Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:52:55,3011.928,0.000,0.364,0.000,5.066,5.951,308.251,133.974,133.081,270.672,271.919,209.668,223.237,191.808,170.016,164.293,35.951,54.082,56.792,47.345,50.871,54.908,54.539,50.696,49.366,50.883,67.228,73.216,64.529,68.307,79.333,85.221,69.521,73.711,76.590,81.167,90.522,90.684,85.948,86.084,59.965,61.231,50.481,50.474,17.649,18.950,37.698,43.550,16.023,15.938,31.956,17.213,54.020,44.477,37.509,27.707,36.248,24.526,17.929,14.845,-0.140,-0.226,-0.216,-0.133,-0.227,-0.193,-0.064,255.818,269.437,4.025,1.612,30.800,36.957,9.651,29.702,48.639,206.565,240.255,29.145,42.149,169.855,156.801,281.864,14.800,10.500,32.800,38.800,11.000,30.100,50.300,
2021/04/05 17:52:56,3011.906,0.000,0.364,0.000,5.066,5.951,308.251,133.974,133.081,270.907,271.919,209.668,223.472,191.808,170.016,164.293,35.951,54.058,56.792,47.370,50.871,54.908,54.539,50.635,49.429,50.822,67.271,73.156,64.505,68.307,79.398,85.221,69.521,73.711,76.655,81.167,90.498,90.684,85.925,86.025,59.940,61.156,50.391,50.474,19.196,21.866,37.698,44.005,16.934,17.031,32.684,17.577,54.020,44.659,37.509,27.798,36.248,24.617,18.384,14.845,-0.153,-0.219,-0.223,-0.138,-0.215,-0.184,-0.064,255.805,269.560,4.025,1.612,30.800,36.957,9.651,29.702,48.639,206.565,240.255,29.145,42.149,169.855,156.801,281.864,14.800,10.500,32.800,38.800,11.000,30.100,50.300,
2021/04/05 17:52:57,3011.878,0.000,0.364,0.000,5.066,5.951,308.478,133.995,133.333,270.928,271.919,209.688,223.237,192.081,170.016,164.293,35.951,54.082,56.853,47.370,50.871,54.908,54.539,50.635,49.429,50.883,67.228,73.216,64.529,68.307,79.398,85.221,69.521,73.711,76.590,81.167,90.522,90.684,85.948,86.084,59.965,61.231,50.481,50.474,16.921,22.139,36.830,44.461,16.205,17.213,32.138,17.486,54.020,44.568,37.327,27.798,36.066,24.526,17.929,14.754,-0.140,-0.206,-0.217,-0.126,-0.217,-0.199,-0.064,255.862,269.447,3.561,4.549,30.280,37.361,11.718,28.636,48.451,218.157,303.341,36.946,39.570,164.659,155.225,282.516,9.200,10.400,32.300,38.900,13.400,29.100,50.100,
2021/04/05 17:52:58,3011.974,0.000,0.364,0.000,5.066,5.951,308.251,134.247,133.333,270.928,271.919,209.688,223.472,192.081,170.016,164.293,35.951,54.058,56.814,47.345,50.871,54.908,54.539,50.635,49.366,50.905,67.204,73.238,64.505,68.329,79.398,85.221,69.455,73.711,76.590,81.167,90.498,90.706,85.925,86.106,59.874,61.254,50.457,50.496,20.560,25.237,38.662,43.914,15.568,17.031,31.591,17.486,53.747,44.750,37.418,28.071,36.157,24.526,17.929,14.754,-0.146,-0.239,-0.235,-0.133,-0.231,-0.209,-0.064,255.831,269.501,3.561,4.549,30.280,37.361,11.718,28.636,48.451,218.157,303.341,36.946,39.570,164.659,155.225,282.516,9.200,10.400,32.300,38.900,13.400,29.100,50.100,
2021/04/05 17:52:59,3012.030,0.000,0.364,0.000,5.066,5.951,308.251,134.225,133.584,270.672,272.154,209.903,223.472,192.060,170.016,164.041,35.951,54.082,56.716,47.345,50.871,54.908,54.561,50.635,49.429,50.883,67.295,73.156,64.529,68.307,79.398,85.221,69.521,73.711,76.590,81.167,90.522,90.684,86.013,86.025,59.898,61.156,50.481,50.398,19.287,23.506,37.408,44.278,16.114,16.940,32.229,17.942,53.838,44.477,37.509,27.980,36.157,24.526,17.929,14.845,-0.146,-0.209,-0.220,-0.128,-0.215,-0.186,-0.064,255.857,269.501,3.561,4.549,30.280,37.361,11.718,28.636,48.451,218.157,303.341,36.946,39.570,164.659,155.225,282.516,9.200,10.400,32.300,38.900,13.400,29.100,50.100,
2021/04/05 17:53:00,3011.985,0.000,0.364,0.000,5.066,5.951,308.251,134.225,133.584,270.907,272.154,209.903,223.472,192.060,170.016,164.293,35.881,54.082,56.792,47.345,50.871,54.847,54.539,50.635,49.366,50.822,67.228,73.156,64.529,68.231,79.398,85.280,69.521,73.711,76.655,81.167,90.587,90.684,86.013,86.025,59.965,61.156,50.481,50.398,20.287,21.501,37.698,43.641,16.114,15.756,31.865,17.213,53.838,44.386,37.145,27.707,36.066,24.435,17.838,14.663,-0.146,-0.214,-0.221,-0.140,-0.218,-0.199,-0.064,255.844,269.442,3.561,4.549,30.280,37.361,11.718,28.636,48.451,218.157,303.341,36.946,39.570,164.659,155.225,282.516,9.200,10.400,32.300,38.900,13.400,29.100,50.100,
2021/04/05 17:53:01,3011.934,0.000,0.364,0.000,5.066,5.951,308.251,134.225,133.584,270.907,272.154,209.903,223.472,192.060,170.267,164.293,35.881,54.148,56.792,47.276,50.871,54.908,54.539,50.635,49.429,50.883,67.228,73.156,64.529,68.307,79.463,85.280,69.521,73.711,76.590,81.167,90.587,90.684,86.013,86.084,59.898,61.156,50.481,50.398,17.558,23.324,37.023,45.007,15.841,16.120,31.865,17.122,54.111,44.750,37.691,27.889,36.066,24.526,17.929,14.754,-0.149,-0.218,-0.220,-0.133,-0.214,-0.179,-0.064,255.823,269.506,3.561,4.549,30.280,37.361,11.718,28.636,48.451,218.157,303.341,36.946,39.570,164.659,155.225,282.516,9.200,10.400,32.300,38.900,13.400,29.100,50.100,
2021/04/05 17:53:02,3011.833,0.000,0.364,0.000,5.066,5.951,308.251,134.476,133.584,270.907,272.154,209.903,223.472,192.060,170.267,164.041,35.881,54.148,56.792,47.276,50.871,54.908,54.463,50.635,49.429,50.883,67.228,73.216,64.529,68.307,79.463,85.280,69.455,73.711,76.590,81.167,90.587,90.758,86.013,86.084,59.898,61.231,50.481,50.474,16.921,18.768,36.444,43.458,15.932,15.756,31.956,17.031,54.020,44.386,37.327,27.616,36.066,24.526,17.929,14.754,-0.149,-0.228,-0.228,-0.135,-0.233,-0.213,-0.064,255.836,269.442,1.432,1.616,29.482,36.402,12.181,30.188,48.681,167.905,338.199,36.170,40.209,173.400,156.577,282.095,9.400,12.900,31.800,37.800,14.400,30.600,50.300,
2021/04/05 17:53:03,3011.895,0.000,0.364,0.000,5.066,5.951,308.251,134.498,133.836,270.928,272.154,209.923,223.472,192.081,170.267,164.293,35.951,54.148,56.792,47.345,50.871,54.908,54.463,50.635,49.429,50.822,67.228,73.156,64.529,68.231,79.463,85.280,69.455,73.711,76.590,81.227,90.522,90.684,86.013,86.025,59.898,61.156,50.481,50.398,17.831,19.770,38.276,43.914,16.114,15.665,31.773,16.940,53.838,44.203,37.236,27.707,36.157,24.435,18.020,14.754,-0.150,-0.233,-0.238,-0.138,-0.229,-0.212,-0.064,255.818,269.501,1.432,1.616,29.482,36.402,12.181,30.188,48.681,167.905,338.199,36.170,40.209,173.400,156.577,282.095,9.400,12.900,31.800,37.800,14.400,30.600,50.300,
2021/04/05 17:53:04,3012.013,0.000,0.364,0.000,5.066,5.977,308.251,134.476,133.836,271.142,272.390,209.903,223.472,192.060,170.267,164.293,35.881,54.058,56.792,47.345,50.871,54.908,54.402,50.635,49.429,50.822,67.204,73.156,64.438,68.231,79.463,85.280,69.455,73.711,76.590,81.167,90.498,90.684,85.990,86.025,59.874,61.156,50.457,50.398,18.559,22.868,36.926,44.187,16.023,16.485,32.229,17.577,54.111,44.203,37.418,27.798,36.157,24.526,18.020,14.663,-0.146,-0.219,-0.220,-0.128,-0.219,-0.188,-0.064,255.810,269.506,1.432,1.616,29.482,36.402,12.181,30.188,48.681,167.905,338.199,36.170,40.209,173.400,156.577,282.095,9.400,12.900,31.800,37.800,14.400,30.600,50.300,
2021/04/05 17:53:05,3011.889,0.000,0.364,0.000,5.066,5.951,308.478,134.728,133.836,271.142,272.154,209.903,223.707,192.060,170.267,164.293,35.881,54.148,56.792,47.345,50.871,54.908,54.463,50.635,49.429,50.822,67.228,73.216,64.529,68.231,79.463,85.280,69.455,73.711,76.590,81.167,90.522,90.684,86.013,86.084,59.898,61.156,50.415,50.398,17.649,21.319,36.541,43.367,15.568,16.302,31.773,17.395,53.747,44.477,37.327,27.889,36.066,24.526,17.747,14.663,-0.150,-0.231,-0.227,-0.138,-0.229,-0.206,-0.064,255.765,269.560,1.432,1.616,29.482,36.402,12.181,30.188,48.681,167.905,338.199,36.170,40.209,173.400,156.577,282.095,9.400,12.900,31.800,37.800,14.400,30.600,50.300,
2021/04/05 17:53:06,3011.669,0.000,0.364,0.000,5.066,5.951,308.271,134.728,133.836,271.142,272.390,209.903,223.707,192.060,170.267,164.063,35.881,54.148,56.792,47.276,50.871,54.908,54.402,50.635,49.429,50.822,67.228,73.156,64.529,68.231,79.463,85.280,69.455,73.711,76.590,81.167,90.587,90.684,86.013,86.025,59.898,61.156,50.481,50.337,18.559,22.595,37.698,43.003,15.750,15.938,31.591,17.031,53.747,44.477,37.236,27.798,36.066,24.435,17.656,14.663,-0.143,-0.206,-0.214,-0.128,-0.207,-0.181,-0.064,255.805,269.501,1.432,1.616,29.482,36.402,12.181,30.188,48.681,167.905,338.199,36.170,40.209,173.400,156.577,282.095,9.400,12.900,31.800,37.800,14.400,30.600,50.300,
2021/04/05 17:53:07,3011.646,0.000,0.364,0.000,5.103,5.951,308.251,135.001,133.836,271.163,272.154,209.923,223.707,192.081,170.267,164.293,35.881,54.148,56.814,47.276,50.871,54.908,54.402,50.635,49.429,50.905,67.228,73.238,64.529,68.329,79.463,85.280,69.455,73.650,76.590,81.167,90.522,90.780,86.013,86.106,59.898,61.254,50.415,50.420,18.104,19.497,37.216,43.732,16.114,15.847,32.138,17.122,53.656,44.386,37.418,27.980,36.157,24.526,18.111,14.845,-0.149,-0.215,-0.226,-0.137,-0.216,-0.212,-0.064,255.752,269.560,1.432,1.616,29.482,36.402,12.181,30.188,48.681,167.905,338.199,36.170,40.209,173.400,156.577,282.095,9.400,12.900,31.800,37.800,14.400,30.600,50.300,
2021/04/05 17:53:08,3011.776,0.000,0.364,0.000,5.066,5.951,308.478,134.979,134.088,271.142,272.390,210.138,223.472,192.060,170.267,164.293,35.881,54.148,56.792,47.276,50.805,54.908,54.402,50.696,49.429,50.822,67.228,73.156,64.529,68.231,79.463,85.280,69.455,73.711,76.590,81.167,90.522,90.684,86.013,86.025,59.898,61.156,50.481,50.337,20.924,25.055,37.505,44.552,16.934,16.940,31.956,17.395,53.747,44.386,37.236,27.707,36.066,24.435,17.838,14.754,-0.137,-0.223,-0.226,-0.125,-0.211,-0.196,-0.064,255.700,269.501,2.267,5.869,28.631,35.345,12.701,30.978,48.387,48.576,171.180,32.302,37.875,172.763,156.000,282.169,12.100,19.400,30.500,38.000,14.000,31.400,50.100,
2021/04/05 17:53:09,3011.753,0.000,0.364,0.000,5.103,5.951,308.251,134.979,134.088,271.377,272.390,209.903,223.707,192.060,170.267,164.293,35.812,54.148,56.814,47.276,50.871,54.908,54.402,50.635,49.429,50.844,67.228,73.178,64.529,68.329,79.527,85.280,69.455,73.650,76.590,81.167,90.522,90.780,86.013,86.106,59.898,61.254,50.415,50.420,17.649,19.133,38.083,44.005,15.932,15.301,31.956,17.122,53.565,44.295,37.418,27.798,36.066,24.526,17.747,14.754,-0.140,-0.201,-0.212,-0.122,-0.209,-0.182,-0.064,255.758,269.506,2.267,5.869,28.631,35.345,12.701,30.978,48.387,48.576,171.180,32.302,37.875,172.763,156.000,282.169,12.100,19.400,30.500,38.000,14.000,31.400,50.100,
2021/04/05 17:53:10,3011.624,0.000,0.364,0.000,5.066,5.977,308.251,135.231,134.088,271.377,272.625,210.138,223.707,192.060,170.267,164.041,35.812,54.148,56.875,47.276,50.871,54.847,54.402,50.635,49.429,50.844,67.228,73.238,64.529,68.329,79.527,85.339,69.455,73.711,76.590,81.167,90.522,90.780,86.013,86.106,59.832,61.254,50.415,50.420,22.926,24.690,37.023,45.098,17.298,15.392,32.411,17.304,53.565,44.659,37.509,27.798,36.066,24.526,17.838,14.754,-0.142,-0.214,-0.219,-0.135,-0.219,-0.196,-0.064,255.726,269.501,2.267,5.869,28.631,35.345,12.701,30.978,48.387,48.576,171.180,32.302,37.875,172.763,156.000,282.169,12.100,19.400,30.500,38.000,14.000,31.400,50.100,
2021/04/05 17:53:11,3011.522,0.000,0.364,0.000,5.066,5.951,308.251,135.231,134.339,271.142,272.390,210.138,223.707,192.311,170.267,164.293,35.812,54.124,56.792,47.276,50.805,54.908,54.402,50.635,49.429,50.822,67.204,73.156,64.505,68.307,79.463,85.339,69.455,73.650,76.590,81.227,90.498,90.758,85.925,86.084,59.808,61.156,50.391,50.398,19.469,21.866,38.276,42.730,16.752,15.756,31.956,17.122,53.747,44.295,37.782,27.707,36.157,24.435,18.111,14.845,-0.146,-0.214,-0.217,-0.131,-0.214,-0.181,-0.064,255.732,269.506,2.267,5.869,28.631,35.345,12.701,30.978,48.387,48.576,171.180,32.302,37.875,172.763,156.000,282.169,12.100,19.400,30.500,38.000,14.000,31.400,50.100,
2021/04/05 17:53:12,3011.573,0.000,0.364,0.000,5.066,5.951,308.478,135.231,134.339,271.377,272.625,210.138,223.707,192.311,170.267,164.041,35.812,54.124,56.792,47.276,50.781,54.847,54.327,50.635,49.429,50.747,67.204,73.080,64.438,68.231,79.504,85.339,69.430,73.650,76.566,81.167,90.498,90.684,85.925,86.025,59.808,61.095,50.391,50.337,22.107,22.595,38.083,44.187,16.843,16.667,32.047,17.304,53.747,44.477,37.418,27.798,36.157,24.526,17.929,14.754,-0.141,-0.216,-0.220,-0.128,-0.225,-0.204,-0.064,255.765,269.437,4.841,4.940,29.407,37.440,14.272,30.144,47.951,128.290,201.371,41.278,36.747,163.724,154.030,281.427,14.000,15.700,32.400,40.400,16.000,30.800,49.600,
2021/04/05 17:53:13,3011.793,0.000,0.364,0.000,5.066,5.951,308.251,135.231,134.591,271.377,272.860,210.138,223.707,192.311,170.267,164.041,35.812,54.148,56.792,47.276,50.805,54.847,54.327,50.635,49.429,50.822,67.228,73.156,64.463,68.231,79.527,85.413,69.455,73.650,76.655,81.167,90.522,90.684,85.948,86.025,59.832,61.156,50.415,50.337,18.468,20.773,37.890,43.550,16.205,16.393,32.138,17.395,53.929,44.750,37.691,27.980,36.157,24.617,17.838,14.663,-0.144,-0.232,-0.232,-0.131,-0.227,-0.205,-0.064,255.739,269.496,4.841,4.940,29.407,37.440,14.272,30.144,47.951,128.290,201.371,41.278,36.747,163.724,154.030,281.427,14.000,15.700,32.400,40.400,16.000,30.800,49.600,
2021/04/05 17:53:14,3011.776,0.000,0.364,0.000,5.066,5.951,308.478,135.482,134.591,271.377,272.625,210.138,223.707,192.060,170.519,164.041,35.812,54.124,56.792,47.206,50.805,54.847,54.349,50.635,49.429,50.747,67.204,73.080,64.438,68.231,79.527,85.413,69.455,73.650,76.590,81.167,90.498,90.684,85.925,86.084,59.808,61.156,50.324,50.337,19.287,23.688,37.216,45.098,16.296,15.665,32.411,17.851,53.929,44.659,37.873,27.980,36.157,24.526,18.202,14.845,-0.150,-0.216,-0.221,-0.132,-0.219,-0.193,-0.064,255.745,269.447,4.841,4.940,29.407,37.440,14.272,30.144,47.951,128.290,201.371,41.278,36.747,163.724,154.030,281.427,14.000,15.700,32.400,40.400,16.000,30.800,49.600,
2021/04/05 17:53:15,3011.703,0.000,0.364,0.000,5.066,5.951,308.498,135.504,134.591,271.397,272.625,210.158,223.707,192.333,170.519,164.063,35.812,54.124,56.792,47.276,50.805,54.908,54.402,50.635,49.429,50.822,67.204,73.156,64.505,68.231,79.527,85.472,69.455,73.650,76.590,81.167,90.498,90.684,85.925,86.084,59.808,61.156,50.391,50.337,18.286,22.413,37.408,44.461,16.296,15.847,31.956,17.304,53.565,44.477,37.509,27.798,35.975,24.435,17.656,14.663,-0.139,-0.209,-0.215,-0.131,-0.217,-0.188,-0.064,255.726,269.442,4.841,4.940,29.407,37.440,14.272,30.144,47.951,128.290,201.371,41.278,36.747,163.724,154.030,281.427,14.000,15.700,32.400,40.400,16.000,30.800,49.600,
2021/04/05 17:53:16,3011.624,0.000,0.364,0.000,5.066,5.951,308.251,135.482,134.591,271.377,272.625,210.138,223.707,192.311,170.519,164.041,35.812,54.191,56.792,47.301,50.805,54.847,54.327,50.635,49.429,50.822,67.204,73.080,64.438,68.171,79.527,85.472,69.455,73.650,76.590,81.167,90.563,90.684,85.925,86.025,59.808,61.095,50.391,50.262,17.740,19.588,37.698,42.730,16.843,16.393,32.502,17.213,53.747,44.386,37.418,27.798,36.066,24.526,17.929,14.754,-0.150,-0.214,-0.221,-0.133,-0.214,-0.190,-0.064,255.765,269.496,4.841,4.940,29.407,37.440,14.272,30.144,47.951,128.290,201.371,41.278,36.747,163.724,154.030,281.427,14.000,15.700,32.400,40.400,16.000,30.800,49.600,
2021/04/05 17:53:17,3011.618,0.000,0.364,0.000,5.066,5.951,308.251,135.482,134.843,271.377,272.860,210.138,223.707,192.311,170.519,164.041,35.743,54.124,56.792,47.301,50.805,54.847,54.327,50.635,49.429,50.747,67.138,73.156,64.438,68.231,79.527,85.472,69.455,73.650,76.590,81.167,90.498,90.684,85.925,86.025,59.808,61.156,50.391,50.337,19.196,22.868,38.083,42.821,16.023,16.029,31.956,16.849,53.838,44.659,37.418,27.889,35.975,24.526,17.747,14.663,-0.139,-0.215,-0.218,-0.126,-0.217,-0.202,-0.064,255.797,269.501,4.841,4.940,29.407,37.440,14.272,30.144,47.951,128.290,201.371,41.278,36.747,163.724,154.030,281.427,14.000,15.700,32.400,40.400,16.000,30.800,49.600,
2021/04/05 17:53:18,3011.624,0.000,0.364,0.000,5.066,5.951,308.478,135.482,134.843,271.377,272.860,210.138,223.942,192.311,170.519,164.041,35.743,54.191,56.792,47.206,50.739,54.847,54.327,50.575,49.429,50.747,67.204,73.080,64.438,68.231,79.527,85.472,69.455,73.650,76.590,81.167,90.498,90.684,85.990,86.025,59.808,61.095,50.391,50.337,17.285,22.139,36.637,42.821,16.296,16.120,32.229,17.486,53.838,44.659,37.691,27.980,36.066,24.526,18.020,14.754,-0.151,-0.246,-0.241,-0.140,-0.229,-0.214,-0.064,255.805,269.437,5.803,6.320,28.399,36.752,13.533,30.382,47.913,181.975,274.538,39.857,34.468,169.354,155.291,281.802,17.200,20.700,30.300,38.400,14.900,30.900,49.700,
2021/04/05 17:53:19,3011.657,0.000,0.364,0.000,5.066,5.951,308.251,135.734,134.843,271.612,272.860,210.373,223.707,192.311,170.519,164.041,35.743,54.191,56.792,47.276,50.805,54.772,54.327,50.635,49.429,50.747,67.204,73.156,64.505,68.231,79.592,85.531,69.455,73.650,76.590,81.167,90.498,90.684,85.990,86.084,59.808,61.095,50.324,50.337,17.194,19.042,36.155,43.732,16.114,15.756,32.320,17.304,54.111,44.386,37.873,27.889,35.975,24.435,17.838,14.663,-0.148,-0.216,-0.222,-0.131,-0.219,-0.193,-0.064,255.792,269.388,5.803,6.320,28.399,36.752,13.533,30.382,47.913,181.975,274.538,39.857,34.468,169.354,155.291,281.802,17.200,20.700,30.300,38.400,14.900,30.900,49.700,
2021/04/05 17:53:20,3011.550,0.000,0.364,0.000,5.066,5.951,308.478,135.734,135.094,271.612,272.860,210.138,223.942,192.311,170.519,164.041,35.743,54.191,56.792,47.276,50.739,54.847,54.327,50.635,49.429,50.747,67.204,73.156,64.505,68.231,79.592,85.531,69.455,73.650,76.590,81.227,90.563,90.758,85.990,86.084,59.808,61.095,50.324,50.337,15.739,20.681,37.505,44.187,16.205,16.576,32.229,17.577,53.565,44.203,37.509,27.798,35.975,24.526,17.929,14.754,-0.140,-0.210,-0.218,-0.133,-0.216,-0.194,-0.064,255.784,269.442,5.803,6.320,28.399,36.752,13.533,30.382,47.913,181.975,274.538,39.857,34.468,169.354,155.291,281.802,17.200,20.700,30.300,38.400,14.900,30.900,49.700,
2021/04/05 17:53:21,3011.454,0.000,0.364,0.000,5.103,5.951,308.478,135.756,135.094,271.632,272.860,210.393,223.942,192.333,170.519,164.041,35.743,54.215,56.875,47.276,50.739,54.772,54.327,50.635,49.429,50.844,67.228,73.178,64.529,68.329,79.657,85.605,69.455,73.650,76.590,81.167,90.587,90.780,86.013,86.106,59.832,61.178,50.348,50.360,18.195,19.224,37.601,44.187,16.387,16.029,32.229,17.668,53.838,44.386,37.327,27.707,36.066,24.526,17.929,14.754,-0.153,-0.218,-0.224,-0.137,-0.213,-0.197,-0.064,255.818,269.501,5.803,6.320,28.399,36.752,13.533,30.382,47.913,181.975,274.538,39.857,34.468,169.354,155.291,281.802,17.200,20.700,30.300,38.400,14.900,30.900,49.700,
2021/04/05 17:53:22,3011.369,0.000,0.364,0.000,5.066,5.977,308.251,136.007,135.346,271.632,273.095,210.393,223.942,192.333,170.519,164.041,35.743,54.215,56.792,47.276,50.739,54.772,54.327,50.635,49.429,50.747,67.228,73.080,64.463,68.231,79.592,85.605,69.455,73.650,76.590,81.167,90.587,90.684,86.013,86.025,59.832,61.095,50.348,50.337,19.196,21.775,36.926,42.638,17.389,17.486,32.593,16.667,53.929,44.568,37.236,27.707,36.066,24.526,17.929,14.663,-0.138,-0.216,-0.218,-0.122,-0.216,-0.204,-0.064,255.778,269.496,5.803,6.320,28.399,36.752,13.533,30.382,47.913,181.975,274.538,39.857,34.468,169.354,155.291,281.802,17.200,20.700,30.300,38.400,14.900,30.900,49.700,
2021/04/05 17:53:23,3011.415,0.000,0.364,0.000,5.066,5.951,308.478,135.985,135.094,271.612,272.860,210.373,223.942,192.311,170.519,164.041,35.673,54.215,56.792,47.276,50.739,54.772,54.266,50.635,49.429,50.747,67.162,73.156,64.529,68.231,79.657,85.605,69.455,73.575,76.590,81.167,90.587,90.684,86.013,86.025,59.832,61.095,50.348,50.337,17.285,17.675,36.348,42.001,16.843,15.483,32.320,16.849,53.747,44.568,37.600,27.889,35.883,24.435,17.747,14.663,-0.141,-0.226,-0.229,-0.127,-0.214,-0.200,-0.064,255.805,269.437,4.441,4.838,29.666,36.795,12.630,31.121,48.129,172.235,251.940,35.672,38.490,169.046,156.318,281.870,12.900,17.900,31.700,38.900,14.100,31.500,49.800,
2021/04/05 17:53:24,3011.578,0.000,0.364,0.000,5.066,5.951,308.478,136.007,135.346,271.632,273.095,210.393,223.942,192.584,170.519,164.041,35.743,54.215,56.792,47.301,50.739,54.772,54.266,50.635,49.429,50.747,67.162,73.080,64.529,68.231,79.657,85.665,69.388,73.575,76.590,81.167,90.587,90.758,86.078,86.084,59.832,61.095,50.415,50.337,17.740,21.046,36.830,42.912,16.479,16.211,32.320,17.031,53.838,44.477,37.509,27.889,36.066,24.526,17.929,14.754,-0.143,-0.208,-0.217,-0.122,-0.214,-0.187,-0.064,255.726,269.554,4.441,4.838,29.666,36.795,12.630,31.121,48.129,172.235,251.940,35.672,38.490,169.046,156.318,281.870,12.900,17.900,31.700,38.900,14.100,31.500,49.800,
2021/04/05 17:53:25,3011.522,0.000,0.364,0.000,5.066,5.951,308.478,135.985,135.346,271.847,273.095,210.373,223.942,192.311,170.519,164.041,35.743,54.191,56.770,47.276,50.739,54.772,54.327,50.635,49.429,50.724,67.204,73.058,64.505,68.149,79.657,85.665,69.455,73.575,76.590,81.167,90.563,90.663,85.990,86.062,59.808,61.073,50.324,50.240,19.014,23.141,37.505,45.098,15.932,15.574,31.865,17.122,53.838,44.659,37.509,27.889,35.975,24.526,17.565,14.572,-0.147,-0.219,-0.223,-0.138,-0.221,-0.201,-0.064,255.739,269.496,4.441,4.838,29.666,36.795,12.630,31.121,48.129,172.235,251.940,35.672,38.490,169.046,156.318,281.870,12.900,17.900,31.700,38.900,14.100,31.500,49.800,
2021/04/05 17:53:26,3011.471,0.000,0.364,0.000,5.066,5.951,308.478,136.237,135.346,271.847,273.095,210.373,223.942,192.311,170.519,164.041,35.673,54.191,56.792,47.276,50.739,54.711,54.266,50.635,49.429,50.747,67.138,73.080,64.438,68.171,79.657,85.665,69.388,73.575,76.590,81.167,90.498,90.684,85.990,86.025,59.808,61.019,50.324,50.262,18.832,21.501,37.408,43.276,16.479,15.756,32.047,17.031,53.838,44.386,37.509,27.707,35.975,24.435,17.656,14.663,-0.153,-0.216,-0.222,-0.135,-0.214,-0.185,-0.064,255.758,269.442,4.441,4.838,29.666,36.795,12.630,31.121,48.129,172.235,251.940,35.672,38.490,169.046,156.318,281.870,12.900,17.900,31.700,38.900,14.100,31.500,49.800,
2021/04/05 17:53:27,3011.443,0.000,0.364,0.000,5.066,5.951,308.478,136.237,135.598,271.847,273.095,210.373,224.177,192.311,170.519,164.041,35.673,54.191,56.792,47.276,50.739,54.711,54.266,50.575,49.429,50.686,67.204,73.080,64.438,68.171,79.722,85.665,69.388,73.575,76.590,81.167,90.563,90.684,85.990,86.025,59.741,61.019,50.324,50.262,18.923,20.590,36.155,44.370,16.934,16.302,31.956,17.031,54.111,44.659,37.600,27.798,35.975,24.435,17.656,14.663,-0.140,-0.216,-0.218,-0.126,-0.225,-0.201,-0.064,255.758,269.442,3.138,7.624,29.911,38.321,11.183,29.362,48.387,210.651,286.771,35.337,37.259,167.082,157.365,282.169,12.300,19.500,31.700,40.700,12.400,29.900,50.200,
2021/04/05 17:53:28,3011.505,0.000,0.364,0.000,5.066,5.951,308.478,136.237,135.598,271.847,273.095,210.373,223.942,192.563,170.519,164.041,35.673,54.191,56.792,47.276,50.739,54.711,54.266,50.635,49.429,50.747,67.138,73.080,64.438,68.171,79.722,85.738,69.388,73.575,76.590,81.167,90.563,90.684,85.990,86.084,59.741,61.095,50.324,50.262,17.649,19.770,37.698,43.914,16.479,16.758,32.047,17.031,53.838,44.750,37.509,27.889,35.975,24.435,17.747,14.663,-0.156,-0.255,-0.247,-0.145,-0.243,-0.225,-0.064,255.739,269.378,3.138,7.624,29.911,38.321,11.183,29.362,48.387,210.651,286.771,35.337,37.259,167.082,157.365,282.169,12.300,19.500,31.700,40.700,12.400,29.900,50.200,
2021/04/05 17:53:29,3011.714,0.000,0.364,0.000,5.066,5.951,308.478,136.488,135.598,271.847,273.330,210.608,224.177,192.563,170.519,164.041,35.673,54.257,56.792,47.276,50.739,54.711,54.176,50.575,49.429,50.747,67.204,73.080,64.438,68.171,79.722,85.738,69.388,73.575,76.590,81.167,90.563,90.684,85.990,86.084,59.741,61.019,50.324,50.262,17.285,19.315,36.830,43.367,17.298,16.302,32.411,17.122,54.020,44.750,37.691,27.889,36.066,24.435,17.929,14.754,-0.151,-0.224,-0.230,-0.133,-0.225,-0.195,-0.064,255.752,269.501,3.138,7.624,29.911,38.321,11.183,29.362,48.387,210.651,286.771,35.337,37.259,167.082,157.365,282.169,12.300,19.500,31.700,40.700,12.400,29.900,50.200,
2021/04/05 17:53:30,3011.737,0.000,0.364,0.000,5.066,5.951,308.478,136.488,135.598,271.847,273.330,210.373,224.177,192.563,170.519,164.041,35.673,54.281,56.716,47.276,50.739,54.711,54.205,50.575,49.429,50.747,67.162,73.019,64.463,68.171,79.722,85.738,69.388,73.514,76.590,81.167,90.587,90.684,86.013,86.025,59.765,60.959,50.282,50.262,18.923,20.226,36.541,42.912,16.752,16.485,32.502,17.122,53.929,44.477,37.600,27.889,35.975,24.435,17.929,14.754,-0.141,-0.214,-0.215,-0.134,-0.219,-0.195,-0.064,255.758,269.388,3.138,7.624,29.911,38.321,11.183,29.362,48.387,210.651,286.771,35.337,37.259,167.082,157.365,282.169,12.300,19.500,31.700,40.700,12.400,29.900,50.200,
2021/04/05 17:53:31,3011.719,0.000,0.364,0.000,5.066,5.951,308.478,136.488,135.849,271.847,273.095,210.608,224.177,192.563,170.519,164.041,35.673,54.191,56.792,47.276,50.739,54.711,54.205,50.575,49.429,50.747,67.138,73.080,64.438,68.171,79.722,85.738,69.388,73.514,76.590,81.167,90.563,90.684,85.990,86.025,59.741,61.019,50.324,50.262,17.285,19.315,36.734,42.912,16.205,16.120,32.411,17.213,54.020,44.750,37.691,28.071,35.975,24.526,17.656,14.663,-0.165,-0.241,-0.239,-0.150,-0.230,-0.200,-0.064,255.805,269.325,3.138,7.624,29.911,38.321,11.183,29.362,48.387,210.651,286.771,35.337,37.259,167.082,157.365,282.169,12.300,19.500,31.700,40.700,12.400,29.900,50.200,
2021/04/05 17:53:32,3011.804,0.000,0.364,0.000,5.066,5.951,308.478,136.510,135.849,272.102,273.330,210.628,224.177,192.584,170.770,164.041,35.673,54.257,56.792,47.231,50.739,54.711,54.205,50.575,49.429,50.747,67.138,73.156,64.438,68.231,79.722,85.798,69.388,73.575,76.590,81.167,90.563,90.758,85.990,86.084,59.741,61.019,50.324,50.337,16.103,20.044,38.373,43.458,17.389,17.031,32.229,17.031,54.020,44.750,37.600,28.071,35.975,24.526,17.565,14.663,-0.139,-0.214,-0.218,-0.122,-0.225,-0.200,-0.064,255.857,269.325,8.877,7.311,29.681,37.638,11.985,30.359,48.311,165.651,266.864,36.368,38.636,169.909,156.306,282.310,18.200,17.200,31.500,39.300,13.500,30.700,50.000,
2021/04/05 17:53:33,3011.923,0.000,0.364,0.000,5.066,5.951,308.478,136.740,135.849,272.082,273.330,210.608,224.177,192.563,170.770,164.041,35.604,54.281,56.792,47.206,50.739,54.711,54.205,50.635,49.429,50.747,67.162,73.080,64.463,68.171,79.722,85.798,69.388,73.575,76.590,81.167,90.587,90.758,86.013,86.084,59.765,61.019,50.348,50.262,16.012,18.768,37.698,43.276,16.570,16.120,32.320,17.122,54.020,44.750,37.509,27.798,36.066,24.526,17.656,14.663,-0.140,-0.234,-0.228,-0.128,-0.227,-0.201,-0.064,255.844,269.437,8.877,7.311,29.681,37.638,11.985,30.359,48.311,165.651,266.864,36.368,38.636,169.909,156.306,282.310,18.200,17.200,31.500,39.300,13.500,30.700,50.000,
2021/04/05 17:53:34,3012.053,0.000,0.364,0.000,5.066,5.951,308.478,136.740,136.101,272.082,273.330,210.608,224.177,192.563,170.770,164.041,35.604,54.257,56.716,47.206,50.714,54.681,54.205,50.606,49.398,50.686,67.138,73.019,64.438,68.171,79.698,85.828,69.364,73.484,76.502,81.139,90.498,90.684,85.990,86.025,59.675,61.019,50.258,50.262,18.832,22.139,37.505,45.281,17.025,16.302,32.593,17.122,54.020,44.568,37.327,27.707,35.975,24.435,17.838,14.663,-0.135,-0.192,-0.206,-0.113,-0.203,-0.173,-0.064,255.862,269.383,8.877,7.311,29.681,37.638,11.985,30.359,48.311,165.651,266.864,36.368,38.636,169.909,156.306,282.310,18.200,17.200,31.500,39.300,13.500,30.700,50.000,
2021/04/05 17:53:35,3012.059,0.000,0.364,0.000,5.066,5.951,308.478,136.761,136.101,272.102,273.330,210.628,224.177,192.584,170.770,164.041,35.604,54.257,56.716,47.231,50.672,54.681,54.205,50.545,49.398,50.686,67.138,73.019,64.438,68.110,79.722,85.828,69.388,73.484,76.590,81.065,90.498,90.684,85.990,86.025,59.675,61.019,50.258,50.201,21.015,24.235,38.855,45.007,17.480,16.758,32.684,17.577,54.020,44.750,37.691,27.889,36.066,24.435,18.020,14.754,-0.143,-0.217,-0.221,-0.137,-0.220,-0.199,-0.064,255.883,269.378,8.877,7.311,29.681,37.638,11.985,30.359,48.311,165.651,266.864,36.368,38.636,169.909,156.306,282.310,18.200,17.200,31.500,39.300,13.500,30.700,50.000,
2021/04/05 17:53:36,3012.075,0.000,0.364,0.000,5.066,5.951,308.478,136.991,136.101,272.082,273.565,210.608,224.177,192.563,170.770,164.041,35.604,54.257,56.792,47.206,50.672,54.711,54.205,50.575,49.429,50.747,67.138,73.019,64.438,68.171,79.722,85.857,69.388,73.514,76.525,81.167,90.498,90.684,85.990,86.084,59.675,61.019,50.258,50.262,17.649,23.050,38.083,43.823,16.296,17.031,32.047,17.122,54.020,44.295,37.327,27.707,35.883,24.435,17.747,14.663,-0.155,-0.230,-0.227,-0.138,-0.223,-0.195,-0.064,255.922,269.378,8.877,7.311,29.681,37.638,11.985,30.359,48.311,165.651,266.864,36.368,38.636,169.909,156.306,282.310,18.200,17.200,31.500,39.300,13.500,30.700,50.000,
2021/04/05 17:53:37,3012.115,0.000,0.364,0.000,5.066,5.925,308.478,137.013,136.101,272.102,273.565,210.628,224.177,192.584,170.770,164.041,35.604,54.257,56.716,47.206,50.672,54.711,54.205,50.575,49.366,50.747,67.138,73.019,64.438,68.110,79.722,85.857,69.388,73.514,76.590,81.167,90.498,90.684,85.990,86.084,59.675,61.019,50.258,50.262,19.924,21.957,37.408,44.916,16.023,16.211,32.138,17.213,53.929,44.477,37.509,27.798,35.975,24.526,17.565,14.663,-0.155,-0.247,-0.239,-0.139,-0.239,-0.229,-0.064,255.909,269.378,8.877,7.311,29.681,37.638,11.985,30.359,48.311,165.651,266.864,36.368,38.636,169.909,156.306,282.310,18.200,17.200,31.500,39.300,13.500,30.700,50.000,
2021/04/05 17:53:38,3012.138,0.000,0.364,0.000,5.066,5.951,308.478,136.991,136.101,272.082,273.565,210.843,224.413,192.563,170.770,164.041,35.535,54.257,56.792,47.206,50.672,54.711,54.205,50.575,49.429,50.747,67.138,73.080,64.438,68.171,79.722,85.931,69.322,73.514,76.590,81.094,90.498,90.684,85.990,86.084,59.675,61.019,50.258,50.262,18.286,19.042,36.734,43.276,16.661,15.392,32.593,17.122,53.929,44.295,37.600,27.707,35.975,24.435,17.838,14.754,-0.144,-0.229,-0.233,-0.131,-0.218,-0.207,-0.064,255.896,269.378,2.802,3.015,29.706,34.583,12.540,30.308,48.451,177.955,275.711,39.262,37.599,166.629,156.057,282.516,8.700,15.600,31.900,36.900,14.300,30.700,50.200,
2021/04/05 17:53:39,3012.245,0.000,0.364,0.000,5.066,5.925,308.478,137.242,136.353,272.082,273.565,210.608,224.413,192.563,170.770,164.041,35.604,54.257,56.792,47.206,50.672,54.711,54.205,50.635,49.429,50.686,67.138,73.019,64.438,68.171,79.786,85.990,69.388,73.514,76.590,81.167,90.498,90.684,85.990,86.084,59.675,61.019,50.258,50.201,18.468,23.050,37.216,44.461,16.934,16.667,32.684,17.304,54.020,44.477,37.509,27.798,35.883,24.435,17.656,14.572,-0.142,-0.206,-0.214,-0.123,-0.214,-0.184,-0.064,255.935,269.437,2.802,3.015,29.706,34.583,12.540,30.308,48.451,177.955,275.711,39.262,37.599,166.629,156.057,282.516,8.700,15.600,31.900,36.900,14.300,30.700,50.200,
2021/04/05 17:53:40,3012.239,0.000,0.364,0.000,5.066,5.951,308.478,137.264,136.353,272.337,273.565,210.863,224.413,192.584,170.770,164.041,35.535,54.257,56.792,47.206,50.581,54.711,54.205,50.575,49.429,50.747,67.138,73.080,64.438,68.171,79.698,85.990,69.298,73.514,76.566,81.167,90.498,90.758,85.990,86.084,59.675,61.019,50.258,50.262,20.469,23.141,37.698,45.918,16.934,15.938,32.502,17.668,53.838,44.659,37.509,27.798,35.883,24.435,17.565,14.663,-0.152,-0.224,-0.229,-0.141,-0.226,-0.206,-0.064,255.909,269.378,2.802,3.015,29.706,34.583,12.540,30.308,48.451,177.955,275.711,39.262,37.599,166.629,156.057,282.516,8.700,15.600,31.900,36.900,14.300,30.700,50.200,
2021/04/05 17:53:41,3012.177,0.000,0.364,0.000,5.066,5.951,308.478,137.242,136.604,272.317,273.565,210.608,224.413,192.563,170.770,163.789,35.535,54.257,56.694,47.206,50.606,54.681,54.205,50.545,49.398,50.664,67.138,72.997,64.438,68.088,79.722,85.961,69.322,73.484,76.590,81.139,90.498,90.663,85.990,86.062,59.675,60.997,50.258,50.179,18.377,21.684,37.023,44.278,17.298,16.302,32.593,17.213,54.111,44.659,37.600,27.980,35.883,24.435,17.565,14.663,-0.149,-0.215,-0.219,-0.130,-0.214,-0.188,-0.064,255.941,269.383,2.802,3.015,29.706,34.583,12.540,30.308,48.451,177.955,275.711,39.262,37.599,166.629,156.057,282.516,8.700,15.600,31.900,36.900,14.300,30.700,50.200,
2021/04/05 17:53:42,3012.109,0.000,0.364,0.000,5.066,5.951,308.706,137.494,136.353,272.317,273.565,210.843,224.413,192.563,171.022,163.789,35.535,54.257,56.716,47.206,50.606,54.650,54.205,50.575,49.429,50.686,67.138,73.019,64.438,68.110,79.786,85.990,69.322,73.438,76.590,81.167,90.498,90.684,85.990,86.084,59.675,61.019,50.258,50.201,19.014,21.684,36.734,43.550,16.570,15.392,32.320,17.213,54.111,44.568,37.873,28.071,35.975,24.435,17.838,14.663,-0.137,-0.216,-0.217,-0.122,-0.217,-0.202,-0.064,255.949,269.330,1.910,3.722,28.261,39.740,15.359,31.052,48.203,222.879,186.170,37.235,36.610,167.593,155.251,282.825,16.200,16.200,30.400,42.000,16.700,31.500,49.900,
2021/04/05 17:53:43,3012.042,0.000,0.364,0.000,5.066,5.951,308.478,137.516,136.604,272.337,273.801,210.863,224.413,192.584,171.022,164.041,35.535,54.257,56.716,47.231,50.581,54.650,54.205,50.575,49.429,50.686,67.138,73.019,64.438,68.110,79.763,85.990,69.298,73.514,76.566,81.167,90.498,90.684,85.990,86.084,59.675,61.019,50.258,50.201,20.560,21.684,38.083,44.096,17.025,15.847,32.957,17.122,53.929,44.386,37.600,27.889,35.883,24.435,17.747,14.572,-0.147,-0.226,-0.233,-0.135,-0.210,-0.208,-0.064,255.909,269.378,1.910,3.722,28.261,39.740,15.359,31.052,48.203,222.879,186.170,37.235,36.610,167.593,155.251,282.825,16.200,16.200,30.400,42.000,16.700,31.500,49.900,
2021/04/05 17:53:44,3012.149,0.000,0.364,0.000,5.066,5.951,308.478,137.494,136.604,272.317,273.801,210.843,224.413,192.563,171.022,164.041,35.535,54.257,56.792,47.206,50.606,54.621,54.205,50.545,49.398,50.686,67.138,73.019,64.438,68.171,79.786,86.020,69.322,73.484,76.525,81.139,90.498,90.758,85.990,86.084,59.608,61.019,50.258,50.201,20.015,20.408,37.698,43.367,16.570,15.938,32.684,16.940,53.929,44.386,37.600,27.798,35.883,24.344,17.656,14.572,-0.147,-0.210,-0.218,-0.129,-0.215,-0.195,-0.064,255.857,269.378,1.910,3.722,28.261,39.740,15.359,31.052,48.203,222.879,186.170,37.235,36.610,167.593,155.251,282.825,16.200,16.200,30.400,42.000,16.700,31.500,49.900,
2021/04/05 17:53:45,3011.996,0.000,0.364,0.000,5.066,5.951,308.478,137.494,136.856,272.552,273.801,210.843,224.413,192.814,171.022,164.041,35.535,54.257,56.770,47.137,50.606,54.650,54.130,50.575,49.429,50.664,67.138,72.997,64.438,68.088,79.786,86.049,69.322,73.514,76.590,81.167,90.563,90.663,86.055,86.062,59.675,60.997,50.258,50.179,18.741,23.779,38.758,44.096,16.570,16.302,32.320,17.486,54.202,44.386,37.509,27.798,35.883,24.435,18.020,14.754,-0.147,-0.219,-0.222,-0.133,-0.221,-0.199,-0.064,255.836,269.442,1.910,3.722,28.261,39.740,15.359,31.052,48.203,222.879,186.170,37.235,36.610,167.593,155.251,282.825,16.200,16.200,30.400,42.000,16.700,31.500,49.900,
2021/04/05 17:53:46,3011.861,0.000,0.364,0.000,5.066,5.951,308.706,137.494,136.856,272.317,273.801,210.843,224.413,192.814,171.022,164.041,35.535,54.323,56.716,47.137,50.606,54.650,54.130,50.575,49.429,50.686,67.138,72.944,64.438,68.110,79.786,86.049,69.322,73.514,76.525,81.167,90.563,90.684,85.990,86.084,59.675,61.019,50.191,50.201,20.378,23.415,37.312,45.098,16.752,16.120,32.684,17.760,54.202,44.477,38.055,27.980,35.883,24.435,17.747,14.754,-0.162,-0.233,-0.238,-0.141,-0.229,-0.210,-0.064,255.844,269.378,1.910,3.722,28.261,39.740,15.359,31.052,48.203,222.879,186.170,37.235,36.610,167.593,155.251,282.825,16.200,16.200,30.400,42.000,16.700,31.500,49.900,
2021/04/05 17:53:47,3011.912,0.000,0.364,0.000,5.066,5.951,308.478,137.745,136.856,272.552,273.801,210.843,224.648,192.563,171.022,164.041,35.535,54.257,56.792,47.206,50.606,54.650,54.130,50.575,49.429,50.686,67.138,73.019,64.438,68.171,79.851,86.049,69.322,73.438,76.590,81.167,90.498,90.684,85.990,86.084,59.675,61.019,50.191,50.201,17.740,20.135,37.023,43.550,16.387,15.209,32.411,17.304,53.929,44.750,37.873,27.980,35.883,24.526,17.929,14.754,-0.143,-0.228,-0.226,-0.131,-0.215,-0.204,-0.064,255.836,269.383,1.910,3.722,28.261,39.740,15.359,31.052,48.203,222.879,186.170,37.235,36.610,167.593,155.251,282.825,16.200,16.200,30.400,42.000,16.700,31.500,49.900,
2021/04/05 17:53:48,3012.042,0.000,0.364,0.000,5.066,5.951,308.478,137.516,136.856,272.337,273.801,210.863,224.413,192.836,171.022,164.041,35.535,54.323,56.694,47.206,50.539,54.575,54.130,50.575,49.429,50.588,67.071,72.921,64.438,68.088,79.851,86.123,69.322,73.514,76.590,81.167,90.563,90.663,85.990,86.003,59.608,60.937,50.258,50.118,20.924,23.779,36.444,45.554,17.298,15.938,33.048,17.668,54.202,44.659,37.691,27.980,35.792,24.526,17.747,14.845,-0.150,-0.224,-0.235,-0.130,-0.209,-0.205,-0.064,255.831,269.378,1.345,1.400,31.953,36.028,13.187,29.715,49.244,228.013,90.000,38.520,42.413,161.428,157.232,282.907,13.700,21.300,34.900,38.100,14.600,30.000,51.000,
2021/04/05 17:53:49,3012.053,0.000,0.364,0.000,5.103,5.951,308.706,137.745,136.856,272.552,274.036,210.843,224.413,192.814,171.022,164.041,35.465,54.323,56.716,47.206,50.539,54.575,54.130,50.575,49.429,50.610,67.138,72.944,64.372,68.110,79.851,86.123,69.322,73.438,76.590,81.167,90.563,90.684,85.990,86.084,59.608,60.959,50.258,50.201,17.103,19.862,37.023,43.185,16.479,15.847,32.411,17.122,54.383,44.750,37.964,27.980,35.792,24.435,17.565,14.663,-0.147,-0.210,-0.220,-0.134,-0.219,-0.197,-0.064,255.849,269.383,1.345,1.400,31.953,36.028,13.187,29.715,49.244,228.013,90.000,38.520,42.413,161.428,157.232,282.907,13.700,21.300,34.900,38.100,14.600,30.000,51.000,
2021/04/05 17:53:50,3011.996,0.000,0.364,0.000,5.066,5.951,308.478,137.997,137.108,272.552,274.036,211.078,224.648,192.814,171.022,163.789,35.535,54.257,56.792,47.137,50.539,54.545,54.130,50.545,49.398,50.686,67.071,73.019,64.372,68.110,79.851,86.094,69.322,73.484,76.525,81.139,90.563,90.758,85.990,86.084,59.608,60.959,50.258,50.201,17.922,19.862,37.505,44.461,17.298,16.120,32.684,17.122,53.838,44.477,37.600,27.980,35.883,24.344,17.656,14.663,-0.150,-0.231,-0.224,-0.132,-0.215,-0.204,-0.064,255.805,269.378,1.345,1.400,31.953,36.028,13.187,29.715,49.244,228.013,90.000,38.520,42.413,161.428,157.232,282.907,13.700,21.300,34.900,38.100,14.600,30.000,51.000,
2021/04/05 17:53:51,3011.917,0.000,0.364,0.000,5.066,5.951,308.478,138.019,137.108,272.572,274.036,211.098,224.648,192.836,171.022,164.041,35.465,54.323,56.792,47.137,50.581,54.545,54.130,50.545,49.398,50.686,67.071,73.019,64.372,68.110,79.827,86.094,69.231,73.409,76.566,81.139,90.563,90.684,85.990,86.084,59.608,60.959,50.258,50.201,18.013,18.586,37.987,44.096,15.750,15.392,32.411,17.395,54.202,44.477,37.691,27.889,35.883,24.435,17.838,14.663,-0.140,-0.200,-0.218,-0.108,-0.211,-0.188,-0.064,255.765,269.378,1.345,1.400,31.953,36.028,13.187,29.715,49.244,228.013,90.000,38.520,42.413,161.428,157.232,282.907,13.700,21.300,34.900,38.100,14.600,30.000,51.000,
2021/04/05 17:53:52,3011.934,0.000,0.364,0.000,5.066,5.951,308.706,138.019,137.359,272.572,274.036,211.098,224.648,192.836,171.022,163.789,35.465,54.323,56.716,47.137,50.539,54.545,54.130,50.545,49.398,50.610,67.071,72.944,64.438,68.110,79.916,86.094,69.322,73.409,76.525,81.139,90.563,90.684,85.990,86.084,59.608,60.959,50.258,50.140,17.649,22.048,38.083,43.732,16.479,15.847,32.957,17.486,53.747,44.477,37.782,27.980,35.792,24.344,17.565,14.663,-0.152,-0.250,-0.238,-0.142,-0.238,-0.219,-0.064,255.734,269.325,1.345,1.400,31.953,36.028,13.187,29.715,49.244,228.013,90.000,38.520,42.413,161.428,157.232,282.907,13.700,21.300,34.900,38.100,14.600,30.000,51.000,
2021/04/05 17:53:53,3012.030,0.000,0.364,0.000,5.066,5.951,308.706,138.019,137.108,272.572,274.036,211.098,224.648,192.836,171.022,164.041,35.465,54.323,56.716,47.137,50.515,54.545,54.130,50.545,49.398,50.610,67.138,72.944,64.438,68.110,79.827,86.020,69.298,73.409,76.566,81.139,90.563,90.684,86.055,86.025,59.608,60.898,50.191,50.140,18.650,19.588,37.890,42.456,16.205,16.029,32.411,16.758,54.292,44.477,37.782,27.798,35.792,24.435,17.565,14.663,-0.144,-0.214,-0.223,-0.125,-0.205,-0.177,-0.064,255.732,269.383,5.142,7.433,29.285,40.699,13.320,30.831,48.615,193.496,227.726,37.926,38.616,167.425,157.094,282.836,14.500,12.300,32.400,42.300,14.700,31.300,50.200,
2021/04/05 17:53:54,3011.951,0.000,0.364,0.000,5.066,5.951,308.706,138.248,137.359,272.786,274.036,211.078,224.648,192.814,171.022,164.041,35.465,54.323,56.716,47.137,50.606,54.545,54.069,50.545,49.398,50.686,67.071,72.944,64.372,68.110,79.851,86.094,69.255,73.409,76.590,81.139,90.563,90.684,85.990,86.084,59.608,60.959,50.191,50.140,18.650,19.770,37.698,45.190,16.479,16.029,32.502,17.304,54.292,44.477,37.873,27.980,35.883,24.435,17.929,14.663,-0.144,-0.217,-0.222,-0.134,-0.221,-0.204,-0.064,255.726,269.319,5.142,7.433,29.285,40.699,13.320,30.831,48.615,193.496,227.726,37.926,38.616,167.425,157.094,282.836,14.500,12.300,32.400,42.300,14.700,31.300,50.200,
2021/04/05 17:53:55,3011.770,0.000,0.364,0.000,5.066,5.951,308.706,138.248,137.359,272.786,274.036,211.078,224.648,192.814,171.022,164.041,35.396,54.323,56.792,47.137,50.539,54.575,54.069,50.575,49.429,50.686,67.071,73.019,64.438,68.110,79.851,86.049,69.255,73.438,76.590,81.167,90.563,90.758,85.990,86.084,59.608,60.959,50.191,50.140,17.740,20.773,37.312,45.372,17.207,16.029,32.502,17.122,53.838,44.386,37.691,27.980,35.975,24.344,17.929,14.754,-0.148,-0.222,-0.220,-0.131,-0.211,-0.190,-0.064,255.726,269.378,5.142,7.433,29.285,40.699,13.320,30.831,48.615,193.496,227.726,37.926,38.616,167.425,157.094,282.836,14.500,12.300,32.400,42.300,14.700,31.300,50.200,
2021/04/05 17:53:56,3011.674,0.000,0.364,0.000,5.066,5.925,308.706,138.248,137.359,272.786,274.271,211.078,224.648,192.814,171.273,164.041,35.465,54.323,56.792,47.137,50.539,54.545,54.069,50.545,49.398,50.610,67.071,73.019,64.372,68.110,79.916,86.020,69.322,73.409,76.590,81.139,90.563,90.684,85.990,86.084,59.608,60.898,50.191,50.140,18.832,21.319,37.023,44.187,17.662,16.485,32.866,17.304,53.747,44.477,37.600,27.889,35.701,24.344,17.565,14.663,-0.141,-0.211,-0.220,-0.116,-0.221,-0.196,-0.064,255.765,269.319,5.142,7.433,29.285,40.699,13.320,30.831,48.615,193.496,227.726,37.926,38.616,167.425,157.094,282.836,14.500,12.300,32.400,42.300,14.700,31.300,50.200,
2021/04/05 17:53:57,3011.725,0.000,0.364,0.000,5.066,5.951,308.706,138.248,137.359,272.786,274.271,211.078,224.648,192.814,171.022,164.041,35.396,54.323,56.716,47.137,50.515,54.514,54.069,50.575,49.429,50.610,67.071,72.944,64.438,68.110,79.892,86.049,69.231,73.438,76.502,81.167,90.563,90.684,86.055,86.084,59.608,60.959,50.191,50.140,19.833,20.681,37.890,43.823,17.207,15.938,32.684,17.031,53.929,44.568,37.691,27.980,35.792,24.435,17.565,14.663,-0.136,-0.235,-0.222,-0.126,-0.226,-0.193,-0.064,255.713,269.319,3.046,5.558,30.079,37.794,14.052,30.778,48.083,113.199,171.724,38.928,38.447,163.887,156.850,282.736,10.600,15.200,32.000,39.800,15.800,31.300,49.900,
2021/04/05 17:53:58,3011.855,0.000,0.364,0.000,5.066,5.925,308.706,138.522,137.611,272.807,274.271,211.098,224.648,192.836,171.273,164.041,35.396,54.323,56.716,47.137,50.539,54.575,54.008,50.575,49.429,50.610,67.071,72.883,64.372,68.034,79.916,86.123,69.322,73.438,76.590,81.167,90.563,90.625,85.990,86.084,59.542,60.898,50.191,50.140,19.287,22.686,37.698,44.096,18.299,17.031,32.684,17.031,53.929,44.477,37.782,27.980,35.975,24.435,17.747,14.663,-0.147,-0.215,-0.227,-0.118,-0.209,-0.185,-0.064,255.713,269.437,3.046,5.558,30.079,37.794,14.052,30.778,48.083,113.199,171.724,38.928,38.447,163.887,156.850,282.736,10.600,15.200,32.000,39.800,15.800,31.300,49.900,
2021/04/05 17:53:59,3011.776,0.000,0.364,0.000,5.066,5.925,308.706,138.522,137.611,272.807,274.271,211.098,224.883,192.836,171.273,163.789,35.396,54.323,56.716,47.137,50.515,54.514,54.008,50.499,49.429,50.686,67.071,72.944,64.372,68.110,79.957,86.182,69.231,73.378,76.502,81.167,90.563,90.684,85.990,86.084,59.608,60.959,50.191,50.140,21.925,24.144,38.662,45.372,17.389,17.486,32.957,17.395,54.020,44.477,37.873,28.071,35.975,24.435,17.565,14.572,-0.143,-0.222,-0.220,-0.134,-0.225,-0.199,-0.064,255.706,269.325,3.046,5.558,30.079,37.794,14.052,30.778,48.083,113.199,171.724,38.928,38.447,163.887,156.850,282.736,10.600,15.200,32.000,39.800,15.800,31.300,49.900,
2021/04/05 17:54:00,3011.714,0.000,0.364,0.000,5.066,5.951,308.706,138.500,137.611,272.786,274.271,211.313,224.648,192.814,171.273,163.789,35.396,54.323,56.694,47.068,50.473,54.575,54.008,50.575,49.429,50.588,67.071,72.921,64.438,68.012,79.981,86.182,69.255,73.438,76.590,81.167,90.563,90.663,86.055,86.003,59.542,60.876,50.191,50.118,20.197,20.864,38.565,43.458,17.025,16.302,32.593,16.940,54.020,44.659,37.964,27.980,35.792,24.435,17.747,14.663,-0.148,-0.221,-0.220,-0.131,-0.207,-0.198,-0.064,255.726,269.319,3.046,5.558,30.079,37.794,14.052,30.778,48.083,113.199,171.724,38.928,38.447,163.887,156.850,282.736,10.600,15.200,32.000,39.800,15.800,31.300,49.900,
2021/04/05 17:54:01,3011.708,0.000,0.364,0.000,5.066,5.951,308.706,138.500,137.863,272.786,274.506,211.313,224.883,193.065,171.273,163.789,35.396,54.323,56.716,47.068,50.539,54.484,54.008,50.469,49.398,50.610,67.071,72.944,64.372,68.110,79.981,86.227,69.255,73.409,76.590,81.139,90.563,90.758,85.990,86.084,59.542,60.959,50.191,50.140,17.376,20.590,37.312,43.550,16.479,16.029,32.502,17.031,54.292,44.659,37.873,28.071,35.883,24.435,17.656,14.663,-0.144,-0.206,-0.219,-0.116,-0.217,-0.195,-0.064,255.674,269.319,3.046,5.558,30.079,37.794,14.052,30.778,48.083,113.199,171.724,38.928,38.447,163.887,156.850,282.736,10.600,15.200,32.000,39.800,15.800,31.300,49.900,
2021/04/05 17:54:02,3011.759,0.000,0.364,0.000,5.066,5.925,308.706,138.751,137.863,272.786,274.506,211.313,224.648,193.065,171.273,164.041,35.396,54.323,56.656,47.068,50.449,54.545,54.008,50.469,49.398,50.610,67.071,72.944,64.372,68.034,79.892,86.227,69.231,73.348,76.566,81.139,90.563,90.684,86.055,86.084,59.542,60.959,50.125,50.140,18.741,21.501,36.444,43.458,16.479,16.029,33.048,17.122,54.292,44.477,37.873,28.071,35.883,24.435,17.838,14.754,-0.141,-0.233,-0.226,-0.131,-0.227,-0.200,-0.064,255.700,269.319,3.330,3.606,31.869,37.041,12.081,29.581,49.320,131.348,213.690,33.092,37.210,162.165,158.378,282.768,11.500,10.400,34.400,38.600,13.300,30.000,51.000,
2021/04/05 17:54:03,3011.844,0.000,0.364,0.000,5.066,5.925,308.706,138.751,138.114,273.021,274.506,211.313,224.883,192.814,171.273,163.789,35.396,54.348,56.716,47.068,50.449,54.484,54.008,50.469,49.335,50.610,67.096,72.944,64.396,68.034,79.957,86.227,69.231,73.348,76.566,81.139,90.587,90.684,86.013,86.084,59.566,60.898,50.216,50.140,18.377,22.321,37.794,44.005,16.752,16.120,32.684,17.486,53.929,44.112,37.964,27.798,35.701,24.344,17.565,14.663,-0.142,-0.217,-0.228,-0.120,-0.205,-0.191,-0.064,255.732,269.325,3.330,3.606,31.869,37.041,12.081,29.581,49.320,131.348,213.690,33.092,37.210,162.165,158.378,282.768,11.500,10.400,34.400,38.600,13.300,30.000,51.000,
2021/04/05 17:54:04,3011.782,0.000,0.364,0.000,5.066,5.925,308.478,138.751,138.114,273.021,274.271,211.313,224.883,192.814,171.273,163.789,35.396,54.323,56.716,47.093,50.473,54.484,54.008,50.469,49.398,50.610,67.071,72.944,64.372,68.110,80.045,86.287,69.255,73.348,76.525,81.065,90.563,90.684,86.055,86.084,59.542,60.959,50.125,50.140,17.467,20.044,37.698,44.187,16.843,15.847,32.775,17.122,53.929,44.386,37.782,27.889,35.792,24.344,17.656,14.663,-0.140,-0.217,-0.217,-0.129,-0.223,-0.195,-0.064,255.713,269.325,3.330,3.606,31.869,37.041,12.081,29.581,49.320,131.348,213.690,33.092,37.210,162.165,158.378,282.768,11.500,10.400,34.400,38.600,13.300,30.000,51.000,
2021/04/05 17:54:05,3011.737,0.000,0.182,0.000,5.066,5.925,308.706,138.751,138.114,273.021,274.506,211.313,224.883,193.065,171.273,164.041,35.396,54.414,56.716,47.068,50.473,54.514,54.008,50.575,49.429,50.610,67.096,72.944,64.396,68.110,80.045,86.315,69.255,73.378,76.525,81.167,90.522,90.758,86.078,86.084,59.566,60.959,50.149,50.140,20.197,23.597,37.119,44.005,17.662,16.393,33.048,17.577,54.202,44.386,37.964,27.980,35.701,24.344,17.565,14.663,-0.149,-0.221,-0.222,-0.133,-0.208,-0.202,-0.064,255.726,269.378,3.330,3.606,31.869,37.041,12.081,29.581,49.320,131.348,213.690,33.092,37.210,162.165,158.378,282.768,11.500,10.400,34.400,38.600,13.300,30.000,51.000,
2021/04/05 17:54:06,3011.714,0.000,0.364,0.000,5.066,5.925,308.686,139.025,138.114,273.042,274.506,211.333,224.883,193.087,171.273,164.019,35.396,54.323,56.694,47.068,50.473,54.484,54.008,50.545,49.398,50.588,67.071,72.921,64.372,68.012,80.110,86.346,69.255,73.348,76.590,81.139,90.563,90.737,85.990,86.062,59.542,60.876,50.125,50.118,17.922,19.588,37.505,44.096,16.479,15.392,32.775,17.304,54.020,44.295,37.964,28.071,35.792,24.435,17.747,14.663,-0.144,-0.210,-0.222,-0.114,-0.218,-0.194,-0.064,255.739,269.319,3.330,3.606,31.869,37.041,12.081,29.581,49.320,131.348,213.690,33.092,37.210,162.165,158.378,282.768,11.500,10.400,34.400,38.600,13.300,30.000,51.000,
