Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:54:07,3011.737,0.000,0.364,0.000,5.066,5.925,308.706,139.025,138.114,273.277,274.506,211.333,224.883,193.087,171.273,163.789,35.396,54.323,56.633,47.137,50.449,54.514,54.008,50.575,49.429,50.527,67.005,72.800,64.372,68.012,80.086,86.449,69.231,73.438,76.566,81.094,90.498,90.663,85.990,86.062,59.542,60.876,50.125,50.043,18.559,20.408,36.541,43.550,17.662,15.847,33.048,17.395,54.111,44.477,37.964,27.980,35.792,24.435,17.747,14.663,-0.141,-0.235,-0.228,-0.130,-0.225,-0.204,-0.064,255.750,269.319,3.330,3.606,31.869,37.041,12.081,29.581,49.320,131.348,213.690,33.092,37.210,162.165,158.378,282.768,11.500,10.400,34.400,38.600,13.300,30.000,51.000,
2021/04/05 17:54:08,3011.765,0.000,0.364,0.000,5.066,5.951,308.706,139.003,138.366,273.021,274.506,211.313,224.883,193.065,171.273,163.789,35.327,54.390,56.716,47.068,50.473,54.484,54.008,50.545,49.398,50.550,67.005,72.883,64.372,68.034,80.175,86.420,69.255,73.348,76.525,81.139,90.498,90.684,85.990,86.084,59.542,60.898,50.125,50.065,17.103,20.773,37.312,43.914,17.116,15.574,32.775,17.213,54.202,44.386,38.146,27.980,35.883,24.435,17.838,14.663,-0.146,-0.218,-0.224,-0.117,-0.211,-0.178,-0.064,255.739,269.383,3.859,6.637,28.595,39.747,13.777,31.457,48.983,121.218,173.946,34.024,38.975,170.811,158.165,282.618,13.500,13.700,30.200,40.900,15.000,31.800,50.700,
2021/04/05 17:54:09,3011.765,0.000,0.364,0.000,5.066,5.925,308.706,139.003,138.366,273.021,274.506,211.313,224.883,193.065,171.273,163.789,35.396,54.390,56.792,47.068,50.473,54.514,54.008,50.575,49.429,50.550,67.071,72.944,64.372,68.034,80.110,86.449,69.255,73.378,76.590,81.167,90.498,90.684,85.990,86.084,59.475,60.898,50.125,50.065,17.740,21.319,37.505,43.823,17.025,17.122,33.230,17.668,53.929,44.386,37.600,27.889,35.701,24.344,17.565,14.663,-0.146,-0.226,-0.221,-0.138,-0.228,-0.202,-0.064,255.765,269.319,3.859,6.637,28.595,39.747,13.777,31.457,48.983,121.218,173.946,34.024,38.975,170.811,158.165,282.618,13.500,13.700,30.200,40.900,15.000,31.800,50.700,
2021/04/05 17:54:10,3011.640,0.000,0.364,0.000,5.066,5.925,308.706,139.254,138.618,273.256,274.741,211.313,224.883,193.065,171.273,163.789,35.327,54.390,56.716,47.068,50.449,54.514,54.008,50.575,49.429,50.610,67.005,72.883,64.372,68.034,80.086,86.508,69.231,73.378,76.566,81.167,90.498,90.684,85.990,86.084,59.475,60.898,50.125,50.065,19.651,18.768,37.505,43.914,17.207,15.483,32.684,17.031,53.929,44.386,37.600,27.889,35.610,24.252,17.383,14.663,-0.147,-0.218,-0.218,-0.130,-0.205,-0.194,-0.064,255.805,269.378,3.859,6.637,28.595,39.747,13.777,31.457,48.983,121.218,173.946,34.024,38.975,170.811,158.165,282.618,13.500,13.700,30.200,40.900,15.000,31.800,50.700,
2021/04/05 17:54:11,3011.573,0.000,0.364,0.000,5.066,5.925,308.686,139.254,138.618,273.256,274.741,211.548,224.883,193.065,171.525,163.767,35.327,54.390,56.716,47.068,50.539,54.453,54.008,50.575,49.429,50.550,67.005,72.883,64.372,68.034,80.175,86.508,69.255,73.378,76.525,81.167,90.498,90.684,85.990,86.084,59.475,60.822,50.125,50.065,17.740,22.139,36.926,43.550,16.387,15.938,32.866,17.031,53.929,44.477,37.691,27.889,35.701,24.344,17.474,14.572,-0.149,-0.228,-0.231,-0.121,-0.232,-0.207,-0.064,255.792,269.325,3.859,6.637,28.595,39.747,13.777,31.457,48.983,121.218,173.946,34.024,38.975,170.811,158.165,282.618,13.500,13.700,30.200,40.900,15.000,31.800,50.700,
2021/04/05 17:54:12,3011.522,0.000,0.364,0.000,5.029,5.925,308.706,139.276,138.618,273.277,274.741,211.333,224.883,193.087,171.273,163.789,35.327,54.390,56.770,47.068,50.449,54.514,54.008,50.575,49.429,50.588,67.005,72.921,64.306,68.012,80.151,86.508,69.165,73.378,76.502,81.167,90.563,90.663,85.990,86.062,59.475,60.876,50.125,50.043,18.468,23.233,37.312,44.734,17.480,16.667,33.048,17.122,53.656,44.477,37.600,27.707,35.610,24.344,17.292,14.572,-0.140,-0.241,-0.226,-0.130,-0.232,-0.200,-0.064,255.810,269.266,3.606,4.046,28.980,38.386,13.147,30.233,48.757,146.310,230.013,37.147,35.885,165.012,158.867,283.039,15.000,12.700,31.200,40.000,14.600,30.700,50.500,
2021/04/05 17:54:13,3011.669,0.000,0.364,0.000,5.066,5.925,308.706,139.506,138.618,273.256,274.741,211.548,225.118,193.065,171.525,163.789,35.327,54.390,56.694,47.068,50.449,54.453,54.008,50.575,49.429,50.527,67.005,72.861,64.372,68.012,80.151,86.567,69.231,73.378,76.502,81.167,90.563,90.663,85.990,86.062,59.475,60.800,50.125,50.043,16.739,18.768,37.698,43.914,17.116,15.665,32.957,16.940,54.202,44.386,37.691,27.889,35.610,24.435,17.292,14.572,-0.140,-0.212,-0.223,-0.117,-0.203,-0.186,-0.064,255.791,269.261,3.606,4.046,28.980,38.386,13.147,30.233,48.757,146.310,230.013,37.147,35.885,165.012,158.867,283.039,15.000,12.700,31.200,40.000,14.600,30.700,50.500,
2021/04/05 17:54:14,3011.646,0.000,0.364,0.000,5.066,5.925,308.706,139.506,138.869,273.256,274.741,211.313,224.883,193.065,171.525,163.789,35.327,54.390,56.716,47.068,50.473,54.424,54.008,50.469,49.398,50.610,67.005,72.883,64.306,68.034,80.175,86.538,69.189,73.348,76.525,81.139,90.498,90.758,85.990,86.084,59.475,60.898,50.125,50.065,17.376,22.230,38.083,44.005,17.207,16.485,32.775,17.031,53.929,44.295,37.418,27.707,35.701,24.344,17.383,14.572,-0.142,-0.211,-0.216,-0.130,-0.220,-0.194,-0.064,255.792,269.319,3.606,4.046,28.980,38.386,13.147,30.233,48.757,146.310,230.013,37.147,35.885,165.012,158.867,283.039,15.000,12.700,31.200,40.000,14.600,30.700,50.500,
2021/04/05 17:54:15,3011.578,0.000,0.364,0.000,5.066,5.925,308.706,139.757,138.869,273.491,274.977,211.548,225.118,193.065,171.525,163.789,35.327,54.390,56.792,47.068,50.473,54.424,54.008,50.469,49.398,50.610,67.005,72.944,64.372,68.110,80.240,86.538,69.189,73.348,76.525,81.139,90.563,90.758,85.990,86.084,59.475,60.898,50.125,50.065,16.012,20.499,37.216,43.458,15.932,16.302,32.593,16.940,53.838,44.203,37.418,27.798,35.610,24.344,17.383,14.572,-0.150,-0.222,-0.226,-0.133,-0.210,-0.206,-0.064,255.805,269.319,3.606,4.046,28.980,38.386,13.147,30.233,48.757,146.310,230.013,37.147,35.885,165.012,158.867,283.039,15.000,12.700,31.200,40.000,14.600,30.700,50.500,
2021/04/05 17:54:16,3011.465,0.000,0.364,0.000,5.066,5.925,308.706,139.757,138.869,273.491,274.741,211.548,225.118,193.065,171.525,163.789,35.327,54.390,56.633,47.068,50.473,54.424,53.933,50.469,49.398,50.527,67.005,72.800,64.372,67.952,80.240,86.538,69.189,73.348,76.590,81.139,90.498,90.663,85.990,86.062,59.475,60.800,50.059,49.981,16.558,21.866,35.673,45.372,15.659,15.756,32.866,16.940,54.292,44.750,37.964,28.163,35.792,24.344,17.383,14.481,-0.148,-0.210,-0.224,-0.118,-0.217,-0.196,-0.064,255.792,269.319,3.606,4.046,28.980,38.386,13.147,30.233,48.757,146.310,230.013,37.147,35.885,165.012,158.867,283.039,15.000,12.700,31.200,40.000,14.600,30.700,50.500,
2021/04/05 17:54:17,3011.454,0.000,0.364,0.000,5.066,5.925,308.706,139.779,139.121,273.512,274.977,211.568,225.118,193.339,171.273,163.789,35.327,54.390,56.716,47.068,50.473,54.453,53.933,50.499,49.429,50.550,67.005,72.883,64.372,68.034,80.240,86.641,69.255,73.378,76.590,81.167,90.498,90.684,85.990,86.084,59.475,60.822,50.059,50.004,16.921,23.141,38.662,44.552,16.387,16.758,32.775,17.213,54.020,44.477,37.691,27.889,35.701,24.435,17.474,14.572,-0.137,-0.230,-0.222,-0.127,-0.225,-0.204,-0.064,255.844,269.261,3.606,4.046,28.980,38.386,13.147,30.233,48.757,146.310,230.013,37.147,35.885,165.012,158.867,283.039,15.000,12.700,31.200,40.000,14.600,30.700,50.500,
2021/04/05 17:54:18,3011.765,0.000,0.364,0.000,5.066,5.925,308.706,139.757,139.121,273.491,274.977,211.548,225.118,193.317,171.525,163.789,35.327,54.390,56.694,46.998,50.406,54.424,53.933,50.469,49.398,50.527,67.005,72.861,64.306,67.952,80.240,86.612,69.189,73.348,76.525,81.139,90.498,90.663,85.990,86.062,59.475,60.800,50.125,50.043,17.740,22.959,37.794,45.372,16.387,15.847,32.866,17.304,54.020,44.568,37.782,28.071,35.701,24.344,17.292,14.481,-0.151,-0.227,-0.238,-0.140,-0.215,-0.200,-0.064,255.870,269.261,2.012,0.990,29.214,35.386,12.955,31.124,49.016,116.565,315.000,32.276,35.801,171.119,157.720,282.250,10.800,16.500,31.100,37.400,14.200,31.600,50.700,
2021/04/05 17:54:19,3011.793,0.000,0.364,0.000,5.066,5.925,308.933,140.009,139.121,273.491,274.977,211.548,225.118,193.065,171.525,163.789,35.257,54.390,56.716,46.998,50.449,54.424,53.933,50.469,49.398,50.550,67.005,72.822,64.306,67.974,80.281,86.612,69.165,73.287,76.502,81.065,90.563,90.684,86.055,86.025,59.475,60.822,50.125,50.004,17.922,19.770,38.758,44.552,16.843,15.665,32.775,17.213,54.020,43.930,37.600,27.616,35.610,24.252,17.474,14.663,-0.146,-0.223,-0.223,-0.134,-0.226,-0.204,-0.064,255.779,269.319,2.012,0.990,29.214,35.386,12.955,31.124,49.016,116.565,315.000,32.276,35.801,171.119,157.720,282.250,10.800,16.500,31.100,37.400,14.200,31.600,50.700,
2021/04/05 17:54:20,3011.680,0.000,0.364,0.000,5.066,5.925,308.933,140.030,139.121,273.512,274.977,211.568,225.118,193.339,171.525,163.789,35.257,54.390,56.716,47.068,50.406,54.348,53.933,50.469,49.335,50.550,67.005,72.883,64.372,68.034,80.240,86.612,69.189,73.348,76.525,81.139,90.563,90.758,85.990,86.084,59.475,60.898,50.059,50.065,18.923,20.590,38.083,43.550,16.843,16.393,32.957,17.304,54.111,44.386,37.600,27.798,35.610,24.344,17.292,14.572,-0.144,-0.218,-0.217,-0.125,-0.205,-0.195,-0.064,255.792,269.319,2.012,0.990,29.214,35.386,12.955,31.124,49.016,116.565,315.000,32.276,35.801,171.119,157.720,282.250,10.800,16.500,31.100,37.400,14.200,31.600,50.700,
2021/04/05 17:54:21,3011.725,0.000,0.364,0.000,5.066,5.951,308.706,140.030,139.372,273.512,274.977,211.568,225.118,193.339,171.525,163.789,35.257,54.456,56.656,46.998,50.406,54.378,53.933,50.499,49.366,50.489,67.005,72.822,64.372,67.974,80.304,86.641,69.189,73.378,76.525,81.094,90.563,90.625,85.990,86.025,59.475,60.762,50.059,50.004,18.832,25.419,38.469,44.096,18.026,16.940,33.139,17.213,54.111,44.841,38.055,27.980,35.792,24.435,17.747,14.663,-0.150,-0.210,-0.228,-0.120,-0.219,-0.202,-0.064,255.792,269.261,3.736,6.747,30.203,33.008,12.130,30.994,49.244,195.524,281.976,36.111,39.961,164.703,158.817,282.907,7.600,13.400,31.900,34.600,14.200,31.300,50.900,
2021/04/05 17:54:22,3011.782,0.000,0.364,0.000,5.066,5.951,308.706,140.260,139.372,273.491,275.212,211.548,225.118,193.317,171.525,163.789,35.257,54.390,56.716,46.998,50.406,54.378,53.933,50.499,49.366,50.550,67.005,72.822,64.306,67.974,80.304,86.700,69.189,73.317,76.525,81.167,90.563,90.684,86.055,86.084,59.475,60.822,50.125,50.065,19.196,20.955,36.348,43.641,17.116,16.485,33.321,16.940,54.383,44.386,37.782,27.980,35.610,24.344,17.292,14.390,-0.136,-0.224,-0.221,-0.126,-0.221,-0.196,-0.064,255.772,269.314,3.736,6.747,30.203,33.008,12.130,30.994,49.244,195.524,281.976,36.111,39.961,164.703,158.817,282.907,7.600,13.400,31.900,34.600,14.200,31.300,50.900,
2021/04/05 17:54:23,3011.934,0.000,0.364,0.000,5.066,5.925,308.933,140.030,139.372,273.512,274.977,211.568,225.118,193.339,171.525,163.789,35.257,54.390,56.716,47.068,50.382,54.348,53.933,50.469,49.335,50.550,67.005,72.822,64.372,68.034,80.281,86.671,69.165,73.287,76.502,81.139,90.563,90.684,85.990,86.084,59.409,60.822,50.059,50.004,18.013,20.864,37.408,44.096,16.661,16.211,32.957,17.122,54.020,44.477,37.691,27.889,35.610,24.344,17.383,14.481,-0.151,-0.232,-0.238,-0.130,-0.215,-0.206,-0.064,255.778,269.266,3.736,6.747,30.203,33.008,12.130,30.994,49.244,195.524,281.976,36.111,39.961,164.703,158.817,282.907,7.600,13.400,31.900,34.600,14.200,31.300,50.900,
2021/04/05 17:54:24,3011.861,0.000,0.364,0.000,5.029,5.951,308.706,140.260,139.372,273.491,275.212,211.548,225.353,193.065,171.525,163.789,35.257,54.414,56.656,47.068,50.406,54.378,53.933,50.499,49.429,50.550,67.029,72.822,64.330,67.974,80.369,86.774,69.189,73.317,76.525,81.094,90.587,90.684,86.013,86.084,59.433,60.762,50.083,50.004,19.014,23.597,37.890,43.550,17.662,16.576,32.775,16.940,54.111,44.659,37.600,27.980,35.792,24.435,17.565,14.572,-0.136,-0.207,-0.211,-0.122,-0.216,-0.187,-0.064,255.765,269.325,3.736,6.747,30.203,33.008,12.130,30.994,49.244,195.524,281.976,36.111,39.961,164.703,158.817,282.907,7.600,13.400,31.900,34.600,14.200,31.300,50.900,
2021/04/05 17:54:25,3011.799,0.000,0.364,0.000,5.066,5.925,308.933,140.260,139.624,273.726,275.212,211.548,225.353,193.317,171.525,163.789,35.257,54.480,56.716,47.068,50.406,54.348,53.933,50.409,49.335,50.550,67.029,72.822,64.396,67.974,80.369,86.745,69.189,73.348,76.525,81.065,90.587,90.684,86.078,86.084,59.433,60.822,50.083,50.004,17.831,24.144,38.276,45.098,17.480,16.940,33.048,17.031,54.474,44.750,37.873,27.889,35.610,24.252,17.565,14.572,-0.151,-0.229,-0.226,-0.135,-0.214,-0.206,-0.064,255.778,269.319,3.736,6.747,30.203,33.008,12.130,30.994,49.244,195.524,281.976,36.111,39.961,164.703,158.817,282.907,7.600,13.400,31.900,34.600,14.200,31.300,50.900,
2021/04/05 17:54:26,3011.725,0.000,0.364,0.000,5.066,5.925,308.933,140.260,139.624,273.726,275.212,211.783,225.353,193.317,171.525,163.789,35.257,54.390,56.792,47.068,50.406,54.348,53.933,50.409,49.335,50.550,67.005,72.883,64.372,68.034,80.434,86.745,69.189,73.287,76.525,81.065,90.563,90.758,85.990,86.084,59.409,60.822,50.059,50.065,18.650,21.501,39.240,44.005,16.570,16.849,32.866,17.122,54.111,44.568,37.509,27.889,35.701,24.344,17.747,14.572,-0.143,-0.210,-0.222,-0.116,-0.220,-0.199,-0.064,255.799,269.325,3.736,6.747,30.203,33.008,12.130,30.994,49.244,195.524,281.976,36.111,39.961,164.703,158.817,282.907,7.600,13.400,31.900,34.600,14.200,31.300,50.900,
2021/04/05 17:54:27,3011.793,0.000,0.364,0.000,5.066,5.925,308.933,140.511,139.624,273.726,275.212,211.783,225.353,193.317,171.776,163.789,35.188,54.456,56.694,47.068,50.406,54.378,53.933,50.438,49.366,50.467,67.005,72.800,64.306,67.952,80.369,86.774,69.189,73.317,76.525,81.094,90.498,90.663,85.990,86.003,59.475,60.800,50.059,49.981,19.196,22.777,38.662,43.732,17.116,16.393,33.048,16.849,54.202,44.841,37.782,27.980,35.610,24.344,17.292,14.481,-0.142,-0.246,-0.231,-0.133,-0.233,-0.206,-0.064,255.765,269.319,6.341,6.307,29.449,35.168,14.705,30.647,48.757,127.954,244.654,40.179,33.871,162.181,156.949,283.039,14.200,23.100,31.900,37.600,16.500,31.000,50.600,
2021/04/05 17:54:28,3011.883,0.000,0.364,0.000,5.066,5.925,308.933,140.511,139.876,273.726,275.447,211.783,225.353,193.317,171.776,163.789,35.257,54.480,56.694,47.068,50.316,54.378,53.933,50.499,49.366,50.467,67.029,72.800,64.330,67.952,80.410,86.833,69.165,73.317,76.502,81.167,90.587,90.663,86.078,86.003,59.433,60.800,50.083,49.981,18.559,20.864,37.601,43.185,16.934,16.849,33.139,16.667,54.292,44.841,37.600,28.071,35.610,24.435,17.201,14.390,-0.150,-0.224,-0.230,-0.122,-0.217,-0.186,-0.064,255.752,269.202,6.341,6.307,29.449,35.168,14.705,30.647,48.757,127.954,244.654,40.179,33.871,162.181,156.949,283.039,14.200,23.100,31.900,37.600,16.500,31.000,50.600,
2021/04/05 17:54:29,3011.765,0.000,0.364,0.000,5.066,5.925,308.706,140.511,139.876,273.726,275.447,211.783,225.353,193.317,171.525,163.789,35.188,54.390,56.656,47.068,50.406,54.348,53.903,50.409,49.335,50.489,67.005,72.822,64.372,67.974,80.434,86.804,69.123,73.287,76.525,81.065,90.498,90.684,86.055,86.025,59.475,60.762,50.059,50.004,19.196,20.135,36.541,44.370,16.479,15.483,33.230,16.393,54.292,44.568,37.600,27.798,35.610,24.344,17.383,14.481,-0.137,-0.219,-0.216,-0.129,-0.222,-0.195,-0.064,255.732,269.266,6.341,6.307,29.449,35.168,14.705,30.647,48.757,127.954,244.654,40.179,33.871,162.181,156.949,283.039,14.200,23.100,31.900,37.600,16.500,31.000,50.600,
2021/04/05 17:54:30,3011.635,0.000,0.364,0.000,5.066,5.925,308.933,140.511,139.624,273.726,275.447,211.783,225.353,193.317,171.525,163.789,35.188,54.456,56.694,47.068,50.340,54.348,53.933,50.409,49.335,50.527,67.005,72.861,64.306,68.012,80.434,86.804,69.123,73.287,76.525,81.065,90.563,90.663,86.055,86.062,59.409,60.800,50.059,50.043,18.195,22.959,37.119,43.641,16.479,15.574,33.139,17.031,54.202,44.477,37.691,27.798,35.519,24.252,17.292,14.572,-0.155,-0.236,-0.229,-0.140,-0.218,-0.208,-0.064,255.752,269.207,6.341,6.307,29.449,35.168,14.705,30.647,48.757,127.954,244.654,40.179,33.871,162.181,156.949,283.039,14.200,23.100,31.900,37.600,16.500,31.000,50.600,
2021/04/05 17:54:31,3011.606,0.000,0.364,0.000,5.066,5.925,308.933,140.511,139.876,273.726,275.212,211.783,225.353,193.317,171.776,163.789,35.188,54.456,56.656,47.068,50.316,54.348,53.933,50.409,49.335,50.489,67.005,72.822,64.306,67.974,80.410,86.804,69.165,73.212,76.502,81.139,90.498,90.684,85.990,86.084,59.475,60.822,50.059,50.004,17.922,23.324,37.312,46.465,16.570,16.485,33.139,17.122,54.474,44.841,37.782,28.071,35.701,24.344,17.838,14.572,-0.136,-0.187,-0.211,-0.106,-0.205,-0.183,-0.064,255.738,269.202,6.341,6.307,29.449,35.168,14.705,30.647,48.757,127.954,244.654,40.179,33.871,162.181,156.949,283.039,14.200,23.100,31.900,37.600,16.500,31.000,50.600,
2021/04/05 17:54:32,3011.618,0.000,0.364,0.000,5.066,5.925,308.933,140.763,139.876,273.961,275.447,211.783,225.353,193.317,171.776,163.789,35.188,54.480,56.633,47.068,50.316,54.348,53.933,50.409,49.335,50.467,67.029,72.800,64.330,67.952,80.475,86.863,69.098,73.287,76.502,81.139,90.587,90.604,86.013,86.003,59.433,60.740,50.083,49.981,23.108,25.601,38.180,44.916,16.570,16.029,32.775,17.031,54.111,44.933,37.691,27.980,35.610,24.344,17.474,14.572,-0.143,-0.243,-0.230,-0.134,-0.233,-0.206,-0.064,255.739,269.261,5.126,0.849,28.120,34.921,13.927,31.356,48.681,110.556,135.000,37.196,32.962,167.560,159.658,282.095,9.800,12.300,30.300,36.800,15.200,31.800,50.400,
2021/04/05 17:54:33,3011.669,0.000,0.364,0.000,5.066,5.925,308.933,140.763,139.876,273.961,275.447,212.018,225.589,193.317,171.776,163.789,35.188,54.456,56.656,47.068,50.316,54.378,53.872,50.438,49.366,50.489,67.005,72.822,64.306,67.974,80.475,86.892,69.098,73.241,76.502,81.094,90.563,90.684,85.990,86.025,59.409,60.762,50.059,50.004,16.194,19.406,36.155,43.823,16.479,15.574,33.139,16.393,54.111,45.115,37.691,28.163,35.519,24.435,17.292,14.390,-0.139,-0.219,-0.220,-0.115,-0.209,-0.187,-0.064,255.726,269.261,5.126,0.849,28.120,34.921,13.927,31.356,48.681,110.556,135.000,37.196,32.962,167.560,159.658,282.095,9.800,12.300,30.300,36.800,15.200,31.800,50.400,
2021/04/05 17:54:34,3011.556,0.000,0.364,0.000,5.066,5.925,308.933,140.763,140.127,273.961,275.447,212.018,225.589,193.317,171.776,163.789,35.188,54.456,56.633,46.998,50.316,54.378,53.872,50.438,49.366,50.391,67.005,72.724,64.306,67.891,80.475,86.892,69.098,73.241,76.502,81.094,90.498,90.604,85.990,86.003,59.409,60.740,50.059,49.918,19.287,24.144,37.794,44.734,16.570,16.667,32.684,16.758,54.202,44.841,37.691,27.980,35.610,24.435,17.383,14.390,-0.150,-0.227,-0.227,-0.139,-0.229,-0.207,-0.064,255.726,269.261,5.126,0.849,28.120,34.921,13.927,31.356,48.681,110.556,135.000,37.196,32.962,167.560,159.658,282.095,9.800,12.300,30.300,36.800,15.200,31.800,50.400,
2021/04/05 17:54:35,3011.533,0.000,0.364,0.000,5.066,5.951,308.933,141.014,140.127,273.961,275.682,212.018,225.589,193.568,171.776,163.789,35.188,54.456,56.716,46.998,50.316,54.348,53.872,50.409,49.335,50.489,67.005,72.822,64.306,67.974,80.540,86.863,69.098,73.212,76.502,81.139,90.563,90.684,86.055,86.084,59.409,60.822,50.059,50.004,18.104,22.321,37.890,43.367,16.934,16.393,32.593,16.393,53.838,44.477,37.691,27.889,35.519,24.344,17.292,14.390,-0.143,-0.223,-0.219,-0.127,-0.211,-0.198,-0.064,255.792,269.319,5.126,0.849,28.120,34.921,13.927,31.356,48.681,110.556,135.000,37.196,32.962,167.560,159.658,282.095,9.800,12.300,30.300,36.800,15.200,31.800,50.400,
2021/04/05 17:54:36,3011.477,0.000,0.364,0.000,5.066,5.925,308.933,140.763,140.127,273.961,275.682,211.783,225.353,193.568,171.776,163.789,35.188,54.456,56.716,46.998,50.316,54.348,53.872,50.409,49.335,50.550,67.005,72.822,64.306,67.974,80.540,86.937,69.098,73.212,76.502,81.139,90.563,90.758,85.990,86.084,59.409,60.822,50.059,50.004,17.103,19.406,36.444,44.552,16.023,15.847,33.230,16.667,54.020,44.659,37.691,28.071,35.519,24.435,17.201,14.390,-0.147,-0.209,-0.223,-0.120,-0.221,-0.200,-0.064,255.778,269.261,5.126,0.849,28.120,34.921,13.927,31.356,48.681,110.556,135.000,37.196,32.962,167.560,159.658,282.095,9.800,12.300,30.300,36.800,15.200,31.800,50.400,
2021/04/05 17:54:37,3011.415,0.000,0.182,0.000,5.029,5.925,308.933,141.014,140.379,273.961,275.682,212.018,225.589,193.568,171.776,163.789,35.119,54.456,56.716,46.998,50.249,54.348,53.872,50.409,49.335,50.489,67.005,72.822,64.306,67.974,80.475,86.937,69.098,73.212,76.502,81.139,90.563,90.684,86.055,86.084,59.409,60.762,50.059,50.004,18.013,25.328,37.312,44.096,16.479,16.302,32.957,16.758,54.292,44.841,37.691,27.980,35.610,24.435,17.292,14.390,-0.146,-0.246,-0.230,-0.135,-0.236,-0.218,-0.064,255.739,269.261,5.126,0.849,28.120,34.921,13.927,31.356,48.681,110.556,135.000,37.196,32.962,167.560,159.658,282.095,9.800,12.300,30.300,36.800,15.200,31.800,50.400,
2021/04/05 17:54:38,3011.533,0.000,0.364,0.000,5.029,5.925,308.913,141.036,140.379,273.981,275.682,212.038,225.589,193.590,171.776,163.767,35.119,54.456,56.656,46.998,50.340,54.348,53.872,50.409,49.335,50.489,66.939,72.822,64.306,67.913,80.563,86.937,69.123,73.212,76.525,81.065,90.563,90.684,85.990,86.084,59.409,60.762,50.059,50.004,19.651,23.324,39.240,43.732,16.479,16.758,33.321,16.758,54.292,44.750,37.873,27.980,35.610,24.435,17.201,14.299,-0.143,-0.220,-0.228,-0.132,-0.203,-0.209,-0.064,255.719,269.266,4.657,4.104,31.123,37.748,13.025,30.817,48.506,165.069,223.025,34.660,39.086,165.324,159.683,282.260,9.200,12.800,32.800,39.400,14.100,31.100,50.200,
2021/04/05 17:54:39,3011.635,0.000,0.364,0.000,5.066,5.925,308.933,141.266,140.379,273.961,275.682,212.018,225.589,193.568,172.028,163.789,35.119,54.456,56.633,46.998,50.316,54.348,53.796,50.409,49.335,50.391,67.005,72.724,64.306,67.891,80.540,86.997,69.098,73.212,76.566,81.139,90.563,90.604,86.055,86.003,59.342,60.740,50.059,49.918,19.560,21.593,38.180,42.912,16.570,17.031,33.230,16.393,54.202,45.024,37.691,28.071,35.519,24.435,17.383,14.390,-0.139,-0.207,-0.216,-0.129,-0.216,-0.193,-0.064,255.738,269.261,4.657,4.104,31.123,37.748,13.025,30.817,48.506,165.069,223.025,34.660,39.086,165.324,159.683,282.260,9.200,12.800,32.800,39.400,14.100,31.100,50.200,
2021/04/05 17:54:40,3011.448,0.000,0.364,0.000,5.066,5.925,308.933,141.266,140.379,273.961,275.682,212.018,225.589,193.568,171.776,163.789,35.119,54.456,56.633,46.998,50.316,54.348,53.872,50.409,49.335,50.391,66.939,72.724,64.306,67.891,80.540,86.997,69.098,73.212,76.502,81.139,90.563,90.604,86.055,86.003,59.342,60.664,50.059,49.918,17.649,20.044,36.637,44.005,16.661,15.574,33.321,16.393,54.111,45.024,37.782,28.163,35.519,24.435,17.383,14.390,-0.153,-0.229,-0.229,-0.137,-0.227,-0.210,-0.064,255.726,269.261,4.657,4.104,31.123,37.748,13.025,30.817,48.506,165.069,223.025,34.660,39.086,165.324,159.683,282.260,9.200,12.800,32.800,39.400,14.100,31.100,50.200,
2021/04/05 17:54:41,3011.318,0.000,0.364,0.000,5.066,5.925,308.933,141.266,140.609,273.961,275.897,212.018,225.568,193.568,171.755,163.789,35.093,54.456,56.633,46.998,50.316,54.317,53.796,50.438,49.366,50.391,66.939,72.724,64.306,67.891,80.604,87.025,69.098,73.241,76.502,81.094,90.563,90.604,85.990,86.003,59.342,60.664,49.992,49.918,18.741,22.139,37.216,45.190,16.570,15.574,33.048,16.485,54.111,44.841,37.600,27.980,35.428,24.344,17.201,14.390,-0.144,-0.208,-0.220,-0.130,-0.216,-0.190,-0.064,255.758,269.325,4.657,4.104,31.123,37.748,13.025,30.817,48.506,165.069,223.025,34.660,39.086,165.324,159.683,282.260,9.200,12.800,32.800,39.400,14.100,31.100,50.200,
2021/04/05 17:54:42,3011.544,0.000,0.364,0.000,5.066,5.925,308.933,141.517,140.609,274.196,275.662,212.018,225.568,193.568,172.006,163.789,35.024,54.456,56.633,46.998,50.273,54.348,53.872,50.409,49.335,50.391,66.939,72.724,64.306,67.891,80.628,87.056,69.123,73.212,76.525,81.139,90.563,90.663,85.990,86.062,59.342,60.664,50.059,49.918,16.830,20.408,37.023,44.187,16.570,15.847,32.957,16.485,54.292,44.841,37.691,28.071,35.519,24.435,17.474,14.390,-0.137,-0.215,-0.223,-0.123,-0.199,-0.198,-0.064,255.765,269.261,2.502,4.442,28.261,39.280,13.865,31.865,48.757,87.709,211.185,37.235,36.928,168.771,158.265,283.039,11.200,11.300,30.300,40.700,15.200,32.200,50.400,
2021/04/05 17:54:43,3011.544,0.000,0.364,0.000,5.066,5.925,308.933,141.517,140.609,274.196,275.662,212.018,225.568,193.568,172.006,163.789,35.024,54.456,56.633,46.998,50.273,54.348,53.872,50.409,49.335,50.391,66.939,72.724,64.306,67.891,80.628,87.056,69.123,73.212,76.525,81.139,90.563,90.663,85.990,86.062,59.342,60.664,50.059,49.918,16.830,20.408,37.023,44.187,16.570,15.847,32.957,16.485,54.292,44.841,37.691,28.071,35.519,24.435,17.474,14.390,-0.137,-0.215,-0.223,-0.123,-0.199,-0.198,-0.064,255.765,269.261,2.502,4.442,28.261,39.280,13.865,31.865,48.757,87.709,211.185,37.235,36.928,168.771,158.265,283.039,11.200,11.300,30.300,40.700,15.200,32.200,50.400,
2021/04/05 17:54:44,3011.578,0.000,0.364,0.000,5.066,5.925,308.933,141.517,140.631,274.196,275.917,212.018,225.589,193.568,172.028,163.538,35.119,54.456,56.633,46.929,50.273,54.348,53.872,50.409,49.335,50.467,67.005,72.724,64.306,67.952,80.628,87.056,69.056,73.212,76.525,81.139,90.563,90.663,86.055,86.062,59.342,60.740,49.992,49.918,18.923,20.044,37.601,43.641,16.205,16.029,32.957,16.302,54.202,44.750,37.600,28.071,35.610,24.526,17.292,14.390,-0.147,-0.219,-0.219,-0.131,-0.223,-0.197,-0.064,255.779,269.261,2.502,4.442,28.261,39.280,13.865,31.865,48.757,87.709,211.185,37.235,36.928,168.771,158.265,283.039,11.200,11.300,30.300,40.700,15.200,32.200,50.400,
2021/04/05 17:54:45,3011.465,0.000,0.364,0.000,5.066,5.925,308.933,141.517,140.882,274.196,275.917,212.018,225.589,193.568,172.028,163.538,35.119,54.456,56.633,46.998,50.273,54.287,53.872,50.409,49.335,50.467,66.939,72.724,64.306,67.891,80.628,87.056,69.056,73.212,76.525,81.139,90.563,90.663,86.055,86.003,59.342,60.664,49.992,49.918,20.833,22.686,37.698,43.550,16.570,15.574,33.048,16.485,53.838,44.659,37.782,28.071,35.519,24.435,17.201,14.390,-0.146,-0.229,-0.224,-0.132,-0.225,-0.205,-0.064,255.826,269.207,2.502,4.442,28.261,39.280,13.865,31.865,48.757,87.709,211.185,37.235,36.928,168.771,158.265,283.039,11.200,11.300,30.300,40.700,15.200,32.200,50.400,
2021/04/05 17:54:46,3011.318,0.000,0.364,0.000,5.066,5.925,308.913,141.517,140.882,274.196,275.917,212.018,225.589,193.568,172.028,163.767,35.049,54.456,56.716,46.998,50.273,54.287,53.872,50.409,49.335,50.489,66.939,72.747,64.306,67.974,80.693,87.056,69.123,73.212,76.525,81.139,90.563,90.684,85.990,86.084,59.342,60.762,49.992,49.941,20.287,20.773,38.180,44.187,16.570,16.302,33.139,16.029,54.111,45.024,37.873,28.254,35.519,24.526,17.110,14.299,-0.148,-0.207,-0.220,-0.128,-0.209,-0.190,-0.064,255.863,269.256,2.502,4.442,28.261,39.280,13.865,31.865,48.757,87.709,211.185,37.235,36.928,168.771,158.265,283.039,11.200,11.300,30.300,40.700,15.200,32.200,50.400,
2021/04/05 17:54:47,3011.465,0.000,0.364,0.000,5.066,5.925,308.933,141.517,140.882,274.431,275.917,212.018,225.824,193.568,172.028,163.789,35.049,54.456,56.716,46.998,50.273,54.287,53.796,50.409,49.335,50.489,66.939,72.747,64.306,67.974,80.693,87.056,69.056,73.212,76.525,81.139,90.498,90.684,85.990,86.084,59.342,60.762,49.992,49.941,19.014,20.955,36.637,44.005,16.387,16.485,33.230,16.393,54.202,45.024,37.600,27.980,35.519,24.526,17.383,14.390,-0.132,-0.220,-0.214,-0.119,-0.220,-0.198,-0.064,255.837,269.256,2.502,4.442,28.261,39.280,13.865,31.865,48.757,87.709,211.185,37.235,36.928,168.771,158.265,283.039,11.200,11.300,30.300,40.700,15.200,32.200,50.400,
2021/04/05 17:54:48,3011.550,0.000,0.364,0.000,5.066,5.925,308.933,141.517,140.882,274.431,275.917,212.253,225.824,193.568,172.028,163.538,35.049,54.456,56.716,46.998,50.273,54.378,53.796,50.438,49.366,50.489,66.939,72.822,64.306,67.974,80.628,87.159,69.056,73.241,76.525,81.167,90.498,90.758,85.990,86.084,59.276,60.762,49.992,50.004,16.558,21.319,37.601,45.281,16.023,15.756,33.048,16.211,53.656,44.841,37.600,27.980,35.610,24.435,17.474,14.390,-0.138,-0.221,-0.226,-0.127,-0.214,-0.197,-0.064,255.844,269.261,5.192,7.350,29.884,38.169,14.384,31.048,48.864,164.358,213.906,39.977,34.648,165.094,158.062,282.529,17.800,18.800,31.800,39.800,15.700,31.600,50.400,
2021/04/05 17:54:49,3011.465,0.000,0.364,0.000,5.066,5.925,309.160,141.769,140.861,274.196,275.897,212.253,225.803,193.820,172.006,163.789,35.024,54.456,56.716,46.998,50.273,54.287,53.796,50.409,49.335,50.413,66.939,72.747,64.306,67.913,80.693,87.130,69.123,73.151,76.525,81.139,90.498,90.684,85.990,86.084,59.342,60.686,49.992,49.941,16.648,20.590,37.794,44.278,16.752,16.485,33.594,16.120,53.929,44.841,37.691,27.889,35.519,24.435,17.110,14.299,-0.142,-0.203,-0.215,-0.125,-0.211,-0.185,-0.064,255.837,269.256,5.192,7.350,29.884,38.169,14.384,31.048,48.864,164.358,213.906,39.977,34.648,165.094,158.062,282.529,17.800,18.800,31.800,39.800,15.700,31.600,50.400,
2021/04/05 17:54:50,3011.460,0.000,0.364,0.000,5.066,5.925,308.933,141.769,140.882,274.196,275.917,212.253,225.824,193.568,172.028,163.538,35.049,54.456,56.716,46.998,50.249,54.287,53.872,50.409,49.398,50.489,66.939,72.747,64.306,67.974,80.669,87.130,69.032,73.212,76.502,81.139,90.563,90.758,85.990,86.084,59.276,60.762,49.992,49.941,18.013,19.133,37.023,43.276,16.843,16.485,33.503,16.029,54.020,45.115,37.600,27.980,35.519,24.435,17.201,14.299,-0.144,-0.234,-0.227,-0.140,-0.233,-0.206,-0.064,255.876,269.266,5.192,7.350,29.884,38.169,14.384,31.048,48.864,164.358,213.906,39.977,34.648,165.094,158.062,282.529,17.800,18.800,31.800,39.800,15.700,31.600,50.400,
2021/04/05 17:54:51,3011.375,0.000,0.364,0.000,5.066,5.925,308.933,141.769,141.134,274.431,275.917,212.253,225.824,193.568,172.028,163.538,35.049,54.456,56.716,46.998,50.207,54.287,53.796,50.409,49.335,50.489,66.939,72.747,64.306,67.913,80.693,87.130,68.990,73.212,76.525,81.139,90.563,90.684,85.990,86.084,59.342,60.686,49.992,49.941,15.830,19.133,36.541,43.458,16.479,16.576,33.230,16.120,53.838,45.115,37.691,28.071,35.519,24.435,17.201,14.299,-0.150,-0.220,-0.224,-0.138,-0.220,-0.196,-0.064,255.844,269.261,2.100,1.726,30.986,36.143,14.009,31.185,48.137,270.000,10.008,39.237,41.186,161.694,156.970,282.477,14.700,12.000,33.000,37.800,15.300,31.700,49.800,
2021/04/05 17:54:52,3011.358,0.000,0.364,0.000,5.066,5.925,308.933,141.769,141.134,274.431,276.152,212.253,226.059,193.568,172.028,163.538,35.049,54.456,56.656,46.998,50.183,54.212,53.796,50.333,49.335,50.413,66.939,72.747,64.306,67.913,80.669,87.130,69.032,73.151,76.502,81.065,90.498,90.684,85.990,86.084,59.276,60.686,49.992,49.941,17.285,22.230,38.180,43.367,16.479,16.302,32.775,16.211,53.838,44.933,37.782,28.163,35.519,24.435,17.110,14.299,-0.142,-0.223,-0.223,-0.131,-0.222,-0.212,-0.064,255.824,269.256,2.100,1.726,30.986,36.143,14.009,31.185,48.137,270.000,10.008,39.237,41.186,161.694,156.970,282.477,14.700,12.000,33.000,37.800,15.300,31.700,49.800,
2021/04/05 17:54:53,3011.285,0.000,0.364,0.000,5.066,5.925,309.160,141.769,141.134,274.431,276.152,212.253,225.824,193.568,172.028,163.789,35.049,54.456,56.633,46.998,50.207,54.212,53.796,50.333,49.335,50.391,66.939,72.664,64.306,67.891,80.693,87.130,69.056,73.151,76.525,81.065,90.498,90.604,85.990,86.003,59.276,60.664,49.923,49.839,17.467,21.137,36.734,44.370,16.479,16.120,33.139,15.574,53.747,45.024,37.509,28.163,35.428,24.344,17.019,14.299,-0.143,-0.235,-0.233,-0.132,-0.222,-0.206,-0.064,255.805,269.261,2.100,1.726,30.986,36.143,14.009,31.185,48.137,270.000,10.008,39.237,41.186,161.694,156.970,282.477,14.700,12.000,33.000,37.800,15.300,31.700,49.800,
2021/04/05 17:54:54,3011.262,0.000,0.364,0.000,5.066,5.925,308.933,142.020,141.386,274.431,276.152,212.253,225.824,193.820,172.280,163.538,35.049,54.456,56.694,46.998,50.207,54.212,53.767,50.409,49.335,50.467,66.939,72.724,64.306,67.952,80.693,87.130,69.056,73.151,76.525,81.139,90.498,90.663,85.990,86.062,59.276,60.740,49.923,49.918,16.648,19.770,37.601,43.276,17.298,16.393,33.048,15.847,54.111,45.115,37.691,28.163,35.519,24.435,17.292,14.299,-0.142,-0.212,-0.217,-0.125,-0.218,-0.185,-0.064,255.765,269.261,2.100,1.726,30.986,36.143,14.009,31.185,48.137,270.000,10.008,39.237,41.186,161.694,156.970,282.477,14.700,12.000,33.000,37.800,15.300,31.700,49.800,
2021/04/05 17:54:55,3011.234,0.000,0.364,0.000,5.066,5.925,308.933,142.020,141.112,274.431,276.132,212.253,225.803,193.820,172.006,163.538,35.024,54.523,56.633,46.998,50.207,54.287,53.736,50.409,49.335,50.330,66.939,72.664,64.239,67.891,80.693,87.189,69.056,73.151,76.525,81.139,90.563,90.663,86.055,86.062,59.276,60.603,49.923,49.839,16.376,21.137,38.855,43.094,16.661,16.849,32.866,15.938,53.656,44.933,37.691,28.254,35.519,24.435,17.292,14.208,-0.142,-0.220,-0.219,-0.137,-0.222,-0.199,-0.064,255.752,269.261,2.100,1.726,30.986,36.143,14.009,31.185,48.137,270.000,10.008,39.237,41.186,161.694,156.970,282.477,14.700,12.000,33.000,37.800,15.300,31.700,49.800,
2021/04/05 17:54:56,3011.149,0.000,0.182,0.000,5.066,5.925,309.160,142.272,141.134,274.666,276.152,212.253,225.824,193.568,172.028,163.789,35.049,54.523,56.716,46.998,50.207,54.212,53.736,50.333,49.335,50.413,66.939,72.747,64.239,67.913,80.693,87.189,68.990,73.151,76.525,81.139,90.563,90.684,86.055,86.084,59.276,60.686,49.923,49.941,18.013,20.590,38.180,43.550,16.934,16.029,33.230,15.847,53.747,44.750,37.600,28.071,35.519,24.344,17.110,14.390,-0.142,-0.207,-0.214,-0.126,-0.207,-0.170,-0.064,255.752,269.261,2.100,1.726,30.986,36.143,14.009,31.185,48.137,270.000,10.008,39.237,41.186,161.694,156.970,282.477,14.700,12.000,33.000,37.800,15.300,31.700,49.800,
2021/04/05 17:54:57,3011.053,0.000,0.364,0.000,5.066,5.925,309.160,142.020,141.134,274.666,276.152,212.253,226.059,193.820,172.028,163.538,35.049,54.523,56.656,46.929,50.183,54.241,53.736,50.362,49.366,50.413,66.939,72.747,64.239,67.913,80.734,87.218,69.032,73.181,76.502,81.167,90.498,90.684,85.990,86.084,59.276,60.686,49.923,49.862,20.378,23.415,38.373,43.641,17.389,16.211,32.957,16.393,53.929,45.115,37.691,28.254,35.519,24.526,17.383,14.390,-0.141,-0.220,-0.222,-0.125,-0.229,-0.202,-0.064,255.706,269.256,3.759,5.523,30.785,35.821,13.104,31.346,48.018,151.390,227.936,37.875,36.486,164.055,158.674,282.386,9.900,10.400,32.800,37.500,14.400,31.600,49.700,
2021/04/05 17:54:58,3010.968,0.000,0.364,0.000,5.066,5.925,308.933,142.020,141.386,274.666,276.152,212.253,225.824,193.820,172.028,163.538,35.049,54.456,56.656,46.929,50.183,54.287,53.736,50.333,49.335,50.413,66.939,72.747,64.239,67.913,80.734,87.189,69.032,73.151,76.502,81.139,90.563,90.684,85.990,86.084,59.276,60.686,49.992,49.941,21.379,23.415,39.819,43.823,16.479,17.031,33.230,16.393,53.747,44.841,37.691,28.163,35.519,24.435,17.383,14.299,-0.142,-0.233,-0.232,-0.129,-0.229,-0.205,-0.064,255.674,269.261,3.759,5.523,30.785,35.821,13.104,31.346,48.018,151.390,227.936,37.875,36.486,164.055,158.674,282.386,9.900,10.400,32.800,37.500,14.400,31.600,49.700,
2021/04/05 17:54:59,3011.064,0.000,0.364,0.000,5.066,5.925,308.933,142.020,141.386,274.666,276.152,212.253,226.059,193.820,172.028,163.538,34.980,54.523,56.656,46.998,50.183,54.212,53.736,50.333,49.256,50.353,66.939,72.686,64.239,67.837,80.734,87.189,69.032,73.151,76.502,81.065,90.498,90.625,85.990,86.025,59.276,60.625,49.923,49.862,17.558,17.948,37.408,43.914,16.752,16.302,32.957,15.756,53.656,44.659,37.509,28.071,35.428,24.344,17.110,14.299,-0.143,-0.209,-0.220,-0.126,-0.216,-0.185,-0.064,255.713,269.261,3.759,5.523,30.785,35.821,13.104,31.346,48.018,151.390,227.936,37.875,36.486,164.055,158.674,282.386,9.900,10.400,32.800,37.500,14.400,31.600,49.700,
2021/04/05 17:55:00,3011.093,0.000,0.364,0.000,5.066,5.925,308.933,142.020,141.386,274.666,276.152,212.488,226.059,193.820,172.280,163.538,35.049,54.523,56.633,46.929,50.207,54.287,53.736,50.333,49.335,50.391,66.939,72.664,64.239,67.891,80.757,87.263,68.990,73.151,76.525,81.139,90.563,90.663,85.990,86.062,59.276,60.664,49.923,49.918,19.105,20.499,37.601,43.458,16.387,16.758,32.957,15.938,54.020,44.933,37.600,28.163,35.428,24.435,16.928,14.208,-0.146,-0.229,-0.222,-0.139,-0.228,-0.205,-0.064,255.687,269.261,3.759,5.523,30.785,35.821,13.104,31.346,48.018,151.390,227.936,37.875,36.486,164.055,158.674,282.386,9.900,10.400,32.800,37.500,14.400,31.600,49.700,
2021/04/05 17:55:01,3010.963,0.000,0.364,0.000,5.066,5.925,309.160,142.020,141.386,274.666,276.388,212.488,226.059,193.820,172.280,163.789,34.980,54.523,56.656,46.929,50.183,54.241,53.675,50.362,49.366,50.413,66.872,72.747,64.239,67.913,80.734,87.292,69.032,73.120,76.502,81.094,90.563,90.684,86.055,86.084,59.276,60.686,49.923,49.862,18.741,24.599,37.312,44.643,17.207,16.302,33.321,16.393,53.929,45.024,37.691,28.071,35.428,24.435,17.201,14.299,-0.147,-0.217,-0.220,-0.130,-0.213,-0.183,-0.064,255.687,269.202,3.759,5.523,30.785,35.821,13.104,31.346,48.018,151.390,227.936,37.875,36.486,164.055,158.674,282.386,9.900,10.400,32.800,37.500,14.400,31.600,49.700,
2021/04/05 17:55:02,3010.833,0.000,0.364,0.000,5.066,5.925,308.933,142.272,141.386,274.666,276.388,212.488,226.059,193.820,172.280,163.538,34.980,54.523,56.656,46.929,50.207,54.212,53.675,50.333,49.335,50.353,66.939,72.686,64.239,67.913,80.822,87.263,68.990,73.090,76.525,81.139,90.563,90.684,85.990,86.084,59.276,60.686,49.992,49.862,19.287,21.501,38.855,44.643,17.207,16.120,32.957,16.211,53.838,44.750,37.782,28.071,35.428,24.344,17.110,14.299,-0.140,-0.210,-0.220,-0.116,-0.220,-0.196,-0.064,255.687,269.319,3.606,7.376,29.239,37.300,12.984,31.953,48.832,123.690,220.601,34.831,42.501,167.998,159.864,282.898,10.600,13.800,31.500,39.000,14.000,32.400,50.500,
2021/04/05 17:55:03,3010.997,0.000,0.364,0.000,5.066,5.925,309.160,142.272,141.386,274.666,276.388,212.488,226.059,193.820,172.280,163.538,35.049,54.523,56.656,46.929,50.207,54.212,53.675,50.333,49.335,50.353,66.939,72.686,64.239,67.913,80.822,87.263,68.990,73.151,76.460,81.065,90.563,90.684,85.990,86.084,59.276,60.686,49.923,49.941,17.558,19.588,38.565,44.278,16.661,15.756,33.139,16.120,53.929,44.841,37.873,28.345,35.610,24.526,17.656,14.390,-0.148,-0.251,-0.235,-0.139,-0.237,-0.210,-0.064,255.713,269.261,3.606,7.376,29.239,37.300,12.984,31.953,48.832,123.690,220.601,34.831,42.501,167.998,159.864,282.898,10.600,13.800,31.500,39.000,14.000,32.400,50.500,
2021/04/05 17:55:04,3011.273,0.000,0.364,0.000,5.066,5.925,309.160,142.272,141.386,274.666,276.388,212.488,226.059,193.820,172.280,163.789,34.980,54.456,56.633,46.929,50.183,54.212,53.599,50.333,49.335,50.330,66.939,72.664,64.239,67.891,80.734,87.263,68.965,73.090,76.502,81.065,90.563,90.663,85.990,86.062,59.276,60.603,49.923,49.839,17.558,20.590,37.216,44.278,16.205,15.574,32.957,16.029,53.838,44.750,37.782,28.071,35.428,24.435,17.292,14.299,-0.148,-0.226,-0.229,-0.126,-0.213,-0.197,-0.064,255.693,269.207,3.606,7.376,29.239,37.300,12.984,31.953,48.832,123.690,220.601,34.831,42.501,167.998,159.864,282.898,10.600,13.800,31.500,39.000,14.000,32.400,50.500,
2021/04/05 17:55:05,3011.268,0.000,0.364,0.000,5.066,5.925,309.160,142.020,141.386,274.901,276.388,212.488,226.059,193.820,172.280,163.789,35.049,54.523,56.633,46.929,50.183,54.287,53.599,50.333,49.256,50.330,66.939,72.664,64.239,67.815,80.799,87.322,68.965,73.090,76.502,81.065,90.563,90.663,85.990,86.003,59.209,60.603,49.923,49.839,18.104,22.413,37.794,43.914,16.570,16.485,33.685,16.302,53.747,44.750,37.782,28.071,35.428,24.435,17.110,14.299,-0.141,-0.203,-0.215,-0.128,-0.214,-0.191,-0.064,255.718,269.256,3.606,7.376,29.239,37.300,12.984,31.953,48.832,123.690,220.601,34.831,42.501,167.998,159.864,282.898,10.600,13.800,31.500,39.000,14.000,32.400,50.500,
2021/04/05 17:55:06,3011.194,0.000,0.364,0.000,5.066,5.925,309.160,142.272,141.637,274.901,276.388,212.488,226.059,193.820,172.280,163.538,35.049,54.523,56.716,46.929,50.116,54.212,53.675,50.333,49.335,50.413,66.939,72.747,64.239,67.913,80.799,87.322,68.965,73.090,76.437,81.139,90.563,90.684,85.990,86.084,59.209,60.686,49.923,49.862,20.742,25.328,36.734,45.463,17.025,16.667,33.776,16.758,53.747,44.750,37.509,27.889,35.610,24.435,17.474,14.390,-0.154,-0.224,-0.228,-0.138,-0.215,-0.204,-0.064,255.739,269.261,3.606,7.376,29.239,37.300,12.984,31.953,48.832,123.690,220.601,34.831,42.501,167.998,159.864,282.898,10.600,13.800,31.500,39.000,14.000,32.400,50.500,
2021/04/05 17:55:07,3011.149,0.000,0.364,0.000,5.066,5.925,309.160,142.272,141.637,274.901,276.388,212.488,226.059,193.820,172.280,163.789,34.980,54.523,56.656,46.929,50.140,54.212,53.599,50.333,49.335,50.353,66.872,72.686,64.239,67.913,80.822,87.322,68.990,73.090,76.525,81.065,90.498,90.684,85.990,86.084,59.276,60.625,49.923,49.862,18.923,23.233,37.987,44.187,16.479,16.576,33.230,16.211,53.838,44.841,37.691,28.163,35.428,24.435,17.110,14.299,-0.146,-0.216,-0.221,-0.118,-0.221,-0.196,-0.064,255.765,269.261,3.606,7.376,29.239,37.300,12.984,31.953,48.832,123.690,220.601,34.831,42.501,167.998,159.864,282.898,10.600,13.800,31.500,39.000,14.000,32.400,50.500,
2021/04/05 17:55:08,3011.369,0.000,0.364,0.000,5.066,5.925,309.160,142.272,141.386,274.901,276.623,212.723,226.059,193.820,172.280,163.538,34.980,54.523,56.656,46.929,50.207,54.212,53.675,50.333,49.256,50.353,66.939,72.686,64.239,67.913,80.822,87.322,68.990,73.090,76.525,81.065,90.498,90.684,85.990,86.084,59.276,60.625,49.923,49.862,16.285,21.593,38.469,44.005,16.570,15.756,33.048,16.302,53.474,44.659,37.600,27.980,35.337,24.344,16.928,14.208,-0.136,-0.221,-0.218,-0.125,-0.219,-0.205,-0.064,255.765,269.261,4.713,5.707,30.094,36.982,13.097,31.825,48.451,162.719,281.113,34.165,36.312,165.858,159.971,282.516,15.400,15.700,32.400,38.700,14.600,32.300,50.100,
2021/04/05 17:55:09,3011.426,0.000,0.364,0.000,5.066,5.925,309.160,142.272,141.637,274.901,276.623,212.488,226.294,193.820,172.531,163.538,35.049,54.523,56.656,46.929,50.116,54.212,53.675,50.333,49.335,50.353,66.872,72.686,64.239,67.913,80.863,87.381,68.965,73.151,76.502,81.065,90.498,90.684,85.990,86.084,59.276,60.625,49.923,49.862,18.377,19.770,37.505,43.550,17.116,16.029,33.321,16.120,53.838,44.477,37.782,28.071,35.337,24.344,17.110,14.299,-0.158,-0.242,-0.235,-0.147,-0.240,-0.218,-0.064,255.771,269.266,4.713,5.707,30.094,36.982,13.097,31.825,48.451,162.719,281.113,34.165,36.312,165.858,159.971,282.516,15.400,15.700,32.400,38.700,14.600,32.300,50.100,
2021/04/05 17:55:10,3011.426,0.000,0.364,0.000,5.066,5.925,309.160,142.272,141.637,274.901,276.623,212.488,226.294,193.820,172.531,163.538,35.049,54.523,56.656,46.929,50.116,54.212,53.675,50.333,49.335,50.353,66.872,72.686,64.239,67.913,80.863,87.381,68.965,73.151,76.502,81.065,90.498,90.684,85.990,86.084,59.276,60.625,49.923,49.862,18.377,19.770,37.505,43.550,17.116,16.029,33.321,16.120,53.838,44.477,37.782,28.071,35.337,24.344,17.110,14.299,-0.158,-0.242,-0.235,-0.147,-0.240,-0.218,-0.064,255.771,269.266,4.713,5.707,30.094,36.982,13.097,31.825,48.451,162.719,281.113,34.165,36.312,165.858,159.971,282.516,15.400,15.700,32.400,38.700,14.600,32.300,50.100,
2021/04/05 17:55:11,3011.318,0.000,0.364,0.000,5.066,5.925,309.160,142.272,141.637,274.901,276.623,212.723,226.294,193.820,172.280,163.538,34.980,54.523,56.656,46.929,50.116,54.212,53.675,50.333,49.335,50.413,66.872,72.747,64.239,67.913,80.863,87.381,68.965,73.090,76.437,81.139,90.498,90.758,85.990,86.143,59.209,60.686,49.923,49.862,18.650,19.588,37.119,42.912,16.752,15.756,33.412,16.029,54.020,44.933,37.873,28.163,35.246,24.435,17.110,14.390,-0.140,-0.223,-0.218,-0.123,-0.214,-0.196,-0.064,255.797,269.256,4.713,5.707,30.094,36.982,13.097,31.825,48.451,162.719,281.113,34.165,36.312,165.858,159.971,282.516,15.400,15.700,32.400,38.700,14.600,32.300,50.100,
2021/04/05 17:55:12,3011.313,0.000,0.364,0.000,5.066,5.925,309.160,142.272,141.386,274.901,276.623,212.723,226.294,194.071,172.531,163.538,34.980,54.523,56.633,46.929,50.116,54.212,53.675,50.333,49.335,50.330,66.872,72.664,64.239,67.815,80.863,87.381,68.965,73.151,76.502,81.065,90.498,90.663,85.990,86.062,59.209,60.603,49.923,49.839,18.468,22.686,38.565,43.185,16.296,15.847,33.139,16.393,54.020,44.841,37.691,28.071,35.246,24.344,17.019,14.299,-0.144,-0.214,-0.219,-0.116,-0.218,-0.190,-0.064,255.844,269.261,4.713,5.707,30.094,36.982,13.097,31.825,48.451,162.719,281.113,34.165,36.312,165.858,159.971,282.516,15.400,15.700,32.400,38.700,14.600,32.300,50.100,
2021/04/05 17:55:13,3011.409,0.000,0.364,0.000,5.066,5.925,309.141,142.272,141.637,275.135,276.623,212.723,226.294,193.820,172.531,163.516,34.980,54.523,56.633,46.929,50.116,54.212,53.675,50.333,49.335,50.330,66.872,72.664,64.239,67.815,80.928,87.455,68.965,73.090,76.502,81.139,90.498,90.604,85.990,86.062,59.209,60.603,49.923,49.839,18.377,20.499,37.601,43.276,16.661,15.938,33.412,16.393,54.292,44.386,37.964,27.889,35.428,24.435,17.201,14.299,-0.139,-0.228,-0.221,-0.127,-0.225,-0.209,-0.064,255.844,269.202,4.713,5.707,30.094,36.982,13.097,31.825,48.451,162.719,281.113,34.165,36.312,165.858,159.971,282.516,15.400,15.700,32.400,38.700,14.600,32.300,50.100,
2021/04/05 17:55:14,3011.397,0.000,0.364,0.000,5.103,5.925,309.160,142.272,141.637,275.135,276.623,212.723,226.294,193.820,172.531,163.538,34.980,54.523,56.716,46.929,50.207,54.212,53.675,50.333,49.335,50.353,66.939,72.686,64.239,67.913,80.952,87.455,68.990,73.090,76.460,81.065,90.563,90.684,85.990,86.084,59.209,60.686,49.853,49.862,20.287,22.230,37.119,44.734,16.934,16.393,33.230,16.576,54.202,44.386,37.782,27.980,35.246,24.344,16.928,14.299,-0.140,-0.222,-0.229,-0.130,-0.208,-0.204,-0.064,255.883,269.261,6.017,5.955,29.513,36.700,12.808,31.287,48.465,158.552,220.914,32.829,37.026,169.655,160.001,283.119,10.400,11.000,31.200,38.300,14.500,31.700,50.200,
2021/04/05 17:55:15,3011.454,0.000,0.364,0.000,5.066,5.899,309.160,142.020,141.386,275.135,276.623,212.723,226.294,194.071,172.531,163.538,34.980,54.523,56.633,46.929,50.207,54.212,53.675,50.333,49.335,50.330,66.872,72.664,64.239,67.815,80.952,87.455,68.990,73.090,76.460,81.065,90.498,90.663,85.990,86.062,59.209,60.603,49.923,49.839,17.922,22.504,38.180,44.370,17.116,16.029,33.321,16.302,53.747,44.568,37.600,28.071,35.337,24.344,17.019,14.390,-0.153,-0.227,-0.230,-0.138,-0.229,-0.208,-0.064,255.831,269.261,6.017,5.955,29.513,36.700,12.808,31.287,48.465,158.552,220.914,32.829,37.026,169.655,160.001,283.119,10.400,11.000,31.200,38.300,14.500,31.700,50.200,
2021/04/05 17:55:16,3011.364,0.000,0.364,0.000,5.066,5.899,308.933,142.020,141.637,275.135,276.623,212.723,226.294,194.071,172.531,163.538,34.980,54.523,56.656,46.929,50.183,54.212,53.675,50.333,49.335,50.353,66.872,72.686,64.239,67.913,80.928,87.455,68.965,73.090,76.437,81.065,90.498,90.684,85.990,86.084,59.209,60.686,49.853,49.862,18.013,21.593,37.216,42.821,17.116,15.938,33.503,16.485,53.747,44.477,37.509,27.798,35.337,24.344,17.201,14.299,-0.135,-0.201,-0.210,-0.126,-0.213,-0.186,-0.064,255.798,269.197,6.017,5.955,29.513,36.700,12.808,31.287,48.465,158.552,220.914,32.829,37.026,169.655,160.001,283.119,10.400,11.000,31.200,38.300,14.500,31.700,50.200,
2021/04/05 17:55:17,3011.431,0.000,0.364,0.000,5.066,5.925,309.160,142.020,141.637,275.135,276.858,212.723,226.294,194.071,172.531,163.538,34.980,54.523,56.656,46.929,50.116,54.212,53.675,50.333,49.335,50.353,66.872,72.686,64.239,67.913,80.928,87.455,68.965,73.090,76.502,81.065,90.498,90.684,85.990,86.084,59.209,60.686,49.853,49.862,18.013,21.775,37.987,44.734,17.207,16.120,33.230,16.393,53.838,44.568,37.964,27.980,35.519,24.252,17.292,14.390,-0.159,-0.235,-0.233,-0.145,-0.228,-0.202,-0.064,255.831,269.261,2.746,1.910,31.926,36.321,12.997,30.082,48.752,123.111,227.121,34.536,37.280,161.147,160.180,283.523,9.300,7.800,33.600,37.900,14.100,30.500,50.400,
2021/04/05 17:55:18,3011.341,0.000,0.364,0.000,5.066,5.899,309.160,142.272,141.637,275.370,276.858,212.723,226.529,194.071,172.531,163.538,34.980,54.523,56.716,46.929,50.207,54.212,53.599,50.333,49.335,50.353,66.872,72.747,64.239,67.913,80.952,87.514,68.923,73.090,76.460,81.065,90.498,90.758,85.990,86.084,59.209,60.686,49.853,49.862,20.651,20.864,37.312,43.458,17.025,15.756,33.685,16.302,53.747,44.841,37.691,27.980,35.337,24.344,17.201,14.390,-0.131,-0.211,-0.211,-0.118,-0.219,-0.194,-0.064,255.844,269.202,2.746,1.910,31.926,36.321,12.997,30.082,48.752,123.111,227.121,34.536,37.280,161.147,160.180,283.523,9.300,7.800,33.600,37.900,14.100,30.500,50.400,
