Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:55:19,3011.341,0.000,0.364,0.000,5.066,5.925,309.160,142.272,141.637,275.370,276.858,212.723,226.529,194.071,172.531,163.789,34.980,54.523,56.656,46.929,50.140,54.212,53.599,50.333,49.335,50.353,66.872,72.686,64.239,67.837,80.952,87.514,68.923,73.090,76.525,81.065,90.498,90.684,85.990,86.084,59.209,60.625,49.853,49.862,17.922,21.501,37.698,44.278,16.843,16.302,33.139,16.393,54.111,44.750,37.964,28.163,35.428,24.344,17.201,14.299,-0.140,-0.230,-0.230,-0.129,-0.225,-0.202,-0.064,255.857,269.202,2.746,1.910,31.926,36.321,12.997,30.082,48.752,123.111,227.121,34.536,37.280,161.147,160.180,283.523,9.300,7.800,33.600,37.900,14.100,30.500,50.400,
2021/04/05 17:55:20,3011.516,0.000,0.364,0.000,5.066,5.925,309.160,142.272,141.637,275.135,276.858,212.723,226.529,194.071,172.783,163.538,34.980,54.523,56.656,46.929,50.116,54.151,53.599,50.333,49.335,50.353,66.872,72.686,64.239,67.837,80.928,87.455,68.899,73.090,76.502,81.065,90.498,90.684,85.990,86.084,59.209,60.625,49.853,49.862,18.468,22.959,37.601,45.463,16.934,15.665,33.412,16.576,54.111,44.659,37.691,27.889,35.246,24.161,17.110,14.299,-0.140,-0.206,-0.215,-0.122,-0.214,-0.181,-0.064,255.844,269.261,2.746,1.910,31.926,36.321,12.997,30.082,48.752,123.111,227.121,34.536,37.280,161.147,160.180,283.523,9.300,7.800,33.600,37.900,14.100,30.500,50.400,
2021/04/05 17:55:21,3011.606,0.000,0.364,0.000,5.066,5.925,309.160,142.272,141.637,275.370,276.858,212.958,226.529,194.071,172.531,163.538,34.980,54.523,56.656,46.929,50.116,54.212,53.675,50.333,49.335,50.353,66.872,72.686,64.173,67.913,80.993,87.514,68.899,73.090,76.437,81.065,90.498,90.684,85.990,86.084,59.209,60.625,49.853,49.862,18.559,20.135,37.698,44.187,16.934,15.483,33.139,16.576,54.111,44.568,37.600,27.707,35.337,24.252,17.019,14.299,-0.136,-0.218,-0.216,-0.130,-0.220,-0.193,-0.064,255.831,269.319,2.843,1.844,31.144,40.730,13.536,30.994,48.581,219.289,167.471,35.987,40.220,162.368,158.817,283.693,15.900,17.700,33.200,43.100,14.700,31.500,50.200,
2021/04/05 17:55:22,3011.443,0.000,0.364,0.000,5.066,5.925,309.160,142.020,141.637,275.135,276.858,212.958,226.529,194.071,172.531,163.538,34.980,54.523,56.656,46.929,50.116,54.212,53.599,50.333,49.335,50.353,66.872,72.686,64.239,67.913,80.928,87.514,68.899,73.090,76.502,81.139,90.498,90.684,85.925,86.084,59.209,60.625,49.853,49.862,17.740,20.499,38.083,43.003,15.932,16.120,33.321,16.667,54.383,44.750,37.691,27.798,35.246,24.252,16.928,14.299,-0.153,-0.223,-0.227,-0.138,-0.219,-0.196,-0.064,255.805,269.202,2.843,1.844,31.144,40.730,13.536,30.994,48.581,219.289,167.471,35.987,40.220,162.368,158.817,283.693,15.900,17.700,33.200,43.100,14.700,31.500,50.200,
2021/04/05 17:55:23,3011.279,0.000,0.364,0.000,5.066,5.925,309.160,142.272,141.637,275.370,276.858,212.958,226.529,194.071,172.531,163.538,34.980,54.523,56.656,46.929,50.116,54.212,53.675,50.333,49.335,50.353,66.872,72.686,64.239,67.913,80.928,87.514,68.899,73.090,76.437,81.139,90.498,90.684,85.925,86.084,59.143,60.686,49.853,49.862,16.285,18.404,37.890,45.190,16.843,15.665,33.776,16.485,53.929,44.477,37.782,28.071,35.337,24.252,17.110,14.390,-0.136,-0.216,-0.218,-0.119,-0.221,-0.201,-0.064,255.772,269.256,2.843,1.844,31.144,40.730,13.536,30.994,48.581,219.289,167.471,35.987,40.220,162.368,158.817,283.693,15.900,17.700,33.200,43.100,14.700,31.500,50.200,
2021/04/05 17:55:24,3011.330,0.000,0.364,0.000,5.066,5.925,309.160,142.272,141.637,275.370,277.093,212.958,226.529,194.071,172.531,163.538,34.980,54.523,56.633,46.929,50.116,54.212,53.675,50.333,49.335,50.255,66.872,72.603,64.239,67.815,80.928,87.588,68.899,73.090,76.502,81.139,90.498,90.663,85.990,86.062,59.209,60.603,49.853,49.839,17.012,19.770,38.565,44.825,16.843,15.847,33.412,16.849,54.111,44.568,37.782,27.980,35.246,24.161,17.019,14.390,-0.146,-0.241,-0.235,-0.134,-0.233,-0.210,-0.064,255.739,269.261,2.843,1.844,31.144,40.730,13.536,30.994,48.581,219.289,167.471,35.987,40.220,162.368,158.817,283.693,15.900,17.700,33.200,43.100,14.700,31.500,50.200,
2021/04/05 17:55:25,3011.420,0.000,0.364,0.000,5.103,5.899,309.160,142.272,141.637,275.370,277.093,212.958,226.529,194.071,172.783,163.538,34.980,54.523,56.633,46.929,50.116,54.212,53.675,50.333,49.335,50.255,66.872,72.664,64.239,67.815,80.928,87.514,68.899,73.090,76.502,81.139,90.434,90.604,85.990,86.003,59.209,60.543,49.853,49.775,17.740,20.408,38.469,43.367,17.207,16.211,33.503,16.576,54.202,44.568,37.873,27.889,35.246,24.161,17.110,14.390,-0.136,-0.197,-0.211,-0.118,-0.208,-0.174,-0.064,255.718,269.256,2.843,1.844,31.144,40.730,13.536,30.994,48.581,219.289,167.471,35.987,40.220,162.368,158.817,283.693,15.900,17.700,33.200,43.100,14.700,31.500,50.200,
2021/04/05 17:55:26,3011.166,0.000,0.364,0.000,5.066,5.925,309.160,142.272,141.637,275.370,277.093,212.958,226.529,194.071,172.783,163.538,34.980,54.523,56.580,46.929,50.116,54.151,53.599,50.333,49.335,50.277,66.872,72.686,64.239,67.837,80.993,87.514,68.899,73.090,76.437,81.139,90.434,90.684,85.990,86.084,59.209,60.625,49.853,49.799,17.558,19.133,37.023,42.001,17.116,15.847,33.685,16.576,54.111,44.477,37.691,27.889,35.246,24.252,17.019,14.390,-0.148,-0.217,-0.220,-0.129,-0.215,-0.178,-0.064,255.713,269.202,3.023,2.600,30.085,36.321,13.366,32.304,48.278,124.216,180.000,35.803,37.280,164.820,159.714,282.683,8.600,10.100,31.800,38.000,14.400,32.600,49.900,
2021/04/05 17:55:27,3011.166,0.000,0.364,0.000,5.066,5.925,309.160,142.272,141.637,275.370,277.093,212.958,226.529,194.071,172.783,163.538,34.980,54.523,56.580,46.929,50.116,54.151,53.599,50.333,49.335,50.277,66.872,72.686,64.239,67.837,80.993,87.514,68.899,73.090,76.437,81.139,90.434,90.684,85.990,86.084,59.209,60.625,49.853,49.799,17.558,19.133,37.023,42.001,17.116,15.847,33.685,16.576,54.111,44.477,37.691,27.889,35.246,24.252,17.019,14.390,-0.148,-0.217,-0.220,-0.129,-0.215,-0.178,-0.064,255.713,269.202,3.023,2.600,30.085,36.321,13.366,32.304,48.278,124.216,180.000,35.803,37.280,164.820,159.714,282.683,8.600,10.100,31.800,38.000,14.400,32.600,49.900,
2021/04/05 17:55:28,3011.076,0.000,0.364,0.000,5.066,5.925,309.388,142.272,141.637,275.370,277.093,212.958,226.529,194.323,172.783,163.789,34.980,54.589,56.656,46.929,50.183,54.212,53.599,50.272,49.256,50.353,66.806,72.625,64.173,67.913,80.928,87.588,68.899,73.090,76.437,81.065,90.498,90.758,85.990,86.143,59.143,60.625,49.853,49.862,20.742,21.501,37.794,44.278,16.661,15.938,33.321,16.211,54.020,44.295,37.964,27.980,35.337,24.252,17.292,14.390,-0.144,-0.222,-0.226,-0.125,-0.229,-0.206,-0.064,255.705,269.256,3.023,2.600,30.085,36.321,13.366,32.304,48.278,124.216,180.000,35.803,37.280,164.820,159.714,282.683,8.600,10.100,31.800,38.000,14.400,32.600,49.900,
2021/04/05 17:55:29,3011.228,0.000,0.364,0.000,5.103,5.899,309.160,142.272,141.637,275.370,277.093,212.958,226.529,194.323,172.783,163.538,34.980,54.523,56.656,46.929,50.116,54.212,53.599,50.333,49.335,50.353,66.872,72.686,64.173,67.913,80.993,87.588,68.899,73.090,76.437,81.139,90.498,90.684,85.990,86.084,59.143,60.625,49.853,49.862,19.105,23.688,37.505,44.187,17.207,15.938,33.503,16.485,53.929,44.386,37.691,27.980,35.246,24.252,17.110,14.299,-0.136,-0.221,-0.224,-0.123,-0.220,-0.196,-0.064,255.674,269.202,3.023,2.600,30.085,36.321,13.366,32.304,48.278,124.216,180.000,35.803,37.280,164.820,159.714,282.683,8.600,10.100,31.800,38.000,14.400,32.600,49.900,
2021/04/05 17:55:30,3011.262,0.000,0.182,0.000,5.066,5.925,309.160,142.272,141.637,275.605,277.328,212.958,226.529,194.071,172.783,163.538,34.980,54.523,56.558,46.998,50.116,54.241,53.599,50.362,49.366,50.255,66.806,72.603,64.239,67.815,80.993,87.617,68.899,73.120,76.437,81.167,90.498,90.663,85.990,86.062,59.143,60.543,49.853,49.775,17.194,19.862,38.662,43.641,16.934,16.393,33.048,16.393,54.111,44.750,37.873,27.980,35.246,24.161,16.928,14.390,-0.153,-0.233,-0.235,-0.126,-0.223,-0.195,-0.064,255.713,269.261,3.023,2.600,30.085,36.321,13.366,32.304,48.278,124.216,180.000,35.803,37.280,164.820,159.714,282.683,8.600,10.100,31.800,38.000,14.400,32.600,49.900,
2021/04/05 17:55:31,3011.177,0.000,0.364,0.000,5.066,5.899,309.160,142.020,141.637,275.605,277.093,212.958,226.764,194.323,172.783,163.538,34.980,54.523,56.656,46.929,50.116,54.212,53.599,50.333,49.335,50.277,66.806,72.686,64.239,67.837,80.993,87.588,68.899,73.090,76.437,81.139,90.498,90.684,85.990,86.084,59.143,60.625,49.853,49.862,17.467,25.055,37.890,45.098,17.207,16.393,33.321,16.758,54.111,44.841,37.964,28.254,35.155,24.252,16.746,14.299,-0.134,-0.207,-0.209,-0.126,-0.214,-0.188,-0.064,255.687,269.261,3.023,2.600,30.085,36.321,13.366,32.304,48.278,124.216,180.000,35.803,37.280,164.820,159.714,282.683,8.600,10.100,31.800,38.000,14.400,32.600,49.900,
2021/04/05 17:55:32,3010.997,0.000,0.364,0.000,5.066,5.925,309.160,142.020,141.637,275.605,277.093,212.958,226.764,194.071,172.783,163.538,34.980,54.523,56.558,46.998,50.207,54.212,53.539,50.333,49.256,50.255,66.872,72.603,64.173,67.815,81.016,87.588,68.923,73.090,76.525,81.139,90.498,90.663,85.990,86.062,59.143,60.603,49.853,49.775,19.196,23.050,38.469,45.190,17.025,16.029,33.503,16.940,54.020,44.659,37.873,28.071,35.337,24.252,17.019,14.390,-0.149,-0.218,-0.221,-0.132,-0.211,-0.189,-0.064,255.700,269.261,3.023,2.600,30.085,36.321,13.366,32.304,48.278,124.216,180.000,35.803,37.280,164.820,159.714,282.683,8.600,10.100,31.800,38.000,14.400,32.600,49.900,
2021/04/05 17:55:33,3010.935,0.000,0.364,0.000,5.066,5.925,309.160,142.020,141.637,275.605,277.093,212.958,226.764,194.323,172.783,163.538,35.049,54.523,56.633,46.998,50.116,54.212,53.539,50.272,49.256,50.255,66.872,72.603,64.239,67.815,80.993,87.588,68.899,73.090,76.502,81.065,90.498,90.663,85.990,86.062,59.209,60.603,49.853,49.775,17.194,20.135,38.180,44.187,17.207,15.938,33.321,16.485,54.020,44.659,37.964,28.071,35.337,24.252,17.019,14.299,-0.142,-0.207,-0.222,-0.116,-0.219,-0.197,-0.064,255.713,269.261,0.949,2.335,30.788,35.620,12.572,30.553,48.145,71.565,350.134,33.071,37.127,158.537,160.498,283.574,9.700,12.900,33.200,37.600,14.100,30.900,50.000,
2021/04/05 17:55:34,3011.002,0.000,0.364,0.000,5.066,5.899,309.388,142.020,141.637,275.605,277.328,212.958,226.529,194.323,172.783,163.538,35.049,54.523,56.656,46.929,50.116,54.212,53.509,50.333,49.256,50.277,66.872,72.625,64.239,67.837,80.993,87.648,68.899,73.090,76.502,81.139,90.498,90.684,85.990,86.084,59.143,60.625,49.853,49.799,20.197,26.148,37.505,45.098,17.116,15.938,33.503,17.304,54.111,44.568,37.873,27.980,35.337,24.161,17.292,14.390,-0.139,-0.232,-0.223,-0.130,-0.225,-0.198,-0.064,255.667,269.266,0.949,2.335,30.788,35.620,12.572,30.553,48.145,71.565,350.134,33.071,37.127,158.537,160.498,283.574,9.700,12.900,33.200,37.600,14.100,30.900,50.000,
2021/04/05 17:55:35,3011.155,0.000,0.364,0.000,5.066,5.899,309.160,142.020,141.637,275.605,277.328,212.958,226.764,194.323,172.783,163.538,35.049,54.523,56.633,46.929,50.140,54.212,53.539,50.272,49.256,50.255,66.806,72.603,64.173,67.891,81.016,87.588,68.923,73.090,76.525,81.139,90.498,90.663,85.990,86.062,59.209,60.603,49.853,49.839,18.559,20.955,39.144,44.005,16.843,15.665,33.685,16.667,53.929,44.295,37.964,27.980,35.155,24.161,16.928,14.390,-0.150,-0.228,-0.235,-0.130,-0.213,-0.206,-0.064,255.700,269.261,0.949,2.335,30.788,35.620,12.572,30.553,48.145,71.565,350.134,33.071,37.127,158.537,160.498,283.574,9.700,12.900,33.200,37.600,14.100,30.900,50.000,
2021/04/05 17:55:36,3011.126,0.000,0.364,0.000,5.066,5.925,309.160,142.020,141.637,275.605,277.328,212.958,226.764,194.323,172.783,163.538,34.980,54.499,56.633,46.998,50.183,54.212,53.599,50.272,49.335,50.255,66.848,72.603,64.149,67.815,80.993,87.648,68.899,73.090,76.437,81.139,90.475,90.663,85.966,86.062,59.119,60.603,49.828,49.775,20.015,25.328,38.469,45.281,17.116,15.756,33.685,16.849,54.111,44.477,38.055,28.163,35.155,24.252,17.019,14.299,-0.141,-0.205,-0.215,-0.127,-0.214,-0.191,-0.064,255.693,269.256,0.949,2.335,30.788,35.620,12.572,30.553,48.145,71.565,350.134,33.071,37.127,158.537,160.498,283.574,9.700,12.900,33.200,37.600,14.100,30.900,50.000,
2021/04/05 17:55:37,3011.081,0.000,0.364,0.000,5.066,5.925,309.160,142.020,141.637,275.605,277.328,212.958,226.764,194.323,172.783,163.538,34.980,54.523,56.656,46.998,50.140,54.212,53.599,50.272,49.335,50.277,66.806,72.625,64.239,67.913,81.016,87.648,68.923,73.090,76.460,81.139,90.498,90.684,85.990,86.084,59.209,60.625,49.853,49.799,17.831,20.955,36.348,45.736,16.296,15.027,33.867,16.758,54.292,44.841,38.237,28.163,35.246,24.344,17.019,14.390,-0.144,-0.229,-0.222,-0.129,-0.221,-0.201,-0.064,255.739,269.261,0.949,2.335,30.788,35.620,12.572,30.553,48.145,71.565,350.134,33.071,37.127,158.537,160.498,283.574,9.700,12.900,33.200,37.600,14.100,30.900,50.000,
2021/04/05 17:55:38,3011.115,0.000,0.364,0.000,5.066,5.899,309.160,142.020,141.637,275.840,277.328,213.193,226.764,194.323,172.783,163.538,34.980,54.589,56.580,46.929,50.183,54.151,53.599,50.272,49.256,50.277,66.806,72.625,64.239,67.837,80.993,87.588,68.899,73.090,76.502,81.065,90.498,90.625,85.990,86.084,59.143,60.625,49.853,49.799,17.922,21.775,37.698,46.374,16.752,15.847,33.776,16.758,54.020,44.477,37.873,28.071,35.155,24.252,17.201,14.390,-0.144,-0.193,-0.217,-0.120,-0.205,-0.187,-0.064,255.687,269.261,0.949,3.895,31.864,36.701,13.662,31.276,49.067,71.565,209.198,37.733,38.806,162.096,161.160,283.555,12.000,17.400,33.600,39.000,14.900,31.600,50.900,
2021/04/05 17:55:39,3011.143,0.000,0.364,0.000,5.066,5.925,309.160,142.020,141.637,275.840,277.564,213.193,226.764,194.323,172.783,163.538,34.980,54.523,56.558,46.998,50.116,54.151,53.599,50.272,49.256,50.255,66.806,72.603,64.239,67.815,81.058,87.588,68.899,73.015,76.502,81.065,90.498,90.604,85.990,86.003,59.143,60.603,49.853,49.775,17.831,18.586,37.794,43.732,16.934,15.665,33.048,16.211,53.929,44.386,37.873,27.980,35.155,24.161,17.019,14.299,-0.143,-0.222,-0.224,-0.131,-0.221,-0.212,-0.064,255.674,269.261,0.949,3.895,31.864,36.701,13.662,31.276,49.067,71.565,209.198,37.733,38.806,162.096,161.160,283.555,12.000,17.400,33.600,39.000,14.900,31.600,50.900,
2021/04/05 17:55:40,3011.200,0.000,0.364,0.000,5.066,5.925,309.160,142.020,141.637,275.605,277.564,213.193,226.764,194.323,172.783,163.538,35.049,54.523,56.558,46.998,50.116,54.212,53.570,50.212,49.193,50.194,66.806,72.527,64.239,67.755,81.058,87.588,68.899,73.015,76.502,81.065,90.498,90.604,85.990,86.003,59.209,60.543,49.853,49.696,18.104,22.595,37.119,43.550,16.205,15.847,33.594,16.485,53.929,44.477,38.146,28.254,35.246,24.252,17.019,14.390,-0.137,-0.220,-0.227,-0.125,-0.213,-0.198,-0.064,255.700,269.202,0.949,3.895,31.864,36.701,13.662,31.276,49.067,71.565,209.198,37.733,38.806,162.096,161.160,283.555,12.000,17.400,33.600,39.000,14.900,31.600,50.900,
2021/04/05 17:55:41,3011.245,0.000,0.364,0.000,5.066,5.925,309.160,142.020,141.637,275.840,277.328,213.193,226.764,194.323,172.783,163.538,35.049,54.589,56.580,46.998,50.183,54.151,53.570,50.272,49.256,50.216,66.806,72.625,64.239,67.837,81.058,87.648,68.899,73.015,76.502,81.139,90.498,90.684,85.990,86.084,59.143,60.625,49.853,49.799,18.741,20.317,37.408,43.641,16.661,15.392,33.503,16.576,53.929,44.477,37.782,28.071,35.155,24.161,16.928,14.208,-0.147,-0.215,-0.222,-0.131,-0.220,-0.194,-0.064,255.693,269.256,0.949,3.895,31.864,36.701,13.662,31.276,49.067,71.565,209.198,37.733,38.806,162.096,161.160,283.555,12.000,17.400,33.600,39.000,14.900,31.600,50.900,
2021/04/05 17:55:42,3011.183,0.000,0.364,0.000,5.066,5.925,309.160,142.020,141.616,275.840,277.543,213.193,226.744,194.323,172.761,163.538,34.955,54.589,56.633,46.998,50.183,54.212,53.570,50.272,49.256,50.255,66.806,72.664,64.239,67.891,81.058,87.648,68.899,73.090,76.502,81.139,90.498,90.663,85.990,86.062,59.209,60.603,49.853,49.839,18.104,20.590,37.987,44.187,16.752,15.847,33.685,16.758,54.383,44.841,37.964,28.163,35.246,24.161,17.110,14.299,-0.148,-0.229,-0.227,-0.143,-0.228,-0.207,-0.064,255.700,269.261,0.949,3.895,31.864,36.701,13.662,31.276,49.067,71.565,209.198,37.733,38.806,162.096,161.160,283.555,12.000,17.400,33.600,39.000,14.900,31.600,50.900,
2021/04/05 17:55:43,3011.222,0.000,0.364,0.000,5.066,5.899,309.160,142.020,141.386,275.840,277.328,213.193,227.000,194.323,173.034,163.538,35.049,54.589,56.558,46.998,50.207,54.212,53.599,50.272,49.256,50.255,66.806,72.603,64.239,67.815,81.081,87.648,68.923,73.090,76.525,81.139,90.563,90.663,85.990,86.062,59.143,60.603,49.853,49.775,19.287,22.504,38.565,44.370,17.662,16.211,33.503,16.576,54.020,44.386,37.782,28.071,35.155,24.070,17.019,14.299,-0.146,-0.208,-0.218,-0.131,-0.213,-0.188,-0.064,255.739,269.202,0.949,3.895,31.864,36.701,13.662,31.276,49.067,71.565,209.198,37.733,38.806,162.096,161.160,283.555,12.000,17.400,33.600,39.000,14.900,31.600,50.900,
2021/04/05 17:55:44,3011.234,0.000,0.364,0.000,5.066,5.925,309.160,142.020,141.386,275.840,277.564,213.193,227.000,194.323,173.034,163.538,35.049,54.589,56.558,46.998,50.183,54.212,53.539,50.272,49.256,50.194,66.806,72.603,64.173,67.815,81.058,87.648,68.899,73.090,76.437,81.139,90.498,90.604,85.990,86.062,59.209,60.603,49.853,49.775,18.013,19.953,38.373,43.458,17.116,15.938,33.321,16.393,54.111,44.568,37.691,28.071,35.155,24.161,16.837,14.208,-0.147,-0.234,-0.231,-0.132,-0.231,-0.220,-0.064,255.726,269.202,2.012,4.518,29.706,36.440,12.022,31.846,48.083,116.565,275.080,28.118,39.544,168.971,160.939,282.736,10.200,12.200,31.700,38.200,13.400,32.200,49.900,
2021/04/05 17:55:45,3011.454,0.000,0.364,0.000,5.066,5.925,309.160,142.020,141.386,275.840,277.564,213.193,226.764,194.323,173.034,163.538,35.049,54.523,56.558,47.068,50.183,54.151,53.509,50.212,49.256,50.194,66.806,72.527,64.173,67.815,81.058,87.648,68.899,73.015,76.502,81.065,90.498,90.604,85.990,86.003,59.143,60.543,49.853,49.775,18.741,23.870,38.951,44.734,17.844,16.849,33.594,16.485,53.747,44.568,37.600,27.980,35.246,24.161,17.110,14.299,-0.146,-0.236,-0.234,-0.134,-0.226,-0.208,-0.064,255.765,269.202,2.012,4.518,29.706,36.440,12.022,31.846,48.083,116.565,275.080,28.118,39.544,168.971,160.939,282.736,10.200,12.200,31.700,38.200,13.400,32.200,49.900,
2021/04/05 17:55:46,3011.544,0.000,0.364,0.000,5.066,5.925,309.160,142.020,141.386,275.840,277.564,213.193,227.000,194.323,173.034,163.538,35.049,54.589,56.497,46.998,50.183,54.151,53.509,50.212,49.256,50.194,66.806,72.527,64.239,67.755,81.122,87.648,68.899,73.015,76.502,81.065,90.498,90.604,85.990,86.003,59.143,60.467,49.853,49.696,19.560,24.326,38.180,45.736,17.207,15.938,33.776,16.758,53.838,44.386,37.782,27.798,35.246,24.161,17.201,14.390,-0.148,-0.210,-0.224,-0.131,-0.217,-0.194,-0.064,255.719,269.256,2.012,4.518,29.706,36.440,12.022,31.846,48.083,116.565,275.080,28.118,39.544,168.971,160.939,282.736,10.200,12.200,31.700,38.200,13.400,32.200,49.900,
2021/04/05 17:55:47,3011.465,0.000,0.364,0.000,5.066,5.899,309.141,142.020,141.637,275.840,277.564,213.193,227.000,194.323,173.034,163.516,35.049,54.589,56.558,46.998,50.183,54.212,53.539,50.272,49.256,50.194,66.806,72.527,64.173,67.815,81.122,87.648,68.899,73.090,76.502,81.065,90.498,90.604,85.990,86.003,59.143,60.543,49.853,49.696,16.648,22.139,39.433,44.734,17.480,16.211,33.139,16.667,53.747,44.386,37.873,27.980,35.064,24.070,16.928,14.299,-0.136,-0.210,-0.212,-0.131,-0.216,-0.191,-0.064,255.726,269.261,2.280,3.105,30.785,37.967,13.819,31.765,48.877,217.875,345.069,37.875,39.013,161.434,159.740,283.126,9.700,18.700,32.300,40.000,15.200,32.100,50.600,
2021/04/05 17:55:48,3011.330,0.000,0.182,0.000,5.066,5.925,309.160,141.769,141.386,276.075,277.564,213.193,227.000,194.323,173.034,163.538,35.049,54.589,56.580,47.042,50.183,54.287,53.599,50.272,49.256,50.277,66.806,72.625,64.239,67.913,81.122,87.707,68.899,73.090,76.502,81.139,90.498,90.684,85.990,86.084,59.143,60.625,49.784,49.862,20.106,21.775,37.987,44.643,17.844,16.849,33.503,16.849,53.929,44.659,37.873,28.071,35.155,24.252,16.837,14.208,-0.159,-0.224,-0.231,-0.143,-0.221,-0.191,-0.064,255.746,269.251,2.280,3.105,30.785,37.967,13.819,31.765,48.877,217.875,345.069,37.875,39.013,161.434,159.740,283.126,9.700,18.700,32.300,40.000,15.200,32.100,50.600,
2021/04/05 17:55:49,3011.256,0.000,0.182,0.000,5.066,5.899,309.388,141.769,141.386,276.075,277.799,213.193,227.000,194.574,173.034,163.538,35.049,54.589,56.558,47.068,50.183,54.212,53.599,50.272,49.256,50.194,66.806,72.527,64.173,67.755,81.122,87.707,68.899,73.090,76.502,81.139,90.498,90.604,85.990,86.003,59.209,60.543,49.853,49.775,18.468,22.595,39.433,45.372,17.662,16.302,33.594,16.393,53.929,44.568,37.691,28.071,35.155,24.161,16.837,14.208,-0.136,-0.210,-0.215,-0.119,-0.222,-0.196,-0.064,255.713,269.202,2.280,3.105,30.785,37.967,13.819,31.765,48.877,217.875,345.069,37.875,39.013,161.434,159.740,283.126,9.700,18.700,32.300,40.000,15.200,32.100,50.600,
2021/04/05 17:55:50,3011.222,0.000,0.364,0.000,5.066,5.925,309.160,141.769,141.386,276.075,277.564,213.193,227.000,194.323,173.034,163.286,35.049,54.589,56.558,47.068,50.183,54.212,53.570,50.272,49.256,50.194,66.806,72.603,64.173,67.815,81.122,87.648,68.899,73.090,76.437,81.065,90.498,90.604,85.990,86.062,59.143,60.603,49.853,49.775,15.648,19.315,37.119,44.825,16.296,15.483,33.867,16.485,54.202,44.568,37.782,27.889,35.337,24.252,17.565,14.390,-0.144,-0.239,-0.234,-0.133,-0.230,-0.209,-0.064,255.713,269.261,2.280,3.105,30.785,37.967,13.819,31.765,48.877,217.875,345.069,37.875,39.013,161.434,159.740,283.126,9.700,18.700,32.300,40.000,15.200,32.100,50.600,
2021/04/05 17:55:51,3011.392,0.000,0.364,0.000,5.066,5.925,309.388,141.769,141.386,276.075,277.799,213.193,227.000,194.323,173.034,163.538,35.049,54.589,56.558,47.068,50.183,54.212,53.570,50.272,49.256,50.194,66.806,72.527,64.173,67.755,81.122,87.707,68.899,73.090,76.437,81.139,90.434,90.604,85.990,86.003,59.143,60.543,49.853,49.775,18.741,21.046,37.023,44.734,17.480,16.120,33.594,16.120,54.111,44.477,37.600,27.889,35.155,24.161,17.201,14.208,-0.148,-0.215,-0.228,-0.123,-0.215,-0.184,-0.064,255.700,269.261,2.280,3.105,30.785,37.967,13.819,31.765,48.877,217.875,345.069,37.875,39.013,161.434,159.740,283.126,9.700,18.700,32.300,40.000,15.200,32.100,50.600,
2021/04/05 17:55:52,3011.268,0.000,0.364,0.000,5.066,5.899,309.388,141.769,141.386,276.075,277.799,213.428,227.000,194.574,173.034,163.538,35.049,54.589,56.497,47.068,50.183,54.212,53.599,50.272,49.193,50.133,66.806,72.527,64.239,67.755,81.122,87.648,68.899,73.015,76.437,81.065,90.434,90.604,85.925,86.003,59.209,60.543,49.853,49.696,18.832,22.595,38.180,45.281,16.752,15.574,33.685,16.393,53.838,44.568,37.782,27.889,35.337,24.161,17.110,14.299,-0.138,-0.219,-0.215,-0.132,-0.222,-0.195,-0.064,255.706,269.256,2.280,3.105,30.785,37.967,13.819,31.765,48.877,217.875,345.069,37.875,39.013,161.434,159.740,283.126,9.700,18.700,32.300,40.000,15.200,32.100,50.600,
2021/04/05 17:55:53,3011.177,0.000,0.182,0.000,5.066,5.899,309.160,141.769,141.386,276.075,277.799,213.428,227.000,194.574,173.034,163.538,35.049,54.589,56.497,46.998,50.183,54.212,53.599,50.212,49.193,50.133,66.806,72.527,64.173,67.755,81.122,87.648,68.899,73.015,76.502,81.065,90.498,90.604,85.990,86.003,59.143,60.543,49.784,49.696,18.468,21.501,38.469,45.007,15.932,16.029,33.594,16.302,54.111,44.568,37.873,28.071,35.246,24.252,17.110,14.208,-0.148,-0.217,-0.222,-0.133,-0.209,-0.181,-0.064,255.700,269.256,1.030,2.970,28.947,37.236,12.106,32.606,48.872,150.945,135.000,28.247,40.535,172.405,160.843,283.610,9.300,9.900,31.500,39.000,13.400,33.000,50.600,
2021/04/05 17:55:54,3011.138,0.000,0.364,0.000,5.066,5.899,309.160,141.769,141.364,276.075,277.778,213.428,226.979,194.574,173.012,163.538,35.024,54.589,56.558,47.068,50.183,54.212,53.599,50.272,49.256,50.194,66.806,72.527,64.173,67.815,81.187,87.648,68.899,73.015,76.502,81.139,90.498,90.604,85.990,86.003,59.143,60.603,49.853,49.775,17.012,20.499,38.662,44.370,16.387,15.574,33.412,16.211,54.020,44.659,37.782,27.980,35.064,24.161,16.928,14.208,-0.135,-0.206,-0.212,-0.108,-0.215,-0.191,-0.064,255.706,269.197,1.030,2.970,28.947,37.236,12.106,32.606,48.872,150.945,135.000,28.247,40.535,172.405,160.843,283.610,9.300,9.900,31.500,39.000,13.400,33.000,50.600,
2021/04/05 17:55:55,3011.188,0.000,0.364,0.000,5.066,5.899,309.368,141.769,141.386,276.310,277.799,213.428,227.000,194.574,173.286,163.516,35.049,54.589,56.633,47.068,50.183,54.212,53.570,50.272,49.256,50.194,66.806,72.603,64.239,67.891,81.187,87.707,68.899,73.090,76.437,81.139,90.434,90.604,85.990,86.003,59.209,60.664,49.853,49.775,19.105,24.964,37.794,45.918,16.843,15.756,33.594,16.393,53.747,44.203,37.782,27.798,35.155,24.161,17.019,14.208,-0.134,-0.234,-0.223,-0.123,-0.225,-0.195,-0.064,255.706,269.197,1.030,2.970,28.947,37.236,12.106,32.606,48.872,150.945,135.000,28.247,40.535,172.405,160.843,283.610,9.300,9.900,31.500,39.000,13.400,33.000,50.600,
2021/04/05 17:55:56,3011.273,0.000,0.364,0.000,5.066,5.925,309.388,141.769,141.637,276.075,277.799,213.428,227.000,194.574,173.034,163.538,35.049,54.589,56.497,47.042,50.207,54.212,53.570,50.272,49.256,50.194,66.806,72.527,64.173,67.815,81.211,87.707,68.923,73.090,76.525,81.139,90.498,90.604,85.990,86.003,59.143,60.603,49.784,49.775,21.561,21.319,38.373,43.914,17.389,16.120,33.594,16.302,53.838,44.386,37.691,27.798,35.155,24.161,17.019,14.208,-0.137,-0.198,-0.218,-0.108,-0.199,-0.171,-0.064,255.687,269.202,1.030,2.970,28.947,37.236,12.106,32.606,48.872,150.945,135.000,28.247,40.535,172.405,160.843,283.610,9.300,9.900,31.500,39.000,13.400,33.000,50.600,
2021/04/05 17:55:57,3011.183,0.000,0.364,0.000,5.066,5.899,309.388,141.769,141.386,276.310,277.799,213.428,227.235,194.574,173.286,163.286,35.049,54.523,56.558,46.998,50.183,54.212,53.570,50.272,49.256,50.194,66.806,72.603,64.173,67.815,81.187,87.707,68.899,73.015,76.502,81.139,90.434,90.604,85.990,86.003,59.209,60.603,49.853,49.775,21.470,23.233,38.758,45.007,16.843,15.483,33.321,16.120,54.111,44.386,37.691,27.889,35.155,24.161,16.928,14.299,-0.140,-0.207,-0.216,-0.131,-0.216,-0.196,-0.064,255.687,269.261,2.000,2.267,28.840,38.842,14.264,31.687,48.511,126.870,228.576,37.108,36.309,167.036,161.222,283.349,12.000,12.300,31.400,40.600,15.800,32.100,50.200,
2021/04/05 17:55:58,3011.059,0.000,0.364,0.000,5.066,5.925,309.160,141.769,141.386,276.310,277.799,213.428,227.235,194.574,173.034,163.538,35.049,54.499,56.558,47.068,50.183,54.212,53.570,50.212,49.193,50.194,66.782,72.603,64.149,67.815,81.122,87.707,68.899,73.015,76.502,81.065,90.410,90.663,85.901,86.003,59.119,60.603,49.759,49.775,20.742,22.686,39.915,45.918,17.207,16.393,33.503,16.758,53.929,44.386,37.691,27.798,35.155,24.161,16.928,14.299,-0.149,-0.226,-0.223,-0.133,-0.210,-0.205,-0.064,255.666,269.138,2.000,2.267,28.840,38.842,14.264,31.687,48.511,126.870,228.576,37.108,36.309,167.036,161.222,283.349,12.000,12.300,31.400,40.600,15.800,32.100,50.200,
2021/04/05 17:55:59,3011.070,0.000,0.364,0.000,5.066,5.899,309.388,141.769,141.364,276.310,278.013,213.428,227.214,194.574,173.264,163.538,35.024,54.565,56.497,47.068,50.183,54.212,53.599,50.272,49.256,50.194,66.782,72.527,64.149,67.755,81.187,87.707,68.899,73.015,76.502,81.065,90.410,90.663,85.966,86.062,59.119,60.543,49.759,49.775,19.651,23.597,39.144,44.005,18.117,17.031,34.141,16.667,53.838,44.659,37.782,28.163,35.155,24.161,16.837,14.208,-0.142,-0.204,-0.218,-0.113,-0.216,-0.194,-0.064,255.661,269.143,2.000,2.267,28.840,38.842,14.264,31.687,48.511,126.870,228.576,37.108,36.309,167.036,161.222,283.349,12.000,12.300,31.400,40.600,15.800,32.100,50.200,
2021/04/05 17:56:00,3011.031,0.000,0.364,0.000,5.066,5.899,309.388,141.769,141.134,276.310,278.034,213.428,227.235,194.574,173.286,163.538,35.049,54.565,56.558,47.068,50.183,54.212,53.599,50.212,49.256,50.194,66.782,72.603,64.149,67.815,81.187,87.648,68.899,73.015,76.502,81.065,90.475,90.663,85.966,86.003,59.119,60.603,49.759,49.839,20.378,23.961,37.987,45.098,17.116,15.938,33.412,16.029,53.565,44.295,37.691,27.889,35.064,24.070,16.928,14.208,-0.142,-0.233,-0.227,-0.133,-0.228,-0.213,-0.064,255.674,269.079,2.000,2.267,28.840,38.842,14.264,31.687,48.511,126.870,228.576,37.108,36.309,167.036,161.222,283.349,12.000,12.300,31.400,40.600,15.800,32.100,50.200,
2021/04/05 17:56:01,3011.047,0.000,0.364,0.000,5.066,5.899,309.388,141.769,141.386,276.310,278.034,213.428,227.235,194.574,173.286,163.286,35.049,54.565,56.633,47.068,50.183,54.212,53.570,50.272,49.256,50.255,66.782,72.664,64.149,67.815,81.187,87.707,68.899,73.090,76.502,81.139,90.475,90.663,85.966,86.062,59.119,60.664,49.828,49.839,18.286,22.413,37.698,44.370,16.296,15.665,33.412,16.120,53.747,44.021,37.782,27.889,35.155,24.070,17.110,14.208,-0.140,-0.217,-0.228,-0.130,-0.204,-0.205,-0.064,255.661,269.256,2.000,2.267,28.840,38.842,14.264,31.687,48.511,126.870,228.576,37.108,36.309,167.036,161.222,283.349,12.000,12.300,31.400,40.600,15.800,32.100,50.200,
2021/04/05 17:56:02,3010.906,0.000,0.364,0.000,5.066,5.925,309.388,141.769,141.134,276.545,277.799,213.663,227.235,194.574,173.286,163.538,35.049,54.565,56.558,47.068,50.249,54.212,53.570,50.272,49.256,50.255,66.782,72.603,64.149,67.815,81.187,87.707,68.899,73.015,76.502,81.139,90.410,90.663,85.901,86.062,59.119,60.603,49.828,49.775,19.560,24.599,38.662,45.827,16.661,16.758,33.321,16.485,53.747,44.295,37.600,27.798,35.337,24.161,17.292,14.208,-0.143,-0.218,-0.220,-0.129,-0.222,-0.198,-0.064,255.680,269.133,2.000,2.267,28.840,38.842,14.264,31.687,48.511,126.870,228.576,37.108,36.309,167.036,161.222,283.349,12.000,12.300,31.400,40.600,15.800,32.100,50.200,
2021/04/05 17:56:03,3010.855,0.000,0.364,0.000,5.103,5.899,309.388,141.769,141.386,276.310,278.034,213.428,227.235,194.574,173.286,163.286,35.049,54.565,56.558,47.068,50.249,54.212,53.599,50.272,49.256,50.194,66.782,72.527,64.149,67.815,81.187,87.781,68.899,73.090,76.502,81.139,90.475,90.604,85.966,86.003,59.185,60.603,49.828,49.775,17.922,22.777,38.276,43.914,16.570,15.665,33.321,15.938,54.020,44.295,37.600,27.889,35.064,24.070,16.746,14.208,-0.142,-0.230,-0.223,-0.135,-0.229,-0.204,-0.064,255.635,269.197,3.384,1.910,29.768,35.890,14.384,31.813,48.145,108.970,353.991,38.179,38.211,165.094,159.001,283.574,12.200,16.200,31.600,38.000,15.600,32.200,49.900,
2021/04/05 17:56:04,3010.737,0.000,0.364,0.000,5.066,5.925,309.388,141.517,141.112,276.545,278.013,213.663,227.214,194.574,173.264,163.538,35.024,54.565,56.558,47.068,50.249,54.212,53.599,50.272,49.256,50.194,66.782,72.527,64.215,67.815,81.187,87.707,68.899,73.090,76.502,81.139,90.475,90.604,85.966,86.003,59.185,60.543,49.828,49.775,16.648,19.679,37.987,45.098,16.479,16.120,33.685,16.211,53.838,44.386,37.509,27.889,35.064,24.070,16.655,14.208,-0.154,-0.224,-0.229,-0.141,-0.221,-0.202,-0.064,255.635,269.197,3.384,1.910,29.768,35.890,14.384,31.813,48.145,108.970,353.991,38.179,38.211,165.094,159.001,283.574,12.200,16.200,31.600,38.000,15.600,32.200,49.900,
2021/04/05 17:56:05,3010.669,0.000,0.364,0.000,5.066,5.899,309.388,141.517,141.112,276.310,278.013,213.663,227.214,194.574,173.264,163.538,35.024,54.565,56.558,47.068,50.249,54.212,53.570,50.272,49.256,50.194,66.782,72.603,64.215,67.815,81.187,87.707,68.899,73.090,76.502,81.139,90.475,90.663,85.966,86.003,59.119,60.603,49.759,49.775,17.558,21.228,36.926,44.005,16.296,16.211,33.594,16.485,53.838,44.477,37.691,27.889,35.064,24.161,17.019,14.208,-0.132,-0.216,-0.218,-0.120,-0.219,-0.200,-0.064,255.635,269.261,3.384,1.910,29.768,35.890,14.384,31.813,48.145,108.970,353.991,38.179,38.211,165.094,159.001,283.574,12.200,16.200,31.600,38.000,15.600,32.200,49.900,
2021/04/05 17:56:06,3010.810,0.000,0.364,0.000,5.066,5.899,309.388,141.517,141.134,276.545,278.269,213.663,227.235,194.574,173.286,163.538,35.049,54.589,56.580,47.068,50.183,54.212,53.570,50.272,49.256,50.277,66.806,72.625,64.239,67.837,81.187,87.707,68.899,73.090,76.502,81.139,90.498,90.684,85.990,86.084,59.143,60.625,49.853,49.862,16.648,19.953,37.408,43.823,16.661,16.211,33.412,16.211,54.020,44.659,37.691,27.980,35.064,24.161,16.655,14.117,-0.138,-0.239,-0.229,-0.126,-0.230,-0.201,-0.064,255.622,269.197,3.384,1.910,29.768,35.890,14.384,31.813,48.145,108.970,353.991,38.179,38.211,165.094,159.001,283.574,12.200,16.200,31.600,38.000,15.600,32.200,49.900,
2021/04/05 17:56:07,3010.872,0.000,0.364,0.000,5.066,5.925,309.388,141.517,141.134,276.545,278.269,213.663,227.235,194.826,173.286,163.286,35.049,54.589,56.580,47.068,50.249,54.287,53.599,50.272,49.256,50.277,66.806,72.625,64.173,67.837,81.187,87.781,68.899,73.090,76.502,81.139,90.498,90.684,85.990,86.084,59.209,60.625,49.853,49.862,18.650,24.508,38.469,45.463,16.570,15.938,33.503,15.938,53.565,44.386,37.600,27.889,35.064,24.161,16.746,14.117,-0.138,-0.208,-0.216,-0.120,-0.215,-0.178,-0.064,255.628,269.197,3.384,1.910,29.768,35.890,14.384,31.813,48.145,108.970,353.991,38.179,38.211,165.094,159.001,283.574,12.200,16.200,31.600,38.000,15.600,32.200,49.900,
2021/04/05 17:56:08,3010.839,0.000,0.364,0.000,5.066,5.899,309.388,141.517,141.134,276.310,278.034,213.663,227.470,194.826,173.286,163.286,35.049,54.589,56.558,47.042,50.207,54.212,53.599,50.272,49.256,50.194,66.806,72.603,64.239,67.815,81.211,87.781,68.923,73.090,76.525,81.139,90.498,90.663,85.990,86.062,59.209,60.603,49.853,49.839,20.833,20.590,37.987,44.187,17.207,15.665,33.321,16.029,53.747,44.295,37.600,27.798,35.064,24.070,16.655,14.117,-0.147,-0.228,-0.227,-0.141,-0.228,-0.208,-0.064,255.589,269.197,7.240,5.341,29.567,39.914,12.841,32.224,49.020,147.407,218.157,31.163,32.934,171.491,161.734,283.328,13.800,13.500,31.300,41.400,14.100,32.600,50.700,
2021/04/05 17:56:09,3010.810,0.000,0.364,0.000,5.066,5.925,309.388,141.517,141.134,276.545,278.034,213.663,227.470,194.574,173.286,163.286,35.049,54.565,56.656,47.068,50.207,54.212,53.599,50.272,49.256,50.216,66.782,72.625,64.149,67.913,81.211,87.707,68.923,73.015,76.525,81.065,90.475,90.684,85.966,86.084,59.185,60.625,49.828,49.862,18.832,25.419,38.565,45.372,16.570,17.122,33.958,16.667,53.656,44.295,37.418,27.798,35.064,24.161,16.928,14.208,-0.148,-0.221,-0.221,-0.131,-0.215,-0.187,-0.064,255.648,269.261,7.240,5.341,29.567,39.914,12.841,32.224,49.020,147.407,218.157,31.163,32.934,171.491,161.734,283.328,13.800,13.500,31.300,41.400,14.100,32.600,50.700,
2021/04/05 17:56:10,3010.793,0.000,0.364,0.000,5.066,5.899,309.388,141.517,141.134,276.545,278.034,213.663,227.235,194.826,173.286,163.286,35.119,54.589,56.580,47.068,50.183,54.287,53.570,50.272,49.256,50.216,66.806,72.625,64.239,67.837,81.187,87.707,68.899,73.015,76.502,81.139,90.498,90.684,85.990,86.084,59.209,60.625,49.853,49.862,19.196,24.599,37.505,45.554,16.387,16.120,34.141,16.667,53.656,44.386,37.782,27.980,35.064,24.161,16.837,14.208,-0.148,-0.210,-0.228,-0.123,-0.221,-0.206,-0.064,255.635,269.197,7.240,5.341,29.567,39.914,12.841,32.224,49.020,147.407,218.157,31.163,32.934,171.491,161.734,283.328,13.800,13.500,31.300,41.400,14.100,32.600,50.700,
2021/04/05 17:56:11,3010.799,0.000,0.364,0.000,5.066,5.899,309.388,141.517,141.134,276.545,278.269,213.663,227.470,194.826,173.286,163.538,35.119,54.589,56.580,47.068,50.183,54.212,53.599,50.272,49.256,50.216,66.872,72.625,64.173,67.837,81.187,87.707,68.899,73.090,76.502,81.139,90.498,90.684,85.990,86.084,59.209,60.686,49.853,49.862,19.560,22.413,37.216,43.914,16.934,15.847,33.685,16.211,53.747,44.386,37.691,27.980,35.064,24.161,16.746,14.208,-0.130,-0.230,-0.217,-0.120,-0.225,-0.189,-0.064,255.654,269.251,7.240,5.341,29.567,39.914,12.841,32.224,49.020,147.407,218.157,31.163,32.934,171.491,161.734,283.328,13.800,13.500,31.300,41.400,14.100,32.600,50.700,
2021/04/05 17:56:12,3010.929,0.000,0.364,0.000,5.066,5.899,309.160,141.517,141.134,276.780,278.269,213.898,227.470,194.826,173.286,163.286,35.119,54.589,56.558,47.068,50.183,54.287,53.675,50.272,49.256,50.194,66.806,72.603,64.239,67.815,81.187,87.781,68.899,73.090,76.502,81.139,90.498,90.663,85.990,86.062,59.209,60.603,49.853,49.839,18.832,21.137,38.565,44.370,17.571,16.667,33.958,16.485,53.747,44.386,37.873,27.980,35.064,24.070,16.655,14.117,-0.146,-0.222,-0.232,-0.128,-0.207,-0.202,-0.064,255.661,269.202,7.240,5.341,29.567,39.914,12.841,32.224,49.020,147.407,218.157,31.163,32.934,171.491,161.734,283.328,13.800,13.500,31.300,41.400,14.100,32.600,50.700,
2021/04/05 17:56:13,3010.827,0.000,0.364,0.000,5.066,5.899,309.388,141.517,140.882,276.545,278.269,213.898,227.470,194.826,173.537,163.538,35.119,54.589,56.558,47.068,50.183,54.287,53.646,50.272,49.256,50.194,66.806,72.603,64.173,67.815,81.187,87.781,68.899,73.090,76.502,81.198,90.498,90.663,85.990,86.003,59.209,60.603,49.853,49.839,17.922,19.588,38.469,45.281,16.934,15.574,33.685,16.393,53.838,44.386,37.782,27.980,35.064,24.070,16.837,14.208,-0.136,-0.212,-0.214,-0.128,-0.219,-0.193,-0.064,255.661,269.079,7.240,5.341,29.567,39.914,12.841,32.224,49.020,147.407,218.157,31.163,32.934,171.491,161.734,283.328,13.800,13.500,31.300,41.400,14.100,32.600,50.700,
2021/04/05 17:56:14,3010.799,0.000,0.364,0.000,5.066,5.899,309.160,141.517,141.134,276.780,278.269,213.898,227.470,194.826,173.286,163.286,35.119,54.565,56.558,47.112,50.183,54.287,53.599,50.212,49.256,50.194,66.782,72.603,64.149,67.815,81.187,87.781,68.899,73.090,76.437,81.139,90.475,90.604,85.966,86.003,59.185,60.603,49.828,49.775,17.831,22.959,37.023,46.647,16.296,15.665,34.141,16.667,54.020,44.568,38.146,28.163,35.064,24.161,16.837,14.208,-0.141,-0.217,-0.218,-0.128,-0.217,-0.198,-0.064,255.713,269.143,2.214,3.538,28.319,36.526,13.613,32.287,48.803,108.435,227.291,33.185,35.866,169.846,161.397,283.267,12.300,19.800,30.200,39.600,14.900,32.700,50.600,
2021/04/05 17:56:15,3010.793,0.000,0.364,0.000,5.066,5.899,309.160,141.517,140.882,276.545,278.269,213.898,227.470,194.574,173.286,163.286,35.119,54.589,56.558,47.068,50.183,54.287,53.675,50.272,49.256,50.194,66.806,72.603,64.239,67.815,81.187,87.781,68.899,73.090,76.502,81.139,90.498,90.663,85.990,86.003,59.209,60.603,49.853,49.839,21.652,23.597,40.012,44.734,17.025,15.938,33.685,16.758,53.838,44.295,37.782,28.071,35.064,24.161,16.928,14.208,-0.149,-0.214,-0.227,-0.137,-0.217,-0.199,-0.064,255.659,269.187,2.214,3.538,28.319,36.526,13.613,32.287,48.803,108.435,227.291,33.185,35.866,169.846,161.397,283.267,12.300,19.800,30.200,39.600,14.900,32.700,50.600,
2021/04/05 17:56:16,3010.776,0.000,0.364,0.000,5.066,5.899,309.388,141.266,140.882,276.545,278.269,213.898,227.470,194.826,173.537,163.538,35.119,54.589,56.558,47.068,50.249,54.287,53.570,50.212,49.256,50.194,66.806,72.664,64.173,67.815,81.187,87.781,68.899,73.090,76.502,81.139,90.498,90.663,85.990,86.003,59.209,60.664,49.853,49.839,17.558,24.144,38.565,45.645,16.661,16.576,33.685,16.758,53.747,44.477,37.964,28.163,35.064,24.161,16.746,14.117,-0.140,-0.233,-0.224,-0.128,-0.228,-0.212,-0.064,255.700,269.202,2.214,3.538,28.319,36.526,13.613,32.287,48.803,108.435,227.291,33.185,35.866,169.846,161.397,283.267,12.300,19.800,30.200,39.600,14.900,32.700,50.600,
2021/04/05 17:56:17,3010.827,0.000,0.364,0.000,5.066,5.899,309.388,141.266,140.882,276.545,278.269,213.663,227.470,194.826,173.537,163.538,35.119,54.589,56.558,47.068,50.249,54.287,53.570,50.272,49.193,50.194,66.806,72.603,64.239,67.815,81.252,87.707,68.899,73.090,76.502,81.139,90.498,90.604,85.990,86.003,59.209,60.603,49.853,49.775,17.922,22.230,37.408,44.370,15.841,15.574,33.685,16.302,53.747,44.386,37.873,28.163,35.064,24.161,16.837,14.117,-0.136,-0.216,-0.224,-0.125,-0.205,-0.197,-0.064,255.752,269.197,8.150,15.660,31.948,39.782,11.199,31.434,49.067,173.660,249.829,28.410,39.492,169.192,162.026,283.555,15.500,21.400,34.300,41.300,12.600,31.900,50.800,
2021/04/05 17:56:18,3010.788,0.000,0.364,0.000,5.066,5.899,309.388,141.244,140.882,276.759,278.504,213.877,227.470,194.804,173.537,163.538,35.119,54.565,56.580,47.068,50.249,54.287,53.675,50.272,49.256,50.216,66.782,72.625,64.215,67.837,81.316,87.781,68.899,73.090,76.502,81.139,90.475,90.684,85.966,86.084,59.185,60.686,49.828,49.862,18.832,21.137,38.276,45.372,16.296,15.483,33.594,16.849,54.202,44.295,38.328,28.071,35.064,24.161,16.837,14.299,-0.140,-0.208,-0.217,-0.123,-0.215,-0.188,-0.064,255.739,269.197,8.150,15.660,31.948,39.782,11.199,31.434,49.067,173.660,249.829,28.410,39.492,169.192,162.026,283.555,15.500,21.400,34.300,41.300,12.600,31.900,50.800,
2021/04/05 17:56:19,3010.810,0.000,0.364,0.000,5.066,5.899,309.388,141.266,140.882,276.780,278.269,213.898,227.705,194.826,173.537,163.538,35.119,54.565,56.580,47.137,50.249,54.287,53.675,50.272,49.256,50.216,66.782,72.625,64.149,67.837,81.252,87.781,68.899,73.090,76.502,81.139,90.475,90.684,85.966,86.084,59.185,60.625,49.828,49.862,18.286,22.959,37.312,44.734,16.023,15.574,33.685,16.029,53.656,44.568,37.873,28.071,35.064,24.161,16.837,14.299,-0.146,-0.221,-0.222,-0.142,-0.225,-0.204,-0.064,255.680,269.138,8.150,15.660,31.948,39.782,11.199,31.434,49.067,173.660,249.829,28.410,39.492,169.192,162.026,283.555,15.500,21.400,34.300,41.300,12.600,31.900,50.800,
2021/04/05 17:56:20,3010.703,0.000,0.364,0.000,5.066,5.899,309.388,141.266,140.882,276.780,278.504,213.898,227.705,194.826,173.537,163.286,35.119,54.565,56.580,47.137,50.249,54.287,53.675,50.272,49.256,50.216,66.782,72.625,64.149,67.913,81.252,87.840,68.833,73.090,76.502,81.139,90.475,90.684,85.901,86.025,59.185,60.686,49.759,49.862,20.833,21.684,37.312,44.187,17.025,15.938,33.867,16.211,54.111,44.841,38.055,28.071,35.064,24.161,16.837,14.208,-0.151,-0.226,-0.224,-0.134,-0.221,-0.183,-0.064,255.726,269.202,8.150,15.660,31.948,39.782,11.199,31.434,49.067,173.660,249.829,28.410,39.492,169.192,162.026,283.555,15.500,21.400,34.300,41.300,12.600,31.900,50.800,
2021/04/05 17:56:21,3010.664,0.000,0.364,0.000,5.066,5.899,309.388,141.266,140.882,276.780,278.504,213.898,227.705,194.826,173.537,163.286,35.119,54.589,56.558,47.137,50.249,54.287,53.599,50.272,49.256,50.194,66.806,72.603,64.173,67.815,81.187,87.781,68.899,73.090,76.502,81.139,90.498,90.604,85.925,86.003,59.209,60.603,49.853,49.775,20.378,24.690,37.601,45.007,17.116,16.758,33.685,16.302,53.838,44.750,37.964,28.071,35.064,24.161,16.746,14.117,-0.132,-0.204,-0.210,-0.113,-0.218,-0.189,-0.064,255.713,269.138,8.150,15.660,31.948,39.782,11.199,31.434,49.067,173.660,249.829,28.410,39.492,169.192,162.026,283.555,15.500,21.400,34.300,41.300,12.600,31.900,50.800,
2021/04/05 17:56:22,3010.686,0.000,0.364,0.000,5.066,5.899,309.368,141.014,140.631,276.780,278.504,213.898,227.705,194.826,173.537,163.264,35.119,54.565,56.656,47.137,50.249,54.348,53.675,50.272,49.256,50.277,66.782,72.686,64.149,67.913,81.187,87.840,68.899,73.090,76.502,81.139,90.410,90.684,85.966,86.084,59.185,60.686,49.828,49.862,16.467,18.859,38.373,44.461,16.479,15.574,33.412,16.211,53.565,44.568,37.600,28.071,35.155,24.161,16.746,14.208,-0.148,-0.258,-0.240,-0.139,-0.241,-0.216,-0.064,255.733,269.074,8.150,15.660,31.948,39.782,11.199,31.434,49.067,173.660,249.829,28.410,39.492,169.192,162.026,283.555,15.500,21.400,34.300,41.300,12.600,31.900,50.800,
2021/04/05 17:56:23,3010.895,0.000,0.364,0.000,5.066,5.899,309.388,141.014,140.631,276.780,278.504,213.898,227.705,194.826,173.537,163.286,35.119,54.565,56.580,47.137,50.249,54.287,53.675,50.272,49.256,50.216,66.782,72.625,64.149,67.837,81.252,87.840,68.899,73.151,76.502,81.139,90.475,90.684,85.966,86.084,59.185,60.686,49.828,49.862,15.921,19.588,37.601,44.096,16.661,16.120,34.050,16.940,54.020,44.386,37.873,27.980,34.973,24.070,16.746,14.208,-0.136,-0.204,-0.220,-0.110,-0.202,-0.178,-0.064,255.713,269.256,3.929,4.754,30.345,38.720,13.025,30.833,49.312,194.744,247.751,34.528,36.811,165.324,161.859,283.247,14.400,15.500,32.400,40.300,14.100,31.300,51.000,
2021/04/05 17:56:24,3010.889,0.000,0.364,0.000,5.066,5.899,309.388,141.266,140.882,277.015,278.504,214.133,227.705,194.826,173.537,163.286,35.119,54.565,56.580,47.137,50.249,54.287,53.675,50.212,49.193,50.216,66.782,72.625,64.149,67.837,81.252,87.781,68.899,73.090,76.502,81.139,90.475,90.684,85.966,86.084,59.185,60.686,49.828,49.862,17.194,21.319,38.565,44.552,17.389,15.938,33.594,15.756,53.929,44.568,37.873,27.980,34.973,24.070,16.746,14.026,-0.138,-0.217,-0.215,-0.127,-0.220,-0.191,-0.064,255.705,269.138,3.929,4.754,30.345,38.720,13.025,30.833,49.312,194.744,247.751,34.528,36.811,165.324,161.859,283.247,14.400,15.500,32.400,40.300,14.100,31.300,51.000,
2021/04/05 17:56:25,3010.793,0.000,0.364,0.000,5.103,5.899,309.388,141.014,140.609,277.015,278.484,214.133,227.685,195.077,173.515,163.538,35.093,54.589,56.656,47.137,50.249,54.287,53.675,50.272,49.256,50.216,66.806,72.625,64.239,67.837,81.252,87.840,68.899,73.090,76.502,81.139,90.498,90.684,85.990,86.084,59.209,60.625,49.784,49.862,17.285,20.226,38.662,43.641,17.207,15.847,33.594,15.847,53.747,44.477,37.964,28.163,34.973,24.070,16.837,14.026,-0.147,-0.212,-0.218,-0.127,-0.211,-0.193,-0.064,255.698,269.128,3.929,4.754,30.345,38.720,13.025,30.833,49.312,194.744,247.751,34.528,36.811,165.324,161.859,283.247,14.400,15.500,32.400,40.300,14.100,31.300,51.000,
2021/04/05 17:56:26,3010.737,0.000,0.364,0.000,5.066,5.899,309.388,141.014,140.631,277.015,278.739,214.133,227.705,194.826,173.537,163.286,35.119,54.565,56.558,47.137,50.249,54.287,53.675,50.272,49.256,50.194,66.782,72.603,64.215,67.815,81.252,87.840,68.899,73.151,76.502,81.139,90.475,90.663,85.966,86.003,59.185,60.603,49.828,49.839,17.558,23.961,37.408,44.278,16.387,16.302,33.685,16.393,54.020,44.750,38.146,28.163,34.973,24.161,16.655,14.117,-0.150,-0.220,-0.230,-0.130,-0.227,-0.206,-0.064,255.733,269.251,3.929,4.754,30.345,38.720,13.025,30.833,49.312,194.744,247.751,34.528,36.811,165.324,161.859,283.247,14.400,15.500,32.400,40.300,14.100,31.300,51.000,
2021/04/05 17:56:27,3010.844,0.000,0.364,0.000,5.029,5.899,309.388,141.014,140.631,277.015,278.504,214.133,227.705,194.826,173.537,163.538,35.119,54.565,56.580,47.137,50.249,54.287,53.646,50.212,49.193,50.216,66.782,72.686,64.215,67.913,81.252,87.781,68.899,73.090,76.502,81.139,90.475,90.684,85.966,86.084,59.185,60.686,49.828,49.862,20.015,21.775,36.830,44.734,17.480,15.756,33.958,15.847,53.838,44.477,38.055,28.071,35.337,24.161,17.201,14.208,-0.140,-0.240,-0.227,-0.131,-0.232,-0.209,-0.064,255.705,269.138,2.408,1.769,32.225,36.140,13.124,31.030,48.337,85.236,47.291,35.910,36.902,160.875,160.222,284.008,11.000,15.800,34.400,37.700,14.900,31.400,50.100,
2021/04/05 17:56:28,3010.957,0.000,0.364,0.000,5.066,5.899,309.388,140.763,140.631,277.015,278.739,214.133,227.705,194.826,173.789,163.538,35.188,54.565,56.558,47.137,50.249,54.348,53.675,50.272,49.256,50.133,66.782,72.527,64.149,67.815,81.252,87.840,68.899,73.090,76.502,81.139,90.475,90.604,85.966,86.003,59.185,60.603,49.828,49.839,19.378,20.864,38.565,44.370,17.116,16.576,33.685,16.393,54.020,44.477,38.146,27.980,35.155,24.070,16.837,14.208,-0.149,-0.232,-0.236,-0.138,-0.211,-0.217,-0.064,255.687,269.261,2.408,1.769,32.225,36.140,13.124,31.030,48.337,85.236,47.291,35.910,36.902,160.875,160.222,284.008,11.000,15.800,34.400,37.700,14.900,31.400,50.100,
2021/04/05 17:56:29,3010.872,0.000,0.364,0.000,5.066,5.899,309.388,141.014,140.631,277.015,278.739,214.133,227.705,194.826,173.537,163.286,35.119,54.565,56.580,47.137,50.249,54.348,53.646,50.272,49.256,50.216,66.782,72.625,64.215,67.837,81.252,87.840,68.899,73.151,76.502,81.139,90.475,90.684,85.966,86.084,59.185,60.686,49.828,49.862,20.378,24.052,38.662,45.372,17.662,16.576,33.958,16.393,53.747,44.659,37.964,27.980,34.973,24.070,17.019,14.117,-0.143,-0.207,-0.215,-0.127,-0.216,-0.189,-0.064,255.692,269.197,2.408,1.769,32.225,36.140,13.124,31.030,48.337,85.236,47.291,35.910,36.902,160.875,160.222,284.008,11.000,15.800,34.400,37.700,14.900,31.400,50.100,
2021/04/05 17:56:30,3010.839,0.000,0.364,0.000,5.066,5.899,309.388,141.014,140.609,277.015,278.719,214.133,227.920,194.826,173.515,163.538,35.093,54.565,56.580,47.137,50.249,54.287,53.736,50.272,49.256,50.216,66.782,72.686,64.215,67.913,81.252,87.840,68.899,73.090,76.502,81.139,90.540,90.684,85.966,86.084,59.185,60.686,49.828,49.941,18.286,19.497,38.083,44.370,16.570,15.574,33.685,16.211,54.020,44.568,37.964,27.980,34.973,24.070,16.837,14.117,-0.137,-0.219,-0.218,-0.129,-0.223,-0.195,-0.064,255.667,269.074,2.408,1.769,32.225,36.140,13.124,31.030,48.337,85.236,47.291,35.910,36.902,160.875,160.222,284.008,11.000,15.800,34.400,37.700,14.900,31.400,50.100,
