Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:56:31,3010.714,0.000,0.364,0.000,5.066,5.899,309.388,141.014,140.631,277.250,278.739,214.133,227.705,195.077,173.789,163.538,35.188,54.565,56.558,47.137,50.249,54.348,53.736,50.272,49.256,50.194,66.782,72.603,64.215,67.815,81.252,87.840,68.899,73.151,76.502,81.139,90.475,90.663,85.966,86.062,59.185,60.664,49.828,49.839,18.013,22.686,37.408,44.278,16.570,16.211,33.594,16.120,53.656,44.477,38.055,28.163,35.064,24.070,16.655,14.117,-0.135,-0.217,-0.217,-0.120,-0.228,-0.200,-0.064,255.661,269.138,2.408,1.769,32.225,36.140,13.124,31.030,48.337,85.236,47.291,35.910,36.902,160.875,160.222,284.008,11.000,15.800,34.400,37.700,14.900,31.400,50.100,
2021/04/05 17:56:32,3010.714,0.000,0.364,0.000,5.066,5.899,309.388,141.014,140.631,277.250,278.739,214.133,227.705,195.077,173.789,163.538,35.188,54.565,56.558,47.137,50.249,54.348,53.736,50.272,49.256,50.194,66.782,72.603,64.215,67.815,81.252,87.840,68.899,73.151,76.502,81.139,90.475,90.663,85.966,86.062,59.185,60.664,49.828,49.839,18.013,22.686,37.408,44.278,16.570,16.211,33.594,16.120,53.656,44.477,38.055,28.163,35.064,24.070,16.655,14.117,-0.135,-0.217,-0.217,-0.120,-0.228,-0.200,-0.064,255.661,269.138,2.408,1.769,32.225,36.140,13.124,31.030,48.337,85.236,47.291,35.910,36.902,160.875,160.222,284.008,11.000,15.800,34.400,37.700,14.900,31.400,50.100,
2021/04/05 17:56:33,3010.658,0.000,0.364,0.000,5.066,5.899,309.388,140.763,140.609,277.015,278.719,214.133,227.920,195.077,173.515,163.286,35.163,54.565,56.656,47.137,50.249,54.348,53.736,50.272,49.256,50.277,66.782,72.686,64.149,67.974,81.252,87.840,68.899,73.151,76.502,81.139,90.475,90.758,85.966,86.084,59.252,60.762,49.828,50.004,18.923,21.957,37.601,46.465,16.570,15.483,33.503,15.938,53.565,44.386,37.964,28.071,35.064,24.070,16.837,14.208,-0.147,-0.251,-0.236,-0.135,-0.239,-0.213,-0.064,255.635,269.138,6.794,5.869,29.464,37.160,12.219,32.257,48.581,132.614,225.690,30.830,36.685,172.003,162.127,283.693,13.500,14.400,31.200,38.800,13.600,32.800,50.300,
2021/04/05 17:56:34,3010.703,0.000,0.364,0.000,5.066,5.899,309.388,141.014,140.631,277.015,278.739,214.133,227.940,195.077,173.537,163.538,35.188,54.631,56.497,47.137,50.249,54.287,53.706,50.272,49.256,50.194,66.848,72.603,64.215,67.815,81.252,87.840,68.899,73.090,76.502,81.139,90.540,90.604,85.966,86.003,59.185,60.603,49.828,49.839,16.285,22.230,36.444,44.552,16.661,15.938,34.050,16.302,53.656,44.568,37.964,28.163,35.064,24.070,16.655,14.117,-0.140,-0.193,-0.215,-0.122,-0.205,-0.178,-0.064,255.635,269.143,6.794,5.869,29.464,37.160,12.219,32.257,48.581,132.614,225.690,30.830,36.685,172.003,162.127,283.693,13.500,14.400,31.200,38.800,13.600,32.800,50.300,
2021/04/05 17:56:35,3010.692,0.000,0.364,0.000,5.066,5.899,309.368,141.014,140.379,277.015,278.739,214.133,227.940,194.826,173.789,163.516,35.188,54.565,56.558,47.137,50.316,54.348,53.646,50.272,49.256,50.255,66.848,72.603,64.215,67.815,81.316,87.840,68.965,73.151,76.566,81.139,90.475,90.663,85.966,86.062,59.185,60.603,49.828,49.839,20.651,20.135,37.794,45.190,16.843,15.483,33.958,15.847,53.565,44.568,37.782,28.071,34.973,24.070,16.746,14.026,-0.137,-0.219,-0.216,-0.129,-0.220,-0.197,-0.064,255.609,269.138,6.794,5.869,29.464,37.160,12.219,32.257,48.581,132.614,225.690,30.830,36.685,172.003,162.127,283.693,13.500,14.400,31.200,38.800,13.600,32.800,50.300,
2021/04/05 17:56:36,3010.562,0.000,0.364,0.000,5.066,5.899,309.388,141.014,140.631,277.250,278.975,214.133,227.940,195.077,173.789,163.286,35.188,54.655,56.497,47.137,50.316,54.348,53.646,50.272,49.256,50.194,66.806,72.603,64.239,67.815,81.316,87.840,68.899,73.090,76.502,81.139,90.498,90.663,85.990,86.003,59.209,60.603,49.853,49.839,20.560,27.788,38.758,46.101,16.934,15.938,34.141,16.485,53.565,44.568,37.964,28.254,35.064,24.070,17.110,14.208,-0.151,-0.217,-0.224,-0.135,-0.211,-0.193,-0.064,255.609,269.197,6.794,5.869,29.464,37.160,12.219,32.257,48.581,132.614,225.690,30.830,36.685,172.003,162.127,283.693,13.500,14.400,31.200,38.800,13.600,32.800,50.300,
2021/04/05 17:56:37,3010.466,0.000,0.364,0.000,5.066,5.899,309.388,141.014,140.609,277.250,278.954,214.368,227.920,195.077,173.767,163.286,35.163,54.565,56.558,47.137,50.316,54.287,53.646,50.212,49.256,50.194,66.782,72.603,64.215,67.815,81.316,87.840,68.899,73.090,76.502,81.139,90.475,90.663,85.966,86.062,59.252,60.603,49.828,49.839,18.104,22.321,38.469,44.916,16.661,15.847,33.867,15.847,53.383,44.295,37.964,28.071,35.064,24.070,16.655,14.026,-0.138,-0.217,-0.220,-0.113,-0.225,-0.196,-0.064,255.609,269.197,6.794,5.869,29.464,37.160,12.219,32.257,48.581,132.614,225.690,30.830,36.685,172.003,162.127,283.693,13.500,14.400,31.200,38.800,13.600,32.800,50.300,
2021/04/05 17:56:38,3010.347,0.000,0.364,0.000,5.066,5.899,309.388,141.014,140.609,277.250,278.954,214.133,227.920,195.077,173.767,163.286,35.163,54.655,56.558,47.137,50.316,54.348,53.736,50.272,49.256,50.194,66.806,72.603,64.239,67.815,81.316,87.899,68.899,73.151,76.502,81.198,90.498,90.663,85.990,86.062,59.276,60.603,49.853,49.839,18.195,19.862,37.408,43.914,17.389,15.938,34.050,16.302,53.656,44.659,37.873,28.254,34.973,24.070,16.655,14.026,-0.134,-0.227,-0.218,-0.123,-0.222,-0.195,-0.064,255.581,269.133,7.151,3.600,33.270,39.364,12.220,31.501,48.386,159.538,270.000,35.458,34.861,158.895,160.530,283.749,18.300,16.800,35.600,41.300,13.800,32.000,50.100,
2021/04/05 17:56:39,3010.415,0.000,0.364,0.000,5.066,5.899,309.388,140.763,140.609,277.250,278.719,214.133,227.920,195.077,173.515,163.286,35.163,54.631,56.633,47.206,50.316,54.348,53.736,50.272,49.256,50.255,66.782,72.664,64.215,67.891,81.381,87.899,68.899,73.151,76.502,81.198,90.475,90.663,85.966,86.121,59.252,60.664,49.828,49.918,18.286,19.953,38.565,45.281,17.298,15.665,33.867,16.393,53.838,44.568,38.055,28.163,35.064,24.070,16.564,14.026,-0.148,-0.234,-0.233,-0.137,-0.214,-0.217,-0.064,255.601,269.133,7.151,3.600,33.270,39.364,12.220,31.501,48.386,159.538,270.000,35.458,34.861,158.895,160.530,283.749,18.300,16.800,35.600,41.300,13.800,32.000,50.100,
2021/04/05 17:56:40,3010.477,0.000,0.364,0.000,5.066,5.899,309.368,141.014,140.357,277.250,278.954,214.133,227.920,194.826,173.767,163.516,35.163,54.589,56.580,47.137,50.316,54.348,53.646,50.272,49.256,50.216,66.806,72.625,64.239,67.913,81.316,87.840,68.899,73.090,76.566,81.139,90.498,90.684,85.990,86.084,59.276,60.686,49.853,49.941,20.106,22.048,38.758,46.192,17.025,15.665,33.685,16.120,53.747,44.477,38.055,28.163,34.973,24.070,16.928,14.117,-0.144,-0.203,-0.218,-0.129,-0.214,-0.196,-0.064,255.589,269.138,7.151,3.600,33.270,39.364,12.220,31.501,48.386,159.538,270.000,35.458,34.861,158.895,160.530,283.749,18.300,16.800,35.600,41.300,13.800,32.000,50.100,
2021/04/05 17:56:41,3010.313,0.000,0.364,0.000,5.066,5.899,309.388,140.763,140.379,277.250,278.739,214.368,227.940,195.077,173.789,163.286,35.188,54.655,56.633,47.206,50.316,54.348,53.675,50.272,49.256,50.194,66.806,72.664,64.239,67.891,81.381,87.840,68.899,73.090,76.502,81.139,90.498,90.663,85.990,86.062,59.276,60.664,49.853,49.918,16.376,22.139,38.855,44.461,17.116,16.302,33.958,16.485,53.656,44.295,37.964,27.980,34.973,23.979,16.655,14.117,-0.141,-0.226,-0.222,-0.137,-0.228,-0.201,-0.064,255.583,269.143,7.151,3.600,33.270,39.364,12.220,31.501,48.386,159.538,270.000,35.458,34.861,158.895,160.530,283.749,18.300,16.800,35.600,41.300,13.800,32.000,50.100,
2021/04/05 17:56:42,3010.178,0.000,0.364,0.000,5.066,5.899,309.388,140.763,140.357,277.485,278.954,214.368,227.920,195.077,173.767,163.286,35.163,54.655,56.497,47.137,50.316,54.348,53.675,50.272,49.256,50.194,66.806,72.603,64.239,67.815,81.316,87.840,68.899,73.090,76.566,81.139,90.498,90.663,85.990,86.003,59.276,60.603,49.853,49.839,17.649,21.684,37.408,45.098,16.934,16.302,34.050,16.029,53.838,44.386,37.873,28.071,35.064,24.070,17.110,14.208,-0.148,-0.207,-0.220,-0.132,-0.209,-0.178,-0.064,255.568,269.128,2.470,1.345,28.947,38.626,11.697,32.571,48.386,158.629,138.013,28.247,37.849,172.632,161.565,283.749,16.200,15.900,30.900,41.500,13.400,33.000,50.100,
2021/04/05 17:56:43,3010.150,0.000,0.364,0.000,5.066,5.899,309.388,140.763,140.357,277.250,278.954,214.368,227.920,195.077,173.767,163.286,35.163,54.565,56.558,47.206,50.316,54.348,53.646,50.272,49.256,50.194,66.782,72.603,64.215,67.891,81.381,87.899,68.899,73.090,76.566,81.139,90.475,90.663,85.966,86.062,59.252,60.664,49.828,49.839,20.197,20.773,38.951,43.732,17.207,15.756,33.685,15.665,53.747,44.295,38.055,27.980,35.064,23.979,16.655,14.026,-0.142,-0.222,-0.223,-0.125,-0.230,-0.206,-0.064,255.576,269.074,2.470,1.345,28.947,38.626,11.697,32.571,48.386,158.629,138.013,28.247,37.849,172.632,161.565,283.749,16.200,15.900,30.900,41.500,13.400,33.000,50.100,
2021/04/05 17:56:44,3010.150,0.000,0.364,0.000,5.066,5.873,309.388,140.511,140.357,277.485,278.954,214.368,227.920,195.077,173.767,163.538,35.163,54.565,56.633,47.137,50.316,54.348,53.646,50.272,49.256,50.194,66.782,72.664,64.215,67.891,81.381,87.899,68.899,73.090,76.502,81.198,90.475,90.663,85.966,86.062,59.252,60.664,49.897,49.918,19.287,21.410,37.890,44.643,16.479,16.302,33.958,16.120,53.929,44.386,37.964,27.889,34.791,24.070,16.473,14.026,-0.137,-0.233,-0.229,-0.126,-0.229,-0.202,-0.064,255.557,269.079,2.470,1.345,28.947,38.626,11.697,32.571,48.386,158.629,138.013,28.247,37.849,172.632,161.565,283.749,16.200,15.900,30.900,41.500,13.400,33.000,50.100,
2021/04/05 17:56:45,3010.302,0.000,0.364,0.000,5.066,5.899,309.388,140.511,140.379,277.250,278.975,214.368,228.175,195.077,173.789,163.286,35.188,54.631,56.633,47.206,50.316,54.424,53.675,50.272,49.256,50.194,66.782,72.664,64.215,67.891,81.381,87.899,68.899,73.090,76.502,81.198,90.475,90.737,85.966,86.062,59.185,60.664,49.828,49.918,17.831,21.957,39.047,45.463,16.934,16.120,33.685,16.029,53.565,44.021,37.873,27.889,34.973,23.979,16.473,14.026,-0.148,-0.232,-0.230,-0.128,-0.217,-0.204,-0.064,255.557,269.143,2.470,1.345,28.947,38.626,11.697,32.571,48.386,158.629,138.013,28.247,37.849,172.632,161.565,283.749,16.200,15.900,30.900,41.500,13.400,33.000,50.100,
2021/04/05 17:56:46,3010.189,0.000,0.364,0.000,5.103,5.873,309.595,140.763,140.379,277.485,278.975,214.368,228.175,195.077,173.789,163.516,35.188,54.631,56.497,47.137,50.316,54.348,53.706,50.272,49.256,50.194,66.782,72.603,64.215,67.815,81.446,87.840,68.899,73.090,76.502,81.139,90.475,90.663,85.966,86.062,59.185,60.603,49.828,49.839,17.831,21.319,37.987,45.736,17.025,16.302,33.685,15.756,53.747,44.295,37.782,28.071,34.973,23.979,16.564,14.026,-0.136,-0.206,-0.211,-0.127,-0.215,-0.189,-0.064,255.576,269.192,2.470,1.345,28.947,38.626,11.697,32.571,48.386,158.629,138.013,28.247,37.849,172.632,161.565,283.749,16.200,15.900,30.900,41.500,13.400,33.000,50.100,
2021/04/05 17:56:47,3010.014,0.000,0.364,0.000,5.066,5.899,309.388,140.763,140.379,277.485,278.975,214.603,228.175,195.077,173.789,163.538,35.188,54.565,56.497,47.206,50.316,54.348,53.646,50.272,49.256,50.194,66.782,72.603,64.215,67.815,81.381,87.899,68.899,73.090,76.502,81.139,90.475,90.663,85.966,86.003,59.185,60.603,49.828,49.839,19.560,22.959,39.915,44.552,15.932,15.938,33.776,16.211,53.656,44.568,37.964,28.071,34.973,24.070,16.837,14.117,-0.136,-0.215,-0.212,-0.121,-0.207,-0.189,-0.064,255.550,269.192,2.052,5.672,28.892,41.633,14.521,31.441,48.145,136.975,279.130,38.536,33.041,163.187,160.297,283.574,13.300,21.500,31.400,44.400,16.100,32.000,50.100,
2021/04/05 17:56:48,3010.122,0.000,0.364,0.000,5.066,5.899,309.388,140.511,140.357,277.485,278.954,214.368,228.155,195.077,174.019,163.286,35.163,54.631,56.558,47.112,50.316,54.348,53.646,50.272,49.256,50.194,66.782,72.603,64.149,67.891,81.381,87.899,68.965,73.090,76.502,81.139,90.475,90.663,85.966,86.062,59.252,60.603,49.828,49.839,18.013,20.590,38.565,44.370,16.752,16.393,34.232,16.120,53.747,44.295,37.964,28.071,34.791,23.979,16.473,13.934,-0.149,-0.209,-0.223,-0.126,-0.214,-0.195,-0.064,255.596,269.138,2.052,5.672,28.892,41.633,14.521,31.441,48.145,136.975,279.130,38.536,33.041,163.187,160.297,283.574,13.300,21.500,31.400,44.400,16.100,32.000,50.100,
2021/04/05 17:56:49,3010.172,0.000,0.364,0.000,5.066,5.899,309.615,140.511,140.379,277.485,278.975,214.603,228.175,195.329,174.040,163.538,35.188,54.655,56.558,47.206,50.316,54.348,53.675,50.272,49.256,50.194,66.806,72.603,64.239,67.891,81.446,87.840,68.899,73.151,76.502,81.139,90.498,90.663,85.925,86.062,59.276,60.603,49.853,49.839,18.286,19.588,37.408,43.914,15.841,15.301,34.141,15.756,53.474,44.386,37.873,28.071,34.791,23.979,16.473,14.026,-0.139,-0.224,-0.222,-0.128,-0.226,-0.208,-0.064,255.570,269.026,2.052,5.672,28.892,41.633,14.521,31.441,48.145,136.975,279.130,38.536,33.041,163.187,160.297,283.574,13.300,21.500,31.400,44.400,16.100,32.000,50.100,
2021/04/05 17:56:50,3010.133,0.000,0.364,0.000,5.066,5.899,309.615,140.260,140.127,277.485,279.210,214.368,228.175,195.077,174.040,163.538,35.188,54.631,56.558,47.137,50.316,54.348,53.675,50.272,49.256,50.194,66.782,72.664,64.215,67.891,81.381,87.840,68.899,73.090,76.502,81.139,90.475,90.663,85.966,86.062,59.185,60.664,49.828,49.918,18.468,23.597,36.734,45.190,16.752,16.029,33.867,15.938,53.656,44.386,37.873,27.980,34.882,23.979,16.746,14.026,-0.139,-0.232,-0.229,-0.128,-0.228,-0.204,-0.064,255.562,269.074,2.052,5.672,28.892,41.633,14.521,31.441,48.145,136.975,279.130,38.536,33.041,163.187,160.297,283.574,13.300,21.500,31.400,44.400,16.100,32.000,50.100,
2021/04/05 17:56:51,3010.206,0.000,0.364,0.000,5.066,5.899,309.615,140.511,140.106,277.719,279.189,214.603,228.155,195.077,174.019,163.286,35.163,54.631,56.558,47.137,50.316,54.348,53.706,50.333,49.335,50.194,66.782,72.603,64.215,67.891,81.446,87.899,68.899,73.151,76.502,81.198,90.410,90.663,85.966,86.062,59.185,60.664,49.828,49.918,19.378,25.055,38.180,44.643,16.934,15.756,33.867,16.120,53.929,44.386,38.055,27.980,34.882,24.070,16.837,14.026,-0.156,-0.232,-0.238,-0.137,-0.228,-0.199,-0.064,255.609,269.079,2.052,5.672,28.892,41.633,14.521,31.441,48.145,136.975,279.130,38.536,33.041,163.187,160.297,283.574,13.300,21.500,31.400,44.400,16.100,32.000,50.100,
2021/04/05 17:56:52,3010.302,0.000,0.364,0.000,5.066,5.873,309.368,140.511,140.106,277.719,279.189,214.603,228.155,195.329,174.019,163.516,35.163,54.631,56.633,47.112,50.316,54.348,53.706,50.272,49.256,50.194,66.782,72.664,64.215,67.891,81.446,87.840,68.899,73.090,76.566,81.139,90.475,90.663,85.966,86.062,59.185,60.664,49.828,49.918,18.741,21.957,38.180,44.643,16.570,15.574,33.867,15.938,53.656,44.295,37.964,27.889,34.882,23.979,16.655,14.117,-0.137,-0.228,-0.217,-0.129,-0.230,-0.198,-0.064,255.596,269.079,2.052,5.672,28.892,41.633,14.521,31.441,48.145,136.975,279.130,38.536,33.041,163.187,160.297,283.574,13.300,21.500,31.400,44.400,16.100,32.000,50.100,
2021/04/05 17:56:53,3010.274,0.000,0.364,0.000,5.066,5.899,309.388,140.511,140.106,277.719,279.189,214.603,228.155,195.329,174.019,163.286,35.163,54.631,56.558,47.137,50.316,54.424,53.706,50.272,49.256,50.194,66.782,72.603,64.215,67.815,81.446,87.840,68.899,73.151,76.502,81.198,90.410,90.663,85.966,86.062,59.185,60.603,49.828,49.839,19.651,23.324,38.373,46.009,16.934,15.756,33.503,15.665,53.838,44.295,37.964,28.071,34.791,23.979,16.655,14.026,-0.149,-0.223,-0.223,-0.134,-0.211,-0.205,-0.064,255.555,269.010,2.193,0.721,29.000,37.967,14.676,32.423,48.322,65.772,33.690,36.870,35.783,167.005,160.168,282.915,16.000,19.100,31.100,40.000,15.700,32.800,49.900,
2021/04/05 17:56:54,3010.251,0.000,0.364,0.000,5.066,5.899,309.595,140.260,139.854,277.485,279.189,214.603,228.155,195.329,174.019,163.264,35.163,54.631,56.558,47.137,50.316,54.348,53.736,50.272,49.256,50.194,66.782,72.603,64.215,67.815,81.381,87.840,68.899,73.151,76.502,81.198,90.475,90.663,85.966,86.062,59.252,60.664,49.828,49.839,18.013,20.773,38.469,44.643,17.116,15.665,34.050,15.665,53.292,44.477,37.782,28.071,34.882,24.070,16.473,14.026,-0.147,-0.209,-0.227,-0.121,-0.220,-0.202,-0.064,255.576,269.074,2.193,0.721,29.000,37.967,14.676,32.423,48.322,65.772,33.690,36.870,35.783,167.005,160.168,282.915,16.000,19.100,31.100,40.000,15.700,32.800,49.900,
2021/04/05 17:56:55,3010.223,0.000,0.364,0.000,5.066,5.873,309.615,140.260,139.854,277.719,279.189,214.603,228.390,195.329,174.019,163.538,35.163,54.631,56.558,47.206,50.316,54.348,53.736,50.272,49.256,50.255,66.782,72.664,64.215,67.891,81.511,87.840,68.899,73.151,76.502,81.139,90.475,90.737,85.966,86.121,59.252,60.664,49.828,49.918,17.922,20.044,39.144,44.187,16.752,15.847,33.958,16.211,53.656,44.477,38.055,28.345,35.064,24.070,16.928,14.117,-0.136,-0.218,-0.220,-0.125,-0.219,-0.206,-0.064,255.529,269.069,2.193,0.721,29.000,37.967,14.676,32.423,48.322,65.772,33.690,36.870,35.783,167.005,160.168,282.915,16.000,19.100,31.100,40.000,15.700,32.800,49.900,
2021/04/05 17:56:56,3010.370,0.000,0.182,0.000,5.103,5.899,309.388,140.260,139.876,277.485,279.210,214.603,228.175,195.329,174.040,163.286,35.188,54.631,56.558,47.181,50.316,54.348,53.796,50.272,49.256,50.194,66.848,72.664,64.215,67.891,81.446,87.840,68.899,73.151,76.502,81.198,90.475,90.604,85.966,86.003,59.252,60.664,49.828,49.839,18.650,21.775,37.890,45.098,16.570,15.665,33.958,15.756,53.838,44.659,38.146,28.163,34.973,24.070,16.655,14.026,-0.143,-0.230,-0.233,-0.133,-0.227,-0.212,-0.064,255.550,269.015,2.193,0.721,29.000,37.967,14.676,32.423,48.322,65.772,33.690,36.870,35.783,167.005,160.168,282.915,16.000,19.100,31.100,40.000,15.700,32.800,49.900,
2021/04/05 17:56:57,3010.472,0.000,0.364,0.000,5.066,5.899,309.388,140.260,140.106,277.719,279.189,214.603,228.390,195.329,174.019,163.286,35.163,54.631,56.656,47.206,50.316,54.348,53.796,50.272,49.335,50.277,66.782,72.686,64.215,67.913,81.446,87.899,68.899,73.151,76.502,81.198,90.540,90.758,85.966,86.143,59.252,60.686,49.828,49.941,17.467,21.593,37.505,44.005,16.752,15.574,34.232,15.938,53.474,44.750,38.055,28.345,34.882,24.070,16.837,14.026,-0.143,-0.208,-0.216,-0.126,-0.216,-0.191,-0.064,255.589,269.074,3.114,2.419,31.580,38.423,13.104,31.912,48.946,137.603,299.745,36.761,36.214,164.055,160.600,283.468,10.900,10.500,34.000,40.500,14.500,32.300,50.600,
2021/04/05 17:56:58,3010.398,0.000,0.364,0.000,5.103,5.899,309.368,140.260,139.854,277.719,279.189,214.603,228.155,195.077,174.019,163.264,35.232,54.631,56.580,47.206,50.316,54.348,53.796,50.272,49.256,50.216,66.848,72.686,64.215,67.913,81.511,87.840,68.899,73.090,76.502,81.139,90.475,90.684,85.966,86.084,59.252,60.686,49.828,49.862,17.740,20.408,38.469,44.643,16.479,16.029,33.776,15.756,53.474,44.477,37.873,28.071,35.064,24.070,16.928,14.117,-0.141,-0.230,-0.220,-0.133,-0.231,-0.200,-0.064,255.523,269.079,3.114,2.419,31.580,38.423,13.104,31.912,48.946,137.603,299.745,36.761,36.214,164.055,160.600,283.468,10.900,10.500,34.000,40.500,14.500,32.300,50.600,
2021/04/05 17:56:59,3010.319,0.000,0.364,0.000,5.066,5.899,309.388,140.238,139.876,277.699,279.210,214.582,228.175,195.307,174.040,163.286,35.257,54.655,56.558,47.206,50.316,54.348,53.767,50.272,49.256,50.194,66.872,72.664,64.239,67.891,81.511,87.840,68.899,73.090,76.502,81.139,90.498,90.663,86.055,86.062,59.276,60.664,49.853,49.839,19.833,24.052,39.047,45.554,16.934,15.847,33.867,16.029,53.383,44.477,37.873,28.071,34.882,24.070,16.655,14.026,-0.151,-0.218,-0.224,-0.135,-0.217,-0.184,-0.064,255.530,269.079,3.114,2.419,31.580,38.423,13.104,31.912,48.946,137.603,299.745,36.761,36.214,164.055,160.600,283.468,10.900,10.500,34.000,40.500,14.500,32.300,50.600,
2021/04/05 17:57:00,3010.347,0.000,0.364,0.000,5.066,5.899,309.595,140.260,139.876,277.719,279.210,214.603,228.411,195.329,174.040,163.264,35.188,54.631,56.558,47.181,50.316,54.424,53.767,50.272,49.256,50.194,66.848,72.664,64.215,67.891,81.511,87.840,68.899,73.151,76.502,81.198,90.475,90.663,85.966,86.062,59.252,60.664,49.828,49.918,18.286,21.319,39.047,45.281,17.480,16.940,33.685,16.302,53.747,44.386,38.420,28.071,35.155,23.979,16.928,14.026,-0.155,-0.239,-0.236,-0.139,-0.241,-0.223,-0.064,255.550,269.015,3.114,2.419,31.580,38.423,13.104,31.912,48.946,137.603,299.745,36.761,36.214,164.055,160.600,283.468,10.900,10.500,34.000,40.500,14.500,32.300,50.600,
2021/04/05 17:57:01,3010.438,0.000,0.364,0.000,5.066,5.899,309.388,140.260,139.854,277.719,279.189,214.603,228.390,195.329,174.019,163.286,35.163,54.631,56.580,47.206,50.316,54.424,53.796,50.333,49.335,50.277,66.848,72.686,64.215,67.913,81.511,87.840,68.899,73.151,76.502,81.198,90.475,90.684,85.966,86.143,59.252,60.686,49.828,49.941,18.195,22.321,38.180,45.463,16.114,16.120,34.050,16.302,53.565,44.112,37.964,27.980,34.882,24.070,16.564,14.026,-0.139,-0.229,-0.228,-0.130,-0.221,-0.200,-0.064,255.550,269.015,3.114,2.419,31.580,38.423,13.104,31.912,48.946,137.603,299.745,36.761,36.214,164.055,160.600,283.468,10.900,10.500,34.000,40.500,14.500,32.300,50.600,
2021/04/05 17:57:02,3010.522,0.000,0.364,0.000,5.066,5.899,309.615,140.260,139.876,277.719,279.445,214.603,228.411,195.329,174.040,163.286,35.257,54.631,56.558,47.206,50.316,54.424,53.706,50.272,49.256,50.194,66.848,72.664,64.215,67.815,81.575,87.899,68.899,73.151,76.502,81.198,90.475,90.663,85.966,86.062,59.252,60.664,49.897,49.839,19.287,22.959,37.890,45.645,17.207,15.756,33.867,15.756,53.656,44.295,38.055,28.071,34.882,24.070,16.564,13.934,-0.141,-0.218,-0.227,-0.118,-0.209,-0.189,-0.064,255.557,269.138,3.114,2.419,31.580,38.423,13.104,31.912,48.946,137.603,299.745,36.761,36.214,164.055,160.600,283.468,10.900,10.500,34.000,40.500,14.500,32.300,50.600,
2021/04/05 17:57:03,3010.438,0.000,0.364,0.000,5.066,5.899,309.368,140.260,139.876,277.719,279.445,214.603,228.411,195.329,174.040,163.264,35.257,54.631,56.558,47.206,50.316,54.424,53.706,50.272,49.256,50.194,66.848,72.664,64.215,67.891,81.575,87.899,68.965,73.151,76.502,81.198,90.475,90.663,86.031,86.062,59.252,60.664,49.897,49.839,16.648,18.677,38.662,43.641,16.479,15.938,33.321,15.665,53.747,44.477,38.237,28.254,34.973,24.070,16.655,13.934,-0.146,-0.216,-0.220,-0.133,-0.221,-0.199,-0.064,255.596,269.138,3.406,5.248,32.062,39.513,12.081,31.686,48.628,183.367,239.036,33.294,35.420,162.165,161.794,283.922,14.700,12.100,35.100,42.200,14.000,32.100,50.400,
2021/04/05 17:57:04,3010.313,0.000,0.364,0.000,5.066,5.899,309.595,140.260,139.854,277.719,279.425,214.603,228.390,195.329,174.019,163.264,35.163,54.631,56.558,47.206,50.316,54.424,53.706,50.272,49.256,50.255,66.848,72.664,64.215,67.952,81.575,87.899,68.899,73.151,76.502,81.198,90.475,90.737,85.966,86.062,59.252,60.664,49.897,49.918,17.194,22.686,37.698,44.552,16.752,16.029,34.050,15.756,53.565,44.386,38.146,28.163,34.882,23.979,16.655,14.026,-0.137,-0.217,-0.215,-0.123,-0.218,-0.191,-0.064,255.537,269.015,3.406,5.248,32.062,39.513,12.081,31.686,48.628,183.367,239.036,33.294,35.420,162.165,161.794,283.922,14.700,12.100,35.100,42.200,14.000,32.100,50.400,
2021/04/05 17:57:05,3010.229,0.000,0.364,0.000,5.066,5.899,309.368,140.238,139.876,277.934,279.445,214.817,228.411,195.307,174.040,163.264,35.188,54.565,56.656,47.181,50.316,54.402,53.796,50.311,49.233,50.277,66.782,72.686,64.215,67.913,81.511,87.877,68.899,73.129,76.502,81.176,90.475,90.684,85.966,86.143,59.252,60.686,49.897,49.941,18.013,23.050,37.216,44.734,16.843,15.847,33.867,15.574,53.383,44.477,37.964,28.163,34.973,23.979,16.564,13.934,-0.151,-0.227,-0.226,-0.137,-0.222,-0.196,-0.064,255.616,269.016,3.406,5.248,32.062,39.513,12.081,31.686,48.628,183.367,239.036,33.294,35.420,162.165,161.794,283.922,14.700,12.100,35.100,42.200,14.000,32.100,50.400,
2021/04/05 17:57:06,3010.218,0.000,0.364,0.000,5.066,5.873,309.388,140.009,139.854,277.954,279.425,214.838,228.390,195.329,174.019,163.286,35.232,54.631,56.633,47.206,50.316,54.424,53.767,50.272,49.256,50.255,66.848,72.664,64.215,67.952,81.575,87.899,68.899,73.151,76.566,81.198,90.475,90.737,85.966,86.121,59.252,60.740,49.828,49.918,18.377,20.135,38.373,44.370,16.661,15.847,33.867,15.392,53.474,44.386,37.782,27.980,34.973,23.979,16.746,13.934,-0.137,-0.223,-0.220,-0.123,-0.227,-0.201,-0.064,255.575,269.016,3.406,5.248,32.062,39.513,12.081,31.686,48.628,183.367,239.036,33.294,35.420,162.165,161.794,283.922,14.700,12.100,35.100,42.200,14.000,32.100,50.400,
2021/04/05 17:57:07,3010.172,0.000,0.364,0.000,5.066,5.899,309.595,139.757,139.624,277.719,279.445,214.838,228.411,195.329,174.040,163.516,35.257,54.631,56.558,47.206,50.316,54.424,53.796,50.272,49.256,50.194,66.782,72.664,64.215,67.891,81.511,87.899,68.899,73.151,76.566,81.198,90.475,90.663,85.966,86.062,59.252,60.664,49.897,49.839,17.922,22.139,39.433,44.916,17.116,16.576,33.685,15.392,53.565,44.477,38.055,28.163,35.064,24.070,16.655,13.934,-0.149,-0.243,-0.241,-0.137,-0.238,-0.217,-0.064,255.524,269.015,3.406,5.248,32.062,39.513,12.081,31.686,48.628,183.367,239.036,33.294,35.420,162.165,161.794,283.922,14.700,12.100,35.100,42.200,14.000,32.100,50.400,
2021/04/05 17:57:08,3010.257,0.000,0.364,0.000,5.066,5.899,309.388,140.009,139.624,277.954,279.445,214.838,228.411,195.329,174.040,163.286,35.257,54.631,56.633,47.181,50.316,54.424,53.706,50.272,49.256,50.255,66.782,72.664,64.215,67.891,81.575,87.899,68.899,73.151,76.566,81.198,90.475,90.663,85.966,86.121,59.252,60.664,49.828,49.918,18.195,20.955,38.855,44.461,16.934,15.756,34.232,15.665,53.383,44.568,38.055,28.254,34.973,24.070,16.837,13.934,-0.141,-0.206,-0.218,-0.116,-0.214,-0.182,-0.064,255.550,269.015,2.571,5.818,29.460,36.351,13.103,32.195,48.278,166.504,335.638,34.769,35.483,167.661,160.777,282.683,11.000,18.500,31.700,38.800,14.400,32.400,50.200,
2021/04/05 17:57:09,3010.246,0.000,0.364,0.000,5.066,5.873,309.615,140.009,139.624,277.954,279.445,214.838,228.411,195.329,174.292,163.538,35.257,54.631,56.656,47.181,50.316,54.424,53.796,50.272,49.256,50.277,66.782,72.686,64.215,67.974,81.575,87.899,68.899,73.151,76.566,81.198,90.475,90.758,85.966,86.143,59.252,60.762,49.828,49.941,20.287,25.146,37.023,45.463,17.389,16.211,34.141,16.029,53.838,44.386,38.055,28.163,34.791,23.979,16.473,13.934,-0.134,-0.217,-0.212,-0.127,-0.220,-0.193,-0.064,255.543,269.021,2.571,5.818,29.460,36.351,13.103,32.195,48.278,166.504,335.638,34.769,35.483,167.661,160.777,282.683,11.000,18.500,31.700,38.800,14.400,32.400,50.200,
2021/04/05 17:57:10,3010.116,0.000,0.364,0.000,5.066,5.899,309.388,139.757,139.602,277.954,279.425,214.838,228.390,195.329,174.270,163.286,35.232,54.631,56.558,47.206,50.316,54.424,53.706,50.272,49.256,50.194,66.782,72.664,64.215,67.891,81.575,87.899,68.899,73.151,76.566,81.198,90.475,90.663,85.966,86.062,59.252,60.664,49.897,49.918,17.285,20.590,38.180,45.098,16.934,15.847,34.050,15.756,53.565,44.477,38.146,28.071,34.699,24.070,16.564,13.934,-0.146,-0.214,-0.218,-0.130,-0.205,-0.194,-0.064,255.511,269.074,2.571,5.818,29.460,36.351,13.103,32.195,48.278,166.504,335.638,34.769,35.483,167.661,160.777,282.683,11.000,18.500,31.700,38.800,14.400,32.400,50.200,
2021/04/05 17:57:11,3009.941,0.000,0.364,0.000,5.066,5.899,309.388,140.009,139.602,277.954,279.425,214.838,228.390,195.329,174.270,163.286,35.232,54.631,56.580,47.206,50.316,54.348,53.706,50.272,49.256,50.216,66.782,72.686,64.215,67.913,81.575,87.840,68.965,73.151,76.566,81.198,90.475,90.684,85.966,86.084,59.252,60.686,49.897,49.941,17.285,19.953,37.794,45.645,17.207,16.758,33.958,15.938,53.201,44.477,37.782,28.071,34.699,23.979,16.564,13.934,-0.151,-0.217,-0.229,-0.121,-0.225,-0.205,-0.064,255.511,269.074,2.571,5.818,29.460,36.351,13.103,32.195,48.278,166.504,335.638,34.769,35.483,167.661,160.777,282.683,11.000,18.500,31.700,38.800,14.400,32.400,50.200,
2021/04/05 17:57:12,3009.856,0.000,0.364,0.000,5.066,5.899,309.595,140.009,139.624,277.954,279.445,214.838,228.411,195.329,174.292,163.516,35.257,54.631,56.580,47.276,50.316,54.424,53.736,50.272,49.256,50.216,66.848,72.686,64.215,67.913,81.640,87.899,68.965,73.151,76.566,81.198,90.475,90.684,85.966,86.084,59.252,60.686,49.828,49.941,19.287,25.692,37.601,45.554,17.753,16.940,34.505,16.120,53.383,44.568,37.964,28.163,34.882,24.070,16.564,13.934,-0.134,-0.219,-0.219,-0.123,-0.218,-0.202,-0.064,255.504,269.079,1.931,7.571,30.176,37.734,13.366,32.257,48.024,201.251,257.800,33.374,39.300,170.961,161.003,283.487,12.500,16.100,32.500,40.100,14.700,32.700,49.700,
2021/04/05 17:57:13,3009.975,0.000,0.364,0.000,5.066,5.899,309.615,139.757,139.624,278.189,279.445,214.838,228.646,195.329,174.292,163.286,35.257,54.631,56.558,47.181,50.249,54.424,53.706,50.272,49.256,50.194,66.848,72.664,64.215,67.891,81.640,87.840,68.965,73.151,76.566,81.198,90.540,90.663,86.031,86.062,59.252,60.664,49.897,49.918,22.107,22.868,39.722,44.643,17.207,16.211,33.867,15.483,53.565,44.386,37.691,27.889,34.791,23.979,16.564,13.934,-0.141,-0.218,-0.230,-0.131,-0.218,-0.207,-0.064,255.477,269.069,1.931,7.571,30.176,37.734,13.366,32.257,48.024,201.251,257.800,33.374,39.300,170.961,161.003,283.487,12.500,16.100,32.500,40.100,14.700,32.700,49.700,
2021/04/05 17:57:14,3010.037,0.000,0.364,0.000,5.066,5.873,309.615,139.757,139.624,277.954,279.445,215.073,228.411,195.329,174.292,163.286,35.257,54.631,56.558,47.181,50.316,54.424,53.706,50.272,49.256,50.194,66.848,72.664,64.215,67.891,81.640,87.899,68.899,73.151,76.502,81.198,90.475,90.663,85.966,86.062,59.252,60.664,49.897,49.918,18.741,22.777,37.987,45.827,16.387,16.485,33.867,15.665,53.201,44.203,37.782,27.889,34.882,24.070,16.655,13.934,-0.137,-0.197,-0.211,-0.120,-0.209,-0.185,-0.064,255.509,269.074,1.931,7.571,30.176,37.734,13.366,32.257,48.024,201.251,257.800,33.374,39.300,170.961,161.003,283.487,12.500,16.100,32.500,40.100,14.700,32.700,49.700,
2021/04/05 17:57:15,3009.964,0.000,0.364,0.000,5.066,5.899,309.615,139.506,139.602,277.954,279.660,215.073,228.390,195.580,174.270,163.286,35.232,54.655,56.558,47.206,50.316,54.402,53.706,50.250,49.312,50.194,66.872,72.664,64.239,67.891,81.640,87.877,68.899,73.129,76.566,81.176,90.498,90.663,86.055,86.062,59.276,60.664,49.923,49.918,20.469,19.588,37.023,44.825,16.661,15.847,34.323,15.209,53.383,44.477,37.782,27.980,34.791,23.979,16.746,13.934,-0.132,-0.212,-0.212,-0.126,-0.215,-0.189,-0.064,255.471,269.015,1.931,7.571,30.176,37.734,13.366,32.257,48.024,201.251,257.800,33.374,39.300,170.961,161.003,283.487,12.500,16.100,32.500,40.100,14.700,32.700,49.700,
2021/04/05 17:57:16,3009.873,0.000,0.182,0.000,5.066,5.899,309.615,139.757,139.602,277.954,279.660,215.073,228.625,195.580,174.270,163.286,35.232,54.631,56.558,47.181,50.316,54.424,53.706,50.333,49.335,50.255,66.848,72.664,64.215,67.891,81.705,87.973,68.965,73.151,76.566,81.198,90.475,90.737,86.031,86.062,59.252,60.740,49.897,49.918,18.559,21.501,37.312,45.372,17.025,16.211,34.505,15.665,53.474,44.386,37.964,28.071,34.791,24.070,16.473,13.843,-0.149,-0.223,-0.224,-0.134,-0.209,-0.184,-0.064,255.478,269.021,1.931,7.571,30.176,37.734,13.366,32.257,48.024,201.251,257.800,33.374,39.300,170.961,161.003,283.487,12.500,16.100,32.500,40.100,14.700,32.700,49.700,
2021/04/05 17:57:17,3009.879,0.000,0.364,0.000,5.066,5.899,309.595,139.757,139.372,277.954,279.680,214.838,228.646,195.580,174.292,163.264,35.257,54.631,56.497,47.206,50.316,54.424,53.706,50.333,49.335,50.194,66.848,72.603,64.215,67.815,81.640,87.899,68.899,73.151,76.566,81.198,90.475,90.663,85.966,86.062,59.252,60.603,49.897,49.839,18.468,24.235,37.794,44.461,16.843,16.029,33.776,15.301,53.292,44.203,37.782,27.889,34.791,23.888,16.655,13.934,-0.135,-0.204,-0.216,-0.113,-0.217,-0.191,-0.064,255.511,269.021,2.555,4.001,29.760,37.304,13.613,32.773,47.586,120.579,1.432,33.904,34.073,169.846,160.017,283.861,16.200,12.500,31.700,39.000,14.600,33.200,49.500,
2021/04/05 17:57:18,3009.952,0.000,0.364,0.000,5.066,5.899,309.388,139.506,139.372,277.954,279.680,214.838,228.646,195.329,174.292,163.286,35.257,54.655,56.497,47.181,50.316,54.424,53.675,50.272,49.256,50.194,66.872,72.603,64.239,67.815,81.640,87.899,68.899,73.151,76.566,81.198,90.498,90.663,85.990,86.062,59.276,60.664,49.923,49.839,17.558,22.777,37.505,44.734,16.387,15.665,34.050,15.574,53.474,44.295,37.873,28.071,34.791,23.979,16.746,13.934,-0.134,-0.220,-0.218,-0.122,-0.215,-0.193,-0.064,255.517,269.084,2.555,4.001,29.760,37.304,13.613,32.773,47.586,120.579,1.432,33.904,34.073,169.846,160.017,283.861,16.200,12.500,31.700,39.000,14.600,33.200,49.500,
2021/04/05 17:57:19,3010.178,0.000,0.364,0.000,5.066,5.899,309.368,139.506,139.372,278.189,279.680,215.073,228.646,195.580,174.292,163.264,35.257,54.655,56.580,47.181,50.316,54.424,53.646,50.272,49.256,50.277,66.872,72.686,64.239,67.837,81.640,87.899,68.965,73.151,76.566,81.198,90.498,90.684,86.055,86.084,59.276,60.686,49.853,49.862,19.196,23.506,38.469,43.458,17.298,15.847,33.958,15.392,53.292,44.203,37.873,27.980,34.791,23.979,16.564,13.934,-0.140,-0.222,-0.229,-0.128,-0.206,-0.206,-0.064,255.483,269.016,2.555,4.001,29.760,37.304,13.613,32.773,47.586,120.579,1.432,33.904,34.073,169.846,160.017,283.861,16.200,12.500,31.700,39.000,14.600,33.200,49.500,
2021/04/05 17:57:20,3010.206,0.000,0.364,0.000,5.103,5.899,309.388,139.506,139.602,277.954,279.660,214.838,228.625,195.580,174.270,163.538,35.232,54.631,56.580,47.181,50.316,54.402,53.706,50.311,49.233,50.277,66.782,72.686,64.215,67.913,81.640,87.877,68.899,73.068,76.566,81.117,90.475,90.684,85.966,86.084,59.252,60.686,49.897,49.941,18.468,19.862,38.180,44.825,16.479,15.483,34.050,15.574,53.383,44.203,37.782,27.980,34.882,23.979,16.655,13.843,-0.147,-0.209,-0.221,-0.132,-0.217,-0.197,-0.064,255.458,269.079,2.555,4.001,29.760,37.304,13.613,32.773,47.586,120.579,1.432,33.904,34.073,169.846,160.017,283.861,16.200,12.500,31.700,39.000,14.600,33.200,49.500,
2021/04/05 17:57:21,3010.184,0.000,0.364,0.000,5.103,5.899,309.388,139.506,139.602,278.189,279.660,214.838,228.625,195.329,174.270,163.286,35.232,54.631,56.497,47.181,50.316,54.402,53.706,50.311,49.233,50.194,66.782,72.603,64.215,67.815,81.705,87.877,68.899,73.129,76.566,81.176,90.475,90.604,85.966,86.062,59.252,60.664,49.828,49.839,19.833,22.048,37.890,45.281,17.207,15.665,34.050,15.209,53.383,44.112,37.873,27.889,34.791,23.888,16.564,13.843,-0.136,-0.217,-0.215,-0.131,-0.222,-0.193,-0.064,255.496,269.016,2.555,4.001,29.760,37.304,13.613,32.773,47.586,120.579,1.432,33.904,34.073,169.846,160.017,283.861,16.200,12.500,31.700,39.000,14.600,33.200,49.500,
2021/04/05 17:57:22,3010.127,0.000,0.364,0.000,5.066,5.873,309.368,139.506,139.372,278.189,279.680,215.073,228.646,195.580,174.292,163.264,35.257,54.655,56.558,47.206,50.316,54.402,53.736,50.250,49.233,50.255,66.872,72.664,64.239,67.891,81.705,87.877,68.899,73.129,76.566,81.176,90.498,90.663,85.990,86.062,59.276,60.740,49.923,49.918,17.922,22.959,37.601,44.916,17.025,16.576,33.867,15.392,53.201,44.112,37.782,27.889,34.882,24.070,16.564,13.843,-0.155,-0.228,-0.229,-0.140,-0.223,-0.189,-0.064,255.524,269.015,2.555,4.001,29.760,37.304,13.613,32.773,47.586,120.579,1.432,33.904,34.073,169.846,160.017,283.861,16.200,12.500,31.700,39.000,14.600,33.200,49.500,
2021/04/05 17:57:23,3010.189,0.000,0.364,0.000,5.066,5.873,309.615,139.506,139.351,278.189,279.660,215.073,228.625,195.580,174.270,163.286,35.232,54.655,56.558,47.181,50.316,54.402,53.706,50.250,49.233,50.194,66.872,72.664,64.239,67.891,81.705,87.877,68.899,73.129,76.566,81.176,90.498,90.737,85.990,86.062,59.276,60.664,49.923,49.918,17.649,22.595,38.662,45.554,16.752,16.120,33.776,15.938,53.565,44.203,37.691,27.798,34.699,23.979,16.382,13.843,-0.139,-0.218,-0.217,-0.119,-0.227,-0.201,-0.064,255.557,269.021,6.963,6.671,29.787,39.740,13.005,31.939,48.265,144.941,257.005,33.637,36.610,169.813,161.565,284.151,14.200,15.200,31.600,41.300,14.300,32.400,50.100,
2021/04/05 17:57:24,3010.325,0.000,0.364,0.000,5.103,5.873,309.615,139.484,139.372,278.404,279.680,215.052,228.646,195.558,174.544,163.286,35.257,54.631,56.558,47.276,50.316,54.424,53.736,50.272,49.335,50.194,66.848,72.664,64.215,67.891,81.705,87.973,68.899,73.090,76.566,81.198,90.475,90.663,85.966,86.062,59.252,60.740,49.897,49.918,18.468,19.497,36.637,44.187,16.479,15.756,33.776,15.301,53.201,43.930,37.691,27.798,34.791,23.979,16.473,13.843,-0.131,-0.230,-0.220,-0.122,-0.223,-0.191,-0.064,255.575,269.016,6.963,6.671,29.787,39.740,13.005,31.939,48.265,144.941,257.005,33.637,36.610,169.813,161.565,284.151,14.200,15.200,31.600,41.300,14.300,32.400,50.100,
2021/04/05 17:57:25,3010.370,0.000,0.364,0.000,5.066,5.873,309.615,139.254,139.351,278.189,279.660,215.073,228.625,195.580,174.522,163.286,35.232,54.631,56.528,47.181,50.316,54.424,53.796,50.333,49.335,50.165,66.848,72.634,64.215,67.862,81.705,87.973,68.899,73.151,76.566,81.198,90.475,90.634,85.966,86.033,59.252,60.634,49.897,49.887,17.285,19.497,37.505,44.825,16.752,16.029,33.958,15.392,53.565,44.203,37.782,27.889,34.791,23.979,16.473,13.843,-0.142,-0.216,-0.228,-0.123,-0.205,-0.197,-0.064,255.589,269.015,6.963,6.671,29.787,39.740,13.005,31.939,48.265,144.941,257.005,33.637,36.610,169.813,161.565,284.151,14.200,15.200,31.600,41.300,14.300,32.400,50.100,
2021/04/05 17:57:26,3010.438,0.000,0.364,0.000,5.066,5.899,309.615,139.254,139.099,278.189,279.895,215.073,228.861,195.580,174.522,163.286,35.232,54.631,56.558,47.181,50.316,54.424,53.706,50.333,49.335,50.194,66.848,72.664,64.215,67.891,81.705,87.973,68.899,73.151,76.566,81.198,90.475,90.663,86.031,86.062,59.252,60.740,49.897,49.918,19.560,25.510,36.926,44.825,17.480,16.849,34.232,15.756,53.474,44.659,37.782,28.163,34.699,24.070,16.382,13.752,-0.136,-0.211,-0.214,-0.127,-0.220,-0.193,-0.064,255.627,269.016,6.963,6.671,29.787,39.740,13.005,31.939,48.265,144.941,257.005,33.637,36.610,169.813,161.565,284.151,14.200,15.200,31.600,41.300,14.300,32.400,50.100,
2021/04/05 17:57:27,3010.438,0.000,0.364,0.000,5.066,5.873,309.615,139.254,139.351,278.189,279.895,215.073,228.625,195.580,174.270,163.286,35.232,54.698,56.558,47.181,50.382,54.402,53.736,50.311,49.312,50.255,66.848,72.664,64.215,67.891,81.705,87.951,68.965,73.129,76.566,81.176,90.475,90.663,86.031,86.121,59.252,60.740,49.897,49.918,17.831,21.137,38.276,45.281,16.752,15.209,33.776,15.392,53.383,44.568,37.691,28.163,34.791,23.979,16.473,13.752,-0.151,-0.226,-0.230,-0.141,-0.227,-0.210,-0.064,255.635,269.021,2.617,4.036,29.982,38.560,14.528,32.491,48.702,43.452,228.013,36.182,36.989,166.059,159.836,284.265,11.000,13.800,31.700,40.200,15.800,32.800,50.300,
2021/04/05 17:57:28,3010.421,0.000,0.364,0.000,5.066,5.899,309.615,139.254,139.121,278.424,279.915,215.308,228.646,195.580,174.544,163.286,35.257,54.631,56.558,47.206,50.316,54.424,53.706,50.333,49.335,50.255,66.848,72.664,64.215,67.891,81.705,87.973,68.965,73.151,76.566,81.198,90.540,90.663,85.966,86.121,59.318,60.740,49.897,49.918,18.104,24.326,37.505,44.370,16.387,16.120,34.050,15.756,53.110,44.386,37.873,28.071,34.791,23.979,16.382,13.752,-0.141,-0.196,-0.212,-0.128,-0.205,-0.183,-0.064,255.681,269.016,2.617,4.036,29.982,38.560,14.528,32.491,48.702,43.452,228.013,36.182,36.989,166.059,159.836,284.265,11.000,13.800,31.700,40.200,15.800,32.800,50.300,
2021/04/05 17:57:29,3010.404,0.000,0.364,0.000,5.066,5.873,309.388,139.254,139.099,278.424,279.895,215.308,228.861,195.580,174.522,163.286,35.232,54.655,56.656,47.181,50.316,54.424,53.736,50.333,49.335,50.277,66.872,72.747,64.306,67.974,81.705,87.973,68.899,73.151,76.566,81.198,90.498,90.758,86.055,86.143,59.342,60.762,49.923,50.004,18.104,22.413,39.240,44.278,16.479,16.485,33.685,15.209,53.201,44.568,38.055,28.163,34.791,24.070,16.564,13.752,-0.142,-0.233,-0.227,-0.130,-0.229,-0.217,-0.064,255.667,269.015,2.617,4.036,29.982,38.560,14.528,32.491,48.702,43.452,228.013,36.182,36.989,166.059,159.836,284.265,11.000,13.800,31.700,40.200,15.800,32.800,50.300,
2021/04/05 17:57:30,3010.489,0.000,0.364,0.000,5.066,5.899,309.388,139.254,139.121,278.424,279.915,215.073,228.881,195.580,174.544,163.286,35.257,54.631,56.497,47.181,50.316,54.424,53.706,50.333,49.335,50.194,66.848,72.664,64.215,67.815,81.705,87.973,68.899,73.151,76.566,81.198,90.475,90.663,86.031,86.062,59.252,60.664,49.897,49.839,19.651,21.866,36.926,45.281,17.025,16.576,34.232,15.209,53.474,44.568,37.964,28.071,34.791,24.070,16.382,13.752,-0.137,-0.220,-0.227,-0.126,-0.216,-0.198,-0.064,255.680,269.015,2.617,4.036,29.982,38.560,14.528,32.491,48.702,43.452,228.013,36.182,36.989,166.059,159.836,284.265,11.000,13.800,31.700,40.200,15.800,32.800,50.300,
2021/04/05 17:57:31,3010.601,0.000,0.364,0.000,5.066,5.899,309.368,139.232,139.099,278.404,279.895,215.287,228.861,195.558,174.522,163.264,35.232,54.631,56.558,47.181,50.316,54.402,53.706,50.311,49.233,50.194,66.848,72.603,64.215,67.891,81.705,87.951,68.899,73.129,76.566,81.176,90.540,90.663,86.031,86.062,59.252,60.664,49.828,49.918,18.195,20.864,38.276,43.367,16.479,16.667,33.867,15.118,53.656,44.386,37.691,27.980,34.791,24.070,16.473,13.661,-0.147,-0.219,-0.226,-0.130,-0.222,-0.193,-0.064,255.661,269.021,2.617,4.036,29.982,38.560,14.528,32.491,48.702,43.452,228.013,36.182,36.989,166.059,159.836,284.265,11.000,13.800,31.700,40.200,15.800,32.800,50.300,
2021/04/05 17:57:32,3010.534,0.000,0.364,0.000,5.029,5.899,309.615,139.254,139.099,278.424,279.895,215.308,228.861,195.580,174.522,163.286,35.232,54.698,56.633,47.206,50.316,54.402,53.706,50.311,49.233,50.255,66.848,72.664,64.282,67.891,81.705,87.951,68.965,73.129,76.631,81.176,90.540,90.663,86.031,86.062,59.318,60.740,49.828,49.918,19.105,21.775,38.565,43.823,16.843,16.667,34.232,15.209,53.838,44.659,37.964,28.254,34.791,24.252,16.564,13.661,-0.134,-0.212,-0.214,-0.127,-0.218,-0.191,-0.064,255.693,269.021,2.617,4.036,29.982,38.560,14.528,32.491,48.702,43.452,228.013,36.182,36.989,166.059,159.836,284.265,11.000,13.800,31.700,40.200,15.800,32.800,50.300,
2021/04/05 17:57:33,3010.421,0.000,0.364,0.000,5.066,5.899,309.615,139.003,139.121,278.424,279.915,215.308,228.881,195.580,174.544,163.286,35.257,54.631,56.497,47.206,50.316,54.424,53.736,50.333,49.335,50.194,66.848,72.603,64.215,67.891,81.705,87.973,68.965,73.151,76.566,81.198,90.475,90.663,86.031,86.062,59.252,60.740,49.828,49.839,17.012,20.499,39.530,44.461,16.205,15.847,33.776,15.209,53.656,44.659,37.964,28.163,34.791,24.161,16.473,13.661,-0.147,-0.220,-0.221,-0.132,-0.213,-0.191,-0.064,255.641,269.021,7.649,8.422,30.880,37.044,12.952,32.129,47.538,168.690,299.914,36.573,30.858,166.608,159.027,283.627,21.000,24.900,33.200,40.000,14.500,32.800,49.500,
2021/04/05 17:57:34,3010.161,0.000,0.364,0.000,5.066,5.873,309.368,139.003,139.121,278.424,279.915,215.308,228.881,195.580,174.544,163.516,35.257,54.722,56.558,47.181,50.316,54.424,53.706,50.333,49.335,50.194,66.806,72.664,64.239,67.891,81.705,87.973,68.965,73.151,76.566,81.272,90.498,90.663,85.990,86.062,59.276,60.740,49.853,49.918,19.287,21.957,37.216,44.734,17.025,16.211,33.958,15.027,53.110,44.477,37.782,27.980,34.699,24.070,16.291,13.752,-0.143,-0.212,-0.219,-0.117,-0.219,-0.202,-0.064,255.601,269.016,7.649,8.422,30.880,37.044,12.952,32.129,47.538,168.690,299.914,36.573,30.858,166.608,159.027,283.627,21.000,24.900,33.200,40.000,14.500,32.800,49.500,
2021/04/05 17:57:35,3009.619,0.000,0.364,0.000,5.066,5.873,309.595,138.981,139.121,278.404,279.915,215.287,228.881,195.558,174.544,163.264,35.257,54.631,56.528,47.181,50.316,54.424,53.736,50.409,49.335,50.165,66.848,72.574,64.215,67.862,81.705,88.032,68.899,73.212,76.566,81.272,90.475,90.634,85.966,86.033,59.252,60.710,49.828,49.887,19.924,20.499,37.890,44.187,16.570,15.483,33.867,14.572,53.383,44.841,37.782,28.163,34.699,24.070,16.382,13.661,-0.131,-0.239,-0.221,-0.122,-0.230,-0.194,-0.064,255.583,269.021,7.649,8.422,30.880,37.044,12.952,32.129,47.538,168.690,299.914,36.573,30.858,166.608,159.027,283.627,21.000,24.900,33.200,40.000,14.500,32.800,49.500,
2021/04/05 17:57:36,3008.548,0.000,0.364,0.000,5.066,5.873,309.595,139.003,139.121,278.424,279.915,215.308,228.881,195.580,174.544,163.264,35.188,54.631,56.528,47.181,50.316,54.402,53.767,50.311,49.312,50.165,66.848,72.574,64.215,67.862,81.770,87.951,68.899,73.129,76.566,81.176,90.475,90.634,85.966,86.033,59.252,60.634,49.897,49.887,15.830,20.408,38.180,45.281,16.661,16.211,34.050,15.118,53.474,44.750,37.873,28.254,34.791,24.161,16.291,13.661,-0.152,-0.246,-0.244,-0.142,-0.233,-0.220,-0.064,255.431,269.021,6.229,7.237,31.968,36.072,13.381,31.603,47.835,132.397,281.155,35.579,35.408,163.055,160.017,283.049,15.200,12.300,33.800,38.000,14.700,32.100,49.600,
2021/04/05 17:57:37,3007.111,0.000,0.364,0.000,5.066,5.873,309.595,138.981,138.869,278.404,279.915,215.287,228.881,195.558,174.795,163.264,35.257,54.698,56.558,47.206,50.316,54.402,53.796,50.311,49.312,50.255,66.848,72.664,64.215,67.891,81.770,87.951,68.899,73.129,76.566,81.176,90.475,90.663,86.031,86.062,59.252,60.740,49.828,49.918,18.286,19.588,38.276,43.823,16.570,16.302,34.141,14.390,53.474,44.295,37.873,27.980,34.791,24.161,16.746,13.752,-0.142,-0.212,-0.219,-0.116,-0.213,-0.177,-0.064,255.131,269.021,6.229,7.237,31.968,36.072,13.381,31.603,47.835,132.397,281.155,35.579,35.408,163.055,160.017,283.049,15.200,12.300,33.800,38.000,14.700,32.100,49.600,
2021/04/05 17:57:38,3005.490,0.000,0.364,0.000,5.066,5.873,309.615,139.003,138.847,278.424,279.895,215.308,228.861,195.831,174.522,163.286,35.232,54.698,56.558,47.181,50.316,54.402,53.706,50.311,49.312,50.194,66.848,72.603,64.215,67.815,81.834,87.951,68.899,73.129,76.631,81.176,90.475,90.663,85.966,86.062,59.252,60.664,49.828,49.839,20.197,22.504,38.565,45.372,16.843,16.302,33.685,14.299,53.201,44.659,37.691,28.071,34.699,24.161,16.291,13.661,-0.151,-0.224,-0.226,-0.135,-0.225,-0.207,-0.064,254.740,269.015,6.229,7.237,31.968,36.072,13.381,31.603,47.835,132.397,281.155,35.579,35.408,163.055,160.017,283.049,15.200,12.300,33.800,38.000,14.700,32.100,49.600,
2021/04/05 17:57:39,3003.747,0.000,0.364,0.000,5.066,5.873,309.595,139.003,138.869,278.189,279.680,215.308,228.881,195.580,174.544,163.264,35.257,54.698,56.656,47.206,50.316,54.402,53.706,50.311,49.312,50.277,66.848,72.747,64.215,67.913,81.834,88.011,68.899,73.129,76.566,81.176,90.475,90.758,86.031,86.143,59.252,60.762,49.828,50.004,18.468,18.677,38.565,43.185,16.387,15.847,34.232,13.934,53.383,44.659,37.873,28.436,34.699,24.252,16.473,13.661,-0.132,-0.217,-0.211,-0.125,-0.220,-0.191,-0.064,254.309,269.074,6.229,7.237,31.968,36.072,13.381,31.603,47.835,132.397,281.155,35.579,35.408,163.055,160.017,283.049,15.200,12.300,33.800,38.000,14.700,32.100,49.600,
2021/04/05 17:57:40,3001.844,0.000,0.364,0.000,5.066,5.899,309.615,138.751,138.847,278.424,279.895,215.308,228.861,195.580,174.522,163.286,35.232,54.698,56.558,47.112,50.316,54.402,53.767,50.311,49.312,50.255,66.848,72.664,64.215,67.891,81.834,88.011,68.965,73.129,76.566,81.176,90.475,90.663,85.966,86.121,59.252,60.740,49.828,49.918,17.831,20.135,37.216,44.370,16.023,15.665,33.867,14.117,53.201,44.477,37.600,28.254,34.517,24.252,15.926,13.570,-0.147,-0.242,-0.228,-0.142,-0.238,-0.213,-0.064,253.859,269.021,6.229,7.237,31.968,36.072,13.381,31.603,47.835,132.397,281.155,35.579,35.408,163.055,160.017,283.049,15.200,12.300,33.800,38.000,14.700,32.100,49.600,
2021/04/05 17:57:41,2999.981,0.000,0.364,0.000,5.066,5.899,309.615,138.751,138.596,278.189,279.895,215.308,228.861,195.580,174.522,163.286,35.232,54.698,56.558,47.181,50.316,54.402,53.767,50.311,49.312,50.255,66.782,72.664,64.215,67.891,81.834,88.011,68.899,73.129,76.566,81.176,90.475,90.663,86.031,86.062,59.252,60.664,49.897,49.918,19.105,19.224,38.083,43.914,16.934,16.029,34.232,14.481,53.201,43.839,37.509,27.707,34.244,24.070,16.017,13.661,-0.138,-0.218,-0.216,-0.133,-0.221,-0.197,-0.064,253.335,269.010,6.229,7.237,31.968,36.072,13.381,31.603,47.835,132.397,281.155,35.579,35.408,163.055,160.017,283.049,15.200,12.300,33.800,38.000,14.700,32.100,49.600,
2021/04/05 17:57:42,2997.993,0.000,0.364,0.000,5.066,5.873,309.595,138.751,138.596,278.189,279.660,215.308,228.861,195.580,174.522,163.264,35.232,54.698,56.528,47.137,50.316,54.402,53.796,50.387,49.312,50.165,66.782,72.634,64.215,67.862,81.899,88.011,68.899,73.129,76.566,81.176,90.475,90.634,86.031,86.033,59.252,60.634,49.828,49.887,18.468,18.768,37.794,43.550,16.752,15.756,34.323,14.481,52.928,43.565,37.509,27.707,34.153,23.979,15.926,13.661,-0.146,-0.223,-0.226,-0.140,-0.226,-0.209,-0.064,252.839,269.010,4.238,7.060,28.051,38.389,14.070,32.668,47.955,160.710,217.519,35.276,38.124,174.289,161.066,283.138,9.600,11.700,30.000,39.900,15.000,33.100,49.700,
