Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:57:43,2996.080,0.000,0.364,0.000,5.066,5.873,309.388,138.500,138.618,278.189,279.680,215.308,228.646,195.580,174.544,163.286,35.257,54.698,56.633,47.206,50.249,54.402,53.796,50.311,49.312,50.255,66.848,72.664,64.282,67.891,81.899,88.011,68.899,73.129,76.566,81.250,90.475,90.663,86.031,86.121,59.185,60.664,49.897,49.918,18.195,21.046,38.276,44.916,17.753,15.756,34.414,14.299,52.928,43.292,37.327,27.616,34.153,23.888,15.744,13.570,-0.142,-0.216,-0.217,-0.130,-0.222,-0.198,-0.064,252.403,269.015,4.238,7.060,28.051,38.389,14.070,32.668,47.955,160.710,217.519,35.276,38.124,174.289,161.066,283.138,9.600,11.700,30.000,39.900,15.000,33.100,49.700,
2021/04/05 17:57:44,2994.342,0.000,0.364,0.000,5.103,5.873,309.595,138.500,138.618,278.189,279.680,215.308,228.881,195.580,174.544,163.264,35.257,54.698,56.558,47.112,50.249,54.424,53.767,50.409,49.335,50.255,66.848,72.664,64.215,67.891,81.899,88.032,68.899,73.151,76.566,81.198,90.540,90.663,86.031,86.121,59.185,60.603,49.897,49.839,18.832,23.870,37.698,45.190,17.025,15.574,34.505,14.572,52.837,43.657,37.509,27.889,34.244,23.888,16.108,13.752,-0.147,-0.220,-0.223,-0.131,-0.223,-0.200,-0.064,251.964,268.952,4.238,7.060,28.051,38.389,14.070,32.668,47.955,160.710,217.519,35.276,38.124,174.289,161.066,283.138,9.600,11.700,30.000,39.900,15.000,33.100,49.700,
2021/04/05 17:57:45,2992.735,0.000,0.364,0.000,5.066,5.873,309.615,138.478,138.596,278.169,279.660,215.287,228.861,195.558,174.522,163.286,35.232,54.698,56.633,47.137,50.225,54.424,53.796,50.409,49.335,50.255,66.848,72.664,64.282,67.891,81.875,88.106,68.875,73.151,76.543,81.198,90.475,90.737,86.031,86.121,59.185,60.664,49.897,49.918,19.469,24.417,36.444,43.823,16.752,16.211,34.414,14.299,52.565,43.839,37.600,28.071,33.971,23.979,15.926,13.661,-0.147,-0.227,-0.232,-0.134,-0.218,-0.191,-0.064,251.541,268.957,4.238,7.060,28.051,38.389,14.070,32.668,47.955,160.710,217.519,35.276,38.124,174.289,161.066,283.138,9.600,11.700,30.000,39.900,15.000,33.100,49.700,
2021/04/05 17:57:46,2990.895,0.000,2.911,0.000,5.103,5.899,309.388,138.500,138.596,278.189,279.660,215.543,228.625,195.580,174.522,163.286,35.232,54.722,56.633,47.137,50.183,54.424,53.796,50.409,49.335,50.255,66.872,72.664,64.306,67.891,81.834,88.106,68.833,73.090,76.566,81.272,90.563,90.663,86.055,86.121,59.143,60.664,49.853,49.918,18.650,20.590,37.794,44.461,17.298,16.029,34.414,14.481,52.928,43.657,37.509,27.980,35.155,23.979,17.383,14.208,-0.150,-0.248,-0.244,-0.139,-0.239,-0.222,-0.064,251.129,268.957,4.238,7.060,28.051,38.389,14.070,32.668,47.955,160.710,217.519,35.276,38.124,174.289,161.066,283.138,9.600,11.700,30.000,39.900,15.000,33.100,49.700,
2021/04/05 17:57:47,2995.314,13.282,8.586,4.696,5.066,5.873,309.595,138.500,138.344,278.189,279.660,215.308,228.625,195.580,174.522,163.264,35.232,54.698,56.633,47.137,50.183,54.424,53.767,50.333,49.335,50.255,66.848,72.664,64.215,67.952,81.834,88.106,68.833,73.090,76.566,81.198,90.475,90.737,86.031,86.121,59.119,60.664,49.828,49.918,17.376,20.226,37.408,44.005,16.479,15.665,34.232,14.299,53.019,43.474,37.418,27.707,34.062,23.979,17.019,13.843,-0.153,-0.254,-0.244,-0.145,-0.240,-0.222,-0.064,250.928,268.898,3.178,2.283,29.455,34.957,14.264,32.798,47.573,102.724,151.189,33.366,35.099,167.036,162.615,282.751,13.100,11.300,31.000,37.000,15.500,33.200,49.300,
2021/04/05 17:57:48,2996.549,0.000,-4.705,4.705,5.066,5.873,309.615,138.500,138.366,278.189,279.680,215.308,228.646,195.329,174.544,163.286,35.257,54.722,56.633,47.112,50.183,54.424,53.767,50.409,49.335,50.255,66.872,72.724,64.306,67.952,81.899,88.106,68.833,73.090,76.566,81.272,90.498,90.737,86.055,86.121,59.143,60.603,49.923,49.918,18.832,24.052,36.444,45.645,17.116,16.393,34.778,14.663,53.747,43.930,37.964,27.798,34.062,23.979,16.473,13.843,-0.151,-0.246,-0.240,-0.144,-0.236,-0.226,-0.064,250.744,268.898,3.178,2.283,29.455,34.957,14.264,32.798,47.573,102.724,151.189,33.366,35.099,167.036,162.615,282.751,13.100,11.300,31.000,37.000,15.500,33.200,49.300,
2021/04/05 17:57:49,2996.745,-2.729,-7.419,4.690,5.066,5.873,309.615,138.500,138.344,278.189,279.660,215.543,228.625,195.580,174.522,163.286,35.163,54.698,56.633,47.112,50.183,54.424,53.767,50.409,49.335,50.255,66.848,72.724,64.215,67.952,81.899,88.106,68.833,73.090,76.566,81.198,90.540,90.737,86.031,86.121,59.119,60.603,49.828,49.918,19.833,23.779,37.408,46.009,17.207,16.120,34.323,14.663,52.746,43.474,37.236,27.616,33.971,23.888,16.017,13.752,-0.151,-0.241,-0.236,-0.142,-0.236,-0.226,-0.064,250.596,268.849,3.178,2.283,29.455,34.957,14.264,32.798,47.573,102.724,151.189,33.366,35.099,167.036,162.615,282.751,13.100,11.300,31.000,37.000,15.500,33.200,49.300,
2021/04/05 17:57:50,2997.053,-2.911,-7.614,4.703,5.066,5.873,309.595,138.500,138.344,278.189,279.660,215.308,228.625,195.329,174.522,163.264,35.163,54.698,56.633,47.112,50.183,54.402,53.706,50.311,49.312,50.255,66.848,72.724,64.282,67.952,81.899,88.084,68.833,73.068,76.566,81.176,90.475,90.663,86.031,86.121,59.119,60.543,49.828,49.918,17.194,22.868,37.890,44.370,17.298,16.211,34.050,14.299,52.746,43.201,37.327,27.433,33.971,23.797,15.926,13.661,-0.148,-0.233,-0.230,-0.135,-0.239,-0.218,-0.064,250.452,268.781,3.178,2.283,29.455,34.957,14.264,32.798,47.573,102.724,151.189,33.366,35.099,167.036,162.615,282.751,13.100,11.300,31.000,37.000,15.500,33.200,49.300,
2021/04/05 17:57:51,2996.834,-2.001,-6.712,4.710,5.066,5.873,309.388,138.500,138.344,278.424,279.660,215.543,228.625,195.580,174.522,163.286,35.163,54.698,56.633,47.137,50.183,54.402,53.767,50.311,49.312,50.255,66.848,72.664,64.215,67.891,81.899,88.084,68.833,73.068,76.502,81.176,90.475,90.663,85.966,86.121,59.052,60.467,49.828,49.918,16.648,23.141,37.119,44.461,17.389,15.756,34.141,14.390,53.019,43.474,37.600,27.616,34.153,23.797,16.108,13.752,-0.151,-0.223,-0.231,-0.128,-0.230,-0.211,-0.064,250.420,268.722,3.178,2.283,29.455,34.957,14.264,32.798,47.573,102.724,151.189,33.366,35.099,167.036,162.615,282.751,13.100,11.300,31.000,37.000,15.500,33.200,49.300,
2021/04/05 17:57:52,2996.734,-1.638,-6.338,4.701,5.066,5.873,309.368,138.248,138.366,278.189,279.680,215.308,228.646,195.580,174.544,163.264,35.188,54.698,56.656,47.137,50.183,54.424,53.796,50.409,49.335,50.277,66.848,72.747,64.215,67.974,81.899,88.106,68.833,73.015,76.502,81.198,90.475,90.684,85.966,86.143,59.052,60.489,49.828,49.941,18.377,20.408,37.698,43.367,16.752,15.574,34.232,14.208,53.383,43.383,37.691,27.525,34.062,23.797,16.108,13.752,-0.162,-0.236,-0.241,-0.137,-0.236,-0.219,-0.064,250.472,268.663,3.178,2.283,29.455,34.957,14.264,32.798,47.573,102.724,151.189,33.366,35.099,167.036,162.615,282.751,13.100,11.300,31.000,37.000,15.500,33.200,49.300,
2021/04/05 17:57:53,2996.695,-1.274,-6.000,4.726,5.103,5.873,309.388,138.478,138.366,278.404,279.680,215.522,228.646,195.558,174.544,163.286,35.257,54.722,56.633,47.068,50.183,54.424,53.767,50.409,49.398,50.194,66.872,72.724,64.239,67.891,81.899,88.106,68.833,73.090,76.502,81.198,90.498,90.663,86.055,86.121,59.010,60.467,49.853,49.918,16.921,22.595,37.987,44.187,17.298,16.211,34.505,14.845,52.656,43.383,37.600,27.433,33.971,23.705,16.108,13.752,-0.160,-0.242,-0.236,-0.147,-0.233,-0.209,-0.064,250.557,268.658,4.885,5.478,31.780,38.903,12.369,31.813,47.768,157.110,248.587,31.489,38.844,165.964,164.129,282.698,10.300,14.300,33.700,40.700,13.800,32.200,49.500,
2021/04/05 17:57:54,2996.672,-0.728,-5.429,4.702,5.103,5.873,309.388,138.500,138.344,278.424,279.660,215.543,228.625,195.580,174.522,163.286,35.232,54.698,56.633,47.042,50.183,54.402,53.767,50.311,49.312,50.255,66.848,72.724,64.215,67.952,81.964,88.084,68.833,72.993,76.566,81.176,90.475,90.663,86.031,86.062,58.919,60.406,49.828,49.839,16.558,23.050,37.698,44.825,17.025,15.938,34.232,14.663,52.928,43.383,37.418,27.525,33.880,23.888,16.017,13.752,-0.165,-0.238,-0.239,-0.151,-0.230,-0.205,-0.064,250.707,268.604,4.885,5.478,31.780,38.903,12.369,31.813,47.768,157.110,248.587,31.489,38.844,165.964,164.129,282.698,10.300,14.300,33.700,40.700,13.800,32.200,49.500,
2021/04/05 17:57:55,2996.863,-0.546,-5.256,4.710,5.066,5.873,309.388,138.500,138.344,278.424,279.895,215.543,228.625,195.580,174.522,163.286,35.232,54.698,56.558,47.112,50.116,54.402,53.796,50.387,49.312,50.194,66.848,72.664,64.215,67.891,81.964,88.144,68.833,72.993,76.566,81.176,90.475,90.663,85.966,86.062,58.919,60.346,49.828,49.839,20.106,24.235,38.373,46.101,17.753,16.576,34.505,14.663,53.019,43.292,37.509,27.433,33.971,23.797,16.291,13.843,-0.158,-0.224,-0.231,-0.143,-0.211,-0.196,-0.064,250.929,268.545,4.885,5.478,31.780,38.903,12.369,31.813,47.768,157.110,248.587,31.489,38.844,165.964,164.129,282.698,10.300,14.300,33.700,40.700,13.800,32.200,49.500,
2021/04/05 17:57:56,2996.879,0.546,-4.156,4.702,5.103,5.873,309.388,138.500,138.344,278.424,279.895,215.543,228.625,195.580,174.773,163.286,35.232,54.698,56.558,47.042,50.183,54.348,53.736,50.333,49.335,50.194,66.782,72.664,64.215,67.891,81.964,88.106,68.833,73.015,76.566,81.198,90.475,90.663,85.966,86.062,58.919,60.346,49.828,49.839,17.467,19.133,38.083,44.461,17.025,15.392,34.232,14.390,53.201,43.019,37.418,27.251,33.971,23.797,16.199,13.752,-0.152,-0.223,-0.232,-0.140,-0.220,-0.213,-0.064,251.164,268.487,4.885,5.478,31.780,38.903,12.369,31.813,47.768,157.110,248.587,31.489,38.844,165.964,164.129,282.698,10.300,14.300,33.700,40.700,13.800,32.200,49.500,
2021/04/05 17:57:57,2996.700,1.092,-3.602,4.694,5.103,5.873,309.368,138.500,138.344,278.424,279.895,215.543,228.625,195.329,174.522,163.264,35.163,54.698,56.528,47.137,50.183,54.424,53.767,50.333,49.335,50.165,66.848,72.634,64.215,67.862,81.964,88.106,68.766,73.015,76.566,81.198,90.410,90.575,85.966,86.033,58.919,60.316,49.828,49.808,18.923,23.597,38.083,45.645,17.935,15.847,34.323,14.936,53.110,42.927,37.509,27.342,33.971,23.797,16.199,13.752,-0.148,-0.219,-0.226,-0.144,-0.223,-0.207,-0.064,251.421,268.482,4.885,5.478,31.780,38.903,12.369,31.813,47.768,157.110,248.587,31.489,38.844,165.964,164.129,282.698,10.300,14.300,33.700,40.700,13.800,32.200,49.500,
2021/04/05 17:57:58,2996.639,1.456,-3.217,4.672,5.103,5.873,309.595,138.500,138.344,278.424,279.895,215.543,228.625,195.580,174.773,163.264,35.232,54.698,56.558,47.042,50.183,54.348,53.767,50.409,49.335,50.194,66.782,72.664,64.215,67.891,81.964,88.106,68.766,73.015,76.566,81.198,90.475,90.663,86.031,86.062,58.853,60.346,49.828,49.918,18.468,24.052,37.794,43.732,17.389,16.120,34.596,14.663,52.928,42.745,37.600,27.433,33.789,23.797,16.199,13.843,-0.141,-0.218,-0.221,-0.138,-0.221,-0.200,-0.064,251.751,268.428,4.885,5.478,31.780,38.903,12.369,31.813,47.768,157.110,248.587,31.489,38.844,165.964,164.129,282.698,10.300,14.300,33.700,40.700,13.800,32.200,49.500,
2021/04/05 17:57:59,2996.482,2.001,-2.664,4.665,5.066,5.873,309.388,138.500,138.366,278.424,279.915,215.543,228.646,195.580,174.795,163.286,35.257,54.698,56.656,47.112,50.183,54.348,53.767,50.409,49.335,50.216,66.782,72.686,64.215,67.974,81.964,88.106,68.766,73.015,76.566,81.198,90.475,90.684,85.966,86.143,58.853,60.368,49.897,49.941,18.377,21.593,37.312,45.098,17.025,15.938,34.232,14.936,53.201,43.201,37.782,27.433,33.971,23.888,16.108,13.752,-0.146,-0.222,-0.223,-0.137,-0.228,-0.206,-0.064,252.077,268.310,4.904,3.901,29.872,37.386,14.384,31.910,47.768,73.413,178.531,34.222,35.858,165.094,162.303,282.698,18.400,24.700,32.500,39.900,16.500,32.300,49.600,
2021/04/05 17:58:00,2996.253,2.001,-2.682,4.684,5.066,5.873,309.388,138.248,138.344,278.424,279.895,215.543,228.625,195.580,174.773,163.286,35.232,54.698,56.558,47.068,50.116,54.326,53.767,50.311,49.312,50.194,66.848,72.664,64.282,67.891,81.964,88.084,68.766,72.993,76.566,81.176,90.475,90.663,85.966,86.062,58.853,60.270,49.897,49.839,17.376,18.859,37.698,44.825,17.116,15.574,34.323,14.754,53.292,43.201,37.964,27.616,33.880,23.979,16.199,13.752,-0.148,-0.219,-0.222,-0.133,-0.220,-0.201,-0.064,252.439,268.315,4.904,3.901,29.872,37.386,14.384,31.910,47.768,73.413,178.531,34.222,35.858,165.094,162.303,282.698,18.400,24.700,32.500,39.900,16.500,32.300,49.600,
2021/04/05 17:58:01,2996.197,1.638,-3.047,4.685,5.066,5.873,309.368,138.248,138.344,278.424,280.130,215.543,228.861,195.580,174.773,163.264,35.163,54.698,56.558,47.137,50.116,54.348,53.767,50.333,49.335,50.133,66.848,72.664,64.215,67.815,81.964,88.032,68.766,72.954,76.566,81.139,90.475,90.604,86.031,86.003,58.787,60.270,49.828,49.839,18.104,18.950,36.926,44.278,17.753,14.936,34.414,14.572,52.656,42.745,37.873,27.433,33.880,23.797,16.108,13.843,-0.154,-0.226,-0.233,-0.140,-0.227,-0.208,-0.064,252.771,268.310,4.904,3.901,29.872,37.386,14.384,31.910,47.768,73.413,178.531,34.222,35.858,165.094,162.303,282.698,18.400,24.700,32.500,39.900,16.500,32.300,49.600,
2021/04/05 17:58:02,2996.141,2.183,-2.504,4.687,5.066,5.873,309.388,138.248,138.366,278.659,280.151,215.543,228.881,195.580,174.795,163.286,35.257,54.698,56.558,47.137,50.116,54.348,53.767,50.409,49.335,50.194,66.848,72.664,64.215,67.952,81.964,88.032,68.766,73.015,76.566,81.198,90.475,90.663,86.031,86.062,58.787,60.270,49.897,49.918,19.469,23.688,37.987,44.916,17.571,15.938,34.505,14.572,53.292,43.201,37.873,27.616,33.880,23.888,16.291,13.843,-0.154,-0.236,-0.238,-0.132,-0.230,-0.198,-0.064,253.169,268.188,4.904,3.901,29.872,37.386,14.384,32.071,48.386,100.784,168.690,37.535,40.156,162.181,162.582,283.749,8.800,12.400,32.800,39.100,16.100,32.400,50.200,
2021/04/05 17:58:03,2996.197,2.729,-1.963,4.692,5.066,5.873,309.368,138.248,138.366,278.659,280.151,215.543,228.881,195.329,174.795,163.264,35.188,54.698,56.558,47.112,50.116,54.326,53.767,50.311,49.312,50.194,66.848,72.664,64.215,67.891,81.964,88.084,68.766,72.993,76.566,81.117,90.475,90.604,86.031,86.062,58.787,60.270,49.897,49.918,18.741,20.681,37.408,44.370,17.298,15.574,34.323,14.572,53.474,43.292,38.146,27.707,33.880,23.888,16.108,13.752,-0.148,-0.221,-0.236,-0.132,-0.207,-0.210,-0.064,253.607,268.193,2.138,1.020,31.022,37.682,14.705,32.071,48.386,100.784,168.690,37.535,40.156,162.181,162.582,283.749,8.800,12.400,32.800,39.100,16.100,32.400,50.200,
2021/04/05 17:58:04,2996.219,2.911,-1.773,4.684,5.066,5.873,309.368,138.248,138.092,278.659,280.130,215.543,228.861,195.580,174.773,163.264,35.163,54.698,56.558,47.068,50.116,54.287,53.767,50.333,49.335,50.194,66.848,72.664,64.215,67.891,81.964,88.032,68.766,73.015,76.566,81.139,90.540,90.604,85.966,86.062,58.787,60.209,49.897,49.918,15.648,20.408,37.987,45.554,17.298,15.392,34.141,14.845,53.383,43.292,37.964,27.707,33.971,23.979,16.108,13.752,-0.138,-0.214,-0.229,-0.128,-0.208,-0.200,-0.064,254.038,268.193,2.138,1.020,31.022,37.682,14.705,32.071,48.386,100.784,168.690,37.535,40.156,162.181,162.582,283.749,8.800,12.400,32.800,39.100,16.100,32.400,50.200,
2021/04/05 17:58:05,2996.169,3.457,-1.254,4.711,5.029,5.873,309.368,138.248,138.092,278.659,280.130,215.543,228.861,195.580,174.773,163.264,35.163,54.698,56.633,47.112,50.116,54.348,53.796,50.409,49.398,50.255,66.848,72.664,64.215,67.952,82.029,88.106,68.766,73.015,76.566,81.198,90.475,90.737,85.966,86.121,58.787,60.270,49.897,49.918,16.558,18.768,37.312,45.007,16.479,15.209,34.414,14.754,53.201,43.201,37.873,27.433,33.971,23.979,16.473,13.843,-0.149,-0.253,-0.242,-0.139,-0.240,-0.220,-0.064,254.449,268.193,2.138,1.020,31.022,37.682,14.705,32.846,48.145,160.710,188.531,26.479,35.758,171.469,164.821,283.574,12.700,14.700,31.400,44.000,13.300,33.200,49.900,
2021/04/05 17:58:06,2996.253,4.003,-0.714,4.717,5.066,5.873,309.368,138.248,138.092,278.659,280.130,215.543,228.861,195.580,174.773,163.264,35.163,54.764,56.633,47.137,50.116,54.348,53.767,50.409,49.335,50.194,66.848,72.724,64.215,67.952,82.029,88.106,68.766,73.015,76.566,81.198,90.475,90.663,86.031,86.121,58.720,60.270,49.897,49.918,19.196,23.141,37.408,45.372,17.116,15.847,34.323,14.936,53.292,43.292,37.782,27.525,33.880,23.979,16.291,13.752,-0.141,-0.232,-0.227,-0.132,-0.226,-0.205,-0.064,254.906,268.080,4.238,4.045,29.606,42.268,12.134,32.846,48.145,160.710,188.531,26.479,35.758,171.469,164.821,283.574,12.700,14.700,31.400,44.000,13.300,33.200,49.900,
2021/04/05 17:58:07,2996.314,4.003,-0.696,4.699,5.066,5.873,309.368,138.248,138.092,278.659,280.130,215.543,228.861,195.580,174.773,163.264,35.163,54.698,56.468,47.068,50.116,54.287,53.767,50.333,49.335,50.104,66.848,72.574,64.282,67.862,82.029,88.032,68.766,72.954,76.566,81.139,90.475,90.575,86.031,85.974,58.720,60.104,49.897,49.808,16.285,18.404,37.505,44.005,17.116,15.483,34.232,14.572,52.928,42.927,37.691,27.616,33.880,23.888,16.199,13.661,-0.136,-0.220,-0.220,-0.126,-0.219,-0.207,-0.064,255.343,268.139,4.238,4.045,29.606,42.268,12.134,32.846,48.145,160.710,188.531,26.479,35.758,171.469,164.821,283.574,12.700,14.700,31.400,44.000,13.300,33.200,49.900,
2021/04/05 17:58:08,2996.303,4.003,-0.702,4.705,5.066,5.873,309.368,137.997,138.092,278.659,280.130,215.543,228.861,195.580,174.773,163.264,35.163,54.698,56.633,47.068,50.116,54.348,53.767,50.333,49.335,50.133,66.848,72.664,64.215,67.891,82.029,88.032,68.700,72.954,76.566,81.198,90.475,90.663,86.031,86.062,58.720,60.209,49.897,49.918,18.013,19.862,37.601,45.372,17.389,15.483,34.141,14.481,53.292,43.292,38.420,27.889,33.971,23.979,16.382,13.661,-0.146,-0.226,-0.227,-0.132,-0.233,-0.213,-0.064,255.746,268.070,4.238,4.045,29.606,42.268,12.134,32.846,48.145,160.710,188.531,26.479,35.758,171.469,164.821,283.574,12.700,14.700,31.400,44.000,13.300,33.200,49.900,
2021/04/05 17:58:09,2996.348,4.185,-0.507,4.692,5.066,5.873,309.388,137.997,138.092,278.894,280.130,215.778,229.096,195.580,174.773,163.286,35.163,54.698,56.558,47.068,50.116,54.348,53.767,50.333,49.335,50.194,66.848,72.664,64.215,67.891,82.029,88.106,68.766,72.954,76.566,81.139,90.475,90.663,85.966,86.062,58.720,60.209,49.897,49.918,18.650,22.413,36.830,43.641,17.025,15.392,34.505,14.572,53.201,43.201,37.691,27.525,33.880,23.979,16.108,13.661,-0.139,-0.222,-0.221,-0.116,-0.227,-0.206,-0.064,256.150,268.070,4.238,4.045,29.606,42.268,12.134,32.846,48.145,160.710,188.531,26.479,35.758,171.469,164.821,283.574,12.700,14.700,31.400,44.000,13.300,33.200,49.900,
2021/04/05 17:58:10,2996.460,4.185,-0.531,4.716,5.066,5.873,309.141,137.997,137.863,278.894,280.151,215.778,229.116,195.580,175.047,163.264,35.188,54.698,56.633,47.042,50.116,54.326,53.843,50.387,49.375,50.194,66.848,72.664,64.215,67.891,82.029,88.084,68.766,72.993,76.502,81.176,90.475,90.663,85.966,86.062,58.720,60.209,49.897,49.918,17.649,21.957,37.601,44.461,17.753,15.938,34.141,14.481,53.110,43.292,37.782,27.616,33.880,24.070,16.199,13.570,-0.151,-0.222,-0.230,-0.128,-0.226,-0.205,-0.064,256.568,267.958,4.238,4.045,29.606,42.268,12.134,32.846,48.145,160.710,188.531,26.479,35.758,171.469,164.821,283.574,12.700,14.700,31.400,44.000,13.300,33.200,49.900,
2021/04/05 17:58:11,2996.756,4.003,-0.726,4.728,5.066,5.873,309.388,137.997,137.863,278.894,280.151,215.778,229.116,195.580,174.795,163.286,35.188,54.698,56.633,47.068,50.116,54.287,53.767,50.409,49.398,50.194,66.848,72.664,64.215,67.952,82.029,88.032,68.766,72.954,76.566,81.198,90.475,90.663,85.966,86.062,58.720,60.209,49.828,49.918,16.648,21.046,37.601,44.552,17.480,15.209,34.414,14.663,53.292,43.110,38.146,27.616,33.971,23.979,16.291,13.661,-0.147,-0.219,-0.223,-0.123,-0.220,-0.197,-0.064,257.011,268.080,4.238,4.045,29.606,42.268,12.134,32.608,47.835,181.909,247.964,37.907,37.298,163.787,162.510,283.049,9.900,12.800,32.200,39.500,15.500,32.900,49.700,
2021/04/05 17:58:12,2997.036,4.185,-0.512,4.697,5.066,5.847,309.368,137.975,137.863,278.874,280.151,215.757,229.116,195.558,175.047,163.264,35.188,54.698,56.633,47.042,50.116,54.326,53.767,50.387,49.375,50.194,66.848,72.664,64.215,67.952,82.093,88.084,68.700,72.932,76.502,81.176,90.475,90.663,85.966,86.062,58.720,60.209,49.828,49.918,18.195,21.775,38.083,46.101,17.480,15.392,34.323,14.663,52.928,43.019,37.782,27.616,33.971,24.070,16.291,13.661,-0.159,-0.236,-0.234,-0.146,-0.230,-0.202,-0.064,257.370,268.017,3.002,4.531,30.925,37.461,14.684,32.608,47.835,181.909,247.964,37.907,37.298,163.787,162.510,283.049,9.900,12.800,32.200,39.500,15.500,32.900,49.700,
2021/04/05 17:58:13,2997.125,4.185,-0.539,4.724,5.066,5.873,309.388,137.997,137.841,278.894,280.365,215.778,229.096,195.580,175.025,163.286,35.163,54.698,56.558,47.042,50.116,54.348,53.767,50.409,49.398,50.194,66.782,72.664,64.215,67.891,82.029,88.106,68.766,72.954,76.502,81.198,90.410,90.604,85.966,86.062,58.720,60.209,49.897,49.918,19.560,23.415,37.216,44.916,17.116,15.574,34.596,15.118,53.019,43.110,38.146,27.798,33.971,24.161,16.291,13.661,-0.158,-0.232,-0.233,-0.142,-0.225,-0.199,-0.064,257.749,268.075,3.002,4.531,30.925,37.461,14.684,32.608,47.835,181.909,247.964,37.907,37.298,163.787,162.510,283.049,9.900,12.800,32.200,39.500,15.500,32.900,49.700,
2021/04/05 17:58:14,2997.545,3.639,-1.066,4.705,5.066,5.847,309.368,137.997,137.863,278.894,280.386,215.778,229.116,195.580,174.795,163.264,35.188,54.698,56.558,47.068,50.116,54.348,53.767,50.409,49.398,50.194,66.848,72.664,64.215,67.891,82.029,88.106,68.766,72.954,76.566,81.198,90.410,90.663,85.966,86.062,58.720,60.133,49.828,49.918,20.378,23.779,35.962,46.283,17.571,15.756,34.596,14.390,53.019,43.201,38.146,27.798,33.971,24.161,16.564,13.661,-0.151,-0.221,-0.224,-0.137,-0.208,-0.205,-0.064,258.108,268.022,3.002,4.531,30.925,37.461,14.684,32.608,47.835,181.909,247.964,37.907,37.298,163.787,162.510,283.049,9.900,12.800,32.200,39.500,15.500,32.900,49.700,
2021/04/05 17:58:15,2997.842,3.821,-0.906,4.727,5.066,5.873,309.388,137.745,137.589,278.894,280.365,215.778,229.331,195.580,174.773,163.286,35.163,54.698,56.633,46.998,50.183,54.348,53.796,50.333,49.335,50.194,66.782,72.664,64.215,67.952,82.029,88.106,68.700,72.954,76.566,81.198,90.410,90.663,85.966,86.121,58.720,60.209,49.828,49.918,21.106,20.773,39.047,45.463,17.298,15.938,34.505,14.936,52.928,43.019,38.237,27.707,34.062,24.161,16.473,13.570,-0.140,-0.209,-0.217,-0.126,-0.205,-0.196,-0.064,258.448,268.012,3.002,4.531,30.925,37.461,14.684,32.608,47.835,181.909,247.964,37.907,37.298,163.787,162.510,283.049,9.900,12.800,32.200,39.500,15.500,32.900,49.700,
2021/04/05 17:58:16,2998.094,4.549,-0.160,4.709,5.066,5.873,309.368,137.745,137.589,278.894,280.365,215.778,229.331,195.580,175.025,163.264,35.232,54.698,56.558,47.042,50.183,54.348,53.767,50.409,49.398,50.194,66.848,72.664,64.215,67.891,82.093,88.106,68.700,72.954,76.502,81.198,90.410,90.663,85.966,86.121,58.720,60.209,49.897,49.839,17.012,19.315,37.216,44.278,18.026,15.483,34.141,14.208,53.110,43.019,38.055,27.525,33.971,24.161,16.564,13.661,-0.150,-0.233,-0.231,-0.139,-0.233,-0.214,-0.064,258.761,268.012,3.002,4.531,30.925,37.461,14.684,32.608,47.835,181.909,247.964,37.907,37.298,163.787,162.510,283.049,9.900,12.800,32.200,39.500,15.500,32.900,49.700,
2021/04/05 17:58:17,2998.004,5.095,0.399,4.695,5.103,5.873,309.368,137.494,137.589,278.894,280.365,215.778,229.331,195.580,174.773,163.264,35.163,54.764,56.633,47.042,50.116,54.348,53.706,50.409,49.398,50.194,66.782,72.664,64.215,67.891,82.093,88.106,68.766,72.954,76.566,81.198,90.410,90.663,86.031,86.062,58.654,60.209,49.828,49.918,19.014,22.321,38.276,44.278,17.025,15.392,34.323,14.936,53.019,42.836,38.055,27.525,34.062,24.344,16.473,13.570,-0.141,-0.222,-0.220,-0.133,-0.217,-0.200,-0.064,259.067,268.017,3.002,4.531,30.925,37.461,14.684,32.930,47.281,90.000,200.556,32.065,38.010,167.769,163.051,282.831,8.200,10.000,32.600,39.100,16.200,33.300,49.200,
2021/04/05 17:58:18,2997.892,5.095,0.381,4.714,5.066,5.873,309.368,137.494,137.589,279.129,280.365,216.013,229.331,195.580,175.025,163.264,35.163,54.698,56.558,47.068,50.116,54.348,53.706,50.409,49.398,50.194,66.782,72.664,64.215,67.891,82.093,88.106,68.700,72.954,76.566,81.198,90.410,90.604,85.966,86.062,58.720,60.133,49.828,49.839,17.558,22.139,37.023,45.918,16.934,15.756,34.596,15.118,53.110,43.019,38.146,27.707,34.153,24.526,16.837,13.752,-0.148,-0.223,-0.227,-0.144,-0.228,-0.208,-0.064,259.289,268.134,0.200,5.126,30.327,37.187,14.632,32.930,47.281,90.000,200.556,32.065,38.010,167.769,163.051,282.831,8.200,10.000,32.600,39.100,16.200,33.300,49.200,
2021/04/05 17:58:19,2997.651,4.731,0.029,4.702,5.066,5.873,309.160,137.242,137.337,279.129,280.365,216.013,229.331,195.580,175.025,163.286,35.163,54.698,56.633,47.042,50.116,54.287,53.736,50.409,49.335,50.194,66.782,72.664,64.215,67.952,82.029,88.106,68.700,72.954,76.566,81.198,90.410,90.663,85.966,86.121,58.654,60.209,49.828,49.918,17.194,21.410,37.505,44.278,16.661,15.118,34.596,14.754,52.837,43.110,38.511,27.889,34.244,24.617,16.928,13.752,-0.150,-0.240,-0.230,-0.147,-0.237,-0.213,-0.064,259.498,268.075,0.200,5.126,30.327,37.187,14.632,32.930,47.281,90.000,200.556,32.065,38.010,167.769,163.051,282.831,8.200,10.000,32.600,39.100,16.200,33.300,49.200,
2021/04/05 17:58:20,2997.679,5.095,0.415,4.680,5.066,5.873,309.368,137.242,137.359,279.129,280.621,216.013,229.351,195.580,174.795,163.264,35.188,54.698,56.633,47.068,50.116,54.348,53.767,50.333,49.335,50.194,66.848,72.664,64.215,67.952,82.093,88.106,68.700,72.954,76.566,81.198,90.410,90.663,85.966,86.121,58.720,60.209,49.828,49.918,15.739,20.226,37.216,44.187,17.571,15.574,34.778,14.845,53.019,43.019,38.328,27.707,34.244,24.708,17.019,13.752,-0.140,-0.218,-0.220,-0.134,-0.222,-0.202,-0.064,259.733,268.193,0.200,5.126,30.327,37.187,14.632,32.930,47.281,90.000,200.556,32.065,38.010,167.769,163.051,282.831,8.200,10.000,32.600,39.100,16.200,33.300,49.200,
2021/04/05 17:58:21,2997.819,5.822,1.131,4.691,5.066,5.873,309.160,137.242,137.337,279.129,280.600,216.013,229.566,195.580,175.025,163.286,35.163,54.698,56.633,47.068,50.116,54.348,53.796,50.409,49.398,50.133,66.848,72.664,64.215,67.891,82.093,88.106,68.700,72.954,76.566,81.198,90.410,90.604,85.966,86.062,58.720,60.133,49.897,49.918,20.924,21.319,36.734,44.916,17.298,15.027,34.778,14.754,53.110,43.110,38.511,27.889,34.426,24.799,17.019,13.752,-0.141,-0.228,-0.221,-0.134,-0.230,-0.204,-0.064,259.955,268.193,0.200,5.126,30.327,37.187,14.632,32.930,47.281,90.000,200.556,32.065,38.010,167.769,163.051,282.831,8.200,10.000,32.600,39.100,16.200,33.300,49.200,
2021/04/05 17:58:22,2997.858,5.640,0.945,4.695,5.066,5.873,309.388,137.242,137.086,279.129,280.600,216.013,229.331,195.580,175.025,163.286,35.163,54.698,56.558,47.042,50.183,54.348,53.767,50.409,49.398,50.133,66.848,72.603,64.215,67.891,82.093,88.106,68.700,72.954,76.566,81.198,90.410,90.604,86.031,86.062,58.720,60.133,49.897,49.918,18.741,23.688,37.698,45.007,17.571,15.756,34.778,14.845,53.019,43.110,38.602,27.980,34.517,24.891,17.201,13.752,-0.155,-0.223,-0.232,-0.144,-0.229,-0.214,-0.064,260.177,268.310,0.200,5.126,30.327,37.187,14.632,31.829,47.538,156.105,250.994,37.317,36.262,157.878,163.387,283.627,11.900,15.600,34.900,39.300,14.400,32.300,49.400,
2021/04/05 17:58:23,2997.959,5.095,0.406,4.689,5.066,5.873,309.388,136.991,137.086,279.129,280.600,216.013,229.566,195.580,175.025,163.286,35.163,54.698,56.558,47.068,50.116,54.348,53.767,50.409,49.398,50.133,66.848,72.603,64.215,67.891,82.093,88.165,68.700,72.954,76.566,81.198,90.475,90.604,85.966,86.062,58.720,60.073,49.897,49.839,16.648,21.410,37.119,45.190,16.296,14.845,34.778,14.936,53.110,43.019,38.511,27.798,34.426,24.891,17.292,13.843,-0.142,-0.211,-0.217,-0.127,-0.219,-0.194,-0.064,260.386,268.310,8.641,9.519,33.321,37.702,13.277,31.829,47.538,156.105,250.994,37.317,36.262,157.878,163.387,283.627,11.900,15.600,34.900,39.300,14.400,32.300,49.400,
2021/04/05 17:58:24,2998.082,5.822,1.086,4.737,5.066,5.873,309.388,136.991,137.086,279.129,280.600,216.013,229.566,195.580,175.025,163.286,35.163,54.698,56.558,47.068,50.116,54.348,53.767,50.333,49.335,50.133,66.848,72.603,64.215,67.891,82.093,88.165,68.700,72.954,76.502,81.198,90.475,90.604,85.966,86.062,58.720,60.133,49.897,49.839,19.651,21.957,37.312,44.643,16.570,14.936,34.596,14.845,52.565,42.836,38.420,27.707,34.517,24.891,17.292,13.752,-0.146,-0.228,-0.224,-0.130,-0.229,-0.198,-0.064,260.589,268.305,8.641,9.519,33.321,37.702,13.277,31.829,47.538,156.105,250.994,37.317,36.262,157.878,163.387,283.627,11.900,15.600,34.900,39.300,14.400,32.300,49.400,
2021/04/05 17:58:25,2998.166,5.822,1.111,4.712,5.066,5.847,309.368,136.991,136.834,279.129,280.600,216.248,229.566,195.580,175.025,163.264,35.163,54.698,56.468,47.042,50.116,54.287,53.767,50.333,49.335,50.028,66.848,72.574,64.215,67.786,82.093,88.106,68.700,72.878,76.566,81.198,90.475,90.501,85.966,85.974,58.720,60.043,49.897,49.745,18.286,24.508,38.469,44.916,17.480,15.665,34.778,15.483,53.019,42.836,38.602,27.616,34.608,24.982,17.474,13.934,-0.139,-0.211,-0.220,-0.122,-0.218,-0.184,-0.064,260.798,268.305,8.641,9.519,33.321,37.702,13.277,31.829,47.538,156.105,250.994,37.317,36.262,157.878,163.387,283.627,11.900,15.600,34.900,39.300,14.400,32.300,49.400,
2021/04/05 17:58:26,2998.233,5.822,1.078,4.744,5.066,5.873,309.388,136.718,136.834,279.108,280.600,216.227,229.566,195.558,175.025,163.286,35.163,54.674,56.633,47.068,50.116,54.348,53.767,50.409,49.398,50.194,66.824,72.664,64.191,67.891,82.093,88.106,68.700,72.878,76.566,81.198,90.386,90.663,86.007,86.121,58.696,60.209,49.872,49.918,17.376,21.866,36.830,45.645,17.207,15.118,34.596,14.936,52.656,42.927,38.420,27.707,34.608,24.891,17.474,13.843,-0.135,-0.198,-0.212,-0.111,-0.204,-0.170,-0.064,260.986,268.369,8.641,9.519,33.321,37.702,13.277,31.829,47.538,156.105,250.994,37.317,36.262,157.878,163.387,283.627,11.900,15.600,34.900,39.300,14.400,32.300,49.400,
2021/04/05 17:58:27,2998.211,5.822,1.094,4.728,5.066,5.873,309.368,136.740,136.834,279.129,280.600,216.248,229.566,195.580,175.025,163.264,35.163,54.764,56.558,47.042,50.116,54.348,53.767,50.409,49.398,50.133,66.848,72.603,64.215,67.891,82.093,88.165,68.700,72.954,76.566,81.198,90.410,90.663,85.966,86.121,58.720,60.133,49.897,49.839,17.558,21.137,38.565,44.278,17.298,15.118,34.323,14.754,52.565,42.836,38.420,27.798,34.699,24.982,17.383,13.843,-0.136,-0.197,-0.219,-0.109,-0.199,-0.175,-0.064,261.156,268.428,8.641,9.519,33.321,37.702,13.277,31.829,47.538,156.105,250.994,37.317,36.262,157.878,163.387,283.627,11.900,15.600,34.900,39.300,14.400,32.300,49.400,
2021/04/05 17:58:28,2998.032,6.004,1.283,4.722,5.066,5.873,309.368,136.718,136.582,279.343,280.600,216.227,229.566,195.558,175.025,163.264,35.163,54.764,56.604,47.042,50.116,54.348,53.767,50.409,49.398,50.104,66.848,72.574,64.215,67.862,82.029,88.165,68.700,72.954,76.566,81.198,90.475,90.575,86.031,86.033,58.720,60.180,49.828,49.808,17.194,22.504,37.890,44.916,17.298,16.120,34.596,14.936,52.565,42.745,38.511,27.707,34.517,24.982,17.565,13.843,-0.144,-0.212,-0.231,-0.128,-0.203,-0.202,-0.064,261.352,268.487,8.641,9.519,33.321,37.702,13.277,32.568,48.071,104.744,279.273,36.573,36.573,165.041,163.958,284.210,12.400,12.900,32.400,40.600,14.700,32.900,49.700,
2021/04/05 17:58:29,2997.875,6.550,1.807,4.743,5.066,5.847,309.388,136.466,136.582,279.343,280.836,216.227,229.801,195.558,175.025,163.286,35.163,54.764,56.633,47.042,50.116,54.348,53.796,50.409,49.398,50.133,66.782,72.664,64.215,67.952,82.093,88.165,68.700,72.954,76.566,81.272,90.475,90.604,86.031,86.062,58.720,60.209,49.828,49.918,20.106,21.775,38.276,46.465,17.116,16.211,34.687,15.027,52.292,42.563,38.420,27.707,34.608,25.073,17.656,13.843,-0.143,-0.223,-0.231,-0.133,-0.214,-0.197,-0.064,261.534,268.604,3.929,4.965,30.880,38.601,13.560,32.568,48.071,104.744,279.273,36.573,36.573,165.041,163.958,284.210,12.400,12.900,32.400,40.600,14.700,32.900,49.700,
2021/04/05 17:58:30,2997.607,6.550,1.791,4.759,5.029,5.847,309.595,136.488,136.582,279.364,280.600,216.248,229.801,195.580,175.276,163.516,35.163,54.764,56.633,47.042,50.116,54.348,53.767,50.333,49.398,50.194,66.782,72.664,64.215,67.891,82.093,88.165,68.700,72.878,76.566,81.198,90.475,90.663,86.031,86.121,58.720,60.209,49.897,49.918,20.287,21.775,38.662,45.098,17.480,15.027,34.323,14.845,52.383,42.836,38.420,27.798,34.699,25.073,17.565,13.843,-0.137,-0.222,-0.227,-0.127,-0.226,-0.202,-0.064,261.714,268.604,3.929,4.965,30.880,38.601,13.560,32.568,48.071,104.744,279.273,36.573,36.573,165.041,163.958,284.210,12.400,12.900,32.400,40.600,14.700,32.900,49.700,
2021/04/05 17:58:31,2997.416,6.914,2.165,4.749,5.029,5.873,309.368,136.215,136.331,279.343,280.600,216.227,229.801,195.558,175.025,163.264,35.163,54.698,56.656,47.068,50.116,54.348,53.767,50.409,49.398,50.216,66.782,72.686,64.215,67.913,82.093,88.165,68.700,72.878,76.566,81.198,90.475,90.684,86.031,86.143,58.720,60.231,49.897,49.941,18.650,22.504,38.855,45.372,17.025,15.392,34.778,14.936,52.565,42.927,38.328,27.798,34.699,24.982,17.838,13.934,-0.152,-0.245,-0.250,-0.143,-0.242,-0.228,-0.064,261.933,268.658,3.929,4.965,30.880,38.601,13.560,32.997,47.348,103.069,147.848,31.752,36.464,164.498,163.268,283.185,15.000,11.100,33.600,41.500,15.300,33.400,49.100,
2021/04/05 17:58:32,2997.114,7.096,2.331,4.765,5.066,5.873,309.368,136.215,136.331,279.343,280.836,216.462,230.037,195.558,175.276,163.264,35.163,54.698,56.633,47.042,50.116,54.348,53.796,50.409,49.398,50.133,66.782,72.664,64.215,67.891,82.093,88.165,68.700,72.878,76.566,81.198,90.410,90.663,86.031,86.121,58.720,60.209,49.897,49.839,17.376,20.408,37.216,44.370,16.934,15.847,34.505,14.845,52.383,42.836,38.511,27.798,34.426,24.982,17.565,13.843,-0.137,-0.241,-0.231,-0.127,-0.233,-0.207,-0.064,262.344,268.786,5.749,4.134,31.164,39.541,14.217,32.997,47.348,103.069,147.848,31.752,36.464,164.498,163.268,283.185,15.000,11.100,33.600,41.500,15.300,33.400,49.100,
2021/04/05 17:58:33,2997.125,6.914,2.163,4.751,5.029,5.873,309.368,136.237,136.331,279.599,280.836,216.483,230.037,195.580,175.276,163.516,35.163,54.764,56.558,47.042,50.050,54.348,53.706,50.333,49.398,50.058,66.782,72.603,64.215,67.891,82.093,88.106,68.700,72.878,76.566,81.198,90.475,90.604,86.031,86.062,58.720,60.133,49.897,49.839,17.740,22.413,38.180,45.281,17.935,16.211,34.687,15.209,52.656,43.019,38.511,27.798,34.426,24.982,17.474,13.843,-0.142,-0.240,-0.228,-0.133,-0.231,-0.214,-0.064,262.584,268.834,5.749,4.134,31.164,39.541,14.217,32.997,47.348,103.069,147.848,31.752,36.464,164.498,163.268,283.185,15.000,11.100,33.600,41.500,15.300,33.400,49.100,
2021/04/05 17:58:34,2997.338,7.096,2.346,4.750,5.066,5.873,309.388,136.237,136.079,279.364,280.836,216.483,230.037,195.580,175.276,163.286,35.163,54.698,56.468,47.137,50.050,54.348,53.736,50.333,49.398,50.028,66.782,72.498,64.215,67.786,82.093,88.106,68.700,72.878,76.566,81.198,90.475,90.501,85.966,86.033,58.720,60.104,49.897,49.745,18.923,21.410,38.276,44.278,17.844,15.574,34.778,14.481,52.746,42.927,38.602,27.798,34.426,24.982,17.747,13.934,-0.140,-0.230,-0.226,-0.130,-0.228,-0.214,-0.064,262.821,268.952,5.749,4.134,31.164,39.541,14.217,32.997,47.348,103.069,147.848,31.752,36.464,164.498,163.268,283.185,15.000,11.100,33.600,41.500,15.300,33.400,49.100,
2021/04/05 17:58:35,2997.663,7.278,2.520,4.758,5.066,5.873,309.388,135.985,136.079,279.364,280.836,216.483,230.037,195.831,175.276,163.286,35.163,54.698,56.558,47.042,50.092,54.287,53.646,50.333,49.335,50.133,66.782,72.603,64.215,67.891,82.134,88.032,68.676,72.878,76.543,81.198,90.475,90.663,86.031,86.062,58.720,60.133,49.828,49.839,19.014,22.868,38.758,44.552,17.844,16.211,34.596,15.209,52.565,43.110,38.875,27.889,34.517,24.982,17.747,13.934,-0.136,-0.232,-0.221,-0.123,-0.237,-0.206,-0.064,263.049,268.898,5.749,4.134,31.164,39.541,14.217,32.997,47.348,103.069,147.848,31.752,36.464,164.498,163.268,283.185,15.000,11.100,33.600,41.500,15.300,33.400,49.100,
2021/04/05 17:58:36,2997.763,7.460,2.711,4.749,5.066,5.847,309.595,135.985,135.827,279.364,280.836,216.483,230.037,195.831,175.276,163.264,35.163,54.764,56.558,47.042,50.050,54.287,53.706,50.333,49.398,50.058,66.782,72.603,64.215,67.815,82.158,88.032,68.700,72.878,76.566,81.198,90.410,90.604,85.966,86.062,58.720,60.133,49.828,49.839,17.285,21.775,37.119,43.823,16.387,15.574,34.596,14.663,52.656,43.019,38.511,27.798,34.335,24.891,17.747,14.026,-0.134,-0.214,-0.216,-0.116,-0.225,-0.197,-0.064,263.302,269.069,5.749,4.134,31.164,39.541,14.217,32.997,47.348,103.069,147.848,31.752,36.464,164.498,163.268,283.185,15.000,11.100,33.600,41.500,15.300,33.400,49.100,
2021/04/05 17:58:37,2997.780,7.460,2.701,4.759,5.066,5.873,309.595,135.734,135.827,279.599,280.836,216.483,230.272,195.580,175.276,163.516,35.163,54.764,56.558,47.042,50.116,54.287,53.675,50.333,49.398,50.058,66.782,72.603,64.215,67.815,82.158,88.032,68.700,72.878,76.566,81.198,90.475,90.604,85.966,86.062,58.720,60.133,49.828,49.839,18.741,25.875,37.794,44.552,17.480,16.393,34.687,15.118,53.110,43.292,38.511,27.707,34.335,24.891,17.838,13.934,-0.139,-0.217,-0.218,-0.114,-0.228,-0.202,-0.064,263.591,269.069,4.280,7.569,31.000,36.162,13.662,32.088,47.538,127.405,254.679,36.870,37.472,162.096,163.711,283.627,11.800,13.400,33.500,38.100,15.100,32.500,49.200,
2021/04/05 17:58:38,2997.842,7.642,2.871,4.771,5.066,5.873,309.595,135.734,135.827,279.364,280.836,216.483,230.272,195.580,175.276,163.516,35.163,54.764,56.558,47.042,50.116,54.287,53.646,50.333,49.398,50.133,66.782,72.603,64.215,67.891,82.223,88.032,68.700,72.878,76.566,81.198,90.410,90.604,85.966,86.062,58.720,60.133,49.828,49.839,16.921,20.499,38.276,45.190,16.387,15.847,34.687,15.301,52.928,43.019,38.328,27.616,34.335,24.982,17.838,14.026,-0.142,-0.222,-0.226,-0.118,-0.229,-0.206,-0.064,263.793,269.251,4.280,7.569,31.000,36.162,13.662,32.088,47.538,127.405,254.679,36.870,37.472,162.096,163.711,283.627,11.800,13.400,33.500,38.100,15.100,32.500,49.200,
2021/04/05 17:58:39,2997.976,8.006,3.263,4.743,5.066,5.873,309.595,135.734,135.827,279.364,281.071,216.483,230.272,195.580,175.276,163.516,35.093,54.698,56.558,46.973,50.026,54.287,53.736,50.333,49.398,50.133,66.782,72.603,64.215,67.815,82.264,88.032,68.609,72.878,76.543,81.198,90.410,90.604,85.966,86.062,58.720,60.133,49.828,49.839,17.467,21.501,37.505,44.187,17.298,15.574,34.778,14.936,53.019,43.110,38.602,27.889,34.244,24.891,17.747,14.026,-0.141,-0.215,-0.224,-0.113,-0.225,-0.198,-0.064,264.074,269.304,4.280,7.569,31.000,36.162,13.662,32.088,47.538,127.405,254.679,36.870,37.472,162.096,163.711,283.627,11.800,13.400,33.500,38.100,15.100,32.500,49.200,
2021/04/05 17:58:40,2998.026,7.824,3.103,4.721,5.066,5.873,309.615,135.712,135.576,279.578,281.071,216.697,230.272,195.558,175.528,163.286,35.093,54.722,56.468,47.042,50.116,54.287,53.706,50.333,49.398,50.028,66.806,72.574,64.239,67.786,82.223,88.032,68.700,72.878,76.566,81.198,90.434,90.575,86.055,86.033,58.811,60.104,49.853,49.808,16.467,23.779,37.890,44.552,17.662,16.029,34.414,15.027,53.110,43.019,38.511,27.889,34.244,24.891,18.020,14.026,-0.148,-0.217,-0.223,-0.134,-0.217,-0.198,-0.064,264.301,269.363,4.280,7.569,31.000,36.162,13.662,32.088,47.538,127.405,254.679,36.870,37.472,162.096,163.711,283.627,11.800,13.400,33.500,38.100,15.100,32.500,49.200,
2021/04/05 17:58:41,2998.077,8.006,3.285,4.721,5.066,5.873,309.615,135.482,135.576,279.599,281.071,216.718,230.272,195.831,175.276,163.286,35.163,54.698,56.558,47.042,50.092,54.287,53.706,50.333,49.398,50.133,66.782,72.603,64.215,67.891,82.199,88.032,68.676,72.878,76.543,81.198,90.410,90.604,85.966,86.121,58.787,60.209,49.828,49.839,20.742,24.690,39.626,44.916,16.843,15.301,34.414,15.118,53.019,43.201,38.511,27.798,34.335,24.891,18.020,14.026,-0.146,-0.214,-0.221,-0.132,-0.216,-0.193,-0.064,264.596,269.422,2.617,6.428,29.768,36.520,13.388,32.980,47.586,226.548,275.356,38.179,40.669,166.171,163.983,283.861,11.000,17.200,31.900,38.300,14.800,33.300,49.200,
2021/04/05 17:58:42,2997.780,8.916,4.177,4.738,5.066,5.847,309.595,135.231,135.576,279.599,281.071,216.718,230.507,195.580,175.528,163.516,35.163,54.698,56.558,46.973,50.026,54.287,53.736,50.333,49.398,50.058,66.782,72.603,64.215,67.815,82.199,88.032,68.609,72.878,76.543,81.198,90.410,90.604,85.966,86.062,58.787,60.209,49.828,49.775,16.921,20.499,36.734,45.190,17.480,15.574,34.505,14.572,52.837,43.383,38.328,27.798,34.153,24.799,17.656,13.934,-0.143,-0.206,-0.217,-0.127,-0.207,-0.175,-0.064,265.079,269.598,2.617,6.428,29.768,36.520,13.388,32.980,47.586,226.548,275.356,38.179,40.669,166.171,163.983,283.861,11.000,17.200,31.900,38.300,14.800,33.300,49.200,
2021/04/05 17:58:43,2997.780,8.916,4.177,4.738,5.066,5.847,309.595,135.231,135.576,279.599,281.071,216.718,230.507,195.580,175.528,163.516,35.163,54.698,56.558,46.973,50.026,54.287,53.736,50.333,49.398,50.058,66.782,72.603,64.215,67.815,82.199,88.032,68.609,72.878,76.543,81.198,90.410,90.604,85.966,86.062,58.787,60.209,49.828,49.775,16.921,20.499,36.734,45.190,17.480,15.574,34.505,14.572,52.837,43.383,38.328,27.798,34.153,24.799,17.656,13.934,-0.143,-0.206,-0.217,-0.127,-0.207,-0.175,-0.064,265.079,269.598,2.617,6.428,29.768,36.520,13.388,32.980,47.586,226.548,275.356,38.179,40.669,166.171,163.983,283.861,11.000,17.200,31.900,38.300,14.800,33.300,49.200,
2021/04/05 17:58:44,2997.629,8.916,4.189,4.727,5.029,5.873,309.842,135.231,135.576,279.599,281.306,216.718,230.507,195.580,175.528,163.538,35.093,54.698,56.558,46.973,50.026,54.287,53.706,50.333,49.335,50.133,66.782,72.664,64.215,67.891,82.264,88.032,68.676,72.878,76.543,81.198,90.345,90.663,85.966,86.121,58.787,60.270,49.828,49.839,17.376,22.048,37.216,43.823,17.025,15.847,34.505,14.572,52.928,42.745,38.511,27.707,34.062,24.708,17.565,13.934,-0.141,-0.212,-0.215,-0.126,-0.206,-0.186,-0.064,265.328,269.598,2.617,6.428,29.768,36.520,13.388,32.980,47.586,226.548,275.356,38.179,40.669,166.171,163.983,283.861,11.000,17.200,31.900,38.300,14.800,33.300,49.200,
2021/04/05 17:58:45,2997.489,9.825,5.126,4.699,5.066,5.873,309.615,134.979,135.324,279.599,281.071,216.718,230.507,195.831,175.528,163.286,35.093,54.698,56.497,46.973,50.092,54.265,53.706,50.387,49.375,50.058,66.782,72.603,64.215,67.815,82.264,88.011,68.609,72.856,76.543,81.176,90.410,90.604,85.966,86.062,58.787,60.209,49.828,49.839,16.558,19.133,38.469,44.278,17.025,16.120,34.596,14.663,53.019,42.927,38.328,27.525,34.062,24.708,17.656,13.934,-0.146,-0.220,-0.222,-0.131,-0.209,-0.204,-0.064,265.581,269.662,2.617,6.428,29.768,36.520,13.388,32.980,47.586,226.548,275.356,38.179,40.669,166.171,163.983,283.861,11.000,17.200,31.900,38.300,14.800,33.300,49.200,
2021/04/05 17:58:46,2997.372,9.825,5.116,4.710,5.066,5.873,309.842,134.979,135.324,279.834,281.306,216.718,230.507,195.580,175.528,163.538,35.093,54.764,56.558,46.973,50.116,54.265,53.706,50.311,49.375,50.058,66.782,72.603,64.149,67.815,82.288,88.011,68.633,72.856,76.566,81.176,90.410,90.604,85.966,86.062,58.787,60.209,49.828,49.839,19.560,22.868,38.180,46.283,17.298,15.574,34.596,14.845,52.837,42.927,38.328,27.707,33.971,24.708,17.747,14.026,-0.148,-0.234,-0.230,-0.137,-0.230,-0.211,-0.064,265.842,269.838,2.617,6.428,29.768,36.520,13.388,32.980,47.586,226.548,275.356,38.179,40.669,166.171,163.983,283.861,11.000,17.200,31.900,38.300,14.800,33.300,49.200,
2021/04/05 17:58:47,2997.159,10.007,5.312,4.695,5.066,5.873,309.842,134.958,135.072,279.813,281.306,216.697,230.742,195.558,175.528,163.538,35.163,54.698,56.558,46.973,50.116,54.287,53.706,50.333,49.398,50.058,66.782,72.603,64.149,67.815,82.288,88.032,68.633,72.878,76.502,81.198,90.410,90.604,85.966,86.062,58.787,60.209,49.828,49.839,18.286,22.230,36.637,44.552,17.389,15.938,34.414,14.481,52.928,42.836,38.511,27.616,33.971,24.617,17.565,13.934,-0.135,-0.227,-0.218,-0.130,-0.228,-0.196,-0.064,266.085,269.892,2.608,4.841,30.763,38.560,13.928,32.280,47.659,274.399,321.710,34.672,36.989,164.168,163.811,283.716,12.200,14.600,32.200,40.000,14.800,32.700,49.300,
2021/04/05 17:58:48,2997.170,10.371,5.684,4.687,5.066,5.873,309.842,134.706,135.072,279.813,281.306,216.932,230.742,195.810,175.528,163.538,35.093,54.764,56.558,47.042,50.116,54.190,53.706,50.311,49.312,50.058,66.782,72.603,64.215,67.815,82.352,88.011,68.633,72.856,76.502,81.176,90.410,90.530,85.966,86.062,58.787,60.209,49.828,49.839,16.648,19.862,37.794,45.645,17.662,15.574,34.505,14.572,52.746,42.654,38.055,27.342,34.062,24.526,17.838,13.934,-0.130,-0.206,-0.209,-0.122,-0.214,-0.189,-0.064,266.659,270.068,2.608,4.841,30.763,38.560,13.928,32.280,47.659,274.399,321.710,34.672,36.989,164.168,163.811,283.716,12.200,14.600,32.200,40.000,14.800,32.700,49.300,
2021/04/05 17:58:49,2997.170,10.371,5.684,4.687,5.066,5.873,309.842,134.706,135.072,279.813,281.306,216.932,230.742,195.810,175.528,163.538,35.093,54.764,56.558,47.042,50.116,54.190,53.706,50.311,49.312,50.058,66.782,72.603,64.215,67.815,82.352,88.011,68.633,72.856,76.502,81.176,90.410,90.530,85.966,86.062,58.787,60.209,49.828,49.839,16.648,19.862,37.794,45.645,17.662,15.574,34.505,14.572,52.746,42.654,38.055,27.342,34.062,24.526,17.838,13.934,-0.130,-0.206,-0.209,-0.122,-0.214,-0.189,-0.064,266.659,270.068,2.608,4.841,30.763,38.560,13.928,32.280,47.659,274.399,321.710,34.672,36.989,164.168,163.811,283.716,12.200,14.600,32.200,40.000,14.800,32.700,49.300,
2021/04/05 17:58:50,2997.372,10.553,5.842,4.711,5.066,5.847,309.822,134.476,134.821,279.834,281.306,216.953,230.742,195.831,175.528,163.516,35.093,54.764,56.558,46.973,50.026,54.265,53.706,50.311,49.375,50.058,66.782,72.664,64.215,67.891,82.329,88.011,68.609,72.856,76.543,81.176,90.410,90.604,86.031,86.121,58.853,60.270,49.828,49.839,19.014,20.135,38.855,44.461,16.752,15.483,34.232,14.481,53.019,43.201,38.328,27.525,33.971,24.617,17.838,13.934,-0.143,-0.230,-0.224,-0.135,-0.232,-0.207,-0.064,266.977,270.239,2.608,4.841,30.763,38.560,13.928,32.280,47.659,274.399,321.710,34.672,36.989,164.168,163.811,283.716,12.200,14.600,32.200,40.000,14.800,32.700,49.300,
2021/04/05 17:58:51,2997.416,11.099,6.432,4.667,5.066,5.847,309.822,134.476,134.821,279.834,281.306,216.953,230.977,195.831,175.528,163.516,35.093,54.764,56.497,47.042,50.050,54.190,53.706,50.311,49.375,50.058,66.782,72.527,64.149,67.815,82.352,87.951,68.633,72.856,76.566,81.176,90.475,90.604,85.966,86.062,58.853,60.270,49.828,49.839,19.651,23.597,38.469,43.914,16.843,15.756,34.141,14.663,52.928,43.110,38.328,27.433,33.880,24.617,17.747,13.934,-0.136,-0.209,-0.212,-0.121,-0.218,-0.189,-0.064,267.265,270.250,2.608,4.841,30.763,38.560,13.928,32.280,47.659,274.399,321.710,34.672,36.989,164.168,163.811,283.716,12.200,14.600,32.200,40.000,14.800,32.700,49.300,
2021/04/05 17:58:52,2997.500,11.281,6.566,4.715,5.066,5.873,309.842,134.225,134.821,279.834,281.306,216.953,230.742,195.831,175.528,163.538,35.093,54.764,56.497,47.068,50.092,54.212,53.706,50.333,49.398,50.058,66.782,72.527,64.215,67.815,82.329,88.032,68.609,72.878,76.543,81.198,90.410,90.530,85.966,86.062,58.853,60.270,49.828,49.775,17.649,23.324,37.890,45.007,17.753,15.847,34.505,14.026,52.656,42.927,38.237,27.707,33.880,24.526,17.747,14.026,-0.146,-0.210,-0.222,-0.130,-0.218,-0.196,-0.064,267.670,270.426,1.581,2.832,31.896,38.967,13.860,32.144,47.465,214.695,227.862,34.138,35.811,163.657,164.667,283.773,12.000,13.100,34.100,40.600,15.400,32.600,49.100,
2021/04/05 17:58:53,2997.607,11.099,6.389,4.710,5.066,5.873,310.069,134.225,134.569,279.834,281.306,216.953,230.977,195.831,175.779,163.538,35.093,54.764,56.558,46.998,50.116,54.190,53.646,50.311,49.312,50.058,66.782,72.603,64.215,67.891,82.352,87.951,68.633,72.856,76.566,81.176,90.410,90.604,86.031,86.062,58.853,60.270,49.828,49.775,16.830,20.044,36.348,43.367,16.296,15.574,34.596,14.117,52.656,42.927,38.420,27.707,33.789,24.526,17.565,13.934,-0.139,-0.210,-0.219,-0.121,-0.217,-0.183,-0.064,268.056,270.597,1.581,2.832,31.896,38.967,13.860,32.144,47.465,214.695,227.862,34.138,35.811,163.657,164.667,283.773,12.000,13.100,34.100,40.600,15.400,32.600,49.100,
2021/04/05 17:58:54,2997.685,11.645,6.898,4.747,5.066,5.847,310.050,134.225,134.569,280.068,281.306,216.953,230.977,195.580,175.779,163.516,35.093,54.764,56.558,47.042,50.116,54.287,53.706,50.333,49.398,50.133,66.782,72.603,64.215,67.891,82.352,87.973,68.633,72.878,76.566,81.198,90.410,90.604,86.031,86.121,58.853,60.346,49.828,49.839,18.832,22.504,37.023,44.370,17.480,16.302,34.778,14.299,52.746,43.110,38.511,27.889,33.971,24.617,17.747,14.026,-0.139,-0.205,-0.221,-0.115,-0.208,-0.176,-0.064,268.375,270.602,1.581,2.832,31.896,38.967,13.860,32.144,47.465,214.695,227.862,34.138,35.811,163.657,164.667,283.773,12.000,13.100,34.100,40.600,15.400,32.600,49.100,
