Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 17:58:55,2997.540,12.009,7.273,4.736,5.029,5.873,309.842,133.974,134.569,280.068,281.541,216.953,231.212,195.831,175.779,163.538,35.093,54.764,56.497,46.973,50.116,54.287,53.706,50.333,49.398,50.058,66.782,72.527,64.215,67.815,82.352,87.973,68.633,72.878,76.566,81.198,90.410,90.604,85.966,86.062,58.853,60.270,49.828,49.775,17.649,22.230,37.794,45.281,16.205,15.301,34.050,14.299,53.110,43.383,38.328,27.616,33.789,24.526,17.565,13.934,-0.127,-0.194,-0.208,-0.105,-0.192,-0.174,-0.064,268.774,270.715,1.581,2.832,31.896,38.967,13.860,32.144,47.465,214.695,227.862,34.138,35.811,163.657,164.667,283.773,12.000,13.100,34.100,40.600,15.400,32.600,49.100,
2021/04/05 17:58:56,2997.450,12.918,8.190,4.729,5.066,5.873,310.050,133.974,134.318,280.068,281.541,217.188,231.212,195.831,175.779,163.516,35.093,54.764,56.558,47.042,50.116,54.212,53.706,50.333,49.398,50.133,66.782,72.603,64.215,67.891,82.352,87.973,68.633,72.818,76.566,81.198,90.475,90.604,86.031,86.062,58.853,60.346,49.828,49.839,20.287,23.779,38.276,44.278,18.117,15.756,34.687,14.481,52.928,43.110,38.511,27.707,33.880,24.617,18.020,14.117,-0.141,-0.223,-0.230,-0.132,-0.208,-0.193,-0.064,269.100,270.656,1.581,2.832,31.896,38.967,13.860,32.144,47.465,214.695,227.862,34.138,35.811,163.657,164.667,283.773,12.000,13.100,34.100,40.600,15.400,32.600,49.100,
2021/04/05 17:58:57,2997.187,12.373,7.670,4.703,5.066,5.847,310.050,133.974,134.318,280.068,281.541,217.188,231.212,195.831,175.779,163.767,35.093,54.764,56.497,47.042,50.116,54.212,53.706,50.333,49.398,50.058,66.782,72.603,64.149,67.891,82.352,87.973,68.633,72.878,76.566,81.198,90.410,90.604,86.031,86.062,58.853,60.346,49.828,49.839,20.106,26.239,37.216,46.283,18.117,16.758,34.596,14.754,52.837,43.019,38.237,27.525,33.698,24.526,17.838,14.026,-0.129,-0.212,-0.220,-0.118,-0.211,-0.189,-0.064,269.505,270.950,1.581,2.832,31.896,38.967,13.860,32.144,47.465,214.695,227.862,34.138,35.811,163.657,164.667,283.773,12.000,13.100,34.100,40.600,15.400,32.600,49.100,
2021/04/05 17:58:58,2996.986,12.737,8.031,4.706,5.066,5.847,309.822,133.974,134.066,280.068,281.541,217.188,231.212,195.831,176.031,163.516,35.093,54.764,56.468,47.042,50.116,54.287,53.706,50.333,49.398,50.028,66.782,72.498,64.215,67.786,82.352,87.973,68.633,72.878,76.566,81.198,90.410,90.575,85.966,86.033,58.919,60.240,49.828,49.745,17.012,20.864,37.601,44.916,17.935,15.483,34.232,14.390,52.837,43.019,38.328,27.525,33.698,24.617,17.747,14.117,-0.138,-0.219,-0.228,-0.126,-0.217,-0.201,-0.064,269.818,271.126,4.427,6.031,27.443,43.629,14.029,32.980,47.465,161.565,229.708,31.895,33.217,176.322,163.983,283.773,13.000,13.600,29.400,45.000,15.400,33.400,49.200,
2021/04/05 17:58:59,2997.103,12.555,7.861,4.694,5.066,5.847,310.050,133.722,134.066,280.068,281.541,217.423,231.448,195.831,176.031,163.516,35.163,54.764,56.558,47.042,50.092,54.287,53.706,50.409,49.398,50.133,66.782,72.603,64.215,67.815,82.393,88.032,68.609,72.878,76.543,81.198,90.410,90.604,86.031,86.062,58.919,60.346,49.828,49.839,21.834,23.961,38.469,45.736,17.207,15.756,34.414,14.481,52.928,43.292,38.420,27.889,33.789,24.435,17.747,13.934,-0.135,-0.231,-0.221,-0.126,-0.227,-0.195,-0.064,270.202,271.131,4.427,6.031,27.443,43.629,14.029,32.980,47.465,161.565,229.708,31.895,33.217,176.322,163.983,283.773,13.000,13.600,29.400,45.000,15.400,33.400,49.200,
2021/04/05 17:59:00,2997.304,13.464,8.757,4.707,5.066,5.873,310.050,133.471,134.066,280.303,281.541,217.423,231.448,195.831,175.779,163.516,35.093,54.764,56.497,47.042,50.116,54.190,53.706,50.311,49.375,50.133,66.782,72.527,64.215,67.815,82.417,87.951,68.633,72.856,76.566,81.176,90.410,90.604,86.031,86.062,58.919,60.270,49.759,49.775,19.196,21.137,37.794,44.096,17.571,16.211,34.050,13.934,52.837,42.927,37.964,27.525,33.698,24.435,17.656,13.934,-0.137,-0.231,-0.224,-0.129,-0.226,-0.199,-0.064,270.575,271.302,4.427,6.031,27.443,43.629,14.029,32.980,47.465,161.565,229.708,31.895,33.217,176.322,163.983,283.773,13.000,13.600,29.400,45.000,15.400,33.400,49.200,
2021/04/05 17:59:01,2997.360,12.737,8.048,4.689,5.066,5.847,310.277,133.471,134.066,280.068,281.541,217.423,231.448,195.831,176.031,163.516,35.093,54.764,56.497,47.042,50.050,54.212,53.706,50.333,49.398,50.133,66.782,72.603,64.215,67.891,82.417,87.973,68.633,72.818,76.566,81.198,90.410,90.604,86.031,86.062,58.919,60.346,49.759,49.839,19.014,23.870,38.083,44.278,18.026,16.029,34.323,13.843,52.474,42.927,38.146,27.616,33.880,24.435,17.747,14.117,-0.134,-0.218,-0.218,-0.125,-0.218,-0.202,-0.064,270.954,271.420,5.192,7.752,30.327,39.942,13.320,31.675,47.513,195.642,276.667,32.065,37.472,167.425,165.744,284.007,17.500,16.400,33.100,41.700,14.700,32.300,49.300,
2021/04/05 17:59:02,2997.735,13.100,8.381,4.720,5.066,5.847,310.050,133.449,134.066,280.283,281.541,217.402,231.448,195.810,176.031,163.767,35.093,54.698,56.497,47.042,50.050,54.212,53.706,50.333,49.398,50.058,66.782,72.527,64.215,67.815,82.417,87.973,68.633,72.818,76.502,81.198,90.410,90.530,85.966,86.062,58.919,60.346,49.828,49.775,18.559,20.955,36.444,44.643,17.025,15.483,34.596,14.026,52.928,42.927,38.237,27.525,33.789,24.526,18.111,14.117,-0.137,-0.227,-0.222,-0.126,-0.225,-0.211,-0.064,271.313,271.601,5.192,7.752,30.327,39.942,13.320,31.675,47.513,195.642,276.667,32.065,37.472,167.425,165.744,284.007,17.500,16.400,33.100,41.700,14.700,32.300,49.300,
2021/04/05 17:59:03,2997.926,13.282,8.552,4.730,5.066,5.873,310.069,133.219,133.814,280.303,281.541,217.423,231.683,196.083,176.031,163.789,35.093,54.764,56.497,47.042,50.116,54.212,53.646,50.333,49.398,50.133,66.782,72.527,64.215,67.891,82.417,87.973,68.633,72.818,76.566,81.272,90.410,90.604,85.966,86.062,58.919,60.346,49.759,49.775,16.558,19.953,38.373,44.552,17.753,16.029,34.050,13.752,52.746,43.292,38.237,27.707,33.971,24.435,18.020,14.117,-0.131,-0.218,-0.214,-0.114,-0.226,-0.198,-0.064,271.657,271.655,5.192,7.752,30.327,39.942,13.320,31.675,47.513,195.642,276.667,32.065,37.472,167.425,165.744,284.007,17.500,16.400,33.100,41.700,14.700,32.300,49.300,
2021/04/05 17:59:04,2997.959,13.282,8.544,4.738,5.066,5.847,310.277,133.219,133.814,280.303,281.776,217.423,231.683,195.831,176.031,163.767,35.093,54.764,56.497,47.042,50.050,54.212,53.706,50.333,49.398,50.058,66.782,72.603,64.149,67.815,82.417,87.973,68.633,72.818,76.566,81.198,90.410,90.604,85.966,86.062,58.919,60.406,49.759,49.775,17.740,21.046,38.951,44.096,17.662,16.302,34.505,14.299,53.019,43.292,38.146,27.616,33.880,24.526,17.838,14.026,-0.128,-0.208,-0.209,-0.111,-0.222,-0.190,-0.064,272.056,271.836,5.192,7.752,30.327,39.942,13.320,31.675,47.513,195.642,276.667,32.065,37.472,167.425,165.744,284.007,17.500,16.400,33.100,41.700,14.700,32.300,49.300,
2021/04/05 17:59:05,2998.032,13.282,8.575,4.707,5.066,5.847,310.297,132.946,133.563,280.283,281.776,217.402,231.683,195.810,176.031,163.538,35.093,54.764,56.497,47.042,50.050,54.212,53.706,50.333,49.398,50.058,66.782,72.603,64.215,67.815,82.417,87.973,68.633,72.818,76.566,81.198,90.410,90.604,85.966,86.062,58.986,60.406,49.759,49.775,18.832,20.408,37.408,45.281,17.116,15.209,34.232,13.570,53.201,43.292,37.964,27.525,33.698,24.435,17.747,14.026,-0.137,-0.214,-0.221,-0.116,-0.223,-0.199,-0.064,272.309,271.890,5.192,7.752,30.327,39.942,13.320,31.675,47.513,195.642,276.667,32.065,37.472,167.425,165.744,284.007,17.500,16.400,33.100,41.700,14.700,32.300,49.300,
2021/04/05 17:59:06,2997.937,14.556,9.850,4.706,5.066,5.847,310.277,132.968,133.311,280.303,281.776,217.658,231.683,195.831,176.283,163.767,35.093,54.764,56.497,46.973,50.050,54.212,53.646,50.333,49.398,50.058,66.782,72.603,64.215,67.815,82.417,87.973,68.633,72.818,76.566,81.198,90.410,90.604,85.966,86.062,58.986,60.406,49.759,49.775,18.468,23.597,36.734,45.281,17.116,15.756,34.687,14.299,53.110,43.292,38.237,27.525,33.789,24.526,18.020,14.026,-0.135,-0.203,-0.211,-0.105,-0.215,-0.186,-0.064,272.625,272.066,5.192,7.752,30.327,39.942,13.320,31.675,47.513,195.642,276.667,32.065,37.472,167.425,165.744,284.007,17.500,16.400,33.100,41.700,14.700,32.300,49.300,
2021/04/05 17:59:07,2997.747,14.374,9.635,4.739,5.066,5.873,310.277,132.946,133.311,280.283,281.776,217.637,231.683,195.810,176.283,163.767,35.093,54.764,56.497,47.042,50.050,54.212,53.706,50.333,49.335,50.058,66.782,72.603,64.215,67.891,82.417,87.973,68.633,72.818,76.566,81.198,90.410,90.604,85.966,86.062,58.986,60.406,49.759,49.775,21.106,21.410,38.373,44.461,17.207,16.120,34.505,13.752,53.110,43.292,38.420,27.525,33.971,24.617,17.929,14.117,-0.149,-0.217,-0.226,-0.123,-0.221,-0.200,-0.064,272.951,272.242,5.080,5.016,31.167,31.370,15.276,32.298,47.658,79.796,94.574,41.618,33.032,160.498,163.080,284.211,20.300,22.400,34.000,33.600,17.300,32.700,49.400,
2021/04/05 17:59:08,2997.556,14.556,9.834,4.722,5.066,5.873,310.277,132.968,133.311,280.538,281.776,217.658,231.918,195.831,176.283,163.767,35.093,54.764,56.497,47.042,50.116,54.212,53.706,50.333,49.335,50.058,66.782,72.527,64.149,67.815,82.417,87.973,68.633,72.818,76.566,81.198,90.410,90.604,85.966,86.062,58.986,60.406,49.759,49.775,18.468,24.508,38.373,44.916,17.025,16.211,33.958,14.117,53.110,43.110,38.237,27.525,33.789,24.526,17.838,14.117,-0.138,-0.212,-0.212,-0.122,-0.215,-0.181,-0.064,273.265,272.360,5.080,5.016,31.167,31.370,15.276,32.298,47.658,79.796,94.574,41.618,33.032,160.498,163.080,284.211,20.300,22.400,34.000,33.600,17.300,32.700,49.400,
2021/04/05 17:59:09,2997.489,14.738,10.029,4.709,5.066,5.847,310.277,132.716,133.311,280.303,281.776,217.658,231.918,195.831,176.283,163.767,35.093,54.764,56.468,47.042,50.050,54.212,53.706,50.333,49.335,50.028,66.782,72.498,64.215,67.786,82.417,87.973,68.633,72.818,76.566,81.198,90.410,90.501,85.966,86.033,58.986,60.377,49.759,49.745,17.285,20.773,37.023,43.823,17.207,16.120,34.687,13.843,53.201,43.292,38.055,27.525,33.880,24.435,18.020,14.117,-0.148,-0.208,-0.219,-0.132,-0.210,-0.177,-0.064,273.505,272.482,5.080,5.016,31.167,31.370,15.276,32.298,47.658,79.796,94.574,41.618,33.032,160.498,163.080,284.211,20.300,22.400,34.000,33.600,17.300,32.700,49.400,
2021/04/05 17:59:10,2997.400,14.556,9.832,4.724,5.066,5.847,310.504,132.716,133.059,280.538,281.776,217.658,231.918,195.831,176.283,163.767,35.093,54.764,56.497,47.042,50.116,54.212,53.706,50.333,49.335,50.133,66.715,72.603,64.149,67.891,82.417,87.973,68.633,72.818,76.566,81.198,90.410,90.604,85.966,86.062,58.986,60.467,49.759,49.775,18.741,21.410,37.890,44.552,16.570,16.485,34.232,14.299,53.019,43.201,38.146,27.616,33.880,24.435,18.020,14.117,-0.147,-0.217,-0.221,-0.132,-0.211,-0.190,-0.064,273.805,272.659,5.080,5.016,31.167,31.370,15.276,32.298,47.658,79.796,94.574,41.618,33.032,160.498,163.080,284.211,20.300,22.400,34.000,33.600,17.300,32.700,49.400,
2021/04/05 17:59:11,2997.366,14.920,10.210,4.710,5.066,5.873,310.277,132.443,133.059,280.518,281.776,217.872,231.918,195.810,176.283,163.767,35.093,54.764,56.497,47.042,50.026,54.190,53.706,50.311,49.375,50.058,66.715,72.527,64.149,67.815,82.393,88.011,68.609,72.796,76.478,81.250,90.410,90.530,85.966,86.062,58.986,60.406,49.759,49.775,17.012,21.046,37.505,44.005,17.116,16.393,34.232,14.026,53.201,43.383,38.237,27.707,33.789,24.435,17.838,14.117,-0.140,-0.210,-0.215,-0.125,-0.208,-0.179,-0.064,274.113,272.712,3.421,4.429,27.612,33.284,15.180,32.679,47.904,37.875,241.699,38.530,37.800,168.986,164.560,283.398,9.700,11.100,29.800,34.800,16.100,33.200,49.400,
2021/04/05 17:59:12,2997.299,14.738,10.023,4.715,5.066,5.847,310.504,132.465,133.059,280.538,281.776,217.658,232.153,195.831,176.283,163.767,35.093,54.764,56.468,47.042,50.116,54.190,53.646,50.311,49.312,50.028,66.782,72.498,64.149,67.786,82.417,87.951,68.633,72.796,76.566,81.176,90.410,90.575,85.966,86.033,59.052,60.437,49.759,49.745,18.286,21.137,37.794,45.736,17.207,16.029,34.141,13.934,52.837,43.201,38.055,27.798,33.789,24.435,18.111,14.117,-0.139,-0.227,-0.220,-0.126,-0.223,-0.202,-0.064,274.387,273.006,3.421,4.429,27.612,33.284,15.180,32.679,47.904,37.875,241.699,38.530,37.800,168.986,164.560,283.398,9.700,11.100,29.800,34.800,16.100,33.200,49.400,
2021/04/05 17:59:13,2997.081,15.284,10.568,4.716,5.066,5.873,310.504,132.443,132.808,280.518,281.776,217.872,232.153,195.810,176.283,163.767,35.093,54.764,56.497,47.042,50.026,54.190,53.706,50.311,49.312,50.058,66.715,72.527,64.149,67.815,82.393,87.951,68.609,72.796,76.543,81.176,90.410,90.604,85.966,86.062,59.052,60.467,49.759,49.775,19.924,24.508,37.023,45.098,16.752,16.211,34.505,13.843,52.837,43.110,37.873,27.525,33.789,24.526,17.838,14.026,-0.139,-0.217,-0.218,-0.133,-0.222,-0.196,-0.064,274.678,273.119,3.421,4.429,27.612,33.284,15.180,32.679,47.904,37.875,241.699,38.530,37.800,168.986,164.560,283.398,9.700,11.100,29.800,34.800,16.100,33.200,49.400,
2021/04/05 17:59:14,2997.042,15.648,10.954,4.693,5.066,5.847,310.504,132.213,132.808,280.538,282.012,217.893,232.153,195.831,176.031,163.767,35.093,54.764,56.497,47.068,50.092,54.190,53.646,50.311,49.312,50.058,66.715,72.527,64.149,67.815,82.458,88.011,68.609,72.796,76.543,81.176,90.410,90.604,85.966,86.062,59.052,60.467,49.690,49.696,18.286,21.046,36.926,45.007,18.299,15.209,34.323,13.843,52.928,43.201,38.146,27.798,33.789,24.435,17.838,14.117,-0.128,-0.206,-0.208,-0.123,-0.215,-0.184,-0.064,275.011,273.300,3.421,4.429,27.612,33.284,15.180,32.679,47.904,37.875,241.699,38.530,37.800,168.986,164.560,283.398,9.700,11.100,29.800,34.800,16.100,33.200,49.400,
2021/04/05 17:59:15,2997.159,15.466,10.770,4.696,5.066,5.847,310.504,132.213,132.556,280.538,282.012,217.893,232.153,195.831,176.283,163.767,35.093,54.764,56.437,47.068,50.026,54.190,53.646,50.311,49.375,50.058,66.782,72.527,64.149,67.755,82.458,88.011,68.543,72.796,76.543,81.176,90.410,90.530,85.966,86.003,59.052,60.467,49.759,49.696,19.833,24.144,37.698,45.281,18.026,16.211,34.323,13.479,53.019,43.292,38.146,27.525,33.789,24.435,17.838,14.117,-0.139,-0.227,-0.220,-0.133,-0.228,-0.202,-0.064,275.325,273.417,3.421,4.429,27.612,33.284,15.180,32.679,47.904,37.875,241.699,38.530,37.800,168.986,164.560,283.398,9.700,11.100,29.800,34.800,16.100,33.200,49.400,
2021/04/05 17:59:16,2997.204,15.830,11.139,4.691,5.066,5.847,310.524,132.192,132.556,280.753,282.012,218.107,232.388,196.061,176.283,163.789,35.093,54.764,56.497,47.042,50.026,54.212,53.646,50.333,49.398,50.058,66.715,72.527,64.149,67.815,82.458,88.032,68.543,72.818,76.543,81.198,90.410,90.530,85.966,86.062,59.052,60.467,49.759,49.696,21.834,26.057,37.312,43.914,17.207,16.029,34.141,14.208,52.746,42.836,38.328,27.525,33.789,24.435,18.020,14.117,-0.134,-0.203,-0.211,-0.125,-0.215,-0.190,-0.064,275.704,273.535,3.421,4.429,27.612,33.284,15.180,32.679,47.904,37.875,241.699,38.530,37.800,168.986,164.560,283.398,9.700,11.100,29.800,34.800,16.100,33.200,49.400,
2021/04/05 17:59:17,2997.400,16.012,11.310,4.701,5.066,5.873,310.732,132.192,132.556,280.753,282.012,218.107,232.388,196.061,176.031,163.767,35.093,54.764,56.497,47.068,50.092,54.190,53.646,50.311,49.312,50.058,66.715,72.527,64.149,67.815,82.458,88.011,68.543,72.735,76.543,81.176,90.410,90.604,86.031,86.062,59.052,60.543,49.759,49.696,18.650,20.499,36.541,44.278,16.752,16.029,34.414,14.117,53.201,43.110,38.237,27.616,33.698,24.344,17.747,14.026,-0.135,-0.209,-0.211,-0.120,-0.219,-0.188,-0.064,275.996,273.824,9.571,11.107,28.101,41.584,13.314,33.039,47.784,169.160,249.444,28.480,36.098,177.417,164.912,284.792,15.300,20.100,30.000,43.200,14.400,33.400,49.400,
2021/04/05 17:59:18,2997.366,16.376,11.694,4.682,5.066,5.873,310.751,131.962,132.556,280.773,282.012,218.128,232.388,196.083,176.031,163.789,35.093,54.764,56.497,47.042,50.116,54.190,53.646,50.311,49.312,50.133,66.715,72.527,64.149,67.815,82.482,87.951,68.567,72.735,76.502,81.176,90.410,90.604,85.966,86.062,59.052,60.543,49.759,49.775,20.742,22.777,38.951,43.914,17.480,16.029,34.232,13.843,52.746,43.383,38.146,27.798,33.698,24.435,17.747,14.026,-0.132,-0.196,-0.208,-0.116,-0.208,-0.178,-0.064,276.383,273.946,9.571,11.107,28.101,41.584,13.314,33.039,47.784,169.160,249.444,28.480,36.098,177.417,164.912,284.792,15.300,20.100,30.000,43.200,14.400,33.400,49.400,
2021/04/05 17:59:19,2997.444,16.558,11.861,4.696,5.066,5.847,310.732,131.962,132.304,280.773,282.012,218.128,232.624,196.083,176.031,164.019,35.093,54.764,56.497,47.042,50.116,54.190,53.646,50.311,49.312,50.058,66.782,72.527,64.215,67.815,82.417,88.011,68.633,72.796,76.502,81.176,90.410,90.604,85.966,86.062,59.185,60.603,49.759,49.696,21.379,23.961,37.987,45.098,17.571,15.938,34.232,13.661,52.746,43.292,37.964,27.707,33.789,24.435,17.747,14.026,-0.134,-0.193,-0.212,-0.116,-0.205,-0.174,-0.064,276.716,274.069,9.571,11.107,28.101,41.584,13.314,33.039,47.784,169.160,249.444,28.480,36.098,177.417,164.912,284.792,15.300,20.100,30.000,43.200,14.400,33.400,49.400,
2021/04/05 17:59:20,2997.590,16.194,11.478,4.716,5.066,5.847,310.751,131.689,132.304,280.753,282.012,218.107,232.624,195.810,176.031,163.789,35.093,54.764,56.407,47.042,50.092,54.212,53.646,50.333,49.398,50.028,66.715,72.498,64.149,67.725,82.458,88.032,68.543,72.818,76.478,81.198,90.410,90.501,86.031,86.033,59.119,60.513,49.759,49.666,18.741,20.955,37.794,44.643,16.752,15.756,34.323,13.752,52.928,43.110,38.055,27.525,33.698,24.344,17.656,14.117,-0.134,-0.203,-0.214,-0.107,-0.208,-0.178,-0.064,277.061,274.240,9.571,11.107,28.101,41.584,13.314,33.039,47.784,169.160,249.444,28.480,36.098,177.417,164.912,284.792,15.300,20.100,30.000,43.200,14.400,33.400,49.400,
2021/04/05 17:59:21,2997.791,16.012,11.282,4.729,5.066,5.847,310.732,131.710,132.304,280.773,282.012,218.363,232.624,196.083,176.031,163.767,35.093,54.764,56.468,47.042,50.026,54.190,53.646,50.311,49.375,50.028,66.715,72.574,64.149,67.786,82.393,88.011,68.543,72.796,76.543,81.176,90.410,90.575,85.966,86.033,59.119,60.574,49.759,49.666,20.015,23.233,39.337,44.552,17.389,16.302,34.050,13.752,53.292,43.474,38.237,27.616,33.971,24.435,18.202,14.117,-0.126,-0.181,-0.205,-0.103,-0.187,-0.156,-0.064,277.406,274.294,9.571,11.107,28.101,41.584,13.314,33.039,47.784,169.160,249.444,28.480,36.098,177.417,164.912,284.792,15.300,20.100,30.000,43.200,14.400,33.400,49.400,
2021/04/05 17:59:22,2998.161,15.830,11.103,4.727,5.066,5.873,310.732,131.710,132.053,280.773,282.247,218.363,232.624,196.083,175.779,164.019,35.093,54.764,56.437,47.042,50.116,54.212,53.646,50.333,49.398,50.058,66.782,72.527,64.215,67.815,82.482,88.032,68.633,72.818,76.566,81.198,90.410,90.530,85.966,86.062,59.119,60.543,49.690,49.696,19.287,25.510,39.047,45.098,16.934,17.668,33.958,14.117,53.201,43.474,38.237,27.707,33.789,24.526,17.747,14.026,-0.136,-0.209,-0.221,-0.110,-0.207,-0.179,-0.064,277.741,274.534,7.747,8.439,28.508,38.548,12.947,32.696,47.904,156.413,220.675,28.723,35.710,175.126,166.559,283.398,12.300,15.800,30.900,40.000,14.500,33.200,49.500,
2021/04/05 17:59:23,2998.782,16.739,12.019,4.720,5.066,5.847,310.979,131.186,132.053,280.753,282.247,218.342,232.859,196.061,175.779,164.041,35.093,54.764,56.497,47.042,50.116,54.212,53.646,50.333,49.398,50.133,66.782,72.603,64.215,67.815,82.482,88.032,68.567,72.818,76.502,81.198,90.410,90.604,86.031,86.121,59.185,60.664,49.690,49.775,17.649,20.044,38.083,44.187,17.935,16.029,33.867,13.752,52.928,43.292,37.964,27.525,33.698,24.344,17.838,14.026,-0.138,-0.209,-0.227,-0.127,-0.198,-0.205,-0.064,278.399,274.940,7.747,8.439,28.508,38.548,12.947,32.696,47.904,156.413,220.675,28.723,35.710,175.126,166.559,283.398,12.300,15.800,30.900,40.000,14.500,33.200,49.500,
2021/04/05 17:59:24,2998.782,16.739,12.019,4.720,5.066,5.847,310.979,131.186,132.053,280.753,282.247,218.342,232.859,196.061,175.779,164.041,35.093,54.764,56.497,47.042,50.116,54.212,53.646,50.333,49.398,50.133,66.782,72.603,64.215,67.815,82.482,88.032,68.567,72.818,76.502,81.198,90.410,90.604,86.031,86.121,59.185,60.664,49.690,49.775,17.649,20.044,38.083,44.187,17.935,16.029,33.867,13.752,52.928,43.292,37.964,27.525,33.698,24.344,17.838,14.026,-0.138,-0.209,-0.227,-0.127,-0.198,-0.205,-0.064,278.399,274.940,7.747,8.439,28.508,38.548,12.947,32.696,47.904,156.413,220.675,28.723,35.710,175.126,166.559,283.398,12.300,15.800,30.900,40.000,14.500,33.200,49.500,
2021/04/05 17:59:25,2998.855,16.739,12.010,4.730,5.066,5.873,310.959,131.437,131.801,280.988,282.482,218.342,232.859,196.061,175.779,164.019,35.093,54.764,56.407,47.042,50.092,54.212,53.570,50.333,49.398,50.028,66.782,72.498,64.149,67.786,82.458,88.032,68.609,72.818,76.543,81.198,90.410,90.501,86.031,86.033,59.185,60.574,49.690,49.666,18.468,22.139,38.758,43.914,17.935,16.667,34.050,13.752,52.928,43.201,38.237,27.707,33.698,24.344,17.656,13.934,-0.137,-0.214,-0.227,-0.128,-0.203,-0.202,-0.064,278.681,275.063,7.747,8.439,28.508,38.548,12.947,32.696,47.904,156.413,220.675,28.723,35.710,175.126,166.559,283.398,12.300,15.800,30.900,40.000,14.500,33.200,49.500,
2021/04/05 17:59:26,2998.906,16.739,12.001,4.739,5.066,5.873,311.186,131.208,131.801,281.008,282.247,218.598,233.094,196.334,176.031,164.019,35.093,54.764,56.497,47.042,50.092,54.190,53.570,50.311,49.375,50.133,66.715,72.527,64.149,67.815,82.458,88.011,68.543,72.796,76.543,81.176,90.410,90.604,85.966,86.062,59.185,60.603,49.759,49.696,19.196,21.593,37.216,44.734,17.298,16.029,34.141,14.026,52.928,43.292,38.146,27.616,33.789,24.344,17.656,13.934,-0.132,-0.207,-0.221,-0.121,-0.202,-0.191,-0.064,278.902,275.180,7.747,8.439,28.508,38.548,12.947,32.696,47.904,156.413,220.675,28.723,35.710,175.126,166.559,283.398,12.300,15.800,30.900,40.000,14.500,33.200,49.500,
2021/04/05 17:59:27,2998.805,16.376,11.651,4.725,5.029,5.847,310.959,130.934,131.549,280.988,282.482,218.342,233.094,196.061,175.779,164.019,35.093,54.764,56.407,47.042,50.092,54.212,53.570,50.333,49.398,50.028,66.782,72.498,64.149,67.786,82.458,88.032,68.609,72.818,76.478,81.198,90.410,90.501,85.966,86.033,59.252,60.574,49.759,49.666,19.105,23.050,38.276,44.825,18.208,16.667,34.414,13.661,52.928,43.383,38.146,27.798,33.880,24.435,17.656,13.934,-0.138,-0.220,-0.228,-0.128,-0.218,-0.200,-0.064,279.197,275.420,7.747,8.439,28.508,38.548,12.947,32.696,47.904,156.413,220.675,28.723,35.710,175.126,166.559,283.398,12.300,15.800,30.900,40.000,14.500,33.200,49.500,
2021/04/05 17:59:28,2998.877,16.558,11.834,4.723,5.066,5.873,310.959,131.186,131.549,280.988,282.247,218.577,233.094,196.313,175.779,164.019,35.093,54.764,56.437,47.042,50.116,54.212,53.570,50.333,49.335,50.058,66.715,72.467,64.149,67.755,82.547,88.032,68.633,72.818,76.502,81.198,90.410,90.530,85.966,86.003,59.252,60.603,49.690,49.696,16.467,20.864,37.312,44.825,17.025,15.301,34.323,13.752,53.110,43.292,38.237,27.616,33.880,24.435,17.747,14.026,-0.130,-0.212,-0.219,-0.118,-0.216,-0.193,-0.064,279.365,275.587,1.360,4.140,31.816,37.781,11.676,31.142,47.780,107.103,37.147,30.192,32.681,163.583,165.875,284.298,9.900,10.100,33.400,39.500,13.700,31.600,49.400,
2021/04/05 17:59:29,2998.928,16.558,11.813,4.745,5.066,5.847,311.186,130.934,131.298,280.988,282.482,218.577,233.094,196.313,175.779,164.019,35.093,54.764,56.407,47.042,50.092,54.212,53.509,50.333,49.398,50.028,66.782,72.437,64.149,67.725,82.458,88.032,68.543,72.818,76.478,81.198,90.410,90.501,85.966,85.974,59.252,60.574,49.690,49.602,19.105,19.133,38.373,43.914,17.116,15.938,33.867,13.479,52.837,43.292,38.328,27.798,33.880,24.344,17.565,13.934,-0.135,-0.231,-0.228,-0.125,-0.226,-0.202,-0.064,279.561,275.763,1.360,4.140,31.816,37.781,11.676,31.142,47.780,107.103,37.147,30.192,32.681,163.583,165.875,284.298,9.900,10.100,33.400,39.500,13.700,31.600,49.400,
2021/04/05 17:59:30,2998.956,17.285,12.562,4.723,5.066,5.847,311.206,130.683,131.298,280.988,282.482,218.577,233.329,196.313,176.031,164.041,35.093,54.764,56.437,47.042,50.092,54.212,53.509,50.333,49.335,50.058,66.782,72.527,64.215,67.815,82.523,88.032,68.543,72.818,76.478,81.198,90.410,90.530,86.031,86.062,59.252,60.664,49.690,49.696,20.197,21.046,38.855,46.101,17.207,15.938,34.050,13.661,53.019,43.292,38.237,27.707,33.880,24.344,17.838,13.934,-0.136,-0.222,-0.230,-0.126,-0.223,-0.202,-0.064,279.738,275.885,1.360,4.140,31.816,37.781,11.676,31.142,47.780,107.103,37.147,30.192,32.681,163.583,165.875,284.298,9.900,10.100,33.400,39.500,13.700,31.600,49.400,
2021/04/05 17:59:31,2998.676,18.013,13.254,4.759,5.066,5.873,311.206,130.683,131.298,280.988,282.482,218.577,233.329,196.061,175.779,164.041,35.093,54.764,56.437,47.017,50.092,54.190,53.570,50.311,49.312,50.058,66.715,72.527,64.215,67.815,82.523,88.011,68.543,72.796,76.543,81.176,90.410,90.530,86.031,86.062,59.252,60.664,49.759,49.696,18.741,22.048,38.662,45.736,18.664,16.758,33.958,13.843,53.019,43.383,38.146,27.707,33.789,24.344,17.747,13.934,-0.129,-0.231,-0.219,-0.120,-0.223,-0.190,-0.064,279.900,276.174,5.131,3.759,29.760,36.480,15.443,32.692,47.658,123.071,208.611,33.904,34.953,172.185,163.838,284.211,10.300,10.700,31.900,38.300,16.600,33.200,49.400,
2021/04/05 17:59:32,2998.413,17.831,13.099,4.732,5.066,5.847,311.186,130.683,131.046,281.223,282.482,218.577,233.329,196.313,175.779,164.019,35.093,54.764,56.497,47.042,50.050,54.212,53.570,50.333,49.398,50.133,66.715,72.527,64.149,67.815,82.547,88.032,68.567,72.818,76.566,81.198,90.410,90.530,85.966,86.062,59.252,60.740,49.690,49.696,19.560,22.048,40.012,44.916,17.571,16.667,33.685,13.934,52.928,43.292,38.146,27.798,33.880,24.344,17.929,14.026,-0.135,-0.240,-0.229,-0.127,-0.232,-0.199,-0.064,280.070,276.233,5.131,3.759,29.760,36.480,15.443,32.692,47.658,123.071,208.611,33.904,34.953,172.185,163.838,284.211,10.300,10.700,31.900,38.300,16.600,33.200,49.400,
2021/04/05 17:59:33,2998.379,17.285,12.565,4.721,5.066,5.847,311.414,130.453,131.046,281.008,282.482,218.598,233.329,196.334,175.779,164.019,35.093,54.764,56.437,47.042,50.050,54.190,53.570,50.311,49.375,50.058,66.715,72.527,64.149,67.815,82.547,88.011,68.567,72.796,76.502,81.176,90.410,90.604,85.966,86.062,59.318,60.740,49.690,49.696,19.378,24.052,37.505,44.187,17.753,16.120,34.141,13.570,53.292,43.657,38.328,27.889,33.789,24.435,17.747,13.934,-0.128,-0.228,-0.219,-0.120,-0.222,-0.191,-0.064,280.207,276.473,5.131,3.759,29.760,36.480,15.443,32.692,47.658,123.071,208.611,33.904,34.953,172.185,163.838,284.211,10.300,10.700,31.900,38.300,16.600,33.200,49.400,
2021/04/05 17:59:34,2998.547,17.285,12.548,4.737,5.029,5.873,311.186,130.431,131.046,281.223,282.482,218.812,233.564,196.313,175.779,164.271,35.093,54.831,56.437,47.042,50.026,54.212,53.570,50.333,49.398,50.133,66.715,72.527,64.149,67.815,82.523,88.032,68.609,72.818,76.478,81.198,90.410,90.604,85.966,86.062,59.318,60.740,49.690,49.696,18.741,22.686,37.987,45.645,16.752,16.211,34.050,13.752,52.928,43.383,38.055,27.525,33.789,24.344,17.656,13.934,-0.134,-0.235,-0.221,-0.122,-0.225,-0.197,-0.064,280.344,276.703,5.131,3.759,29.760,36.480,15.443,32.692,47.658,123.071,208.611,33.904,34.953,172.185,163.838,284.211,10.300,10.700,31.900,38.300,16.600,33.200,49.400,
2021/04/05 17:59:35,2998.620,16.558,11.833,4.724,5.066,5.873,311.433,130.453,130.794,281.243,282.482,218.833,233.564,196.334,175.779,164.041,35.093,54.764,56.407,47.042,50.050,54.212,53.570,50.333,49.335,50.028,66.715,72.498,64.149,67.786,82.547,88.032,68.633,72.818,76.566,81.198,90.410,90.501,85.966,86.033,59.318,60.710,49.690,49.602,20.651,22.413,39.047,44.370,17.844,16.393,33.867,13.388,52.837,43.474,38.146,27.707,33.971,24.344,17.656,14.026,-0.122,-0.206,-0.206,-0.110,-0.209,-0.185,-0.064,280.540,276.821,5.131,3.759,29.760,36.480,15.443,32.692,47.658,123.071,208.611,33.904,34.953,172.185,163.838,284.211,10.300,10.700,31.900,38.300,16.600,33.200,49.400,
2021/04/05 17:59:36,2998.894,16.739,12.025,4.715,5.066,5.847,311.433,130.453,130.794,281.243,282.717,218.833,233.564,196.334,175.779,164.293,35.093,54.764,56.407,47.042,50.050,54.190,53.570,50.311,49.375,50.028,66.782,72.498,64.215,67.786,82.547,88.011,68.567,72.796,76.566,81.176,90.410,90.501,85.966,86.033,59.318,60.710,49.690,49.666,17.376,19.315,38.083,44.825,17.298,15.574,33.776,13.388,52.565,43.201,37.873,27.707,33.789,24.344,17.565,13.934,-0.129,-0.220,-0.214,-0.118,-0.218,-0.199,-0.064,280.698,277.056,5.131,3.759,29.760,36.480,15.443,32.692,47.658,123.071,208.611,33.904,34.953,172.185,163.838,284.211,10.300,10.700,31.900,38.300,16.600,33.200,49.400,
2021/04/05 17:59:37,2999.186,17.285,12.566,4.719,5.066,5.847,311.414,130.180,130.794,281.223,282.482,218.812,233.564,196.313,175.779,164.271,35.093,54.764,56.407,47.042,50.050,54.190,53.570,50.387,49.375,50.028,66.715,72.498,64.149,67.786,82.547,88.011,68.633,72.796,76.566,81.250,90.410,90.501,86.031,86.033,59.252,60.710,49.620,49.602,17.285,21.957,37.698,45.281,17.025,15.665,33.776,13.752,53.201,43.383,38.055,27.707,33.880,24.252,17.656,13.934,-0.129,-0.208,-0.211,-0.117,-0.210,-0.197,-0.064,280.945,277.173,2.843,1.703,31.346,39.643,12.984,32.382,47.029,129.289,176.634,32.625,37.621,167.998,165.148,283.652,13.400,11.200,33.500,40.900,14.100,32.600,48.800,
2021/04/05 17:59:38,2999.410,17.285,12.564,4.721,5.066,5.847,311.641,130.180,130.543,281.457,282.717,219.047,233.799,196.313,175.779,164.271,35.093,54.764,56.437,47.042,50.050,54.212,53.570,50.333,49.335,50.058,66.715,72.527,64.149,67.755,82.611,88.032,68.567,72.818,76.566,81.198,90.410,90.604,86.031,86.062,59.318,60.800,49.690,49.696,20.924,20.226,37.987,44.734,17.844,16.576,33.776,13.479,52.474,43.292,38.237,27.707,33.880,24.344,17.565,13.934,-0.123,-0.207,-0.206,-0.110,-0.213,-0.190,-0.064,281.147,277.296,2.843,1.703,31.346,39.643,12.984,32.382,47.029,129.289,176.634,32.625,37.621,167.998,165.148,283.652,13.400,11.200,33.500,40.900,14.100,32.600,48.800,
2021/04/05 17:59:39,2999.471,16.921,12.188,4.734,5.066,5.847,311.661,130.180,130.543,281.223,282.717,219.047,233.799,196.313,175.779,164.293,35.093,54.764,56.407,47.042,50.116,54.190,53.570,50.311,49.375,50.104,66.715,72.498,64.149,67.786,82.547,88.011,68.567,72.796,76.502,81.176,90.410,90.575,85.966,86.033,59.318,60.771,49.690,49.666,19.469,22.959,38.662,45.098,18.026,16.485,34.050,13.661,52.474,43.292,37.964,27.798,33.971,24.344,17.383,13.934,-0.127,-0.208,-0.211,-0.116,-0.214,-0.196,-0.064,281.338,277.595,2.843,1.703,31.346,39.643,12.984,32.382,47.029,129.289,176.634,32.625,37.621,167.998,165.148,283.652,13.400,11.200,33.500,40.900,14.100,32.600,48.800,
2021/04/05 17:59:40,2999.533,17.103,12.390,4.713,5.066,5.847,311.641,129.928,130.543,281.457,282.717,219.047,233.799,196.313,175.779,164.271,35.093,54.764,56.437,47.042,50.050,54.212,53.570,50.333,49.398,50.133,66.782,72.527,64.149,67.815,82.547,88.032,68.567,72.818,76.566,81.198,90.410,90.604,85.966,86.062,59.318,60.740,49.690,49.696,19.196,20.681,36.251,44.825,16.843,15.483,34.050,13.206,52.565,43.383,38.237,27.707,34.062,24.435,17.656,13.934,-0.126,-0.212,-0.211,-0.116,-0.217,-0.196,-0.064,281.507,277.761,2.843,1.703,31.346,39.643,12.984,32.382,47.029,129.289,176.634,32.625,37.621,167.998,165.148,283.652,13.400,11.200,33.500,40.900,14.100,32.600,48.800,
2021/04/05 17:59:41,2999.466,18.195,13.464,4.731,5.066,5.847,311.641,129.928,130.543,281.223,282.717,219.047,234.035,196.313,175.779,164.271,35.093,54.764,56.437,47.042,50.050,54.190,53.570,50.311,49.375,50.133,66.715,72.527,64.149,67.815,82.547,88.011,68.567,72.796,76.502,81.176,90.410,90.530,85.966,86.062,59.385,60.800,49.690,49.696,22.471,24.508,39.722,44.278,17.844,16.576,34.050,13.661,52.746,43.565,38.511,28.071,34.244,24.526,17.747,14.026,-0.122,-0.212,-0.207,-0.109,-0.214,-0.190,-0.064,281.749,277.883,3.578,3.048,29.821,36.196,14.751,32.032,47.295,116.565,131.009,36.409,33.163,167.471,164.055,283.948,11.400,10.500,31.800,38.000,17.500,32.300,49.100,
2021/04/05 17:59:42,2999.393,18.195,13.452,4.743,5.066,5.847,311.868,129.950,130.291,281.478,282.717,219.068,234.035,196.586,175.779,164.271,35.093,54.764,56.407,47.042,50.050,54.190,53.570,50.311,49.375,50.028,66.715,72.498,64.149,67.786,82.547,88.084,68.567,72.796,76.502,81.176,90.410,90.501,85.966,86.033,59.385,60.771,49.690,49.666,20.651,26.330,37.119,45.190,18.117,16.029,34.141,13.843,52.928,43.292,38.055,27.616,34.153,24.526,17.656,14.026,-0.135,-0.239,-0.221,-0.123,-0.230,-0.210,-0.064,281.853,278.118,3.578,3.048,29.821,36.196,14.751,32.032,47.295,116.565,131.009,36.409,33.163,167.471,164.055,283.948,11.400,10.500,31.800,38.000,17.500,32.300,49.100,
2021/04/05 17:59:43,2999.118,18.195,13.455,4.740,5.066,5.847,311.868,129.677,130.291,281.457,282.717,219.282,234.035,196.313,175.779,164.271,35.093,54.764,56.407,47.042,50.050,54.190,53.509,50.311,49.375,50.028,66.782,72.498,64.149,67.786,82.547,88.011,68.567,72.796,76.566,81.176,90.410,90.575,85.966,86.033,59.385,60.771,49.690,49.666,18.832,22.139,37.505,43.823,16.934,15.938,33.867,13.388,52.565,42.927,37.964,27.433,34.062,24.435,17.383,13.843,-0.126,-0.210,-0.211,-0.113,-0.223,-0.191,-0.064,282.036,278.236,3.578,3.048,29.821,36.196,14.751,32.032,47.295,116.565,131.009,36.409,33.163,167.471,164.055,283.948,11.400,10.500,31.800,38.000,17.500,32.300,49.100,
2021/04/05 17:59:44,2998.889,18.559,13.841,4.718,5.066,5.847,311.868,129.677,130.039,281.457,282.952,219.047,234.035,196.313,175.779,164.271,35.093,54.764,56.437,47.042,50.026,54.190,53.570,50.311,49.375,50.058,66.715,72.527,64.149,67.815,82.588,88.011,68.543,72.796,76.543,81.250,90.410,90.604,85.966,86.062,59.385,60.800,49.690,49.696,19.833,22.048,38.565,46.283,18.026,16.120,33.685,13.115,52.837,43.474,38.055,27.707,34.062,24.435,17.383,13.843,-0.140,-0.230,-0.227,-0.131,-0.228,-0.217,-0.064,282.185,278.466,3.578,3.048,29.821,36.196,14.751,32.032,47.295,116.565,131.009,36.409,33.163,167.471,164.055,283.948,11.400,10.500,31.800,38.000,17.500,32.300,49.100,
2021/04/05 17:59:45,2998.805,18.377,13.630,4.747,5.103,5.847,311.868,129.447,130.039,281.478,282.717,219.303,234.035,196.334,175.779,164.271,35.093,54.764,56.407,47.042,50.050,54.190,53.570,50.311,49.375,50.028,66.715,72.498,64.149,67.786,82.611,88.011,68.567,72.796,76.502,81.176,90.410,90.501,85.966,86.033,59.385,60.771,49.690,49.666,19.287,20.864,37.890,44.370,17.025,16.211,33.958,13.479,52.656,43.292,38.055,27.707,34.062,24.526,17.383,13.934,-0.126,-0.201,-0.209,-0.110,-0.215,-0.191,-0.064,282.363,278.530,3.578,3.048,29.821,36.196,14.751,32.032,47.295,116.565,131.009,36.409,33.163,167.471,164.055,283.948,11.400,10.500,31.800,38.000,17.500,32.300,49.100,
2021/04/05 17:59:46,2998.894,18.195,13.458,4.737,5.066,5.873,311.868,129.447,130.039,281.478,282.952,219.303,234.270,196.334,175.779,164.271,35.024,54.764,56.361,47.042,50.026,54.190,53.570,50.311,49.375,50.058,66.715,72.467,64.149,67.755,82.588,88.011,68.543,72.735,76.478,81.176,90.410,90.530,85.966,86.062,59.385,60.800,49.690,49.633,17.467,21.957,36.637,44.734,17.571,15.756,34.232,13.115,52.474,43.383,38.237,27.889,34.153,24.526,17.474,13.934,-0.135,-0.219,-0.218,-0.122,-0.230,-0.204,-0.064,282.519,278.882,3.578,3.048,29.821,36.196,14.751,32.032,47.295,116.565,131.009,36.409,33.163,167.471,164.055,283.948,11.400,10.500,31.800,38.000,17.500,32.300,49.100,
2021/04/05 17:59:47,2998.995,19.105,14.366,4.739,5.029,5.847,311.868,129.426,129.788,281.457,282.952,219.282,234.270,196.313,175.779,164.271,35.093,54.764,56.331,47.042,50.050,54.129,53.570,50.311,49.312,50.028,66.715,72.437,64.149,67.725,82.611,88.011,68.567,72.735,76.566,81.176,90.410,90.501,85.966,85.974,59.385,60.771,49.690,49.602,18.377,19.953,37.794,44.643,18.117,16.393,34.050,13.479,52.746,43.657,38.328,27.798,34.335,24.526,17.747,14.026,-0.129,-0.221,-0.212,-0.114,-0.231,-0.195,-0.064,282.761,278.946,8.605,9.795,31.453,37.860,13.153,32.015,47.852,178.002,242.650,31.214,34.236,171.254,166.268,284.152,15.300,14.100,33.100,39.400,14.500,32.400,49.600,
2021/04/05 17:59:48,2999.023,19.105,14.366,4.739,5.029,5.847,311.868,129.196,129.788,281.478,282.952,219.303,234.270,196.586,175.779,164.523,35.093,54.764,56.331,47.042,50.116,54.129,53.570,50.311,49.312,49.966,66.715,72.437,64.215,67.725,82.611,88.011,68.567,72.735,76.566,81.117,90.410,90.442,85.966,85.974,59.385,60.771,49.620,49.602,17.831,19.953,38.180,44.461,17.025,15.574,33.685,13.479,52.474,43.110,37.873,27.525,34.244,24.435,17.292,13.934,-0.131,-0.218,-0.214,-0.114,-0.228,-0.195,-0.064,283.020,279.171,8.605,9.795,31.453,37.860,13.153,32.015,47.852,178.002,242.650,31.214,34.236,171.254,166.268,284.152,15.300,14.100,33.100,39.400,14.500,32.400,49.600,
2021/04/05 17:59:49,2999.141,18.741,13.991,4.750,5.066,5.873,311.888,129.174,129.788,281.457,282.952,219.517,234.270,196.564,175.779,164.293,35.093,54.764,56.331,47.042,50.050,54.190,53.570,50.311,49.375,50.028,66.715,72.498,64.149,67.725,82.611,88.011,68.567,72.735,76.502,81.176,90.410,90.501,85.966,85.974,59.451,60.846,49.690,49.602,17.740,20.226,37.698,44.096,17.298,16.393,33.867,13.388,52.474,43.110,38.055,27.525,34.426,24.526,17.474,13.934,-0.130,-0.209,-0.211,-0.110,-0.221,-0.195,-0.064,283.250,279.411,8.605,9.795,31.453,37.860,13.153,32.015,47.852,178.002,242.650,31.214,34.236,171.254,166.268,284.152,15.300,14.100,33.100,39.400,14.500,32.400,49.600,
2021/04/05 17:59:50,2999.572,19.105,14.353,4.752,5.066,5.847,311.868,128.944,129.788,281.713,282.952,219.538,234.270,196.586,175.779,164.271,35.093,54.831,56.331,47.042,50.050,54.190,53.570,50.311,49.375,50.028,66.715,72.437,64.149,67.725,82.676,88.011,68.567,72.796,76.502,81.176,90.410,90.501,85.966,85.974,59.385,60.771,49.620,49.602,19.560,20.135,37.987,45.098,16.387,15.483,33.685,13.206,52.474,43.201,37.964,27.525,34.517,24.526,17.292,13.934,-0.124,-0.199,-0.201,-0.102,-0.213,-0.183,-0.064,283.543,279.465,8.605,9.795,31.453,37.860,13.153,32.015,47.852,178.002,242.650,31.214,34.236,171.254,166.268,284.152,15.300,14.100,33.100,39.400,14.500,32.400,49.600,
2021/04/05 17:59:51,3000.004,18.923,14.165,4.758,5.066,5.847,312.096,128.944,129.788,281.713,282.952,219.538,234.505,196.586,175.779,164.523,35.093,54.764,56.437,47.112,50.026,54.212,53.646,50.333,49.398,50.058,66.715,72.527,64.149,67.815,82.652,88.106,68.609,72.818,76.543,81.198,90.410,90.604,85.966,86.062,59.451,60.876,49.620,49.696,19.287,22.595,37.794,44.278,17.571,16.758,34.232,13.115,52.656,43.110,37.873,27.342,34.608,24.435,17.292,13.934,-0.129,-0.203,-0.209,-0.109,-0.215,-0.193,-0.064,283.817,279.700,8.605,9.795,31.453,37.860,13.153,32.015,47.852,178.002,242.650,31.214,34.236,171.254,166.268,284.152,15.300,14.100,33.100,39.400,14.500,32.400,49.600,
2021/04/05 17:59:52,3000.172,18.923,14.180,4.743,5.066,5.873,312.096,128.944,129.536,281.713,282.952,219.538,234.505,196.586,175.779,164.523,35.093,54.831,56.407,47.112,50.050,54.129,53.570,50.311,49.375,50.104,66.715,72.498,64.149,67.786,82.676,88.011,68.567,72.796,76.502,81.176,90.410,90.575,85.966,86.033,59.451,60.846,49.620,49.666,17.831,22.230,37.987,46.374,17.298,16.485,34.414,14.026,52.656,43.110,38.055,27.616,34.791,24.526,17.565,14.026,-0.122,-0.207,-0.205,-0.108,-0.221,-0.186,-0.064,284.098,279.881,2.335,9.405,30.189,35.607,13.533,32.209,46.834,170.134,268.172,32.005,35.743,169.354,165.619,283.710,11.300,14.300,31.800,37.100,14.700,32.700,48.600,
2021/04/05 17:59:53,3000.329,19.105,14.365,4.740,5.066,5.873,312.115,128.671,129.284,281.692,283.187,219.517,234.505,196.564,176.031,164.545,35.093,54.764,56.361,47.112,50.050,54.212,53.570,50.333,49.398,50.058,66.715,72.527,64.149,67.815,82.676,88.032,68.567,72.818,76.502,81.198,90.345,90.530,86.031,86.062,59.451,60.876,49.620,49.696,17.467,22.504,37.408,45.645,17.116,16.302,33.958,13.388,52.383,43.201,37.964,27.616,34.791,24.617,17.292,13.934,-0.137,-0.226,-0.221,-0.120,-0.231,-0.208,-0.064,284.347,280.116,2.335,9.405,30.189,35.607,13.533,32.209,46.834,170.134,268.172,32.005,35.743,169.354,165.619,283.710,11.300,14.300,31.800,37.100,14.700,32.700,48.600,
2021/04/05 17:59:54,3000.211,19.651,14.905,4.745,5.066,5.847,312.096,128.671,129.284,281.692,283.187,219.752,234.505,196.564,175.779,164.523,35.093,54.764,56.407,47.112,50.026,54.212,53.570,50.333,49.398,50.104,66.782,72.498,64.149,67.786,82.652,88.106,68.543,72.818,76.543,81.198,90.410,90.575,85.966,86.093,59.451,60.907,49.690,49.666,16.467,20.864,37.698,44.916,17.389,15.301,34.323,13.479,52.746,43.201,38.237,27.525,34.882,24.526,17.383,13.934,-0.119,-0.203,-0.203,-0.107,-0.215,-0.184,-0.064,284.595,280.116,2.335,9.405,30.189,35.607,13.533,32.209,46.834,170.134,268.172,32.005,35.743,169.354,165.619,283.710,11.300,14.300,31.800,37.100,14.700,32.700,48.600,
2021/04/05 17:59:55,3000.054,19.105,14.359,4.746,5.066,5.847,312.343,128.671,129.284,281.692,283.187,219.517,234.505,196.564,175.779,164.545,35.093,54.764,56.407,47.112,50.050,54.190,53.646,50.311,49.375,50.028,66.715,72.498,64.149,67.786,82.676,88.011,68.567,72.796,76.566,81.176,90.410,90.501,85.966,86.033,59.451,60.846,49.690,49.666,18.832,22.230,37.698,44.916,17.389,15.392,34.141,13.661,52.565,43.201,38.055,27.616,34.882,24.617,17.292,14.026,-0.138,-0.217,-0.221,-0.127,-0.226,-0.207,-0.064,284.757,280.346,2.335,9.405,30.189,35.607,13.533,32.209,46.834,170.134,268.172,32.005,35.743,169.354,165.619,283.710,11.300,14.300,31.800,37.100,14.700,32.700,48.600,
2021/04/05 17:59:56,2999.970,19.469,14.692,4.776,5.066,5.847,312.323,128.420,129.284,281.692,283.187,219.752,234.740,196.564,175.779,164.523,35.093,54.831,56.361,47.042,50.026,54.190,53.646,50.311,49.375,50.133,66.715,72.527,64.149,67.815,82.652,88.084,68.543,72.796,76.543,81.176,90.410,90.604,85.966,86.062,59.451,60.937,49.620,49.696,20.106,20.773,38.373,44.370,17.389,15.847,33.776,13.297,52.656,43.474,37.873,27.525,34.791,24.617,17.201,13.934,-0.122,-0.208,-0.205,-0.109,-0.219,-0.186,-0.064,284.940,280.581,4.993,1.360,33.218,37.177,15.431,31.497,46.598,122.735,143.973,38.768,35.144,157.923,164.155,283.022,11.600,13.500,34.600,39.600,16.900,31.900,48.600,
2021/04/05 17:59:57,2999.785,19.287,14.525,4.762,5.066,5.847,312.323,128.442,129.033,281.713,283.187,219.773,234.740,196.586,175.779,164.523,35.093,54.764,56.361,47.112,50.050,54.190,53.646,50.311,49.375,50.058,66.715,72.467,64.149,67.755,82.676,88.084,68.567,72.735,76.566,81.176,90.410,90.530,85.966,86.062,59.518,60.937,49.690,49.633,17.558,22.321,38.276,45.463,17.480,15.847,33.776,13.752,52.383,43.565,38.055,27.707,34.791,24.617,17.110,13.934,-0.136,-0.221,-0.219,-0.125,-0.229,-0.205,-0.064,285.117,280.704,4.993,1.360,33.218,37.177,15.431,31.497,46.598,122.735,143.973,38.768,35.144,157.923,164.155,283.022,11.600,13.500,34.600,39.600,16.900,31.900,48.600,
2021/04/05 17:59:58,2999.696,20.378,15.627,4.751,5.066,5.847,312.550,128.168,129.033,281.692,283.187,219.752,234.740,196.815,176.031,164.523,35.093,54.764,56.331,47.112,50.116,54.190,53.646,50.311,49.375,50.028,66.715,72.437,64.149,67.725,82.676,88.084,68.567,72.735,76.566,81.176,90.475,90.501,85.966,85.974,59.518,60.907,49.620,49.602,18.741,19.042,38.276,45.098,17.662,15.756,34.050,13.388,52.383,43.201,37.873,27.616,34.882,24.526,17.292,13.934,-0.122,-0.209,-0.208,-0.108,-0.220,-0.187,-0.064,285.248,280.939,4.993,1.360,33.218,37.177,15.431,31.497,46.598,122.735,143.973,38.768,35.144,157.923,164.155,283.022,11.600,13.500,34.600,39.600,16.900,31.900,48.600,
2021/04/05 17:59:59,2999.432,20.015,15.301,4.714,5.066,5.847,312.550,128.190,129.033,281.948,283.187,220.008,234.975,196.837,176.031,164.523,35.093,54.764,56.361,47.042,50.050,54.190,53.646,50.311,49.375,50.058,66.715,72.467,64.149,67.815,82.676,88.084,68.633,72.796,76.566,81.176,90.410,90.604,85.966,86.062,59.518,60.937,49.620,49.696,20.106,24.144,39.530,45.190,17.298,16.211,34.232,14.117,52.565,43.019,38.055,27.433,34.791,24.617,17.019,13.843,-0.130,-0.215,-0.216,-0.117,-0.227,-0.196,-0.064,285.397,281.110,4.993,1.360,33.218,37.177,15.431,31.497,46.598,122.735,143.973,38.768,35.144,157.923,164.155,283.022,11.600,13.500,34.600,39.600,16.900,31.900,48.600,
