Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 21:50:00,3003.354,162.664,87.220,75.443,5.103,2.942,338.938,135.462,136.562,314.306,317.813,334.612,346.430,293.410,258.474,217.929,36.196,57.582,57.022,48.145,52.585,56.244,56.024,52.425,51.183,51.522,67.608,73.659,63.646,66.947,80.612,86.510,70.702,73.183,79.559,83.049,89.337,89.430,85.801,85.865,62.605,64.386,49.442,49.707,12.737,17.128,35.287,38.994,15.659,17.851,24.308,12.568,48.654,39.738,33.321,20.416,53.825,47.137,20.841,10.929,-0.104,-0.186,-0.194,-0.095,-0.203,-0.170,-0.064,432.225,459.534,6.896,9.107,31.059,32.971,10.891,22.232,42.204,209.539,238.928,31.438,39.338,193.271,176.906,281.203,12.100,14.000,32.700,34.600,12.300,22.800,44.100,
2021/04/05 21:50:01,3003.281,163.392,87.931,75.461,5.140,2.916,338.938,135.484,136.562,314.326,317.813,334.632,346.202,293.431,258.474,217.929,36.196,57.558,57.052,48.170,52.585,56.266,55.993,52.448,51.205,51.552,67.584,73.749,63.622,66.976,80.612,86.532,70.702,73.205,79.559,83.070,89.313,89.533,85.778,85.894,62.647,64.476,49.417,49.738,13.646,16.946,33.455,39.632,15.932,17.486,24.490,12.750,48.472,39.555,33.412,20.233,53.916,47.046,20.932,10.929,-0.095,-0.181,-0.192,-0.080,-0.205,-0.172,-0.064,432.312,459.033,5.883,7.857,29.530,35.140,11.303,22.002,42.779,211.799,222.421,28.301,36.903,193.299,179.219,282.282,7.900,11.600,31.800,36.900,12.800,22.600,44.300,
2021/04/05 21:50:02,3003.286,163.028,87.708,75.320,5.103,2.942,338.958,135.484,136.310,314.326,317.813,334.405,346.202,293.431,258.239,217.950,36.196,57.582,57.128,48.145,52.585,56.266,56.024,52.448,51.205,51.613,67.608,73.749,63.646,67.052,80.547,86.532,70.702,73.205,79.559,83.070,89.337,89.592,85.801,85.968,62.671,64.552,49.442,49.801,12.828,16.582,35.480,39.632,15.295,17.577,24.490,12.659,48.381,39.555,33.230,20.233,53.916,47.137,21.023,11.020,-0.100,-0.189,-0.199,-0.084,-0.217,-0.184,-0.064,432.349,458.922,5.883,7.857,29.530,35.140,11.303,22.002,42.779,211.799,222.421,28.301,36.903,193.299,179.219,282.282,7.900,11.600,31.800,36.900,12.800,22.600,44.300,
2021/04/05 21:50:03,3003.528,162.664,87.365,75.299,5.103,2.942,338.711,135.233,136.310,314.326,317.813,334.405,346.202,293.431,258.239,217.929,36.127,57.648,57.128,48.214,52.585,56.266,55.993,52.448,51.205,51.552,67.608,73.749,63.646,66.976,80.612,86.532,70.702,73.205,79.559,83.070,89.337,89.533,85.866,85.894,62.671,64.476,49.442,49.801,11.827,17.219,35.191,40.999,14.658,17.304,25.036,12.659,48.472,39.738,33.412,20.324,53.734,47.046,20.932,10.929,-0.089,-0.179,-0.187,-0.083,-0.211,-0.176,-0.064,432.361,458.699,5.883,7.857,29.530,35.140,11.303,22.002,42.779,211.799,222.421,28.301,36.903,193.299,179.219,282.282,7.900,11.600,31.800,36.900,12.800,22.600,44.300,
2021/04/05 21:50:04,3004.264,162.846,87.604,75.242,5.103,2.916,338.711,135.233,136.310,314.326,317.586,334.405,346.202,293.196,258.004,217.929,36.196,57.582,57.052,48.239,52.585,56.244,56.053,52.425,51.183,51.552,67.608,73.688,63.646,66.976,80.612,86.584,70.636,73.183,79.559,83.049,89.337,89.533,85.866,85.894,62.671,64.416,49.442,49.738,13.282,17.128,35.480,39.814,15.113,17.760,23.944,12.659,48.290,39.464,33.321,20.324,53.825,47.046,20.841,11.020,-0.092,-0.192,-0.195,-0.093,-0.210,-0.181,-0.064,432.460,458.198,4.851,7.211,29.214,32.957,12.376,22.489,42.126,188.297,183.180,32.276,39.583,192.127,174.898,281.363,7.900,9.700,30.900,34.600,13.400,23.000,43.900,
2021/04/05 21:50:05,3004.264,162.846,87.604,75.242,5.103,2.916,338.711,135.233,136.310,314.326,317.586,334.405,346.202,293.196,258.004,217.929,36.196,57.582,57.052,48.239,52.585,56.244,56.053,52.425,51.183,51.552,67.608,73.688,63.646,66.976,80.612,86.584,70.636,73.183,79.559,83.049,89.337,89.533,85.866,85.894,62.671,64.416,49.442,49.738,13.282,17.128,35.480,39.814,15.113,17.760,23.944,12.659,48.290,39.464,33.321,20.324,53.825,47.046,20.841,11.020,-0.092,-0.192,-0.195,-0.093,-0.210,-0.181,-0.064,432.460,458.198,4.851,7.211,29.214,32.957,12.376,22.489,42.126,188.297,183.180,32.276,39.583,192.127,174.898,281.363,7.900,9.700,30.900,34.600,13.400,23.000,43.900,
2021/04/05 21:50:06,3004.618,162.846,87.642,75.204,5.103,2.916,338.938,135.233,136.310,314.326,317.586,334.405,345.975,293.196,258.004,218.165,36.196,57.582,57.052,48.239,52.585,56.244,56.053,52.425,51.183,51.552,67.608,73.688,63.646,66.976,80.612,86.510,70.702,73.183,79.559,83.049,89.401,89.533,85.866,85.894,62.671,64.416,49.442,49.738,13.646,17.493,34.902,40.634,15.113,18.033,24.308,12.750,48.381,39.555,33.230,20.142,53.825,47.137,20.932,10.929,-0.092,-0.198,-0.201,-0.090,-0.214,-0.183,-0.064,432.492,457.981,4.851,7.211,29.214,32.957,12.376,22.489,42.126,188.297,183.180,32.276,39.583,192.127,174.898,281.363,7.900,9.700,30.900,34.600,13.400,23.000,43.900,
2021/04/05 21:50:07,3004.849,163.392,88.295,75.097,5.103,2.916,338.711,135.233,136.310,314.326,317.586,334.178,345.975,293.196,258.004,217.929,36.196,57.582,57.150,48.239,52.585,56.266,56.053,52.448,51.205,51.635,67.608,73.771,63.646,67.074,80.612,86.606,70.702,73.205,79.559,83.011,89.401,89.614,85.866,85.916,62.671,64.498,49.442,49.824,12.918,17.584,34.516,39.176,15.386,17.577,24.217,12.295,48.381,39.464,33.230,20.233,53.825,47.137,20.841,11.020,-0.102,-0.195,-0.207,-0.103,-0.203,-0.186,-0.064,432.534,457.809,4.851,7.211,29.214,32.957,12.376,22.489,42.126,188.297,183.180,32.276,39.583,192.127,174.898,281.363,7.900,9.700,30.900,34.600,13.400,23.000,43.900,
2021/04/05 21:50:08,3004.821,163.392,88.331,75.060,5.103,2.916,338.711,134.981,136.310,314.099,317.586,334.178,345.748,293.196,258.004,218.165,36.127,57.582,57.052,48.239,52.585,56.244,56.024,52.425,51.183,51.552,67.608,73.749,63.646,67.052,80.612,86.510,70.702,73.183,79.559,83.049,89.401,89.592,85.801,85.894,62.671,64.476,49.512,49.801,12.646,16.673,35.191,39.450,16.570,18.124,24.854,13.297,48.745,39.646,33.412,20.324,54.007,47.137,21.114,11.020,-0.100,-0.184,-0.196,-0.084,-0.201,-0.166,-0.064,432.602,457.637,4.851,7.211,29.214,32.957,12.376,22.489,42.126,188.297,183.180,32.276,39.583,192.127,174.898,281.363,7.900,9.700,30.900,34.600,13.400,23.000,43.900,
2021/04/05 21:50:09,3004.843,162.846,87.884,74.962,5.103,2.916,338.711,134.981,136.310,314.099,317.586,334.178,345.748,292.961,257.768,218.165,36.196,57.582,57.052,48.170,52.610,56.244,56.053,52.425,51.183,51.552,67.608,73.688,63.646,66.976,80.636,86.584,70.660,73.183,79.583,82.989,89.337,89.533,85.801,85.894,62.671,64.416,49.512,49.801,12.828,15.944,34.034,39.905,15.113,17.395,24.763,12.933,48.472,39.464,33.503,20.416,53.916,47.137,21.023,10.929,-0.099,-0.187,-0.189,-0.093,-0.210,-0.175,-0.064,432.663,457.591,4.851,7.211,29.214,32.957,12.376,22.489,42.126,188.297,183.180,32.276,39.583,192.127,174.898,281.363,7.900,9.700,30.900,34.600,13.400,23.000,43.900,
2021/04/05 21:50:10,3004.984,162.664,87.767,74.897,5.103,2.942,338.484,134.981,136.059,314.099,317.586,333.951,345.748,292.961,257.768,217.929,36.196,57.582,57.074,48.239,52.585,56.266,56.053,52.448,51.205,51.574,67.541,73.710,63.646,66.998,80.612,86.532,70.702,73.205,79.559,83.011,89.337,89.555,85.801,85.916,62.671,64.438,49.442,49.824,13.100,17.675,35.287,41.090,14.385,17.213,24.126,12.933,48.199,39.464,33.321,20.142,54.098,47.137,20.932,11.020,-0.093,-0.179,-0.188,-0.098,-0.206,-0.174,-0.064,432.818,457.197,5.304,9.246,28.334,33.640,13.238,21.434,42.423,182.161,231.147,31.727,38.846,190.886,176.791,281.972,8.600,11.900,30.000,35.100,14.500,22.000,44.100,
2021/04/05 21:50:11,3004.984,162.664,87.767,74.897,5.103,2.942,338.484,134.981,136.059,314.099,317.586,333.951,345.748,292.961,257.768,217.929,36.196,57.582,57.074,48.239,52.585,56.266,56.053,52.448,51.205,51.574,67.541,73.710,63.646,66.998,80.612,86.532,70.702,73.205,79.559,83.011,89.337,89.555,85.801,85.916,62.671,64.438,49.442,49.824,13.100,17.675,35.287,41.090,14.385,17.213,24.126,12.933,48.199,39.464,33.321,20.142,54.098,47.137,20.932,11.020,-0.093,-0.179,-0.188,-0.098,-0.206,-0.174,-0.064,432.818,457.197,5.304,9.246,28.334,33.640,13.238,21.434,42.423,182.161,231.147,31.727,38.846,190.886,176.791,281.972,8.600,11.900,30.000,35.100,14.500,22.000,44.100,
2021/04/05 21:50:12,3005.080,163.574,88.686,74.887,5.103,2.916,338.484,134.981,136.059,314.326,317.586,334.178,345.748,292.961,257.533,218.165,36.196,57.558,57.052,48.170,52.585,56.266,56.024,52.387,51.205,51.552,67.584,73.688,63.622,66.976,80.677,86.532,70.702,73.205,79.559,83.011,89.313,89.533,85.778,85.894,62.647,64.476,49.417,49.738,12.373,16.308,34.227,39.905,14.931,16.940,25.036,12.659,48.381,39.555,33.230,20.233,53.916,47.137,20.932,10.929,-0.105,-0.194,-0.197,-0.099,-0.202,-0.187,-0.064,432.886,457.025,5.304,9.246,28.334,33.640,13.238,21.434,42.423,182.161,231.147,31.727,38.846,190.886,176.791,281.972,8.600,11.900,30.000,35.100,14.500,22.000,44.100,
2021/04/05 21:50:13,3004.928,163.756,88.816,74.939,5.140,2.942,338.484,134.981,136.059,314.099,317.586,333.951,345.521,292.961,257.298,218.165,36.196,57.582,57.052,48.145,52.585,56.244,56.053,52.425,51.122,51.552,67.608,73.749,63.646,66.976,80.612,86.584,70.636,73.183,79.559,82.989,89.337,89.533,85.801,85.894,62.671,64.476,49.442,49.738,12.646,17.402,35.480,40.179,14.931,17.213,24.217,12.295,48.472,39.373,33.321,20.233,54.007,47.228,21.023,10.929,-0.104,-0.184,-0.195,-0.098,-0.204,-0.163,-0.064,432.979,456.863,5.304,9.246,28.334,33.640,13.238,21.434,42.423,182.161,231.147,31.727,38.846,190.886,176.791,281.972,8.600,11.900,30.000,35.100,14.500,22.000,44.100,
2021/04/05 21:50:14,3004.860,163.028,88.180,74.848,5.140,2.942,338.484,134.730,136.059,314.099,317.586,333.724,345.521,292.726,257.298,218.165,36.127,57.582,57.022,48.239,52.585,56.244,56.053,52.425,51.183,51.462,67.608,73.659,63.646,66.947,80.677,86.584,70.702,73.183,79.559,82.989,89.337,89.430,85.801,85.806,62.671,64.386,49.442,49.628,14.283,17.948,33.745,41.181,15.295,16.576,25.127,12.659,48.472,39.464,33.321,20.233,53.916,47.046,21.023,10.929,-0.098,-0.188,-0.196,-0.088,-0.217,-0.185,-0.064,433.016,456.529,4.472,7.716,29.050,31.876,12.530,22.252,42.420,190.305,222.374,35.331,35.036,188.259,173.290,281.283,8.200,10.700,30.900,33.700,13.600,23.400,44.000,
2021/04/05 21:50:15,3004.860,163.028,88.180,74.848,5.140,2.942,338.484,134.730,136.059,314.099,317.586,333.724,345.521,292.726,257.298,218.165,36.127,57.582,57.022,48.239,52.585,56.244,56.053,52.425,51.183,51.462,67.608,73.659,63.646,66.947,80.677,86.584,70.702,73.183,79.559,82.989,89.337,89.430,85.801,85.806,62.671,64.386,49.442,49.628,14.283,17.948,33.745,41.181,15.295,16.576,25.127,12.659,48.472,39.464,33.321,20.233,53.916,47.046,21.023,10.929,-0.098,-0.188,-0.196,-0.088,-0.217,-0.185,-0.064,433.016,456.529,4.472,7.716,29.050,31.876,12.530,22.252,42.420,190.305,222.374,35.331,35.036,188.259,173.290,281.283,8.200,10.700,30.900,33.700,13.600,23.400,44.000,
2021/04/05 21:50:16,3004.810,163.574,88.753,74.821,5.103,2.942,338.484,134.708,135.807,314.080,317.358,333.704,345.294,292.705,257.298,218.165,36.196,57.582,57.052,48.170,52.585,56.244,56.053,52.425,51.183,51.552,67.541,73.688,63.646,66.976,80.612,86.510,70.702,73.183,79.624,82.989,89.401,89.533,85.866,85.835,62.605,64.476,49.442,49.738,13.009,16.673,35.962,39.905,14.931,17.395,24.490,12.477,48.654,39.555,33.412,20.142,54.007,47.046,20.932,10.838,-0.085,-0.177,-0.184,-0.083,-0.203,-0.176,-0.064,433.115,456.307,4.472,7.716,29.050,31.876,12.530,22.252,42.420,190.305,222.374,35.331,35.036,188.259,173.290,281.283,8.200,10.700,30.900,33.700,13.600,23.400,44.000,
2021/04/05 21:50:17,3004.708,163.392,88.599,74.792,5.103,2.942,338.256,134.730,135.807,314.099,317.358,333.724,345.294,292.490,257.298,218.165,36.196,57.582,57.052,48.170,52.585,56.183,56.053,52.425,51.183,51.552,67.608,73.688,63.646,66.976,80.677,86.510,70.702,73.183,79.559,82.989,89.337,89.533,85.866,85.835,62.671,64.476,49.512,49.738,12.282,16.764,34.227,40.907,15.113,16.758,24.490,13.024,48.472,39.555,33.321,20.142,53.825,47.046,20.932,10.929,-0.091,-0.191,-0.198,-0.092,-0.209,-0.176,-0.064,433.158,456.190,4.472,7.716,29.050,31.876,12.530,22.252,42.420,190.305,222.374,35.331,35.036,188.259,173.290,281.283,8.200,10.700,30.900,33.700,13.600,23.400,44.000,
2021/04/05 21:50:18,3004.658,163.028,88.355,74.673,5.103,2.916,338.256,134.730,135.807,313.872,317.586,333.724,345.294,292.490,257.063,218.165,36.127,57.582,57.128,48.239,52.585,56.205,56.053,52.387,51.205,51.552,67.608,73.749,63.646,66.976,80.677,86.606,70.702,73.205,79.624,83.070,89.401,89.533,85.801,85.894,62.671,64.476,49.512,49.801,12.737,15.306,34.902,40.452,15.295,16.576,24.126,12.750,48.563,39.555,33.230,20.233,53.916,47.137,20.932,10.929,-0.098,-0.198,-0.206,-0.095,-0.217,-0.190,-0.064,433.152,456.084,4.472,7.716,29.050,31.876,12.530,22.252,42.420,190.305,222.374,35.331,35.036,188.259,173.290,281.283,8.200,10.700,30.900,33.700,13.600,23.400,44.000,
2021/04/05 21:50:19,3004.658,163.028,88.355,74.673,5.103,2.916,338.256,134.730,135.807,313.872,317.586,333.724,345.294,292.490,257.063,218.165,36.127,57.582,57.128,48.239,52.585,56.205,56.053,52.387,51.205,51.552,67.608,73.749,63.646,66.976,80.677,86.606,70.702,73.205,79.624,83.070,89.401,89.533,85.801,85.894,62.671,64.476,49.512,49.801,12.737,15.306,34.902,40.452,15.295,16.576,24.126,12.750,48.563,39.555,33.230,20.233,53.916,47.137,20.932,10.929,-0.098,-0.198,-0.206,-0.095,-0.217,-0.190,-0.064,433.152,456.084,4.472,7.716,29.050,31.876,12.530,22.252,42.420,190.305,222.374,35.331,35.036,188.259,173.290,281.283,8.200,10.700,30.900,33.700,13.600,23.400,44.000,
2021/04/05 21:50:20,3004.613,163.210,88.552,74.658,5.140,2.942,338.256,134.708,135.807,314.080,317.358,333.704,345.294,292.470,257.063,218.165,36.127,57.582,57.052,48.239,52.585,56.183,56.053,52.365,51.122,51.491,67.608,73.688,63.646,66.976,80.677,86.584,70.636,73.122,79.559,82.989,89.337,89.533,85.801,85.894,62.671,64.476,49.442,49.738,13.009,16.217,35.384,40.270,14.294,16.576,24.126,12.295,48.563,39.464,33.412,20.324,53.916,47.137,20.932,10.929,-0.099,-0.187,-0.201,-0.097,-0.198,-0.171,-0.064,433.177,455.917,5.408,10.044,27.208,34.673,13.025,22.309,42.126,199.440,215.272,33.456,39.382,194.676,174.341,281.363,8.600,13.300,29.000,36.500,14.100,23.200,43.900,
2021/04/05 21:50:21,3004.511,163.392,88.766,74.626,5.103,2.942,338.256,134.730,135.807,313.872,317.358,333.497,345.067,292.490,257.063,218.165,36.196,57.582,57.074,48.239,52.610,56.266,56.114,52.448,51.205,51.574,67.608,73.771,63.646,66.998,80.636,86.665,70.727,73.205,79.648,83.070,89.401,89.555,85.866,85.990,62.671,64.574,49.442,49.824,14.556,17.675,35.769,41.090,16.114,17.577,24.399,12.933,48.199,39.555,33.139,20.142,54.007,47.137,20.932,10.929,-0.104,-0.193,-0.201,-0.090,-0.216,-0.177,-0.064,433.189,455.750,5.408,10.044,27.208,34.673,13.025,22.309,42.126,199.440,215.272,33.456,39.382,194.676,174.341,281.363,8.600,13.300,29.000,36.500,14.100,23.200,43.900,
2021/04/05 21:50:22,3004.455,162.664,88.183,74.480,5.140,2.942,338.256,134.478,135.555,313.872,317.358,333.497,345.067,292.490,256.828,218.400,36.127,57.558,57.052,48.239,52.519,56.244,56.114,52.425,51.183,51.491,67.584,73.688,63.622,66.976,80.677,86.584,70.702,73.183,79.559,83.049,89.313,89.533,85.843,85.894,62.647,64.476,49.417,49.738,13.919,16.673,34.805,42.183,14.931,16.576,24.126,12.295,48.290,39.555,33.321,20.233,53.825,47.046,21.023,11.020,-0.100,-0.189,-0.192,-0.097,-0.216,-0.179,-0.064,433.226,455.578,5.408,10.044,27.208,34.673,13.025,22.309,42.126,199.440,215.272,33.456,39.382,194.676,174.341,281.363,8.600,13.300,29.000,36.500,14.100,23.200,43.900,
2021/04/05 21:50:23,3004.635,162.846,88.405,74.441,5.140,2.942,338.256,134.457,135.555,313.853,317.358,333.477,345.067,292.235,256.828,218.165,36.196,57.582,57.052,48.239,52.585,56.183,56.114,52.425,51.122,51.552,67.608,73.688,63.646,66.976,80.677,86.584,70.702,73.122,79.559,82.989,89.337,89.533,85.801,85.894,62.605,64.476,49.442,49.738,12.918,17.128,34.227,41.090,15.386,17.031,24.217,12.113,48.745,39.464,33.594,20.233,53.916,47.046,20.750,10.929,-0.090,-0.182,-0.186,-0.093,-0.207,-0.171,-0.064,433.239,455.361,5.408,10.044,27.208,34.673,13.025,22.309,42.126,199.440,215.272,33.456,39.382,194.676,174.341,281.363,8.600,13.300,29.000,36.500,14.100,23.200,43.900,
2021/04/05 21:50:24,3004.905,162.482,87.882,74.600,5.103,2.942,338.029,134.457,135.555,313.853,317.358,333.477,345.067,292.235,256.592,218.165,36.127,57.558,57.052,48.239,52.519,56.266,56.084,52.387,51.145,51.552,67.584,73.688,63.622,66.976,80.677,86.606,70.636,73.205,79.559,83.070,89.313,89.533,85.778,85.894,62.581,64.476,49.417,49.738,12.464,16.308,34.516,39.996,14.840,17.122,24.399,12.477,48.381,39.464,33.321,20.233,53.916,47.137,20.841,10.929,-0.105,-0.192,-0.198,-0.101,-0.202,-0.189,-0.064,433.288,455.244,7.159,6.140,26.928,37.332,12.523,22.918,42.382,208.355,210.324,30.088,33.307,198.146,177.749,281.708,9.600,12.900,29.000,38.900,13.600,23.400,44.200,
2021/04/05 21:50:25,3005.288,162.118,87.474,74.644,5.103,2.916,338.256,134.478,135.555,313.872,317.358,333.270,344.840,292.255,256.828,218.165,36.127,57.582,57.052,48.239,52.585,56.244,56.114,52.425,51.183,51.552,67.608,73.688,63.646,66.976,80.612,86.584,70.636,73.183,79.559,83.049,89.337,89.533,85.801,85.894,62.671,64.476,49.442,49.738,12.828,16.399,34.709,40.907,15.295,17.213,24.399,12.933,48.381,39.373,33.139,20.142,54.007,47.046,20.932,10.929,-0.102,-0.183,-0.194,-0.095,-0.204,-0.161,-0.064,433.375,455.078,7.159,6.140,26.928,37.332,12.523,22.918,42.382,208.355,210.324,30.088,33.307,198.146,177.749,281.708,9.600,12.900,29.000,38.900,13.600,23.400,44.200,
2021/04/05 21:50:26,3005.591,162.846,88.353,74.493,5.103,2.916,338.256,134.205,135.555,313.853,317.131,333.250,344.840,292.235,256.592,218.165,36.127,57.582,57.052,48.170,52.585,56.244,56.114,52.425,51.183,51.552,67.608,73.749,63.646,67.052,80.677,86.584,70.636,73.183,79.559,83.049,89.337,89.533,85.801,85.894,62.671,64.552,49.442,49.801,12.464,16.308,35.287,40.361,14.749,17.304,24.035,12.659,48.290,39.464,33.321,20.142,54.007,47.046,20.841,11.020,-0.099,-0.182,-0.193,-0.083,-0.206,-0.173,-0.064,433.387,454.971,7.159,6.140,26.928,37.332,12.523,22.918,42.382,208.355,210.324,30.088,33.307,198.146,177.749,281.708,9.600,12.900,29.000,38.900,13.600,23.400,44.200,
2021/04/05 21:50:27,3005.591,162.846,88.353,74.493,5.103,2.916,338.256,134.205,135.555,313.853,317.131,333.250,344.840,292.235,256.592,218.165,36.127,57.582,57.052,48.170,52.585,56.244,56.114,52.425,51.183,51.552,67.608,73.749,63.646,67.052,80.677,86.584,70.636,73.183,79.559,83.049,89.337,89.533,85.801,85.894,62.671,64.552,49.442,49.801,12.464,16.308,35.287,40.361,14.749,17.304,24.035,12.659,48.290,39.464,33.321,20.142,54.007,47.046,20.841,11.020,-0.099,-0.182,-0.193,-0.083,-0.206,-0.173,-0.064,433.387,454.971,7.159,6.140,26.928,37.332,12.523,22.918,42.382,208.355,210.324,30.088,33.307,198.146,177.749,281.708,9.600,12.900,29.000,38.900,13.600,23.400,44.200,
2021/04/05 21:50:28,3006.222,162.846,88.488,74.357,5.103,2.916,338.029,134.227,135.555,313.872,317.358,333.270,344.840,292.255,256.592,218.400,36.127,57.582,57.052,48.170,52.610,56.244,56.024,52.425,51.183,51.552,67.608,73.749,63.646,66.976,80.700,86.584,70.660,73.183,79.583,82.989,89.401,89.533,85.866,85.835,62.671,64.476,49.442,49.738,13.100,16.855,35.673,40.634,15.568,17.122,24.126,12.568,48.381,39.373,33.412,20.233,54.007,47.137,21.023,10.929,-0.091,-0.192,-0.195,-0.091,-0.210,-0.189,-0.064,433.498,454.748,7.159,6.140,26.928,37.332,12.523,22.918,42.382,208.355,210.324,30.088,33.307,198.146,177.749,281.708,9.600,12.900,29.000,38.900,13.600,23.400,44.200,
2021/04/05 21:50:29,3006.222,162.846,88.488,74.357,5.103,2.916,338.029,134.227,135.555,313.872,317.358,333.270,344.840,292.255,256.592,218.400,36.127,57.582,57.052,48.170,52.610,56.244,56.024,52.425,51.183,51.552,67.608,73.749,63.646,66.976,80.700,86.584,70.660,73.183,79.583,82.989,89.401,89.533,85.866,85.835,62.671,64.476,49.442,49.738,13.100,16.855,35.673,40.634,15.568,17.122,24.126,12.568,48.381,39.373,33.412,20.233,54.007,47.137,21.023,10.929,-0.091,-0.192,-0.195,-0.091,-0.210,-0.189,-0.064,433.498,454.748,7.159,6.140,26.928,37.332,12.523,22.918,42.382,208.355,210.324,30.088,33.307,198.146,177.749,281.708,9.600,12.900,29.000,38.900,13.600,23.400,44.200,
2021/04/05 21:50:30,3006.503,163.028,88.744,74.284,5.140,2.942,338.029,134.227,135.555,313.872,317.358,333.043,344.840,292.020,256.357,218.400,36.196,57.582,57.052,48.170,52.585,56.244,56.114,52.425,51.183,51.491,67.608,73.688,63.646,66.976,80.677,86.584,70.636,73.183,79.559,82.989,89.401,89.533,85.801,85.894,62.671,64.476,49.512,49.738,12.373,16.582,35.962,40.087,15.659,18.124,24.308,12.750,48.381,39.282,33.321,20.142,54.007,47.137,20.841,10.929,-0.090,-0.186,-0.198,-0.087,-0.208,-0.178,-0.064,433.585,454.637,7.159,6.140,26.928,37.332,12.523,22.918,42.382,208.355,210.324,30.088,33.307,198.146,177.749,281.708,9.600,12.900,29.000,38.900,13.600,23.400,44.200,
2021/04/05 21:50:31,3006.436,163.574,89.436,74.137,5.103,2.942,338.049,134.227,135.304,313.872,317.358,333.043,344.613,292.020,256.357,218.420,36.127,57.582,57.052,48.170,52.519,56.244,56.114,52.425,51.183,51.552,67.608,73.749,63.646,66.976,80.677,86.584,70.636,73.183,79.559,83.049,89.401,89.533,85.801,85.894,62.671,64.476,49.442,49.738,13.555,15.488,35.384,39.905,14.931,17.031,24.490,12.295,48.472,39.191,33.412,20.142,54.098,47.137,21.023,11.020,-0.091,-0.172,-0.183,-0.080,-0.201,-0.160,-0.064,433.758,454.415,5.852,8.431,31.948,35.224,10.630,22.427,41.676,213.147,236.122,28.410,43.620,191.944,177.189,281.768,10.000,13.800,33.700,37.200,11.900,23.100,43.400,
2021/04/05 21:50:32,3006.306,163.210,89.011,74.198,5.103,2.942,338.029,133.975,135.304,313.646,317.131,333.043,344.613,291.785,256.122,218.400,36.196,57.582,57.128,48.170,52.585,56.244,56.024,52.425,51.183,51.491,67.608,73.749,63.646,67.052,80.677,86.584,70.636,73.183,79.559,82.989,89.337,89.592,85.801,85.894,62.671,64.552,49.442,49.801,13.737,16.764,34.998,40.816,15.386,17.213,24.672,12.659,48.290,39.373,33.503,20.142,54.098,47.137,21.023,11.020,-0.091,-0.179,-0.186,-0.091,-0.207,-0.170,-0.064,433.857,454.076,5.852,8.431,31.948,35.224,10.630,22.427,41.676,213.147,236.122,28.410,43.620,191.944,177.189,281.768,10.000,13.800,33.700,37.200,11.900,23.100,43.400,
2021/04/05 21:50:33,3006.306,163.210,89.011,74.198,5.103,2.942,338.029,133.975,135.304,313.646,317.131,333.043,344.613,291.785,256.122,218.400,36.196,57.582,57.128,48.170,52.585,56.244,56.024,52.425,51.183,51.491,67.608,73.749,63.646,67.052,80.677,86.584,70.636,73.183,79.559,82.989,89.337,89.592,85.801,85.894,62.671,64.552,49.442,49.801,13.737,16.764,34.998,40.816,15.386,17.213,24.672,12.659,48.290,39.373,33.503,20.142,54.098,47.137,21.023,11.020,-0.091,-0.179,-0.186,-0.091,-0.207,-0.170,-0.064,433.857,454.076,5.852,8.431,31.948,35.224,10.630,22.427,41.676,213.147,236.122,28.410,43.620,191.944,177.189,281.768,10.000,13.800,33.700,37.200,11.900,23.100,43.400,
2021/04/05 21:50:34,3006.306,163.210,89.011,74.198,5.103,2.942,338.029,133.975,135.304,313.646,317.131,333.043,344.613,291.785,256.122,218.400,36.196,57.582,57.128,48.170,52.585,56.244,56.024,52.425,51.183,51.491,67.608,73.749,63.646,67.052,80.677,86.584,70.636,73.183,79.559,82.989,89.337,89.592,85.801,85.894,62.671,64.552,49.442,49.801,13.737,16.764,34.998,40.816,15.386,17.213,24.672,12.659,48.290,39.373,33.503,20.142,54.098,47.137,21.023,11.020,-0.091,-0.179,-0.186,-0.091,-0.207,-0.170,-0.064,433.857,454.076,5.852,8.431,31.948,35.224,10.630,22.427,41.676,213.147,236.122,28.410,43.620,191.944,177.189,281.768,10.000,13.800,33.700,37.200,11.900,23.100,43.400,
2021/04/05 21:50:35,3005.957,163.392,89.206,74.186,5.103,2.942,338.029,133.954,135.052,313.626,316.904,332.797,344.386,291.530,256.122,218.400,36.196,57.582,57.150,48.170,52.585,56.304,56.024,52.425,51.183,51.574,67.608,73.771,63.646,67.074,80.677,86.510,70.636,73.183,79.559,83.049,89.337,89.614,85.801,85.990,62.671,64.635,49.442,49.824,12.737,17.766,36.155,40.361,14.840,17.851,24.672,12.659,48.381,39.555,33.321,20.142,54.098,47.137,20.932,11.020,-0.105,-0.193,-0.199,-0.102,-0.211,-0.181,-0.064,433.931,453.969,3.551,8.345,28.743,33.022,11.860,22.564,42.382,189.728,224.029,30.759,37.495,194.153,175.679,281.708,9.300,13.100,30.600,35.200,13.100,23.000,44.100,
2021/04/05 21:50:36,3005.676,163.756,89.625,74.131,5.140,2.916,338.029,133.702,135.052,313.626,317.131,332.797,344.613,291.765,256.122,218.400,36.127,57.582,57.052,48.239,52.519,56.244,56.053,52.425,51.183,51.552,67.608,73.749,63.646,66.976,80.677,86.584,70.636,73.183,79.559,82.989,89.337,89.533,85.801,85.894,62.671,64.552,49.442,49.738,13.555,16.764,34.420,41.181,15.659,17.213,24.399,12.842,48.381,39.373,33.412,20.233,54.007,47.137,20.932,11.020,-0.092,-0.186,-0.194,-0.082,-0.215,-0.182,-0.064,434.018,453.858,3.551,8.345,28.743,33.022,11.860,22.564,42.382,189.728,224.029,30.759,37.495,194.153,175.679,281.708,9.300,13.100,30.600,35.200,13.100,23.000,44.100,
2021/04/05 21:50:37,3005.676,163.756,89.625,74.131,5.140,2.916,338.029,133.702,135.052,313.626,317.131,332.797,344.613,291.765,256.122,218.400,36.127,57.582,57.052,48.239,52.519,56.244,56.053,52.425,51.183,51.552,67.608,73.749,63.646,66.976,80.677,86.584,70.636,73.183,79.559,82.989,89.337,89.533,85.801,85.894,62.671,64.552,49.442,49.738,13.555,16.764,34.420,41.181,15.659,17.213,24.399,12.842,48.381,39.373,33.412,20.233,54.007,47.137,20.932,11.020,-0.092,-0.186,-0.194,-0.082,-0.215,-0.182,-0.064,434.018,453.858,3.551,8.345,28.743,33.022,11.860,22.564,42.382,189.728,224.029,30.759,37.495,194.153,175.679,281.708,9.300,13.100,30.600,35.200,13.100,23.000,44.100,
2021/04/05 21:50:38,3005.372,163.392,89.339,74.052,5.103,2.942,338.029,133.954,134.800,313.626,316.904,332.797,344.386,291.530,256.122,218.400,36.127,57.558,57.022,48.239,52.585,56.244,56.024,52.425,51.183,51.462,67.584,73.659,63.622,66.947,80.677,86.510,70.636,73.183,79.559,83.049,89.313,89.504,85.843,85.865,62.647,64.522,49.417,49.707,13.100,16.399,34.998,41.819,14.840,16.667,24.581,12.842,48.472,39.464,33.321,20.233,54.098,47.228,20.932,11.020,-0.098,-0.194,-0.200,-0.096,-0.213,-0.196,-0.064,434.055,453.686,3.551,8.345,28.743,33.022,11.860,22.564,42.382,189.728,224.029,30.759,37.495,194.153,175.679,281.708,9.300,13.100,30.600,35.200,13.100,23.000,44.100,
2021/04/05 21:50:39,3005.260,163.028,89.127,73.900,5.103,2.916,338.029,133.724,134.800,313.419,316.904,332.589,344.158,291.550,255.887,218.400,36.127,57.558,57.052,48.239,52.585,56.304,56.114,52.425,51.183,51.491,67.584,73.749,63.622,66.976,80.677,86.510,70.702,73.183,79.559,82.989,89.378,89.533,85.778,85.894,62.647,64.552,49.417,49.738,12.464,16.673,33.841,41.090,15.477,17.031,24.854,12.659,48.381,39.555,33.503,20.233,54.098,47.137,21.114,11.020,-0.094,-0.197,-0.204,-0.093,-0.211,-0.185,-0.064,434.104,453.580,3.551,8.345,28.743,33.022,11.860,22.564,42.382,189.728,224.029,30.759,37.495,194.153,175.679,281.708,9.300,13.100,30.600,35.200,13.100,23.000,44.100,
2021/04/05 21:50:40,3005.260,163.028,89.127,73.900,5.103,2.916,338.029,133.724,134.800,313.419,316.904,332.589,344.158,291.550,255.887,218.400,36.127,57.558,57.052,48.239,52.585,56.304,56.114,52.425,51.183,51.491,67.584,73.749,63.622,66.976,80.677,86.510,70.702,73.183,79.559,82.989,89.378,89.533,85.778,85.894,62.647,64.552,49.417,49.738,12.464,16.673,33.841,41.090,15.477,17.031,24.854,12.659,48.381,39.555,33.503,20.233,54.098,47.137,21.114,11.020,-0.094,-0.197,-0.204,-0.093,-0.211,-0.185,-0.064,434.104,453.580,3.551,8.345,28.743,33.022,11.860,22.564,42.382,189.728,224.029,30.759,37.495,194.153,175.679,281.708,9.300,13.100,30.600,35.200,13.100,23.000,44.100,
2021/04/05 21:50:41,3005.203,163.210,89.465,73.745,5.103,2.942,337.802,133.724,134.800,313.646,316.904,332.589,344.158,291.550,255.887,218.165,36.127,57.582,57.052,48.239,52.585,56.244,56.114,52.425,51.183,51.491,67.608,73.749,63.646,66.976,80.741,86.510,70.636,73.183,79.559,82.989,89.401,89.533,85.801,85.894,62.671,64.552,49.442,49.738,14.010,16.673,35.191,40.999,14.840,16.393,24.672,12.295,48.290,39.464,33.139,20.142,54.098,47.228,20.932,10.929,-0.099,-0.182,-0.189,-0.090,-0.209,-0.173,-0.064,434.141,453.353,5.501,8.341,29.291,34.750,12.225,22.244,42.616,207.031,217.694,32.876,38.222,193.241,176.392,281.231,10.300,11.800,31.100,36.600,13.300,22.900,44.300,
2021/04/05 21:50:42,3005.001,163.028,89.343,73.685,5.103,2.916,338.029,133.702,134.800,313.626,316.904,332.570,344.158,291.295,255.652,218.400,36.127,57.582,57.052,48.239,52.585,56.304,56.053,52.425,51.183,51.491,67.608,73.749,63.646,66.976,80.741,86.584,70.702,73.183,79.559,83.049,89.401,89.533,85.801,85.894,62.671,64.476,49.442,49.738,13.009,17.128,35.480,40.179,15.386,16.940,24.763,12.568,48.199,39.464,33.321,20.142,54.098,47.228,21.114,11.020,-0.085,-0.175,-0.180,-0.083,-0.204,-0.165,-0.064,434.191,453.241,5.501,8.341,29.291,34.750,12.225,22.244,42.616,207.031,217.694,32.876,38.222,193.241,176.392,281.231,10.300,11.800,31.100,36.600,13.300,22.900,44.300,
2021/04/05 21:50:43,3005.018,162.846,89.187,73.659,5.103,2.942,337.802,133.724,134.549,313.419,316.904,332.362,344.158,291.315,255.652,218.400,36.127,57.558,57.128,48.239,52.585,56.244,56.053,52.425,51.183,51.491,67.584,73.749,63.556,66.976,80.741,86.584,70.702,73.183,79.624,83.049,89.378,89.592,85.778,85.894,62.647,64.552,49.417,49.801,14.556,16.308,34.709,40.634,15.022,16.849,24.308,12.568,48.472,39.282,33.412,20.142,54.007,47.137,20.841,10.929,-0.094,-0.187,-0.191,-0.099,-0.213,-0.176,-0.064,434.184,453.237,6.339,9.135,26.905,32.622,13.463,22.727,42.126,173.660,221.894,34.399,34.762,195.069,177.226,281.363,8.200,11.900,28.600,34.300,14.500,23.400,43.900,
2021/04/05 21:50:44,3004.990,163.028,89.351,73.677,5.140,2.916,337.802,133.702,134.800,313.626,317.131,332.343,344.158,291.295,255.652,218.400,36.127,57.558,57.022,48.239,52.585,56.244,56.053,52.425,51.183,51.462,67.517,73.659,63.622,66.947,80.677,86.510,70.636,73.183,79.624,83.049,89.313,89.504,85.778,85.865,62.647,64.447,49.417,49.707,12.373,18.039,35.480,39.814,15.204,17.122,24.308,12.659,48.381,39.373,33.503,20.233,54.098,47.228,20.932,10.929,-0.095,-0.179,-0.187,-0.088,-0.191,-0.174,-0.064,434.216,453.019,6.339,9.135,26.905,32.622,13.463,22.727,42.126,173.660,221.894,34.399,34.762,195.069,177.226,281.363,8.200,11.900,28.600,34.300,14.500,23.400,43.900,
2021/04/05 21:50:45,3004.984,163.028,89.296,73.732,5.103,2.942,337.802,133.473,134.549,313.419,316.904,332.362,343.931,291.315,255.652,218.400,36.127,57.558,57.052,48.239,52.585,56.244,56.024,52.425,51.183,51.491,67.517,73.749,63.622,66.976,80.677,86.510,70.702,73.183,79.559,83.049,89.313,89.533,85.778,85.894,62.647,64.552,49.417,49.738,13.191,18.222,35.094,39.814,15.113,17.486,24.308,12.568,48.108,39.282,33.412,20.142,54.007,47.137,20.841,10.929,-0.104,-0.185,-0.196,-0.097,-0.205,-0.164,-0.064,434.216,453.023,6.339,9.135,26.905,32.622,13.463,22.727,42.126,173.660,221.894,34.399,34.762,195.069,177.226,281.363,8.200,11.900,28.600,34.300,14.500,23.400,43.900,
2021/04/05 21:50:46,3004.984,163.028,89.296,73.732,5.103,2.942,337.802,133.473,134.549,313.419,316.904,332.362,343.931,291.315,255.652,218.400,36.127,57.558,57.052,48.239,52.585,56.244,56.024,52.425,51.183,51.491,67.517,73.749,63.622,66.976,80.677,86.510,70.702,73.183,79.559,83.049,89.313,89.533,85.778,85.894,62.647,64.552,49.417,49.738,13.191,18.222,35.094,39.814,15.113,17.486,24.308,12.568,48.108,39.282,33.412,20.142,54.007,47.137,20.841,10.929,-0.104,-0.185,-0.196,-0.097,-0.205,-0.164,-0.064,434.216,453.023,6.339,9.135,26.905,32.622,13.463,22.727,42.126,173.660,221.894,34.399,34.762,195.069,177.226,281.363,8.200,11.900,28.600,34.300,14.500,23.400,43.900,
2021/04/05 21:50:47,3004.905,163.028,89.367,73.661,5.140,2.916,337.782,133.473,134.549,313.419,316.904,332.362,343.931,291.080,255.417,218.380,36.127,57.582,57.052,48.239,52.519,56.244,56.053,52.425,51.183,51.491,67.608,73.749,63.646,66.976,80.741,86.584,70.702,73.183,79.624,83.049,89.337,89.533,85.801,85.894,62.671,64.552,49.442,49.738,14.647,17.402,35.769,40.543,14.840,17.213,24.490,12.477,48.290,39.373,33.230,20.051,54.007,47.137,20.841,10.929,-0.090,-0.170,-0.186,-0.079,-0.205,-0.172,-0.064,434.302,452.857,6.339,9.135,26.905,32.622,13.463,22.727,42.126,173.660,221.894,34.399,34.762,195.069,177.226,281.363,8.200,11.900,28.600,34.300,14.500,23.400,43.900,
2021/04/05 21:50:48,3004.798,163.574,89.923,73.651,5.103,2.942,337.802,133.473,134.549,313.419,316.904,332.135,343.931,291.080,255.417,218.400,36.127,57.582,57.128,48.239,52.585,56.244,56.024,52.425,51.183,51.491,67.608,73.749,63.646,66.976,80.741,86.584,70.702,73.183,79.559,83.049,89.401,89.592,85.866,85.894,62.671,64.552,49.442,49.738,12.464,16.946,35.769,39.450,14.294,17.304,24.763,12.568,48.381,39.464,33.139,20.142,54.098,47.137,20.750,10.929,-0.095,-0.194,-0.198,-0.095,-0.215,-0.193,-0.064,434.320,452.740,6.339,9.135,26.905,32.622,13.463,22.727,42.126,173.660,221.894,34.399,34.762,195.069,177.226,281.363,8.200,11.900,28.600,34.300,14.500,23.400,43.900,
2021/04/05 21:50:49,3004.798,163.574,89.923,73.651,5.103,2.942,337.802,133.473,134.549,313.419,316.904,332.135,343.931,291.080,255.417,218.400,36.127,57.582,57.128,48.239,52.585,56.244,56.024,52.425,51.183,51.491,67.608,73.749,63.646,66.976,80.741,86.584,70.702,73.183,79.559,83.049,89.401,89.592,85.866,85.894,62.671,64.552,49.442,49.738,12.464,16.946,35.769,39.450,14.294,17.304,24.763,12.568,48.381,39.464,33.139,20.142,54.098,47.137,20.750,10.929,-0.095,-0.194,-0.198,-0.095,-0.215,-0.193,-0.064,434.320,452.740,6.339,9.135,26.905,32.622,13.463,22.727,42.126,173.660,221.894,34.399,34.762,195.069,177.226,281.363,8.200,11.900,28.600,34.300,14.500,23.400,43.900,
2021/04/05 21:50:50,3004.675,163.028,89.495,73.533,5.103,2.942,337.802,133.473,134.549,313.419,316.904,332.135,343.931,291.080,255.181,218.400,36.127,57.558,57.052,48.239,52.585,56.183,56.053,52.425,51.122,51.491,67.584,73.688,63.622,66.976,80.741,86.510,70.702,73.122,79.559,82.989,89.378,89.533,85.843,85.835,62.647,64.476,49.417,49.659,13.646,16.946,34.709,40.634,14.658,16.758,24.490,12.659,48.381,39.555,33.230,20.142,54.007,47.228,21.023,11.020,-0.088,-0.193,-0.192,-0.088,-0.210,-0.174,-0.064,434.376,452.690,3.606,8.276,29.241,34.702,11.790,22.111,42.716,176.820,205.017,30.863,38.918,192.740,178.186,281.889,9.400,12.300,30.800,36.400,13.200,22.800,44.600,
2021/04/05 21:50:51,3004.157,163.028,89.618,73.410,5.103,2.942,337.802,133.221,134.297,313.419,316.904,332.135,343.931,291.080,254.946,218.400,36.127,57.648,57.128,48.239,52.519,56.183,56.024,52.425,51.183,51.491,67.608,73.749,63.646,66.976,80.741,86.584,70.702,73.183,79.559,82.989,89.401,89.533,85.866,85.894,62.671,64.552,49.442,49.738,12.646,17.857,34.516,40.634,15.568,17.122,24.672,12.477,48.290,39.464,33.412,20.233,54.098,47.137,20.932,11.020,-0.094,-0.182,-0.198,-0.094,-0.192,-0.183,-0.064,434.389,452.462,3.606,8.276,29.241,34.702,11.790,22.111,42.716,176.820,205.017,30.863,38.918,192.740,178.186,281.889,9.400,12.300,30.800,36.400,13.200,22.800,44.600,
2021/04/05 21:50:52,3004.028,162.846,89.443,73.403,5.103,2.942,337.575,133.473,134.297,313.419,316.677,331.909,343.704,290.845,254.946,218.400,36.127,57.582,57.150,48.239,52.585,56.244,56.024,52.425,51.183,51.574,67.608,73.771,63.646,67.074,80.741,86.584,70.702,73.183,79.559,83.049,89.337,89.555,85.866,85.990,62.671,64.574,49.442,49.824,12.737,17.128,34.420,40.452,15.750,17.031,24.763,12.659,48.290,39.646,33.139,20.142,54.007,47.137,20.841,10.929,-0.095,-0.177,-0.194,-0.079,-0.197,-0.160,-0.064,434.432,452.351,3.606,8.276,29.241,34.702,11.790,22.111,42.716,176.820,205.017,30.863,38.918,192.740,178.186,281.889,9.400,12.300,30.800,36.400,13.200,22.800,44.600,
2021/04/05 21:50:53,3003.989,162.482,89.249,73.233,5.140,2.916,337.802,133.473,134.297,313.419,316.677,332.135,343.704,290.845,254.946,218.635,36.127,57.558,57.052,48.239,52.585,56.244,56.024,52.425,51.183,51.491,67.584,73.749,63.622,66.976,80.741,86.584,70.702,73.183,79.559,82.989,89.378,89.533,85.778,85.894,62.714,64.552,49.417,49.738,11.736,16.764,35.384,39.996,14.931,17.486,24.672,12.386,48.472,39.555,33.412,20.324,54.007,47.137,20.750,10.929,-0.099,-0.179,-0.193,-0.093,-0.207,-0.167,-0.064,434.450,452.356,3.606,8.276,29.241,34.702,11.790,22.111,42.716,176.820,205.017,30.863,38.918,192.740,178.186,281.889,9.400,12.300,30.800,36.400,13.200,22.800,44.600,
2021/04/05 21:50:54,3004.073,162.846,89.631,73.215,5.103,2.942,337.802,133.221,134.297,313.192,316.904,331.909,343.704,290.845,254.946,218.400,36.127,57.558,57.128,48.239,52.585,56.244,56.053,52.365,51.122,51.552,67.584,73.749,63.622,67.052,80.741,86.643,70.702,73.183,79.559,82.989,89.378,89.592,85.843,85.894,62.714,64.613,49.417,49.738,13.100,17.584,35.577,40.543,14.840,17.304,24.672,12.659,48.472,39.555,33.412,20.324,54.098,47.228,20.841,10.929,-0.097,-0.176,-0.185,-0.090,-0.205,-0.170,-0.064,434.488,452.189,6.201,10.858,28.892,34.240,11.479,22.727,42.048,179.076,220.143,27.186,36.569,198.277,177.226,281.524,9.700,14.400,30.900,35.900,12.900,23.300,43.600,
2021/04/05 21:50:55,3003.938,162.846,89.632,73.214,5.103,2.942,337.802,133.199,134.045,313.172,316.677,331.889,343.704,290.589,254.946,218.635,36.127,57.558,57.022,48.239,52.519,56.244,56.024,52.425,51.122,51.462,67.584,73.659,63.556,66.947,80.741,86.584,70.702,73.122,79.559,82.989,89.378,89.504,85.778,85.806,62.647,64.522,49.417,49.628,13.009,16.764,35.287,40.361,14.931,17.122,24.308,12.477,48.472,39.555,33.594,20.416,54.098,47.228,20.750,10.929,-0.095,-0.188,-0.189,-0.096,-0.210,-0.178,-0.064,434.506,452.179,6.201,10.858,28.892,34.240,11.479,22.727,42.048,179.076,220.143,27.186,36.569,198.277,177.226,281.524,9.700,14.400,30.900,35.900,12.900,23.300,43.600,
2021/04/05 21:50:56,3003.944,162.118,88.915,73.203,5.103,2.916,337.802,133.221,134.045,313.192,316.677,331.909,343.704,290.610,254.711,218.400,36.127,57.558,57.052,48.239,52.519,56.153,56.024,52.396,51.093,51.491,67.517,73.749,63.556,66.976,80.677,86.614,70.702,73.153,79.624,82.961,89.313,89.533,85.778,85.894,62.647,64.552,49.348,49.738,13.828,15.397,34.516,40.543,16.023,17.395,24.854,12.022,48.472,39.646,33.321,20.233,54.098,47.137,20.750,11.020,-0.091,-0.176,-0.185,-0.093,-0.204,-0.167,-0.064,434.549,452.073,6.201,10.858,28.892,34.240,11.479,22.727,42.048,179.076,220.143,27.186,36.569,198.277,177.226,281.524,9.700,14.400,30.900,35.900,12.900,23.300,43.600,
2021/04/05 21:50:57,3004.107,161.936,88.728,73.208,5.103,2.942,337.802,133.221,134.045,313.192,316.677,331.682,343.477,290.610,254.711,218.635,36.127,57.558,57.128,48.239,52.519,56.244,56.024,52.425,51.183,51.552,67.584,73.749,63.556,67.052,80.741,86.643,70.636,73.183,79.559,83.049,89.313,89.592,85.778,85.894,62.714,64.552,49.417,49.738,13.373,16.946,35.287,41.910,14.567,16.576,24.672,12.386,48.563,39.646,33.230,20.233,54.098,47.228,20.659,10.929,-0.100,-0.183,-0.192,-0.094,-0.194,-0.181,-0.064,434.555,452.017,6.201,10.858,28.892,34.240,11.479,22.727,42.048,179.076,220.143,27.186,36.569,198.277,177.226,281.524,9.700,14.400,30.900,35.900,12.900,23.300,43.600,
2021/04/05 21:50:58,3004.107,161.936,88.728,73.208,5.103,2.942,337.802,133.221,134.045,313.192,316.677,331.682,343.477,290.610,254.711,218.635,36.127,57.558,57.128,48.239,52.519,56.244,56.024,52.425,51.183,51.552,67.584,73.749,63.556,67.052,80.741,86.643,70.636,73.183,79.559,83.049,89.313,89.592,85.778,85.894,62.714,64.552,49.417,49.738,13.373,16.946,35.287,41.910,14.567,16.576,24.672,12.386,48.563,39.646,33.230,20.233,54.098,47.228,20.659,10.929,-0.100,-0.183,-0.192,-0.094,-0.194,-0.181,-0.064,434.555,452.017,6.201,10.858,28.892,34.240,11.479,22.727,42.048,179.076,220.143,27.186,36.569,198.277,177.226,281.524,9.700,14.400,30.900,35.900,12.900,23.300,43.600,
2021/04/05 21:50:59,3004.202,161.936,88.723,73.213,5.103,2.942,337.802,133.221,134.045,313.192,316.677,331.682,343.477,290.610,254.711,218.635,36.127,57.558,57.052,48.239,52.585,56.244,56.024,52.425,51.183,51.491,67.584,73.688,63.556,66.976,80.741,86.584,70.636,73.122,79.624,82.989,89.313,89.533,85.778,85.894,62.647,64.552,49.417,49.738,12.828,15.944,34.516,42.001,15.295,16.758,24.490,12.568,48.472,39.555,33.412,20.142,54.007,47.137,20.841,10.929,-0.101,-0.180,-0.192,-0.093,-0.202,-0.158,-0.064,434.673,451.966,6.201,10.858,28.892,34.240,11.479,22.727,42.048,179.076,220.143,27.186,36.569,198.277,177.226,281.524,9.700,14.400,30.900,35.900,12.900,23.300,43.600,
2021/04/05 21:51:00,3004.230,162.300,89.133,73.167,5.103,2.916,337.575,132.970,134.045,313.192,316.677,331.682,343.477,290.610,254.711,218.400,36.127,57.648,57.052,48.239,52.585,56.183,56.024,52.425,51.183,51.552,67.608,73.749,63.646,66.976,80.741,86.584,70.636,73.122,79.559,82.989,89.337,89.592,85.801,85.894,62.671,64.613,49.442,49.738,14.010,18.586,35.769,39.814,14.840,17.942,24.490,12.295,48.654,39.464,33.412,20.142,54.098,47.228,20.932,11.020,-0.095,-0.181,-0.195,-0.079,-0.211,-0.178,-0.064,434.704,451.739,7.256,12.384,28.747,36.778,12.105,22.338,42.382,187.125,222.709,31.921,34.252,192.888,176.664,281.708,10.600,16.000,30.500,38.600,13.200,22.800,44.200,
2021/04/05 21:51:01,3004.141,162.664,89.620,73.044,5.103,2.916,337.782,132.970,134.045,313.192,316.677,331.455,343.477,290.610,254.711,218.615,36.127,57.582,57.052,48.170,52.519,56.183,55.963,52.425,51.183,51.491,67.608,73.688,63.646,66.976,80.741,86.584,70.636,73.183,79.559,82.989,89.401,89.533,85.801,85.835,62.738,64.552,49.442,49.659,12.737,16.855,35.866,40.087,15.022,17.395,24.217,12.113,48.199,39.464,33.321,20.142,54.189,47.228,20.841,10.929,-0.090,-0.183,-0.189,-0.085,-0.214,-0.179,-0.064,434.716,451.794,7.256,12.384,28.747,36.778,12.105,22.338,42.382,187.125,222.709,31.921,34.252,192.888,176.664,281.708,10.600,16.000,30.500,38.600,13.200,22.800,44.200,
2021/04/05 21:51:02,3004.141,162.664,89.620,73.044,5.103,2.916,337.782,132.970,134.045,313.192,316.677,331.455,343.477,290.610,254.711,218.615,36.127,57.582,57.052,48.170,52.519,56.183,55.963,52.425,51.183,51.491,67.608,73.688,63.646,66.976,80.741,86.584,70.636,73.183,79.559,82.989,89.401,89.533,85.801,85.835,62.738,64.552,49.442,49.659,12.737,16.855,35.866,40.087,15.022,17.395,24.217,12.113,48.199,39.464,33.321,20.142,54.189,47.228,20.841,10.929,-0.090,-0.183,-0.189,-0.085,-0.214,-0.179,-0.064,434.716,451.794,7.256,12.384,28.747,36.778,12.105,22.338,42.382,187.125,222.709,31.921,34.252,192.888,176.664,281.708,10.600,16.000,30.500,38.600,13.200,22.800,44.200,
2021/04/05 21:51:03,3004.045,162.664,89.657,73.006,5.140,2.942,337.802,132.970,134.045,313.192,316.677,331.682,343.250,290.375,254.476,218.635,36.127,57.582,57.052,48.170,52.519,56.183,56.024,52.425,51.183,51.491,67.608,73.688,63.580,66.976,80.741,86.643,70.636,73.122,79.559,82.989,89.401,89.533,85.801,85.894,62.671,64.552,49.442,49.659,13.646,18.222,34.805,40.543,15.568,16.940,24.581,12.386,48.472,39.464,33.685,20.324,54.281,47.319,20.932,11.020,-0.091,-0.187,-0.192,-0.090,-0.208,-0.187,-0.064,434.778,451.734,7.256,12.384,28.747,36.778,12.105,22.338,42.382,187.125,222.709,31.921,34.252,192.888,176.664,281.708,10.600,16.000,30.500,38.600,13.200,22.800,44.200,
2021/04/05 21:51:04,3003.730,162.846,89.939,72.907,5.103,2.942,337.782,132.948,134.045,313.172,316.677,331.435,343.250,290.354,254.476,218.615,36.127,57.624,57.052,48.239,52.519,56.244,56.024,52.425,51.183,51.491,67.584,73.749,63.622,66.976,80.741,86.643,70.636,73.183,79.559,82.989,89.378,89.533,85.843,85.894,62.714,64.552,49.417,49.738,13.373,17.948,34.516,41.910,15.659,17.122,24.763,12.386,48.381,39.464,33.321,20.142,54.189,47.228,20.841,11.020,-0.094,-0.192,-0.201,-0.092,-0.213,-0.183,-0.064,434.858,451.521,3.677,2.766,26.879,34.933,13.787,22.604,43.149,225.000,192.529,34.695,35.328,191.717,178.986,282.039,8.500,7.400,28.500,36.400,15.000,23.200,44.700,
2021/04/05 21:51:05,3003.348,162.846,90.037,72.808,5.103,2.942,337.802,132.970,134.024,313.192,316.430,331.455,343.230,290.140,254.220,218.635,36.101,57.582,57.052,48.239,52.519,56.244,56.053,52.425,51.183,51.491,67.541,73.749,63.646,66.976,80.741,86.643,70.702,73.183,79.559,82.989,89.401,89.533,85.801,85.894,62.738,64.613,49.442,49.659,12.646,17.128,35.191,41.727,15.022,16.485,24.763,12.750,48.472,39.646,33.412,20.233,54.189,47.319,21.023,11.020,-0.099,-0.192,-0.205,-0.099,-0.201,-0.178,-0.064,434.840,451.461,3.677,2.766,26.879,34.933,13.787,22.604,43.149,225.000,192.529,34.695,35.328,191.717,178.986,282.039,8.500,7.400,28.500,36.400,15.000,23.200,44.700,
2021/04/05 21:51:06,3003.157,162.664,89.993,72.671,5.103,2.942,337.575,132.696,133.794,313.172,316.450,331.435,343.250,290.119,254.241,218.400,36.127,57.582,57.052,48.239,52.519,56.183,56.024,52.425,51.183,51.491,67.608,73.688,63.646,66.976,80.677,86.643,70.636,73.183,79.559,82.989,89.337,89.533,85.866,85.894,62.738,64.552,49.442,49.659,11.736,15.944,34.902,41.181,14.931,16.849,24.490,12.477,48.199,39.555,33.412,20.324,54.098,47.228,20.841,11.020,-0.094,-0.179,-0.192,-0.079,-0.196,-0.156,-0.064,434.919,451.400,3.677,2.766,26.879,34.933,13.787,22.604,43.149,225.000,192.529,34.695,35.328,191.717,178.986,282.039,8.500,7.400,28.500,36.400,15.000,23.200,44.700,
2021/04/05 21:51:07,3003.039,162.664,90.061,72.603,5.140,2.942,337.575,132.970,133.794,312.965,316.677,331.228,343.250,290.140,254.241,218.635,36.127,57.582,57.150,48.239,52.519,56.244,56.024,52.425,51.183,51.574,67.608,73.771,63.580,67.074,80.741,86.643,70.636,73.183,79.559,82.989,89.401,89.614,85.801,85.990,62.738,64.710,49.442,49.761,12.373,17.128,34.612,40.543,15.022,17.122,24.399,12.386,48.199,39.646,33.321,20.324,54.098,47.228,20.659,11.020,-0.097,-0.175,-0.188,-0.085,-0.205,-0.167,-0.064,435.013,451.405,3.677,2.766,26.879,34.933,13.787,22.604,43.149,225.000,192.529,34.695,35.328,191.717,178.986,282.039,8.500,7.400,28.500,36.400,15.000,23.200,44.700,
2021/04/05 21:51:08,3002.820,162.846,90.260,72.585,5.103,2.916,337.802,132.718,133.794,313.192,316.450,331.228,343.023,290.140,254.241,218.635,36.127,57.624,57.022,48.239,52.519,56.244,56.053,52.425,51.183,51.462,67.584,73.659,63.622,66.947,80.741,86.643,70.636,73.183,79.559,82.989,89.313,89.504,85.778,85.865,62.647,64.522,49.348,49.628,12.918,17.219,34.323,41.181,14.931,16.758,24.490,12.295,48.199,39.738,33.321,20.324,54.098,47.228,20.932,10.929,-0.098,-0.177,-0.186,-0.092,-0.207,-0.172,-0.064,435.130,451.298,3.677,2.766,26.879,34.933,13.787,22.604,43.149,225.000,192.529,34.695,35.328,191.717,178.986,282.039,8.500,7.400,28.500,36.400,15.000,23.200,44.700,
2021/04/05 21:51:09,3002.730,162.664,90.107,72.557,5.103,2.942,337.802,132.696,133.794,312.945,316.450,331.208,343.023,290.119,254.241,218.635,36.127,57.558,57.128,48.170,52.519,56.244,56.024,52.425,51.183,51.491,67.584,73.749,63.622,66.976,80.741,86.643,70.636,73.183,79.559,82.989,89.313,89.592,85.778,85.968,62.647,64.613,49.417,49.738,12.555,16.035,34.516,40.179,14.658,16.849,24.399,12.568,48.563,39.829,33.412,20.416,54.189,47.319,20.841,11.020,-0.092,-0.173,-0.185,-0.092,-0.205,-0.171,-0.064,435.124,451.233,3.677,2.766,26.879,34.933,13.787,22.604,43.149,225.000,192.529,34.695,35.328,191.717,178.986,282.039,8.500,7.400,28.500,36.400,15.000,23.200,44.700,
2021/04/05 21:51:10,3002.730,162.664,90.107,72.557,5.103,2.942,337.802,132.696,133.794,312.945,316.450,331.208,343.023,290.119,254.241,218.635,36.127,57.558,57.128,48.170,52.519,56.244,56.024,52.425,51.183,51.491,67.584,73.749,63.622,66.976,80.741,86.643,70.636,73.183,79.559,82.989,89.313,89.592,85.778,85.968,62.647,64.613,49.417,49.738,12.555,16.035,34.516,40.179,14.658,16.849,24.399,12.568,48.563,39.829,33.412,20.416,54.189,47.319,20.841,11.020,-0.092,-0.173,-0.185,-0.092,-0.205,-0.171,-0.064,435.124,451.233,3.677,2.766,26.879,34.933,13.787,22.604,43.149,225.000,192.529,34.695,35.328,191.717,178.986,282.039,8.500,7.400,28.500,36.400,15.000,23.200,44.700,
2021/04/05 21:51:11,3002.568,162.846,90.309,72.537,5.103,2.942,337.575,132.696,133.794,312.945,316.450,330.981,342.796,289.884,254.005,218.635,36.127,57.558,57.052,48.239,52.519,56.244,56.084,52.425,51.183,51.491,67.517,73.749,63.556,66.976,80.741,86.643,70.636,73.183,79.559,82.989,89.378,89.533,85.778,85.894,62.714,64.613,49.417,49.738,13.828,18.677,34.323,40.725,15.204,16.576,24.672,12.386,48.472,39.738,33.594,20.416,54.098,47.228,20.841,11.020,-0.095,-0.177,-0.189,-0.099,-0.206,-0.175,-0.064,435.161,451.122,6.935,8.440,28.229,36.461,12.637,21.301,42.053,204.717,233.673,31.381,37.310,193.267,179.462,282.219,9.000,10.100,30.100,37.900,13.900,22.000,43.800,
