Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 21:51:12,3002.624,161.936,89.426,72.510,5.103,2.916,337.802,132.696,133.794,312.945,316.450,330.981,342.796,289.884,254.241,218.635,36.127,57.582,57.052,48.170,52.519,56.183,56.024,52.425,51.183,51.491,67.541,73.749,63.646,66.976,80.741,86.643,70.702,73.183,79.559,82.989,89.337,89.533,85.801,85.894,62.671,64.613,49.373,49.659,13.373,19.953,36.251,40.634,15.295,18.124,24.217,12.568,48.472,39.738,33.412,20.324,54.007,47.228,20.659,10.838,-0.098,-0.181,-0.191,-0.093,-0.195,-0.178,-0.064,435.272,451.127,6.935,8.440,28.229,36.461,12.637,21.301,42.053,204.717,233.673,31.381,37.310,193.267,179.462,282.219,9.000,10.100,30.100,37.900,13.900,22.000,43.800,
2021/04/05 21:51:13,3003.236,162.118,89.581,72.537,5.103,2.942,337.575,132.467,133.542,312.965,316.450,330.774,342.796,289.904,254.005,218.635,36.127,57.558,57.022,48.145,52.519,56.183,56.024,52.425,51.183,51.462,67.584,73.659,63.556,66.947,80.741,86.643,70.636,73.183,79.559,82.989,89.313,89.504,85.778,85.806,62.647,64.522,49.417,49.628,13.464,17.402,35.480,40.179,14.840,17.395,24.672,12.295,48.654,39.555,33.503,20.416,54.189,47.228,20.841,11.020,-0.101,-0.180,-0.192,-0.094,-0.202,-0.158,-0.064,435.322,450.955,6.742,7.992,29.657,35.532,11.049,21.508,42.382,215.340,238.299,25.355,39.289,201.224,178.402,281.708,12.100,17.200,31.300,37.500,12.400,22.100,44.000,
2021/04/05 21:51:14,3003.236,162.118,89.581,72.537,5.103,2.942,337.575,132.467,133.542,312.965,316.450,330.774,342.796,289.904,254.005,218.635,36.127,57.558,57.022,48.145,52.519,56.183,56.024,52.425,51.183,51.462,67.584,73.659,63.556,66.947,80.741,86.643,70.636,73.183,79.559,82.989,89.313,89.504,85.778,85.806,62.647,64.522,49.417,49.628,13.464,17.402,35.480,40.179,14.840,17.395,24.672,12.295,48.654,39.555,33.503,20.416,54.189,47.228,20.841,11.020,-0.101,-0.180,-0.192,-0.094,-0.202,-0.158,-0.064,435.322,450.955,6.742,7.992,29.657,35.532,11.049,21.508,42.382,215.340,238.299,25.355,39.289,201.224,178.402,281.708,12.100,17.200,31.300,37.500,12.400,22.100,44.000,
2021/04/05 21:51:15,3003.337,162.300,89.812,72.488,5.140,2.942,337.575,132.445,133.542,312.945,316.450,330.981,342.796,289.884,254.005,218.635,36.127,57.558,57.052,48.239,52.519,56.183,56.024,52.425,51.122,51.491,67.584,73.749,63.556,66.976,80.741,86.643,70.636,73.122,79.559,82.989,89.313,89.592,85.778,85.894,62.647,64.613,49.348,49.738,12.373,17.311,35.866,40.725,15.386,17.304,24.399,12.204,48.381,39.464,33.412,20.324,54.281,47.319,20.750,10.929,-0.099,-0.187,-0.194,-0.096,-0.207,-0.174,-0.064,435.347,450.899,6.742,7.992,29.657,35.532,11.049,21.508,42.382,215.340,238.299,25.355,39.289,201.224,178.402,281.708,12.100,17.200,31.300,37.500,12.400,22.100,44.000,
2021/04/05 21:51:16,3003.337,162.300,89.812,72.488,5.140,2.942,337.575,132.445,133.542,312.945,316.450,330.981,342.796,289.884,254.005,218.635,36.127,57.558,57.052,48.239,52.519,56.183,56.024,52.425,51.122,51.491,67.584,73.749,63.556,66.976,80.741,86.643,70.636,73.122,79.559,82.989,89.313,89.592,85.778,85.894,62.647,64.613,49.348,49.738,12.373,17.311,35.866,40.725,15.386,17.304,24.399,12.204,48.381,39.464,33.412,20.324,54.281,47.319,20.750,10.929,-0.099,-0.187,-0.194,-0.096,-0.207,-0.174,-0.064,435.347,450.899,6.742,7.992,29.657,35.532,11.049,21.508,42.382,215.340,238.299,25.355,39.289,201.224,178.402,281.708,12.100,17.200,31.300,37.500,12.400,22.100,44.000,
2021/04/05 21:51:17,3003.573,162.482,89.954,72.528,5.103,2.916,337.575,132.215,133.290,312.965,316.450,330.774,342.569,289.904,253.770,218.635,36.127,57.624,57.128,48.170,52.519,56.244,56.024,52.425,51.183,51.552,67.517,73.825,63.622,67.052,80.741,86.643,70.636,73.183,79.559,82.989,89.313,89.592,85.778,85.968,62.647,64.688,49.348,49.738,13.373,17.311,35.094,40.543,15.204,17.122,24.763,12.477,48.017,39.464,33.594,20.233,54.189,47.228,20.477,10.929,-0.093,-0.175,-0.192,-0.073,-0.207,-0.172,-0.064,435.334,450.899,6.742,7.992,29.657,35.532,11.049,21.508,42.382,215.340,238.299,25.355,39.289,201.224,178.402,281.708,12.100,17.200,31.300,37.500,12.400,22.100,44.000,
2021/04/05 21:51:18,3003.657,162.664,90.279,72.384,5.103,2.916,337.782,132.215,133.542,312.965,316.450,330.774,342.569,289.669,253.770,218.615,36.127,57.558,57.022,48.170,52.519,56.244,56.024,52.425,51.183,51.462,67.584,73.659,63.622,66.947,80.677,86.702,70.636,73.183,79.559,83.049,89.313,89.504,85.778,85.865,62.647,64.583,49.417,49.628,13.191,18.039,34.227,40.543,14.840,16.576,24.490,12.204,48.381,39.738,33.685,20.416,54.281,47.319,20.841,10.929,-0.095,-0.186,-0.194,-0.086,-0.216,-0.184,-0.064,435.415,450.904,6.742,7.992,29.657,35.532,11.049,21.508,42.382,215.340,238.299,25.355,39.289,201.224,178.402,281.708,12.100,17.200,31.300,37.500,12.400,22.100,44.000,
2021/04/05 21:51:19,3003.607,163.392,91.135,72.256,5.103,2.916,337.575,132.467,133.290,312.965,316.450,330.774,342.796,289.669,253.770,218.635,36.127,57.582,57.052,48.239,52.519,56.244,56.114,52.425,51.183,51.491,67.608,73.749,63.646,66.976,80.741,86.702,70.636,73.183,79.559,82.989,89.337,89.592,85.801,85.894,62.738,64.613,49.442,49.659,13.191,16.126,34.516,41.545,15.568,17.031,24.945,12.386,48.654,39.555,33.412,20.233,54.189,47.319,20.841,10.929,-0.089,-0.193,-0.192,-0.090,-0.210,-0.183,-0.064,435.495,450.677,5.842,7.788,27.188,34.448,13.381,22.218,42.598,173.118,192.609,29.771,33.275,196.945,177.679,281.785,9.700,10.800,29.000,35.800,14.400,22.800,44.300,
2021/04/05 21:51:20,3003.607,163.392,91.135,72.256,5.103,2.916,337.575,132.467,133.290,312.965,316.450,330.774,342.796,289.669,253.770,218.635,36.127,57.582,57.052,48.239,52.519,56.244,56.114,52.425,51.183,51.491,67.608,73.749,63.646,66.976,80.741,86.702,70.636,73.183,79.559,82.989,89.337,89.592,85.801,85.894,62.738,64.613,49.442,49.659,13.191,16.126,34.516,41.545,15.568,17.031,24.945,12.386,48.654,39.555,33.412,20.233,54.189,47.319,20.841,10.929,-0.089,-0.193,-0.192,-0.090,-0.210,-0.183,-0.064,435.495,450.677,5.842,7.788,27.188,34.448,13.381,22.218,42.598,173.118,192.609,29.771,33.275,196.945,177.679,281.785,9.700,10.800,29.000,35.800,14.400,22.800,44.300,
2021/04/05 21:51:21,3003.421,163.210,91.081,72.128,5.103,2.916,337.575,132.467,133.290,312.738,316.450,330.547,342.569,289.669,253.535,218.635,36.127,57.624,57.052,48.239,52.519,56.244,56.024,52.425,51.183,51.491,67.584,73.749,63.622,66.976,80.741,86.702,70.636,73.183,79.559,82.989,89.313,89.592,85.778,85.894,62.714,64.613,49.417,49.738,13.282,18.586,35.191,40.270,15.295,16.849,24.399,13.024,48.381,39.464,33.321,20.233,54.189,47.319,20.750,10.929,-0.097,-0.193,-0.204,-0.094,-0.213,-0.185,-0.064,435.557,450.621,5.842,7.788,27.188,34.448,13.381,22.218,42.598,173.118,192.609,29.771,33.275,196.945,177.679,281.785,9.700,10.800,29.000,35.800,14.400,22.800,44.300,
2021/04/05 21:51:22,3003.264,163.210,91.208,72.002,5.103,2.942,337.802,132.193,133.290,312.945,316.223,330.527,342.569,289.649,253.535,218.635,36.127,57.624,57.052,48.239,52.519,56.244,56.024,52.425,51.183,51.491,67.584,73.749,63.622,66.976,80.741,86.702,70.636,73.183,79.559,82.989,89.313,89.592,85.778,85.894,62.714,64.613,49.417,49.738,12.282,16.491,34.805,42.092,15.386,16.849,24.763,12.295,48.381,39.646,33.412,20.142,54.189,47.228,20.659,10.929,-0.093,-0.185,-0.200,-0.093,-0.194,-0.184,-0.064,435.594,450.565,5.842,7.788,27.188,34.448,13.381,22.218,42.598,173.118,192.609,29.771,33.275,196.945,177.679,281.785,9.700,10.800,29.000,35.800,14.400,22.800,44.300,
2021/04/05 21:51:23,3003.213,162.664,90.706,71.957,5.103,2.942,337.575,132.193,133.290,312.718,316.223,330.527,342.341,289.414,253.535,218.635,36.127,57.624,57.128,48.239,52.519,56.244,56.084,52.425,51.183,51.552,67.584,73.749,63.622,67.052,80.741,86.776,70.636,73.183,79.559,82.989,89.378,89.592,85.778,85.894,62.714,64.613,49.417,49.738,13.282,17.128,35.384,41.636,14.840,16.849,24.490,12.386,48.381,39.555,33.321,20.324,54.189,47.319,20.750,11.020,-0.099,-0.184,-0.199,-0.086,-0.197,-0.172,-0.064,435.600,450.570,5.842,7.788,27.188,34.448,13.381,22.218,42.598,173.118,192.609,29.771,33.275,196.945,177.679,281.785,9.700,10.800,29.000,35.800,14.400,22.800,44.300,
2021/04/05 21:51:24,3003.298,162.300,90.392,71.908,5.140,2.916,337.555,132.193,133.290,312.718,316.223,330.300,342.569,289.414,253.770,218.615,36.127,57.558,57.052,48.308,52.519,56.244,56.084,52.365,51.122,51.491,67.584,73.749,63.622,66.976,80.741,86.702,70.636,73.183,79.559,82.989,89.313,89.533,85.778,85.894,62.714,64.613,49.417,49.738,14.192,17.128,34.998,40.725,14.840,17.486,24.854,12.204,48.472,39.373,33.321,20.324,54.189,47.319,20.750,10.838,-0.094,-0.181,-0.192,-0.081,-0.204,-0.155,-0.064,435.642,450.510,5.908,10.381,28.761,33.284,12.042,21.859,42.186,177.089,215.987,31.203,37.800,191.497,175.802,281.763,9.000,14.600,30.800,35.000,13.300,22.500,44.000,
2021/04/05 21:51:25,3003.320,163.028,91.274,71.753,5.103,2.942,337.575,132.215,133.290,312.738,316.223,330.320,342.341,289.434,253.535,218.635,36.127,57.558,57.052,48.239,52.519,56.183,56.053,52.425,51.183,51.491,67.584,73.749,63.622,66.976,80.741,86.702,70.636,73.183,79.559,82.989,89.313,89.533,85.778,85.894,62.714,64.613,49.417,49.659,13.282,16.946,34.516,40.452,15.386,17.213,24.763,12.568,48.290,39.464,33.321,20.233,54.281,47.319,20.750,10.929,-0.104,-0.188,-0.196,-0.097,-0.215,-0.183,-0.064,435.631,450.510,5.908,10.381,28.761,33.284,12.042,21.859,42.186,177.089,215.987,31.203,37.800,191.497,175.802,281.763,9.000,14.600,30.800,35.000,13.300,22.500,44.000,
2021/04/05 21:51:26,3003.320,163.028,91.274,71.753,5.103,2.942,337.575,132.215,133.290,312.738,316.223,330.320,342.341,289.434,253.535,218.635,36.127,57.558,57.052,48.239,52.519,56.183,56.053,52.425,51.183,51.491,67.584,73.749,63.622,66.976,80.741,86.702,70.636,73.183,79.559,82.989,89.313,89.533,85.778,85.894,62.714,64.613,49.417,49.659,13.282,16.946,34.516,40.452,15.386,17.213,24.763,12.568,48.290,39.464,33.321,20.233,54.281,47.319,20.750,10.929,-0.104,-0.188,-0.196,-0.097,-0.215,-0.183,-0.064,435.631,450.510,5.908,10.381,28.761,33.284,12.042,21.859,42.186,177.089,215.987,31.203,37.800,191.497,175.802,281.763,9.000,14.600,30.800,35.000,13.300,22.500,44.000,
2021/04/05 21:51:27,3003.174,162.482,90.874,71.608,5.140,2.942,337.802,131.964,133.039,312.738,316.223,330.320,342.341,289.434,253.535,218.871,36.127,57.558,57.128,48.239,52.519,56.244,56.024,52.425,51.183,51.552,67.584,73.749,63.622,67.052,80.741,86.776,70.636,73.183,79.559,83.049,89.313,89.592,85.778,85.894,62.647,64.688,49.417,49.738,13.555,18.495,34.516,40.725,15.477,17.122,24.581,12.386,48.290,39.646,33.503,20.324,54.281,47.319,20.841,11.020,-0.095,-0.184,-0.189,-0.096,-0.209,-0.179,-0.064,435.619,450.343,5.908,10.381,28.761,33.284,12.042,21.859,42.186,177.089,215.987,31.203,37.800,191.497,175.802,281.763,9.000,14.600,30.800,35.000,13.300,22.500,44.000,
2021/04/05 21:51:28,3003.286,162.846,91.300,71.546,5.103,2.942,337.575,131.964,133.039,312.738,316.223,330.320,342.341,289.434,253.535,218.871,36.127,57.624,57.022,48.239,52.453,56.183,56.084,52.425,51.183,51.386,67.584,73.719,63.556,66.947,80.741,86.702,70.636,73.183,79.624,83.049,89.313,89.504,85.778,85.806,62.714,64.583,49.417,49.628,14.101,17.402,33.938,40.452,15.386,17.122,24.945,12.933,48.199,39.646,33.412,20.416,54.281,47.319,20.932,10.929,-0.088,-0.169,-0.182,-0.090,-0.201,-0.164,-0.064,435.619,450.343,5.908,10.381,28.761,33.284,12.042,21.859,42.186,177.089,215.987,31.203,37.800,191.497,175.802,281.763,9.000,14.600,30.800,35.000,13.300,22.500,44.000,
2021/04/05 21:51:29,3003.399,162.118,90.552,71.565,5.103,2.916,337.575,131.942,133.039,312.718,316.223,330.300,342.341,289.414,253.535,218.635,36.127,57.624,57.022,48.214,52.519,56.214,56.053,52.396,51.153,51.386,67.584,73.659,63.622,66.947,80.741,86.674,70.636,73.153,79.624,82.961,89.313,89.504,85.778,85.865,62.647,64.583,49.348,49.628,11.463,16.946,35.673,41.363,14.840,16.849,24.490,12.477,48.108,39.555,33.139,20.142,54.189,47.319,20.841,10.929,-0.100,-0.189,-0.194,-0.093,-0.204,-0.183,-0.064,435.613,450.282,5.908,10.381,28.761,33.284,12.042,21.859,42.186,177.089,215.987,31.203,37.800,191.497,175.802,281.763,9.000,14.600,30.800,35.000,13.300,22.500,44.000,
2021/04/05 21:51:30,3003.730,161.936,90.409,71.527,5.103,2.942,337.575,131.942,133.039,312.492,316.223,330.300,342.341,289.179,253.535,218.635,36.127,57.624,57.052,48.239,52.519,56.244,56.024,52.425,51.183,51.491,67.584,73.749,63.622,66.976,80.741,86.776,70.636,73.183,79.624,83.049,89.313,89.592,85.778,85.894,62.647,64.613,49.348,49.738,12.737,18.039,34.998,40.361,15.204,17.668,24.490,12.568,48.108,39.555,33.230,20.324,54.189,47.411,20.841,10.929,-0.101,-0.184,-0.193,-0.095,-0.199,-0.173,-0.064,435.662,450.236,7.201,7.877,27.487,34.725,13.342,21.733,42.753,180.796,208.843,34.326,33.965,192.995,176.835,281.468,9.600,11.600,29.300,36.300,14.500,22.400,44.600,
2021/04/05 21:51:31,3003.730,161.936,90.409,71.527,5.103,2.942,337.575,131.942,133.039,312.492,316.223,330.300,342.341,289.179,253.535,218.635,36.127,57.624,57.052,48.239,52.519,56.244,56.024,52.425,51.183,51.491,67.584,73.749,63.622,66.976,80.741,86.776,70.636,73.183,79.624,83.049,89.313,89.592,85.778,85.894,62.647,64.613,49.348,49.738,12.737,18.039,34.998,40.361,15.204,17.668,24.490,12.568,48.108,39.555,33.230,20.324,54.189,47.411,20.841,10.929,-0.101,-0.184,-0.193,-0.095,-0.199,-0.173,-0.064,435.662,450.236,7.201,7.877,27.487,34.725,13.342,21.733,42.753,180.796,208.843,34.326,33.965,192.995,176.835,281.468,9.600,11.600,29.300,36.300,14.500,22.400,44.600,
2021/04/05 21:51:32,3003.876,162.482,90.959,71.523,5.103,2.942,337.575,131.964,133.039,312.511,316.223,330.093,342.114,289.199,253.300,218.871,36.127,57.624,57.052,48.239,52.519,56.244,56.024,52.425,51.183,51.491,67.584,73.749,63.622,66.976,80.741,86.702,70.636,73.183,79.624,83.049,89.313,89.533,85.778,85.894,62.714,64.613,49.417,49.659,13.282,17.219,34.323,41.454,15.477,17.031,24.672,12.842,48.290,39.646,33.230,20.142,54.281,47.411,20.750,11.020,-0.104,-0.187,-0.196,-0.098,-0.206,-0.166,-0.064,435.648,450.227,7.201,7.877,27.487,34.725,13.342,21.733,42.753,180.796,208.843,34.326,33.965,192.995,176.835,281.468,9.600,11.600,29.300,36.300,14.500,22.400,44.600,
2021/04/05 21:51:33,3004.112,162.300,90.827,71.473,5.103,2.942,337.555,131.712,133.039,312.738,316.223,330.093,342.114,289.199,253.300,218.615,36.127,57.624,56.991,48.214,52.519,56.244,56.053,52.425,51.183,51.416,67.584,73.688,63.622,66.916,80.741,86.702,70.570,73.183,79.624,83.049,89.313,89.533,85.778,85.894,62.714,64.552,49.417,49.659,11.554,15.671,34.227,40.179,14.840,16.667,25.036,12.477,48.290,39.555,33.230,20.233,54.189,47.319,20.932,10.929,-0.099,-0.182,-0.194,-0.082,-0.207,-0.175,-0.064,435.643,450.236,7.201,7.877,27.487,34.725,13.342,21.733,42.753,180.796,208.843,34.326,33.965,192.995,176.835,281.468,9.600,11.600,29.300,36.300,14.500,22.400,44.600,
2021/04/05 21:51:34,3004.528,162.118,91.053,71.064,5.103,2.942,337.575,131.942,133.017,312.492,315.976,330.073,342.095,289.179,253.279,218.635,36.101,57.624,57.052,48.239,52.519,56.244,56.053,52.425,51.183,51.491,67.584,73.749,63.622,66.976,80.741,86.776,70.636,73.183,79.624,83.049,89.313,89.592,85.778,85.894,62.714,64.552,49.417,49.738,14.010,17.493,34.516,40.361,15.477,16.940,24.672,12.204,48.108,39.464,33.321,20.324,54.281,47.319,20.659,10.929,-0.088,-0.183,-0.187,-0.085,-0.213,-0.177,-0.064,435.730,450.065,7.201,7.877,27.487,34.725,13.342,21.733,42.753,180.796,208.843,34.326,33.965,192.995,176.835,281.468,9.600,11.600,29.300,36.300,14.500,22.400,44.600,
2021/04/05 21:51:35,3004.826,162.300,91.725,70.575,5.140,2.916,337.328,131.712,132.787,312.738,316.223,330.093,342.114,289.199,253.065,218.850,36.127,57.624,57.052,48.239,52.519,56.244,56.024,52.425,51.183,51.491,67.584,73.749,63.622,66.976,80.741,86.702,70.570,73.183,79.689,83.049,89.313,89.592,85.778,85.968,62.714,64.613,49.417,49.738,12.737,18.495,35.673,40.999,15.386,17.668,24.672,13.206,48.290,39.555,33.412,20.233,54.372,47.411,20.932,10.929,-0.091,-0.188,-0.198,-0.088,-0.208,-0.178,-0.064,435.735,449.948,3.324,8.184,28.203,31.566,13.454,21.766,42.109,195.709,231.450,36.057,34.546,191.143,175.521,281.924,6.900,10.300,30.000,33.100,14.600,22.400,43.800,
2021/04/05 21:51:36,3004.826,162.300,91.725,70.575,5.140,2.916,337.328,131.712,132.787,312.738,316.223,330.093,342.114,289.199,253.065,218.850,36.127,57.624,57.052,48.239,52.519,56.244,56.024,52.425,51.183,51.491,67.584,73.749,63.622,66.976,80.741,86.702,70.570,73.183,79.689,83.049,89.313,89.592,85.778,85.968,62.714,64.613,49.417,49.738,12.737,18.495,35.673,40.999,15.386,17.668,24.672,13.206,48.290,39.555,33.412,20.233,54.372,47.411,20.932,10.929,-0.091,-0.188,-0.198,-0.088,-0.208,-0.178,-0.064,435.735,449.948,3.324,8.184,28.203,31.566,13.454,21.766,42.109,195.709,231.450,36.057,34.546,191.143,175.521,281.924,6.900,10.300,30.000,33.100,14.600,22.400,43.800,
2021/04/05 21:51:37,3004.719,162.118,91.815,70.302,5.103,2.942,337.575,131.712,132.787,312.511,315.996,329.866,341.887,288.964,253.065,218.635,36.127,57.624,57.052,48.239,52.519,56.244,56.024,52.425,51.183,51.491,67.584,73.825,63.622,66.976,80.741,86.776,70.636,73.183,79.689,83.049,89.378,89.592,85.778,85.968,62.647,64.613,49.417,49.738,13.282,18.859,35.769,41.727,14.749,17.122,24.490,12.933,48.290,39.373,33.412,20.233,54.463,47.502,20.932,10.929,-0.102,-0.192,-0.206,-0.102,-0.207,-0.187,-0.064,435.729,449.897,3.324,8.184,28.203,31.566,13.454,21.766,42.109,195.709,231.450,36.057,34.546,191.143,175.521,281.924,6.900,10.300,30.000,33.100,14.600,22.400,43.800,
2021/04/05 21:51:38,3004.719,162.118,91.815,70.302,5.103,2.942,337.575,131.712,132.787,312.511,315.996,329.866,341.887,288.964,253.065,218.635,36.127,57.624,57.052,48.239,52.519,56.244,56.024,52.425,51.183,51.491,67.584,73.825,63.622,66.976,80.741,86.776,70.636,73.183,79.689,83.049,89.378,89.592,85.778,85.968,62.647,64.613,49.417,49.738,13.282,18.859,35.769,41.727,14.749,17.122,24.490,12.933,48.290,39.373,33.412,20.233,54.463,47.502,20.932,10.929,-0.102,-0.192,-0.206,-0.102,-0.207,-0.187,-0.064,435.729,449.897,3.324,8.184,28.203,31.566,13.454,21.766,42.109,195.709,231.450,36.057,34.546,191.143,175.521,281.924,6.900,10.300,30.000,33.100,14.600,22.400,43.800,
2021/04/05 21:51:39,3004.590,162.300,92.333,69.967,5.103,2.942,337.575,131.691,132.787,312.492,315.996,329.846,341.887,288.944,253.065,218.635,36.127,57.624,57.052,48.214,52.519,56.244,56.053,52.365,51.183,51.491,67.584,73.749,63.622,67.052,80.741,86.702,70.570,73.183,79.689,83.049,89.378,89.592,85.778,85.968,62.714,64.613,49.417,49.738,12.373,16.855,35.094,39.905,15.659,17.577,24.763,12.386,48.108,39.373,33.503,20.324,54.372,47.411,20.841,10.929,-0.099,-0.175,-0.188,-0.092,-0.206,-0.171,-0.064,435.779,449.897,3.324,8.184,28.203,31.566,13.454,21.766,42.109,195.709,231.450,36.057,34.546,191.143,175.521,281.924,6.900,10.300,30.000,33.100,14.600,22.400,43.800,
2021/04/05 21:51:40,3004.590,162.300,92.333,69.967,5.103,2.942,337.575,131.691,132.787,312.492,315.996,329.846,341.887,288.944,253.065,218.635,36.127,57.624,57.052,48.214,52.519,56.244,56.053,52.365,51.183,51.491,67.584,73.749,63.622,67.052,80.741,86.702,70.570,73.183,79.689,83.049,89.378,89.592,85.778,85.968,62.714,64.613,49.417,49.738,12.373,16.855,35.094,39.905,15.659,17.577,24.763,12.386,48.108,39.373,33.503,20.324,54.372,47.411,20.841,10.929,-0.099,-0.175,-0.188,-0.092,-0.206,-0.171,-0.064,435.779,449.897,3.324,8.184,28.203,31.566,13.454,21.766,42.109,195.709,231.450,36.057,34.546,191.143,175.521,281.924,6.900,10.300,30.000,33.100,14.600,22.400,43.800,
2021/04/05 21:51:41,3004.427,162.300,92.384,69.916,5.103,2.942,337.575,131.691,132.787,312.492,315.996,329.846,341.887,288.709,253.065,218.635,36.127,57.624,57.128,48.214,52.519,56.304,56.024,52.425,51.183,51.552,67.584,73.825,63.556,66.976,80.741,86.776,70.636,73.183,79.689,83.108,89.313,89.592,85.778,85.968,62.647,64.613,49.348,49.738,12.737,17.948,34.516,41.181,15.568,17.213,24.945,12.750,48.290,39.646,33.503,20.324,54.372,47.319,20.841,10.929,-0.088,-0.180,-0.182,-0.092,-0.206,-0.167,-0.064,435.816,449.777,6.549,12.381,29.050,34.867,12.742,21.945,42.048,172.984,216.129,35.331,34.602,188.575,176.342,281.524,9.200,16.200,30.800,36.700,14.000,22.500,43.800,
2021/04/05 21:51:42,3004.427,162.300,92.384,69.916,5.103,2.942,337.575,131.691,132.787,312.492,315.996,329.846,341.887,288.709,253.065,218.635,36.127,57.624,57.128,48.214,52.519,56.304,56.024,52.425,51.183,51.552,67.584,73.825,63.556,66.976,80.741,86.776,70.636,73.183,79.689,83.108,89.313,89.592,85.778,85.968,62.647,64.613,49.348,49.738,12.737,17.948,34.516,41.181,15.568,17.213,24.945,12.750,48.290,39.646,33.503,20.324,54.372,47.319,20.841,10.929,-0.088,-0.180,-0.182,-0.092,-0.206,-0.167,-0.064,435.816,449.777,6.549,12.381,29.050,34.867,12.742,21.945,42.048,172.984,216.129,35.331,34.602,188.575,176.342,281.524,9.200,16.200,30.800,36.700,14.000,22.500,43.800,
2021/04/05 21:51:43,3004.225,162.300,92.423,69.877,5.103,2.942,337.802,131.439,132.535,312.492,315.769,329.619,341.887,288.944,252.830,218.871,36.127,57.624,56.962,48.214,52.585,56.244,55.963,52.425,51.183,51.386,67.584,73.719,63.556,66.886,80.741,86.776,70.570,73.183,79.689,83.049,89.313,89.504,85.778,85.865,62.647,64.522,49.348,49.628,13.100,17.037,35.962,41.363,15.750,17.760,25.036,12.933,48.472,39.464,33.503,20.324,54.372,47.411,20.841,10.929,-0.094,-0.173,-0.187,-0.087,-0.193,-0.153,-0.064,435.853,449.731,9.605,11.604,26.669,37.473,12.530,23.102,42.442,178.210,227.095,22.719,34.453,204.520,180.744,280.728,11.600,14.800,28.700,39.000,13.500,23.600,44.300,
2021/04/05 21:51:44,3004.129,162.300,92.600,69.700,5.140,2.916,337.555,131.209,132.514,312.511,315.976,329.639,341.867,288.729,252.809,218.850,36.101,57.624,57.052,48.239,52.519,56.244,55.963,52.425,51.183,51.491,67.584,73.749,63.622,67.052,80.806,86.776,70.570,73.183,79.624,83.049,89.313,89.592,85.778,85.894,62.714,64.613,49.417,49.738,15.102,19.406,35.287,41.545,15.204,17.668,25.036,12.750,48.290,39.464,33.412,20.507,54.372,47.411,20.932,10.929,-0.101,-0.182,-0.195,-0.099,-0.207,-0.176,-0.064,435.878,449.675,9.605,11.604,26.669,37.473,12.530,23.102,42.442,178.210,227.095,22.719,34.453,204.520,180.744,280.728,11.600,14.800,28.700,39.000,13.500,23.600,44.300,
2021/04/05 21:51:45,3004.129,162.300,92.600,69.700,5.140,2.916,337.555,131.209,132.514,312.511,315.976,329.639,341.867,288.729,252.809,218.850,36.101,57.624,57.052,48.239,52.519,56.244,55.963,52.425,51.183,51.491,67.584,73.749,63.622,67.052,80.806,86.776,70.570,73.183,79.624,83.049,89.313,89.592,85.778,85.894,62.714,64.613,49.417,49.738,15.102,19.406,35.287,41.545,15.204,17.668,25.036,12.750,48.290,39.464,33.412,20.507,54.372,47.411,20.932,10.929,-0.101,-0.182,-0.195,-0.099,-0.207,-0.176,-0.064,435.878,449.675,9.605,11.604,26.669,37.473,12.530,23.102,42.442,178.210,227.095,22.719,34.453,204.520,180.744,280.728,11.600,14.800,28.700,39.000,13.500,23.600,44.300,
2021/04/05 21:51:46,3003.387,162.300,92.886,69.413,5.103,2.942,337.575,131.188,132.284,312.265,315.996,329.393,341.660,288.474,252.830,218.871,36.127,57.624,57.098,48.239,52.519,56.244,56.024,52.425,51.183,51.462,67.584,73.719,63.556,66.947,80.741,86.776,70.570,73.183,79.689,83.049,89.313,89.563,85.778,85.865,62.714,64.583,49.417,49.707,12.918,14.759,34.612,40.452,15.022,16.576,24.854,12.477,48.199,39.555,33.321,20.233,54.281,47.411,21.023,11.020,-0.091,-0.189,-0.191,-0.087,-0.218,-0.183,-0.064,435.928,449.619,9.605,11.604,26.669,37.473,12.530,23.102,42.442,178.210,227.095,22.719,34.453,204.520,180.744,280.728,11.600,14.800,28.700,39.000,13.500,23.600,44.300,
2021/04/05 21:51:47,3003.202,162.300,93.009,69.291,5.140,2.916,337.555,131.188,132.535,312.492,315.996,329.619,341.660,288.709,252.830,218.850,36.057,57.624,57.022,48.239,52.519,56.244,56.024,52.425,51.183,51.386,67.584,73.795,63.622,67.022,80.741,86.776,70.570,73.183,79.624,83.049,89.378,89.504,85.778,85.806,62.714,64.583,49.417,49.628,12.918,15.853,33.938,40.999,15.659,17.122,25.583,12.659,48.108,39.646,33.321,20.324,54.372,47.411,20.841,10.929,-0.088,-0.182,-0.187,-0.085,-0.204,-0.182,-0.064,435.915,449.619,9.605,11.604,26.669,37.473,12.530,23.102,42.442,178.210,227.095,22.719,34.453,204.520,180.744,280.728,11.600,14.800,28.700,39.000,13.500,23.600,44.300,
2021/04/05 21:51:48,3003.079,161.754,92.605,69.149,5.140,2.942,337.575,131.188,132.284,312.492,315.769,329.393,341.660,288.474,252.830,218.871,36.127,57.624,57.052,48.239,52.519,56.244,56.024,52.425,51.183,51.491,67.584,73.749,63.556,66.976,80.806,86.776,70.570,73.122,79.689,83.049,89.378,89.592,85.778,85.894,62.647,64.613,49.417,49.738,13.464,16.491,35.191,41.545,16.114,17.395,25.401,12.750,48.472,39.646,33.412,20.324,54.372,47.411,20.659,10.929,-0.092,-0.191,-0.195,-0.092,-0.209,-0.178,-0.064,435.952,449.564,9.605,11.604,26.669,37.473,12.530,23.102,42.442,178.210,227.095,22.719,34.453,204.520,180.744,280.728,11.600,14.800,28.700,39.000,13.500,23.600,44.300,
2021/04/05 21:51:49,3003.079,161.754,92.605,69.149,5.140,2.942,337.575,131.188,132.284,312.492,315.769,329.393,341.660,288.474,252.830,218.871,36.127,57.624,57.052,48.239,52.519,56.244,56.024,52.425,51.183,51.491,67.584,73.749,63.556,66.976,80.806,86.776,70.570,73.122,79.689,83.049,89.378,89.592,85.778,85.894,62.647,64.613,49.417,49.738,13.464,16.491,35.191,41.545,16.114,17.395,25.401,12.750,48.472,39.646,33.412,20.324,54.372,47.411,20.659,10.929,-0.092,-0.191,-0.195,-0.092,-0.209,-0.178,-0.064,435.952,449.564,9.605,11.604,26.669,37.473,12.530,23.102,42.442,178.210,227.095,22.719,34.453,204.520,180.744,280.728,11.600,14.800,28.700,39.000,13.500,23.600,44.300,
2021/04/05 21:51:50,3003.006,161.754,92.943,68.811,5.103,2.942,337.347,131.188,132.284,312.492,315.769,329.393,341.433,288.474,252.830,218.871,36.127,57.624,57.022,48.239,52.453,56.304,56.053,52.425,51.183,51.386,67.517,73.719,63.622,66.947,80.741,86.776,70.636,73.122,79.689,83.049,89.313,89.504,85.778,85.865,62.714,64.583,49.417,49.628,13.555,17.766,35.673,40.087,15.659,17.577,25.127,12.477,48.381,39.738,33.503,20.324,54.372,47.411,20.750,10.929,-0.088,-0.185,-0.195,-0.085,-0.205,-0.173,-0.064,435.940,449.508,5.749,8.062,29.785,34.499,11.199,22.200,42.420,193.069,223.995,26.737,38.764,190.808,180.000,281.283,9.400,12.800,31.500,36.300,12.400,22.800,44.200,
2021/04/05 21:51:51,3003.006,161.754,92.943,68.811,5.103,2.942,337.347,131.188,132.284,312.492,315.769,329.393,341.433,288.474,252.830,218.871,36.127,57.624,57.022,48.239,52.453,56.304,56.053,52.425,51.183,51.386,67.517,73.719,63.622,66.947,80.741,86.776,70.636,73.122,79.689,83.049,89.313,89.504,85.778,85.865,62.714,64.583,49.417,49.628,13.555,17.766,35.673,40.087,15.659,17.577,25.127,12.477,48.381,39.738,33.503,20.324,54.372,47.411,20.750,10.929,-0.088,-0.185,-0.195,-0.085,-0.205,-0.173,-0.064,435.940,449.508,5.749,8.062,29.785,34.499,11.199,22.200,42.420,193.069,223.995,26.737,38.764,190.808,180.000,281.283,9.400,12.800,31.500,36.300,12.400,22.800,44.200,
2021/04/05 21:51:52,3002.764,161.390,92.907,68.483,5.103,2.942,337.575,131.188,132.284,312.265,315.769,329.166,341.660,288.474,252.830,218.635,36.127,57.624,57.052,48.214,52.453,56.244,56.053,52.365,51.122,51.491,67.584,73.749,63.622,66.976,80.741,86.776,70.570,73.122,79.689,83.049,89.378,89.592,85.778,85.894,62.714,64.613,49.417,49.738,14.010,16.764,33.552,41.090,15.932,16.849,25.036,12.750,48.108,39.555,33.321,20.324,54.463,47.502,20.750,11.020,-0.095,-0.188,-0.195,-0.084,-0.199,-0.172,-0.064,435.952,449.341,5.749,8.062,29.785,34.499,11.199,22.200,42.420,193.069,223.995,26.737,38.764,190.808,180.000,281.283,9.400,12.800,31.500,36.300,12.400,22.800,44.200,
2021/04/05 21:51:53,3002.764,161.390,92.907,68.483,5.103,2.942,337.575,131.188,132.284,312.265,315.769,329.166,341.660,288.474,252.830,218.635,36.127,57.624,57.052,48.214,52.453,56.244,56.053,52.365,51.122,51.491,67.584,73.749,63.622,66.976,80.741,86.776,70.570,73.122,79.689,83.049,89.378,89.592,85.778,85.894,62.714,64.613,49.417,49.738,14.010,16.764,33.552,41.090,15.932,16.849,25.036,12.750,48.108,39.555,33.321,20.324,54.463,47.502,20.750,11.020,-0.095,-0.188,-0.195,-0.084,-0.199,-0.172,-0.064,435.952,449.341,5.749,8.062,29.785,34.499,11.199,22.200,42.420,193.069,223.995,26.737,38.764,190.808,180.000,281.283,9.400,12.800,31.500,36.300,12.400,22.800,44.200,
2021/04/05 21:51:54,3002.691,161.572,93.309,68.263,5.103,2.942,337.575,131.188,132.284,312.265,315.769,329.166,341.433,288.239,252.594,218.871,36.127,57.624,57.128,48.214,52.453,56.304,56.024,52.425,51.183,51.491,67.584,73.749,63.622,66.976,80.741,86.776,70.570,73.122,79.689,83.049,89.378,89.533,85.778,85.894,62.647,64.613,49.417,49.738,12.828,17.675,33.938,41.181,15.477,16.758,24.581,12.933,48.199,39.646,33.321,20.324,54.372,47.411,20.841,10.929,-0.092,-0.169,-0.188,-0.076,-0.194,-0.151,-0.064,435.984,449.346,5.749,8.062,29.785,34.499,11.199,22.200,42.420,193.069,223.995,26.737,38.764,190.808,180.000,281.283,9.400,12.800,31.500,36.300,12.400,22.800,44.200,
2021/04/05 21:51:55,3002.876,160.117,92.294,67.823,5.103,2.942,337.555,131.188,132.032,312.265,315.769,329.166,341.433,288.474,252.594,218.850,36.057,57.624,57.052,48.214,52.453,56.304,56.053,52.365,51.183,51.416,67.584,73.688,63.622,66.976,80.806,86.776,70.570,73.122,79.689,83.049,89.378,89.533,85.778,85.894,62.647,64.613,49.348,49.659,12.918,17.128,35.287,41.272,15.477,16.849,24.854,12.842,48.108,39.555,33.412,20.324,54.372,47.502,20.841,11.020,-0.098,-0.183,-0.189,-0.091,-0.209,-0.172,-0.064,435.996,449.290,5.197,8.246,29.920,37.003,11.552,21.604,42.420,210.018,202.834,25.966,39.627,191.991,178.939,281.283,7.600,11.300,31.400,38.500,12.800,22.200,44.100,
2021/04/05 21:51:56,3002.876,160.117,92.294,67.823,5.103,2.942,337.555,131.188,132.032,312.265,315.769,329.166,341.433,288.474,252.594,218.850,36.057,57.624,57.052,48.214,52.453,56.304,56.053,52.365,51.183,51.416,67.584,73.688,63.622,66.976,80.806,86.776,70.570,73.122,79.689,83.049,89.378,89.533,85.778,85.894,62.647,64.613,49.348,49.659,12.918,17.128,35.287,41.272,15.477,16.849,24.854,12.842,48.108,39.555,33.412,20.324,54.372,47.502,20.841,11.020,-0.098,-0.183,-0.189,-0.091,-0.209,-0.172,-0.064,435.996,449.290,5.197,8.246,29.920,37.003,11.552,21.604,42.420,210.018,202.834,25.966,39.627,191.991,178.939,281.283,7.600,11.300,31.400,38.500,12.800,22.200,44.100,
2021/04/05 21:51:57,3003.489,159.753,92.266,67.487,5.103,2.916,337.575,130.936,132.032,312.265,315.769,329.166,341.433,288.239,252.594,218.871,36.057,57.624,57.022,48.239,52.453,56.304,56.053,52.425,51.183,51.386,67.584,73.719,63.556,66.947,80.806,86.776,70.570,73.122,79.689,83.049,89.313,89.504,85.778,85.865,62.647,64.583,49.417,49.628,13.464,19.224,35.384,40.634,14.658,17.304,24.763,12.568,48.290,39.373,33.685,20.416,54.463,47.411,20.841,10.929,-0.090,-0.180,-0.186,-0.091,-0.207,-0.173,-0.064,435.928,449.285,5.197,8.246,29.920,37.003,11.552,21.604,42.420,210.018,202.834,25.966,39.627,191.991,178.939,281.283,7.600,11.300,31.400,38.500,12.800,22.200,44.100,
2021/04/05 21:51:58,3003.860,159.571,92.264,67.306,5.103,2.942,337.555,130.936,132.032,312.265,315.769,329.166,341.433,288.239,252.594,218.850,36.127,57.624,57.052,48.239,52.453,56.304,56.053,52.425,51.122,51.416,67.584,73.749,63.556,66.976,80.806,86.776,70.570,73.122,79.689,83.049,89.313,89.533,85.713,85.894,62.714,64.613,49.348,49.659,12.828,18.768,34.612,40.907,15.113,17.213,24.945,12.386,48.290,39.646,33.412,20.324,54.554,47.593,20.932,11.020,-0.092,-0.179,-0.186,-0.090,-0.205,-0.170,-0.064,435.941,449.174,5.197,8.246,29.920,37.003,11.552,21.604,42.420,210.018,202.834,25.966,39.627,191.991,178.939,281.283,7.600,11.300,31.400,38.500,12.800,22.200,44.100,
2021/04/05 21:51:59,3003.860,159.571,92.264,67.306,5.103,2.942,337.555,130.936,132.032,312.265,315.769,329.166,341.433,288.239,252.594,218.850,36.127,57.624,57.052,48.239,52.453,56.304,56.053,52.425,51.122,51.416,67.584,73.749,63.556,66.976,80.806,86.776,70.570,73.122,79.689,83.049,89.313,89.533,85.713,85.894,62.714,64.613,49.348,49.659,12.828,18.768,34.612,40.907,15.113,17.213,24.945,12.386,48.290,39.646,33.412,20.324,54.554,47.593,20.932,11.020,-0.092,-0.179,-0.186,-0.090,-0.205,-0.170,-0.064,435.941,449.174,5.197,8.246,29.920,37.003,11.552,21.604,42.420,210.018,202.834,25.966,39.627,191.991,178.939,281.283,7.600,11.300,31.400,38.500,12.800,22.200,44.100,
2021/04/05 21:52:00,3004.157,159.571,92.509,67.062,5.103,2.942,337.575,130.936,132.032,312.038,315.769,328.939,341.206,288.239,252.594,218.871,36.127,57.624,57.022,48.145,52.428,56.244,56.024,52.365,51.183,51.386,67.584,73.719,63.622,66.947,80.718,86.776,70.545,73.122,79.665,83.049,89.313,89.504,85.713,85.865,62.647,64.522,49.348,49.628,13.191,17.402,35.673,42.274,14.931,16.758,25.401,12.842,48.199,39.646,33.776,20.507,54.645,47.502,20.932,11.020,-0.098,-0.176,-0.189,-0.090,-0.199,-0.176,-0.064,435.915,449.118,5.197,8.246,29.920,37.003,11.552,21.604,42.420,210.018,202.834,25.966,39.627,191.991,178.939,281.283,7.600,11.300,31.400,38.500,12.800,22.200,44.100,
2021/04/05 21:52:01,3004.034,159.389,92.709,66.680,5.140,2.942,337.575,130.936,132.032,312.265,315.769,328.712,341.206,288.239,252.359,218.871,36.127,57.624,57.052,48.239,52.453,56.244,56.024,52.365,51.183,51.491,67.584,73.749,63.622,66.976,80.806,86.776,70.570,73.122,79.689,83.049,89.313,89.533,85.713,85.894,62.714,64.613,49.348,49.659,13.919,17.219,34.902,40.907,14.840,16.940,25.219,12.750,48.381,39.464,33.412,20.233,54.554,47.502,20.932,11.020,-0.103,-0.191,-0.197,-0.092,-0.210,-0.178,-0.064,435.928,449.063,7.543,11.640,31.522,36.609,10.885,21.539,41.676,186.089,216.968,30.714,38.122,190.587,176.540,281.768,10.800,15.900,32.900,38.400,12.100,22.200,43.500,
2021/04/05 21:52:02,3004.253,158.661,92.307,66.354,5.103,2.916,337.575,130.936,131.780,312.265,315.769,328.939,341.206,288.239,252.359,218.871,36.127,57.624,57.052,48.214,52.453,56.244,56.024,52.365,51.183,51.491,67.584,73.749,63.622,66.976,80.806,86.776,70.570,73.122,79.754,83.049,89.313,89.592,85.778,85.894,62.714,64.613,49.417,49.659,12.737,17.311,35.094,39.814,15.113,17.760,24.945,12.386,48.654,39.738,33.503,20.416,54.554,47.502,20.932,11.020,-0.086,-0.165,-0.184,-0.068,-0.201,-0.164,-0.064,435.915,449.007,7.543,11.640,31.522,36.609,10.885,21.539,41.676,186.089,216.968,30.714,38.122,190.587,176.540,281.768,10.800,15.900,32.900,38.400,12.100,22.200,43.500,
2021/04/05 21:52:03,3004.309,159.571,93.585,65.986,5.103,2.916,337.802,130.685,131.780,312.265,315.769,328.712,341.206,288.239,252.359,218.871,36.127,57.624,57.052,48.239,52.386,56.244,56.024,52.365,51.183,51.416,67.584,73.749,63.556,66.976,80.806,86.776,70.570,73.122,79.754,83.108,89.378,89.592,85.778,85.894,62.714,64.613,49.417,49.659,12.828,17.948,34.902,40.634,15.204,17.577,25.036,13.024,48.654,39.738,33.867,20.324,54.554,47.502,20.841,10.929,-0.094,-0.185,-0.193,-0.091,-0.216,-0.185,-0.064,435.928,449.007,7.543,11.640,31.522,36.609,10.885,21.539,41.676,186.089,216.968,30.714,38.122,190.587,176.540,281.768,10.800,15.900,32.900,38.400,12.100,22.200,43.500,
2021/04/05 21:52:04,3004.253,159.025,93.383,65.641,5.140,2.916,337.555,130.707,131.780,312.058,315.542,328.731,340.979,288.024,252.359,218.850,36.057,57.624,56.962,48.214,52.453,56.244,56.053,52.425,51.122,51.386,67.584,73.659,63.622,66.886,80.806,86.776,70.570,73.122,79.689,83.049,89.313,89.430,85.778,85.806,62.714,64.522,49.348,49.628,13.282,17.948,35.577,40.999,14.840,17.668,24.763,12.933,48.563,39.646,33.594,20.324,54.645,47.593,20.841,10.929,-0.087,-0.185,-0.188,-0.085,-0.205,-0.182,-0.064,435.915,449.007,7.543,11.640,31.522,36.609,10.885,21.539,41.676,186.089,216.968,30.714,38.122,190.587,176.540,281.768,10.800,15.900,32.900,38.400,12.100,22.200,43.500,
2021/04/05 21:52:05,3004.253,159.025,93.383,65.641,5.140,2.916,337.555,130.707,131.780,312.058,315.542,328.731,340.979,288.024,252.359,218.850,36.057,57.624,56.962,48.214,52.453,56.244,56.053,52.425,51.122,51.386,67.584,73.659,63.622,66.886,80.806,86.776,70.570,73.122,79.689,83.049,89.313,89.430,85.778,85.806,62.714,64.522,49.348,49.628,13.282,17.948,35.577,40.999,14.840,17.668,24.763,12.933,48.563,39.646,33.594,20.324,54.645,47.593,20.841,10.929,-0.087,-0.185,-0.188,-0.085,-0.205,-0.182,-0.064,435.915,449.007,7.543,11.640,31.522,36.609,10.885,21.539,41.676,186.089,216.968,30.714,38.122,190.587,176.540,281.768,10.800,15.900,32.900,38.400,12.100,22.200,43.500,
2021/04/05 21:52:06,3004.635,157.569,92.664,64.905,5.140,2.942,337.575,130.685,131.507,312.038,315.749,328.712,340.959,288.003,252.339,218.871,36.032,57.624,57.052,48.214,52.453,56.304,56.024,52.425,51.183,51.491,67.584,73.749,63.622,66.976,80.741,86.835,70.570,73.122,79.689,83.049,89.378,89.592,85.778,85.894,62.714,64.613,49.348,49.738,12.828,17.766,34.805,40.452,15.204,16.849,24.763,12.477,48.472,39.464,33.594,20.416,54.645,47.502,21.023,11.020,-0.090,-0.180,-0.196,-0.086,-0.203,-0.175,-0.064,435.920,448.891,6.613,5.685,27.849,33.590,12.419,22.926,42.695,200.353,230.711,32.834,34.447,194.931,177.250,281.073,11.000,9.200,29.600,35.300,13.700,23.600,44.600,
2021/04/05 21:52:07,3004.635,157.569,92.664,64.905,5.140,2.942,337.575,130.685,131.507,312.038,315.749,328.712,340.959,288.003,252.339,218.871,36.032,57.624,57.052,48.214,52.453,56.304,56.024,52.425,51.183,51.491,67.584,73.749,63.622,66.976,80.741,86.835,70.570,73.122,79.689,83.049,89.378,89.592,85.778,85.894,62.714,64.613,49.348,49.738,12.828,17.766,34.805,40.452,15.204,16.849,24.763,12.477,48.472,39.464,33.594,20.416,54.645,47.502,21.023,11.020,-0.090,-0.180,-0.196,-0.086,-0.203,-0.175,-0.064,435.920,448.891,6.613,5.685,27.849,33.590,12.419,22.926,42.695,200.353,230.711,32.834,34.447,194.931,177.250,281.073,11.000,9.200,29.600,35.300,13.700,23.600,44.600,
2021/04/05 21:52:08,3005.063,157.387,92.874,64.513,5.103,2.942,337.575,130.455,131.529,312.058,315.769,328.731,340.979,288.024,252.359,218.871,36.127,57.624,57.022,48.214,52.453,56.304,56.024,52.365,51.122,51.386,67.584,73.719,63.622,66.947,80.806,86.776,70.570,73.122,79.624,83.049,89.313,89.504,85.778,85.806,62.714,64.583,49.348,49.628,13.464,17.219,34.998,39.267,15.386,17.486,24.581,12.568,48.199,39.464,33.412,20.051,54.645,47.593,20.841,10.929,-0.091,-0.172,-0.184,-0.080,-0.198,-0.152,-0.064,435.994,448.780,6.613,5.685,27.849,33.590,12.419,22.926,42.695,200.353,230.711,32.834,34.447,194.931,177.250,281.073,11.000,9.200,29.600,35.300,13.700,23.600,44.600,
2021/04/05 21:52:09,3005.304,157.205,92.901,64.304,5.103,2.942,337.347,130.433,131.529,312.038,315.542,328.712,340.752,288.003,252.124,218.871,36.057,57.624,57.022,48.214,52.453,56.304,56.024,52.365,51.122,51.386,67.584,73.719,63.556,66.947,80.741,86.776,70.570,73.122,79.624,82.989,89.378,89.504,85.778,85.806,62.714,64.583,49.348,49.628,13.373,15.397,34.034,39.905,15.113,16.940,24.945,12.750,48.654,39.464,33.594,20.324,54.736,47.593,20.932,11.020,-0.091,-0.172,-0.183,-0.086,-0.203,-0.166,-0.064,435.959,448.724,5.263,7.043,28.892,35.224,12.417,23.056,42.325,194.300,218.660,38.536,35.992,187.869,176.021,280.620,9.800,15.100,31.100,37.600,13.700,23.600,44.200,
2021/04/05 21:52:10,3005.468,157.387,93.073,64.314,5.103,2.942,337.555,130.455,131.529,312.058,315.769,328.504,340.752,288.024,252.124,218.850,36.057,57.624,57.128,48.214,52.453,56.304,56.084,52.425,51.183,51.491,67.584,73.825,63.556,67.052,80.806,86.835,70.570,73.183,79.624,83.049,89.313,89.592,85.778,85.968,62.714,64.688,49.348,49.738,12.282,16.673,35.094,40.634,15.204,16.758,25.127,12.477,48.654,39.373,33.412,20.233,54.645,47.502,20.932,11.020,-0.090,-0.180,-0.184,-0.090,-0.206,-0.172,-0.064,435.965,448.673,5.263,7.043,28.892,35.224,12.417,23.056,42.325,194.300,218.660,38.536,35.992,187.869,176.021,280.620,9.800,15.100,31.100,37.600,13.700,23.600,44.200,
2021/04/05 21:52:11,3005.631,157.205,92.999,64.207,5.103,2.942,337.575,130.433,131.529,312.038,315.769,328.485,340.752,287.768,252.359,218.871,36.057,57.624,57.022,48.214,52.386,56.275,56.024,52.396,51.153,51.462,67.584,73.719,63.556,66.947,80.741,86.807,70.570,73.093,79.624,83.020,89.313,89.563,85.778,85.865,62.714,64.659,49.348,49.628,12.828,16.399,35.094,40.179,14.931,17.395,24.763,12.386,48.381,39.555,33.594,20.324,54.645,47.502,21.023,10.929,-0.102,-0.187,-0.198,-0.097,-0.203,-0.186,-0.064,435.997,448.668,5.263,7.043,28.892,35.224,12.417,23.056,42.325,194.300,218.660,38.536,35.992,187.869,176.021,280.620,9.800,15.100,31.100,37.600,13.700,23.600,44.200,
2021/04/05 21:52:12,3005.530,157.205,93.100,64.105,5.103,2.942,337.575,130.455,131.529,312.058,315.542,328.504,340.752,287.789,252.124,218.871,36.057,57.624,57.022,48.214,52.428,56.275,56.024,52.396,51.093,51.462,67.584,73.719,63.556,66.947,80.783,86.807,70.545,73.093,79.600,82.961,89.313,89.563,85.713,85.865,62.714,64.659,49.348,49.628,12.555,16.399,34.709,40.543,14.749,16.849,24.672,12.933,48.381,39.738,33.412,20.233,54.827,47.593,21.023,11.020,-0.101,-0.172,-0.189,-0.093,-0.196,-0.158,-0.064,435.965,448.618,5.263,7.043,28.892,35.224,12.417,23.056,42.325,194.300,218.660,38.536,35.992,187.869,176.021,280.620,9.800,15.100,31.100,37.600,13.700,23.600,44.200,
2021/04/05 21:52:13,3005.530,157.205,93.100,64.105,5.103,2.942,337.575,130.455,131.529,312.058,315.542,328.504,340.752,287.789,252.124,218.871,36.057,57.624,57.022,48.214,52.428,56.275,56.024,52.396,51.093,51.462,67.584,73.719,63.556,66.947,80.783,86.807,70.545,73.093,79.600,82.961,89.313,89.563,85.713,85.865,62.714,64.659,49.348,49.628,12.555,16.399,34.709,40.543,14.749,16.849,24.672,12.933,48.381,39.738,33.412,20.233,54.827,47.593,21.023,11.020,-0.101,-0.172,-0.189,-0.093,-0.196,-0.158,-0.064,435.965,448.618,5.263,7.043,28.892,35.224,12.417,23.056,42.325,194.300,218.660,38.536,35.992,187.869,176.021,280.620,9.800,15.100,31.100,37.600,13.700,23.600,44.200,
2021/04/05 21:52:14,3005.642,156.659,92.809,63.851,5.103,2.942,337.575,130.433,131.529,312.265,315.542,328.485,340.752,287.768,252.124,218.871,36.057,57.624,57.052,48.214,52.453,56.214,56.024,52.335,51.093,51.416,67.584,73.749,63.622,66.976,80.741,86.747,70.570,73.093,79.689,83.020,89.313,89.533,85.713,85.894,62.780,64.688,49.348,49.659,11.190,17.128,36.348,40.816,14.476,17.213,24.672,13.024,48.381,39.373,33.685,20.324,54.736,47.593,21.023,10.929,-0.103,-0.192,-0.200,-0.088,-0.214,-0.183,-0.064,436.014,448.664,5.263,7.043,28.892,35.224,12.417,23.056,42.325,194.300,218.660,38.536,35.992,187.869,176.021,280.620,9.800,15.100,31.100,37.600,13.700,23.600,44.200,
2021/04/05 21:52:15,3005.946,156.477,93.035,63.443,5.103,2.942,337.575,130.455,131.529,312.058,315.542,328.278,340.752,287.789,252.124,218.871,36.057,57.624,57.022,48.214,52.428,56.214,55.963,52.335,51.093,51.386,67.584,73.719,63.556,66.947,80.718,86.747,70.545,73.017,79.665,83.020,89.313,89.504,85.778,85.806,62.714,64.583,49.348,49.628,12.464,18.313,35.577,40.087,14.749,17.486,24.854,13.115,48.290,39.191,33.321,20.051,54.736,47.593,21.023,11.020,-0.089,-0.186,-0.191,-0.086,-0.205,-0.174,-0.064,436.058,448.622,6.140,6.896,31.629,36.848,11.259,22.404,42.382,210.324,209.539,29.970,41.259,192.308,178.977,281.708,8.300,9.100,33.100,38.400,12.600,22.800,44.100,
2021/04/05 21:52:16,3005.946,156.477,93.035,63.443,5.103,2.942,337.575,130.455,131.529,312.058,315.542,328.278,340.752,287.789,252.124,218.871,36.057,57.624,57.022,48.214,52.428,56.214,55.963,52.335,51.093,51.386,67.584,73.719,63.556,66.947,80.718,86.747,70.545,73.017,79.665,83.020,89.313,89.504,85.778,85.806,62.714,64.583,49.348,49.628,12.464,18.313,35.577,40.087,14.749,17.486,24.854,13.115,48.290,39.191,33.321,20.051,54.736,47.593,21.023,11.020,-0.089,-0.186,-0.191,-0.086,-0.205,-0.174,-0.064,436.058,448.622,6.140,6.896,31.629,36.848,11.259,22.404,42.382,210.324,209.539,29.970,41.259,192.308,178.977,281.708,8.300,9.100,33.100,38.400,12.600,22.800,44.100,
2021/04/05 21:52:17,3005.636,156.296,93.366,62.930,5.140,2.942,337.575,130.433,131.255,312.038,315.522,328.258,340.505,287.768,252.104,218.871,36.032,57.624,57.022,48.214,52.495,56.244,56.024,52.365,51.183,51.386,67.584,73.719,63.622,66.947,80.783,86.776,70.545,73.122,79.665,83.049,89.313,89.504,85.778,85.865,62.714,64.583,49.348,49.628,13.737,17.675,35.191,41.727,14.840,16.667,25.401,13.115,48.381,39.464,33.412,20.142,54.827,47.502,20.295,10.929,-0.090,-0.177,-0.193,-0.079,-0.191,-0.166,-0.064,436.065,448.506,6.140,6.896,31.629,36.848,11.259,22.404,42.382,210.324,209.539,29.970,41.259,192.308,178.977,281.708,8.300,9.100,33.100,38.400,12.600,22.800,44.100,
2021/04/05 21:52:18,3005.349,155.932,93.243,62.688,5.103,2.942,337.575,130.433,131.277,312.038,315.542,328.258,340.524,287.533,252.124,218.871,36.057,57.624,56.962,48.214,52.519,56.244,56.024,52.425,51.183,51.386,67.584,73.659,63.556,66.886,80.806,86.776,70.570,73.122,79.689,83.049,89.378,89.430,85.778,85.806,62.780,64.583,49.348,49.628,13.464,17.948,33.841,40.725,15.022,16.302,24.854,12.933,48.199,39.464,33.594,20.324,54.736,47.502,20.386,10.838,-0.097,-0.186,-0.193,-0.088,-0.211,-0.166,-0.064,436.063,448.497,6.140,6.896,31.629,36.848,11.259,22.404,42.382,210.324,209.539,29.970,41.259,192.308,178.977,281.708,8.300,9.100,33.100,38.400,12.600,22.800,44.100,
2021/04/05 21:52:19,3005.349,155.932,93.243,62.688,5.103,2.942,337.575,130.433,131.277,312.038,315.542,328.258,340.524,287.533,252.124,218.871,36.057,57.624,56.962,48.214,52.519,56.244,56.024,52.425,51.183,51.386,67.584,73.659,63.556,66.886,80.806,86.776,70.570,73.122,79.689,83.049,89.378,89.430,85.778,85.806,62.780,64.583,49.348,49.628,13.464,17.948,33.841,40.725,15.022,16.302,24.854,12.933,48.199,39.464,33.594,20.324,54.736,47.502,20.386,10.838,-0.097,-0.186,-0.193,-0.088,-0.211,-0.166,-0.064,436.063,448.497,6.140,6.896,31.629,36.848,11.259,22.404,42.382,210.324,209.539,29.970,41.259,192.308,178.977,281.708,8.300,9.100,33.100,38.400,12.600,22.800,44.100,
2021/04/05 21:52:20,3004.883,155.932,93.809,62.123,5.103,2.942,337.555,130.182,131.277,311.811,315.542,328.258,340.297,287.533,252.124,218.850,36.127,57.624,56.962,48.214,52.519,56.244,56.024,52.365,51.183,51.386,67.584,73.719,63.556,66.886,80.806,86.835,70.570,73.122,79.689,83.049,89.313,89.504,85.778,85.806,62.714,64.583,49.348,49.565,12.918,16.491,34.709,40.452,15.204,17.031,25.219,12.842,48.381,39.464,33.412,20.142,54.645,47.502,20.386,10.838,-0.088,-0.174,-0.181,-0.090,-0.202,-0.167,-0.064,436.071,448.390,2.973,8.826,31.529,37.201,10.337,21.600,41.976,227.726,199.872,26.565,43.911,192.288,180.000,282.381,7.700,11.500,33.300,38.700,11.700,22.200,43.600,
2021/04/05 21:52:21,3004.883,155.932,93.809,62.123,5.103,2.942,337.555,130.182,131.277,311.811,315.542,328.258,340.297,287.533,252.124,218.850,36.127,57.624,56.962,48.214,52.519,56.244,56.024,52.365,51.183,51.386,67.584,73.719,63.556,66.886,80.806,86.835,70.570,73.122,79.689,83.049,89.313,89.504,85.778,85.806,62.714,64.583,49.348,49.565,12.918,16.491,34.709,40.452,15.204,17.031,25.219,12.842,48.381,39.464,33.412,20.142,54.645,47.502,20.386,10.838,-0.088,-0.174,-0.181,-0.090,-0.202,-0.167,-0.064,436.071,448.390,2.973,8.826,31.529,37.201,10.337,21.600,41.976,227.726,199.872,26.565,43.911,192.288,180.000,282.381,7.700,11.500,33.300,38.700,11.700,22.200,43.600,
2021/04/05 21:52:22,3004.287,154.112,92.734,61.378,5.103,2.916,337.555,130.182,131.277,312.038,315.542,328.031,340.297,287.298,251.889,218.850,36.057,57.624,56.962,48.214,52.453,56.214,56.024,52.396,51.093,51.386,67.584,73.719,63.556,66.886,80.806,86.747,70.570,73.093,79.689,83.020,89.313,89.504,85.778,85.806,62.780,64.659,49.348,49.565,12.918,18.222,35.769,41.181,14.749,17.122,25.036,12.750,48.381,39.464,33.412,20.142,54.645,47.411,20.204,10.929,-0.100,-0.181,-0.191,-0.095,-0.202,-0.160,-0.064,436.113,448.284,2.973,8.826,31.529,37.201,10.337,21.600,41.976,227.726,199.872,26.565,43.911,192.288,180.000,282.381,7.700,11.500,33.300,38.700,11.700,22.200,43.600,
2021/04/05 21:52:23,3004.287,154.112,92.734,61.378,5.103,2.916,337.555,130.182,131.277,312.038,315.542,328.031,340.297,287.298,251.889,218.850,36.057,57.624,56.962,48.214,52.453,56.214,56.024,52.396,51.093,51.386,67.584,73.719,63.556,66.886,80.806,86.747,70.570,73.093,79.689,83.020,89.313,89.504,85.778,85.806,62.780,64.659,49.348,49.565,12.918,18.222,35.769,41.181,14.749,17.122,25.036,12.750,48.381,39.464,33.412,20.142,54.645,47.411,20.204,10.929,-0.100,-0.181,-0.191,-0.095,-0.202,-0.160,-0.064,436.113,448.284,2.973,8.826,31.529,37.201,10.337,21.600,41.976,227.726,199.872,26.565,43.911,192.288,180.000,282.381,7.700,11.500,33.300,38.700,11.700,22.200,43.600,
