Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 21:52:24,3004.287,154.112,92.734,61.378,5.103,2.916,337.555,130.182,131.277,312.038,315.542,328.031,340.297,287.298,251.889,218.850,36.057,57.624,56.962,48.214,52.453,56.214,56.024,52.396,51.093,51.386,67.584,73.719,63.556,66.886,80.806,86.747,70.570,73.093,79.689,83.020,89.313,89.504,85.778,85.806,62.780,64.659,49.348,49.565,12.918,18.222,35.769,41.181,14.749,17.122,25.036,12.750,48.381,39.464,33.412,20.142,54.645,47.411,20.204,10.929,-0.100,-0.181,-0.191,-0.095,-0.202,-0.160,-0.064,436.113,448.284,2.973,8.826,31.529,37.201,10.337,21.600,41.976,227.726,199.872,26.565,43.911,192.288,180.000,282.381,7.700,11.500,33.300,38.700,11.700,22.200,43.600,
2021/04/05 21:52:25,3004.332,153.020,92.376,60.644,5.103,2.942,337.575,129.930,131.255,311.811,315.522,327.804,340.278,287.298,251.868,218.871,36.032,57.624,56.962,48.214,52.428,56.214,56.024,52.335,51.093,51.386,67.584,73.719,63.556,66.886,80.783,86.807,70.545,73.017,79.600,83.020,89.313,89.504,85.778,85.806,62.780,64.659,49.348,49.565,13.828,16.673,35.287,41.181,15.750,17.031,25.310,12.933,48.381,39.373,33.594,20.233,54.918,47.502,20.295,10.838,-0.098,-0.187,-0.198,-0.087,-0.216,-0.187,-0.064,436.143,448.279,4.919,6.619,30.634,36.142,11.639,22.832,41.872,206.565,206.952,26.565,43.767,197.501,176.987,281.713,8.300,10.600,32.600,37.400,12.900,23.500,43.600,
2021/04/05 21:52:26,3004.534,152.293,92.063,60.230,5.140,2.942,337.555,129.930,131.026,311.811,315.542,327.804,340.070,287.298,251.889,218.850,36.057,57.624,56.962,48.214,52.428,56.214,56.024,52.335,51.093,51.325,67.584,73.659,63.622,66.886,80.847,86.747,70.545,73.017,79.600,82.961,89.313,89.504,85.778,85.806,62.780,64.659,49.348,49.565,13.373,16.673,34.130,41.363,15.204,17.213,25.127,12.842,48.199,39.373,33.594,20.324,54.827,47.411,20.204,10.929,-0.081,-0.173,-0.182,-0.079,-0.203,-0.172,-0.064,436.162,448.107,4.919,6.619,30.634,36.142,11.639,22.832,41.872,206.565,206.952,26.565,43.767,197.501,176.987,281.713,8.300,10.600,32.600,37.400,12.900,23.500,43.600,
2021/04/05 21:52:27,3004.534,152.293,92.063,60.230,5.140,2.942,337.555,129.930,131.026,311.811,315.542,327.804,340.070,287.298,251.889,218.850,36.057,57.624,56.962,48.214,52.428,56.214,56.024,52.335,51.093,51.325,67.584,73.659,63.622,66.886,80.847,86.747,70.545,73.017,79.600,82.961,89.313,89.504,85.778,85.806,62.780,64.659,49.348,49.565,13.373,16.673,34.130,41.363,15.204,17.213,25.127,12.842,48.199,39.373,33.594,20.324,54.827,47.411,20.204,10.929,-0.081,-0.173,-0.182,-0.079,-0.203,-0.172,-0.064,436.162,448.107,4.919,6.619,30.634,36.142,11.639,22.832,41.872,206.565,206.952,26.565,43.767,197.501,176.987,281.713,8.300,10.600,32.600,37.400,12.900,23.500,43.600,
2021/04/05 21:52:28,3004.590,151.747,92.264,59.483,5.103,2.942,337.782,129.930,131.004,311.811,315.295,327.804,340.278,287.298,251.633,218.850,36.032,57.691,56.991,48.214,52.362,56.214,56.024,52.335,51.093,51.416,67.584,73.749,63.622,66.976,80.783,86.747,70.545,73.017,79.600,82.961,89.378,89.533,85.778,85.894,62.780,64.749,49.348,49.659,13.464,18.039,34.420,39.905,14.931,16.758,25.492,13.297,48.108,39.464,33.503,20.233,54.827,47.502,20.295,10.838,-0.090,-0.192,-0.197,-0.087,-0.210,-0.179,-0.064,436.175,448.117,4.919,6.619,30.634,36.142,11.639,22.832,41.872,206.565,206.952,26.565,43.767,197.501,176.987,281.713,8.300,10.600,32.600,37.400,12.900,23.500,43.600,
2021/04/05 21:52:29,3004.703,151.201,92.175,59.026,5.103,2.942,337.782,129.930,131.004,311.811,315.295,327.804,340.278,287.298,251.633,219.086,36.101,57.624,57.022,48.214,52.362,56.214,56.024,52.335,51.093,51.386,67.584,73.795,63.622,66.947,80.847,86.747,70.545,73.093,79.600,82.961,89.313,89.563,85.778,85.865,62.780,64.719,49.348,49.628,13.100,16.855,35.287,40.087,15.022,16.940,24.581,12.842,48.290,39.646,33.321,20.233,54.827,47.502,20.113,10.929,-0.089,-0.171,-0.194,-0.088,-0.191,-0.167,-0.064,436.207,448.056,4.919,6.619,30.634,36.142,11.639,22.832,41.872,206.565,206.952,26.565,43.767,197.501,176.987,281.713,8.300,10.600,32.600,37.400,12.900,23.500,43.600,
2021/04/05 21:52:30,3004.793,151.019,92.263,58.756,5.103,2.942,337.555,129.930,131.004,311.811,315.295,327.804,340.278,287.298,251.633,218.850,36.032,57.624,56.991,48.214,52.428,56.214,56.084,52.335,51.153,51.416,67.584,73.825,63.622,66.976,80.847,86.747,70.545,73.093,79.600,82.961,89.313,89.533,85.778,85.894,62.780,64.749,49.348,49.659,12.646,17.219,35.962,40.361,14.567,17.486,25.127,12.477,48.290,39.373,33.503,20.233,54.918,47.502,20.295,11.020,-0.098,-0.183,-0.195,-0.081,-0.202,-0.164,-0.064,436.204,448.056,5.004,6.720,26.461,33.726,12.712,23.162,42.538,177.709,216.529,32.969,33.879,192.724,175.791,281.389,8.600,9.400,29.200,35.200,14.400,23.700,44.400,
2021/04/05 21:52:31,3004.793,151.019,92.263,58.756,5.103,2.942,337.555,129.930,131.004,311.811,315.295,327.804,340.278,287.298,251.633,218.850,36.032,57.624,56.991,48.214,52.428,56.214,56.084,52.335,51.153,51.416,67.584,73.825,63.622,66.976,80.847,86.747,70.545,73.093,79.600,82.961,89.313,89.533,85.778,85.894,62.780,64.749,49.348,49.659,12.646,17.219,35.962,40.361,14.567,17.486,25.127,12.477,48.290,39.373,33.503,20.233,54.918,47.502,20.295,11.020,-0.098,-0.183,-0.195,-0.081,-0.202,-0.164,-0.064,436.204,448.056,5.004,6.720,26.461,33.726,12.712,23.162,42.538,177.709,216.529,32.969,33.879,192.724,175.791,281.389,8.600,9.400,29.200,35.200,14.400,23.700,44.400,
2021/04/05 21:52:32,3004.320,151.019,93.102,57.917,5.140,2.942,337.575,129.930,130.752,311.811,315.295,327.804,340.050,287.063,251.398,218.871,36.032,57.624,57.022,48.214,52.428,56.244,56.024,52.365,51.183,51.386,67.584,73.719,63.556,66.947,80.847,86.835,70.545,73.122,79.600,82.989,89.378,89.504,85.778,85.865,62.780,64.659,49.348,49.628,13.555,17.675,34.612,39.723,15.204,17.395,24.945,12.295,48.381,39.464,33.685,20.416,54.918,47.593,20.204,10.838,-0.088,-0.175,-0.183,-0.088,-0.204,-0.170,-0.064,436.187,447.996,5.004,6.720,26.461,33.726,12.712,23.162,42.538,177.709,216.529,32.969,33.879,192.724,175.791,281.389,8.600,9.400,29.200,35.200,14.400,23.700,44.400,
2021/04/05 21:52:33,3003.893,151.019,93.282,57.737,5.103,2.942,337.555,129.679,130.752,311.811,315.295,327.577,340.050,287.298,251.398,218.850,36.032,57.624,57.022,48.214,52.428,56.214,56.024,52.335,51.093,51.386,67.584,73.719,63.622,66.947,80.847,86.807,70.545,73.017,79.600,82.961,89.313,89.504,85.778,85.806,62.780,64.659,49.348,49.565,13.464,18.313,34.420,40.999,15.204,17.031,25.583,12.386,48.381,39.373,33.503,20.233,54.918,47.502,20.386,10.929,-0.090,-0.182,-0.185,-0.094,-0.208,-0.171,-0.064,436.244,448.001,5.004,6.720,26.461,33.726,12.712,23.162,42.538,177.709,216.529,32.969,33.879,192.724,175.791,281.389,8.600,9.400,29.200,35.200,14.400,23.700,44.400,
2021/04/05 21:52:34,3003.893,151.019,93.282,57.737,5.103,2.942,337.555,129.679,130.752,311.811,315.295,327.577,340.050,287.298,251.398,218.850,36.032,57.624,57.022,48.214,52.428,56.214,56.024,52.335,51.093,51.386,67.584,73.719,63.622,66.947,80.847,86.807,70.545,73.017,79.600,82.961,89.313,89.504,85.778,85.806,62.780,64.659,49.348,49.565,13.464,18.313,34.420,40.999,15.204,17.031,25.583,12.386,48.381,39.373,33.503,20.233,54.918,47.502,20.386,10.929,-0.090,-0.182,-0.185,-0.094,-0.208,-0.171,-0.064,436.244,448.001,5.004,6.720,26.461,33.726,12.712,23.162,42.538,177.709,216.529,32.969,33.879,192.724,175.791,281.389,8.600,9.400,29.200,35.200,14.400,23.700,44.400,
2021/04/05 21:52:35,3003.517,150.837,93.340,57.497,5.103,2.942,337.575,129.679,130.752,311.811,315.295,327.577,340.050,287.063,251.398,219.106,36.032,57.624,56.962,48.214,52.428,56.244,56.024,52.425,51.183,51.386,67.584,73.719,63.556,66.947,80.847,86.835,70.545,73.122,79.665,83.049,89.313,89.504,85.778,85.865,62.780,64.719,49.348,49.565,13.191,16.855,35.094,40.816,14.749,17.031,25.127,12.659,48.472,39.646,33.867,20.507,54.918,47.502,20.295,10.929,-0.091,-0.172,-0.187,-0.085,-0.196,-0.173,-0.064,436.249,448.005,5.004,6.720,26.461,33.726,12.712,23.162,42.538,177.709,216.529,32.969,33.879,192.724,175.791,281.389,8.600,9.400,29.200,35.200,14.400,23.700,44.400,
2021/04/05 21:52:36,3003.264,150.291,93.053,57.238,5.140,2.942,337.555,129.679,130.752,311.811,315.295,327.350,339.823,287.063,251.398,219.086,36.032,57.624,57.022,48.214,52.428,56.244,56.024,52.425,51.183,51.386,67.584,73.719,63.556,66.947,80.783,86.776,70.545,73.122,79.600,82.989,89.313,89.563,85.778,85.865,62.780,64.659,49.279,49.565,13.373,16.764,34.130,40.634,15.022,16.849,24.945,12.386,48.290,39.373,33.776,20.324,54.827,47.502,20.204,10.838,-0.101,-0.181,-0.193,-0.095,-0.195,-0.177,-0.064,436.256,447.945,5.004,6.720,26.461,33.726,12.712,23.162,42.538,177.709,216.529,32.969,33.879,192.724,175.791,281.389,8.600,9.400,29.200,35.200,14.400,23.700,44.400,
2021/04/05 21:52:37,3003.208,148.836,92.266,56.570,5.103,2.942,337.802,129.449,130.752,311.604,315.295,327.370,340.050,287.083,251.398,219.106,36.032,57.624,56.962,48.214,52.362,56.244,56.024,52.425,51.183,51.386,67.584,73.719,63.622,66.947,80.847,86.835,70.545,73.122,79.600,82.989,89.313,89.504,85.778,85.865,62.780,64.719,49.348,49.565,13.919,16.217,35.384,40.816,14.385,17.031,25.127,12.204,48.472,39.373,33.594,20.324,55.009,47.593,20.204,10.929,-0.091,-0.175,-0.183,-0.082,-0.198,-0.160,-0.064,436.273,447.940,6.747,9.348,28.734,32.821,12.415,22.322,42.794,168.024,214.540,33.358,37.324,190.676,177.432,281.730,10.100,13.600,30.700,34.600,13.700,22.900,44.400,
2021/04/05 21:52:38,3003.208,148.836,92.266,56.570,5.103,2.942,337.802,129.449,130.752,311.604,315.295,327.370,340.050,287.083,251.398,219.106,36.032,57.624,56.962,48.214,52.362,56.244,56.024,52.425,51.183,51.386,67.584,73.719,63.622,66.947,80.847,86.835,70.545,73.122,79.600,82.989,89.313,89.504,85.778,85.865,62.780,64.719,49.348,49.565,13.919,16.217,35.384,40.816,14.385,17.031,25.127,12.204,48.472,39.373,33.594,20.324,55.009,47.593,20.204,10.929,-0.091,-0.175,-0.183,-0.082,-0.198,-0.160,-0.064,436.273,447.940,6.747,9.348,28.734,32.821,12.415,22.322,42.794,168.024,214.540,33.358,37.324,190.676,177.432,281.730,10.100,13.600,30.700,34.600,13.700,22.900,44.400,
2021/04/05 21:52:39,3003.247,148.472,92.267,56.204,5.103,2.942,337.555,129.679,130.774,311.811,315.087,327.350,339.843,287.063,251.418,219.086,36.057,57.624,57.052,48.214,52.362,56.214,56.024,52.396,51.153,51.416,67.584,73.825,63.556,67.052,80.847,86.807,70.545,73.093,79.600,82.961,89.313,89.592,85.778,85.894,62.780,64.749,49.348,49.659,13.282,16.582,34.902,40.907,15.113,16.940,24.672,12.659,48.381,39.464,33.594,20.233,54.918,47.502,20.113,10.929,-0.093,-0.184,-0.193,-0.073,-0.211,-0.173,-0.064,436.268,447.834,6.747,9.348,28.734,32.821,12.415,22.322,42.794,168.024,214.540,33.358,37.324,190.676,177.432,281.730,10.100,13.600,30.700,34.600,13.700,22.900,44.400,
2021/04/05 21:52:40,3003.590,147.562,92.135,55.427,5.103,2.942,337.782,129.427,130.500,311.584,315.068,327.350,340.050,287.063,251.398,218.850,36.032,57.624,57.022,48.214,52.386,56.244,56.024,52.365,51.122,51.386,67.584,73.719,63.556,66.947,80.871,86.776,70.570,73.122,79.624,82.989,89.378,89.504,85.778,85.865,62.780,64.719,49.348,49.565,13.191,16.217,34.998,42.912,15.113,16.120,25.219,12.386,48.381,39.464,33.594,20.233,54.918,47.502,20.204,11.020,-0.085,-0.176,-0.185,-0.081,-0.207,-0.178,-0.064,436.304,447.722,5.012,6.268,27.741,36.701,12.225,22.822,42.562,208.611,236.056,32.487,38.806,193.241,177.489,282.208,11.400,11.500,30.000,38.200,13.500,23.300,44.300,
2021/04/05 21:52:41,3003.590,147.562,92.135,55.427,5.103,2.942,337.782,129.427,130.500,311.584,315.068,327.350,340.050,287.063,251.398,218.850,36.032,57.624,57.022,48.214,52.386,56.244,56.024,52.365,51.122,51.386,67.584,73.719,63.556,66.947,80.871,86.776,70.570,73.122,79.624,82.989,89.378,89.504,85.778,85.865,62.780,64.719,49.348,49.565,13.191,16.217,34.998,42.912,15.113,16.120,25.219,12.386,48.381,39.464,33.594,20.233,54.918,47.502,20.204,11.020,-0.085,-0.176,-0.185,-0.081,-0.207,-0.178,-0.064,436.304,447.722,5.012,6.268,27.741,36.701,12.225,22.822,42.562,208.611,236.056,32.487,38.806,193.241,177.489,282.208,11.400,11.500,30.000,38.200,13.500,23.300,44.300,
2021/04/05 21:52:42,3004.511,146.288,91.590,54.698,5.103,2.942,337.782,129.427,130.500,311.584,315.295,327.350,339.823,286.828,251.163,219.086,36.032,57.624,57.022,48.214,52.362,56.244,56.024,52.425,51.183,51.386,67.584,73.795,63.622,67.022,80.847,86.835,70.479,73.122,79.600,82.989,89.313,89.563,85.778,85.865,62.780,64.719,49.348,49.628,14.374,17.128,34.516,40.087,15.113,16.849,25.219,12.204,48.563,39.373,33.776,20.324,55.100,47.593,20.295,11.020,-0.093,-0.193,-0.200,-0.091,-0.211,-0.184,-0.064,436.323,447.717,5.012,6.268,27.741,36.701,12.225,22.822,42.562,208.611,236.056,32.487,38.806,193.241,177.489,282.208,11.400,11.500,30.000,38.200,13.500,23.300,44.300,
2021/04/05 21:52:43,3004.950,146.288,91.995,54.293,5.066,2.942,337.782,129.427,130.522,311.584,315.087,327.123,339.843,286.828,251.183,218.850,36.057,57.624,56.962,48.214,52.453,56.214,56.024,52.335,51.153,51.386,67.584,73.719,63.622,66.947,80.871,86.747,70.503,73.017,79.624,82.961,89.313,89.504,85.778,85.806,62.780,64.659,49.348,49.565,13.373,16.035,34.130,40.634,15.295,16.211,25.401,11.931,48.381,39.282,33.503,20.142,55.009,47.502,20.295,11.020,-0.085,-0.170,-0.192,-0.084,-0.184,-0.174,-0.064,436.353,447.722,5.012,6.268,27.741,36.701,12.225,22.822,42.562,208.611,236.056,32.487,38.806,193.241,177.489,282.208,11.400,11.500,30.000,38.200,13.500,23.300,44.300,
2021/04/05 21:52:44,3004.950,146.288,91.995,54.293,5.066,2.942,337.782,129.427,130.522,311.584,315.087,327.123,339.843,286.828,251.183,218.850,36.057,57.624,56.962,48.214,52.453,56.214,56.024,52.335,51.153,51.386,67.584,73.719,63.622,66.947,80.871,86.747,70.503,73.017,79.624,82.961,89.313,89.504,85.778,85.806,62.780,64.659,49.348,49.565,13.373,16.035,34.130,40.634,15.295,16.211,25.401,11.931,48.381,39.282,33.503,20.142,55.009,47.502,20.295,11.020,-0.085,-0.170,-0.192,-0.084,-0.184,-0.174,-0.064,436.353,447.722,5.012,6.268,27.741,36.701,12.225,22.822,42.562,208.611,236.056,32.487,38.806,193.241,177.489,282.208,11.400,11.500,30.000,38.200,13.500,23.300,44.300,
2021/04/05 21:52:45,3004.899,145.924,92.448,53.476,5.103,2.942,337.782,129.427,130.500,311.584,315.068,327.123,339.823,286.828,251.163,219.086,36.032,57.624,56.991,48.214,52.362,56.244,55.963,52.365,51.122,51.416,67.584,73.749,63.556,66.976,80.847,86.835,70.479,73.047,79.600,82.989,89.378,89.533,85.778,85.894,62.780,64.688,49.348,49.595,13.555,17.675,35.384,39.814,14.931,18.033,25.127,12.204,48.381,39.100,33.594,20.051,55.100,47.502,20.204,10.929,-0.091,-0.172,-0.185,-0.084,-0.202,-0.162,-0.064,436.353,447.667,8.543,10.377,30.055,32.040,11.569,22.918,42.420,154.335,212.005,27.332,34.831,194.517,177.749,281.283,12.500,14.000,31.700,33.800,12.800,23.400,44.300,
2021/04/05 21:52:46,3004.849,145.197,92.153,53.044,5.103,2.942,337.802,129.427,130.500,311.584,315.068,327.123,339.596,286.828,251.163,219.106,36.032,57.624,57.052,48.214,52.428,56.214,55.963,52.335,51.093,51.491,67.584,73.749,63.622,66.976,80.847,86.807,70.545,73.093,79.600,82.961,89.313,89.592,85.778,85.894,62.780,64.749,49.279,49.595,12.282,17.675,36.637,40.361,14.567,17.122,25.310,12.568,48.290,39.008,33.412,20.142,55.100,47.593,20.295,10.929,-0.093,-0.182,-0.188,-0.091,-0.211,-0.173,-0.064,436.404,447.611,8.543,10.377,30.055,32.040,11.569,22.918,42.420,154.335,212.005,27.332,34.831,194.517,177.749,281.283,12.500,14.000,31.700,33.800,12.800,23.400,44.300,
2021/04/05 21:52:47,3004.849,145.197,92.153,53.044,5.103,2.942,337.802,129.427,130.500,311.584,315.068,327.123,339.596,286.828,251.163,219.106,36.032,57.624,57.052,48.214,52.428,56.214,55.963,52.335,51.093,51.491,67.584,73.749,63.622,66.976,80.847,86.807,70.545,73.093,79.600,82.961,89.313,89.592,85.778,85.894,62.780,64.749,49.279,49.595,12.282,17.675,36.637,40.361,14.567,17.122,25.310,12.568,48.290,39.008,33.412,20.142,55.100,47.593,20.295,10.929,-0.093,-0.182,-0.188,-0.091,-0.211,-0.173,-0.064,436.404,447.611,8.543,10.377,30.055,32.040,11.569,22.918,42.420,154.335,212.005,27.332,34.831,194.517,177.749,281.283,12.500,14.000,31.700,33.800,12.800,23.400,44.300,
2021/04/05 21:52:48,3005.158,144.833,92.454,52.378,5.140,2.942,337.782,129.449,130.500,311.604,315.068,327.143,339.823,286.848,251.163,219.086,36.032,57.691,57.052,48.214,52.453,56.244,55.993,52.425,51.183,51.491,67.584,73.749,63.556,66.976,80.871,86.776,70.503,73.047,79.624,82.989,89.313,89.592,85.713,85.894,62.780,64.749,49.279,49.595,11.918,17.128,34.709,40.361,14.658,16.302,25.127,12.477,48.472,39.464,33.503,20.142,55.100,47.502,20.204,10.929,-0.091,-0.173,-0.184,-0.082,-0.196,-0.168,-0.064,436.397,447.616,8.543,10.377,30.055,32.040,11.569,22.918,42.420,154.335,212.005,27.332,34.831,194.517,177.749,281.283,12.500,14.000,31.700,33.800,12.800,23.400,44.300,
2021/04/05 21:52:49,3004.945,144.287,92.247,52.040,5.103,2.942,337.575,129.427,130.500,311.584,315.068,326.896,339.823,286.593,251.163,219.106,36.032,57.691,57.022,48.214,52.428,56.244,55.993,52.365,51.122,51.386,67.584,73.659,63.556,66.886,80.847,86.835,70.545,73.047,79.600,82.989,89.313,89.504,85.713,85.865,62.780,64.719,49.348,49.565,12.646,17.128,34.902,39.267,15.295,17.486,25.127,12.386,48.381,39.100,33.594,20.142,55.191,47.593,20.568,11.020,-0.091,-0.172,-0.183,-0.085,-0.197,-0.149,-0.064,436.422,447.551,4.469,3.614,28.764,32.986,11.656,22.518,41.934,229.538,284.421,34.519,37.982,189.382,174.138,282.114,8.700,9.800,30.400,34.700,12.700,23.000,43.700,
2021/04/05 21:52:50,3004.945,144.287,92.247,52.040,5.103,2.942,337.575,129.427,130.500,311.584,315.068,326.896,339.823,286.593,251.163,219.106,36.032,57.691,57.022,48.214,52.428,56.244,55.993,52.365,51.122,51.386,67.584,73.659,63.556,66.886,80.847,86.835,70.545,73.047,79.600,82.989,89.313,89.504,85.713,85.865,62.780,64.719,49.348,49.565,12.646,17.128,34.902,39.267,15.295,17.486,25.127,12.386,48.381,39.100,33.594,20.142,55.191,47.593,20.568,11.020,-0.091,-0.172,-0.183,-0.085,-0.197,-0.149,-0.064,436.422,447.551,4.469,3.614,28.764,32.986,11.656,22.518,41.934,229.538,284.421,34.519,37.982,189.382,174.138,282.114,8.700,9.800,30.400,34.700,12.700,23.000,43.700,
2021/04/05 21:52:51,3005.085,143.013,92.401,50.612,5.103,2.942,337.555,129.176,130.249,311.584,315.068,326.896,339.596,286.593,251.163,219.086,36.032,57.624,57.052,48.214,52.428,56.183,55.963,52.425,51.183,51.416,67.584,73.749,63.622,66.976,80.912,86.835,70.545,73.047,79.600,82.989,89.313,89.592,85.778,85.894,62.847,64.810,49.279,49.595,12.737,17.128,35.287,40.543,14.749,16.849,24.854,12.477,48.654,39.282,33.594,20.142,55.191,47.593,20.204,10.929,-0.085,-0.173,-0.185,-0.082,-0.198,-0.178,-0.064,436.466,447.500,4.469,3.614,28.764,32.986,11.656,22.518,41.934,229.538,284.421,34.519,37.982,189.382,174.138,282.114,8.700,9.800,30.400,34.700,12.700,23.000,43.700,
2021/04/05 21:52:52,3005.085,143.013,92.401,50.612,5.103,2.942,337.555,129.176,130.249,311.584,315.068,326.896,339.596,286.593,251.163,219.086,36.032,57.624,57.052,48.214,52.428,56.183,55.963,52.425,51.183,51.416,67.584,73.749,63.622,66.976,80.912,86.835,70.545,73.047,79.600,82.989,89.313,89.592,85.778,85.894,62.847,64.810,49.279,49.595,12.737,17.128,35.287,40.543,14.749,16.849,24.854,12.477,48.654,39.282,33.594,20.142,55.191,47.593,20.204,10.929,-0.085,-0.173,-0.185,-0.082,-0.198,-0.178,-0.064,436.466,447.500,4.469,3.614,28.764,32.986,11.656,22.518,41.934,229.538,284.421,34.519,37.982,189.382,174.138,282.114,8.700,9.800,30.400,34.700,12.700,23.000,43.700,
2021/04/05 21:52:53,3005.383,141.921,91.779,50.143,5.103,2.942,337.575,129.198,130.249,311.604,315.068,326.916,339.596,286.613,251.163,218.871,36.032,57.624,57.052,48.283,52.453,56.153,55.963,52.396,51.093,51.416,67.584,73.749,63.622,66.976,80.871,86.807,70.503,73.093,79.624,82.961,89.378,89.592,85.778,85.894,62.847,64.749,49.348,49.595,12.646,17.311,34.709,38.994,14.658,17.668,25.036,12.295,48.745,39.282,33.867,20.233,55.282,47.593,20.295,10.929,-0.083,-0.184,-0.188,-0.082,-0.204,-0.168,-0.064,436.479,447.388,4.469,3.614,28.764,32.986,11.656,22.518,41.934,229.538,284.421,34.519,37.982,189.382,174.138,282.114,8.700,9.800,30.400,34.700,12.700,23.000,43.700,
2021/04/05 21:52:54,3005.383,141.921,91.779,50.143,5.103,2.942,337.575,129.198,130.249,311.604,315.068,326.916,339.596,286.613,251.163,218.871,36.032,57.624,57.052,48.283,52.453,56.153,55.963,52.396,51.093,51.416,67.584,73.749,63.622,66.976,80.871,86.807,70.503,73.093,79.624,82.961,89.378,89.592,85.778,85.894,62.847,64.749,49.348,49.595,12.646,17.311,34.709,38.994,14.658,17.668,25.036,12.295,48.745,39.282,33.867,20.233,55.282,47.593,20.295,10.929,-0.083,-0.184,-0.188,-0.082,-0.204,-0.168,-0.064,436.479,447.388,4.469,3.614,28.764,32.986,11.656,22.518,41.934,229.538,284.421,34.519,37.982,189.382,174.138,282.114,8.700,9.800,30.400,34.700,12.700,23.000,43.700,
2021/04/05 21:52:55,3005.535,141.194,91.629,49.565,5.103,2.942,337.802,129.176,130.249,311.357,315.068,326.896,339.369,286.593,251.163,218.871,36.032,57.624,57.052,48.214,52.428,56.244,55.993,52.425,51.183,51.491,67.584,73.825,63.622,66.976,80.847,86.835,70.479,73.047,79.600,82.989,89.378,89.592,85.778,85.894,62.847,64.810,49.348,49.659,13.282,18.130,36.155,41.454,15.113,17.122,25.401,12.295,48.563,39.100,33.685,20.233,55.100,47.593,20.295,10.929,-0.082,-0.173,-0.189,-0.080,-0.193,-0.166,-0.064,436.489,447.333,4.469,3.614,28.764,32.986,11.656,22.518,41.934,229.538,284.421,34.519,37.982,189.382,174.138,282.114,8.700,9.800,30.400,34.700,12.700,23.000,43.700,
2021/04/05 21:52:56,3005.552,141.012,91.938,49.074,5.103,2.942,337.802,129.176,130.249,311.584,315.068,326.896,339.369,286.593,251.163,218.871,36.032,57.624,57.022,48.214,52.362,56.153,55.963,52.396,51.093,51.386,67.584,73.795,63.556,66.947,80.912,86.807,70.479,73.017,79.600,82.961,89.378,89.563,85.778,85.806,62.847,64.780,49.348,49.565,12.373,16.308,34.902,40.725,15.113,17.031,25.310,12.295,48.199,39.100,33.412,20.051,55.191,47.593,20.204,10.929,-0.094,-0.176,-0.192,-0.080,-0.193,-0.166,-0.064,436.471,447.495,6.641,10.124,28.799,33.321,13.098,22.849,42.291,198.435,237.095,38.939,36.457,187.017,176.236,282.426,9.100,13.000,30.500,35.100,14.000,23.300,43.900,
2021/04/05 21:52:57,3005.670,140.102,92.023,48.079,5.103,2.942,337.802,129.176,130.249,311.357,315.068,326.669,339.369,286.593,250.928,218.871,36.032,57.691,56.991,48.214,52.386,56.183,55.963,52.365,51.122,51.416,67.584,73.749,63.556,66.976,80.871,86.835,70.503,73.047,79.624,82.989,89.378,89.533,85.778,85.835,62.847,64.749,49.279,49.595,12.191,16.582,34.612,39.267,14.658,17.577,25.219,12.113,48.381,39.191,33.685,20.051,55.191,47.593,20.295,10.929,-0.088,-0.171,-0.180,-0.085,-0.201,-0.164,-0.064,436.545,447.328,6.641,10.124,28.799,33.321,13.098,22.849,42.291,198.435,237.095,38.939,36.457,187.017,176.236,282.426,9.100,13.000,30.500,35.100,14.000,23.300,43.900,
2021/04/05 21:52:58,3005.946,139.192,91.509,47.683,5.103,2.942,337.802,129.176,129.997,311.357,315.068,326.669,339.369,286.358,251.163,219.106,36.032,57.624,56.962,48.214,52.428,56.244,55.963,52.365,51.183,51.386,67.584,73.719,63.556,66.886,80.847,86.776,70.479,73.047,79.600,82.989,89.313,89.504,85.713,85.806,62.847,64.719,49.348,49.565,12.464,16.582,34.323,40.087,15.386,17.486,24.945,11.749,48.199,39.100,33.867,20.233,55.282,47.593,20.568,10.929,-0.087,-0.167,-0.180,-0.091,-0.198,-0.165,-0.064,436.545,447.328,6.641,10.124,28.799,33.321,13.098,22.849,42.291,198.435,237.095,38.939,36.457,187.017,176.236,282.426,9.100,13.000,30.500,35.100,14.000,23.300,43.900,
2021/04/05 21:52:59,3005.946,139.192,91.509,47.683,5.103,2.942,337.802,129.176,129.997,311.357,315.068,326.669,339.369,286.358,251.163,219.106,36.032,57.624,56.962,48.214,52.428,56.244,55.963,52.365,51.183,51.386,67.584,73.719,63.556,66.886,80.847,86.776,70.479,73.047,79.600,82.989,89.313,89.504,85.713,85.806,62.847,64.719,49.348,49.565,12.464,16.582,34.323,40.087,15.386,17.486,24.945,11.749,48.199,39.100,33.867,20.233,55.282,47.593,20.568,10.929,-0.087,-0.167,-0.180,-0.091,-0.198,-0.165,-0.064,436.545,447.328,6.641,10.124,28.799,33.321,13.098,22.849,42.291,198.435,237.095,38.939,36.457,187.017,176.236,282.426,9.100,13.000,30.500,35.100,14.000,23.300,43.900,
2021/04/05 21:53:00,3006.137,139.010,91.711,47.299,5.103,2.942,337.782,129.176,129.997,311.357,314.840,326.669,339.142,286.358,250.928,219.086,36.032,57.624,57.052,48.214,52.453,56.183,55.963,52.365,51.122,51.416,67.584,73.749,63.556,66.976,80.871,86.776,70.503,73.122,79.624,82.989,89.378,89.592,85.778,85.894,62.847,64.810,49.279,49.595,12.373,16.126,35.384,39.996,15.113,17.304,25.401,11.931,48.381,39.008,33.594,20.051,55.282,47.593,20.295,11.020,-0.090,-0.170,-0.183,-0.083,-0.187,-0.168,-0.064,436.570,447.328,6.641,10.124,28.799,33.321,13.098,22.849,42.291,198.435,237.095,38.939,36.457,187.017,176.236,282.426,9.100,13.000,30.500,35.100,14.000,23.300,43.900,
2021/04/05 21:53:01,3006.306,138.828,92.484,46.344,5.103,2.942,337.555,129.176,129.997,311.584,314.840,326.442,339.142,286.358,250.928,219.086,36.032,57.691,56.962,48.214,52.453,56.153,55.963,52.335,51.093,51.325,67.584,73.659,63.622,66.886,80.871,86.747,70.503,73.017,79.624,82.887,89.313,89.504,85.778,85.806,62.913,64.719,49.279,49.565,13.737,17.857,35.673,40.816,15.204,17.122,25.127,12.113,48.199,39.100,33.594,20.142,55.373,47.593,20.386,11.020,-0.081,-0.165,-0.177,-0.059,-0.198,-0.160,-0.064,436.639,447.221,6.103,10.568,31.440,30.371,12.042,22.637,42.008,178.122,240.524,36.724,40.192,184.764,176.708,281.256,9.000,13.700,32.800,32.100,13.200,23.100,43.800,
2021/04/05 21:53:02,3006.188,138.282,92.471,45.812,5.103,2.942,337.802,129.176,129.997,311.584,315.068,326.669,339.142,286.358,250.928,219.106,35.963,57.691,57.052,48.214,52.386,56.183,56.024,52.365,51.122,51.416,67.584,73.825,63.556,66.976,80.936,86.776,70.503,73.047,79.624,82.989,89.378,89.592,85.778,85.894,62.847,64.885,49.348,49.659,12.282,16.673,34.998,40.452,15.204,17.031,25.674,12.386,48.381,39.282,33.685,20.142,55.191,47.593,20.204,10.929,-0.081,-0.180,-0.183,-0.078,-0.203,-0.176,-0.064,436.652,447.221,6.103,10.568,31.440,30.371,12.042,22.637,42.008,178.122,240.524,36.724,40.192,184.764,176.708,281.256,9.000,13.700,32.800,32.100,13.200,23.100,43.800,
2021/04/05 21:53:03,3006.357,137.737,92.427,45.310,5.140,2.942,337.782,128.925,129.745,311.357,314.840,326.442,339.142,286.358,250.928,219.086,36.032,57.624,56.962,48.283,52.453,56.153,56.024,52.335,51.093,51.386,67.584,73.659,63.556,66.886,80.936,86.747,70.503,73.017,79.624,82.961,89.378,89.504,85.778,85.806,62.913,64.780,49.348,49.565,14.192,17.128,34.227,41.090,15.386,16.940,25.765,12.204,48.836,39.191,33.685,19.960,56.284,47.958,19.931,11.749,-0.088,-0.187,-0.195,-0.086,-0.207,-0.175,-0.064,436.701,447.166,6.103,10.568,31.440,30.371,12.042,22.637,42.008,178.122,240.524,36.724,40.192,184.764,176.708,281.256,9.000,13.700,32.800,32.100,13.200,23.100,43.800,
2021/04/05 21:53:04,3006.357,137.737,92.427,45.310,5.140,2.942,337.782,128.925,129.745,311.357,314.840,326.442,339.142,286.358,250.928,219.086,36.032,57.624,56.962,48.283,52.453,56.153,56.024,52.335,51.093,51.386,67.584,73.659,63.556,66.886,80.936,86.747,70.503,73.017,79.624,82.961,89.378,89.504,85.778,85.806,62.913,64.780,49.348,49.565,14.192,17.128,34.227,41.090,15.386,16.940,25.765,12.204,48.836,39.191,33.685,19.960,56.284,47.958,19.931,11.749,-0.088,-0.187,-0.195,-0.086,-0.207,-0.175,-0.064,436.701,447.166,6.103,10.568,31.440,30.371,12.042,22.637,42.008,178.122,240.524,36.724,40.192,184.764,176.708,281.256,9.000,13.700,32.800,32.100,13.200,23.100,43.800,
2021/04/05 21:53:05,3006.402,137.555,92.713,44.842,5.103,2.942,337.782,128.925,129.745,311.357,315.068,326.442,339.142,286.358,250.928,218.850,36.032,57.624,56.962,48.283,52.428,56.244,56.024,52.365,51.122,51.386,67.584,73.719,63.556,66.886,80.912,86.835,70.479,73.122,79.600,82.989,89.378,89.504,85.778,85.865,62.847,64.780,49.279,49.501,12.737,16.308,36.155,39.723,14.385,16.849,24.854,12.022,48.745,39.100,33.412,19.686,56.375,47.958,19.931,11.749,-0.083,-0.155,-0.179,-0.072,-0.187,-0.142,-0.064,436.718,447.105,6.986,7.378,27.475,35.967,11.830,23.226,42.486,203.629,237.172,30.392,35.723,197.210,177.285,282.368,10.200,12.000,29.200,37.400,12.900,23.700,44.200,
2021/04/05 21:53:06,3006.312,137.191,92.639,44.552,5.140,2.942,337.555,128.925,129.997,311.357,314.840,326.442,339.142,286.123,250.692,219.086,36.032,57.624,56.962,48.214,52.453,56.244,56.024,52.365,51.183,51.386,67.584,73.659,63.556,66.947,80.936,86.776,70.503,73.047,79.624,82.989,89.378,89.563,85.713,85.865,62.913,64.856,49.348,49.565,12.555,17.128,34.709,40.907,15.204,16.849,25.583,12.113,48.654,39.282,33.594,19.869,56.193,47.867,19.931,11.749,-0.088,-0.165,-0.180,-0.082,-0.198,-0.163,-0.064,436.726,447.110,6.986,7.378,27.475,35.967,11.830,23.226,42.486,203.629,237.172,30.392,35.723,197.210,177.285,282.368,10.200,12.000,29.200,37.400,12.900,23.700,44.200,
2021/04/05 21:53:07,3006.255,136.645,92.237,44.408,5.103,2.942,337.802,128.925,129.997,311.357,314.840,326.215,339.142,286.123,250.692,219.106,36.032,57.691,57.022,48.283,52.386,56.244,55.963,52.365,51.183,51.386,67.584,73.719,63.556,66.947,80.936,86.776,70.503,73.047,79.624,82.989,89.378,89.563,85.778,85.865,62.913,64.856,49.279,49.565,12.828,16.855,33.841,40.361,15.568,17.304,25.674,11.931,48.563,39.100,33.230,19.778,56.193,47.958,19.931,11.749,-0.089,-0.173,-0.182,-0.082,-0.191,-0.167,-0.064,436.825,447.110,6.986,7.378,27.475,35.967,11.830,23.226,42.486,203.629,237.172,30.392,35.723,197.210,177.285,282.368,10.200,12.000,29.200,37.400,12.900,23.700,44.200,
2021/04/05 21:53:08,3006.255,136.645,92.237,44.408,5.103,2.942,337.802,128.925,129.997,311.357,314.840,326.215,339.142,286.123,250.692,219.106,36.032,57.691,57.022,48.283,52.386,56.244,55.963,52.365,51.183,51.386,67.584,73.719,63.556,66.947,80.936,86.776,70.503,73.047,79.624,82.989,89.378,89.563,85.778,85.865,62.913,64.856,49.279,49.565,12.828,16.855,33.841,40.361,15.568,17.304,25.674,11.931,48.563,39.100,33.230,19.778,56.193,47.958,19.931,11.749,-0.089,-0.173,-0.182,-0.082,-0.191,-0.167,-0.064,436.825,447.110,6.986,7.378,27.475,35.967,11.830,23.226,42.486,203.629,237.172,30.392,35.723,197.210,177.285,282.368,10.200,12.000,29.200,37.400,12.900,23.700,44.200,
2021/04/05 21:53:09,3006.261,136.645,92.432,44.212,5.103,2.942,337.802,128.673,129.745,311.357,314.840,326.442,339.142,286.358,250.692,219.106,36.032,57.624,56.962,48.283,52.386,56.183,55.963,52.365,51.122,51.386,67.584,73.719,63.556,66.947,80.936,86.776,70.503,73.047,79.624,82.989,89.313,89.504,85.713,85.806,62.913,64.856,49.279,49.501,12.737,19.042,34.805,40.087,15.204,17.031,25.127,12.113,48.745,39.100,33.594,19.869,56.193,47.867,20.022,11.658,-0.092,-0.168,-0.183,-0.085,-0.194,-0.148,-0.064,436.817,447.050,0.539,5.304,29.766,31.191,11.377,22.779,42.499,248.199,224.236,32.515,39.406,190.125,175.216,281.125,8.800,12.800,31.400,33.300,12.600,23.500,44.200,
2021/04/05 21:53:10,3006.261,136.645,92.432,44.212,5.103,2.942,337.802,128.673,129.745,311.357,314.840,326.442,339.142,286.358,250.692,219.106,36.032,57.624,56.962,48.283,52.386,56.183,55.963,52.365,51.122,51.386,67.584,73.719,63.556,66.947,80.936,86.776,70.503,73.047,79.624,82.989,89.313,89.504,85.713,85.806,62.913,64.856,49.279,49.501,12.737,19.042,34.805,40.087,15.204,17.031,25.127,12.113,48.745,39.100,33.594,19.869,56.193,47.867,20.022,11.658,-0.092,-0.168,-0.183,-0.085,-0.194,-0.148,-0.064,436.817,447.050,0.539,5.304,29.766,31.191,11.377,22.779,42.499,248.199,224.236,32.515,39.406,190.125,175.216,281.125,8.800,12.800,31.400,33.300,12.600,23.500,44.200,
2021/04/05 21:53:11,3006.154,136.281,92.584,43.697,5.103,2.942,337.782,128.695,129.745,311.377,314.840,326.462,338.915,286.143,250.692,219.086,36.032,57.624,57.052,48.214,52.428,56.153,55.963,52.335,51.093,51.416,67.584,73.749,63.556,66.976,80.912,86.674,70.479,73.017,79.600,82.887,89.378,89.592,85.778,85.835,62.913,64.885,49.279,49.595,12.737,15.762,34.709,40.087,15.568,16.758,25.310,11.749,48.654,39.100,33.503,19.778,56.193,47.867,20.113,11.658,-0.080,-0.173,-0.181,-0.078,-0.198,-0.174,-0.064,436.879,447.050,0.539,5.304,29.766,31.191,11.377,22.779,42.499,248.199,224.236,32.515,39.406,190.125,175.216,281.125,8.800,12.800,31.400,33.300,12.600,23.500,44.200,
2021/04/05 21:53:12,3006.154,136.281,92.584,43.697,5.103,2.942,337.782,128.695,129.745,311.377,314.840,326.462,338.915,286.143,250.692,219.086,36.032,57.624,57.052,48.214,52.428,56.153,55.963,52.335,51.093,51.416,67.584,73.749,63.556,66.976,80.912,86.674,70.479,73.017,79.600,82.887,89.378,89.592,85.778,85.835,62.913,64.885,49.279,49.595,12.737,15.762,34.709,40.087,15.568,16.758,25.310,11.749,48.654,39.100,33.503,19.778,56.193,47.867,20.113,11.658,-0.080,-0.173,-0.181,-0.078,-0.198,-0.174,-0.064,436.879,447.050,0.539,5.304,29.766,31.191,11.377,22.779,42.499,248.199,224.236,32.515,39.406,190.125,175.216,281.125,8.800,12.800,31.400,33.300,12.600,23.500,44.200,
2021/04/05 21:53:13,3006.267,136.281,92.792,43.489,5.103,2.942,337.802,128.673,129.745,311.357,314.840,326.215,338.915,286.123,250.692,219.106,36.032,57.624,56.991,48.283,52.453,56.183,55.963,52.365,51.122,51.355,67.584,73.749,63.622,66.916,80.936,86.702,70.503,73.047,79.624,82.989,89.378,89.533,85.778,85.835,62.979,64.885,49.279,49.532,13.646,17.037,34.516,40.634,15.568,17.213,25.765,12.022,48.836,39.008,33.503,19.869,56.193,47.867,19.931,11.658,-0.082,-0.181,-0.187,-0.079,-0.202,-0.166,-0.064,436.887,447.054,0.539,5.304,29.766,31.191,11.377,22.779,42.499,248.199,224.236,32.515,39.406,190.125,175.216,281.125,8.800,12.800,31.400,33.300,12.600,23.500,44.200,
2021/04/05 21:53:14,3006.075,136.281,92.998,43.283,5.103,2.968,337.782,128.673,129.745,311.357,314.840,326.215,338.915,286.123,250.692,219.086,36.032,57.624,57.052,48.214,52.428,56.183,55.963,52.365,51.122,51.416,67.584,73.825,63.556,66.976,80.912,86.776,70.479,73.047,79.600,82.989,89.378,89.592,85.778,85.894,62.979,64.946,49.279,49.595,12.646,15.488,34.998,38.721,15.477,17.942,25.310,12.022,48.654,38.917,33.321,19.778,56.193,47.867,20.113,11.658,-0.090,-0.179,-0.195,-0.086,-0.190,-0.178,-0.064,436.916,446.994,0.539,5.304,29.766,31.191,11.377,22.779,42.499,248.199,224.236,32.515,39.406,190.125,175.216,281.125,8.800,12.800,31.400,33.300,12.600,23.500,44.200,
2021/04/05 21:53:15,3005.771,135.917,93.058,42.859,5.103,2.942,337.802,128.673,129.745,311.357,314.840,326.215,338.915,286.123,250.692,219.106,36.032,57.691,56.991,48.214,52.428,56.244,55.963,52.365,51.122,51.416,67.584,73.749,63.556,66.976,80.912,86.702,70.479,73.047,79.600,82.915,89.378,89.592,85.778,85.894,62.979,64.946,49.279,49.532,14.647,16.673,35.191,40.816,15.295,16.849,25.492,11.749,48.927,39.191,33.503,19.869,56.284,47.867,20.113,11.658,-0.086,-0.163,-0.184,-0.071,-0.192,-0.146,-0.064,436.916,446.994,0.539,5.304,29.766,31.191,11.377,22.779,42.499,248.199,224.236,32.515,39.406,190.125,175.216,281.125,8.800,12.800,31.400,33.300,12.600,23.500,44.200,
2021/04/05 21:53:16,3005.648,135.189,92.755,42.434,5.103,2.942,337.782,128.673,129.745,311.357,314.840,325.988,338.915,285.888,250.457,219.086,36.032,57.624,56.991,48.214,52.453,56.244,55.887,52.365,51.122,51.416,67.584,73.749,63.556,66.916,81.000,86.776,70.503,73.047,79.624,82.915,89.378,89.533,85.713,85.894,62.979,64.946,49.279,49.532,13.373,17.311,34.998,40.452,14.567,16.576,25.765,12.204,48.654,39.008,33.412,19.960,56.102,47.867,19.840,11.566,-0.083,-0.175,-0.180,-0.085,-0.203,-0.165,-0.064,436.973,446.943,4.045,8.021,28.569,34.623,13.124,23.278,42.442,188.531,234.130,34.302,40.314,187.883,175.318,280.728,9.000,9.800,30.200,35.900,14.500,23.700,44.100,
2021/04/05 21:53:17,3005.591,134.280,91.959,42.320,5.103,2.942,337.802,128.673,129.745,311.357,314.840,325.988,338.915,286.123,250.457,219.106,36.032,57.624,57.052,48.214,52.428,56.244,55.887,52.425,51.122,51.416,67.584,73.749,63.556,66.976,80.912,86.776,70.479,73.047,79.600,82.989,89.313,89.592,85.713,85.894,62.979,65.022,49.279,49.595,12.828,17.219,34.516,41.090,15.113,17.031,25.674,12.022,48.654,39.100,33.503,19.960,56.193,47.867,20.022,11.566,-0.083,-0.169,-0.180,-0.081,-0.199,-0.161,-0.064,436.990,446.883,4.045,8.021,28.569,34.623,13.124,23.278,42.442,188.531,234.130,34.302,40.314,187.883,175.318,280.728,9.000,9.800,30.200,35.900,14.500,23.700,44.100,
2021/04/05 21:53:18,3005.591,134.280,91.959,42.320,5.103,2.942,337.802,128.673,129.745,311.357,314.840,325.988,338.915,286.123,250.457,219.106,36.032,57.624,57.052,48.214,52.428,56.244,55.887,52.425,51.122,51.416,67.584,73.749,63.556,66.976,80.912,86.776,70.479,73.047,79.600,82.989,89.313,89.592,85.713,85.894,62.979,65.022,49.279,49.595,12.828,17.219,34.516,41.090,15.113,17.031,25.674,12.022,48.654,39.100,33.503,19.960,56.193,47.867,20.022,11.566,-0.083,-0.169,-0.180,-0.081,-0.199,-0.161,-0.064,436.990,446.883,4.045,8.021,28.569,34.623,13.124,23.278,42.442,188.531,234.130,34.302,40.314,187.883,175.318,280.728,9.000,9.800,30.200,35.900,14.500,23.700,44.100,
2021/04/05 21:53:19,3005.732,133.916,91.640,42.275,5.103,2.942,337.782,128.422,129.745,311.131,314.840,325.988,338.915,285.888,250.457,219.086,36.032,57.624,57.052,48.214,52.453,56.244,55.887,52.365,51.122,51.491,67.517,73.749,63.556,66.976,80.936,86.776,70.503,73.047,79.624,82.989,89.313,89.592,85.713,85.894,62.979,65.022,49.279,49.595,13.919,18.495,34.805,41.545,14.840,16.211,25.856,12.204,48.836,39.100,33.321,19.869,56.102,47.867,20.022,11.658,-0.089,-0.168,-0.181,-0.080,-0.189,-0.143,-0.064,437.040,446.938,4.045,8.021,28.569,34.623,13.124,23.278,42.442,188.531,234.130,34.302,40.314,187.883,175.318,280.728,9.000,9.800,30.200,35.900,14.500,23.700,44.100,
2021/04/05 21:53:20,3006.137,133.552,91.779,41.773,5.103,2.942,337.782,128.422,129.494,311.357,314.840,325.988,338.915,285.888,250.457,219.086,36.032,57.691,56.931,48.283,52.495,56.153,55.887,52.335,51.093,51.416,67.584,73.688,63.556,66.916,80.912,86.674,70.479,72.957,79.600,82.887,89.378,89.592,85.778,85.835,62.979,64.946,49.279,49.595,12.464,17.493,35.191,40.634,14.931,17.395,25.765,12.022,48.563,39.100,33.412,19.960,56.284,47.867,20.022,11.566,-0.086,-0.171,-0.186,-0.071,-0.205,-0.168,-0.064,437.027,446.938,9.326,9.762,25.268,36.210,14.080,24.092,43.126,175.696,217.927,34.193,32.022,196.504,174.999,281.232,11.400,13.500,27.100,37.900,15.000,24.700,44.700,
2021/04/05 21:53:21,3006.137,133.552,91.779,41.773,5.103,2.942,337.782,128.422,129.494,311.357,314.840,325.988,338.915,285.888,250.457,219.086,36.032,57.691,56.931,48.283,52.495,56.153,55.887,52.335,51.093,51.416,67.584,73.688,63.556,66.916,80.912,86.674,70.479,72.957,79.600,82.887,89.378,89.592,85.778,85.835,62.979,64.946,49.279,49.595,12.464,17.493,35.191,40.634,14.931,17.395,25.765,12.022,48.563,39.100,33.412,19.960,56.284,47.867,20.022,11.566,-0.086,-0.171,-0.186,-0.071,-0.205,-0.168,-0.064,437.027,446.938,9.326,9.762,25.268,36.210,14.080,24.092,43.126,175.696,217.927,34.193,32.022,196.504,174.999,281.232,11.400,13.500,27.100,37.900,15.000,24.700,44.700,
2021/04/05 21:53:22,3006.413,133.188,91.753,41.435,5.103,2.942,337.802,128.422,129.494,311.357,314.840,325.988,338.688,285.888,250.457,219.106,36.032,57.624,56.962,48.214,52.428,56.244,55.887,52.365,51.122,51.386,67.584,73.659,63.556,66.886,80.912,86.776,70.479,73.047,79.600,82.915,89.378,89.504,85.778,85.806,62.979,64.992,49.279,49.501,13.282,17.675,35.094,41.545,14.749,16.758,26.038,12.204,48.836,39.100,33.321,19.778,56.193,47.867,20.022,11.566,-0.078,-0.174,-0.180,-0.075,-0.198,-0.166,-0.064,437.015,446.883,9.326,9.762,25.268,36.210,14.080,24.092,43.126,175.696,217.927,34.193,32.022,196.504,174.999,281.232,11.400,13.500,27.100,37.900,15.000,24.700,44.700,
2021/04/05 21:53:23,3007.015,132.824,91.833,40.991,5.103,2.942,337.782,128.422,129.494,311.131,314.840,325.988,338.688,285.888,250.457,219.086,36.032,57.691,56.962,48.283,52.495,56.183,55.887,52.365,51.122,51.325,67.584,73.719,63.556,66.886,80.912,86.702,70.479,73.047,79.600,82.915,89.378,89.504,85.778,85.806,63.046,64.992,49.279,49.501,12.373,18.768,35.384,39.541,14.567,17.304,25.583,12.204,48.563,39.008,33.594,19.869,56.193,47.867,20.022,11.566,-0.079,-0.152,-0.180,-0.068,-0.175,-0.150,-0.064,437.052,446.827,9.326,9.762,25.268,36.210,14.080,24.092,43.126,175.696,217.927,34.193,32.022,196.504,174.999,281.232,11.400,13.500,27.100,37.900,15.000,24.700,44.700,
2021/04/05 21:53:24,3007.015,132.824,91.833,40.991,5.103,2.942,337.782,128.422,129.494,311.131,314.840,325.988,338.688,285.888,250.457,219.086,36.032,57.691,56.962,48.283,52.495,56.183,55.887,52.365,51.122,51.325,67.584,73.719,63.556,66.886,80.912,86.702,70.479,73.047,79.600,82.915,89.378,89.504,85.778,85.806,63.046,64.992,49.279,49.501,12.373,18.768,35.384,39.541,14.567,17.304,25.583,12.204,48.563,39.008,33.594,19.869,56.193,47.867,20.022,11.566,-0.079,-0.152,-0.180,-0.068,-0.175,-0.150,-0.064,437.052,446.827,9.326,9.762,25.268,36.210,14.080,24.092,43.126,175.696,217.927,34.193,32.022,196.504,174.999,281.232,11.400,13.500,27.100,37.900,15.000,24.700,44.700,
2021/04/05 21:53:25,3007.325,132.096,91.620,40.476,5.140,2.968,337.802,128.422,129.494,311.131,314.840,325.762,338.688,285.888,250.457,219.106,36.032,57.691,56.962,48.214,52.495,56.183,55.887,52.365,51.122,51.325,67.584,73.719,63.556,66.886,80.912,86.776,70.412,73.047,79.600,82.915,89.313,89.563,85.778,85.806,63.046,64.992,49.279,49.422,11.554,15.762,34.420,41.181,15.022,16.485,25.765,12.022,48.745,39.008,33.594,19.778,56.284,47.867,20.204,11.566,-0.078,-0.162,-0.173,-0.079,-0.195,-0.158,-0.064,437.052,446.883,7.228,11.165,29.346,35.681,12.912,23.841,42.816,165.579,210.700,34.448,36.452,187.565,176.634,280.496,9.900,13.100,30.900,37.000,14.000,24.400,44.500,
2021/04/05 21:53:26,3007.325,132.096,91.620,40.476,5.140,2.968,337.802,128.422,129.494,311.131,314.840,325.762,338.688,285.888,250.457,219.106,36.032,57.691,56.962,48.214,52.495,56.183,55.887,52.365,51.122,51.325,67.584,73.719,63.556,66.886,80.912,86.776,70.412,73.047,79.600,82.915,89.313,89.563,85.778,85.806,63.046,64.992,49.279,49.422,11.554,15.762,34.420,41.181,15.022,16.485,25.765,12.022,48.745,39.008,33.594,19.778,56.284,47.867,20.204,11.566,-0.078,-0.162,-0.173,-0.079,-0.195,-0.158,-0.064,437.052,446.883,7.228,11.165,29.346,35.681,12.912,23.841,42.816,165.579,210.700,34.448,36.452,187.565,176.634,280.496,9.900,13.100,30.900,37.000,14.000,24.400,44.500,
2021/04/05 21:53:27,3007.691,132.278,91.996,40.282,5.103,2.942,337.782,128.400,129.494,311.111,314.840,325.742,338.688,285.867,250.457,219.086,36.032,57.691,56.962,48.214,52.495,56.183,55.887,52.365,51.122,51.386,67.517,73.719,63.556,66.947,80.977,86.776,70.479,73.047,79.600,82.989,89.378,89.563,85.713,85.806,63.046,65.053,49.279,49.501,14.010,16.491,34.709,39.996,16.296,17.668,25.856,11.840,49.018,39.100,33.685,19.869,56.466,47.867,20.295,11.658,-0.089,-0.163,-0.180,-0.081,-0.191,-0.154,-0.064,437.077,446.771,7.228,11.165,29.346,35.681,12.912,23.841,42.816,165.579,210.700,34.448,36.452,187.565,176.634,280.496,9.900,13.100,30.900,37.000,14.000,24.400,44.500,
2021/04/05 21:53:28,3007.691,132.278,91.996,40.282,5.103,2.942,337.782,128.400,129.494,311.111,314.840,325.742,338.688,285.867,250.457,219.086,36.032,57.691,56.962,48.214,52.495,56.183,55.887,52.365,51.122,51.386,67.517,73.719,63.556,66.947,80.977,86.776,70.479,73.047,79.600,82.989,89.378,89.563,85.713,85.806,63.046,65.053,49.279,49.501,14.010,16.491,34.709,39.996,16.296,17.668,25.856,11.840,49.018,39.100,33.685,19.869,56.466,47.867,20.295,11.658,-0.089,-0.163,-0.180,-0.081,-0.191,-0.154,-0.064,437.077,446.771,7.228,11.165,29.346,35.681,12.912,23.841,42.816,165.579,210.700,34.448,36.452,187.565,176.634,280.496,9.900,13.100,30.900,37.000,14.000,24.400,44.500,
2021/04/05 21:53:29,3007.956,131.732,91.953,39.779,5.140,2.942,337.555,128.422,129.494,311.131,314.613,325.762,338.461,285.888,250.222,218.850,36.032,57.691,57.052,48.214,52.495,56.244,55.887,52.365,51.122,51.416,67.584,73.749,63.622,66.976,80.977,86.776,70.479,73.047,79.665,82.915,89.378,89.592,85.778,85.894,63.112,65.082,49.279,49.532,13.646,17.402,34.130,40.361,16.205,17.213,25.947,12.022,49.200,39.100,33.685,19.778,56.375,47.867,20.295,11.566,-0.074,-0.170,-0.174,-0.070,-0.195,-0.158,-0.064,437.089,446.660,7.228,11.165,29.346,35.681,12.912,23.841,42.816,165.579,210.700,34.448,36.452,187.565,176.634,280.496,9.900,13.100,30.900,37.000,14.000,24.400,44.500,
2021/04/05 21:53:30,3008.001,132.096,92.662,39.434,5.103,2.942,337.782,128.422,129.494,311.131,314.840,325.762,338.688,285.888,250.222,219.086,35.963,57.691,56.991,48.283,52.519,56.244,55.887,52.365,51.122,51.416,67.584,73.749,63.556,66.976,80.936,86.702,70.503,73.047,79.689,82.915,89.378,89.592,85.778,85.894,63.112,65.082,49.279,49.532,14.465,16.855,35.191,41.181,15.477,16.849,25.856,12.022,48.745,38.917,33.503,19.686,56.284,47.775,20.295,11.566,-0.077,-0.172,-0.184,-0.073,-0.197,-0.162,-0.064,437.126,446.660,2.335,10.347,31.829,32.971,10.424,23.708,43.159,170.134,212.769,29.142,43.034,188.830,178.550,282.716,7.200,12.700,33.400,34.300,12.100,24.100,44.900,
2021/04/05 21:53:31,3008.001,132.096,92.662,39.434,5.103,2.942,337.782,128.422,129.494,311.131,314.840,325.762,338.688,285.888,250.222,219.086,35.963,57.691,56.991,48.283,52.519,56.244,55.887,52.365,51.122,51.416,67.584,73.749,63.556,66.976,80.936,86.702,70.503,73.047,79.689,82.915,89.378,89.592,85.778,85.894,63.112,65.082,49.279,49.532,14.465,16.855,35.191,41.181,15.477,16.849,25.856,12.022,48.745,38.917,33.503,19.686,56.284,47.775,20.295,11.566,-0.077,-0.172,-0.184,-0.073,-0.197,-0.162,-0.064,437.126,446.660,2.335,10.347,31.829,32.971,10.424,23.708,43.159,170.134,212.769,29.142,43.034,188.830,178.550,282.716,7.200,12.700,33.400,34.300,12.100,24.100,44.900,
2021/04/05 21:53:32,3007.945,131.368,92.473,38.895,5.103,2.968,337.782,128.170,129.242,311.131,314.613,325.535,338.688,285.653,250.222,219.086,36.032,57.624,57.052,48.283,52.495,56.183,55.887,52.365,51.122,51.416,67.584,73.749,63.622,66.976,80.912,86.702,70.479,73.047,79.600,82.915,89.378,89.651,85.778,85.894,63.112,65.143,49.279,49.595,12.555,16.946,35.384,40.999,15.295,17.122,25.947,11.658,48.836,38.917,33.503,19.686,56.375,47.867,20.386,11.658,-0.082,-0.159,-0.173,-0.074,-0.192,-0.150,-0.064,437.163,446.771,2.335,10.347,31.829,32.971,10.424,23.708,43.159,170.134,212.769,29.142,43.034,188.830,178.550,282.716,7.200,12.700,33.400,34.300,12.100,24.100,44.900,
2021/04/05 21:53:33,3007.956,131.368,92.547,38.821,5.140,2.942,337.802,128.170,129.242,311.131,314.613,325.308,338.461,285.653,250.457,219.106,36.032,57.624,56.991,48.214,52.519,56.244,55.887,52.365,51.122,51.416,67.584,73.749,63.556,66.976,81.000,86.702,70.503,73.047,79.624,82.989,89.378,89.592,85.713,85.894,63.112,65.143,49.279,49.532,12.828,16.126,34.323,41.819,14.931,16.393,25.856,12.022,48.836,39.008,33.594,19.778,56.284,47.775,20.113,11.566,-0.086,-0.171,-0.180,-0.087,-0.201,-0.162,-0.064,437.159,446.720,2.335,10.347,31.829,32.971,10.424,23.708,43.159,170.134,212.769,29.142,43.034,188.830,178.550,282.716,7.200,12.700,33.400,34.300,12.100,24.100,44.900,
2021/04/05 21:53:34,3007.742,130.822,92.107,38.715,5.140,2.942,337.782,128.170,129.242,311.131,314.613,325.535,338.461,285.653,250.222,219.086,36.032,57.691,56.962,48.214,52.428,56.244,55.887,52.365,51.122,51.325,67.584,73.719,63.556,66.886,80.977,86.776,70.479,73.047,79.600,82.989,89.378,89.504,85.713,85.806,63.112,65.053,49.279,49.501,12.373,16.582,34.709,40.361,15.022,17.213,25.674,11.931,49.018,39.100,33.867,19.960,56.375,47.867,20.204,11.658,-0.092,-0.168,-0.183,-0.084,-0.192,-0.154,-0.064,437.201,446.716,5.049,6.229,26.382,33.294,13.710,24.160,42.989,187.970,227.603,37.608,35.218,192.212,175.965,280.996,8.000,9.500,28.200,35.200,14.900,24.800,44.700,
2021/04/05 21:53:35,3007.776,130.641,92.147,38.493,5.103,2.942,337.782,128.170,129.242,311.131,314.613,325.308,338.461,285.653,250.222,219.086,36.032,57.691,56.991,48.214,52.519,56.244,55.887,52.365,51.122,51.416,67.584,73.749,63.556,66.976,81.000,86.702,70.437,73.047,79.624,82.989,89.378,89.592,85.778,85.894,63.112,65.143,49.279,49.532,13.373,18.130,35.866,39.723,15.295,17.577,25.674,11.749,49.109,39.008,33.685,19.778,56.375,47.867,20.386,11.566,-0.082,-0.161,-0.177,-0.061,-0.195,-0.153,-0.064,437.238,446.604,5.049,6.229,26.382,33.294,13.710,24.160,42.989,187.970,227.603,37.608,35.218,192.212,175.965,280.996,8.000,9.500,28.200,35.200,14.900,24.800,44.700,
