Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 21:53:36,3007.776,130.641,92.147,38.493,5.103,2.942,337.782,128.170,129.242,311.131,314.613,325.308,338.461,285.653,250.222,219.086,36.032,57.691,56.991,48.214,52.519,56.244,55.887,52.365,51.122,51.416,67.584,73.749,63.556,66.976,81.000,86.702,70.437,73.047,79.624,82.989,89.378,89.592,85.778,85.894,63.112,65.143,49.279,49.532,13.373,18.130,35.866,39.723,15.295,17.577,25.674,11.749,49.109,39.008,33.685,19.778,56.375,47.867,20.386,11.566,-0.082,-0.161,-0.177,-0.061,-0.195,-0.153,-0.064,437.238,446.604,5.049,6.229,26.382,33.294,13.710,24.160,42.989,187.970,227.603,37.608,35.218,192.212,175.965,280.996,8.000,9.500,28.200,35.200,14.900,24.800,44.700,
2021/04/05 21:53:37,3007.877,129.913,91.997,37.916,5.103,2.942,337.782,128.170,128.990,311.131,314.613,325.308,338.461,285.653,250.222,219.086,36.032,57.691,56.962,48.214,52.495,56.153,55.887,52.335,51.093,51.386,67.584,73.719,63.556,66.947,80.977,86.674,70.479,73.017,79.600,82.887,89.378,89.563,85.778,85.865,63.179,65.189,49.279,49.501,12.828,16.217,34.612,40.087,15.477,16.849,25.947,12.022,49.200,38.917,33.776,19.778,56.193,47.867,20.204,11.658,-0.081,-0.176,-0.187,-0.080,-0.198,-0.165,-0.064,437.250,446.660,5.049,6.229,26.382,33.294,13.710,24.160,42.989,187.970,227.603,37.608,35.218,192.212,175.965,280.996,8.000,9.500,28.200,35.200,14.900,24.800,44.700,
2021/04/05 21:53:38,3007.877,129.913,91.997,37.916,5.103,2.942,337.782,128.170,128.990,311.131,314.613,325.308,338.461,285.653,250.222,219.086,36.032,57.691,56.962,48.214,52.495,56.153,55.887,52.335,51.093,51.386,67.584,73.719,63.556,66.947,80.977,86.674,70.479,73.017,79.600,82.887,89.378,89.563,85.778,85.865,63.179,65.189,49.279,49.501,12.828,16.217,34.612,40.087,15.477,16.849,25.947,12.022,49.200,38.917,33.776,19.778,56.193,47.867,20.204,11.658,-0.081,-0.176,-0.187,-0.080,-0.198,-0.165,-0.064,437.250,446.660,5.049,6.229,26.382,33.294,13.710,24.160,42.989,187.970,227.603,37.608,35.218,192.212,175.965,280.996,8.000,9.500,28.200,35.200,14.900,24.800,44.700,
2021/04/05 21:53:39,3008.024,129.913,92.302,37.610,5.103,2.942,337.782,128.170,128.990,310.904,314.613,325.308,338.461,285.653,250.457,219.086,36.032,57.691,57.022,48.283,52.519,56.153,55.865,52.335,51.093,51.386,67.584,73.719,63.622,66.947,81.000,86.674,70.503,73.017,79.689,82.887,89.378,89.563,85.778,85.865,63.179,65.189,49.279,49.501,12.373,17.402,34.516,41.545,15.022,17.213,26.220,12.386,48.927,38.917,33.776,19.778,56.284,47.867,20.204,11.658,-0.080,-0.159,-0.185,-0.075,-0.175,-0.165,-0.064,437.287,446.604,5.049,6.229,26.382,33.294,13.710,24.160,42.989,187.970,227.603,37.608,35.218,192.212,175.965,280.996,8.000,9.500,28.200,35.200,14.900,24.800,44.700,
2021/04/05 21:53:40,3008.154,129.003,91.679,37.323,5.103,2.942,337.782,128.170,128.990,311.131,314.613,325.308,338.461,285.417,250.222,219.086,36.032,57.624,56.962,48.283,52.495,56.153,55.887,52.335,51.093,51.386,67.584,73.719,63.556,66.886,80.977,86.674,70.479,73.017,79.600,82.887,89.378,89.563,85.778,85.865,63.179,65.189,49.279,49.422,13.282,16.308,33.938,40.634,15.295,16.758,26.038,11.840,49.109,38.917,33.503,19.686,56.375,47.867,20.113,11.566,-0.089,-0.164,-0.181,-0.081,-0.196,-0.154,-0.064,437.312,446.549,6.030,9.675,27.797,34.188,13.070,23.732,44.148,174.289,240.255,34.891,35.596,189.246,173.953,281.895,9.500,12.800,29.700,35.700,14.400,24.300,45.800,
2021/04/05 21:53:41,3008.204,129.003,91.762,37.241,5.140,2.968,337.802,128.170,128.990,311.131,314.613,325.308,338.234,285.417,250.222,219.106,35.963,57.691,56.962,48.283,52.428,56.153,55.887,52.335,51.093,51.386,67.584,73.719,63.556,66.886,80.977,86.674,70.479,73.017,79.665,82.961,89.378,89.563,85.778,85.865,63.179,65.189,49.209,49.501,14.556,16.764,34.998,40.361,15.022,17.122,26.038,11.749,48.654,38.644,33.685,19.686,56.466,47.867,20.022,11.566,-0.076,-0.156,-0.169,-0.075,-0.190,-0.153,-0.064,437.262,446.549,6.030,9.675,27.797,34.188,13.070,23.732,44.148,174.289,240.255,34.891,35.596,189.246,173.953,281.895,9.500,12.800,29.700,35.700,14.400,24.300,45.800,
2021/04/05 21:53:42,3008.204,129.003,91.839,37.164,5.140,2.942,337.782,128.170,128.990,311.131,314.613,325.308,338.234,285.417,250.222,219.086,36.032,57.624,57.022,48.214,52.495,56.153,55.887,52.335,51.093,51.386,67.584,73.719,63.556,66.947,80.977,86.674,70.412,73.017,79.600,82.887,89.313,89.563,85.713,85.865,63.179,65.189,49.209,49.501,14.010,18.039,34.902,42.001,14.931,16.667,26.493,12.204,49.291,39.100,33.958,19.778,56.375,47.867,20.113,11.566,-0.083,-0.162,-0.176,-0.079,-0.190,-0.146,-0.064,437.349,446.549,6.030,9.675,27.797,34.188,13.070,23.732,44.148,174.289,240.255,34.891,35.596,189.246,173.953,281.895,9.500,12.800,29.700,35.700,14.400,24.300,45.800,
2021/04/05 21:53:43,3008.351,128.457,91.427,37.030,5.103,2.942,337.782,128.170,128.990,311.131,314.613,325.081,338.234,285.417,250.222,219.086,36.032,57.691,57.052,48.214,52.453,56.153,55.887,52.335,51.093,51.416,67.584,73.749,63.556,66.976,81.000,86.674,70.503,72.957,79.624,82.887,89.378,89.592,85.778,85.894,63.179,65.219,49.209,49.532,13.191,16.491,35.191,40.452,15.659,17.213,25.856,12.568,49.200,39.191,34.232,20.051,56.375,47.867,20.204,11.658,-0.078,-0.163,-0.174,-0.068,-0.201,-0.162,-0.064,437.374,446.493,6.030,9.675,27.797,34.188,13.070,23.732,44.148,174.289,240.255,34.891,35.596,189.246,173.953,281.895,9.500,12.800,29.700,35.700,14.400,24.300,45.800,
2021/04/05 21:53:44,3008.509,129.003,91.974,37.029,5.140,2.942,337.782,127.919,128.990,311.131,314.613,325.081,338.234,285.417,250.222,219.086,36.032,57.624,56.962,48.214,52.428,56.153,55.887,52.335,51.093,51.386,67.517,73.719,63.556,66.886,80.977,86.674,70.412,73.017,79.665,82.887,89.378,89.563,85.778,85.865,63.179,65.189,49.279,49.501,13.646,19.224,34.420,39.814,15.568,17.304,25.856,12.204,49.200,39.191,34.232,20.051,56.375,47.867,20.386,11.658,-0.077,-0.175,-0.183,-0.075,-0.197,-0.161,-0.064,437.443,446.554,6.030,9.675,27.797,34.188,13.070,23.732,44.148,174.289,240.255,34.891,35.596,189.246,173.953,281.895,9.500,12.800,29.700,35.700,14.400,24.300,45.800,
2021/04/05 21:53:45,3008.509,129.003,91.974,37.029,5.140,2.942,337.782,127.919,128.990,311.131,314.613,325.081,338.234,285.417,250.222,219.086,36.032,57.624,56.962,48.214,52.428,56.153,55.887,52.335,51.093,51.386,67.517,73.719,63.556,66.886,80.977,86.674,70.412,73.017,79.665,82.887,89.378,89.563,85.778,85.865,63.179,65.189,49.279,49.501,13.646,19.224,34.420,39.814,15.568,17.304,25.856,12.204,49.200,39.191,34.232,20.051,56.375,47.867,20.386,11.658,-0.077,-0.175,-0.183,-0.075,-0.197,-0.161,-0.064,437.443,446.554,6.030,9.675,27.797,34.188,13.070,23.732,44.148,174.289,240.255,34.891,35.596,189.246,173.953,281.895,9.500,12.800,29.700,35.700,14.400,24.300,45.800,
2021/04/05 21:53:46,3008.306,129.185,92.331,36.854,5.103,2.942,337.782,127.919,128.990,311.131,314.613,325.081,338.234,285.417,250.222,219.086,36.032,57.691,56.962,48.283,52.453,56.244,55.887,52.365,51.122,51.325,67.584,73.719,63.622,66.886,81.000,86.776,70.503,73.122,79.689,82.989,89.378,89.504,85.778,85.865,63.179,65.189,49.279,49.422,12.555,18.586,34.612,40.087,15.113,16.849,26.038,12.295,49.563,39.373,34.323,20.142,56.375,47.867,20.295,11.749,-0.085,-0.162,-0.176,-0.076,-0.195,-0.152,-0.064,437.435,446.493,3.905,13.291,27.360,36.665,13.147,25.245,42.700,177.064,193.932,36.828,35.901,193.191,176.594,280.389,7.400,15.700,29.300,38.500,14.200,25.800,44.500,
2021/04/05 21:53:47,3008.289,128.639,91.828,36.811,5.103,2.942,337.802,127.919,128.739,311.131,314.613,325.081,338.234,285.417,250.222,219.106,36.032,57.624,57.052,48.214,52.428,56.183,55.887,52.365,51.122,51.416,67.584,73.749,63.556,66.976,80.977,86.702,70.412,73.047,79.600,82.989,89.378,89.592,85.713,85.894,63.245,65.219,49.209,49.532,12.918,18.130,35.384,40.179,15.295,17.486,26.038,12.295,49.473,39.191,34.323,20.051,56.375,47.958,20.204,11.658,-0.089,-0.174,-0.184,-0.091,-0.203,-0.172,-0.064,437.460,446.437,3.905,13.291,27.360,36.665,13.147,25.245,42.700,177.064,193.932,36.828,35.901,193.191,176.594,280.389,7.400,15.700,29.300,38.500,14.200,25.800,44.500,
2021/04/05 21:53:48,3008.216,128.821,92.064,36.757,5.066,2.942,337.782,127.919,128.739,310.904,314.613,325.081,338.006,285.417,250.222,219.086,36.032,57.624,57.022,48.214,52.428,56.153,55.887,52.335,51.093,51.386,67.584,73.719,63.556,66.947,81.041,86.674,70.412,73.017,79.665,82.887,89.378,89.563,85.778,85.865,63.245,65.189,49.209,49.501,12.737,18.313,36.059,40.543,14.931,17.760,26.038,12.477,49.382,38.826,34.050,19.869,56.375,47.867,20.113,11.658,-0.091,-0.173,-0.184,-0.084,-0.189,-0.170,-0.064,437.497,446.382,3.905,13.291,27.360,36.665,13.147,25.245,42.700,177.064,193.932,36.828,35.901,193.191,176.594,280.389,7.400,15.700,29.300,38.500,14.200,25.800,44.500,
2021/04/05 21:53:49,3008.216,128.821,92.064,36.757,5.066,2.942,337.782,127.919,128.739,310.904,314.613,325.081,338.006,285.417,250.222,219.086,36.032,57.624,57.022,48.214,52.428,56.153,55.887,52.335,51.093,51.386,67.584,73.719,63.556,66.947,81.041,86.674,70.412,73.017,79.665,82.887,89.378,89.563,85.778,85.865,63.245,65.189,49.209,49.501,12.737,18.313,36.059,40.543,14.931,17.760,26.038,12.477,49.382,38.826,34.050,19.869,56.375,47.867,20.113,11.658,-0.091,-0.173,-0.184,-0.084,-0.189,-0.170,-0.064,437.497,446.382,3.905,13.291,27.360,36.665,13.147,25.245,42.700,177.064,193.932,36.828,35.901,193.191,176.594,280.389,7.400,15.700,29.300,38.500,14.200,25.800,44.500,
2021/04/05 21:53:50,3008.080,128.275,91.875,36.400,5.103,2.968,337.782,127.667,128.739,310.904,314.386,324.854,338.006,285.417,250.222,219.086,36.032,57.691,56.991,48.214,52.428,56.153,55.887,52.335,51.093,51.416,67.584,73.749,63.556,66.916,80.977,86.674,70.479,73.017,79.665,82.887,89.378,89.592,85.778,85.835,63.245,65.219,49.209,49.532,12.282,18.495,35.384,40.543,14.749,17.942,26.220,12.295,49.291,39.191,34.323,20.051,56.375,47.775,20.295,11.658,-0.077,-0.156,-0.173,-0.068,-0.196,-0.159,-0.064,437.510,446.437,7.280,11.136,28.563,34.328,12.742,24.534,43.499,159.076,206.105,36.027,35.635,188.575,176.963,281.000,10.100,14.400,30.300,36.400,14.200,25.000,45.300,
2021/04/05 21:53:51,3008.159,128.457,92.367,36.090,5.140,2.942,337.782,127.667,128.739,310.904,314.386,324.854,338.006,285.182,250.222,219.086,36.032,57.691,57.052,48.214,52.453,56.153,55.827,52.335,51.093,51.416,67.584,73.749,63.556,66.976,81.065,86.674,70.437,73.017,79.689,82.887,89.378,89.651,85.778,85.894,63.245,65.279,49.209,49.532,15.011,18.039,36.155,39.723,14.749,17.213,25.856,12.204,49.291,38.917,34.232,19.960,56.375,47.867,20.295,11.658,-0.078,-0.177,-0.182,-0.078,-0.201,-0.161,-0.064,437.448,446.382,7.280,11.136,28.563,34.328,12.742,24.534,43.499,159.076,206.105,36.027,35.635,188.575,176.963,281.000,10.100,14.400,30.300,36.400,14.200,25.000,45.300,
2021/04/05 21:53:52,3007.838,128.275,92.346,35.929,5.103,2.942,337.782,127.667,128.739,310.904,314.386,324.854,338.006,285.182,249.987,219.086,36.032,57.691,56.962,48.214,52.428,56.183,55.827,52.365,51.122,51.386,67.584,73.719,63.556,66.886,81.041,86.702,70.412,73.047,79.665,82.915,89.378,89.563,85.778,85.806,63.245,65.189,49.279,49.422,13.009,18.768,35.191,40.270,15.022,17.577,26.220,12.386,49.473,39.191,34.505,20.142,56.466,47.867,20.204,11.658,-0.079,-0.170,-0.183,-0.078,-0.185,-0.165,-0.064,437.510,446.382,7.280,11.136,28.563,34.328,12.742,24.534,43.499,159.076,206.105,36.027,35.635,188.575,176.963,281.000,10.100,14.400,30.300,36.400,14.200,25.000,45.300,
2021/04/05 21:53:53,3007.838,128.275,92.346,35.929,5.103,2.942,337.782,127.667,128.739,310.904,314.386,324.854,338.006,285.182,249.987,219.086,36.032,57.691,56.962,48.214,52.428,56.183,55.827,52.365,51.122,51.386,67.584,73.719,63.556,66.886,81.041,86.702,70.412,73.047,79.665,82.915,89.378,89.563,85.778,85.806,63.245,65.189,49.279,49.422,13.009,18.768,35.191,40.270,15.022,17.577,26.220,12.386,49.473,39.191,34.505,20.142,56.466,47.867,20.204,11.658,-0.079,-0.170,-0.183,-0.078,-0.185,-0.165,-0.064,437.510,446.382,7.280,11.136,28.563,34.328,12.742,24.534,43.499,159.076,206.105,36.027,35.635,188.575,176.963,281.000,10.100,14.400,30.300,36.400,14.200,25.000,45.300,
2021/04/05 21:53:54,3007.506,127.547,91.927,35.620,5.103,2.968,337.782,127.667,128.739,310.904,314.613,324.854,338.006,285.182,249.987,219.086,36.032,57.691,56.962,48.214,52.495,56.153,55.887,52.335,51.093,51.386,67.584,73.719,63.556,66.886,80.977,86.674,70.412,73.017,79.665,82.887,89.378,89.563,85.778,85.865,63.245,65.189,49.209,49.422,13.191,16.673,34.612,41.090,14.749,16.485,26.675,12.477,49.563,39.282,34.505,20.233,56.375,47.867,20.204,11.658,-0.086,-0.161,-0.179,-0.075,-0.191,-0.147,-0.064,437.497,446.326,7.280,11.136,28.563,34.328,12.742,24.534,43.499,159.076,206.105,36.027,35.635,188.575,176.963,281.000,10.100,14.400,30.300,36.400,14.200,25.000,45.300,
2021/04/05 21:53:55,3006.965,127.547,92.248,35.300,5.140,2.968,338.009,127.667,128.739,310.904,314.613,324.854,338.006,285.182,249.987,219.086,36.032,57.624,56.991,48.214,52.428,56.153,55.827,52.335,51.093,51.416,67.584,73.749,63.556,66.976,81.041,86.674,70.412,73.017,79.665,82.887,89.378,89.592,85.713,85.894,63.245,65.279,49.209,49.532,13.100,17.675,35.287,40.999,15.386,17.122,26.129,12.568,49.382,39.373,34.323,20.142,56.375,47.867,20.295,11.566,-0.086,-0.165,-0.181,-0.079,-0.190,-0.164,-0.064,437.542,446.331,5.281,6.166,29.821,32.048,12.657,24.221,43.192,198.778,261.607,36.409,38.157,185.440,177.634,280.269,10.100,8.800,31.300,33.900,13.700,25.000,44.900,
2021/04/05 21:53:56,3006.965,127.547,92.248,35.300,5.140,2.968,338.009,127.667,128.739,310.904,314.613,324.854,338.006,285.182,249.987,219.086,36.032,57.624,56.991,48.214,52.428,56.153,55.827,52.335,51.093,51.416,67.584,73.749,63.556,66.976,81.041,86.674,70.412,73.017,79.665,82.887,89.378,89.592,85.713,85.894,63.245,65.279,49.209,49.532,13.100,17.675,35.287,40.999,15.386,17.122,26.129,12.568,49.382,39.373,34.323,20.142,56.375,47.867,20.295,11.566,-0.086,-0.165,-0.181,-0.079,-0.190,-0.164,-0.064,437.542,446.331,5.281,6.166,29.821,32.048,12.657,24.221,43.192,198.778,261.607,36.409,38.157,185.440,177.634,280.269,10.100,8.800,31.300,33.900,13.700,25.000,44.900,
2021/04/05 21:53:57,3006.768,126.456,91.470,34.986,5.103,2.942,337.782,127.667,128.739,310.904,314.386,324.627,338.006,285.182,249.987,219.086,36.032,57.691,56.962,48.214,52.428,56.078,55.827,52.335,51.093,51.386,67.584,73.719,63.556,66.886,80.977,86.674,70.412,72.957,79.665,82.887,89.378,89.563,85.778,85.806,63.312,65.189,49.209,49.422,14.374,18.677,35.384,40.270,15.204,17.304,26.402,12.204,49.563,39.100,34.323,19.960,56.375,47.867,20.204,11.566,-0.080,-0.159,-0.177,-0.060,-0.195,-0.154,-0.064,437.522,446.270,5.281,6.166,29.821,32.048,12.657,24.221,43.192,198.778,261.607,36.409,38.157,185.440,177.634,280.269,10.100,8.800,31.300,33.900,13.700,25.000,44.900,
2021/04/05 21:53:58,3006.768,126.456,91.470,34.986,5.103,2.942,337.782,127.667,128.739,310.904,314.386,324.627,338.006,285.182,249.987,219.086,36.032,57.691,56.962,48.214,52.428,56.078,55.827,52.335,51.093,51.386,67.584,73.719,63.556,66.886,80.977,86.674,70.412,72.957,79.665,82.887,89.378,89.563,85.778,85.806,63.312,65.189,49.209,49.422,14.374,18.677,35.384,40.270,15.204,17.304,26.402,12.204,49.563,39.100,34.323,19.960,56.375,47.867,20.204,11.566,-0.080,-0.159,-0.177,-0.060,-0.195,-0.154,-0.064,437.522,446.270,5.281,6.166,29.821,32.048,12.657,24.221,43.192,198.778,261.607,36.409,38.157,185.440,177.634,280.269,10.100,8.800,31.300,33.900,13.700,25.000,44.900,
2021/04/05 21:53:59,3006.588,126.638,92.061,34.577,5.103,2.968,338.009,127.667,128.739,310.904,314.386,324.627,338.006,285.182,249.987,219.086,35.963,57.624,57.052,48.283,52.428,56.153,55.887,52.335,51.093,51.416,67.584,73.749,63.556,66.976,81.041,86.674,70.412,73.017,79.600,82.887,89.378,89.592,85.778,85.894,63.245,65.279,49.209,49.453,13.100,17.675,34.998,40.270,14.840,17.213,26.038,12.113,49.200,39.008,34.414,20.142,56.284,47.775,20.022,11.658,-0.082,-0.183,-0.191,-0.082,-0.204,-0.165,-0.064,437.522,446.215,5.281,6.166,29.821,32.048,12.657,24.221,43.192,198.778,261.607,36.409,38.157,185.440,177.634,280.269,10.100,8.800,31.300,33.900,13.700,25.000,44.900,
2021/04/05 21:54:00,3006.368,126.092,91.871,34.221,5.103,2.968,337.782,127.416,128.739,310.904,314.386,324.400,337.779,285.182,249.987,219.086,35.963,57.691,56.962,48.308,52.428,56.153,55.887,52.335,51.093,51.386,67.584,73.719,63.556,66.886,81.041,86.674,70.412,73.017,79.665,82.887,89.378,89.563,85.778,85.806,63.312,65.250,49.209,49.422,13.282,16.764,34.612,40.361,15.295,17.213,26.493,12.113,49.382,39.100,34.414,20.142,56.375,47.867,20.022,11.658,-0.077,-0.157,-0.181,-0.075,-0.183,-0.155,-0.064,437.510,446.215,5.281,6.166,29.821,32.048,12.657,24.221,43.192,198.778,261.607,36.409,38.157,185.440,177.634,280.269,10.100,8.800,31.300,33.900,13.700,25.000,44.900,
2021/04/05 21:54:01,3006.261,125.728,91.812,33.916,5.103,2.968,337.782,127.416,128.487,310.677,314.386,324.627,338.006,284.947,249.752,219.086,35.963,57.691,56.962,48.283,52.495,56.107,55.887,52.365,51.122,51.462,67.584,73.719,63.622,66.947,81.041,86.702,70.412,72.986,79.665,82.915,89.378,89.563,85.778,85.865,63.312,65.250,49.209,49.422,14.192,16.855,34.805,40.725,15.659,17.486,26.220,12.386,49.382,39.282,34.141,19.960,56.284,47.775,20.022,11.475,-0.083,-0.153,-0.175,-0.066,-0.189,-0.146,-0.064,437.517,446.331,3.536,4.632,27.940,32.172,13.633,24.582,42.897,225.000,256.264,36.706,38.437,188.011,175.333,280.341,8.800,11.800,29.700,33.800,14.700,25.000,44.700,
2021/04/05 21:54:02,3006.115,125.546,91.901,33.645,5.140,2.942,337.782,127.416,128.487,310.677,314.386,324.400,337.779,285.182,249.752,219.086,36.032,57.691,56.962,48.214,52.495,56.107,55.887,52.365,51.047,51.386,67.584,73.719,63.556,66.886,81.041,86.702,70.412,73.047,79.665,82.915,89.443,89.563,85.778,85.865,63.312,65.250,49.279,49.422,13.919,19.133,36.541,40.087,15.204,17.668,26.493,12.842,49.473,39.191,34.232,20.051,56.375,47.775,20.022,11.566,-0.081,-0.159,-0.172,-0.074,-0.195,-0.153,-0.064,437.485,446.215,3.536,4.632,27.940,32.172,13.633,24.582,42.897,225.000,256.264,36.706,38.437,188.011,175.333,280.341,8.800,11.800,29.700,33.800,14.700,25.000,44.700,
2021/04/05 21:54:03,3005.946,125.728,92.133,33.595,5.140,2.942,338.009,127.416,128.487,310.904,314.386,324.400,337.779,285.182,249.987,219.086,35.963,57.600,56.962,48.214,52.495,56.183,55.887,52.365,51.122,51.386,67.560,73.719,63.532,66.886,81.041,86.776,70.412,73.047,79.600,82.915,89.354,89.563,85.754,85.806,63.288,65.250,49.184,49.422,15.375,18.950,35.769,41.272,15.113,17.304,26.402,12.477,49.473,39.008,34.141,19.869,56.284,47.684,20.022,11.658,-0.081,-0.162,-0.177,-0.082,-0.195,-0.161,-0.064,437.473,446.215,3.536,4.632,27.940,32.172,13.633,24.582,42.897,225.000,256.264,36.706,38.437,188.011,175.333,280.341,8.800,11.800,29.700,33.800,14.700,25.000,44.700,
2021/04/05 21:54:04,3006.008,125.182,91.773,33.409,5.140,2.942,337.782,127.416,128.487,310.677,314.386,324.400,337.779,284.947,249.987,219.086,35.963,57.691,56.962,48.214,52.495,56.078,55.887,52.335,51.093,51.386,67.584,73.719,63.556,66.947,81.041,86.747,70.412,72.957,79.665,82.887,89.378,89.563,85.713,85.806,63.312,65.250,49.209,49.422,13.646,17.219,35.480,40.907,14.931,16.849,26.311,12.204,49.382,39.100,34.323,20.051,56.284,47.775,19.931,11.566,-0.081,-0.160,-0.175,-0.076,-0.191,-0.159,-0.064,437.485,446.215,6.110,6.664,29.464,34.251,11.690,24.010,42.910,201.105,205.796,30.830,39.313,190.349,178.329,281.153,10.400,15.800,31.300,36.400,13.200,24.700,44.800,
2021/04/05 21:54:05,3006.008,125.182,91.773,33.409,5.140,2.942,337.782,127.416,128.487,310.677,314.386,324.400,337.779,284.947,249.987,219.086,35.963,57.691,56.962,48.214,52.495,56.078,55.887,52.335,51.093,51.386,67.584,73.719,63.556,66.947,81.041,86.747,70.412,72.957,79.665,82.887,89.378,89.563,85.713,85.806,63.312,65.250,49.209,49.422,13.646,17.219,35.480,40.907,14.931,16.849,26.311,12.204,49.382,39.100,34.323,20.051,56.284,47.775,19.931,11.566,-0.081,-0.160,-0.175,-0.076,-0.191,-0.159,-0.064,437.485,446.215,6.110,6.664,29.464,34.251,11.690,24.010,42.910,201.105,205.796,30.830,39.313,190.349,178.329,281.153,10.400,15.800,31.300,36.400,13.200,24.700,44.800,
2021/04/05 21:54:06,3005.963,125.000,91.654,33.346,5.140,2.942,337.782,127.416,128.487,310.677,314.386,324.400,337.779,284.947,249.752,219.086,35.963,57.624,56.962,48.214,52.495,56.183,55.887,52.365,51.122,51.386,67.584,73.719,63.556,66.886,81.041,86.776,70.412,72.986,79.665,82.915,89.378,89.563,85.778,85.806,63.312,65.250,49.209,49.422,13.009,17.402,33.648,40.816,15.204,17.122,26.493,12.113,49.473,39.100,34.323,20.142,56.284,47.775,19.931,11.566,-0.090,-0.165,-0.182,-0.082,-0.187,-0.149,-0.064,437.497,446.159,6.110,6.664,29.464,34.251,11.690,24.010,42.910,201.105,205.796,30.830,39.313,190.349,178.329,281.153,10.400,15.800,31.300,36.400,13.200,24.700,44.800,
2021/04/05 21:54:07,3006.278,124.454,91.581,32.873,5.103,2.942,337.782,127.416,128.487,310.677,314.159,324.400,337.779,284.947,249.752,219.086,35.963,57.691,56.962,48.283,52.495,56.107,55.887,52.365,51.122,51.386,67.584,73.719,63.556,66.886,81.041,86.702,70.412,73.047,79.600,82.915,89.378,89.563,85.778,85.806,63.312,65.250,49.209,49.422,14.374,17.037,35.094,40.725,14.749,17.031,26.311,12.568,49.291,39.191,34.414,20.233,56.284,47.775,19.840,11.566,-0.083,-0.177,-0.183,-0.080,-0.209,-0.172,-0.064,437.473,446.159,6.110,6.664,29.464,34.251,11.690,24.010,42.910,201.105,205.796,30.830,39.313,190.349,178.329,281.153,10.400,15.800,31.300,36.400,13.200,24.700,44.800,
2021/04/05 21:54:08,3006.278,124.454,91.581,32.873,5.103,2.942,337.782,127.416,128.487,310.677,314.159,324.400,337.779,284.947,249.752,219.086,35.963,57.691,56.962,48.283,52.495,56.107,55.887,52.365,51.122,51.386,67.584,73.719,63.556,66.886,81.041,86.702,70.412,73.047,79.600,82.915,89.378,89.563,85.778,85.806,63.312,65.250,49.209,49.422,14.374,17.037,35.094,40.725,14.749,17.031,26.311,12.568,49.291,39.191,34.414,20.233,56.284,47.775,19.840,11.566,-0.083,-0.177,-0.183,-0.080,-0.209,-0.172,-0.064,437.473,446.159,6.110,6.664,29.464,34.251,11.690,24.010,42.910,201.105,205.796,30.830,39.313,190.349,178.329,281.153,10.400,15.800,31.300,36.400,13.200,24.700,44.800,
2021/04/05 21:54:09,3006.289,123.908,91.533,32.375,5.103,2.968,338.009,127.416,128.487,310.677,314.386,324.173,337.552,284.947,249.752,219.086,35.963,57.624,57.052,48.283,52.428,56.107,55.887,52.365,51.122,51.491,67.584,73.749,63.622,66.976,81.041,86.702,70.412,73.047,79.665,82.915,89.378,89.651,85.778,85.894,63.312,65.279,49.209,49.453,13.828,18.404,33.938,41.181,15.568,16.940,26.584,12.295,49.382,39.282,34.505,20.142,56.284,47.684,20.022,11.566,-0.077,-0.171,-0.179,-0.075,-0.196,-0.158,-0.064,437.472,446.159,6.110,6.664,29.464,34.251,11.690,24.010,42.910,201.105,205.796,30.830,39.313,190.349,178.329,281.153,10.400,15.800,31.300,36.400,13.200,24.700,44.800,
2021/04/05 21:54:10,3006.391,123.181,91.295,31.885,5.103,2.942,337.782,127.416,128.235,310.677,314.159,324.400,337.552,284.947,249.752,219.086,35.963,57.691,56.962,48.214,52.495,56.078,55.887,52.335,51.017,51.386,67.584,73.719,63.622,66.886,81.106,86.747,70.412,73.017,79.665,82.887,89.378,89.563,85.778,85.806,63.312,65.250,49.209,49.422,12.737,17.311,34.516,40.816,14.931,16.940,26.493,12.386,49.018,39.008,34.141,19.778,56.284,47.684,19.749,11.475,-0.080,-0.171,-0.186,-0.078,-0.195,-0.163,-0.064,437.510,446.159,5.561,6.727,28.872,34.972,12.200,24.035,42.695,217.694,228.013,33.415,42.219,190.389,176.900,281.073,10.100,11.700,30.900,36.600,13.300,24.500,44.400,
2021/04/05 21:54:11,3007.004,122.453,91.350,31.103,5.103,2.942,338.009,127.164,128.235,310.677,314.159,324.173,337.552,284.712,249.752,219.086,36.032,57.667,56.991,48.214,52.453,56.153,55.887,52.335,51.093,51.416,67.560,73.749,63.532,66.916,81.130,86.747,70.437,73.017,79.689,82.887,89.419,89.592,85.754,85.894,63.288,65.279,49.184,49.453,13.191,18.130,34.902,41.272,15.295,17.304,26.402,12.842,49.200,39.008,34.323,20.051,56.193,47.684,19.840,11.566,-0.081,-0.161,-0.174,-0.073,-0.194,-0.150,-0.064,437.547,446.103,5.561,6.727,28.872,34.972,12.200,24.035,42.695,217.694,228.013,33.415,42.219,190.389,176.900,281.073,10.100,11.700,30.900,36.600,13.300,24.500,44.400,
2021/04/05 21:54:12,3007.162,122.271,91.343,30.928,5.140,2.942,338.009,127.164,128.235,310.677,314.159,324.173,337.552,284.712,249.752,219.086,36.032,57.667,56.962,48.283,52.428,56.153,55.887,52.335,51.093,51.386,67.560,73.719,63.532,66.947,81.041,86.747,70.412,73.017,79.665,82.887,89.354,89.623,85.754,85.865,63.288,65.310,49.184,49.422,12.191,17.037,35.577,39.450,15.113,17.486,25.947,12.113,49.291,38.735,34.141,19.869,56.284,47.684,19.749,11.475,-0.085,-0.171,-0.179,-0.086,-0.199,-0.165,-0.064,437.534,446.103,5.561,6.727,28.872,34.972,12.200,24.035,42.695,217.694,228.013,33.415,42.219,190.389,176.900,281.073,10.100,11.700,30.900,36.600,13.300,24.500,44.400,
2021/04/05 21:54:13,3007.162,122.271,91.343,30.928,5.140,2.942,338.009,127.164,128.235,310.677,314.159,324.173,337.552,284.712,249.752,219.086,36.032,57.667,56.962,48.283,52.428,56.153,55.887,52.335,51.093,51.386,67.560,73.719,63.532,66.947,81.041,86.747,70.412,73.017,79.665,82.887,89.354,89.623,85.754,85.865,63.288,65.310,49.184,49.422,12.191,17.037,35.577,39.450,15.113,17.486,25.947,12.113,49.291,38.735,34.141,19.869,56.284,47.684,19.749,11.475,-0.085,-0.171,-0.179,-0.086,-0.199,-0.165,-0.064,437.534,446.103,5.561,6.727,28.872,34.972,12.200,24.035,42.695,217.694,228.013,33.415,42.219,190.389,176.900,281.073,10.100,11.700,30.900,36.600,13.300,24.500,44.400,
2021/04/05 21:54:14,3007.286,121.907,91.061,30.846,5.103,2.968,337.802,127.164,128.235,310.450,314.386,324.173,337.552,284.712,249.752,219.106,35.963,57.691,56.991,48.214,52.428,56.107,55.887,52.365,51.047,51.491,67.584,73.749,63.556,66.976,81.106,86.776,70.412,72.986,79.665,82.915,89.378,89.592,85.713,85.894,63.312,65.340,49.140,49.453,13.009,18.130,34.516,41.272,15.386,17.122,26.766,12.477,49.200,39.100,34.323,19.869,56.375,47.684,19.840,11.475,-0.078,-0.159,-0.173,-0.070,-0.187,-0.153,-0.064,437.510,446.103,5.561,6.727,28.872,34.972,12.200,24.035,42.695,217.694,228.013,33.415,42.219,190.389,176.900,281.073,10.100,11.700,30.900,36.600,13.300,24.500,44.400,
2021/04/05 21:54:15,3007.844,121.725,91.364,30.361,5.140,2.968,337.782,127.164,128.235,310.677,314.159,324.173,337.552,284.712,249.752,219.086,35.963,57.624,56.962,48.283,52.428,56.078,55.887,52.335,51.017,51.462,67.584,73.719,63.622,66.947,81.041,86.747,70.412,72.957,79.665,82.887,89.378,89.563,85.778,85.865,63.312,65.250,49.209,49.422,13.555,17.948,36.541,40.179,14.385,17.760,26.311,12.295,49.563,38.917,34.414,20.142,56.102,47.593,19.931,11.475,-0.074,-0.157,-0.171,-0.057,-0.193,-0.155,-0.064,437.547,446.048,4.804,9.567,27.380,35.583,13.252,24.267,43.226,182.386,221.186,36.535,37.578,188.680,175.746,281.882,8.400,12.200,29.500,37.200,14.400,24.900,45.000,
2021/04/05 21:54:16,3007.996,121.725,91.648,30.077,5.103,2.968,337.782,127.164,128.235,310.677,314.159,324.173,337.552,284.712,249.752,219.086,35.963,57.691,57.052,48.214,52.428,56.107,55.887,52.365,51.047,51.491,67.584,73.825,63.622,66.976,81.041,86.702,70.412,73.047,79.665,82.915,89.443,89.651,85.778,85.894,63.312,65.340,49.209,49.532,14.647,17.493,34.902,40.634,15.386,16.849,26.402,12.295,49.200,38.826,34.323,19.869,56.102,47.593,19.931,11.384,-0.078,-0.175,-0.181,-0.075,-0.199,-0.164,-0.064,437.559,446.048,4.804,9.567,27.380,35.583,13.252,24.267,43.226,182.386,221.186,36.535,37.578,188.680,175.746,281.882,8.400,12.200,29.500,37.200,14.400,24.900,45.000,
2021/04/05 21:54:17,3008.148,120.815,91.039,29.776,5.140,2.968,337.782,127.164,128.235,310.677,314.159,323.946,337.552,284.712,249.752,219.086,35.963,57.691,56.991,48.214,52.428,56.183,55.887,52.365,51.122,51.491,67.584,73.749,63.556,66.916,81.041,86.776,70.412,73.047,79.600,82.915,89.378,89.592,85.778,85.894,63.312,65.340,49.209,49.453,13.555,18.039,35.191,39.632,15.477,17.486,26.038,12.295,49.200,38.917,34.414,20.051,56.193,47.593,20.022,11.384,-0.082,-0.171,-0.188,-0.080,-0.191,-0.166,-0.064,437.547,445.992,4.804,9.567,27.380,35.583,13.252,24.267,43.226,182.386,221.186,36.535,37.578,188.680,175.746,281.882,8.400,12.200,29.500,37.200,14.400,24.900,45.000,
2021/04/05 21:54:18,3008.148,120.815,91.039,29.776,5.140,2.968,337.782,127.164,128.235,310.677,314.159,323.946,337.552,284.712,249.752,219.086,35.963,57.691,56.991,48.214,52.428,56.183,55.887,52.365,51.122,51.491,67.584,73.749,63.556,66.916,81.041,86.776,70.412,73.047,79.600,82.915,89.378,89.592,85.778,85.894,63.312,65.340,49.209,49.453,13.555,18.039,35.191,39.632,15.477,17.486,26.038,12.295,49.200,38.917,34.414,20.051,56.193,47.593,20.022,11.384,-0.082,-0.171,-0.188,-0.080,-0.191,-0.166,-0.064,437.547,445.992,4.804,9.567,27.380,35.583,13.252,24.267,43.226,182.386,221.186,36.535,37.578,188.680,175.746,281.882,8.400,12.200,29.500,37.200,14.400,24.900,45.000,
2021/04/05 21:54:19,3008.255,120.815,91.349,29.466,5.140,2.942,338.009,127.164,128.235,310.677,314.159,323.946,337.552,284.712,249.517,219.086,35.963,57.691,56.962,48.283,52.428,56.078,55.887,52.335,51.017,51.386,67.584,73.719,63.556,66.886,81.041,86.747,70.412,73.017,79.665,82.887,89.378,89.563,85.778,85.865,63.312,65.250,49.209,49.422,12.737,17.584,35.769,40.270,15.295,17.760,26.220,12.659,49.382,38.917,34.414,20.051,56.102,47.593,19.931,11.293,-0.079,-0.152,-0.174,-0.064,-0.184,-0.135,-0.064,437.584,446.048,4.804,9.567,27.380,35.583,13.252,24.267,43.226,182.386,221.186,36.535,37.578,188.680,175.746,281.882,8.400,12.200,29.500,37.200,14.400,24.900,45.000,
2021/04/05 21:54:20,3008.238,120.815,91.529,29.286,5.140,2.942,338.009,127.164,128.235,310.677,314.159,323.946,337.552,284.712,249.517,219.321,35.963,57.667,56.901,48.283,52.495,56.078,55.887,52.335,51.093,51.325,67.560,73.659,63.532,66.886,81.041,86.674,70.346,72.957,79.665,82.887,89.354,89.504,85.689,85.806,63.354,65.250,49.184,49.359,13.464,17.402,35.094,41.181,15.568,16.940,26.493,12.750,49.109,39.100,34.232,19.960,56.193,47.593,19.931,11.293,-0.085,-0.167,-0.177,-0.082,-0.201,-0.160,-0.064,437.609,446.048,4.804,9.567,27.380,35.583,13.252,24.267,43.226,182.386,221.186,36.535,37.578,188.680,175.746,281.882,8.400,12.200,29.500,37.200,14.400,24.900,45.000,
2021/04/05 21:54:21,3007.877,120.633,91.506,29.128,5.103,2.968,338.009,126.913,128.235,310.677,314.159,323.946,337.552,284.712,249.517,219.086,35.963,57.691,56.901,48.214,52.428,56.078,55.827,52.335,51.017,51.386,67.584,73.719,63.556,66.886,81.041,86.674,70.412,72.957,79.665,82.887,89.378,89.563,85.713,85.806,63.312,65.310,49.140,49.422,12.464,16.308,35.384,40.179,14.840,17.122,26.311,12.477,49.200,39.008,34.505,20.051,56.284,47.593,20.113,11.293,-0.091,-0.167,-0.182,-0.083,-0.193,-0.148,-0.064,437.571,445.937,5.346,10.683,28.469,34.360,11.790,24.607,42.695,172.476,218.157,30.619,36.837,192.740,178.603,281.073,8.300,13.200,30.200,35.800,13.300,25.000,44.500,
2021/04/05 21:54:22,3007.877,120.633,91.506,29.128,5.103,2.968,338.009,126.913,128.235,310.677,314.159,323.946,337.552,284.712,249.517,219.086,35.963,57.691,56.901,48.214,52.428,56.078,55.827,52.335,51.017,51.386,67.584,73.719,63.556,66.886,81.041,86.674,70.412,72.957,79.665,82.887,89.378,89.563,85.713,85.806,63.312,65.310,49.140,49.422,12.464,16.308,35.384,40.179,14.840,17.122,26.311,12.477,49.200,39.008,34.505,20.051,56.284,47.593,20.113,11.293,-0.091,-0.167,-0.182,-0.083,-0.193,-0.148,-0.064,437.571,445.937,5.346,10.683,28.469,34.360,11.790,24.607,42.695,172.476,218.157,30.619,36.837,192.740,178.603,281.073,8.300,13.200,30.200,35.800,13.300,25.000,44.500,
2021/04/05 21:54:23,3007.945,120.451,91.767,28.684,5.103,2.942,338.009,126.913,127.984,310.677,314.159,323.946,337.552,284.712,249.517,219.086,35.963,57.691,56.901,48.214,52.495,56.078,55.827,52.260,51.017,51.386,67.584,73.659,63.556,66.825,81.041,86.674,70.412,73.017,79.665,82.827,89.378,89.504,85.778,85.806,63.378,65.250,49.209,49.359,13.555,17.402,34.420,39.996,15.568,16.758,26.220,12.113,49.200,39.100,34.505,20.142,56.102,47.593,19.931,11.384,-0.079,-0.171,-0.180,-0.076,-0.197,-0.170,-0.064,437.596,445.937,5.346,10.683,28.469,34.360,11.790,24.607,42.695,172.476,218.157,30.619,36.837,192.740,178.603,281.073,8.300,13.200,30.200,35.800,13.300,25.000,44.500,
2021/04/05 21:54:24,3007.984,119.905,91.493,28.413,5.103,2.968,338.009,126.913,127.984,310.677,314.159,323.946,337.325,284.712,249.517,219.086,35.963,57.691,56.901,48.214,52.495,56.078,55.827,52.335,51.017,51.325,67.584,73.659,63.556,66.886,81.106,86.674,70.412,72.957,79.665,82.827,89.378,89.563,85.778,85.806,63.378,65.250,49.209,49.359,13.919,17.948,34.902,39.996,14.567,17.395,26.402,12.113,49.382,38.917,34.323,20.051,56.193,47.593,19.931,11.293,-0.078,-0.176,-0.185,-0.073,-0.199,-0.161,-0.064,437.584,445.937,5.346,10.683,28.469,34.360,11.790,24.607,42.695,172.476,218.157,30.619,36.837,192.740,178.603,281.073,8.300,13.200,30.200,35.800,13.300,25.000,44.500,
2021/04/05 21:54:25,3007.984,119.905,91.493,28.413,5.103,2.968,338.009,126.913,127.984,310.677,314.159,323.946,337.325,284.712,249.517,219.086,35.963,57.691,56.901,48.214,52.495,56.078,55.827,52.335,51.017,51.325,67.584,73.659,63.556,66.886,81.106,86.674,70.412,72.957,79.665,82.827,89.378,89.563,85.778,85.806,63.378,65.250,49.209,49.359,13.919,17.948,34.902,39.996,14.567,17.395,26.402,12.113,49.382,38.917,34.323,20.051,56.193,47.593,19.931,11.293,-0.078,-0.176,-0.185,-0.073,-0.199,-0.161,-0.064,437.584,445.937,5.346,10.683,28.469,34.360,11.790,24.607,42.695,172.476,218.157,30.619,36.837,192.740,178.603,281.073,8.300,13.200,30.200,35.800,13.300,25.000,44.500,
2021/04/05 21:54:26,3007.951,119.723,91.485,28.238,5.103,2.942,338.009,126.913,127.984,310.450,314.159,323.719,337.552,284.712,249.517,219.321,35.963,57.691,56.962,48.214,52.519,56.107,55.827,52.365,51.047,51.325,67.584,73.659,63.556,66.825,81.065,86.776,70.437,72.986,79.689,82.856,89.443,89.504,85.778,85.806,63.378,65.250,49.140,49.359,13.828,17.948,35.384,39.814,15.113,17.304,26.675,12.386,49.563,39.282,34.505,20.233,56.102,47.593,20.113,11.293,-0.080,-0.158,-0.176,-0.067,-0.182,-0.136,-0.064,437.534,445.876,7.962,8.766,29.183,33.796,11.838,23.726,42.856,191.592,244.312,32.546,38.633,188.746,177.343,282.123,12.000,13.800,30.900,35.500,13.000,24.500,44.700,
2021/04/05 21:54:27,3008.103,119.360,91.438,27.922,5.140,2.942,338.009,126.913,127.984,310.450,314.159,323.719,337.325,284.477,249.517,219.321,35.963,57.667,57.052,48.283,52.495,56.078,55.805,52.335,51.017,51.491,67.560,73.825,63.532,66.976,81.106,86.674,70.412,72.957,79.665,82.887,89.354,89.651,85.754,85.894,63.354,65.416,49.115,49.453,12.828,16.673,34.805,39.905,15.113,16.849,26.311,12.022,49.200,39.191,34.505,20.142,56.102,47.593,20.204,11.293,-0.078,-0.161,-0.172,-0.081,-0.195,-0.152,-0.064,437.596,445.876,7.962,8.766,29.183,33.796,11.838,23.726,42.856,191.592,244.312,32.546,38.633,188.746,177.343,282.123,12.000,13.800,30.900,35.500,13.000,24.500,44.700,
2021/04/05 21:54:28,3008.170,118.996,91.085,27.911,5.140,2.942,338.009,126.913,127.984,310.450,314.159,323.719,337.325,284.477,249.517,219.321,35.963,57.691,56.962,48.214,52.428,56.078,55.827,52.335,51.093,51.325,67.584,73.659,63.556,66.886,81.041,86.747,70.412,72.957,79.665,82.887,89.378,89.563,85.713,85.806,63.378,65.310,49.140,49.359,14.283,17.219,35.287,39.814,14.840,17.122,26.402,12.022,49.473,39.008,34.596,20.142,56.193,47.593,20.022,11.293,-0.089,-0.169,-0.180,-0.081,-0.192,-0.151,-0.064,437.633,445.820,8.301,10.717,29.508,34.284,11.424,24.503,43.655,180.690,229.921,29.432,37.772,193.671,179.065,281.361,10.900,12.100,30.900,35.700,12.700,25.000,45.500,
2021/04/05 21:54:29,3008.424,118.450,90.685,27.765,5.103,2.968,337.782,126.913,127.984,310.450,314.159,323.719,337.325,284.477,249.281,219.086,35.963,57.691,56.962,48.283,52.428,56.078,55.827,52.335,51.017,51.386,67.584,73.719,63.556,66.886,81.041,86.747,70.346,72.957,79.665,82.887,89.378,89.563,85.713,85.806,63.378,65.310,49.209,49.359,13.828,16.399,35.480,40.361,15.204,16.940,26.402,12.295,49.473,39.191,34.505,20.051,56.466,47.593,19.931,11.293,-0.086,-0.168,-0.183,-0.066,-0.201,-0.161,-0.064,437.633,445.881,8.301,10.717,29.508,34.284,11.424,24.503,43.655,180.690,229.921,29.432,37.772,193.671,179.065,281.361,10.900,12.100,30.900,35.700,12.700,25.000,45.500,
2021/04/05 21:54:30,3008.424,118.450,90.685,27.765,5.103,2.968,337.782,126.913,127.984,310.450,314.159,323.719,337.325,284.477,249.281,219.086,35.963,57.691,56.962,48.283,52.428,56.078,55.827,52.335,51.017,51.386,67.584,73.719,63.556,66.886,81.041,86.747,70.346,72.957,79.665,82.887,89.378,89.563,85.713,85.806,63.378,65.310,49.209,49.359,13.828,16.399,35.480,40.361,15.204,16.940,26.402,12.295,49.473,39.191,34.505,20.051,56.466,47.593,19.931,11.293,-0.086,-0.168,-0.183,-0.066,-0.201,-0.161,-0.064,437.633,445.881,8.301,10.717,29.508,34.284,11.424,24.503,43.655,180.690,229.921,29.432,37.772,193.671,179.065,281.361,10.900,12.100,30.900,35.700,12.700,25.000,45.500,
2021/04/05 21:54:31,3008.740,118.814,91.473,27.341,5.103,2.942,338.009,126.913,127.984,310.450,314.159,323.492,337.098,284.477,249.281,219.321,35.963,57.691,56.901,48.214,52.495,56.078,55.805,52.335,51.017,51.386,67.584,73.659,63.622,66.886,81.106,86.747,70.412,72.957,79.665,82.887,89.378,89.504,85.778,85.806,63.378,65.310,49.209,49.359,13.191,17.948,34.902,41.272,14.931,16.758,26.220,12.204,49.200,39.008,34.414,20.051,56.375,47.593,19.658,11.202,-0.087,-0.184,-0.196,-0.084,-0.209,-0.175,-0.064,437.639,445.871,8.301,10.717,29.508,34.284,11.424,24.503,43.655,180.690,229.921,29.432,37.772,193.671,179.065,281.361,10.900,12.100,30.900,35.700,12.700,25.000,45.500,
2021/04/05 21:54:32,3008.717,118.268,91.062,27.206,5.140,2.968,337.782,126.913,127.984,310.450,314.159,323.492,337.098,284.477,249.517,219.086,35.963,57.667,56.962,48.283,52.495,56.078,55.827,52.260,51.017,51.386,67.560,73.719,63.598,66.886,81.106,86.674,70.346,72.957,79.665,82.827,89.419,89.563,85.754,85.806,63.354,65.310,49.184,49.359,13.555,18.768,34.323,40.179,15.659,17.304,26.129,12.113,49.291,38.917,34.505,20.051,56.466,47.502,19.840,11.202,-0.078,-0.151,-0.173,-0.060,-0.184,-0.136,-0.064,437.646,445.820,8.301,10.717,29.508,34.284,11.424,24.503,43.655,180.690,229.921,29.432,37.772,193.671,179.065,281.361,10.900,12.100,30.900,35.700,12.700,25.000,45.500,
2021/04/05 21:54:33,3008.717,118.268,91.062,27.206,5.140,2.968,337.782,126.913,127.984,310.450,314.159,323.492,337.098,284.477,249.517,219.086,35.963,57.667,56.962,48.283,52.495,56.078,55.827,52.260,51.017,51.386,67.560,73.719,63.598,66.886,81.106,86.674,70.346,72.957,79.665,82.827,89.419,89.563,85.754,85.806,63.354,65.310,49.184,49.359,13.555,18.768,34.323,40.179,15.659,17.304,26.129,12.113,49.291,38.917,34.505,20.051,56.466,47.502,19.840,11.202,-0.078,-0.151,-0.173,-0.060,-0.184,-0.136,-0.064,437.646,445.820,8.301,10.717,29.508,34.284,11.424,24.503,43.655,180.690,229.921,29.432,37.772,193.671,179.065,281.361,10.900,12.100,30.900,35.700,12.700,25.000,45.500,
2021/04/05 21:54:34,3008.886,117.904,90.891,27.013,5.140,2.968,337.782,126.913,127.732,310.677,314.159,323.492,337.325,284.477,249.517,219.086,35.963,57.691,56.991,48.283,52.495,56.078,55.827,52.260,51.017,51.416,67.584,73.749,63.556,66.916,81.106,86.674,70.412,72.957,79.665,82.827,89.443,89.592,85.778,85.835,63.378,65.340,49.140,49.390,13.555,17.948,36.059,40.816,15.932,18.124,26.402,12.204,49.018,38.826,34.414,19.960,56.466,47.502,19.749,11.111,-0.082,-0.168,-0.175,-0.079,-0.201,-0.160,-0.064,437.664,445.871,8.301,10.717,29.508,34.284,11.424,24.503,43.655,180.690,229.921,29.432,37.772,193.671,179.065,281.361,10.900,12.100,30.900,35.700,12.700,25.000,45.500,
2021/04/05 21:54:35,3009.174,117.904,90.834,27.070,5.103,2.942,338.009,126.661,127.732,310.450,314.159,323.492,337.098,284.477,249.517,219.086,35.963,57.600,56.901,48.214,52.495,56.078,55.805,52.335,51.017,51.386,67.560,73.659,63.532,66.886,81.106,86.674,70.412,72.957,79.665,82.827,89.354,89.504,85.689,85.806,63.354,65.310,49.184,49.359,14.556,17.675,34.709,40.087,15.386,17.213,26.129,12.022,49.563,38.826,34.505,20.051,56.375,47.593,19.749,11.202,-0.088,-0.164,-0.179,-0.079,-0.191,-0.148,-0.064,437.658,445.770,3.225,8.257,28.491,35.364,11.748,24.405,43.165,150.255,163.101,29.895,36.027,191.788,178.826,281.492,7.200,11.300,30.400,36.700,13.300,24.900,45.000,
2021/04/05 21:54:36,3009.259,117.722,90.867,26.855,5.103,2.942,338.009,126.661,127.732,310.450,314.159,323.492,337.098,284.242,249.517,219.321,35.963,57.691,57.022,48.214,52.519,56.153,55.827,52.335,51.093,51.386,67.584,73.795,63.556,66.947,81.065,86.747,70.370,73.017,79.754,82.887,89.378,89.623,85.778,85.865,63.445,65.386,49.140,49.422,13.828,17.948,35.577,41.181,14.476,16.576,26.493,12.386,49.382,39.008,34.687,20.051,56.466,47.593,19.840,11.293,-0.080,-0.168,-0.179,-0.063,-0.198,-0.165,-0.064,437.676,445.709,3.225,8.257,28.491,35.364,11.748,24.405,43.165,150.255,163.101,29.895,36.027,191.788,178.826,281.492,7.200,11.300,30.400,36.700,13.300,24.900,45.000,
2021/04/05 21:54:37,3009.259,117.722,90.867,26.855,5.103,2.942,338.009,126.661,127.732,310.450,314.159,323.492,337.098,284.242,249.517,219.321,35.963,57.691,57.022,48.214,52.519,56.153,55.827,52.335,51.093,51.386,67.584,73.795,63.556,66.947,81.065,86.747,70.370,73.017,79.754,82.887,89.378,89.623,85.778,85.865,63.445,65.386,49.140,49.422,13.828,17.948,35.577,41.181,14.476,16.576,26.493,12.386,49.382,39.008,34.687,20.051,56.466,47.593,19.840,11.293,-0.080,-0.168,-0.179,-0.063,-0.198,-0.165,-0.064,437.676,445.709,3.225,8.257,28.491,35.364,11.748,24.405,43.165,150.255,163.101,29.895,36.027,191.788,178.826,281.492,7.200,11.300,30.400,36.700,13.300,24.900,45.000,
2021/04/05 21:54:38,3009.507,117.722,91.243,26.479,5.140,2.968,338.009,126.661,127.732,310.450,313.932,323.492,337.098,284.477,249.517,219.086,35.963,57.691,56.962,48.283,52.495,56.153,55.827,52.335,51.093,51.386,67.584,73.719,63.556,66.886,81.041,86.674,70.346,72.957,79.665,82.887,89.443,89.563,85.778,85.806,63.445,65.310,49.209,49.359,13.009,16.491,34.612,41.363,15.568,16.576,26.857,12.477,49.473,38.644,34.687,19.960,56.284,47.502,19.840,11.293,-0.085,-0.168,-0.187,-0.080,-0.181,-0.168,-0.064,437.707,445.714,3.225,8.257,28.491,35.364,11.748,24.405,43.165,150.255,163.101,29.895,36.027,191.788,178.826,281.492,7.200,11.300,30.400,36.700,13.300,24.900,45.000,
2021/04/05 21:54:39,3009.507,117.722,91.243,26.479,5.140,2.968,338.009,126.661,127.732,310.450,313.932,323.492,337.098,284.477,249.517,219.086,35.963,57.691,56.962,48.283,52.495,56.153,55.827,52.335,51.093,51.386,67.584,73.719,63.556,66.886,81.041,86.674,70.346,72.957,79.665,82.887,89.443,89.563,85.778,85.806,63.445,65.310,49.209,49.359,13.009,16.491,34.612,41.363,15.568,16.576,26.857,12.477,49.473,38.644,34.687,19.960,56.284,47.502,19.840,11.293,-0.085,-0.168,-0.187,-0.080,-0.181,-0.168,-0.064,437.707,445.714,3.225,8.257,28.491,35.364,11.748,24.405,43.165,150.255,163.101,29.895,36.027,191.788,178.826,281.492,7.200,11.300,30.400,36.700,13.300,24.900,45.000,
2021/04/05 21:54:40,3009.422,117.540,91.255,26.285,5.103,2.968,337.782,126.661,127.732,310.450,314.159,323.265,337.098,284.477,249.281,219.321,35.963,57.624,56.962,48.214,52.428,56.153,55.827,52.335,51.093,51.462,67.584,73.719,63.556,66.886,81.106,86.674,70.346,72.957,79.665,82.887,89.443,89.623,85.778,85.865,63.445,65.386,49.209,49.422,15.102,18.222,34.998,40.816,15.386,16.758,26.766,12.659,49.563,38.917,34.687,19.960,56.375,47.502,19.658,11.293,-0.080,-0.152,-0.172,-0.072,-0.190,-0.148,-0.064,437.732,445.658,3.225,8.257,28.491,35.364,11.748,24.405,43.165,150.255,163.101,29.895,36.027,191.788,178.826,281.492,7.200,11.300,30.400,36.700,13.300,24.900,45.000,
2021/04/05 21:54:41,3009.275,117.540,91.249,26.291,5.103,2.968,338.009,126.661,127.732,310.450,313.932,323.265,337.098,284.242,249.281,219.086,35.963,57.600,56.962,48.214,52.495,56.153,55.827,52.335,51.093,51.386,67.560,73.719,63.532,66.886,81.106,86.674,70.346,73.017,79.665,82.887,89.354,89.563,85.689,85.865,63.420,65.386,49.184,49.359,13.555,16.582,36.637,39.905,15.477,17.122,26.493,12.386,49.291,38.553,34.414,19.686,56.466,47.593,19.749,11.293,-0.080,-0.163,-0.174,-0.083,-0.195,-0.158,-0.064,437.714,445.709,4.238,6.720,28.164,33.541,12.420,24.310,43.165,199.290,216.529,31.941,37.246,193.029,178.350,281.492,9.600,15.800,29.800,35.400,13.600,24.900,44.900,
2021/04/05 21:54:42,3009.287,116.448,90.532,25.916,5.140,2.942,338.009,126.661,127.480,310.450,314.159,323.265,337.098,284.242,249.281,219.086,35.963,57.691,56.991,48.214,52.428,56.214,55.827,52.335,51.093,51.491,67.584,73.825,63.556,66.916,81.106,86.747,70.346,73.017,79.665,82.887,89.378,89.651,85.713,85.894,63.378,65.416,49.140,49.453,13.373,16.946,34.902,40.999,14.658,16.849,26.493,12.204,49.473,38.735,34.505,19.869,56.375,47.502,19.658,11.202,-0.085,-0.163,-0.182,-0.063,-0.197,-0.159,-0.064,437.826,445.663,4.238,6.720,28.164,33.541,12.420,24.310,43.165,199.290,216.529,31.941,37.246,193.029,178.350,281.492,9.600,15.800,29.800,35.400,13.600,24.900,44.900,
2021/04/05 21:54:43,3009.518,115.903,90.656,25.247,5.103,2.968,338.009,126.640,127.480,310.430,314.159,323.245,337.098,284.222,249.281,219.321,35.963,57.691,56.962,48.283,52.428,56.153,55.827,52.335,51.093,51.386,67.584,73.719,63.556,66.886,81.106,86.747,70.346,73.017,79.665,82.887,89.443,89.623,85.778,85.865,63.445,65.386,49.209,49.359,13.737,19.497,34.516,41.090,15.022,16.849,26.493,12.295,49.382,38.735,34.414,19.869,56.375,47.502,19.567,11.202,-0.078,-0.167,-0.177,-0.074,-0.194,-0.168,-0.064,437.807,445.704,4.238,6.720,28.164,33.541,12.420,24.310,43.165,199.290,216.529,31.941,37.246,193.029,178.350,281.492,9.600,15.800,29.800,35.400,13.600,24.900,44.900,
2021/04/05 21:54:44,3009.518,115.903,90.656,25.247,5.103,2.968,338.009,126.640,127.480,310.430,314.159,323.245,337.098,284.222,249.281,219.321,35.963,57.691,56.962,48.283,52.428,56.153,55.827,52.335,51.093,51.386,67.584,73.719,63.556,66.886,81.106,86.747,70.346,73.017,79.665,82.887,89.443,89.623,85.778,85.865,63.445,65.386,49.209,49.359,13.737,19.497,34.516,41.090,15.022,16.849,26.493,12.295,49.382,38.735,34.414,19.869,56.375,47.502,19.567,11.202,-0.078,-0.167,-0.177,-0.074,-0.194,-0.168,-0.064,437.807,445.704,4.238,6.720,28.164,33.541,12.420,24.310,43.165,199.290,216.529,31.941,37.246,193.029,178.350,281.492,9.600,15.800,29.800,35.400,13.600,24.900,44.900,
2021/04/05 21:54:45,3009.597,114.811,91.148,23.663,5.103,2.942,338.009,126.661,127.480,310.450,313.932,323.265,336.871,284.242,249.281,219.086,35.963,57.691,57.022,48.283,52.428,56.153,55.805,52.335,51.093,51.462,67.584,73.795,63.556,66.947,81.106,86.747,70.346,73.017,79.665,82.887,89.443,89.623,85.778,85.865,63.445,65.447,49.140,49.422,13.191,16.217,34.709,40.816,14.749,16.393,26.402,12.113,49.200,38.644,34.414,19.869,56.375,47.411,19.658,11.202,-0.081,-0.156,-0.173,-0.070,-0.189,-0.139,-0.064,437.863,445.663,3.920,7.648,28.623,32.914,12.035,24.534,42.562,174.144,207.235,33.746,42.414,188.601,176.963,282.208,7.800,9.600,30.600,34.900,13.100,25.100,44.400,
2021/04/05 21:54:46,3009.597,114.811,91.148,23.663,5.103,2.942,338.009,126.661,127.480,310.450,313.932,323.265,336.871,284.242,249.281,219.086,35.963,57.691,57.022,48.283,52.428,56.153,55.805,52.335,51.093,51.462,67.584,73.795,63.556,66.947,81.106,86.747,70.346,73.017,79.665,82.887,89.443,89.623,85.778,85.865,63.445,65.447,49.140,49.422,13.191,16.217,34.709,40.816,14.749,16.393,26.402,12.113,49.200,38.644,34.414,19.869,56.375,47.411,19.658,11.202,-0.081,-0.156,-0.173,-0.070,-0.189,-0.139,-0.064,437.863,445.663,3.920,7.648,28.623,32.914,12.035,24.534,42.562,174.144,207.235,33.746,42.414,188.601,176.963,282.208,7.800,9.600,30.600,34.900,13.100,25.100,44.400,
2021/04/05 21:54:47,3009.591,114.447,91.435,23.012,5.140,2.968,338.009,126.640,127.480,310.430,313.932,323.019,336.871,284.222,249.281,219.321,35.963,57.667,56.991,48.283,52.495,56.153,55.827,52.335,51.017,51.491,67.560,73.749,63.532,66.916,81.171,86.674,70.346,72.957,79.665,82.887,89.354,89.651,85.754,85.894,63.420,65.416,49.115,49.453,13.464,17.402,35.866,40.361,14.840,16.576,26.311,12.295,49.473,38.735,34.505,19.778,56.466,47.411,19.658,11.293,-0.079,-0.158,-0.172,-0.080,-0.192,-0.156,-0.064,437.899,445.653,3.920,7.648,28.623,32.914,12.035,24.534,42.562,174.144,207.235,33.746,42.414,188.601,176.963,282.208,7.800,9.600,30.600,34.900,13.100,25.100,44.400,
