Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 21:54:48,3009.332,113.901,91.733,22.168,5.066,2.968,338.009,126.388,127.480,310.430,313.932,323.019,336.871,283.987,249.046,219.321,35.963,57.691,56.991,48.283,52.428,56.153,55.827,52.335,51.093,51.491,67.517,73.825,63.556,66.976,81.106,86.747,70.346,73.017,79.665,82.887,89.378,89.651,85.713,85.894,63.445,65.476,49.140,49.453,13.737,19.042,35.673,41.090,15.113,16.667,26.584,12.386,49.473,38.826,34.505,19.778,56.557,47.502,19.658,11.202,-0.081,-0.160,-0.180,-0.072,-0.196,-0.156,-0.064,437.905,445.658,3.920,7.648,28.623,32.914,12.035,24.534,42.562,174.144,207.235,33.746,42.414,188.601,176.963,282.208,7.800,9.600,30.600,34.900,13.100,25.100,44.400,
2021/04/05 21:54:49,3009.388,113.355,91.293,22.062,5.103,2.968,338.009,126.388,127.480,310.430,313.932,322.792,336.871,283.987,249.281,219.086,36.032,57.691,57.022,48.283,52.428,56.153,55.827,52.335,51.017,51.386,67.584,73.719,63.556,66.886,81.171,86.674,70.346,72.957,79.665,82.887,89.443,89.563,85.713,85.806,63.445,65.447,49.209,49.422,14.283,16.673,35.384,40.543,15.477,16.940,26.857,12.204,49.382,38.917,34.414,19.686,56.557,47.502,19.658,11.202,-0.077,-0.168,-0.177,-0.074,-0.194,-0.168,-0.064,437.849,445.598,3.920,7.648,28.623,32.914,12.035,24.534,42.562,174.144,207.235,33.746,42.414,188.601,176.963,282.208,7.800,9.600,30.600,34.900,13.100,25.100,44.400,
2021/04/05 21:54:50,3009.388,113.355,91.293,22.062,5.103,2.968,338.009,126.388,127.480,310.430,313.932,322.792,336.871,283.987,249.281,219.086,36.032,57.691,57.022,48.283,52.428,56.153,55.827,52.335,51.017,51.386,67.584,73.719,63.556,66.886,81.171,86.674,70.346,72.957,79.665,82.887,89.443,89.563,85.713,85.806,63.445,65.447,49.209,49.422,14.283,16.673,35.384,40.543,15.477,16.940,26.857,12.204,49.382,38.917,34.414,19.686,56.557,47.502,19.658,11.202,-0.077,-0.168,-0.177,-0.074,-0.194,-0.168,-0.064,437.849,445.598,3.920,7.648,28.623,32.914,12.035,24.534,42.562,174.144,207.235,33.746,42.414,188.601,176.963,282.208,7.800,9.600,30.600,34.900,13.100,25.100,44.400,
2021/04/05 21:54:51,3009.259,113.901,91.998,21.903,5.103,2.968,338.009,126.410,127.480,310.223,313.932,322.811,336.871,284.007,249.281,219.086,35.963,57.691,56.962,48.283,52.428,56.153,55.827,52.335,51.093,51.386,67.584,73.719,63.556,66.886,81.106,86.674,70.346,72.957,79.665,82.887,89.443,89.563,85.778,85.806,63.445,65.386,49.140,49.359,13.100,17.584,36.444,39.541,14.476,16.667,26.402,12.295,49.654,38.826,34.687,19.869,56.557,47.593,19.749,11.202,-0.081,-0.150,-0.175,-0.069,-0.184,-0.138,-0.064,437.893,445.542,6.119,6.930,29.384,34.921,11.183,24.720,43.304,191.310,225.000,29.793,38.839,192.918,177.682,281.725,10.300,10.400,31.200,36.300,12.700,25.400,45.100,
2021/04/05 21:54:52,3009.259,113.901,91.998,21.903,5.103,2.968,338.009,126.410,127.480,310.223,313.932,322.811,336.871,284.007,249.281,219.086,35.963,57.691,56.962,48.283,52.428,56.153,55.827,52.335,51.093,51.386,67.584,73.719,63.556,66.886,81.106,86.674,70.346,72.957,79.665,82.887,89.443,89.563,85.778,85.806,63.445,65.386,49.140,49.359,13.100,17.584,36.444,39.541,14.476,16.667,26.402,12.295,49.654,38.826,34.687,19.869,56.557,47.593,19.749,11.202,-0.081,-0.150,-0.175,-0.069,-0.184,-0.138,-0.064,437.893,445.542,6.119,6.930,29.384,34.921,11.183,24.720,43.304,191.310,225.000,29.793,38.839,192.918,177.682,281.725,10.300,10.400,31.200,36.300,12.700,25.400,45.100,
2021/04/05 21:54:53,3009.050,113.901,92.023,21.878,5.103,2.968,338.009,126.410,127.480,310.450,313.932,322.811,336.871,284.007,249.281,219.321,35.963,57.667,57.022,48.283,52.428,56.153,55.827,52.260,51.017,51.462,67.560,73.795,63.532,66.947,81.171,86.674,70.346,72.957,79.730,82.827,89.419,89.623,85.754,85.865,63.420,65.447,49.115,49.422,13.555,17.402,35.384,40.179,15.022,16.758,26.402,12.295,49.654,38.826,34.687,19.960,56.557,47.593,19.658,11.202,-0.080,-0.160,-0.173,-0.081,-0.195,-0.158,-0.064,437.893,445.542,6.119,6.930,29.384,34.921,11.183,24.720,43.304,191.310,225.000,29.793,38.839,192.918,177.682,281.725,10.300,10.400,31.200,36.300,12.700,25.400,45.100,
2021/04/05 21:54:54,3008.853,113.537,91.505,22.032,5.140,2.968,338.009,126.388,127.480,310.203,313.932,322.792,336.871,283.987,249.046,219.321,35.963,57.667,56.962,48.283,52.428,56.153,55.827,52.335,51.093,51.386,67.560,73.719,63.465,66.825,81.171,86.674,70.346,72.957,79.665,82.827,89.354,89.563,85.689,85.806,63.420,65.386,49.115,49.359,13.282,17.311,34.902,39.814,14.749,16.576,26.493,12.295,49.563,39.008,34.778,20.142,56.557,47.593,19.840,11.202,-0.090,-0.167,-0.182,-0.085,-0.193,-0.155,-0.064,437.899,445.598,6.843,8.778,27.180,32.006,13.633,23.810,43.420,153.061,227.770,33.749,33.789,188.011,178.315,281.155,12.100,11.300,29.100,33.800,15.000,24.500,45.000,
2021/04/05 21:54:55,3008.853,112.991,91.029,21.962,5.140,2.942,338.009,126.410,127.480,310.223,313.932,322.811,336.871,284.007,249.046,219.321,35.963,57.600,56.962,48.283,52.495,56.153,55.827,52.335,51.017,51.386,67.560,73.719,63.532,66.886,81.171,86.674,70.346,72.957,79.730,82.887,89.419,89.563,85.754,85.806,63.420,65.386,49.115,49.359,13.373,16.491,34.709,40.087,14.931,16.667,26.584,12.204,49.745,39.008,34.687,19.960,56.466,47.593,19.840,11.202,-0.076,-0.159,-0.173,-0.067,-0.199,-0.158,-0.064,437.924,445.537,6.843,8.778,27.180,32.006,13.633,23.810,43.420,153.061,227.770,33.749,33.789,188.011,178.315,281.155,12.100,11.300,29.100,33.800,15.000,24.500,45.000,
2021/04/05 21:54:56,3009.033,113.355,91.536,21.819,5.103,2.968,338.009,126.410,127.480,310.223,313.932,322.811,336.644,284.007,249.046,219.086,35.963,57.691,56.962,48.283,52.453,56.153,55.751,52.260,51.017,51.325,67.584,73.659,63.556,66.825,81.195,86.674,70.370,72.957,79.754,82.827,89.443,89.504,85.778,85.806,63.445,65.386,49.140,49.359,12.828,17.128,34.805,39.176,14.931,17.304,26.402,12.386,49.473,39.191,34.687,20.142,56.466,47.593,19.931,11.111,-0.079,-0.179,-0.186,-0.079,-0.201,-0.160,-0.064,437.899,445.542,6.843,8.778,27.180,32.006,13.633,23.810,43.420,153.061,227.770,33.749,33.789,188.011,178.315,281.155,12.100,11.300,29.100,33.800,15.000,24.500,45.000,
2021/04/05 21:54:57,3008.943,113.355,91.499,21.857,5.103,2.942,338.009,126.388,127.480,310.203,313.932,322.565,336.644,283.987,249.046,219.321,35.963,57.691,56.901,48.283,52.428,56.078,55.751,52.260,51.017,51.386,67.584,73.659,63.556,66.825,81.171,86.614,70.346,72.957,79.730,82.827,89.443,89.563,85.778,85.806,63.445,65.386,49.140,49.280,13.464,17.675,34.516,39.723,14.567,16.849,26.584,12.477,49.654,39.100,34.505,20.142,56.557,47.684,19.840,11.202,-0.081,-0.160,-0.180,-0.078,-0.179,-0.143,-0.064,437.936,445.486,6.843,8.778,27.180,32.006,13.633,23.810,43.420,153.061,227.770,33.749,33.789,188.011,178.315,281.155,12.100,11.300,29.100,33.800,15.000,24.500,45.000,
2021/04/05 21:54:58,3008.898,112.809,91.089,21.720,5.103,2.942,338.009,126.410,127.480,310.223,313.932,322.584,336.644,284.007,249.046,219.321,35.963,57.667,56.962,48.214,52.428,56.078,55.827,52.335,51.017,51.386,67.560,73.719,63.532,66.886,81.171,86.674,70.346,72.957,79.730,82.827,89.419,89.563,85.754,85.806,63.420,65.386,49.115,49.359,13.282,17.219,35.094,40.361,15.022,17.213,26.766,12.295,49.745,39.191,34.778,20.233,56.466,47.684,19.931,11.202,-0.085,-0.161,-0.173,-0.074,-0.195,-0.154,-0.064,437.918,445.486,6.843,8.778,27.180,32.006,13.633,23.810,43.420,153.061,227.770,33.749,33.789,188.011,178.315,281.155,12.100,11.300,29.100,33.800,15.000,24.500,45.000,
2021/04/05 21:54:59,3008.977,113.173,91.351,21.822,5.103,2.942,338.009,126.410,127.229,310.223,313.932,322.584,336.644,284.007,249.046,219.321,35.963,57.600,56.962,48.214,52.428,56.153,55.827,52.260,51.017,51.386,67.560,73.659,63.532,66.825,81.171,86.674,70.346,72.957,79.665,82.827,89.354,89.504,85.689,85.806,63.420,65.386,49.115,49.280,13.646,17.493,34.709,40.907,14.749,16.849,26.675,12.113,49.563,39.282,34.596,20.233,56.466,47.684,19.840,11.202,-0.079,-0.163,-0.173,-0.082,-0.196,-0.154,-0.064,437.905,445.486,6.843,8.778,27.180,32.006,13.633,23.810,43.420,153.061,227.770,33.749,33.789,188.011,178.315,281.155,12.100,11.300,29.100,33.800,15.000,24.500,45.000,
2021/04/05 21:55:00,3008.977,113.173,91.351,21.822,5.103,2.942,338.009,126.410,127.229,310.223,313.932,322.584,336.644,284.007,249.046,219.321,35.963,57.600,56.962,48.214,52.428,56.153,55.827,52.260,51.017,51.386,67.560,73.659,63.532,66.825,81.171,86.674,70.346,72.957,79.665,82.827,89.354,89.504,85.689,85.806,63.420,65.386,49.115,49.280,13.646,17.493,34.709,40.907,14.749,16.849,26.675,12.113,49.563,39.282,34.596,20.233,56.466,47.684,19.840,11.202,-0.079,-0.163,-0.173,-0.082,-0.196,-0.154,-0.064,437.905,445.486,6.843,8.778,27.180,32.006,13.633,23.810,43.420,153.061,227.770,33.749,33.789,188.011,178.315,281.155,12.100,11.300,29.100,33.800,15.000,24.500,45.000,
2021/04/05 21:55:01,3009.394,112.445,90.736,21.709,5.140,2.968,338.009,126.137,127.229,310.203,313.932,322.565,336.644,283.987,249.046,219.086,35.963,57.667,56.962,48.214,52.428,56.153,55.805,52.335,51.017,51.386,67.560,73.719,63.532,66.825,81.171,86.674,70.346,72.957,79.665,82.827,89.354,89.563,85.689,85.806,63.420,65.386,49.115,49.280,13.191,19.133,35.287,39.450,15.568,17.395,26.493,12.386,49.654,39.282,34.505,20.142,56.375,47.593,20.204,11.202,-0.081,-0.162,-0.176,-0.062,-0.198,-0.159,-0.064,437.924,445.486,4.258,8.950,30.067,33.203,11.656,24.117,43.597,170.538,219.560,33.056,39.010,189.382,177.861,281.645,7.800,11.500,31.600,34.600,12.900,24.600,45.300,
2021/04/05 21:55:02,3009.394,112.445,90.736,21.709,5.140,2.968,338.009,126.137,127.229,310.203,313.932,322.565,336.644,283.987,249.046,219.086,35.963,57.667,56.962,48.214,52.428,56.153,55.805,52.335,51.017,51.386,67.560,73.719,63.532,66.825,81.171,86.674,70.346,72.957,79.665,82.827,89.354,89.563,85.689,85.806,63.420,65.386,49.115,49.280,13.191,19.133,35.287,39.450,15.568,17.395,26.493,12.386,49.654,39.282,34.505,20.142,56.375,47.593,20.204,11.202,-0.081,-0.162,-0.176,-0.062,-0.198,-0.159,-0.064,437.924,445.486,4.258,8.950,30.067,33.203,11.656,24.117,43.597,170.538,219.560,33.056,39.010,189.382,177.861,281.645,7.800,11.500,31.600,34.600,12.900,24.600,45.300,
2021/04/05 21:55:03,3009.936,111.900,90.578,21.322,5.103,2.968,338.237,126.388,127.207,310.203,313.912,322.565,336.624,283.987,249.026,219.321,35.938,57.691,56.901,48.214,52.428,56.153,55.827,52.335,51.017,51.386,67.584,73.719,63.556,66.825,81.236,86.674,70.346,72.957,79.730,82.827,89.443,89.504,85.778,85.806,63.445,65.386,49.209,49.280,12.828,16.491,34.709,39.905,14.840,17.031,26.584,12.204,49.745,38.917,34.687,20.233,56.466,47.593,20.113,11.111,-0.081,-0.162,-0.184,-0.079,-0.187,-0.162,-0.064,437.973,445.482,4.258,8.950,30.067,33.203,11.656,24.117,43.597,170.538,219.560,33.056,39.010,189.382,177.861,281.645,7.800,11.500,31.600,34.600,12.900,24.600,45.300,
2021/04/05 21:55:04,3009.936,111.900,90.578,21.322,5.103,2.968,338.237,126.388,127.207,310.203,313.912,322.565,336.624,283.987,249.026,219.321,35.938,57.691,56.901,48.214,52.428,56.153,55.827,52.335,51.017,51.386,67.584,73.719,63.556,66.825,81.236,86.674,70.346,72.957,79.730,82.827,89.443,89.504,85.778,85.806,63.445,65.386,49.209,49.280,12.828,16.491,34.709,39.905,14.840,17.031,26.584,12.204,49.745,38.917,34.687,20.233,56.466,47.593,20.113,11.111,-0.081,-0.162,-0.184,-0.079,-0.187,-0.162,-0.064,437.973,445.482,4.258,8.950,30.067,33.203,11.656,24.117,43.597,170.538,219.560,33.056,39.010,189.382,177.861,281.645,7.800,11.500,31.600,34.600,12.900,24.600,45.300,
2021/04/05 21:55:05,3010.263,111.900,90.893,21.006,5.103,2.968,338.009,126.388,127.229,310.203,313.932,322.565,336.644,283.987,249.046,219.321,35.963,57.691,56.991,48.283,52.495,56.153,55.827,52.335,51.093,51.491,67.584,73.749,63.556,66.976,81.236,86.674,70.346,72.957,79.665,82.827,89.443,89.651,85.778,85.894,63.445,65.476,49.140,49.453,13.282,16.491,35.191,40.634,15.295,17.304,26.584,12.295,49.927,39.282,34.960,20.233,56.557,47.684,20.204,11.111,-0.080,-0.149,-0.170,-0.071,-0.187,-0.141,-0.064,437.955,445.421,5.822,9.082,28.917,37.107,12.105,24.720,43.560,175.073,208.258,31.711,35.789,192.888,177.682,280.717,8.500,13.000,30.500,38.500,13.000,25.400,45.400,
2021/04/05 21:55:06,3010.370,112.082,91.146,20.935,5.103,2.942,338.009,126.159,127.229,310.223,313.932,322.357,336.644,284.007,249.046,219.321,35.963,57.667,57.022,48.283,52.428,56.153,55.805,52.335,51.093,51.462,67.560,73.795,63.532,66.886,81.236,86.674,70.346,72.957,79.665,82.887,89.419,89.623,85.754,85.865,63.420,65.447,49.115,49.422,13.737,18.130,34.998,40.634,14.476,16.485,26.766,12.933,49.836,39.100,34.778,20.142,56.557,47.593,20.113,11.202,-0.090,-0.177,-0.185,-0.093,-0.206,-0.170,-0.064,437.974,445.426,5.822,9.082,28.917,37.107,12.105,24.720,43.560,175.073,208.258,31.711,35.789,192.888,177.682,280.717,8.500,13.000,30.500,38.500,13.000,25.400,45.400,
2021/04/05 21:55:07,3010.517,111.718,90.946,20.771,5.140,2.942,338.009,126.410,127.229,310.223,313.932,322.584,336.644,284.007,249.046,219.086,35.963,57.691,57.022,48.214,52.428,56.153,55.805,52.335,51.017,51.386,67.584,73.719,63.556,66.886,81.236,86.674,70.346,72.957,79.665,82.887,89.443,89.563,85.713,85.806,63.445,65.447,49.140,49.359,13.100,18.495,35.191,40.816,15.204,17.122,26.857,12.295,50.018,39.464,34.687,20.142,56.466,47.593,20.204,11.111,-0.088,-0.163,-0.179,-0.080,-0.191,-0.141,-0.064,438.017,445.421,5.822,9.082,28.917,37.107,12.105,24.720,43.560,175.073,208.258,31.711,35.789,192.888,177.682,280.717,8.500,13.000,30.500,38.500,13.000,25.400,45.400,
2021/04/05 21:55:08,3010.680,110.444,91.272,19.172,5.140,2.942,338.009,126.159,127.229,310.223,313.932,322.357,336.644,283.772,249.046,219.321,35.963,57.667,56.991,48.258,52.428,56.078,55.827,52.335,51.017,51.491,67.560,73.749,63.532,66.916,81.171,86.614,70.412,72.957,79.730,82.887,89.419,89.651,85.754,85.894,63.420,65.476,49.115,49.390,13.100,18.950,35.094,41.636,15.568,17.213,26.857,12.659,50.018,39.282,35.051,20.324,56.557,47.684,20.204,11.202,-0.074,-0.165,-0.180,-0.070,-0.191,-0.155,-0.064,438.103,445.431,5.822,9.082,28.917,37.107,12.105,24.720,43.560,175.073,208.258,31.711,35.789,192.888,177.682,280.717,8.500,13.000,30.500,38.500,13.000,25.400,45.400,
2021/04/05 21:55:09,3010.460,109.716,91.645,18.071,5.103,2.968,338.009,126.159,127.229,310.223,313.932,322.357,336.644,284.007,249.046,219.321,35.893,57.667,56.962,48.283,52.362,56.153,55.805,52.335,51.093,51.386,67.626,73.719,63.532,66.886,81.236,86.614,70.346,72.957,79.665,82.887,89.419,89.563,85.754,85.865,63.487,65.447,49.115,49.359,14.010,19.224,35.866,39.541,15.659,17.577,26.948,12.295,49.927,39.373,34.960,20.507,56.557,47.775,20.113,11.111,-0.080,-0.155,-0.179,-0.061,-0.181,-0.140,-0.064,438.134,445.370,5.822,9.082,28.917,37.107,12.105,24.720,43.560,175.073,208.258,31.711,35.789,192.888,177.682,280.717,8.500,13.000,30.500,38.500,13.000,25.400,45.400,
2021/04/05 21:55:10,3010.082,108.443,91.545,16.897,5.103,2.968,338.009,126.159,127.229,310.223,313.932,322.357,336.644,284.007,249.046,219.321,35.963,57.667,56.962,48.258,52.362,56.153,55.827,52.335,51.017,51.386,67.560,73.719,63.532,66.886,81.171,86.674,70.346,73.017,79.730,82.887,89.419,89.623,85.754,85.865,63.420,65.386,49.115,49.359,14.829,16.673,35.577,39.085,14.567,16.758,27.039,11.931,49.745,39.646,34.596,20.416,56.466,47.593,20.022,11.020,-0.075,-0.150,-0.167,-0.071,-0.189,-0.147,-0.064,438.153,445.324,7.703,9.849,25.433,33.008,12.788,25.020,44.168,178.512,254.694,33.940,34.509,192.189,177.709,280.699,11.100,11.800,27.400,34.800,14.300,25.700,45.800,
2021/04/05 21:55:11,3009.823,107.169,91.322,15.847,5.140,2.968,338.009,126.137,127.229,310.203,313.932,322.111,336.417,283.751,248.811,219.321,35.963,57.667,56.962,48.283,52.362,56.153,55.827,52.335,51.093,51.386,67.560,73.719,63.532,66.886,81.171,86.674,70.412,72.957,79.730,82.827,89.354,89.623,85.754,85.806,63.420,65.386,49.115,49.359,14.374,16.946,35.480,40.179,14.567,17.395,26.948,11.749,49.836,39.738,34.687,20.324,56.375,47.684,20.022,10.929,-0.077,-0.157,-0.171,-0.070,-0.186,-0.152,-0.064,438.165,445.375,7.703,9.849,25.433,33.008,12.788,25.020,44.168,178.512,254.694,33.940,34.509,192.189,177.709,280.699,11.100,11.800,27.400,34.800,14.300,25.700,45.800,
2021/04/05 21:55:12,3009.710,106.259,91.577,14.682,5.103,2.942,338.009,126.159,127.229,310.223,313.705,322.131,336.417,283.772,249.046,219.321,35.963,57.691,56.962,48.283,52.428,56.153,55.827,52.335,51.093,51.462,67.584,73.719,63.556,66.886,81.171,86.614,70.346,72.957,79.730,82.827,89.378,89.563,85.713,85.806,63.445,65.447,49.140,49.359,13.464,15.033,36.637,40.179,14.658,17.304,27.039,12.295,49.563,39.464,34.869,20.416,56.375,47.684,19.931,11.020,-0.089,-0.168,-0.181,-0.082,-0.194,-0.156,-0.064,438.172,445.370,7.703,9.849,25.433,33.008,12.788,25.020,44.168,178.512,254.694,33.940,34.509,192.189,177.709,280.699,11.100,11.800,27.400,34.800,14.300,25.700,45.800,
2021/04/05 21:55:13,3009.710,106.259,91.577,14.682,5.103,2.942,338.009,126.159,127.229,310.223,313.705,322.131,336.417,283.772,249.046,219.321,35.963,57.691,56.962,48.283,52.428,56.153,55.827,52.335,51.093,51.462,67.584,73.719,63.556,66.886,81.171,86.614,70.346,72.957,79.730,82.827,89.378,89.563,85.713,85.806,63.445,65.447,49.140,49.359,13.464,15.033,36.637,40.179,14.658,17.304,27.039,12.295,49.563,39.464,34.869,20.416,56.375,47.684,19.931,11.020,-0.089,-0.168,-0.181,-0.082,-0.194,-0.156,-0.064,438.172,445.370,7.703,9.849,25.433,33.008,12.788,25.020,44.168,178.512,254.694,33.940,34.509,192.189,177.709,280.699,11.100,11.800,27.400,34.800,14.300,25.700,45.800,
2021/04/05 21:55:14,3009.693,104.440,91.732,12.707,5.103,2.968,338.009,125.907,126.977,310.223,313.705,322.131,336.417,283.772,249.046,219.321,35.963,57.691,57.052,48.283,52.428,56.214,55.805,52.335,51.093,51.416,67.584,73.825,63.556,66.976,81.171,86.614,70.346,72.957,79.730,82.887,89.443,89.592,85.778,85.894,63.445,65.416,49.140,49.390,12.646,17.219,34.227,40.634,14.476,17.122,27.221,12.204,49.745,39.464,34.869,20.416,56.466,47.684,20.022,10.929,-0.078,-0.167,-0.184,-0.072,-0.194,-0.161,-0.064,438.177,445.269,7.703,9.849,25.433,33.008,12.788,25.020,44.168,178.512,254.694,33.940,34.509,192.189,177.709,280.699,11.100,11.800,27.400,34.800,14.300,25.700,45.800,
2021/04/05 21:55:15,3009.693,104.440,91.732,12.707,5.103,2.968,338.009,125.907,126.977,310.223,313.705,322.131,336.417,283.772,249.046,219.321,35.963,57.691,57.052,48.283,52.428,56.214,55.805,52.335,51.093,51.416,67.584,73.825,63.556,66.976,81.171,86.614,70.346,72.957,79.730,82.887,89.443,89.592,85.778,85.894,63.445,65.416,49.140,49.390,12.646,17.219,34.227,40.634,14.476,17.122,27.221,12.204,49.745,39.464,34.869,20.416,56.466,47.684,20.022,10.929,-0.078,-0.167,-0.184,-0.072,-0.194,-0.161,-0.064,438.177,445.269,7.703,9.849,25.433,33.008,12.788,25.020,44.168,178.512,254.694,33.940,34.509,192.189,177.709,280.699,11.100,11.800,27.400,34.800,14.300,25.700,45.800,
2021/04/05 21:55:16,3009.738,103.348,91.573,11.775,5.103,2.968,338.009,125.907,126.977,309.996,313.705,322.131,336.417,283.772,249.046,219.086,35.963,57.667,56.962,48.283,52.362,56.214,55.805,52.335,51.017,51.386,67.560,73.719,63.532,66.886,81.171,86.614,70.346,72.957,79.665,82.887,89.419,89.623,85.754,85.865,63.487,65.447,49.115,49.359,12.191,16.764,35.191,40.634,13.929,16.667,26.948,11.931,50.018,39.555,34.960,20.416,56.557,47.684,20.113,11.020,-0.075,-0.149,-0.174,-0.057,-0.175,-0.137,-0.064,438.190,445.375,7.752,12.454,29.844,35.562,11.003,24.616,43.911,186.667,235.800,33.104,36.193,187.836,177.905,281.028,10.300,14.100,31.800,37.200,12.400,25.100,45.600,
2021/04/05 21:55:17,3009.777,102.438,91.461,10.977,5.140,2.968,338.009,125.907,126.977,310.223,313.705,322.131,336.417,283.772,248.811,219.086,35.963,57.667,56.962,48.283,52.362,56.214,55.805,52.335,51.093,51.386,67.560,73.719,63.532,66.886,81.236,86.614,70.346,72.957,79.730,82.887,89.419,89.623,85.754,85.806,63.487,65.447,49.115,49.359,12.828,17.493,35.673,39.541,14.385,17.304,26.766,12.204,50.291,39.738,34.960,20.507,56.011,47.593,20.659,11.020,-0.075,-0.143,-0.163,-0.067,-0.184,-0.142,-0.064,438.209,445.315,7.752,12.454,29.844,35.562,11.003,24.616,43.911,186.667,235.800,33.104,36.193,187.836,177.905,281.028,10.300,14.100,31.800,37.200,12.400,25.100,45.600,
2021/04/05 21:55:18,3010.240,101.710,91.873,9.837,5.140,2.942,338.009,125.907,126.955,309.996,313.685,322.131,336.397,283.772,248.791,219.321,35.938,57.600,57.022,48.283,52.428,56.214,55.865,52.335,51.017,51.462,67.493,73.795,63.532,66.886,81.171,86.674,70.280,72.957,79.730,82.887,89.354,89.623,85.689,85.865,63.487,65.522,49.115,49.359,15.102,17.857,34.805,40.543,15.113,17.668,26.948,11.749,50.382,39.646,34.869,20.507,55.647,47.502,21.296,11.020,-0.075,-0.152,-0.167,-0.057,-0.185,-0.140,-0.064,438.245,445.315,7.752,12.454,29.844,35.562,11.003,24.616,43.911,186.667,235.800,33.104,36.193,187.836,177.905,281.028,10.300,14.100,31.800,37.200,12.400,25.100,45.600,
2021/04/05 21:55:19,3010.240,101.710,91.873,9.837,5.140,2.942,338.009,125.907,126.955,309.996,313.685,322.131,336.397,283.772,248.791,219.321,35.938,57.600,57.022,48.283,52.428,56.214,55.865,52.335,51.017,51.462,67.493,73.795,63.532,66.886,81.171,86.674,70.280,72.957,79.730,82.887,89.354,89.623,85.689,85.865,63.487,65.522,49.115,49.359,15.102,17.857,34.805,40.543,15.113,17.668,26.948,11.749,50.382,39.646,34.869,20.507,55.647,47.502,21.296,11.020,-0.075,-0.152,-0.167,-0.057,-0.185,-0.140,-0.064,438.245,445.315,7.752,12.454,29.844,35.562,11.003,24.616,43.911,186.667,235.800,33.104,36.193,187.836,177.905,281.028,10.300,14.100,31.800,37.200,12.400,25.100,45.600,
2021/04/05 21:55:20,3010.415,101.165,91.833,9.332,5.140,2.968,338.009,125.885,126.977,310.203,313.705,322.111,336.417,283.751,249.046,219.321,35.963,57.600,57.000,48.214,52.362,56.214,55.865,52.335,51.093,51.364,67.560,73.697,63.532,66.864,81.171,86.674,70.280,72.957,79.730,82.887,89.419,89.542,85.754,85.784,63.487,65.425,49.115,49.257,14.192,16.764,35.287,40.361,15.113,16.940,26.948,11.840,50.200,39.829,34.869,20.324,55.738,47.593,21.296,11.020,-0.069,-0.151,-0.168,-0.066,-0.186,-0.154,-0.064,438.220,445.370,7.752,12.454,29.844,35.562,11.003,24.616,43.911,186.667,235.800,33.104,36.193,187.836,177.905,281.028,10.300,14.100,31.800,37.200,12.400,25.100,45.600,
2021/04/05 21:55:21,3010.568,101.346,92.459,8.888,5.103,2.942,338.237,125.656,126.977,309.996,313.932,321.904,336.189,283.772,248.811,219.321,35.963,57.667,56.879,48.283,52.428,56.214,55.827,52.260,51.017,51.364,67.560,73.637,63.532,66.803,81.171,86.674,70.346,72.957,79.730,82.827,89.419,89.542,85.754,85.710,63.487,65.425,49.115,49.257,13.464,16.399,34.805,40.634,14.385,17.122,26.311,11.475,50.291,39.646,34.960,20.507,55.829,47.502,21.387,11.111,-0.070,-0.157,-0.176,-0.064,-0.189,-0.151,-0.064,438.245,445.259,7.752,12.454,29.844,35.562,11.003,24.616,43.911,186.667,235.800,33.104,36.193,187.836,177.905,281.028,10.300,14.100,31.800,37.200,12.400,25.100,45.600,
2021/04/05 21:55:22,3010.601,100.801,92.323,8.477,5.140,2.968,338.009,125.656,126.977,309.996,313.705,322.131,336.417,283.772,248.811,219.086,35.963,57.691,57.022,48.214,52.362,56.214,55.865,52.335,51.093,51.462,67.584,73.795,63.556,66.886,81.171,86.674,70.280,72.957,79.730,82.887,89.443,89.623,85.778,85.865,63.511,65.522,49.140,49.359,14.192,16.855,33.841,40.087,16.114,17.577,26.948,11.566,50.382,39.920,34.869,20.598,55.738,47.502,21.569,11.202,-0.076,-0.147,-0.168,-0.064,-0.183,-0.133,-0.064,438.234,445.315,7.616,4.909,28.368,35.468,11.552,25.401,44.402,209.932,213.366,30.271,40.426,191.991,179.549,280.905,11.300,9.800,30.300,37.100,13.200,25.900,46.100,
2021/04/05 21:55:23,3010.427,100.801,92.919,7.882,5.103,2.968,338.009,125.656,126.977,309.996,313.705,321.904,336.417,283.772,248.811,219.086,35.963,57.600,56.991,48.283,52.362,56.214,55.827,52.335,51.017,51.491,67.560,73.749,63.532,66.916,81.171,86.674,70.280,72.957,79.730,82.887,89.354,89.651,85.689,85.894,63.487,65.613,49.045,49.390,12.828,16.582,34.612,39.905,15.295,17.304,26.766,11.931,50.109,40.011,34.869,20.689,55.738,47.593,21.660,11.202,-0.074,-0.140,-0.163,-0.064,-0.166,-0.123,-0.064,438.276,445.319,7.616,4.909,28.368,35.468,11.552,25.401,44.402,209.932,213.366,30.271,40.426,191.991,179.549,280.905,11.300,9.800,30.300,37.100,13.200,25.900,46.100,
2021/04/05 21:55:24,3010.427,100.801,92.919,7.882,5.103,2.968,338.009,125.656,126.977,309.996,313.705,321.904,336.417,283.772,248.811,219.086,35.963,57.600,56.991,48.283,52.362,56.214,55.827,52.335,51.017,51.491,67.560,73.749,63.532,66.916,81.171,86.674,70.280,72.957,79.730,82.887,89.354,89.651,85.689,85.894,63.487,65.613,49.045,49.390,12.828,16.582,34.612,39.905,15.295,17.304,26.766,11.931,50.109,40.011,34.869,20.689,55.738,47.593,21.660,11.202,-0.074,-0.140,-0.163,-0.064,-0.166,-0.123,-0.064,438.276,445.319,7.616,4.909,28.368,35.468,11.552,25.401,44.402,209.932,213.366,30.271,40.426,191.991,179.549,280.905,11.300,9.800,30.300,37.100,13.200,25.900,46.100,
2021/04/05 21:55:25,3010.929,99.709,92.468,7.241,5.103,2.968,338.009,125.634,126.955,309.977,313.685,321.884,336.397,283.516,248.791,219.321,35.938,57.667,57.022,48.283,52.428,56.214,55.805,52.335,51.093,51.462,67.560,73.795,63.532,66.886,81.171,86.674,70.280,72.957,79.730,82.887,89.419,89.623,85.754,85.865,63.553,65.583,49.115,49.359,14.010,16.491,34.130,40.361,15.204,16.849,26.584,11.749,50.018,39.738,34.869,20.507,55.738,47.502,21.478,11.202,-0.068,-0.156,-0.168,-0.064,-0.186,-0.153,-0.064,438.338,445.203,3.547,12.884,28.644,34.763,11.790,25.807,43.702,158.499,195.762,28.802,40.333,192.740,178.668,280.281,6.500,15.400,30.500,36.300,12.900,26.500,45.500,
2021/04/05 21:55:26,3010.929,99.709,92.468,7.241,5.103,2.968,338.009,125.634,126.955,309.977,313.685,321.884,336.397,283.516,248.791,219.321,35.938,57.667,57.022,48.283,52.428,56.214,55.805,52.335,51.093,51.462,67.560,73.795,63.532,66.886,81.171,86.674,70.280,72.957,79.730,82.887,89.419,89.623,85.754,85.865,63.553,65.583,49.115,49.359,14.010,16.491,34.130,40.361,15.204,16.849,26.584,11.749,50.018,39.738,34.869,20.507,55.738,47.502,21.478,11.202,-0.068,-0.156,-0.168,-0.064,-0.186,-0.153,-0.064,438.338,445.203,3.547,12.884,28.644,34.763,11.790,25.807,43.702,158.499,195.762,28.802,40.333,192.740,178.668,280.281,6.500,15.400,30.500,36.300,12.900,26.500,45.500,
2021/04/05 21:55:27,3011.110,99.709,92.720,6.989,5.140,2.942,338.009,125.634,126.955,309.977,313.685,321.884,336.170,283.516,248.791,219.086,35.938,57.691,57.022,48.283,52.428,56.153,55.805,52.335,51.017,51.462,67.584,73.795,63.556,66.947,81.171,86.674,70.280,72.957,79.795,82.887,89.443,89.623,85.778,85.865,63.578,65.644,49.071,49.359,13.737,17.037,35.577,41.454,14.567,16.849,26.584,11.840,50.018,39.555,34.687,20.598,55.738,47.502,21.478,11.202,-0.070,-0.145,-0.173,-0.067,-0.166,-0.151,-0.064,438.375,445.259,3.547,12.884,28.644,34.763,11.790,25.807,43.702,158.499,195.762,28.802,40.333,192.740,178.668,280.281,6.500,15.400,30.500,36.300,12.900,26.500,45.500,
2021/04/05 21:55:28,3011.121,99.163,92.657,6.506,5.140,2.968,338.009,125.656,126.955,309.996,313.685,321.677,336.170,283.537,248.791,219.086,35.938,57.667,57.052,48.283,52.428,56.214,55.751,52.335,51.017,51.491,67.560,73.749,63.532,66.916,81.171,86.674,70.213,72.957,79.795,82.887,89.354,89.651,85.689,85.835,63.620,65.673,49.045,49.311,13.191,15.306,34.516,40.270,15.022,16.120,26.675,11.749,50.109,39.373,34.778,20.324,55.829,47.502,21.296,11.293,-0.068,-0.146,-0.163,-0.068,-0.186,-0.143,-0.064,438.394,445.208,3.547,12.884,28.644,34.763,11.790,25.807,43.702,158.499,195.762,28.802,40.333,192.740,178.668,280.281,6.500,15.400,30.500,36.300,12.900,26.500,45.500,
2021/04/05 21:55:29,3011.121,99.163,92.657,6.506,5.140,2.968,338.009,125.656,126.955,309.996,313.685,321.677,336.170,283.537,248.791,219.086,35.938,57.667,57.052,48.283,52.428,56.214,55.751,52.335,51.017,51.491,67.560,73.749,63.532,66.916,81.171,86.674,70.213,72.957,79.795,82.887,89.354,89.651,85.689,85.835,63.620,65.673,49.045,49.311,13.191,15.306,34.516,40.270,15.022,16.120,26.675,11.749,50.109,39.373,34.778,20.324,55.829,47.502,21.296,11.293,-0.068,-0.146,-0.163,-0.068,-0.186,-0.143,-0.064,438.394,445.208,3.547,12.884,28.644,34.763,11.790,25.807,43.702,158.499,195.762,28.802,40.333,192.740,178.668,280.281,6.500,15.400,30.500,36.300,12.900,26.500,45.500,
2021/04/05 21:55:30,3011.115,99.163,92.901,6.262,5.103,2.942,338.237,125.634,126.726,309.977,313.705,321.657,335.962,283.516,248.811,219.321,35.963,57.691,56.962,48.283,52.428,56.153,55.690,52.260,51.017,51.386,67.584,73.659,63.556,66.825,81.106,86.674,70.213,72.896,79.795,82.827,89.443,89.563,85.713,85.806,63.644,65.644,49.071,49.216,14.283,16.764,35.287,39.632,16.023,17.395,26.766,11.840,50.200,39.282,34.869,20.233,55.829,47.502,21.296,11.293,-0.077,-0.148,-0.169,-0.072,-0.184,-0.143,-0.064,438.388,445.148,3.547,12.884,28.644,34.763,11.790,25.807,43.702,158.499,195.762,28.802,40.333,192.740,178.668,280.281,6.500,15.400,30.500,36.300,12.900,26.500,45.500,
2021/04/05 21:55:31,3011.138,98.981,93.013,5.968,5.140,2.968,338.009,125.634,126.977,309.977,313.705,321.657,336.189,283.516,248.811,219.086,35.963,57.691,56.962,48.283,52.362,56.153,55.729,52.260,50.957,51.386,67.584,73.719,63.556,66.825,81.106,86.674,70.213,72.896,79.795,82.827,89.443,89.563,85.778,85.806,63.644,65.644,49.071,49.280,13.373,17.311,36.348,39.632,14.567,17.304,26.584,12.022,50.473,39.464,34.960,20.416,55.829,47.502,21.387,11.293,-0.066,-0.150,-0.163,-0.058,-0.183,-0.152,-0.064,438.400,445.259,6.451,8.950,29.066,34.442,12.540,23.810,43.969,198.997,219.560,33.635,39.699,184.574,178.315,281.412,11.400,11.100,31.100,35.800,13.700,24.300,45.600,
2021/04/05 21:55:32,3011.375,98.435,92.782,5.653,5.103,2.968,338.009,125.634,126.955,309.977,313.685,321.657,336.170,283.516,248.555,219.321,35.938,57.667,56.962,48.283,52.362,56.153,55.729,52.335,51.017,51.462,67.560,73.719,63.532,66.886,81.171,86.747,70.213,72.957,79.795,82.887,89.419,89.623,85.754,85.865,63.620,65.719,49.045,49.280,13.737,16.217,33.938,41.090,15.659,16.667,26.857,12.113,50.564,39.738,34.960,20.507,55.647,47.502,21.387,11.293,-0.071,-0.151,-0.175,-0.068,-0.175,-0.151,-0.064,438.437,445.203,6.451,8.950,29.066,34.442,12.540,23.810,43.969,198.997,219.560,33.635,39.699,184.574,178.315,281.412,11.400,11.100,31.100,35.800,13.700,24.300,45.600,
2021/04/05 21:55:33,3011.358,98.435,93.418,5.017,5.103,2.942,338.009,125.634,126.977,309.977,313.705,321.657,335.962,283.516,248.576,219.321,35.963,57.667,56.962,48.283,52.428,56.131,55.751,52.313,50.995,51.462,67.560,73.795,63.532,66.886,81.106,86.726,70.213,72.934,79.795,82.865,89.354,89.623,85.689,85.865,63.686,65.719,49.045,49.280,13.009,18.130,34.516,40.179,15.113,17.031,26.675,11.840,50.473,39.555,35.051,20.598,55.738,47.411,21.478,11.293,-0.076,-0.159,-0.170,-0.078,-0.193,-0.150,-0.064,438.474,445.148,6.451,8.950,29.066,34.442,12.540,23.810,43.969,198.997,219.560,33.635,39.699,184.574,178.315,281.412,11.400,11.100,31.100,35.800,13.700,24.300,45.600,
2021/04/05 21:55:34,3011.358,98.435,93.418,5.017,5.103,2.942,338.009,125.634,126.977,309.977,313.705,321.657,335.962,283.516,248.576,219.321,35.963,57.667,56.962,48.283,52.428,56.131,55.751,52.313,50.995,51.462,67.560,73.795,63.532,66.886,81.106,86.726,70.213,72.934,79.795,82.865,89.354,89.623,85.689,85.865,63.686,65.719,49.045,49.280,13.009,18.130,34.516,40.179,15.113,17.031,26.675,11.840,50.473,39.555,35.051,20.598,55.738,47.411,21.478,11.293,-0.076,-0.159,-0.170,-0.078,-0.193,-0.150,-0.064,438.474,445.148,6.451,8.950,29.066,34.442,12.540,23.810,43.969,198.997,219.560,33.635,39.699,184.574,178.315,281.412,11.400,11.100,31.100,35.800,13.700,24.300,45.600,
2021/04/05 21:55:35,3011.471,97.707,93.342,4.365,5.140,2.968,338.009,125.634,126.726,309.977,313.705,321.657,335.962,283.281,248.576,219.321,35.963,57.667,56.962,48.283,52.362,56.214,55.751,52.335,51.017,51.386,67.560,73.719,63.532,66.886,81.106,86.747,70.213,72.957,79.795,82.827,89.419,89.563,85.754,85.806,63.686,65.719,49.045,49.280,12.828,16.491,34.420,40.087,14.658,16.393,26.857,12.022,50.473,39.646,35.233,20.871,55.738,47.319,21.478,11.202,-0.064,-0.152,-0.162,-0.056,-0.193,-0.147,-0.064,438.499,445.269,7.864,10.283,27.505,33.875,11.908,25.029,43.794,168.261,220.662,35.828,35.144,187.722,177.252,280.925,11.000,14.300,29.100,36.200,13.200,25.500,45.600,
2021/04/05 21:55:36,3011.471,97.707,93.342,4.365,5.140,2.968,338.009,125.634,126.726,309.977,313.705,321.657,335.962,283.281,248.576,219.321,35.963,57.667,56.962,48.283,52.362,56.214,55.751,52.335,51.017,51.386,67.560,73.719,63.532,66.886,81.106,86.747,70.213,72.957,79.795,82.827,89.419,89.563,85.754,85.806,63.686,65.719,49.045,49.280,12.828,16.491,34.420,40.087,14.658,16.393,26.857,12.022,50.473,39.646,35.233,20.871,55.738,47.319,21.478,11.202,-0.064,-0.152,-0.162,-0.056,-0.193,-0.147,-0.064,438.499,445.269,7.864,10.283,27.505,33.875,11.908,25.029,43.794,168.261,220.662,35.828,35.144,187.722,177.252,280.925,11.000,14.300,29.100,36.200,13.200,25.500,45.600,
2021/04/05 21:55:37,3011.595,97.344,93.320,4.024,5.103,2.968,338.237,125.656,126.726,309.996,313.705,321.450,335.962,283.302,248.811,219.321,35.963,57.667,56.962,48.283,52.362,56.214,55.805,52.335,51.093,51.386,67.560,73.719,63.532,66.825,81.106,86.747,70.213,72.957,79.795,82.887,89.419,89.563,85.754,85.806,63.686,65.719,49.045,49.216,13.646,16.946,34.227,40.361,14.658,16.576,26.948,11.840,50.109,39.464,34.960,20.780,55.647,47.411,21.296,11.293,-0.065,-0.153,-0.171,-0.060,-0.185,-0.144,-0.064,438.469,445.153,7.864,10.283,27.505,33.875,11.908,25.029,43.794,168.261,220.662,35.828,35.144,187.722,177.252,280.925,11.000,14.300,29.100,36.200,13.200,25.500,45.600,
2021/04/05 21:55:38,3011.143,97.162,93.816,3.345,5.103,2.968,338.009,125.656,126.726,309.996,313.705,321.450,335.962,283.302,248.576,219.086,35.963,57.667,57.022,48.283,52.362,56.131,55.751,52.313,50.995,51.462,67.560,73.795,63.532,66.886,81.106,86.785,70.213,72.934,79.795,82.865,89.419,89.623,85.689,85.865,63.753,65.780,49.045,49.280,14.738,18.950,35.191,40.179,14.749,16.758,26.311,11.840,50.200,39.646,35.051,20.780,55.829,47.411,21.387,11.384,-0.069,-0.149,-0.164,-0.070,-0.184,-0.144,-0.064,438.536,445.153,7.864,10.283,27.505,33.875,11.908,25.029,43.794,168.261,220.662,35.828,35.144,187.722,177.252,280.925,11.000,14.300,29.100,36.200,13.200,25.500,45.600,
2021/04/05 21:55:39,3010.997,96.980,93.975,3.005,5.140,2.968,338.009,125.634,126.726,309.977,313.705,321.430,335.962,283.281,248.576,219.086,35.963,57.667,56.962,48.283,52.362,56.192,55.729,52.313,51.071,51.462,67.560,73.795,63.532,66.886,81.106,86.726,70.213,72.874,79.795,82.865,89.354,89.623,85.689,85.865,63.753,65.856,48.976,49.280,14.738,16.673,34.998,39.996,14.840,16.667,26.675,11.749,50.200,40.011,34.869,20.689,55.738,47.502,21.387,11.293,-0.074,-0.141,-0.163,-0.063,-0.174,-0.126,-0.064,438.561,445.046,7.864,10.283,27.505,33.875,11.908,25.029,43.794,168.261,220.662,35.828,35.144,187.722,177.252,280.925,11.000,14.300,29.100,36.200,13.200,25.500,45.600,
2021/04/05 21:55:40,3010.997,96.980,93.975,3.005,5.140,2.968,338.009,125.634,126.726,309.977,313.705,321.430,335.962,283.281,248.576,219.086,35.963,57.667,56.962,48.283,52.362,56.192,55.729,52.313,51.071,51.462,67.560,73.795,63.532,66.886,81.106,86.726,70.213,72.874,79.795,82.865,89.354,89.623,85.689,85.865,63.753,65.856,48.976,49.280,14.738,16.673,34.998,39.996,14.840,16.667,26.675,11.749,50.200,40.011,34.869,20.689,55.738,47.502,21.387,11.293,-0.074,-0.141,-0.163,-0.063,-0.174,-0.126,-0.064,438.561,445.046,7.864,10.283,27.505,33.875,11.908,25.029,43.794,168.261,220.662,35.828,35.144,187.722,177.252,280.925,11.000,14.300,29.100,36.200,13.200,25.500,45.600,
2021/04/05 21:55:41,3010.635,96.980,94.326,2.654,5.140,2.942,338.237,125.404,126.726,309.996,313.705,321.450,335.962,283.302,248.576,219.321,35.893,57.691,56.940,48.283,52.362,56.214,55.751,52.335,51.093,51.440,67.584,73.697,63.556,66.864,81.106,86.807,70.213,72.957,79.795,82.887,89.443,89.542,85.713,85.784,63.777,65.834,49.071,49.257,13.919,17.037,34.516,40.999,15.022,16.849,26.584,11.840,50.109,40.011,35.142,21.054,55.738,47.502,21.296,11.293,-0.067,-0.146,-0.163,-0.054,-0.190,-0.148,-0.064,438.542,445.203,6.463,6.268,26.905,35.469,12.363,24.951,43.793,188.005,236.056,34.399,38.130,189.310,176.323,281.592,9.200,10.700,28.700,37.000,13.500,25.600,45.700,
2021/04/05 21:55:42,3010.144,96.798,94.922,1.875,5.103,2.942,338.217,125.634,126.474,309.977,313.478,321.203,335.962,283.281,248.576,219.301,35.963,57.691,56.962,48.283,52.362,56.214,55.729,52.335,51.093,51.462,67.584,73.719,63.556,66.886,81.041,86.807,70.147,72.957,79.860,82.887,89.443,89.623,85.778,85.865,63.843,65.856,49.071,49.280,13.009,18.039,35.094,40.816,14.658,16.485,26.311,11.749,50.109,40.102,34.869,21.054,55.738,47.502,21.387,11.293,-0.075,-0.145,-0.170,-0.055,-0.177,-0.128,-0.064,438.598,445.264,6.463,6.268,26.905,35.469,12.363,24.951,43.793,188.005,236.056,34.399,38.130,189.310,176.323,281.592,9.200,10.700,28.700,37.000,13.500,25.600,45.700,
2021/04/05 21:55:43,3010.144,96.798,94.922,1.875,5.103,2.942,338.217,125.634,126.474,309.977,313.478,321.203,335.962,283.281,248.576,219.301,35.963,57.691,56.962,48.283,52.362,56.214,55.729,52.335,51.093,51.462,67.584,73.719,63.556,66.886,81.041,86.807,70.147,72.957,79.860,82.887,89.443,89.623,85.778,85.865,63.843,65.856,49.071,49.280,13.009,18.039,35.094,40.816,14.658,16.485,26.311,11.749,50.109,40.102,34.869,21.054,55.738,47.502,21.387,11.293,-0.075,-0.145,-0.170,-0.055,-0.177,-0.128,-0.064,438.598,445.264,6.463,6.268,26.905,35.469,12.363,24.951,43.793,188.005,236.056,34.399,38.130,189.310,176.323,281.592,9.200,10.700,28.700,37.000,13.500,25.600,45.700,
2021/04/05 21:55:44,3009.586,95.342,94.172,1.170,5.103,2.968,338.237,125.634,126.474,309.977,313.478,321.430,335.962,283.281,248.576,219.086,35.963,57.667,57.000,48.283,52.428,56.214,55.751,52.335,51.093,51.440,67.560,73.697,63.532,66.864,81.041,86.807,70.147,72.957,79.795,82.887,89.354,89.601,85.689,85.843,63.819,65.834,49.045,49.193,14.738,17.948,35.577,40.179,14.658,16.849,26.311,11.658,49.836,40.376,34.960,21.236,55.738,47.593,21.114,11.202,-0.068,-0.145,-0.161,-0.059,-0.177,-0.140,-0.064,438.591,445.092,6.463,6.268,26.905,35.469,12.363,24.951,43.793,188.005,236.056,34.399,38.130,189.310,176.323,281.592,9.200,10.700,28.700,37.000,13.500,25.600,45.700,
2021/04/05 21:55:45,3009.586,95.342,94.172,1.170,5.103,2.968,338.237,125.634,126.474,309.977,313.478,321.430,335.962,283.281,248.576,219.086,35.963,57.667,57.000,48.283,52.428,56.214,55.751,52.335,51.093,51.440,67.560,73.697,63.532,66.864,81.041,86.807,70.147,72.957,79.795,82.887,89.354,89.601,85.689,85.843,63.819,65.834,49.045,49.193,14.738,17.948,35.577,40.179,14.658,16.849,26.311,11.658,49.836,40.376,34.960,21.236,55.738,47.593,21.114,11.202,-0.068,-0.145,-0.161,-0.059,-0.177,-0.140,-0.064,438.591,445.092,6.463,6.268,26.905,35.469,12.363,24.951,43.793,188.005,236.056,34.399,38.130,189.310,176.323,281.592,9.200,10.700,28.700,37.000,13.500,25.600,45.700,
2021/04/05 21:55:46,3009.557,95.160,94.350,0.810,5.140,2.942,338.237,125.634,126.474,309.977,313.478,321.203,335.962,283.046,248.576,219.321,35.963,57.624,56.962,48.283,52.428,56.214,55.729,52.335,51.093,51.462,67.584,73.719,63.556,66.886,81.106,86.807,70.147,72.957,79.795,82.887,89.443,89.623,85.778,85.865,63.843,65.856,49.001,49.216,14.465,16.582,34.323,40.816,15.295,16.029,26.402,11.293,50.200,40.740,34.869,21.327,55.738,47.593,21.205,11.202,-0.073,-0.144,-0.162,-0.063,-0.178,-0.132,-0.064,438.585,445.097,8.621,13.261,30.810,36.815,10.456,24.317,43.896,183.991,237.628,29.560,42.138,189.913,177.879,282.232,11.200,15.600,32.700,38.600,11.700,24.700,45.600,
2021/04/05 21:55:47,3009.687,94.614,94.556,0.058,5.140,2.942,338.237,125.634,126.474,309.977,313.478,321.203,335.962,283.281,248.576,219.086,35.963,57.667,57.022,48.283,52.362,56.153,55.729,52.335,51.093,51.522,67.560,73.795,63.532,66.947,81.041,86.807,70.147,72.957,79.860,82.827,89.419,89.696,85.754,85.865,63.819,65.977,49.045,49.280,15.193,17.493,34.805,40.543,14.567,17.031,26.584,11.293,50.109,40.649,34.960,21.327,55.829,47.502,21.387,11.202,-0.061,-0.151,-0.164,-0.056,-0.181,-0.137,-0.064,438.585,445.092,8.621,13.261,30.810,36.815,10.456,24.317,43.896,183.991,237.628,29.560,42.138,189.913,177.879,282.232,11.200,15.600,32.700,38.600,11.700,24.700,45.600,
2021/04/05 21:55:48,3009.631,94.250,94.250,0.000,5.140,2.968,338.009,125.382,126.474,309.750,313.478,321.203,335.735,283.046,248.576,219.321,35.963,57.691,56.962,48.283,52.362,56.214,55.751,52.335,51.017,51.462,67.584,73.719,63.556,66.886,81.041,86.881,70.147,72.957,79.860,82.887,89.443,89.623,85.778,85.865,63.910,65.916,49.071,49.216,15.011,17.948,34.709,40.452,14.931,16.940,26.675,11.293,50.291,40.467,34.869,21.327,55.829,47.502,21.387,11.202,-0.068,-0.145,-0.163,-0.051,-0.171,-0.131,-0.064,438.604,445.087,8.621,13.261,30.810,36.815,10.456,24.317,43.896,183.991,237.628,29.560,42.138,189.913,177.879,282.232,11.200,15.600,32.700,38.600,11.700,24.700,45.600,
2021/04/05 21:55:49,3009.665,93.341,93.341,0.000,5.103,2.942,338.237,125.404,126.474,309.996,313.478,321.223,335.735,283.302,248.576,219.086,35.963,57.667,56.962,48.283,52.362,56.214,55.751,52.335,51.093,51.462,67.560,73.719,63.532,66.886,81.041,86.881,70.147,72.957,79.860,82.887,89.419,89.623,85.754,85.806,63.886,65.916,49.045,49.216,14.283,16.673,33.745,40.270,14.294,16.849,26.766,11.384,50.291,40.740,34.778,21.418,55.920,47.593,21.478,11.202,-0.075,-0.146,-0.162,-0.067,-0.183,-0.143,-0.064,438.573,445.092,8.621,13.261,30.810,36.815,10.456,24.317,43.896,183.991,237.628,29.560,42.138,189.913,177.879,282.232,11.200,15.600,32.700,38.600,11.700,24.700,45.600,
2021/04/05 21:55:50,3009.744,93.341,93.341,0.000,5.140,2.942,338.237,125.382,126.474,309.750,313.478,321.203,335.735,283.281,248.576,219.086,35.963,57.667,56.962,48.283,52.362,56.214,55.729,52.335,51.017,51.462,67.560,73.795,63.532,66.886,81.041,86.881,70.147,72.957,79.795,82.887,89.354,89.623,85.689,85.865,63.886,65.977,48.976,49.216,13.373,16.491,35.191,39.632,14.840,17.304,26.766,11.840,50.291,40.740,34.869,21.418,55.738,47.502,21.569,11.111,-0.071,-0.143,-0.163,-0.067,-0.183,-0.142,-0.064,438.585,445.092,8.621,13.261,30.810,36.815,10.456,24.317,43.896,183.991,237.628,29.560,42.138,189.913,177.879,282.232,11.200,15.600,32.700,38.600,11.700,24.700,45.600,
2021/04/05 21:55:51,3009.789,95.342,95.342,0.000,5.103,2.968,338.237,125.382,126.474,309.750,313.478,321.203,335.735,283.281,248.576,219.086,35.893,57.667,56.962,48.258,52.362,56.153,55.729,52.335,51.017,51.462,67.560,73.719,63.532,66.886,81.041,86.881,70.147,72.957,79.795,82.887,89.419,89.623,85.689,85.806,63.886,65.977,48.976,49.216,13.646,16.673,34.709,40.452,14.294,16.393,26.402,11.749,50.473,41.013,34.869,21.692,55.829,47.502,21.296,11.293,-0.071,-0.146,-0.163,-0.066,-0.179,-0.135,-0.064,438.604,445.092,7.649,10.381,29.984,36.686,11.163,24.235,44.028,205.560,215.987,28.702,39.026,189.800,176.925,281.131,11.900,13.900,31.600,38.200,12.400,24.700,45.800,
2021/04/05 21:55:52,3009.789,95.342,95.342,0.000,5.103,2.968,338.237,125.382,126.474,309.750,313.478,321.203,335.735,283.281,248.576,219.086,35.893,57.667,56.962,48.258,52.362,56.153,55.729,52.335,51.017,51.462,67.560,73.719,63.532,66.886,81.041,86.881,70.147,72.957,79.795,82.887,89.419,89.623,85.689,85.806,63.886,65.977,48.976,49.216,13.646,16.673,34.709,40.452,14.294,16.393,26.402,11.749,50.473,41.013,34.869,21.692,55.829,47.502,21.296,11.293,-0.071,-0.146,-0.163,-0.066,-0.179,-0.135,-0.064,438.604,445.092,7.649,10.381,29.984,36.686,11.163,24.235,44.028,205.560,215.987,28.702,39.026,189.800,176.925,281.131,11.900,13.900,31.600,38.200,12.400,24.700,45.800,
2021/04/05 21:55:53,3009.947,92.431,92.431,0.000,5.103,2.968,338.237,125.382,126.452,309.750,313.458,320.976,335.716,283.046,248.320,219.086,35.938,57.667,56.962,48.283,52.362,56.131,55.751,52.313,50.995,51.462,67.560,73.719,63.532,66.886,81.041,86.859,70.147,72.934,79.795,82.865,89.419,89.623,85.754,85.806,63.886,65.977,48.976,49.216,14.010,16.946,34.709,39.905,14.931,17.395,26.402,11.566,50.382,41.378,35.142,21.783,55.829,47.502,21.478,11.202,-0.068,-0.155,-0.167,-0.063,-0.192,-0.153,-0.064,438.616,445.143,7.649,10.381,29.984,36.686,11.163,24.235,44.028,205.560,215.987,28.702,39.026,189.800,176.925,281.131,11.900,13.900,31.600,38.200,12.400,24.700,45.800,
2021/04/05 21:55:54,3010.026,94.432,94.432,0.000,5.103,2.942,338.237,125.382,126.474,309.750,313.478,320.976,335.735,283.046,248.341,219.321,35.963,57.667,56.962,48.258,52.362,56.214,55.690,52.335,51.093,51.462,67.560,73.719,63.532,66.886,80.977,86.881,70.147,72.957,79.860,82.887,89.419,89.623,85.754,85.806,63.952,65.977,48.976,49.216,13.373,17.402,34.902,40.816,14.202,16.849,26.402,12.022,50.200,40.831,34.960,21.692,55.738,47.593,21.478,11.202,-0.068,-0.139,-0.164,-0.048,-0.173,-0.118,-0.064,438.628,445.032,6.113,12.454,29.039,33.742,11.851,24.459,44.028,176.248,235.800,33.909,37.413,185.326,176.015,281.131,10.100,14.100,30.700,35.500,13.300,25.000,45.900,
2021/04/05 21:55:55,3010.026,94.432,94.432,0.000,5.103,2.942,338.237,125.382,126.474,309.750,313.478,320.976,335.735,283.046,248.341,219.321,35.963,57.667,56.962,48.258,52.362,56.214,55.690,52.335,51.093,51.462,67.560,73.719,63.532,66.886,80.977,86.881,70.147,72.957,79.860,82.887,89.419,89.623,85.754,85.806,63.952,65.977,48.976,49.216,13.373,17.402,34.902,40.816,14.202,16.849,26.402,12.022,50.200,40.831,34.960,21.692,55.738,47.593,21.478,11.202,-0.068,-0.139,-0.164,-0.048,-0.173,-0.118,-0.064,438.628,445.032,6.113,12.454,29.039,33.742,11.851,24.459,44.028,176.248,235.800,33.909,37.413,185.326,176.015,281.131,10.100,14.100,30.700,35.500,13.300,25.000,45.900,
2021/04/05 21:55:56,3009.862,91.885,91.885,0.000,5.140,2.968,338.237,125.382,126.474,309.977,313.478,320.976,335.735,283.046,248.341,219.321,35.963,57.667,56.962,48.258,52.338,56.214,55.751,52.335,51.093,51.462,67.560,73.719,63.532,66.886,80.953,86.940,70.056,72.957,79.836,82.961,89.419,89.623,85.754,85.865,63.952,66.053,48.976,49.216,13.737,15.944,34.323,39.814,15.022,16.849,26.766,11.749,50.291,41.105,35.051,21.600,55.738,47.593,21.569,11.293,-0.066,-0.140,-0.158,-0.063,-0.182,-0.138,-0.064,438.610,445.082,6.113,12.454,29.039,33.742,11.851,24.459,44.028,176.248,235.800,33.909,37.413,185.326,176.015,281.131,10.100,14.100,30.700,35.500,13.300,25.000,45.900,
2021/04/05 21:55:57,3009.879,91.521,91.521,0.000,5.140,2.942,338.237,125.382,126.474,309.750,313.478,320.976,335.735,283.046,248.576,219.321,35.963,57.600,56.940,48.258,52.295,56.214,55.668,52.335,51.093,51.364,67.560,73.697,63.532,66.864,80.977,86.940,70.080,72.957,79.860,82.887,89.354,89.542,85.689,85.784,63.952,65.955,48.976,49.130,14.465,18.495,35.287,40.270,15.113,17.486,26.766,12.022,50.109,41.105,35.051,21.600,55.647,47.502,21.296,11.202,-0.070,-0.143,-0.161,-0.058,-0.168,-0.136,-0.064,438.628,445.143,6.113,12.454,29.039,33.742,11.851,24.459,44.028,176.248,235.800,33.909,37.413,185.326,176.015,281.131,10.100,14.100,30.700,35.500,13.300,25.000,45.900,
2021/04/05 21:55:58,3009.879,92.431,92.431,0.000,5.140,2.968,338.237,125.404,126.222,309.769,313.478,320.996,335.735,283.067,248.576,219.321,35.963,57.600,56.962,48.258,52.271,56.131,55.690,52.313,50.995,51.462,67.560,73.719,63.532,66.947,80.953,86.918,70.056,72.934,79.836,82.865,89.419,89.623,85.689,85.865,64.019,66.053,48.976,49.216,14.374,16.764,34.709,40.087,15.022,16.849,26.857,12.022,50.473,41.378,34.960,21.600,55.738,47.593,21.387,11.202,-0.065,-0.132,-0.160,-0.056,-0.177,-0.132,-0.064,438.622,445.041,6.113,12.454,29.039,33.742,11.851,24.459,44.028,176.248,235.800,33.909,37.413,185.326,176.015,281.131,10.100,14.100,30.700,35.500,13.300,25.000,45.900,
2021/04/05 21:55:59,3009.969,91.703,91.703,0.000,5.140,2.968,338.237,125.382,126.452,309.750,313.458,320.976,335.716,283.046,248.320,219.086,35.938,57.667,56.940,48.258,52.295,56.131,55.668,52.237,50.995,51.440,67.560,73.637,63.532,66.864,80.977,86.918,70.147,72.874,79.860,82.806,89.419,89.542,85.754,85.784,64.019,66.031,48.976,49.130,13.646,17.311,34.420,40.816,14.476,16.940,27.130,12.113,50.382,41.196,35.051,21.874,55.829,47.593,21.478,11.293,-0.059,-0.145,-0.158,-0.055,-0.178,-0.143,-0.064,438.635,445.036,6.113,12.454,29.039,33.742,11.851,24.459,44.028,176.248,235.800,33.909,37.413,185.326,176.015,281.131,10.100,14.100,30.700,35.500,13.300,25.000,45.900,
