Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 21:56:00,3010.026,90.975,90.975,0.000,5.103,2.968,338.237,125.382,126.222,309.750,313.478,320.749,335.508,283.046,248.341,219.086,35.963,57.667,56.962,48.327,52.362,56.153,55.668,52.260,51.017,51.462,67.560,73.719,63.532,66.947,80.977,86.940,70.147,72.957,79.860,82.887,89.419,89.623,85.754,85.806,64.019,66.053,48.976,49.153,13.373,17.128,33.745,40.999,14.567,16.940,27.039,12.295,50.473,41.105,35.142,21.692,55.738,47.593,21.387,11.293,-0.066,-0.136,-0.159,-0.055,-0.178,-0.125,-0.064,438.604,445.032,7.111,11.780,28.321,33.796,11.300,25.487,43.818,176.776,217.065,34.644,38.633,187.628,175.274,280.387,11.500,15.000,30.400,35.300,12.600,25.900,45.500,
2021/04/05 21:56:01,3010.026,90.975,90.975,0.000,5.103,2.968,338.237,125.382,126.222,309.750,313.478,320.749,335.508,283.046,248.341,219.086,35.963,57.667,56.962,48.327,52.362,56.153,55.668,52.260,51.017,51.462,67.560,73.719,63.532,66.947,80.977,86.940,70.147,72.957,79.860,82.887,89.419,89.623,85.754,85.806,64.019,66.053,48.976,49.153,13.373,17.128,33.745,40.999,14.567,16.940,27.039,12.295,50.473,41.105,35.142,21.692,55.738,47.593,21.387,11.293,-0.066,-0.136,-0.159,-0.055,-0.178,-0.125,-0.064,438.604,445.032,7.111,11.780,28.321,33.796,11.300,25.487,43.818,176.776,217.065,34.644,38.633,187.628,175.274,280.387,11.500,15.000,30.400,35.300,12.600,25.900,45.500,
2021/04/05 21:56:02,3009.952,89.884,89.884,0.000,5.103,2.942,338.237,125.382,126.222,309.750,313.478,320.749,335.508,282.811,248.341,219.086,35.893,57.667,56.962,48.258,52.404,56.153,55.751,52.335,51.017,51.462,67.560,73.719,63.532,66.947,80.953,86.940,70.056,72.957,79.836,82.887,89.419,89.623,85.689,85.865,64.019,66.113,48.907,49.216,14.374,16.308,34.902,40.999,15.022,16.758,27.039,12.568,50.109,41.196,35.233,21.692,55.738,47.502,21.387,11.202,-0.063,-0.141,-0.155,-0.062,-0.180,-0.136,-0.064,438.566,445.032,7.111,11.780,28.321,33.796,11.300,25.487,43.818,176.776,217.065,34.644,38.633,187.628,175.274,280.387,11.500,15.000,30.400,35.300,12.600,25.900,45.500,
2021/04/05 21:56:03,3010.105,89.702,89.702,0.000,5.103,2.968,338.237,125.382,126.452,309.750,313.458,320.522,335.488,283.046,248.320,219.086,35.868,57.667,56.962,48.327,52.404,56.153,55.729,52.260,51.017,51.522,67.560,73.719,63.532,66.886,80.953,86.999,70.056,72.957,79.836,82.887,89.354,89.623,85.689,85.865,64.019,66.113,48.907,49.216,13.191,17.493,34.420,39.814,15.750,17.213,26.948,12.022,50.291,41.378,35.142,21.783,55.829,47.502,21.478,11.202,-0.067,-0.135,-0.156,-0.058,-0.162,-0.130,-0.064,438.523,445.092,7.111,11.780,28.321,33.796,11.300,25.487,43.818,176.776,217.065,34.644,38.633,187.628,175.274,280.387,11.500,15.000,30.400,35.300,12.600,25.900,45.500,
2021/04/05 21:56:04,3010.505,90.066,90.066,0.000,5.103,2.942,338.217,125.404,126.200,309.769,313.458,320.542,335.488,282.831,248.320,219.301,35.938,57.667,56.901,48.353,52.362,56.153,55.690,52.335,51.017,51.386,67.560,73.659,63.532,66.825,80.977,86.940,70.080,72.957,79.925,82.887,89.419,89.563,85.754,85.806,64.085,66.113,48.976,49.074,13.737,15.488,35.191,39.450,14.749,17.486,26.948,11.931,50.200,41.105,35.142,21.600,55.829,47.593,21.114,11.202,-0.058,-0.144,-0.157,-0.054,-0.177,-0.141,-0.064,438.363,445.036,7.424,9.402,29.621,32.830,11.684,24.110,44.165,175.365,218.089,33.851,39.314,186.882,174.526,281.361,11.300,11.600,31.000,34.300,12.800,24.700,45.900,
2021/04/05 21:56:05,3010.505,90.066,90.066,0.000,5.103,2.942,338.217,125.404,126.200,309.769,313.458,320.542,335.488,282.831,248.320,219.301,35.938,57.667,56.901,48.353,52.362,56.153,55.690,52.335,51.017,51.386,67.560,73.659,63.532,66.825,80.977,86.940,70.080,72.957,79.925,82.887,89.419,89.563,85.754,85.806,64.085,66.113,48.976,49.074,13.737,15.488,35.191,39.450,14.749,17.486,26.948,11.931,50.200,41.105,35.142,21.600,55.829,47.593,21.114,11.202,-0.058,-0.144,-0.157,-0.054,-0.177,-0.141,-0.064,438.363,445.036,7.424,9.402,29.621,32.830,11.684,24.110,44.165,175.365,218.089,33.851,39.314,186.882,174.526,281.361,11.300,11.600,31.000,34.300,12.800,24.700,45.900,
2021/04/05 21:56:06,3010.331,89.702,89.702,0.000,5.140,2.968,338.237,125.382,126.222,309.750,313.478,320.522,335.508,282.811,248.341,219.086,35.963,57.667,56.962,48.283,52.362,56.153,55.668,52.335,51.017,51.462,67.560,73.719,63.532,66.886,80.977,86.999,70.080,72.957,79.860,82.887,89.419,89.563,85.754,85.806,64.085,66.113,48.976,49.153,13.737,16.764,34.902,40.179,15.113,17.486,27.221,12.204,50.382,41.287,34.869,21.509,55.829,47.502,21.387,11.202,-0.064,-0.129,-0.156,-0.054,-0.173,-0.123,-0.064,438.227,444.981,7.424,9.402,29.621,32.830,11.684,24.110,44.165,175.365,218.089,33.851,39.314,186.882,174.526,281.361,11.300,11.600,31.000,34.300,12.800,24.700,45.900,
2021/04/05 21:56:07,3010.229,89.338,89.338,0.000,5.140,2.968,338.237,125.131,126.200,309.750,313.458,320.749,335.488,282.811,248.320,219.321,35.938,57.667,56.940,48.258,52.362,56.153,55.751,52.335,51.093,51.440,67.560,73.697,63.532,66.864,80.912,86.999,70.080,72.957,79.860,82.887,89.419,89.542,85.689,85.843,64.085,66.152,48.907,49.130,14.374,18.859,34.323,41.819,14.749,17.122,27.039,12.568,50.200,41.196,35.415,22.147,55.920,47.593,21.478,11.384,-0.063,-0.138,-0.155,-0.064,-0.179,-0.133,-0.064,438.097,445.036,7.424,9.402,29.621,32.830,11.684,24.110,44.165,175.365,218.089,33.851,39.314,186.882,174.526,281.361,11.300,11.600,31.000,34.300,12.800,24.700,45.900,
2021/04/05 21:56:08,3009.947,89.338,89.338,0.000,5.103,2.968,338.237,125.131,126.200,309.750,313.231,320.522,335.488,282.811,248.320,219.321,35.938,57.667,56.962,48.283,52.338,56.153,55.805,52.335,51.093,51.462,67.560,73.719,63.532,66.886,80.953,87.073,70.056,72.957,79.836,82.887,89.419,89.623,85.689,85.865,64.085,66.174,48.907,49.153,13.555,17.037,34.420,40.634,14.658,17.122,27.404,12.477,50.473,41.013,35.142,21.692,55.738,47.502,21.296,11.293,-0.070,-0.138,-0.159,-0.059,-0.172,-0.121,-0.064,437.998,444.986,7.424,9.402,29.621,32.830,11.684,24.110,44.165,175.365,218.089,33.851,39.314,186.882,174.526,281.361,11.300,11.600,31.000,34.300,12.800,24.700,45.900,
2021/04/05 21:56:09,3009.947,89.338,89.338,0.000,5.103,2.968,338.237,125.131,126.200,309.750,313.231,320.522,335.488,282.811,248.320,219.321,35.938,57.667,56.962,48.283,52.338,56.153,55.805,52.335,51.093,51.462,67.560,73.719,63.532,66.886,80.953,87.073,70.056,72.957,79.836,82.887,89.419,89.623,85.689,85.865,64.085,66.174,48.907,49.153,13.555,17.037,34.420,40.634,14.658,17.122,27.404,12.477,50.473,41.013,35.142,21.692,55.738,47.502,21.296,11.293,-0.070,-0.138,-0.159,-0.059,-0.172,-0.121,-0.064,437.998,444.986,7.424,9.402,29.621,32.830,11.684,24.110,44.165,175.365,218.089,33.851,39.314,186.882,174.526,281.361,11.300,11.600,31.000,34.300,12.800,24.700,45.900,
2021/04/05 21:56:10,3009.676,88.064,88.064,0.000,5.103,2.968,338.217,125.131,126.222,309.523,313.478,320.522,335.281,282.811,248.105,219.301,35.963,57.667,56.962,48.353,52.338,56.131,55.751,52.237,50.995,51.462,67.560,73.719,63.532,66.886,80.888,86.977,70.056,72.874,79.836,82.806,89.419,89.563,85.754,85.806,64.151,66.174,48.907,49.074,14.829,16.308,34.902,40.452,15.295,16.940,26.948,11.931,50.473,41.469,35.324,21.783,55.738,47.411,21.387,11.202,-0.057,-0.155,-0.164,-0.054,-0.181,-0.137,-0.064,437.639,444.971,4.442,2.789,27.936,33.491,12.510,25.395,44.364,211.185,255.466,34.942,35.398,182.291,175.030,280.651,9.600,8.100,29.600,35.000,13.800,25.800,46.200,
2021/04/05 21:56:11,3009.676,88.064,88.064,0.000,5.103,2.968,338.217,125.131,126.222,309.523,313.478,320.522,335.281,282.811,248.105,219.301,35.963,57.667,56.962,48.353,52.338,56.131,55.751,52.237,50.995,51.462,67.560,73.719,63.532,66.886,80.888,86.977,70.056,72.874,79.836,82.806,89.419,89.563,85.754,85.806,64.151,66.174,48.907,49.074,14.829,16.308,34.902,40.452,15.295,16.940,26.948,11.931,50.473,41.469,35.324,21.783,55.738,47.411,21.387,11.202,-0.057,-0.155,-0.164,-0.054,-0.181,-0.137,-0.064,437.639,444.971,4.442,2.789,27.936,33.491,12.510,25.395,44.364,211.185,255.466,34.942,35.398,182.291,175.030,280.651,9.600,8.100,29.600,35.000,13.800,25.800,46.200,
2021/04/05 21:56:12,3009.518,88.428,88.428,0.000,5.103,2.942,338.237,125.131,126.222,309.523,313.251,320.522,335.281,282.811,248.341,219.086,35.893,57.667,56.901,48.258,52.338,56.153,55.690,52.335,51.017,51.462,67.560,73.719,63.532,66.886,80.888,87.073,70.056,72.957,79.901,82.887,89.419,89.563,85.689,85.806,64.151,66.174,48.976,49.074,13.373,17.219,34.998,39.814,14.931,17.031,26.948,12.204,50.655,41.560,35.324,21.965,55.647,47.593,21.387,11.293,-0.066,-0.139,-0.167,-0.062,-0.169,-0.131,-0.064,437.461,444.976,4.442,2.789,27.936,33.491,12.510,25.395,44.364,211.185,255.466,34.942,35.398,182.291,175.030,280.651,9.600,8.100,29.600,35.000,13.800,25.800,46.200,
2021/04/05 21:56:13,3009.253,88.064,88.064,0.000,5.103,2.942,338.237,125.153,126.222,309.543,313.251,320.542,335.281,282.831,248.341,219.321,35.963,57.667,56.879,48.258,52.338,56.153,55.668,52.260,51.017,51.440,67.560,73.697,63.532,66.864,80.953,87.073,70.056,72.957,79.901,82.887,89.419,89.542,85.754,85.784,64.151,66.152,48.907,49.130,13.555,16.946,34.902,40.543,14.931,17.395,27.221,12.204,50.564,41.560,35.142,21.874,55.738,47.593,21.205,11.202,-0.067,-0.132,-0.155,-0.056,-0.177,-0.130,-0.064,437.293,444.981,4.442,2.789,27.936,33.491,12.510,25.395,44.364,211.185,255.466,34.942,35.398,182.291,175.030,280.651,9.600,8.100,29.600,35.000,13.800,25.800,46.200,
2021/04/05 21:56:14,3008.993,87.154,87.154,0.000,5.103,2.968,338.217,125.131,125.949,309.523,313.231,320.295,335.261,282.811,248.320,219.065,35.938,57.667,56.940,48.258,52.362,56.153,55.668,52.335,51.093,51.440,67.560,73.637,63.532,66.864,80.977,87.073,70.080,73.017,79.925,82.887,89.419,89.601,85.689,85.843,64.151,66.228,48.907,49.130,13.737,17.219,34.420,39.905,14.840,17.304,26.857,12.204,50.291,41.651,35.142,21.783,55.738,47.502,21.478,11.293,-0.065,-0.145,-0.159,-0.067,-0.184,-0.136,-0.064,437.046,444.925,4.442,2.789,27.936,33.491,12.510,25.395,44.364,211.185,255.466,34.942,35.398,182.291,175.030,280.651,9.600,8.100,29.600,35.000,13.800,25.800,46.200,
2021/04/05 21:56:15,3008.993,86.427,86.427,0.000,5.103,2.942,338.237,125.131,126.200,309.523,313.004,320.295,335.034,282.811,248.320,219.321,35.938,57.667,56.962,48.283,52.362,56.078,55.729,52.335,51.017,51.462,67.560,73.719,63.532,66.947,80.912,87.073,70.080,72.957,79.925,82.887,89.354,89.623,85.689,85.865,64.151,66.250,48.907,49.153,14.101,17.675,35.577,40.270,15.204,17.668,27.312,12.204,50.746,42.016,35.415,22.056,55.647,47.502,21.478,11.202,-0.081,-0.150,-0.169,-0.071,-0.181,-0.131,-0.064,436.793,444.920,4.442,2.789,27.936,33.491,12.510,25.395,44.364,211.185,255.466,34.942,35.398,182.291,175.030,280.651,9.600,8.100,29.600,35.000,13.800,25.800,46.200,
2021/04/05 21:56:16,3009.151,86.608,86.608,0.000,5.103,2.968,338.237,124.879,125.949,309.523,313.004,320.295,335.034,282.811,248.085,219.086,35.868,57.667,56.879,48.283,52.362,56.153,55.668,52.335,51.017,51.440,67.560,73.637,63.532,66.864,80.977,87.073,70.014,72.957,79.925,82.887,89.419,89.542,85.689,85.784,64.218,66.152,48.907,49.051,14.101,18.130,34.998,39.905,14.567,17.486,27.039,12.386,50.655,41.560,35.233,21.874,55.647,47.593,21.296,11.202,-0.064,-0.134,-0.161,-0.043,-0.180,-0.133,-0.064,436.496,444.819,7.157,7.235,26.274,35.613,11.924,25.985,43.990,195.396,220.515,30.665,33.199,191.122,175.365,280.876,9.800,10.900,27.900,37.500,13.300,26.600,45.900,
2021/04/05 21:56:17,3009.383,85.699,85.699,0.000,5.103,2.968,338.237,125.131,125.949,309.523,313.004,320.295,335.034,282.811,248.320,219.321,35.868,57.667,56.962,48.258,52.362,56.131,55.668,52.237,50.995,51.462,67.560,73.719,63.532,66.886,80.912,86.977,70.014,72.934,79.860,82.865,89.419,89.563,85.754,85.806,64.218,66.250,48.907,49.074,14.283,16.035,33.455,40.907,15.113,16.758,27.495,12.386,50.655,41.651,35.142,21.965,55.738,47.502,21.751,11.293,-0.057,-0.148,-0.157,-0.052,-0.181,-0.141,-0.064,436.192,444.748,7.157,7.235,26.274,35.613,11.924,25.985,43.990,195.396,220.515,30.665,33.199,191.122,175.365,280.876,9.800,10.900,27.900,37.500,13.300,26.600,45.900,
2021/04/05 21:56:18,3009.642,86.063,86.063,0.000,5.103,2.968,338.237,125.131,125.949,309.523,313.004,320.295,335.034,282.811,248.085,219.321,35.868,57.667,56.962,48.258,52.428,56.153,55.690,52.335,51.017,51.462,67.560,73.719,63.532,66.886,80.977,87.073,70.080,72.957,79.925,82.887,89.419,89.623,85.754,85.806,64.218,66.250,48.907,49.153,14.465,15.671,34.805,39.359,15.113,17.395,26.766,12.113,50.746,41.925,35.506,21.965,55.647,47.502,21.569,11.293,-0.062,-0.139,-0.167,-0.057,-0.170,-0.138,-0.064,435.933,444.758,7.157,7.235,26.274,35.613,11.924,25.985,43.990,195.396,220.515,30.665,33.199,191.122,175.365,280.876,9.800,10.900,27.900,37.500,13.300,26.600,45.900,
2021/04/05 21:56:19,3009.744,85.881,85.881,0.000,5.103,2.942,338.237,124.879,125.971,309.523,313.023,320.295,335.054,282.576,248.105,219.321,35.963,57.691,56.962,48.258,52.404,56.153,55.668,52.260,51.017,51.462,67.584,73.719,63.556,66.886,80.953,87.073,70.056,72.896,79.901,82.887,89.443,89.563,85.778,85.806,64.242,66.250,48.932,49.153,14.374,16.946,34.709,40.270,14.931,17.031,26.948,12.386,50.200,41.287,35.051,21.874,55.556,47.411,21.296,11.202,-0.065,-0.128,-0.158,-0.054,-0.172,-0.120,-0.064,435.649,444.702,7.157,7.235,26.274,35.613,11.924,25.985,43.990,195.396,220.515,30.665,33.199,191.122,175.365,280.876,9.800,10.900,27.900,37.500,13.300,26.600,45.900,
2021/04/05 21:56:20,3009.783,85.517,85.517,0.000,5.103,2.968,338.237,124.879,125.971,309.523,313.023,320.068,334.827,282.576,248.105,219.321,35.893,57.691,57.022,48.283,52.362,56.214,55.668,52.335,51.093,51.522,67.584,73.795,63.556,66.947,80.977,87.132,70.014,72.957,79.925,82.961,89.443,89.623,85.713,85.865,64.242,66.310,48.932,49.153,13.464,16.582,34.709,39.723,15.204,17.122,26.675,12.568,50.382,41.651,35.506,22.147,55.556,47.502,21.114,11.202,-0.069,-0.135,-0.160,-0.059,-0.162,-0.138,-0.064,435.030,444.647,10.345,12.138,27.800,33.451,13.186,24.816,44.148,163.142,230.013,36.664,34.403,186.532,174.450,281.895,14.000,14.500,29.300,35.000,14.900,25.300,45.900,
2021/04/05 21:56:21,3009.794,85.517,85.517,0.000,5.103,2.942,338.237,124.879,125.719,309.523,313.023,320.068,334.827,282.576,248.105,219.321,35.893,57.691,56.962,48.353,52.362,56.153,55.690,52.260,51.093,51.522,67.584,73.795,63.556,66.947,80.977,87.132,70.014,72.957,79.925,82.887,89.443,89.696,85.713,85.865,64.242,66.310,48.932,49.153,13.100,17.493,34.709,39.359,14.840,17.577,27.312,12.477,50.928,41.743,35.415,22.147,55.647,47.411,21.296,11.111,-0.064,-0.136,-0.161,-0.046,-0.180,-0.135,-0.064,434.741,444.586,10.345,12.138,27.800,33.451,13.186,24.816,44.148,163.142,230.013,36.664,34.403,186.532,174.450,281.895,14.000,14.500,29.300,35.000,14.900,25.300,45.900,
2021/04/05 21:56:22,3009.794,85.517,85.517,0.000,5.103,2.942,338.237,124.879,125.719,309.523,313.023,320.068,334.827,282.576,248.105,219.321,35.893,57.691,56.962,48.353,52.362,56.153,55.690,52.260,51.093,51.522,67.584,73.795,63.556,66.947,80.977,87.132,70.014,72.957,79.925,82.887,89.443,89.696,85.713,85.865,64.242,66.310,48.932,49.153,13.100,17.493,34.709,39.359,14.840,17.577,27.312,12.477,50.928,41.743,35.415,22.147,55.647,47.411,21.296,11.111,-0.064,-0.136,-0.161,-0.046,-0.180,-0.135,-0.064,434.741,444.586,10.345,12.138,27.800,33.451,13.186,24.816,44.148,163.142,230.013,36.664,34.403,186.532,174.450,281.895,14.000,14.500,29.300,35.000,14.900,25.300,45.900,
2021/04/05 21:56:23,3009.760,84.789,84.789,0.000,5.103,2.942,338.237,124.901,125.971,309.316,313.023,320.088,334.827,282.596,248.105,219.321,35.893,57.691,56.962,48.353,52.338,56.153,55.668,52.335,51.017,51.522,67.584,73.719,63.556,66.886,80.953,87.073,69.990,72.957,79.901,82.887,89.443,89.623,85.778,85.865,64.242,66.310,48.932,49.153,14.283,18.130,34.902,40.179,14.749,17.213,26.857,12.568,50.746,42.198,35.051,21.965,55.464,47.319,21.296,11.111,-0.062,-0.156,-0.164,-0.057,-0.186,-0.146,-0.064,434.456,444.475,10.345,12.138,27.800,33.451,13.186,24.816,44.148,163.142,230.013,36.664,34.403,186.532,174.450,281.895,14.000,14.500,29.300,35.000,14.900,25.300,45.900,
2021/04/05 21:56:24,3009.603,84.243,84.243,0.000,5.140,2.942,338.237,124.879,125.949,309.296,313.004,320.068,334.580,282.811,247.850,219.321,35.868,57.667,56.962,48.353,52.362,56.214,55.690,52.335,51.017,51.522,67.560,73.719,63.532,66.886,80.977,87.132,70.014,72.957,79.925,82.887,89.419,89.623,85.754,85.806,64.218,66.310,48.907,49.153,14.101,18.950,35.094,40.543,15.022,17.760,27.221,12.386,50.837,42.289,35.688,22.147,55.556,47.411,21.660,11.202,-0.070,-0.139,-0.162,-0.060,-0.180,-0.131,-0.064,433.806,444.369,3.324,1.676,29.460,31.477,11.511,24.608,44.107,223.781,162.646,34.769,40.878,182.490,174.637,280.979,8.500,10.200,31.100,33.200,12.600,25.200,45.900,
2021/04/05 21:56:25,3009.603,84.243,84.243,0.000,5.140,2.942,338.237,124.879,125.949,309.296,313.004,320.068,334.580,282.811,247.850,219.321,35.868,57.667,56.962,48.353,52.362,56.214,55.690,52.335,51.017,51.522,67.560,73.719,63.532,66.886,80.977,87.132,70.014,72.957,79.925,82.887,89.419,89.623,85.754,85.806,64.218,66.310,48.907,49.153,14.101,18.950,35.094,40.543,15.022,17.760,27.221,12.386,50.837,42.289,35.688,22.147,55.556,47.411,21.660,11.202,-0.070,-0.139,-0.162,-0.060,-0.180,-0.131,-0.064,433.806,444.369,3.324,1.676,29.460,31.477,11.511,24.608,44.107,223.781,162.646,34.769,40.878,182.490,174.637,280.979,8.500,10.200,31.100,33.200,12.600,25.200,45.900,
2021/04/05 21:56:26,3009.417,83.879,83.879,0.000,5.140,2.968,338.237,124.879,125.697,309.296,313.004,319.841,334.580,282.576,248.085,219.321,35.868,57.667,57.022,48.353,52.338,56.214,55.668,52.335,51.093,51.522,67.560,73.795,63.532,66.947,80.953,87.132,69.990,72.957,79.901,82.887,89.354,89.623,85.689,85.865,64.218,66.310,48.907,49.153,14.283,17.311,35.384,40.816,14.931,16.758,27.039,12.477,50.564,42.016,35.506,22.147,55.464,47.411,21.205,11.111,-0.063,-0.143,-0.156,-0.062,-0.181,-0.136,-0.064,433.423,444.313,3.324,1.676,29.460,31.477,11.511,24.608,44.107,223.781,162.646,34.769,40.878,182.490,174.637,280.979,8.500,10.200,31.100,33.200,12.600,25.200,45.900,
2021/04/05 21:56:27,3009.326,83.697,83.697,0.000,5.140,2.968,338.009,124.879,125.719,309.296,312.796,319.841,334.373,282.576,248.105,219.321,35.893,57.667,56.962,48.258,52.338,56.214,55.668,52.335,51.017,51.522,67.560,73.719,63.532,66.886,80.953,87.132,69.990,72.957,79.901,82.887,89.354,89.623,85.689,85.865,64.218,66.310,48.907,49.153,13.100,16.399,34.902,40.361,14.658,17.395,27.221,12.386,50.564,42.107,35.324,22.238,55.373,47.411,21.205,11.111,-0.074,-0.139,-0.161,-0.064,-0.166,-0.138,-0.064,433.032,444.253,3.324,1.676,29.460,31.477,11.511,24.608,44.107,223.781,162.646,34.769,40.878,182.490,174.637,280.979,8.500,10.200,31.100,33.200,12.600,25.200,45.900,
2021/04/05 21:56:28,3009.417,83.151,83.151,0.000,5.140,2.942,337.990,124.879,125.697,309.296,312.777,319.841,334.353,282.576,247.850,219.301,35.868,57.667,56.962,48.353,52.362,56.214,55.668,52.260,51.017,51.522,67.626,73.719,63.532,66.947,80.977,87.132,70.080,72.957,79.925,82.887,89.419,89.623,85.689,85.865,64.218,66.386,48.907,49.153,14.192,19.224,33.648,40.725,14.749,17.122,27.312,12.750,50.564,41.743,35.506,22.238,55.373,47.411,21.205,11.111,-0.068,-0.139,-0.163,-0.046,-0.181,-0.136,-0.064,432.694,444.151,3.324,1.676,29.460,31.477,11.511,24.608,44.107,223.781,162.646,34.769,40.878,182.490,174.637,280.979,8.500,10.200,31.100,33.200,12.600,25.200,45.900,
2021/04/05 21:56:29,3009.512,82.787,82.787,0.000,5.140,2.942,338.237,124.901,125.697,309.089,312.777,319.861,334.353,282.596,247.850,219.321,35.868,57.667,56.879,48.283,52.338,56.153,55.608,52.260,51.017,51.500,67.560,73.697,63.532,66.864,80.953,87.132,69.990,72.957,79.901,82.887,89.419,89.542,85.689,85.784,64.218,66.228,48.976,49.051,14.283,17.493,34.902,39.814,14.476,17.486,27.221,12.750,50.655,42.198,35.597,22.238,55.464,47.411,21.296,11.111,-0.065,-0.149,-0.162,-0.060,-0.182,-0.149,-0.064,432.213,444.035,3.324,1.676,29.460,31.477,11.511,24.608,44.107,223.781,162.646,34.769,40.878,182.490,174.637,280.979,8.500,10.200,31.100,33.200,12.600,25.200,45.900,
2021/04/05 21:56:30,3009.591,82.606,82.606,0.000,5.103,2.968,338.237,124.901,125.697,309.089,312.777,319.861,334.353,282.596,247.850,219.321,35.868,57.691,56.962,48.283,52.338,56.153,55.608,52.260,51.017,51.522,67.584,73.719,63.556,66.886,80.953,87.132,69.990,72.957,79.901,82.887,89.443,89.623,85.778,85.806,64.242,66.310,48.932,49.153,14.647,19.406,35.577,40.270,14.476,17.851,27.130,12.842,50.837,42.107,35.506,22.330,55.464,47.411,21.387,11.202,-0.066,-0.145,-0.171,-0.061,-0.168,-0.147,-0.064,431.823,443.974,3.324,1.676,29.460,31.477,11.511,24.608,44.107,223.781,162.646,34.769,40.878,182.490,174.637,280.979,8.500,10.200,31.100,33.200,12.600,25.200,45.900,
2021/04/05 21:56:31,3009.636,81.878,81.878,0.000,5.103,2.968,338.009,124.879,125.719,309.069,312.796,319.841,334.145,282.576,247.870,219.321,35.893,57.667,56.962,48.283,52.362,56.153,55.532,52.335,51.017,51.522,67.560,73.719,63.532,66.886,80.977,87.132,70.014,72.957,79.990,82.887,89.419,89.623,85.754,85.865,64.218,66.310,48.907,49.153,13.282,17.675,34.420,41.363,14.294,16.849,27.130,12.568,50.928,42.198,35.324,22.238,55.464,47.411,21.205,11.020,-0.069,-0.140,-0.161,-0.054,-0.175,-0.121,-0.064,431.395,443.868,7.200,8.756,28.484,31.780,12.241,24.816,43.911,180.000,193.878,33.690,36.942,184.686,174.450,281.028,10.800,14.400,30.500,33.700,13.400,25.500,45.600,
2021/04/05 21:56:32,3009.603,81.332,81.332,0.000,5.103,2.942,338.237,124.879,125.697,309.069,312.777,319.841,333.899,282.576,247.615,219.321,35.938,57.667,56.962,48.283,52.362,56.214,55.608,52.335,51.093,51.522,67.560,73.719,63.532,66.886,80.977,87.132,70.014,72.957,79.925,82.961,89.354,89.623,85.689,85.865,64.218,66.310,48.907,49.153,13.828,16.946,34.709,39.450,14.749,17.031,27.312,12.568,51.746,43.019,35.688,22.330,55.373,47.319,21.296,11.111,-0.076,-0.150,-0.165,-0.063,-0.173,-0.141,-0.064,430.599,443.696,7.200,8.756,28.484,31.780,12.241,24.816,43.911,180.000,193.878,33.690,36.942,184.686,174.450,281.028,10.800,14.400,30.500,33.700,13.400,25.500,45.600,
2021/04/05 21:56:33,3009.665,80.240,80.240,0.000,5.103,2.942,338.009,124.628,125.719,309.069,312.796,319.614,333.918,282.576,247.870,219.321,35.893,57.667,56.962,48.283,52.338,56.153,55.608,52.335,51.093,51.522,67.560,73.795,63.532,66.947,80.888,87.132,69.990,72.957,79.901,82.961,89.419,89.623,85.689,85.865,64.218,66.386,48.907,49.153,14.192,16.764,36.059,40.999,15.750,17.668,26.948,12.477,51.200,42.381,35.415,21.965,55.373,47.319,21.296,11.202,-0.071,-0.146,-0.167,-0.063,-0.186,-0.140,-0.064,430.176,443.529,7.200,8.756,28.484,31.780,12.241,24.816,43.911,180.000,193.878,33.690,36.942,184.686,174.450,281.028,10.800,14.400,30.500,33.700,13.400,25.500,45.600,
2021/04/05 21:56:34,3009.665,80.240,80.240,0.000,5.103,2.942,338.009,124.628,125.719,309.069,312.796,319.614,333.918,282.576,247.870,219.321,35.893,57.667,56.962,48.283,52.338,56.153,55.608,52.335,51.093,51.522,67.560,73.795,63.532,66.947,80.888,87.132,69.990,72.957,79.901,82.961,89.419,89.623,85.689,85.865,64.218,66.386,48.907,49.153,14.192,16.764,36.059,40.999,15.750,17.668,26.948,12.477,51.200,42.381,35.415,21.965,55.373,47.319,21.296,11.202,-0.071,-0.146,-0.167,-0.063,-0.186,-0.140,-0.064,430.176,443.529,7.200,8.756,28.484,31.780,12.241,24.816,43.911,180.000,193.878,33.690,36.942,184.686,174.450,281.028,10.800,14.400,30.500,33.700,13.400,25.500,45.600,
2021/04/05 21:56:35,3009.907,80.422,80.422,0.000,5.103,2.968,337.990,124.650,125.467,309.089,312.569,319.634,333.691,282.361,247.870,219.301,35.893,57.667,56.940,48.283,52.295,56.153,55.532,52.260,51.017,51.440,67.560,73.697,63.598,66.864,80.977,87.132,70.014,72.896,79.925,82.887,89.419,89.542,85.689,85.784,64.218,66.288,48.907,49.051,15.375,19.497,34.998,42.092,15.477,16.849,27.039,12.477,50.928,42.289,35.324,22.238,55.373,47.228,21.205,11.111,-0.064,-0.143,-0.161,-0.058,-0.178,-0.149,-0.064,429.726,443.478,7.720,8.683,27.926,32.910,13.503,25.366,44.322,163.443,218.454,39.333,35.477,181.273,173.435,279.611,11.000,11.000,29.600,34.500,14.600,25.800,46.600,
2021/04/05 21:56:36,3009.986,80.422,80.422,0.000,5.103,2.942,338.009,124.628,125.719,309.069,312.569,319.614,333.691,282.576,247.870,219.321,35.893,57.667,56.962,48.283,52.295,56.153,55.608,52.335,51.017,51.522,67.560,73.795,63.532,66.886,80.977,87.132,70.014,72.957,79.990,82.887,89.419,89.623,85.754,85.806,64.218,66.310,48.976,49.153,14.283,16.946,34.420,39.450,14.385,16.940,27.312,12.659,51.019,42.381,35.688,22.330,55.464,47.502,21.387,11.111,-0.068,-0.151,-0.172,-0.062,-0.181,-0.144,-0.064,429.318,443.311,7.720,8.683,27.926,32.910,13.503,25.366,44.322,163.443,218.454,39.333,35.477,181.273,173.435,279.611,11.000,11.000,29.600,34.500,14.600,25.800,46.600,
2021/04/05 21:56:37,3009.975,80.240,80.240,0.000,5.103,2.968,337.782,124.628,125.467,309.069,312.569,319.614,333.464,282.576,247.635,219.321,35.893,57.667,56.901,48.283,52.271,56.153,55.608,52.335,51.017,51.522,67.560,73.719,63.532,66.886,80.888,87.132,69.990,72.957,79.901,82.887,89.419,89.563,85.754,85.806,64.218,66.250,48.907,49.153,14.192,16.491,35.094,39.723,14.476,17.395,27.495,12.750,50.200,42.289,35.506,22.512,55.373,47.411,21.387,11.111,-0.066,-0.135,-0.157,-0.054,-0.175,-0.119,-0.064,428.867,443.205,7.720,8.683,27.926,32.910,13.503,25.366,44.322,163.443,218.454,39.333,35.477,181.273,173.435,279.611,11.000,11.000,29.600,34.500,14.600,25.800,46.600,
2021/04/05 21:56:38,3009.772,79.330,79.330,0.000,5.103,2.942,338.009,124.628,125.445,308.842,312.550,319.614,333.444,282.341,247.615,219.321,35.868,57.667,56.962,48.283,52.271,56.153,55.608,52.335,51.093,51.522,67.560,73.795,63.532,66.947,80.888,87.132,69.990,72.957,79.966,82.887,89.354,89.623,85.689,85.865,64.218,66.310,48.907,49.153,14.101,17.493,34.420,39.359,14.476,18.033,27.312,12.842,51.109,42.563,35.415,22.238,55.373,47.411,21.023,11.020,-0.081,-0.153,-0.171,-0.072,-0.183,-0.136,-0.064,427.977,442.927,7.720,8.683,27.926,32.910,13.503,25.366,44.322,163.443,218.454,39.333,35.477,181.273,173.435,279.611,11.000,11.000,29.600,34.500,14.600,25.800,46.600,
2021/04/05 21:56:39,3009.772,79.330,79.330,0.000,5.103,2.942,338.009,124.628,125.445,308.842,312.550,319.614,333.444,282.341,247.615,219.321,35.868,57.667,56.962,48.283,52.271,56.153,55.608,52.335,51.093,51.522,67.560,73.795,63.532,66.947,80.888,87.132,69.990,72.957,79.966,82.887,89.354,89.623,85.689,85.865,64.218,66.310,48.907,49.153,14.101,17.493,34.420,39.359,14.476,18.033,27.312,12.842,51.109,42.563,35.415,22.238,55.373,47.411,21.023,11.020,-0.081,-0.153,-0.171,-0.072,-0.183,-0.136,-0.064,427.977,442.927,7.720,8.683,27.926,32.910,13.503,25.366,44.322,163.443,218.454,39.333,35.477,181.273,173.435,279.611,11.000,11.000,29.600,34.500,14.600,25.800,46.600,
2021/04/05 21:56:40,3009.789,79.148,79.148,0.000,5.140,2.942,338.009,124.398,125.445,308.862,312.322,319.407,333.217,282.361,247.615,219.321,35.868,57.667,56.962,48.283,52.295,56.078,55.668,52.335,51.017,51.522,67.560,73.719,63.598,66.886,80.912,87.132,70.014,72.957,79.990,82.887,89.354,89.623,85.689,85.806,64.218,66.310,48.907,49.153,14.738,19.497,35.384,39.085,15.204,18.488,27.221,12.933,50.746,42.107,35.779,22.694,55.373,47.411,21.296,11.020,-0.073,-0.145,-0.167,-0.051,-0.183,-0.140,-0.064,427.489,442.760,7.720,8.683,27.926,32.910,13.503,25.366,44.322,163.443,218.454,39.333,35.477,181.273,173.435,279.611,11.000,11.000,29.600,34.500,14.600,25.800,46.600,
2021/04/05 21:56:41,3009.834,78.785,78.785,0.000,5.103,2.968,338.009,124.650,125.445,308.862,312.322,319.407,333.217,282.361,247.615,219.556,35.868,57.667,56.962,48.283,52.295,56.131,55.608,52.313,50.995,51.522,67.560,73.719,63.532,66.947,80.912,87.170,70.014,72.934,79.925,82.865,89.419,89.623,85.689,85.865,64.218,66.310,48.907,49.153,14.738,17.948,35.673,39.359,15.386,18.033,27.039,12.933,50.382,41.925,35.506,22.421,55.556,47.502,21.387,11.111,-0.063,-0.145,-0.162,-0.058,-0.179,-0.148,-0.064,427.038,442.639,5.346,7.211,29.498,36.901,10.834,24.534,44.107,187.524,199.440,30.564,37.180,189.028,176.963,280.979,8.000,10.200,31.200,38.300,12.400,25.200,45.800,
2021/04/05 21:56:42,3009.800,78.057,78.057,0.000,5.103,2.942,337.990,124.628,125.445,308.842,312.322,319.388,332.990,282.341,247.380,219.301,35.868,57.667,56.962,48.283,52.295,56.078,55.668,52.260,51.017,51.522,67.560,73.719,63.598,66.886,80.977,87.132,70.014,72.957,79.925,82.887,89.419,89.563,85.689,85.865,64.218,66.310,48.976,49.153,13.282,18.586,34.709,39.632,15.204,17.760,27.586,12.933,50.382,42.107,35.506,22.330,55.464,47.411,21.296,11.111,-0.066,-0.151,-0.171,-0.061,-0.172,-0.147,-0.064,426.581,442.532,5.346,7.211,29.498,36.901,10.834,24.534,44.107,187.524,199.440,30.564,37.180,189.028,176.963,280.979,8.000,10.200,31.200,38.300,12.400,25.200,45.800,
2021/04/05 21:56:43,3009.450,78.603,78.603,0.000,5.103,2.942,338.009,124.628,125.445,308.842,312.322,319.388,332.990,282.106,247.380,219.556,35.868,57.667,56.901,48.283,52.271,56.078,55.668,52.260,51.017,51.522,67.560,73.719,63.532,66.886,80.953,87.132,69.990,72.896,79.966,82.827,89.419,89.563,85.689,85.806,64.151,66.250,48.907,49.153,14.101,16.855,34.516,40.543,14.567,17.304,26.857,12.842,50.018,42.016,35.233,22.330,55.373,47.319,21.114,11.020,-0.069,-0.139,-0.160,-0.059,-0.179,-0.130,-0.064,426.079,442.356,5.346,7.211,29.498,36.901,10.834,24.534,44.107,187.524,199.440,30.564,37.180,189.028,176.963,280.979,8.000,10.200,31.200,38.300,12.400,25.200,45.800,
2021/04/05 21:56:44,3009.016,77.329,77.329,0.000,5.140,2.968,337.782,124.628,125.445,308.842,312.322,319.388,332.990,282.341,247.380,219.321,35.868,57.667,56.940,48.353,52.271,56.153,55.668,52.260,51.017,51.500,67.560,73.697,63.532,66.864,80.953,87.132,69.990,72.957,79.901,82.887,89.354,89.542,85.689,85.784,64.151,66.228,48.907,49.130,14.374,15.853,33.841,40.543,15.022,17.486,27.221,12.568,50.564,42.289,35.506,22.603,55.373,47.319,21.387,11.111,-0.066,-0.140,-0.158,-0.067,-0.180,-0.139,-0.064,425.604,442.194,7.782,7.446,28.700,33.655,11.543,25.224,43.935,205.907,255.217,37.070,38.607,184.970,174.312,280.492,11.200,10.000,30.400,35.500,12.900,25.500,45.700,
2021/04/05 21:56:45,3008.881,76.601,76.601,0.000,5.140,2.968,337.782,124.398,125.445,308.635,312.322,319.180,332.763,282.361,247.380,219.321,35.868,57.667,56.962,48.327,52.295,56.131,55.668,52.313,51.071,51.583,67.560,73.795,63.532,66.947,80.977,87.170,70.014,72.934,79.990,82.865,89.354,89.623,85.689,85.865,64.151,66.250,48.907,49.216,14.192,17.311,34.998,39.085,14.749,17.031,27.677,12.750,50.928,42.381,35.506,22.785,55.373,47.319,21.114,11.020,-0.080,-0.148,-0.169,-0.072,-0.171,-0.148,-0.064,425.035,442.027,7.782,7.446,28.700,33.655,11.543,25.224,43.935,205.907,255.217,37.070,38.607,184.970,174.312,280.492,11.200,10.000,30.400,35.500,12.900,25.500,45.700,
2021/04/05 21:56:46,3008.751,76.601,76.601,0.000,5.140,2.968,337.782,124.628,125.445,308.616,312.322,319.161,332.763,282.341,247.380,219.321,35.868,57.667,56.940,48.353,52.295,56.131,55.668,52.313,51.071,51.500,67.560,73.697,63.532,66.864,80.977,87.170,70.014,72.934,79.990,82.865,89.419,89.601,85.689,85.784,64.151,66.228,48.907,49.130,13.828,17.311,34.902,39.541,14.020,17.031,27.130,12.842,50.928,42.654,35.324,22.603,55.373,47.319,21.023,11.020,-0.076,-0.149,-0.170,-0.056,-0.185,-0.144,-0.064,424.559,441.869,7.782,7.446,28.700,33.655,11.543,25.224,43.935,205.907,255.217,37.070,38.607,184.970,174.312,280.492,11.200,10.000,30.400,35.500,12.900,25.500,45.700,
2021/04/05 21:56:47,3008.745,75.873,75.873,0.000,5.140,2.968,337.782,124.377,125.445,308.616,312.095,319.388,332.763,282.106,247.380,219.321,35.868,57.667,56.940,48.283,52.271,56.078,55.668,52.260,51.017,51.500,67.560,73.697,63.532,66.864,80.953,87.132,69.990,72.957,79.966,82.887,89.419,89.542,85.689,85.784,64.151,66.152,48.907,49.130,13.373,17.857,34.902,39.450,14.567,17.486,27.404,12.842,50.564,42.289,35.233,22.694,55.282,47.319,21.023,11.020,-0.064,-0.151,-0.165,-0.059,-0.189,-0.149,-0.064,423.990,441.703,7.782,7.446,28.700,33.655,11.543,25.224,43.935,205.907,255.217,37.070,38.607,184.970,174.312,280.492,11.200,10.000,30.400,35.500,12.900,25.500,45.700,
2021/04/05 21:56:48,3008.734,75.873,75.873,0.000,5.140,2.942,337.782,124.377,125.467,308.616,312.115,319.161,332.556,282.106,247.400,219.556,35.893,57.667,56.962,48.283,52.271,56.153,55.668,52.335,51.017,51.522,67.560,73.719,63.532,66.886,80.888,87.191,69.990,72.957,79.966,82.887,89.419,89.563,85.754,85.806,64.151,66.174,48.976,49.153,14.829,17.493,35.577,39.905,15.568,18.124,27.221,12.750,50.655,42.107,35.415,22.603,55.464,47.411,20.932,11.020,-0.065,-0.156,-0.170,-0.060,-0.185,-0.144,-0.064,423.438,441.526,7.782,7.446,28.700,33.655,11.543,25.224,43.935,205.907,255.217,37.070,38.607,184.970,174.312,280.492,11.200,10.000,30.400,35.500,12.900,25.500,45.700,
2021/04/05 21:56:49,3008.672,76.055,76.055,0.000,5.140,2.942,337.782,124.377,125.445,308.616,312.095,319.161,332.309,281.871,247.380,219.556,35.868,57.667,56.962,48.353,52.362,56.078,55.608,52.335,51.017,51.522,67.560,73.719,63.532,66.947,80.977,87.132,70.014,72.957,79.925,82.887,89.419,89.623,85.689,85.865,64.151,66.250,48.976,49.153,13.828,18.130,34.516,39.541,15.659,17.942,27.404,12.750,50.018,42.107,35.415,22.512,55.464,47.411,21.296,11.111,-0.070,-0.146,-0.167,-0.055,-0.173,-0.125,-0.064,422.884,441.303,7.782,7.446,28.700,33.655,11.543,25.224,43.935,205.907,255.217,37.070,38.607,184.970,174.312,280.492,11.200,10.000,30.400,35.500,12.900,25.500,45.700,
2021/04/05 21:56:50,3008.587,75.146,75.146,0.000,5.103,2.942,337.762,124.377,125.194,308.616,312.095,319.161,332.309,282.106,247.380,219.536,35.868,57.667,56.879,48.353,52.338,56.078,55.668,52.335,51.017,51.440,67.626,73.637,63.532,66.864,80.888,87.132,69.990,72.957,79.966,82.887,89.419,89.542,85.689,85.784,64.151,66.091,48.976,49.130,15.375,19.679,35.287,40.179,15.022,17.395,27.039,12.568,50.746,42.654,35.142,22.603,55.373,47.411,20.932,11.020,-0.079,-0.152,-0.170,-0.071,-0.189,-0.151,-0.064,422.371,441.030,9.663,10.791,30.148,33.723,11.154,24.373,43.935,186.537,249.382,33.637,37.651,185.660,173.167,280.492,13.000,15.000,31.900,35.800,13.100,25.000,45.700,
2021/04/05 21:56:51,3008.604,74.782,74.782,0.000,5.103,2.942,337.762,124.398,125.445,308.635,311.868,319.180,332.082,282.126,247.380,219.536,35.868,57.667,56.940,48.258,52.338,56.131,55.668,52.313,51.071,51.500,67.560,73.697,63.532,66.864,80.953,87.170,69.990,72.934,79.966,82.865,89.354,89.542,85.689,85.784,64.085,66.152,48.907,49.130,13.282,18.495,34.709,40.999,14.749,17.760,26.948,12.933,50.382,42.198,35.415,22.603,55.373,47.319,20.932,11.020,-0.069,-0.149,-0.164,-0.064,-0.185,-0.142,-0.064,421.813,440.965,9.663,10.791,30.148,33.723,11.154,24.373,43.935,186.537,249.382,33.637,37.651,185.660,173.167,280.492,13.000,15.000,31.900,35.800,13.100,25.000,45.700,
2021/04/05 21:56:52,3008.430,74.964,74.964,0.000,5.103,2.968,337.555,124.377,125.194,308.616,311.868,318.934,332.082,281.871,247.380,219.556,35.868,57.667,57.022,48.258,52.362,56.056,55.608,52.313,51.071,51.522,67.560,73.795,63.532,66.947,80.977,87.170,70.014,72.934,79.990,82.865,89.419,89.623,85.754,85.865,64.085,66.174,48.976,49.153,15.102,20.681,34.998,39.905,15.022,17.395,27.404,12.750,50.473,42.289,35.324,22.603,55.373,47.319,21.114,10.929,-0.067,-0.143,-0.164,-0.050,-0.185,-0.142,-0.064,420.738,440.529,9.663,10.791,30.148,33.723,11.154,24.373,43.935,186.537,249.382,33.637,37.651,185.660,173.167,280.492,13.000,15.000,31.900,35.800,13.100,25.000,45.700,
2021/04/05 21:56:53,3008.356,74.054,74.054,0.000,5.103,2.942,337.308,124.377,125.194,308.616,311.868,318.934,332.082,281.871,247.380,219.536,35.868,57.667,56.962,48.258,52.295,56.056,55.668,52.313,50.995,51.522,67.560,73.719,63.532,66.886,80.977,87.170,70.014,72.934,79.990,82.865,89.354,89.623,85.689,85.806,64.085,66.113,48.976,49.153,13.919,19.224,34.130,39.905,15.204,17.395,27.312,12.477,50.291,42.472,35.415,22.785,55.282,47.319,21.023,10.929,-0.067,-0.156,-0.167,-0.063,-0.185,-0.152,-0.064,420.213,440.246,9.663,10.791,30.148,33.723,11.154,24.373,43.935,186.537,249.382,33.637,37.651,185.660,173.167,280.492,13.000,15.000,31.900,35.800,13.100,25.000,45.700,
2021/04/05 21:56:54,3008.356,74.054,74.054,0.000,5.103,2.942,337.308,124.377,125.194,308.616,311.868,318.934,332.082,281.871,247.380,219.536,35.868,57.667,56.962,48.258,52.295,56.056,55.668,52.313,50.995,51.522,67.560,73.719,63.532,66.886,80.977,87.170,70.014,72.934,79.990,82.865,89.354,89.623,85.689,85.806,64.085,66.113,48.976,49.153,13.919,19.224,34.130,39.905,15.204,17.395,27.312,12.477,50.291,42.472,35.415,22.785,55.282,47.319,21.023,10.929,-0.067,-0.156,-0.167,-0.063,-0.185,-0.152,-0.064,420.213,440.246,9.663,10.791,30.148,33.723,11.154,24.373,43.935,186.537,249.382,33.637,37.651,185.660,173.167,280.492,13.000,15.000,31.900,35.800,13.100,25.000,45.700,
2021/04/05 21:56:55,3008.362,73.690,73.690,0.000,5.103,2.968,337.555,124.377,125.194,308.389,311.868,318.934,331.855,281.871,247.144,219.556,35.868,57.667,56.962,48.283,52.271,56.056,55.690,52.237,50.995,51.522,67.560,73.719,63.532,66.886,80.953,87.170,69.990,72.934,79.966,82.865,89.419,89.563,85.754,85.806,64.085,66.113,48.976,49.153,14.374,18.677,35.191,39.176,15.295,18.033,27.677,13.115,50.564,42.563,35.142,22.512,55.373,47.319,21.114,10.929,-0.066,-0.149,-0.170,-0.061,-0.180,-0.142,-0.064,419.657,440.135,6.454,4.346,28.853,34.158,11.154,24.847,43.069,220.601,246.975,32.258,41.202,185.660,173.762,280.840,10.700,10.600,30.600,35.900,12.600,25.300,45.000,
2021/04/05 21:56:56,3008.232,74.054,74.054,0.000,5.140,2.942,337.555,124.377,125.216,308.616,311.888,318.934,331.874,281.871,247.165,219.556,35.893,57.667,56.962,48.258,52.295,56.056,55.668,52.313,50.995,51.522,67.560,73.795,63.598,66.947,80.912,87.170,70.014,72.874,79.990,82.865,89.419,89.623,85.689,85.865,64.085,66.174,48.976,49.216,13.828,17.311,35.673,40.179,15.386,18.306,27.130,12.568,50.291,42.563,35.233,22.785,55.464,47.319,21.296,11.020,-0.075,-0.151,-0.170,-0.058,-0.182,-0.128,-0.064,419.069,439.973,6.454,4.346,28.853,34.158,11.154,24.847,43.069,220.601,246.975,32.258,41.202,185.660,173.762,280.840,10.700,10.600,30.600,35.900,12.600,25.300,45.000,
2021/04/05 21:56:57,3008.097,73.690,73.690,0.000,5.103,2.942,337.328,124.377,125.194,308.389,311.641,318.707,331.627,281.871,247.144,219.556,35.868,57.667,56.962,48.258,52.362,56.131,55.668,52.313,51.071,51.522,67.560,73.795,63.532,66.947,80.912,87.244,70.014,72.934,79.990,82.865,89.354,89.623,85.689,85.865,64.085,66.174,48.976,49.216,15.375,17.766,35.191,40.361,15.204,17.122,26.857,12.750,51.200,42.563,35.506,22.876,55.373,47.411,21.023,11.020,-0.074,-0.141,-0.163,-0.068,-0.183,-0.141,-0.064,418.562,439.634,6.454,4.346,28.853,34.158,11.154,24.847,43.069,220.601,246.975,32.258,41.202,185.660,173.762,280.840,10.700,10.600,30.600,35.900,12.600,25.300,45.000,
2021/04/05 21:56:58,3007.962,72.780,72.780,0.000,5.103,2.942,337.308,124.125,125.194,308.162,311.641,318.707,331.400,281.871,247.144,219.536,35.868,57.667,56.940,48.283,52.295,56.131,55.668,52.313,51.071,51.500,67.560,73.697,63.598,66.864,80.977,87.170,70.014,72.934,79.990,82.865,89.354,89.542,85.689,85.784,64.085,66.091,48.907,49.193,15.284,18.130,34.805,41.181,15.113,17.851,27.404,12.933,50.564,42.289,35.233,22.603,55.373,47.319,21.023,10.929,-0.079,-0.160,-0.172,-0.080,-0.194,-0.152,-0.064,418.005,439.407,6.454,4.346,28.853,34.158,11.154,24.847,43.069,220.601,246.975,32.258,41.202,185.660,173.762,280.840,10.700,10.600,30.600,35.900,12.600,25.300,45.000,
2021/04/05 21:56:59,3007.951,71.870,71.870,0.000,5.103,2.942,337.308,124.125,125.194,308.389,311.641,318.707,331.400,281.871,246.909,219.536,35.868,57.667,56.962,48.283,52.295,56.131,55.608,52.237,50.995,51.583,67.560,73.795,63.532,66.947,80.912,87.170,70.014,72.934,79.990,82.865,89.354,89.623,85.689,85.806,64.085,66.113,48.976,49.216,14.465,18.130,34.805,38.721,15.022,18.033,27.130,12.568,50.837,42.927,35.324,22.694,55.282,47.411,21.205,10.838,-0.075,-0.145,-0.162,-0.064,-0.175,-0.128,-0.064,417.449,439.194,6.454,4.346,28.853,34.158,11.154,24.847,43.069,220.601,246.975,32.258,41.202,185.660,173.762,280.840,10.700,10.600,30.600,35.900,12.600,25.300,45.000,
2021/04/05 21:57:00,3007.984,71.870,71.870,0.000,5.103,2.968,337.100,124.398,125.194,308.182,311.641,318.500,331.400,281.656,246.909,219.556,35.868,57.691,56.962,48.258,52.295,56.131,55.608,52.313,50.995,51.522,67.584,73.719,63.622,66.886,80.912,87.170,70.014,72.934,79.990,82.865,89.378,89.563,85.713,85.806,64.109,66.113,49.001,49.216,13.373,18.313,34.805,40.270,15.750,18.670,27.130,12.386,50.473,42.654,35.506,23.059,55.373,47.319,21.296,10.838,-0.071,-0.139,-0.168,-0.049,-0.183,-0.141,-0.064,416.900,438.916,6.454,4.346,28.853,34.158,11.154,24.847,43.069,220.601,246.975,32.258,41.202,185.660,173.762,280.840,10.700,10.600,30.600,35.900,12.600,25.300,45.000,
2021/04/05 21:57:01,3008.018,71.689,71.689,0.000,5.140,2.942,337.328,124.125,124.942,308.162,311.641,318.480,331.173,281.871,246.909,219.556,35.868,57.667,56.879,48.283,52.271,56.131,55.608,52.313,50.995,51.440,67.560,73.637,63.598,66.864,80.953,87.170,69.990,72.934,79.966,82.865,89.419,89.542,85.689,85.784,64.019,66.031,48.907,49.130,14.920,17.675,34.998,39.814,15.750,18.306,27.586,12.659,50.382,42.745,35.415,22.876,55.282,47.411,21.114,10.838,-0.067,-0.156,-0.167,-0.062,-0.189,-0.154,-0.064,416.356,438.688,2.802,6.041,28.164,33.173,10.834,24.926,43.818,177.955,186.654,31.941,34.313,189.028,174.244,280.387,10.700,13.100,30.000,34.900,12.800,25.500,45.900,
2021/04/05 21:57:02,3008.013,71.325,71.325,0.000,5.140,2.942,337.308,124.125,124.942,308.162,311.414,318.480,331.173,281.636,246.909,219.536,35.868,57.667,56.962,48.258,52.271,56.131,55.608,52.237,50.995,51.522,67.560,73.719,63.598,66.947,80.888,87.170,69.990,72.934,79.966,82.865,89.419,89.623,85.689,85.865,64.019,66.113,48.976,49.216,13.646,18.404,35.191,39.450,14.020,17.668,26.857,12.386,50.109,42.836,35.051,22.603,55.373,47.411,21.114,10.838,-0.074,-0.157,-0.179,-0.069,-0.187,-0.154,-0.064,415.812,438.415,2.802,6.041,28.164,33.173,10.834,24.926,43.818,177.955,186.654,31.941,34.313,189.028,174.244,280.387,10.700,13.100,30.000,34.900,12.800,25.500,45.900,
2021/04/05 21:57:03,3008.013,71.143,71.143,0.000,5.103,2.942,337.328,124.125,124.942,308.162,311.414,318.480,330.946,281.636,246.674,219.556,35.868,57.667,56.962,48.258,52.295,56.153,55.668,52.335,51.093,51.522,67.560,73.719,63.532,66.947,80.977,87.191,70.014,72.957,79.990,82.887,89.419,89.623,85.689,85.806,64.019,66.053,48.976,49.216,14.647,18.677,34.420,39.905,15.295,18.579,27.404,12.477,50.473,42.381,35.415,22.785,55.373,47.319,21.023,10.838,-0.074,-0.146,-0.170,-0.062,-0.170,-0.128,-0.064,415.211,438.183,2.802,6.041,28.164,33.173,10.834,24.926,43.818,177.955,186.654,31.941,34.313,189.028,174.244,280.387,10.700,13.100,30.000,34.900,12.800,25.500,45.900,
2021/04/05 21:57:04,3008.125,70.415,70.415,0.000,5.140,2.968,337.100,124.125,124.942,308.162,311.641,318.480,330.946,281.636,246.674,219.556,35.868,57.667,56.940,48.258,52.338,56.131,55.690,52.313,51.071,51.561,67.560,73.773,63.598,66.925,80.888,87.244,69.990,72.934,79.966,82.865,89.354,89.601,85.689,85.843,64.019,66.031,48.976,49.193,14.556,19.133,35.094,39.450,14.476,17.760,27.039,12.568,50.291,42.745,35.233,22.603,55.282,47.228,21.023,10.838,-0.079,-0.151,-0.168,-0.069,-0.186,-0.148,-0.064,414.674,437.854,2.802,6.041,28.164,33.173,10.834,24.926,43.818,177.955,186.654,31.941,34.313,189.028,174.244,280.387,10.700,13.100,30.000,34.900,12.800,25.500,45.900,
2021/04/05 21:57:05,3008.232,70.597,70.597,0.000,5.140,2.968,336.853,124.125,124.942,308.162,311.414,318.480,330.719,281.401,246.674,219.536,35.868,57.667,56.940,48.283,52.271,56.131,55.608,52.313,50.995,51.500,67.560,73.697,63.532,66.864,80.953,87.170,69.990,72.934,79.966,82.865,89.354,89.542,85.689,85.784,63.952,66.031,48.907,49.130,14.283,17.948,34.998,39.905,15.295,18.306,27.221,12.477,50.473,42.927,34.960,22.785,55.373,47.411,21.569,11.111,-0.073,-0.151,-0.165,-0.070,-0.187,-0.146,-0.064,414.130,437.631,4.627,7.993,28.305,34.535,11.002,25.742,44.078,186.203,226.521,29.644,40.655,191.004,173.979,280.061,7.900,10.300,29.900,36.300,12.200,26.100,45.600,
2021/04/05 21:57:06,3008.216,70.597,70.597,0.000,5.103,2.942,337.100,124.125,124.942,308.162,311.414,318.253,330.719,281.636,246.674,219.556,35.868,57.667,57.022,48.258,52.271,56.131,55.668,52.237,50.995,51.522,67.560,73.795,63.532,66.947,80.888,87.170,69.990,72.934,79.966,82.865,89.354,89.623,85.689,85.806,64.019,66.053,48.907,49.216,15.648,19.679,35.866,39.723,14.476,18.670,27.221,12.659,50.473,42.472,35.233,22.694,55.373,47.319,21.114,10.838,-0.086,-0.156,-0.174,-0.078,-0.182,-0.147,-0.064,413.604,437.459,4.627,7.993,28.305,34.535,11.002,25.742,44.078,186.203,226.521,29.644,40.655,191.004,173.979,280.061,7.900,10.300,29.900,36.300,12.200,26.100,45.600,
2021/04/05 21:57:07,3008.136,70.415,70.415,0.000,5.103,2.968,336.873,124.125,124.942,308.162,311.414,318.253,330.492,281.636,246.439,219.556,35.868,57.667,56.962,48.283,52.295,56.131,55.668,52.237,50.995,51.522,67.560,73.719,63.532,66.886,80.912,87.170,70.014,72.934,79.990,82.865,89.354,89.623,85.689,85.806,64.019,66.053,48.976,49.216,14.010,19.133,35.577,39.359,15.841,18.852,27.404,12.659,51.200,43.474,35.415,22.785,55.373,47.228,21.296,10.929,-0.078,-0.152,-0.171,-0.056,-0.190,-0.147,-0.064,413.042,437.130,4.627,7.993,28.305,34.535,11.002,25.742,44.078,186.203,226.521,29.644,40.655,191.004,173.979,280.061,7.900,10.300,29.900,36.300,12.200,26.100,45.600,
2021/04/05 21:57:08,3008.131,69.687,69.687,0.000,5.103,2.942,336.853,124.125,124.942,308.162,311.414,318.253,330.492,281.401,246.439,219.536,35.868,57.667,56.962,48.283,52.295,56.056,55.668,52.237,50.995,51.522,67.560,73.719,63.598,66.886,80.977,87.170,69.948,72.934,79.990,82.865,89.419,89.623,85.689,85.806,63.952,65.977,48.976,49.153,17.467,21.410,34.998,40.907,15.659,18.033,27.586,12.659,50.473,42.927,35.506,23.059,55.282,47.319,21.387,11.020,-0.074,-0.160,-0.173,-0.070,-0.194,-0.161,-0.064,412.429,436.908,4.627,7.993,28.305,34.535,11.002,25.742,44.078,186.203,226.521,29.644,40.655,191.004,173.979,280.061,7.900,10.300,29.900,36.300,12.200,26.100,45.600,
2021/04/05 21:57:09,3008.351,68.959,68.959,0.000,5.140,2.942,336.853,124.125,124.942,307.935,311.187,318.026,330.265,281.401,246.439,219.536,35.868,57.667,56.962,48.283,52.295,56.131,55.668,52.313,50.995,51.522,67.560,73.719,63.532,66.947,80.977,87.170,70.014,72.934,80.054,82.865,89.419,89.563,85.754,85.806,63.952,65.977,48.976,49.216,15.557,21.046,36.348,40.179,15.386,18.397,27.039,12.568,50.746,43.019,35.142,22.785,55.464,47.411,21.296,10.929,-0.070,-0.160,-0.177,-0.067,-0.189,-0.153,-0.064,411.873,436.569,4.627,7.993,28.305,34.535,11.002,25.742,44.078,186.203,226.521,29.644,40.655,191.004,173.979,280.061,7.900,10.300,29.900,36.300,12.200,26.100,45.600,
2021/04/05 21:57:10,3008.294,68.959,68.959,0.000,5.103,2.942,336.873,124.125,124.964,307.935,311.207,318.026,330.057,281.401,246.224,219.556,35.893,57.667,56.962,48.283,52.295,56.131,55.668,52.237,50.995,51.522,67.560,73.795,63.598,66.947,80.977,87.170,70.014,72.995,80.054,82.865,89.354,89.623,85.689,85.806,63.952,65.977,48.976,49.216,15.739,18.495,34.998,40.452,15.204,17.760,27.312,12.659,50.291,42.745,35.506,22.876,55.464,47.411,21.478,10.929,-0.074,-0.146,-0.171,-0.060,-0.171,-0.127,-0.064,411.317,436.300,4.627,7.993,28.305,34.535,11.002,25.742,44.078,186.203,226.521,29.644,40.655,191.004,173.979,280.061,7.900,10.300,29.900,36.300,12.200,26.100,45.600,
2021/04/05 21:57:11,3008.289,68.595,68.595,0.000,5.103,2.942,336.873,124.125,124.942,307.935,311.187,318.026,330.038,281.401,246.204,219.556,35.868,57.667,56.901,48.258,52.295,56.153,55.608,52.260,51.093,51.522,67.560,73.719,63.532,66.886,80.912,87.191,70.014,72.957,79.990,82.887,89.354,89.623,85.689,85.806,63.886,65.977,48.976,49.216,13.919,16.764,33.841,39.996,14.476,17.486,27.039,12.477,50.655,42.927,35.415,22.968,55.373,47.319,21.114,10.929,-0.080,-0.156,-0.172,-0.072,-0.191,-0.153,-0.064,410.748,436.068,8.601,9.304,26.209,35.006,11.962,25.894,44.489,180.666,244.537,29.989,34.643,200.556,175.126,280.098,15.100,17.600,28.700,36.800,13.300,26.400,46.300,
