Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 21:57:12,3008.413,68.413,68.413,0.000,5.103,2.968,336.646,124.125,124.712,307.935,311.207,318.026,329.830,281.165,246.224,219.556,35.893,57.667,56.879,48.283,52.271,56.131,55.668,52.237,50.995,51.440,67.560,73.697,63.532,66.864,80.953,87.170,69.923,72.934,80.031,82.865,89.354,89.542,85.689,85.784,63.952,65.894,48.976,49.130,14.647,19.862,35.287,39.450,14.840,18.033,27.130,12.477,50.746,42.654,35.233,22.876,55.282,47.319,21.023,10.929,-0.070,-0.151,-0.163,-0.072,-0.186,-0.146,-0.064,410.161,435.684,8.601,9.304,26.209,35.006,11.962,25.894,44.489,180.666,244.537,29.989,34.643,200.556,175.126,280.098,15.100,17.600,28.700,36.800,13.300,26.400,46.300,
2021/04/05 21:57:13,3008.255,68.413,68.413,0.000,5.140,2.942,336.626,124.125,124.942,307.935,311.187,318.026,329.810,281.401,246.204,219.536,35.868,57.667,56.901,48.283,52.271,56.131,55.668,52.237,50.995,51.522,67.560,73.719,63.532,66.947,80.888,87.170,69.923,72.934,79.966,82.865,89.354,89.623,85.689,85.865,63.886,65.916,48.976,49.216,15.466,19.953,36.348,39.905,15.113,18.579,27.130,12.659,50.473,42.745,35.324,22.968,55.282,47.411,21.205,10.838,-0.081,-0.157,-0.172,-0.074,-0.175,-0.153,-0.064,409.621,435.456,8.601,9.304,26.209,35.006,11.962,25.894,44.489,180.666,244.537,29.989,34.643,200.556,175.126,280.098,15.100,17.600,28.700,36.800,13.300,26.400,46.300,
2021/04/05 21:57:14,3008.187,67.868,67.868,0.000,5.140,2.942,336.626,124.125,124.964,307.935,310.979,318.026,329.603,281.165,245.989,219.536,35.893,57.691,56.962,48.258,52.271,56.131,55.668,52.313,50.995,51.522,67.584,73.719,63.556,66.947,80.888,87.170,69.923,72.934,80.031,82.865,89.378,89.623,85.713,85.865,63.910,65.916,49.001,49.216,15.011,17.675,35.094,39.450,14.931,17.760,26.948,12.568,50.291,42.654,35.688,22.968,55.373,47.411,21.387,10.929,-0.080,-0.157,-0.177,-0.059,-0.195,-0.154,-0.064,409.038,435.122,6.224,15.430,30.492,29.689,11.635,24.549,44.113,156.318,207.395,35.254,38.298,184.437,173.686,280.317,11.200,18.000,32.000,32.100,13.200,25.100,45.800,
2021/04/05 21:57:15,3008.193,67.140,67.140,0.000,5.103,2.942,336.399,124.125,124.942,307.935,310.960,317.799,329.583,281.165,245.968,219.771,35.868,57.667,56.962,48.189,52.271,56.131,55.668,52.313,50.995,51.522,67.560,73.795,63.532,66.947,80.888,87.170,69.990,72.934,79.966,82.865,89.419,89.563,85.689,85.806,63.886,65.916,48.976,49.216,16.012,18.586,34.420,39.905,15.113,17.668,27.404,12.659,51.019,43.930,35.597,23.241,55.373,47.319,21.205,10.838,-0.070,-0.157,-0.169,-0.064,-0.189,-0.156,-0.064,408.455,434.844,6.224,15.430,30.492,29.689,11.635,24.549,44.113,156.318,207.395,35.254,38.298,184.437,173.686,280.317,11.200,18.000,32.000,32.100,13.200,25.100,45.800,
2021/04/05 21:57:16,3008.260,66.776,66.776,0.000,5.103,2.968,336.418,124.125,124.690,307.708,311.187,317.799,329.583,281.165,245.733,219.556,35.868,57.667,56.901,48.258,52.271,56.131,55.668,52.237,50.995,51.462,67.560,73.719,63.532,66.886,80.888,87.170,69.923,72.934,80.031,82.865,89.354,89.563,85.689,85.732,63.886,65.856,48.976,49.153,16.830,18.404,35.480,40.087,15.568,17.851,27.312,12.659,50.473,43.110,35.233,22.876,55.464,47.319,21.296,10.929,-0.083,-0.179,-0.189,-0.080,-0.201,-0.168,-0.064,407.880,434.571,6.224,15.430,30.492,29.689,11.635,24.549,44.113,156.318,207.395,35.254,38.298,184.437,173.686,280.317,11.200,18.000,32.000,32.100,13.200,25.100,45.800,
2021/04/05 21:57:17,3008.193,66.230,66.230,0.000,5.103,2.968,336.171,123.874,124.690,307.708,310.960,317.572,329.129,280.930,245.498,219.771,35.868,57.667,56.962,48.258,52.295,56.153,55.668,52.260,51.017,51.522,67.560,73.795,63.598,66.947,80.977,87.265,70.014,73.017,79.990,82.887,89.354,89.623,85.689,85.865,63.819,65.856,48.976,49.216,15.739,19.953,36.637,40.634,15.750,18.852,27.130,13.115,50.837,43.474,35.506,23.150,55.464,47.411,21.478,10.838,-0.075,-0.146,-0.163,-0.066,-0.185,-0.140,-0.064,406.582,434.065,6.224,15.430,30.492,29.689,11.635,24.549,44.113,156.318,207.395,35.254,38.298,184.437,173.686,280.317,11.200,18.000,32.000,32.100,13.200,25.100,45.800,
2021/04/05 21:57:18,3008.193,66.230,66.230,0.000,5.103,2.968,336.171,123.874,124.690,307.708,310.960,317.572,329.129,280.930,245.498,219.771,35.868,57.667,56.962,48.258,52.295,56.153,55.668,52.260,51.017,51.522,67.560,73.795,63.598,66.947,80.977,87.265,70.014,73.017,79.990,82.887,89.354,89.623,85.689,85.865,63.819,65.856,48.976,49.216,15.739,19.953,36.637,40.634,15.750,18.852,27.130,13.115,50.837,43.474,35.506,23.150,55.464,47.411,21.478,10.838,-0.075,-0.146,-0.163,-0.066,-0.185,-0.140,-0.064,406.582,434.065,6.224,15.430,30.492,29.689,11.635,24.549,44.113,156.318,207.395,35.254,38.298,184.437,173.686,280.317,11.200,18.000,32.000,32.100,13.200,25.100,45.800,
2021/04/05 21:57:19,3008.136,66.048,66.048,0.000,5.103,2.942,336.191,123.874,124.690,307.708,310.960,317.572,328.902,281.165,245.498,219.556,35.868,57.667,57.022,48.189,52.338,56.131,55.729,52.313,51.071,51.583,67.560,73.795,63.532,66.947,80.888,87.244,69.923,72.995,79.966,82.865,89.354,89.623,85.689,85.865,63.819,65.916,48.976,49.280,16.921,18.950,36.348,40.452,15.477,18.488,27.404,13.024,50.382,43.201,35.597,23.332,55.373,47.411,21.296,10.747,-0.077,-0.162,-0.172,-0.080,-0.195,-0.155,-0.064,405.993,433.680,6.224,15.430,30.492,29.689,11.635,24.549,44.113,156.318,207.395,35.254,38.298,184.437,173.686,280.317,11.200,18.000,32.000,32.100,13.200,25.100,45.800,
2021/04/05 21:57:20,3008.103,65.502,65.502,0.000,5.103,2.942,336.171,123.874,124.690,307.708,310.960,317.572,328.902,280.930,245.733,219.536,35.868,57.667,56.962,48.283,52.271,56.056,55.729,52.237,50.995,51.522,67.560,73.795,63.598,66.947,80.888,87.170,69.990,72.934,80.031,82.865,89.354,89.623,85.689,85.806,63.819,65.856,48.976,49.216,16.467,20.044,36.155,39.814,15.204,18.215,27.404,12.842,50.564,43.110,35.870,23.423,55.373,47.411,21.205,10.838,-0.087,-0.164,-0.176,-0.079,-0.181,-0.160,-0.064,405.371,433.291,1.769,5.459,30.206,32.099,10.523,25.230,43.484,137.291,208.443,34.479,39.691,183.814,172.255,279.397,7.900,11.700,31.800,34.000,12.300,25.700,45.700,
2021/04/05 21:57:21,3007.984,65.502,65.502,0.000,5.103,2.968,336.191,123.874,124.690,307.481,310.733,317.345,328.902,280.930,245.498,219.556,35.868,57.667,56.940,48.283,52.362,56.056,55.729,52.313,50.995,51.500,67.560,73.697,63.598,66.864,80.977,87.244,70.014,72.995,80.054,82.865,89.354,89.542,85.689,85.784,63.819,65.758,48.976,49.193,16.558,19.315,34.612,40.270,14.567,17.851,27.221,12.568,50.746,43.019,35.506,23.150,55.373,47.411,21.023,10.747,-0.081,-0.159,-0.181,-0.071,-0.196,-0.158,-0.064,404.800,433.013,1.769,5.459,30.206,32.099,10.523,25.230,43.484,137.291,208.443,34.479,39.691,183.814,172.255,279.397,7.900,11.700,31.800,34.000,12.300,25.700,45.700,
2021/04/05 21:57:22,3007.832,65.320,65.320,0.000,5.103,2.942,336.171,123.874,124.690,307.481,310.733,317.345,328.675,280.930,245.498,219.771,35.868,57.733,56.962,48.283,52.362,56.056,55.729,52.313,50.995,51.522,67.560,73.719,63.598,66.947,80.977,87.170,70.014,72.995,80.054,82.939,89.419,89.623,85.689,85.865,63.819,65.856,48.976,49.216,15.466,18.859,34.998,39.450,15.932,18.579,27.039,12.477,50.746,43.383,35.506,23.059,55.373,47.319,21.478,10.747,-0.073,-0.158,-0.172,-0.067,-0.190,-0.162,-0.064,404.141,432.679,1.769,5.459,30.206,32.099,10.523,25.230,43.484,137.291,208.443,34.479,39.691,183.814,172.255,279.397,7.900,11.700,31.800,34.000,12.300,25.700,45.700,
2021/04/05 21:57:23,3007.996,64.410,64.410,0.000,5.103,2.968,335.944,123.874,124.690,307.481,310.733,317.345,328.448,280.930,245.263,219.536,35.868,57.667,56.962,48.283,52.271,56.056,55.668,52.313,50.995,51.522,67.560,73.795,63.598,66.947,80.888,87.170,69.990,72.995,80.031,82.865,89.354,89.623,85.689,85.806,63.753,65.856,48.976,49.280,14.101,18.039,35.384,38.630,15.841,18.670,27.404,12.477,50.382,43.019,35.142,23.059,55.282,47.411,21.023,10.656,-0.077,-0.173,-0.184,-0.073,-0.197,-0.162,-0.064,403.486,432.396,1.769,5.459,30.206,32.099,10.523,25.230,43.484,137.291,208.443,34.479,39.691,183.814,172.255,279.397,7.900,11.700,31.800,34.000,12.300,25.700,45.700,
2021/04/05 21:57:24,3008.131,63.865,63.865,0.000,5.103,2.942,335.944,123.874,124.712,307.481,310.752,317.118,328.467,280.695,245.283,219.771,35.893,57.667,56.940,48.283,52.338,56.056,55.668,52.237,51.071,51.500,67.560,73.697,63.598,66.864,80.953,87.170,69.990,72.995,80.031,82.865,89.354,89.601,85.689,85.843,63.753,65.758,48.976,49.193,15.830,22.139,34.902,40.634,15.204,18.215,27.039,12.113,51.019,42.745,35.597,22.876,55.373,47.319,20.932,10.747,-0.079,-0.163,-0.181,-0.066,-0.182,-0.150,-0.064,402.888,432.062,1.769,5.459,30.206,32.099,10.523,25.230,43.484,137.291,208.443,34.479,39.691,183.814,172.255,279.397,7.900,11.700,31.800,34.000,12.300,25.700,45.700,
2021/04/05 21:57:25,3008.249,64.047,64.047,0.000,5.103,2.942,335.736,123.874,124.690,307.481,310.733,317.118,328.221,280.695,245.263,219.556,35.868,57.667,56.962,48.283,52.271,56.056,55.668,52.237,50.995,51.522,67.560,73.719,63.532,66.947,80.953,87.170,69.990,72.995,80.031,82.865,89.354,89.563,85.754,85.806,63.753,65.780,48.976,49.216,17.012,18.404,35.673,40.816,14.567,17.668,27.404,12.659,50.837,43.565,34.960,22.785,55.282,47.228,20.932,10.656,-0.083,-0.159,-0.173,-0.074,-0.193,-0.150,-0.064,402.239,431.673,1.769,5.459,30.206,32.099,10.523,25.230,43.484,137.291,208.443,34.479,39.691,183.814,172.255,279.397,7.900,11.700,31.800,34.000,12.300,25.700,45.700,
2021/04/05 21:57:26,3008.294,62.955,62.955,0.000,5.103,2.968,335.736,123.874,124.439,307.481,310.733,316.891,328.221,280.695,245.028,219.792,35.868,57.667,56.879,48.214,52.295,56.056,55.608,52.237,50.995,51.440,67.560,73.697,63.532,66.864,80.977,87.170,70.014,72.995,80.054,82.865,89.354,89.542,85.689,85.784,63.753,65.697,48.976,49.193,14.738,18.222,34.420,40.725,15.113,18.215,26.948,12.750,50.382,43.292,35.324,22.968,55.191,47.228,20.932,10.747,-0.070,-0.155,-0.164,-0.072,-0.190,-0.148,-0.064,401.615,431.450,7.962,10.651,28.493,33.379,10.885,23.975,43.873,191.592,235.713,32.240,39.652,190.587,175.455,280.772,10.300,15.400,30.100,35.200,12.800,24.900,45.900,
2021/04/05 21:57:27,3008.289,63.319,63.319,0.000,5.103,2.942,335.717,123.622,124.690,307.481,310.733,316.891,327.994,280.695,245.028,219.536,35.868,57.667,56.879,48.258,52.295,56.056,55.608,52.237,50.995,51.440,67.560,73.697,63.532,66.864,80.912,87.170,70.014,72.995,80.054,82.865,89.354,89.483,85.689,85.710,63.686,65.622,48.976,49.130,16.194,19.862,35.577,40.179,14.476,18.670,26.584,12.113,50.564,42.472,35.506,22.968,55.464,47.319,21.023,10.656,-0.081,-0.157,-0.172,-0.073,-0.175,-0.154,-0.064,401.041,431.060,7.962,10.651,28.493,33.379,10.885,23.975,43.873,191.592,235.713,32.240,39.652,190.587,175.455,280.772,10.300,15.400,30.100,35.200,12.800,24.900,45.900,
2021/04/05 21:57:28,3008.108,62.955,62.955,0.000,5.140,2.942,335.717,123.622,124.439,307.481,310.505,316.891,327.766,280.930,244.793,219.771,35.868,57.667,56.879,48.258,52.271,56.056,55.608,52.237,50.995,51.440,67.560,73.697,63.532,66.864,80.953,87.170,69.990,72.995,80.031,82.865,89.354,89.542,85.689,85.784,63.753,65.697,48.976,49.193,15.193,19.406,34.323,40.179,14.931,17.213,26.766,12.204,50.291,43.110,35.415,22.876,55.373,47.319,21.205,10.747,-0.087,-0.164,-0.177,-0.073,-0.194,-0.154,-0.064,400.437,430.731,7.962,10.651,28.493,33.379,10.885,23.975,43.873,191.592,235.713,32.240,39.652,190.587,175.455,280.772,10.300,15.400,30.100,35.200,12.800,24.900,45.900,
2021/04/05 21:57:29,3007.979,62.773,62.773,0.000,5.103,2.942,335.717,123.622,124.439,307.254,310.505,316.891,327.539,280.695,244.557,219.771,35.868,57.667,56.879,48.258,52.271,56.131,55.532,52.237,50.995,51.440,67.560,73.697,63.598,66.864,80.953,87.170,69.990,72.995,80.031,82.865,89.354,89.542,85.689,85.784,63.753,65.622,48.976,49.193,14.374,16.855,35.287,40.361,15.477,17.942,27.130,12.477,50.564,43.474,35.597,23.059,55.464,47.228,21.205,10.747,-0.069,-0.159,-0.169,-0.062,-0.198,-0.153,-0.064,399.824,430.453,7.962,10.651,28.493,33.379,10.885,23.975,43.873,191.592,235.713,32.240,39.652,190.587,175.455,280.772,10.300,15.400,30.100,35.200,12.800,24.900,45.900,
2021/04/05 21:57:30,3007.939,62.045,62.045,0.000,5.140,2.942,335.509,123.622,124.439,307.254,310.278,316.664,327.539,280.695,244.557,219.792,35.868,57.667,56.879,48.258,52.271,56.056,55.532,52.237,50.995,51.440,67.560,73.697,63.532,66.864,80.888,87.170,69.990,72.995,80.031,82.865,89.419,89.542,85.689,85.710,63.686,65.622,49.045,49.130,14.192,17.128,35.287,40.087,15.386,18.215,26.948,12.204,50.473,42.745,35.142,22.694,55.373,47.319,21.114,10.747,-0.077,-0.172,-0.180,-0.076,-0.196,-0.158,-0.064,399.204,430.064,7.962,10.651,28.493,33.379,10.885,23.975,43.873,191.592,235.713,32.240,39.652,190.587,175.455,280.772,10.300,15.400,30.100,35.200,12.800,24.900,45.900,
2021/04/05 21:57:31,3007.844,62.591,62.591,0.000,5.103,2.968,335.509,123.874,124.439,307.254,310.505,316.664,327.539,280.695,244.557,219.792,35.868,57.667,56.940,48.283,52.271,56.056,55.532,52.237,50.995,51.440,67.560,73.697,63.598,66.864,80.953,87.170,69.990,72.995,80.031,82.865,89.354,89.542,85.689,85.784,63.686,65.622,49.045,49.193,16.648,21.775,36.830,41.363,18.755,20.674,26.857,12.477,50.018,42.654,35.597,22.876,55.556,47.228,21.114,10.565,-0.075,-0.162,-0.180,-0.072,-0.180,-0.158,-0.064,398.535,429.730,9.873,12.802,26.703,36.700,11.790,25.513,43.738,173.019,208.968,31.369,37.026,192.740,174.602,280.539,13.200,15.700,28.400,38.100,13.200,26.000,45.400,
2021/04/05 21:57:32,3007.669,61.863,61.863,0.000,5.103,2.942,335.489,123.874,124.439,307.254,310.278,316.437,327.312,280.460,244.557,219.771,35.868,57.667,56.879,48.258,52.271,56.056,55.532,52.237,50.995,51.440,67.560,73.697,63.598,66.864,80.888,87.170,69.990,72.995,80.031,82.865,89.354,89.542,85.689,85.710,63.686,65.622,48.976,49.193,16.739,19.679,35.094,40.270,15.841,18.397,26.948,11.749,50.382,42.563,35.324,22.876,55.373,47.228,21.205,10.656,-0.085,-0.161,-0.179,-0.074,-0.193,-0.146,-0.064,397.940,429.401,9.873,12.802,26.703,36.700,11.790,25.513,43.738,173.019,208.968,31.369,37.026,192.740,174.602,280.539,13.200,15.700,28.400,38.100,13.200,26.000,45.400,
2021/04/05 21:57:33,3007.624,61.135,61.135,0.000,5.103,2.942,335.282,123.622,124.439,307.028,310.278,316.437,327.085,280.460,244.322,219.792,35.799,57.667,56.962,48.283,52.338,56.056,55.532,52.237,50.995,51.462,67.560,73.795,63.532,66.947,80.888,87.170,69.990,72.995,80.031,82.865,89.354,89.563,85.689,85.806,63.620,65.644,48.976,49.280,15.375,21.410,34.516,40.725,14.749,18.033,26.948,12.295,50.109,42.654,35.233,22.694,55.282,47.137,21.023,10.656,-0.074,-0.150,-0.165,-0.070,-0.189,-0.144,-0.064,397.308,429.062,9.873,12.802,26.703,36.700,11.790,25.513,43.738,173.019,208.968,31.369,37.026,192.740,174.602,280.539,13.200,15.700,28.400,38.100,13.200,26.000,45.400,
2021/04/05 21:57:34,3007.562,61.135,61.135,0.000,5.103,2.942,335.262,123.622,124.439,307.028,310.278,316.437,327.085,280.460,244.322,219.771,35.868,57.667,56.901,48.283,52.338,56.056,55.532,52.237,50.995,51.522,67.560,73.719,63.532,66.886,80.888,87.170,69.990,73.071,80.031,82.865,89.354,89.563,85.689,85.806,63.686,65.644,48.976,49.216,15.102,18.950,34.227,40.270,15.113,18.579,26.584,11.840,50.564,42.472,35.415,22.785,55.373,47.228,21.114,10.656,-0.077,-0.153,-0.172,-0.075,-0.191,-0.150,-0.064,396.635,428.779,9.873,12.802,26.703,36.700,11.790,25.513,43.738,173.019,208.968,31.369,37.026,192.740,174.602,280.539,13.200,15.700,28.400,38.100,13.200,26.000,45.400,
2021/04/05 21:57:35,3007.714,60.408,60.408,0.000,5.103,2.968,335.055,123.622,124.439,307.028,310.278,316.210,326.858,280.460,244.322,219.792,35.868,57.667,56.901,48.258,52.271,56.056,55.532,52.237,50.995,51.462,67.560,73.719,63.532,66.947,80.953,87.170,69.923,72.995,80.031,82.865,89.354,89.563,85.689,85.806,63.620,65.583,48.976,49.216,15.466,20.864,34.902,40.543,15.386,18.124,26.857,11.931,50.382,42.836,35.415,22.694,55.373,47.137,21.296,10.747,-0.081,-0.159,-0.173,-0.073,-0.187,-0.141,-0.064,395.964,428.394,9.873,12.802,26.703,36.700,11.790,25.513,43.738,173.019,208.968,31.369,37.026,192.740,174.602,280.539,13.200,15.700,28.400,38.100,13.200,26.000,45.400,
2021/04/05 21:57:36,3007.939,60.044,60.044,0.000,5.103,2.942,335.055,123.622,124.439,307.028,310.278,316.210,326.858,280.460,244.087,219.556,35.868,57.667,56.991,48.283,52.271,56.056,55.532,52.237,50.995,51.552,67.560,73.825,63.532,66.976,80.888,87.170,69.990,72.995,80.031,82.865,89.354,89.651,85.689,85.894,63.620,65.613,48.976,49.311,16.285,20.681,35.480,40.634,14.476,18.124,26.766,11.566,50.109,42.745,35.324,22.512,55.282,47.137,21.205,10.747,-0.076,-0.160,-0.175,-0.058,-0.197,-0.156,-0.064,395.328,428.111,9.873,12.802,26.703,36.700,11.790,25.513,43.738,173.019,208.968,31.369,37.026,192.740,174.602,280.539,13.200,15.700,28.400,38.100,13.200,26.000,45.400,
2021/04/05 21:57:37,3008.030,59.862,59.862,0.000,5.103,2.942,335.055,123.622,124.439,307.028,310.278,315.983,326.631,280.460,244.087,219.556,35.868,57.667,56.879,48.283,52.271,56.056,55.532,52.237,50.995,51.440,67.560,73.697,63.532,66.864,80.888,87.170,69.923,72.995,80.031,82.865,89.354,89.542,85.689,85.784,63.620,65.561,48.976,49.193,16.467,21.319,34.709,40.179,15.477,17.942,27.404,11.931,50.564,42.927,35.597,22.876,55.282,47.137,21.296,10.747,-0.075,-0.163,-0.174,-0.072,-0.191,-0.163,-0.064,394.723,427.666,4.627,9.207,27.751,34.240,11.870,25.279,43.499,173.797,171.254,31.743,36.569,189.700,173.184,281.000,8.000,12.100,29.500,36.000,12.800,25.800,45.500,
2021/04/05 21:57:38,3008.114,59.498,59.498,0.000,5.103,2.968,334.827,123.622,124.439,307.028,310.278,315.983,326.404,280.460,243.852,219.792,35.799,57.667,56.879,48.258,52.271,56.056,55.532,52.237,50.995,51.440,67.560,73.697,63.532,66.864,80.953,87.170,69.990,72.995,80.031,82.865,89.419,89.542,85.689,85.784,63.620,65.500,48.976,49.193,15.466,20.681,34.516,41.636,15.750,18.124,26.857,11.931,50.018,43.019,35.597,23.150,55.373,47.228,21.296,10.656,-0.080,-0.171,-0.186,-0.076,-0.197,-0.162,-0.064,394.063,427.393,4.627,9.207,27.751,34.240,11.870,25.279,43.499,173.797,171.254,31.743,36.569,189.700,173.184,281.000,8.000,12.100,29.500,36.000,12.800,25.800,45.500,
2021/04/05 21:57:39,3008.204,59.316,59.316,0.000,5.140,2.968,334.827,123.371,124.439,307.028,310.051,315.983,326.404,280.225,243.852,219.556,35.868,57.667,56.879,48.258,52.271,56.056,55.532,52.237,50.995,51.440,67.560,73.697,63.532,66.864,80.888,87.170,69.990,72.995,80.031,82.865,89.354,89.483,85.754,85.784,63.553,65.500,48.976,49.193,15.193,18.859,34.420,40.087,15.568,18.215,26.766,11.931,50.473,43.019,35.415,22.876,55.373,47.046,21.387,10.747,-0.082,-0.157,-0.179,-0.063,-0.184,-0.138,-0.064,393.464,426.999,4.627,9.207,27.751,34.240,11.870,25.279,43.499,173.797,171.254,31.743,36.569,189.700,173.184,281.000,8.000,12.100,29.500,36.000,12.800,25.800,45.500,
2021/04/05 21:57:40,3008.244,59.316,59.316,0.000,5.140,2.942,334.807,123.371,124.439,306.801,310.051,315.757,326.177,280.225,243.617,219.771,35.868,57.667,57.022,48.258,52.271,56.056,55.532,52.237,50.995,51.522,67.560,73.795,63.532,66.947,80.953,87.170,69.923,73.071,80.096,82.865,89.354,89.563,85.689,85.806,63.553,65.522,49.045,49.216,15.557,22.230,35.094,40.270,16.479,19.490,26.948,12.204,50.200,42.836,35.688,23.150,55.191,47.137,20.932,10.656,-0.077,-0.150,-0.165,-0.069,-0.189,-0.144,-0.064,392.854,426.670,4.627,9.207,27.751,34.240,11.870,25.279,43.499,173.797,171.254,31.743,36.569,189.700,173.184,281.000,8.000,12.100,29.500,36.000,12.800,25.800,45.500,
2021/04/05 21:57:41,3008.311,59.498,59.498,0.000,5.103,2.942,334.807,123.371,124.439,306.801,310.051,315.757,326.177,279.990,243.381,219.536,35.799,57.667,56.901,48.258,52.338,56.056,55.532,52.237,50.995,51.462,67.560,73.719,63.532,66.886,80.953,87.170,69.923,72.995,80.031,82.865,89.354,89.563,85.624,85.806,63.553,65.522,49.045,49.216,14.920,19.406,34.323,40.907,15.568,17.851,26.857,11.931,50.200,43.019,35.688,23.150,55.282,47.137,21.296,10.656,-0.087,-0.170,-0.181,-0.091,-0.201,-0.163,-0.064,392.237,426.280,5.346,6.700,25.626,34.170,12.207,25.863,44.107,172.476,180.000,29.967,33.783,198.138,173.562,280.979,9.300,12.700,27.600,37.200,13.900,26.400,45.900,
2021/04/05 21:57:42,3008.159,58.952,58.952,0.000,5.103,2.942,334.600,123.371,124.439,306.801,309.824,315.530,325.949,279.990,243.381,219.792,35.868,57.667,56.879,48.258,52.338,56.056,55.471,52.237,50.995,51.440,67.560,73.697,63.532,66.864,80.953,87.170,69.990,72.995,80.031,82.865,89.354,89.542,85.689,85.784,63.553,65.500,49.045,49.193,17.012,20.499,34.998,39.996,15.659,18.579,27.221,12.022,50.109,42.745,35.415,23.059,55.373,47.046,21.387,10.656,-0.089,-0.162,-0.177,-0.082,-0.189,-0.149,-0.064,391.599,425.886,5.346,6.700,25.626,34.170,12.207,25.863,44.107,172.476,180.000,29.967,33.783,198.138,173.562,280.979,9.300,12.700,27.600,37.200,13.900,26.400,45.900,
2021/04/05 21:57:43,3008.159,58.406,58.406,0.000,5.103,2.968,334.600,123.371,124.187,306.801,309.824,315.530,325.722,279.990,243.381,219.556,35.868,57.667,56.901,48.189,52.271,56.056,55.471,52.237,50.995,51.462,67.560,73.719,63.598,66.886,80.888,87.110,69.923,72.995,80.031,82.865,89.354,89.563,85.689,85.806,63.553,65.447,48.976,49.216,16.558,19.770,35.577,40.361,16.387,18.761,26.857,12.386,50.200,43.019,35.506,23.059,55.282,47.137,21.478,10.656,-0.085,-0.164,-0.183,-0.063,-0.198,-0.160,-0.064,391.000,425.501,5.346,6.700,25.626,34.170,12.207,25.863,44.107,172.476,180.000,29.967,33.783,198.138,173.562,280.979,9.300,12.700,27.600,37.200,13.900,26.400,45.900,
2021/04/05 21:57:44,3008.362,58.406,58.406,0.000,5.140,2.942,334.600,123.371,124.187,306.574,309.824,315.530,325.722,279.990,243.381,219.556,35.868,57.667,56.879,48.258,52.338,56.056,55.471,52.237,50.995,51.364,67.560,73.697,63.532,66.864,80.953,87.170,69.923,73.071,80.031,82.865,89.354,89.483,85.689,85.710,63.487,65.425,49.045,49.193,16.376,19.588,35.480,39.176,15.295,18.488,27.312,11.840,50.291,42.745,35.415,22.968,55.191,47.046,21.387,10.656,-0.071,-0.160,-0.174,-0.069,-0.192,-0.161,-0.064,390.374,425.162,5.346,6.700,25.626,34.170,12.207,25.863,44.107,172.476,180.000,29.967,33.783,198.138,173.562,280.979,9.300,12.700,27.600,37.200,13.900,26.400,45.900,
2021/04/05 21:57:45,3008.627,57.860,57.860,0.000,5.103,2.942,334.373,123.371,124.187,306.801,309.824,315.303,325.495,279.990,243.381,219.556,35.799,57.667,56.962,48.258,52.271,56.056,55.471,52.237,50.995,51.462,67.560,73.719,63.532,66.947,80.953,87.170,69.990,73.071,80.031,82.865,89.354,89.563,85.689,85.806,63.487,65.447,49.045,49.280,14.647,18.039,34.902,40.270,14.567,17.942,26.493,12.113,49.927,42.927,35.415,23.059,55.282,47.137,21.205,10.656,-0.080,-0.170,-0.187,-0.078,-0.199,-0.164,-0.064,389.730,424.773,5.346,6.700,25.626,34.170,12.207,25.863,44.107,172.476,180.000,29.967,33.783,198.138,173.562,280.979,9.300,12.700,27.600,37.200,13.900,26.400,45.900,
2021/04/05 21:57:46,3008.740,57.496,57.496,0.000,5.140,2.942,334.126,123.371,124.187,306.574,309.597,315.076,325.268,279.755,242.911,219.536,35.868,57.667,56.962,48.258,52.271,56.056,55.532,52.237,50.995,51.462,67.560,73.795,63.532,66.947,80.888,87.170,69.990,73.071,80.031,82.865,89.354,89.563,85.689,85.806,63.487,65.447,48.976,49.359,16.376,18.768,35.480,39.450,15.659,18.397,26.584,11.658,50.291,42.927,35.597,22.876,55.191,47.137,21.387,10.656,-0.086,-0.164,-0.176,-0.080,-0.198,-0.159,-0.064,388.485,423.999,2.377,10.878,29.757,33.393,10.270,23.485,43.246,165.379,173.136,30.270,39.410,186.710,175.115,280.660,10.500,16.600,31.800,35.000,14.000,24.000,45.200,
2021/04/05 21:57:47,3008.740,57.496,57.496,0.000,5.140,2.942,334.126,123.371,124.187,306.574,309.597,315.076,325.268,279.755,242.911,219.536,35.868,57.667,56.962,48.258,52.271,56.056,55.532,52.237,50.995,51.462,67.560,73.795,63.532,66.947,80.888,87.170,69.990,73.071,80.031,82.865,89.354,89.563,85.689,85.806,63.487,65.447,48.976,49.359,16.376,18.768,35.480,39.450,15.659,18.397,26.584,11.658,50.291,42.927,35.597,22.876,55.191,47.137,21.387,10.656,-0.086,-0.164,-0.176,-0.080,-0.198,-0.159,-0.064,388.485,423.999,2.377,10.878,29.757,33.393,10.270,23.485,43.246,165.379,173.136,30.270,39.410,186.710,175.115,280.660,10.500,16.600,31.800,35.000,14.000,24.000,45.200,
2021/04/05 21:57:48,3008.723,56.951,56.951,0.000,5.140,2.942,334.126,123.371,124.187,306.574,309.597,315.076,325.041,279.755,242.911,219.536,35.868,57.642,56.879,48.258,52.338,56.056,55.532,52.237,50.995,51.440,67.535,73.697,63.508,66.864,80.888,87.170,69.990,72.995,80.031,82.865,89.331,89.542,85.666,85.710,63.463,65.364,48.951,49.193,17.558,19.862,35.094,41.454,16.205,18.579,26.857,12.204,49.927,42.563,35.688,22.785,55.191,47.137,21.296,10.656,-0.090,-0.169,-0.183,-0.086,-0.198,-0.166,-0.064,387.852,423.665,2.377,10.878,29.757,33.393,10.270,23.485,43.246,165.379,173.136,30.270,39.410,186.710,175.115,280.660,10.500,16.600,31.800,35.000,14.000,24.000,45.200,
2021/04/05 21:57:49,3008.683,57.314,57.314,0.000,5.103,2.968,334.145,123.371,124.187,306.574,309.597,315.076,325.041,279.755,242.676,219.556,35.868,57.667,56.940,48.189,52.338,56.131,55.532,52.237,50.995,51.440,67.560,73.697,63.532,66.864,80.888,87.244,69.990,73.071,80.096,82.865,89.354,89.542,85.689,85.784,63.487,65.364,48.976,49.257,16.648,19.133,35.384,40.452,15.750,18.033,27.039,12.022,50.018,42.563,35.597,22.876,55.100,47.046,20.932,10.656,-0.088,-0.160,-0.177,-0.081,-0.189,-0.141,-0.064,387.218,423.275,2.377,10.878,29.757,33.393,10.270,23.485,43.246,165.379,173.136,30.270,39.410,186.710,175.115,280.660,10.500,16.600,31.800,35.000,14.000,24.000,45.200,
2021/04/05 21:57:50,3008.441,56.587,56.587,0.000,5.140,2.942,333.898,123.371,124.187,306.574,309.597,314.849,324.814,279.520,242.676,219.536,35.868,57.667,56.879,48.189,52.271,56.131,55.532,52.237,50.995,51.440,67.560,73.773,63.532,66.864,80.888,87.244,69.923,73.071,80.031,82.865,89.354,89.542,85.689,85.784,63.487,65.364,49.045,49.257,16.739,19.862,33.455,40.270,14.931,18.124,27.130,12.022,50.200,42.563,35.324,22.876,55.647,47.046,20.659,10.656,-0.081,-0.165,-0.180,-0.067,-0.202,-0.161,-0.064,386.529,422.992,4.785,5.261,28.743,34.452,11.459,24.439,42.942,190.840,171.254,30.759,32.675,189.545,173.893,279.111,11.000,14.800,30.600,36.500,13.100,24.900,44.900,
2021/04/05 21:57:51,3008.108,55.859,55.859,0.000,5.103,2.942,333.918,123.371,123.935,306.347,309.597,314.849,324.587,279.520,242.441,219.556,35.799,57.667,56.940,48.283,52.271,56.131,55.532,52.237,50.995,51.440,67.560,73.697,63.598,66.925,80.888,87.244,69.923,73.071,80.096,82.865,89.354,89.542,85.689,85.784,63.487,65.364,49.045,49.257,17.831,19.679,36.059,41.090,16.205,18.124,27.039,12.022,50.291,42.654,35.506,22.694,55.829,47.137,20.568,10.656,-0.075,-0.173,-0.179,-0.072,-0.196,-0.161,-0.064,385.859,422.492,4.785,5.261,28.743,34.452,11.459,24.439,42.942,190.840,171.254,30.759,32.675,189.545,173.893,279.111,11.000,14.800,30.600,36.500,13.100,24.900,44.900,
2021/04/05 21:57:52,3007.877,54.767,54.767,0.000,5.103,2.968,333.898,123.119,123.957,306.347,309.617,314.622,324.607,279.520,242.461,219.536,35.893,57.667,56.940,48.258,52.271,56.131,55.532,52.237,50.995,51.440,67.560,73.773,63.532,66.925,80.953,87.244,69.923,73.071,80.031,82.865,89.419,89.542,85.754,85.784,63.420,65.364,48.976,49.257,15.557,20.864,34.420,40.452,16.023,18.670,26.857,12.113,50.655,43.110,35.688,22.785,55.738,47.137,20.568,10.565,-0.090,-0.180,-0.196,-0.086,-0.201,-0.175,-0.064,385.188,422.213,4.785,5.261,28.743,34.452,11.459,24.439,42.942,190.840,171.254,30.759,32.675,189.545,173.893,279.111,11.000,14.800,30.600,36.500,13.100,24.900,44.900,
2021/04/05 21:57:53,3007.675,55.859,55.859,0.000,5.103,2.968,333.691,123.119,123.935,306.347,309.370,314.622,324.360,279.520,242.441,219.556,35.799,57.667,56.940,48.258,52.338,56.131,55.532,52.237,50.995,51.440,67.560,73.697,63.598,66.864,80.888,87.244,69.923,73.071,80.031,82.865,89.419,89.542,85.689,85.784,63.420,65.364,49.045,49.257,16.285,20.226,35.384,40.999,16.205,18.579,26.948,12.295,50.473,43.019,35.597,22.785,55.738,47.137,20.477,10.565,-0.080,-0.155,-0.173,-0.063,-0.191,-0.143,-0.064,384.454,421.880,4.785,5.261,28.743,34.452,11.459,24.439,42.942,190.840,171.254,30.759,32.675,189.545,173.893,279.111,11.000,14.800,30.600,36.500,13.100,24.900,44.900,
2021/04/05 21:57:54,3007.314,54.767,54.767,0.000,5.140,2.968,333.671,123.119,123.935,306.347,309.370,314.395,324.133,279.520,242.206,219.536,35.799,57.667,56.940,48.258,52.271,56.056,55.532,52.237,50.995,51.440,67.560,73.773,63.598,66.925,80.953,87.244,69.990,73.071,80.031,82.865,89.354,89.542,85.689,85.784,63.420,65.364,49.045,49.257,16.376,20.408,36.251,41.454,16.934,19.581,26.675,12.295,50.382,43.657,36.143,23.332,55.829,47.228,20.568,10.747,-0.091,-0.179,-0.185,-0.093,-0.207,-0.172,-0.064,383.771,421.379,4.785,5.261,28.743,34.452,11.459,24.439,42.942,190.840,171.254,30.759,32.675,189.545,173.893,279.111,11.000,14.800,30.600,36.500,13.100,24.900,44.900,
2021/04/05 21:57:55,3007.049,54.221,54.221,0.000,5.140,2.942,333.444,123.119,123.684,306.347,309.370,314.395,323.905,279.285,242.206,219.536,35.868,57.667,56.901,48.258,52.338,56.131,55.608,52.237,50.995,51.462,67.560,73.719,63.532,66.886,80.953,87.244,69.923,73.071,80.031,82.865,89.354,89.563,85.689,85.806,63.354,65.310,49.045,49.280,17.012,18.950,34.227,40.361,15.841,17.577,27.312,11.840,50.291,42.563,35.597,22.968,55.647,47.046,20.295,10.656,-0.082,-0.163,-0.175,-0.079,-0.195,-0.156,-0.064,383.032,421.050,4.785,5.261,28.743,34.452,11.459,24.439,42.942,190.840,171.254,30.759,32.675,189.545,173.893,279.111,11.000,14.800,30.600,36.500,13.100,24.900,44.900,
2021/04/05 21:57:56,3007.156,54.039,54.039,0.000,5.140,2.968,333.444,122.868,123.935,306.120,309.370,314.395,323.905,279.285,241.970,219.536,35.799,57.667,56.962,48.189,52.338,56.056,55.532,52.237,50.995,51.462,67.560,73.795,63.532,66.947,80.888,87.244,69.923,73.071,80.031,82.865,89.354,89.563,85.689,85.806,63.354,65.310,49.045,49.280,16.830,20.317,34.612,40.270,16.479,18.944,27.039,11.931,49.927,42.563,35.415,22.694,55.647,47.137,20.386,10.565,-0.095,-0.169,-0.184,-0.086,-0.194,-0.151,-0.064,382.253,420.711,6.103,11.365,27.581,33.781,12.612,25.068,43.738,161.862,208.369,31.961,38.872,190.508,173.357,280.539,10.200,16.900,29.600,35.800,14.900,25.700,45.600,
2021/04/05 21:57:57,3007.010,54.403,54.403,0.000,5.140,2.942,333.671,122.868,123.935,306.120,309.370,314.168,323.678,279.285,241.970,219.536,35.799,57.667,56.940,48.189,52.271,56.056,55.532,52.237,50.995,51.440,67.560,73.773,63.598,66.864,80.888,87.244,69.923,73.071,80.096,82.865,89.354,89.542,85.689,85.784,63.354,65.228,49.045,49.257,15.921,22.139,35.769,40.999,15.386,18.488,26.766,12.477,50.200,42.472,35.779,22.876,55.647,47.046,20.386,10.656,-0.080,-0.160,-0.174,-0.058,-0.194,-0.150,-0.064,381.608,420.266,6.103,11.365,27.581,33.781,12.612,25.068,43.738,161.862,208.369,31.961,38.872,190.508,173.357,280.539,10.200,16.900,29.600,35.800,14.900,25.700,45.600,
2021/04/05 21:57:58,3006.841,53.493,53.493,0.000,5.140,2.942,333.671,122.868,123.935,306.120,309.370,314.168,323.678,279.285,241.970,219.536,35.799,57.667,56.940,48.189,52.271,56.056,55.532,52.237,50.995,51.440,67.560,73.773,63.598,66.864,80.888,87.244,69.923,73.071,80.096,82.865,89.354,89.542,85.689,85.784,63.354,65.228,49.045,49.257,15.921,22.139,35.769,40.999,15.386,18.488,26.766,12.477,50.200,42.472,35.779,22.876,55.647,47.046,20.386,10.656,-0.080,-0.160,-0.174,-0.058,-0.194,-0.150,-0.064,380.867,419.872,6.103,11.365,27.581,33.781,12.612,25.068,43.738,161.862,208.369,31.961,38.872,190.508,173.357,280.539,10.200,16.900,29.600,35.800,14.900,25.700,45.600,
2021/04/05 21:57:59,3006.841,53.493,53.493,0.000,5.140,2.942,333.236,122.868,123.684,306.120,309.143,313.941,323.451,279.050,241.735,219.556,35.868,57.667,56.940,48.258,52.271,56.131,55.532,52.237,50.995,51.440,67.560,73.697,63.598,66.925,80.888,87.303,69.923,73.071,80.096,82.865,89.354,89.542,85.689,85.784,63.354,65.228,49.045,49.257,16.921,23.050,35.384,40.452,15.295,18.852,26.675,11.749,49.927,42.836,35.415,22.785,55.647,47.137,20.386,10.565,-0.080,-0.175,-0.184,-0.080,-0.198,-0.163,-0.064,380.867,419.872,6.103,11.365,27.581,33.781,12.612,25.068,43.738,161.862,208.369,31.961,38.872,190.508,173.357,280.539,10.200,16.900,29.600,35.800,14.900,25.700,45.600,
2021/04/05 21:58:00,3006.903,53.493,53.493,0.000,5.103,2.968,333.216,123.119,123.706,305.893,309.163,313.714,323.244,279.050,241.520,219.301,35.893,57.642,56.879,48.189,52.271,56.056,55.532,52.237,50.995,51.440,67.535,73.697,63.574,66.864,80.888,87.303,69.923,73.071,80.096,82.865,89.331,89.542,85.666,85.784,63.330,65.228,49.020,49.257,18.286,23.415,34.998,41.181,15.841,18.488,26.857,12.113,50.382,42.563,35.324,22.421,55.829,47.137,20.386,10.656,-0.083,-0.171,-0.189,-0.081,-0.190,-0.168,-0.064,379.533,419.153,6.103,11.365,27.581,33.781,12.612,25.068,43.738,161.862,208.369,31.961,38.872,190.508,173.357,280.539,10.200,16.900,29.600,35.800,14.900,25.700,45.600,
2021/04/05 21:58:01,3006.903,53.493,53.493,0.000,5.103,2.968,333.009,122.868,123.935,305.893,309.143,313.714,322.997,279.050,241.500,219.321,35.799,57.667,56.940,48.283,52.205,56.131,55.532,52.237,50.995,51.440,67.560,73.773,63.532,66.864,80.953,87.303,69.923,73.071,80.096,82.865,89.419,89.542,85.689,85.784,63.288,65.228,49.045,49.336,17.922,21.684,35.962,40.725,15.386,18.488,26.675,11.840,49.745,42.289,35.233,22.603,55.738,46.955,20.386,10.656,-0.092,-0.172,-0.189,-0.076,-0.197,-0.152,-0.064,379.533,419.153,7.593,8.955,29.599,33.203,11.045,24.572,43.655,167.062,240.573,34.818,39.010,185.194,173.222,281.361,15.000,13.200,31.400,34.800,12.800,25.100,45.500,
2021/04/05 21:58:02,3006.301,51.310,51.310,0.000,5.103,2.968,333.009,122.868,123.935,305.893,308.916,313.487,322.997,279.050,241.500,219.321,35.868,57.667,56.879,48.258,52.271,56.056,55.532,52.237,50.995,51.364,67.560,73.773,63.598,66.864,80.888,87.303,69.923,73.071,80.096,82.939,89.289,89.542,85.689,85.784,63.288,65.228,49.045,49.257,15.648,19.679,35.384,39.632,16.296,19.399,26.311,11.840,50.291,42.381,35.506,22.785,55.738,47.046,20.295,10.565,-0.083,-0.153,-0.171,-0.075,-0.190,-0.151,-0.064,378.103,418.318,7.593,8.955,29.599,33.203,11.045,24.572,43.655,167.062,240.573,34.818,39.010,185.194,173.222,281.361,15.000,13.200,31.400,34.800,12.800,25.100,45.500,
2021/04/05 21:58:03,3006.143,51.310,51.310,0.000,5.140,2.968,333.009,123.119,123.684,305.893,308.916,313.487,322.770,279.050,241.265,219.321,35.799,57.642,56.940,48.258,52.271,56.131,55.532,52.237,50.995,51.440,67.535,73.697,63.574,66.864,80.953,87.303,69.923,73.071,80.031,82.865,89.331,89.542,85.666,85.784,63.263,65.167,49.020,49.336,16.830,20.226,36.637,40.361,16.387,19.854,26.675,11.749,50.109,42.745,35.324,22.603,55.647,47.046,20.113,10.474,-0.081,-0.163,-0.175,-0.083,-0.195,-0.160,-0.064,377.369,417.929,7.593,8.955,29.599,33.203,11.045,24.572,43.655,167.062,240.573,34.818,39.010,185.194,173.222,281.361,15.000,13.200,31.400,34.800,12.800,25.100,45.500,
2021/04/05 21:58:04,3005.935,51.856,51.856,0.000,5.140,2.942,333.009,122.868,123.684,305.893,308.916,313.260,322.543,279.050,241.265,219.321,35.868,57.667,56.962,48.258,52.295,56.131,55.532,52.237,50.995,51.522,67.560,73.795,63.532,66.947,80.912,87.303,69.948,73.071,80.119,82.865,89.354,89.563,85.689,85.865,63.221,65.250,49.045,49.359,16.739,19.315,34.323,39.996,15.477,17.577,26.948,11.293,49.745,42.198,35.233,22.603,55.556,47.046,19.931,10.474,-0.089,-0.167,-0.181,-0.082,-0.194,-0.164,-0.064,376.661,417.484,7.593,8.955,29.599,33.203,11.045,24.572,43.655,167.062,240.573,34.818,39.010,185.194,173.222,281.361,15.000,13.200,31.400,34.800,12.800,25.100,45.500,
2021/04/05 21:58:05,3005.687,51.310,51.310,0.000,5.103,2.942,332.762,122.868,123.684,305.893,308.916,313.260,322.543,278.815,241.030,219.301,35.799,57.667,56.962,48.258,52.271,56.131,55.471,52.313,50.995,51.462,67.560,73.795,63.532,66.947,80.953,87.303,69.923,73.071,80.096,82.939,89.354,89.623,85.624,85.865,63.288,65.250,48.976,49.359,15.557,18.495,34.612,40.361,15.750,17.304,27.039,11.384,50.200,42.381,35.233,22.421,55.556,46.955,20.295,10.656,-0.090,-0.167,-0.180,-0.081,-0.192,-0.146,-0.064,375.978,417.150,7.593,8.955,29.599,33.203,11.045,24.572,43.655,167.062,240.573,34.818,39.010,185.194,173.222,281.361,15.000,13.200,31.400,34.800,12.800,25.100,45.500,
2021/04/05 21:58:06,3005.788,51.128,51.128,0.000,5.103,2.968,332.782,122.868,123.684,305.893,308.689,313.260,322.316,278.815,240.794,219.321,35.799,57.667,56.940,48.258,52.295,56.131,55.471,52.237,50.995,51.440,67.560,73.773,63.598,66.925,80.912,87.303,69.948,73.071,80.119,82.865,89.354,89.542,85.689,85.784,63.221,65.167,49.045,49.336,17.012,22.139,35.962,39.359,14.931,18.670,26.766,11.658,50.109,42.198,35.142,22.421,55.829,47.046,20.295,10.656,-0.086,-0.167,-0.184,-0.067,-0.202,-0.163,-0.064,375.231,416.760,7.593,8.955,29.599,33.203,11.045,24.572,43.655,167.062,240.573,34.818,39.010,185.194,173.222,281.361,15.000,13.200,31.400,34.800,12.800,25.100,45.500,
2021/04/05 21:58:07,3006.058,50.400,50.400,0.000,5.140,2.942,332.554,122.868,123.684,305.667,308.689,313.033,322.089,278.580,240.794,219.321,35.868,57.667,56.962,48.258,52.295,56.131,55.471,52.237,50.995,51.462,67.560,73.719,63.598,66.947,80.912,87.303,69.948,73.071,80.119,82.865,89.354,89.563,85.689,85.806,63.221,65.189,49.045,49.359,17.558,20.135,35.769,40.270,16.570,18.306,27.039,12.113,49.654,42.016,35.415,22.512,55.738,47.046,20.204,10.656,-0.083,-0.177,-0.184,-0.075,-0.208,-0.173,-0.064,374.548,416.315,5.324,11.332,28.101,33.280,11.710,24.439,43.538,174.611,203.398,36.462,36.939,187.853,173.893,281.258,12.000,16.500,30.300,35.100,14.000,25.000,45.300,
2021/04/05 21:58:08,3006.227,50.218,50.218,0.000,5.140,2.942,332.535,122.868,123.684,305.667,308.689,313.033,322.089,278.815,240.559,219.065,35.799,57.667,56.879,48.258,52.295,56.131,55.471,52.237,50.995,51.440,67.560,73.773,63.598,66.864,80.977,87.303,69.948,73.071,80.119,82.939,89.354,89.542,85.689,85.784,63.221,65.167,49.045,49.257,17.194,22.048,35.866,40.543,16.570,18.852,26.766,12.295,49.745,42.654,35.506,22.694,55.738,47.046,20.386,10.656,-0.079,-0.175,-0.181,-0.075,-0.198,-0.159,-0.064,373.839,415.926,5.324,11.332,28.101,33.280,11.710,24.439,43.538,174.611,203.398,36.462,36.939,187.853,173.893,281.258,12.000,16.500,30.300,35.100,14.000,25.000,45.300,
2021/04/05 21:58:09,3006.430,50.400,50.400,0.000,5.140,2.942,332.554,122.868,123.684,305.667,308.689,313.033,321.861,278.580,240.559,219.086,35.799,57.667,56.879,48.258,52.271,56.131,55.471,52.237,50.995,51.364,67.560,73.697,63.532,66.864,80.888,87.303,69.923,73.071,80.096,82.865,89.354,89.483,85.689,85.784,63.155,65.091,49.115,49.257,15.830,21.775,34.612,39.905,15.659,18.033,26.857,11.566,49.745,42.016,35.051,22.421,55.647,46.955,20.113,10.656,-0.085,-0.173,-0.189,-0.081,-0.196,-0.167,-0.064,373.093,415.592,5.324,11.332,28.101,33.280,11.710,24.439,43.538,174.611,203.398,36.462,36.939,187.853,173.893,281.258,12.000,16.500,30.300,35.100,14.000,25.000,45.300,
2021/04/05 21:58:10,3006.582,50.036,50.036,0.000,5.140,2.942,332.307,122.868,123.432,305.667,308.689,312.806,321.634,278.580,240.324,219.301,35.799,57.667,56.803,48.258,52.338,56.131,55.471,52.237,50.995,51.303,67.560,73.697,63.598,66.803,80.953,87.303,69.923,73.071,80.096,82.865,89.354,89.483,85.689,85.710,63.155,65.031,49.045,49.257,17.922,21.775,34.612,40.361,15.841,18.944,27.495,11.931,50.473,42.836,35.324,22.512,55.738,46.955,20.022,10.565,-0.085,-0.161,-0.183,-0.066,-0.185,-0.146,-0.064,372.454,415.086,2.470,1.769,30.377,34.429,10.900,23.533,43.126,201.371,227.291,34.946,39.933,179.474,173.902,281.232,11.800,17.400,32.700,36.500,13.400,24.200,45.000,
2021/04/05 21:58:11,3006.503,49.854,49.854,0.000,5.140,2.942,332.307,123.119,123.432,305.667,308.689,312.579,321.407,278.344,240.324,219.301,35.799,57.667,56.879,48.189,52.271,56.131,55.471,52.237,50.995,51.364,67.560,73.697,63.598,66.864,80.953,87.303,69.923,73.071,80.096,82.865,89.354,89.542,85.689,85.710,63.155,65.091,49.045,49.336,18.286,22.595,35.094,39.996,15.932,18.306,26.766,11.658,49.473,42.107,34.960,22.330,55.647,47.046,20.113,10.656,-0.087,-0.167,-0.179,-0.079,-0.198,-0.155,-0.064,371.747,414.706,2.470,1.769,30.377,34.429,10.900,23.533,43.126,201.371,227.291,34.946,39.933,179.474,173.902,281.232,11.800,17.400,32.700,36.500,13.400,24.200,45.000,
2021/04/05 21:58:12,3006.267,49.309,49.309,0.000,5.103,2.942,332.307,122.868,123.432,305.440,308.461,312.579,321.407,278.344,240.089,219.065,35.799,57.642,56.901,48.189,52.271,56.056,55.471,52.237,50.995,51.462,67.535,73.795,63.574,66.947,80.888,87.303,69.923,72.995,80.096,82.865,89.331,89.563,85.601,85.806,63.130,65.113,49.020,49.359,17.194,23.415,34.902,40.270,15.295,17.668,26.493,11.840,49.927,41.651,35.233,22.330,55.647,46.864,19.840,10.565,-0.081,-0.164,-0.175,-0.082,-0.197,-0.160,-0.064,371.081,414.368,2.470,1.769,30.377,34.429,10.900,23.533,43.126,201.371,227.291,34.946,39.933,179.474,173.902,281.232,11.800,17.400,32.700,36.500,13.400,24.200,45.000,
2021/04/05 21:58:13,3006.013,49.309,49.309,0.000,5.103,2.942,332.080,122.868,123.432,305.440,308.461,312.352,320.953,278.109,239.854,219.065,35.799,57.667,56.901,48.189,52.271,56.056,55.471,52.237,50.995,51.462,67.493,73.795,63.532,66.886,80.953,87.303,69.923,73.071,80.096,82.865,89.354,89.563,85.689,85.806,63.088,65.053,49.115,49.359,15.011,22.686,35.577,39.267,16.114,18.944,26.857,11.384,49.836,42.289,35.051,22.421,55.647,46.955,20.022,10.656,-0.091,-0.165,-0.180,-0.083,-0.189,-0.153,-0.064,369.670,413.417,2.470,1.769,30.377,34.429,10.900,23.533,43.126,201.371,227.291,34.946,39.933,179.474,173.902,281.232,11.800,17.400,32.700,36.500,13.400,24.200,45.000,
2021/04/05 21:58:14,3006.013,49.309,49.309,0.000,5.103,2.942,332.080,122.868,123.432,305.440,308.461,312.352,320.953,278.109,239.854,219.065,35.799,57.667,56.901,48.189,52.271,56.056,55.471,52.237,50.995,51.462,67.493,73.795,63.532,66.886,80.953,87.303,69.923,73.071,80.096,82.865,89.354,89.563,85.689,85.806,63.088,65.053,49.115,49.359,15.011,22.686,35.577,39.267,16.114,18.944,26.857,11.384,49.836,42.289,35.051,22.421,55.647,46.955,20.022,10.656,-0.091,-0.165,-0.180,-0.083,-0.189,-0.153,-0.064,369.670,413.417,2.470,1.769,30.377,34.429,10.900,23.533,43.126,201.371,227.291,34.946,39.933,179.474,173.902,281.232,11.800,17.400,32.700,36.500,13.400,24.200,45.000,
2021/04/05 21:58:15,3005.777,48.581,48.581,0.000,5.103,2.942,332.080,122.616,123.432,305.440,308.461,312.352,320.953,278.109,239.854,219.065,35.799,57.667,56.879,48.189,52.271,56.056,55.471,52.237,50.995,51.364,67.560,73.773,63.598,66.864,80.953,87.303,69.923,72.995,80.031,82.806,89.354,89.542,85.689,85.710,63.088,65.031,49.045,49.336,16.921,22.413,35.577,40.816,16.023,18.670,26.948,11.840,50.018,42.198,35.506,22.876,55.647,46.955,19.931,10.565,-0.091,-0.170,-0.185,-0.079,-0.197,-0.161,-0.064,369.001,413.093,2.470,1.769,30.377,34.429,10.900,23.533,43.126,201.371,227.291,34.946,39.933,179.474,173.902,281.232,11.800,17.400,32.700,36.500,13.400,24.200,45.000,
2021/04/05 21:58:16,3005.468,48.399,48.399,0.000,5.140,2.942,331.853,122.616,123.432,305.440,308.234,312.126,320.726,278.109,239.854,219.065,35.868,57.733,56.901,48.189,52.271,56.056,55.471,52.237,50.995,51.386,67.560,73.719,63.598,66.886,80.953,87.303,69.923,72.995,80.096,82.865,89.354,89.563,85.689,85.732,63.088,64.992,49.045,49.359,16.103,20.408,35.384,40.543,15.386,18.670,26.402,11.566,49.563,42.289,35.233,22.330,55.738,46.955,20.295,10.656,-0.083,-0.165,-0.180,-0.071,-0.202,-0.165,-0.064,368.255,412.592,6.719,9.508,26.760,34.770,11.353,24.391,43.655,175.732,194.621,28.576,35.519,197.956,175.061,281.361,11.300,17.400,28.900,37.000,12.600,25.000,45.500,
2021/04/05 21:58:17,3004.984,48.581,48.581,0.000,5.140,2.942,331.853,122.616,123.181,305.213,308.234,311.899,320.726,278.109,239.619,219.065,35.799,57.667,56.803,48.189,52.271,56.056,55.471,52.237,50.995,51.364,67.560,73.697,63.532,66.864,80.953,87.303,69.923,73.071,80.096,82.865,89.354,89.542,85.689,85.784,63.022,64.970,49.115,49.336,17.012,23.324,34.516,40.361,15.113,17.760,26.857,11.931,50.109,41.925,35.233,22.330,55.738,46.955,20.113,10.656,-0.078,-0.175,-0.181,-0.076,-0.197,-0.165,-0.064,367.602,412.365,6.719,9.508,26.760,34.770,11.353,24.391,43.655,175.732,194.621,28.576,35.519,197.956,175.061,281.361,11.300,17.400,28.900,37.000,12.600,25.000,45.500,
2021/04/05 21:58:18,3004.810,47.489,47.489,0.000,5.103,2.942,331.853,122.616,123.432,305.213,308.234,311.899,320.499,278.109,239.383,219.065,35.799,57.667,56.879,48.189,52.271,55.995,55.396,52.237,50.995,51.364,67.560,73.697,63.598,66.864,80.888,87.303,69.923,73.071,80.096,82.865,89.354,89.542,85.689,85.784,63.022,64.970,49.045,49.336,17.194,23.597,34.998,39.723,15.204,18.215,26.584,11.384,49.563,41.651,34.960,22.330,55.647,46.955,20.113,10.747,-0.085,-0.186,-0.192,-0.083,-0.207,-0.171,-0.064,366.813,411.869,6.719,9.508,26.760,34.770,11.353,24.391,43.655,175.732,194.621,28.576,35.519,197.956,175.061,281.361,11.300,17.400,28.900,37.000,12.600,25.000,45.500,
2021/04/05 21:58:19,3004.917,45.670,45.670,0.000,5.103,2.942,331.625,122.616,123.181,305.213,308.234,311.672,320.044,277.874,239.383,218.830,35.799,57.667,56.901,48.258,52.271,56.056,55.357,52.237,50.995,51.462,67.560,73.795,63.598,66.947,80.953,87.303,69.923,72.995,80.096,82.865,89.354,89.563,85.689,85.806,63.022,64.992,49.115,49.422,17.649,21.775,37.023,40.634,15.204,17.760,26.766,11.293,49.745,41.651,35.051,22.147,55.647,46.955,19.931,10.656,-0.093,-0.177,-0.193,-0.075,-0.198,-0.156,-0.064,365.262,411.029,5.057,5.609,26.665,33.218,11.788,24.546,43.638,204.538,168.690,28.199,38.768,194.744,176.497,281.902,12.500,13.400,28.400,35.000,13.700,25.100,45.300,
2021/04/05 21:58:20,3004.917,45.670,45.670,0.000,5.103,2.942,331.625,122.616,123.181,305.213,308.234,311.672,320.044,277.874,239.383,218.830,35.799,57.667,56.901,48.258,52.271,56.056,55.357,52.237,50.995,51.462,67.560,73.795,63.598,66.947,80.953,87.303,69.923,72.995,80.096,82.865,89.354,89.563,85.689,85.806,63.022,64.992,49.115,49.422,17.649,21.775,37.023,40.634,15.204,17.760,26.766,11.293,49.745,41.651,35.051,22.147,55.647,46.955,19.931,10.656,-0.093,-0.177,-0.193,-0.075,-0.198,-0.156,-0.064,365.262,411.029,5.057,5.609,26.665,33.218,11.788,24.546,43.638,204.538,168.690,28.199,38.768,194.744,176.497,281.902,12.500,13.400,28.400,35.000,13.700,25.100,45.300,
2021/04/05 21:58:21,3005.355,45.306,45.306,0.000,5.103,2.942,331.398,122.365,123.181,304.986,308.007,311.445,320.044,277.874,239.148,219.065,35.799,57.667,56.879,48.258,52.271,55.995,55.335,52.237,50.995,51.364,67.560,73.697,63.598,66.864,80.888,87.303,69.923,73.071,80.096,82.865,89.354,89.542,85.689,85.710,62.955,64.894,49.115,49.336,17.467,23.050,35.962,40.543,16.752,19.217,27.221,11.384,49.382,41.560,34.778,22.056,55.647,46.864,19.931,10.747,-0.086,-0.163,-0.176,-0.078,-0.195,-0.151,-0.064,364.515,410.584,5.057,5.609,26.665,33.218,11.788,24.546,43.638,204.538,168.690,28.199,38.768,194.744,176.497,281.902,12.500,13.400,28.400,35.000,13.700,25.100,45.300,
2021/04/05 21:58:22,3005.997,45.306,45.306,0.000,5.140,2.942,331.171,122.365,123.181,304.986,308.007,311.445,319.817,277.874,238.913,218.830,35.799,57.667,56.962,48.258,52.271,55.995,55.335,52.237,50.995,51.462,67.560,73.795,63.598,66.947,80.953,87.303,69.923,73.071,80.096,82.865,89.354,89.563,85.689,85.806,62.955,64.992,49.115,49.422,19.833,23.415,35.769,40.270,15.568,19.035,27.039,11.840,49.291,41.743,35.233,22.056,55.738,46.864,19.658,10.565,-0.090,-0.179,-0.184,-0.095,-0.205,-0.170,-0.064,363.073,409.749,5.057,5.609,26.665,33.218,11.788,24.546,43.638,204.538,168.690,28.199,38.768,194.744,176.497,281.902,12.500,13.400,28.400,35.000,13.700,25.100,45.300,
2021/04/05 21:58:23,3005.997,45.306,45.306,0.000,5.140,2.942,331.171,122.365,123.181,304.986,308.007,311.445,319.817,277.874,238.913,218.830,35.799,57.667,56.962,48.258,52.271,55.995,55.335,52.237,50.995,51.462,67.560,73.795,63.598,66.947,80.953,87.303,69.923,73.071,80.096,82.865,89.354,89.563,85.689,85.806,62.955,64.992,49.115,49.422,19.833,23.415,35.769,40.270,15.568,19.035,27.039,11.840,49.291,41.743,35.233,22.056,55.738,46.864,19.658,10.565,-0.090,-0.179,-0.184,-0.095,-0.205,-0.170,-0.064,363.073,409.749,5.057,5.609,26.665,33.218,11.788,24.546,43.638,204.538,168.690,28.199,38.768,194.744,176.497,281.902,12.500,13.400,28.400,35.000,13.700,25.100,45.300,
