Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 21:58:24,3006.402,44.578,44.578,0.000,5.103,2.942,331.171,122.365,123.181,304.986,308.007,311.218,319.363,277.874,238.678,218.830,35.799,57.667,56.879,48.258,52.205,55.995,55.335,52.177,50.995,51.364,67.560,73.697,63.598,66.864,80.888,87.303,69.857,72.995,80.031,82.865,89.289,89.483,85.624,85.710,63.022,64.834,49.045,49.257,18.104,20.499,35.577,41.545,19.301,20.765,26.948,11.658,49.473,41.743,35.051,22.147,55.829,46.864,20.113,10.656,-0.098,-0.176,-0.187,-0.090,-0.196,-0.162,-0.064,362.435,409.363,5.057,5.609,26.665,33.218,11.788,24.546,43.638,204.538,168.690,28.199,38.768,194.744,176.497,281.902,12.500,13.400,28.400,35.000,13.700,25.100,45.300,
2021/04/05 21:58:25,3006.824,43.850,43.850,0.000,5.103,2.942,330.943,122.365,123.181,304.986,308.007,311.218,319.363,277.874,238.678,218.830,35.799,57.667,56.879,48.258,52.271,55.995,55.396,52.237,50.995,51.364,67.560,73.697,63.598,66.864,80.953,87.303,69.923,72.995,80.096,82.865,89.354,89.483,85.624,85.710,62.955,64.834,49.045,49.257,16.558,18.586,34.227,39.450,15.750,18.215,26.857,11.566,50.018,41.743,35.142,22.147,55.647,46.864,19.931,10.747,-0.098,-0.188,-0.191,-0.096,-0.208,-0.172,-0.064,361.782,408.966,5.057,5.609,26.665,33.218,11.788,24.546,43.638,204.538,168.690,28.199,38.768,194.744,176.497,281.902,12.500,13.400,28.400,35.000,13.700,25.100,45.300,
2021/04/05 21:58:26,3007.303,44.032,44.032,0.000,5.103,2.942,330.943,122.365,123.181,304.759,308.007,310.991,319.136,277.639,238.443,218.830,35.799,57.667,56.803,48.258,52.271,55.919,55.396,52.237,50.995,51.364,67.560,73.697,63.532,66.864,80.888,87.303,69.923,72.995,80.096,82.865,89.354,89.483,85.624,85.710,62.955,64.834,49.115,49.257,16.739,21.775,35.191,40.816,16.387,18.124,27.312,11.475,49.654,41.651,35.233,22.147,55.738,46.772,20.022,10.656,-0.086,-0.180,-0.185,-0.078,-0.213,-0.174,-0.064,361.188,408.517,8.766,5.413,27.997,35.110,10.096,24.130,42.989,214.778,244.855,27.206,40.495,196.101,177.150,280.996,18.700,17.900,30.700,37.200,13.400,25.000,44.900,
2021/04/05 21:58:27,3007.573,44.760,44.760,0.000,5.140,2.942,330.716,122.365,123.181,304.986,308.007,310.991,319.136,277.639,238.207,218.594,35.799,57.667,56.901,48.189,52.205,55.995,55.396,52.237,50.995,51.386,67.560,73.795,63.532,66.886,80.888,87.303,69.923,72.995,80.096,82.865,89.354,89.563,85.689,85.806,62.889,64.856,49.115,49.359,17.376,23.779,34.516,41.454,15.295,17.851,26.675,11.658,49.382,41.651,35.142,22.056,55.738,46.864,19.840,10.747,-0.085,-0.184,-0.185,-0.084,-0.205,-0.172,-0.064,360.555,408.069,8.766,5.413,27.997,35.110,10.096,24.130,42.989,214.778,244.855,27.206,40.495,196.101,177.150,280.996,18.700,17.900,30.700,37.200,13.400,25.000,44.900,
2021/04/05 21:58:28,3007.691,44.942,44.942,0.000,5.140,2.942,330.716,122.365,122.929,304.986,308.007,310.764,318.909,277.639,238.207,218.830,35.799,57.667,56.879,48.258,52.205,55.919,55.335,52.237,50.995,51.364,67.560,73.697,63.598,66.864,80.953,87.303,69.923,72.995,80.096,82.865,89.354,89.483,85.689,85.784,62.955,64.834,49.115,49.336,18.013,23.324,35.673,41.636,15.113,18.761,26.766,12.022,49.473,41.469,35.233,21.965,55.829,46.772,20.113,10.747,-0.089,-0.179,-0.195,-0.087,-0.199,-0.174,-0.064,359.960,407.622,8.766,5.413,27.997,35.110,10.096,24.130,42.989,214.778,244.855,27.206,40.495,196.101,177.150,280.996,18.700,17.900,30.700,37.200,13.400,25.000,44.900,
2021/04/05 21:58:29,3007.686,44.578,44.578,0.000,5.140,2.942,330.716,122.365,122.929,304.986,307.780,310.764,318.682,277.404,237.972,218.594,35.799,57.667,56.879,48.258,52.271,55.995,55.335,52.237,50.934,51.364,67.560,73.697,63.598,66.864,80.953,87.377,69.923,72.995,80.096,82.865,89.354,89.542,85.689,85.710,62.955,64.834,49.115,49.336,18.013,23.324,35.191,41.363,15.386,18.306,26.857,11.658,49.382,41.196,35.233,22.056,55.738,46.864,20.113,10.747,-0.091,-0.171,-0.188,-0.074,-0.196,-0.151,-0.064,359.265,407.173,8.766,5.413,27.997,35.110,10.096,24.130,42.989,214.778,244.855,27.206,40.495,196.101,177.150,280.996,18.700,17.900,30.700,37.200,13.400,25.000,44.900,
2021/04/05 21:58:30,3007.663,43.668,43.668,0.000,5.140,2.942,330.489,122.365,122.929,304.759,307.780,310.537,318.455,277.404,237.972,218.594,35.799,57.667,56.879,48.258,52.271,55.995,55.335,52.237,50.995,51.364,67.493,73.773,63.598,66.925,80.953,87.377,69.923,73.071,80.160,82.865,89.354,89.542,85.689,85.784,62.889,64.834,49.115,49.399,18.104,20.864,35.577,40.452,17.116,19.672,26.948,11.475,49.654,41.651,35.324,21.783,55.920,46.772,20.113,10.656,-0.094,-0.172,-0.182,-0.088,-0.203,-0.166,-0.064,358.683,406.780,8.766,5.413,27.997,35.110,10.096,24.130,42.989,214.778,244.855,27.206,40.495,196.101,177.150,280.996,18.700,17.900,30.700,37.200,13.400,25.000,44.900,
2021/04/05 21:58:31,3007.534,44.032,44.032,0.000,5.103,2.942,330.489,122.365,122.929,304.759,307.780,310.537,318.455,277.404,237.737,218.594,35.799,57.667,56.879,48.189,52.271,55.995,55.252,52.237,50.995,51.364,67.560,73.697,63.532,66.864,80.953,87.377,69.923,72.995,80.096,82.865,89.354,89.483,85.624,85.710,62.889,64.758,49.115,49.336,17.831,18.768,34.323,41.819,15.477,17.122,27.312,11.658,49.291,41.013,35.233,21.783,55.738,46.772,19.840,10.656,-0.087,-0.171,-0.182,-0.092,-0.201,-0.165,-0.064,358.032,406.339,8.357,9.841,26.469,30.845,11.639,25.941,42.753,158.963,205.263,29.664,34.566,197.501,174.026,281.468,15.100,22.800,28.400,34.300,14.100,26.700,44.600,
2021/04/05 21:58:32,3007.387,43.122,43.122,0.000,5.103,2.942,330.489,122.365,122.929,304.759,307.780,310.310,318.227,277.404,237.737,218.594,35.799,57.667,56.879,48.189,52.271,55.995,55.335,52.237,50.995,51.364,67.493,73.697,63.598,66.864,80.953,87.377,69.923,72.995,80.096,82.865,89.289,89.483,85.624,85.710,62.889,64.758,49.115,49.336,18.195,21.228,34.709,40.452,15.477,17.851,26.675,11.384,49.563,40.831,35.142,21.692,55.647,46.772,19.840,10.656,-0.100,-0.172,-0.188,-0.094,-0.187,-0.173,-0.064,357.342,405.829,8.357,9.841,26.469,30.845,11.639,25.941,42.753,158.963,205.263,29.664,34.566,197.501,174.026,281.468,15.100,22.800,28.400,34.300,14.100,26.700,44.600,
2021/04/05 21:58:33,3007.235,43.122,43.122,0.000,5.103,2.942,330.489,122.113,122.929,304.532,307.780,310.310,318.227,277.169,237.502,218.594,35.799,57.667,56.879,48.189,52.295,55.995,55.335,52.237,50.995,51.364,67.493,73.773,63.598,66.864,80.977,87.377,69.948,73.071,80.119,82.865,89.354,89.542,85.624,85.710,62.822,64.758,49.115,49.336,17.012,21.319,35.769,41.454,18.846,20.492,26.493,11.566,49.654,41.105,35.415,21.600,55.829,46.681,20.113,10.838,-0.093,-0.173,-0.184,-0.081,-0.199,-0.162,-0.064,356.608,405.437,8.357,9.841,26.469,30.845,11.639,25.941,42.753,158.963,205.263,29.664,34.566,197.501,174.026,281.468,15.100,22.800,28.400,34.300,14.100,26.700,44.600,
2021/04/05 21:58:34,3007.072,42.576,42.576,0.000,5.103,2.942,330.262,122.113,122.929,304.532,307.553,310.310,318.000,277.404,237.502,218.594,35.799,57.667,56.879,48.189,52.271,55.995,55.274,52.237,50.995,51.364,67.560,73.697,63.598,66.864,80.953,87.377,69.923,73.071,80.160,82.865,89.354,89.483,85.624,85.710,62.822,64.758,49.115,49.336,17.194,22.504,36.155,41.363,16.296,19.035,26.675,11.475,49.563,40.740,35.233,21.783,55.829,46.681,19.840,10.747,-0.086,-0.171,-0.182,-0.078,-0.207,-0.170,-0.064,355.874,404.990,8.357,9.841,26.469,30.845,11.639,25.941,42.753,158.963,205.263,29.664,34.566,197.501,174.026,281.468,15.100,22.800,28.400,34.300,14.100,26.700,44.600,
2021/04/05 21:58:35,3006.937,42.213,42.213,0.000,5.140,2.942,330.262,122.113,122.677,304.532,307.553,310.083,317.773,277.169,237.267,218.359,35.799,57.667,56.879,48.189,52.271,55.995,55.274,52.237,50.995,51.364,67.560,73.697,63.598,66.925,80.953,87.377,69.923,73.071,80.160,82.865,89.354,89.542,85.689,85.784,62.822,64.758,49.115,49.399,16.558,22.595,35.866,40.634,17.025,19.217,26.584,11.475,49.109,40.649,35.051,21.509,55.738,46.590,19.567,10.656,-0.080,-0.180,-0.183,-0.080,-0.203,-0.168,-0.064,355.128,404.597,8.357,9.841,26.469,30.845,11.639,25.941,42.753,158.963,205.263,29.664,34.566,197.501,174.026,281.468,15.100,22.800,28.400,34.300,14.100,26.700,44.600,
2021/04/05 21:58:36,3007.201,42.031,42.031,0.000,5.103,2.942,330.034,122.113,122.677,304.532,307.553,310.083,317.773,277.169,237.267,218.359,35.799,57.667,56.901,48.189,52.205,55.995,55.274,52.237,50.995,51.386,67.560,73.795,63.598,66.947,80.953,87.377,69.923,73.071,80.096,82.865,89.354,89.563,85.689,85.806,62.822,64.780,49.115,49.422,17.922,22.321,35.866,40.361,16.934,18.944,27.039,10.838,49.200,40.193,35.051,21.145,55.920,46.590,20.022,10.838,-0.089,-0.187,-0.197,-0.086,-0.208,-0.176,-0.064,354.394,404.205,8.357,9.841,26.469,30.845,11.639,25.941,42.753,158.963,205.263,29.664,34.566,197.501,174.026,281.468,15.100,22.800,28.400,34.300,14.100,26.700,44.600,
2021/04/05 21:58:37,3007.365,41.485,41.485,0.000,5.103,2.942,329.807,122.113,122.677,304.532,307.553,309.856,317.546,276.934,237.032,218.359,35.799,57.667,56.901,48.189,52.205,55.995,55.274,52.237,50.995,51.325,67.560,73.719,63.598,66.886,80.953,87.377,69.923,73.071,80.096,82.865,89.354,89.563,85.689,85.732,62.822,64.719,49.115,49.359,17.831,23.688,35.094,39.723,15.841,18.033,26.675,10.929,49.109,40.102,35.142,21.145,55.738,46.408,19.840,10.747,-0.091,-0.169,-0.185,-0.073,-0.191,-0.151,-0.064,353.630,403.763,9.080,10.179,28.764,35.311,10.918,24.439,42.616,172.405,213.378,30.041,38.330,188.427,173.893,281.231,12.300,14.600,30.600,37.000,13.200,25.000,44.700,
2021/04/05 21:58:38,3007.432,41.485,41.485,0.000,5.140,2.942,329.807,122.113,122.677,304.532,307.553,309.856,317.546,276.934,237.032,218.359,35.799,57.667,56.940,48.189,52.229,55.995,55.274,52.237,50.995,51.364,67.560,73.773,63.532,66.925,80.977,87.377,69.948,73.071,80.119,82.865,89.354,89.542,85.689,85.784,62.756,64.697,49.115,49.399,17.558,20.590,35.962,41.454,16.752,18.306,26.675,10.929,49.109,40.102,34.869,20.962,55.738,46.408,19.840,10.747,-0.097,-0.176,-0.186,-0.091,-0.205,-0.171,-0.064,352.882,403.305,9.080,10.179,28.764,35.311,10.918,24.439,42.616,172.405,213.378,30.041,38.330,188.427,173.893,281.231,12.300,14.600,30.600,37.000,13.200,25.000,44.700,
2021/04/05 21:58:39,3007.336,40.757,40.757,0.000,5.103,2.942,329.807,121.862,122.677,304.305,307.326,309.629,317.092,276.934,237.032,218.359,35.799,57.642,56.879,48.189,52.205,55.995,55.274,52.237,50.995,51.364,67.469,73.773,63.508,66.925,80.953,87.436,69.857,73.071,80.096,82.865,89.331,89.542,85.666,85.784,62.732,64.697,49.089,49.399,17.467,21.501,35.094,40.543,16.387,18.306,27.221,11.020,48.927,39.738,34.869,20.871,55.829,46.408,19.567,10.656,-0.093,-0.174,-0.189,-0.097,-0.205,-0.175,-0.064,352.192,402.862,9.080,10.179,28.764,35.311,10.918,24.439,42.616,172.405,213.378,30.041,38.330,188.427,173.893,281.231,12.300,14.600,30.600,37.000,13.200,25.000,44.700,
2021/04/05 21:58:40,3007.241,40.939,40.939,0.000,5.140,2.942,329.807,122.113,122.677,304.532,307.553,309.402,317.092,276.699,236.796,218.124,35.799,57.667,56.879,48.189,52.205,55.919,55.274,52.237,50.995,51.303,67.560,73.773,63.532,66.864,80.953,87.377,69.923,73.071,80.160,82.865,89.354,89.542,85.689,85.710,62.756,64.697,49.115,49.399,18.286,24.144,35.384,40.725,16.114,18.944,26.493,10.929,49.018,39.282,35.051,20.780,55.920,46.317,19.658,10.656,-0.094,-0.171,-0.184,-0.084,-0.192,-0.160,-0.064,351.484,402.469,4.295,9.762,29.638,31.724,10.469,23.331,42.716,192.095,226.660,31.759,41.934,186.582,177.052,281.889,10.700,14.800,31.900,34.400,13.900,24.200,44.600,
2021/04/05 21:58:41,3007.010,40.757,40.757,0.000,5.103,2.942,329.580,121.862,122.426,304.305,307.553,309.402,316.865,276.699,236.561,218.124,35.799,57.667,56.879,48.189,52.205,55.995,55.335,52.237,50.995,51.303,67.493,73.773,63.598,66.925,80.953,87.377,69.923,73.071,80.160,82.865,89.354,89.483,85.624,85.710,62.756,64.697,49.115,49.399,17.194,20.135,35.673,40.270,15.022,17.486,26.948,11.202,49.018,39.191,34.960,20.689,55.738,46.317,19.203,10.565,-0.095,-0.179,-0.191,-0.080,-0.204,-0.171,-0.064,350.788,402.021,4.295,9.762,29.638,31.724,10.469,23.331,42.716,192.095,226.660,31.759,41.934,186.582,177.052,281.889,10.700,14.800,31.900,34.400,13.900,24.200,44.600,
2021/04/05 21:58:42,3006.773,39.483,39.483,0.000,5.103,2.942,329.580,121.862,122.426,304.305,307.326,309.175,316.638,276.699,236.561,218.359,35.799,57.667,56.879,48.189,52.271,55.995,55.335,52.237,50.995,51.364,67.560,73.773,63.598,66.925,80.953,87.377,69.857,72.995,80.096,82.865,89.354,89.542,85.689,85.784,62.756,64.697,49.115,49.399,18.741,20.226,35.769,40.270,15.568,18.033,26.584,10.747,48.927,38.735,35.142,20.598,55.829,46.225,19.840,10.656,-0.083,-0.167,-0.179,-0.076,-0.204,-0.167,-0.064,350.054,401.573,4.295,9.762,29.638,31.724,10.469,23.331,42.716,192.095,226.660,31.759,41.934,186.582,177.052,281.889,10.700,14.800,31.900,34.400,13.900,24.200,44.600,
2021/04/05 21:58:43,3006.689,39.847,39.847,0.000,5.103,2.942,329.352,121.862,122.426,304.305,307.326,309.175,316.638,276.699,236.561,218.124,35.799,57.667,56.879,48.258,52.205,55.995,55.335,52.237,50.995,51.303,67.560,73.773,63.598,66.864,80.953,87.377,69.923,73.071,80.160,82.865,89.354,89.542,85.689,85.710,62.756,64.637,49.115,49.399,18.013,25.237,36.059,41.636,17.662,18.944,26.948,10.929,48.927,38.917,34.960,20.324,55.738,46.134,19.385,10.656,-0.095,-0.199,-0.204,-0.096,-0.215,-0.187,-0.064,349.295,401.180,4.295,9.762,29.638,31.724,10.469,23.331,42.716,192.095,226.660,31.759,41.934,186.582,177.052,281.889,10.700,14.800,31.900,34.400,13.900,24.200,44.600,
2021/04/05 21:58:44,3006.514,39.119,39.119,0.000,5.103,2.942,329.352,121.862,122.426,304.079,307.326,308.948,316.411,276.464,236.326,218.124,35.799,57.667,56.901,48.258,52.205,55.995,55.335,52.237,50.995,51.386,67.560,73.795,63.598,66.886,80.953,87.377,69.923,73.071,80.160,82.939,89.354,89.504,85.689,85.806,62.689,64.659,49.115,49.422,19.378,24.964,35.769,41.545,16.661,18.761,26.766,10.838,49.382,38.917,34.960,20.233,55.829,46.043,19.203,10.565,-0.088,-0.182,-0.195,-0.084,-0.204,-0.173,-0.064,348.511,400.727,4.295,9.762,29.638,31.724,10.469,23.331,42.716,192.095,226.660,31.759,41.934,186.582,177.052,281.889,10.700,14.800,31.900,34.400,13.900,24.200,44.600,
2021/04/05 21:58:45,3006.323,38.755,38.755,0.000,5.103,2.942,329.125,121.611,122.426,304.079,307.099,308.948,316.183,276.464,236.091,218.124,35.799,57.667,56.901,48.258,52.271,55.995,55.335,52.177,50.995,51.386,67.493,73.795,63.532,66.947,81.018,87.377,69.923,73.071,80.160,82.865,89.354,89.563,85.689,85.806,62.689,64.659,49.184,49.422,18.923,24.052,34.902,41.090,16.114,18.670,26.584,10.838,48.381,38.097,35.142,20.051,55.738,46.043,19.294,10.656,-0.097,-0.176,-0.194,-0.082,-0.195,-0.160,-0.064,347.714,400.336,4.295,9.762,29.638,31.724,10.469,23.331,42.716,192.095,226.660,31.759,41.934,186.582,177.052,281.889,10.700,14.800,31.900,34.400,13.900,24.200,44.600,
2021/04/05 21:58:46,3006.441,38.028,38.028,0.000,5.103,2.942,329.352,121.862,122.426,304.079,307.099,308.948,316.183,276.464,236.091,218.124,35.799,57.667,56.803,48.258,52.205,55.995,55.252,52.237,50.995,51.303,67.560,73.697,63.598,66.864,80.953,87.377,69.857,73.071,80.160,82.865,89.354,89.483,85.689,85.710,62.689,64.561,49.115,49.336,17.831,21.137,34.805,40.179,16.296,18.124,26.766,10.929,48.745,38.006,35.142,19.778,55.647,45.952,19.112,10.565,-0.091,-0.169,-0.182,-0.084,-0.199,-0.159,-0.064,346.929,399.769,8.659,10.500,26.599,36.842,12.376,23.801,42.980,165.964,216.870,31.001,38.830,192.127,179.519,283.454,14.300,15.700,29.800,38.700,14.700,24.600,44.800,
2021/04/05 21:58:47,3006.413,37.846,37.846,0.000,5.103,2.942,329.125,121.862,122.426,304.079,307.099,308.721,315.956,276.464,235.856,217.888,35.799,57.667,56.803,48.258,52.205,55.995,55.274,52.177,50.995,51.303,67.560,73.697,63.532,66.864,80.953,87.377,69.857,73.071,80.160,82.865,89.354,89.483,85.624,85.710,62.623,64.561,49.115,49.336,19.105,22.139,35.962,40.634,16.752,17.851,26.675,11.202,48.836,37.915,35.051,19.778,55.556,45.952,19.112,10.565,-0.094,-0.186,-0.189,-0.096,-0.209,-0.178,-0.064,346.178,399.373,8.659,10.500,26.599,36.842,12.376,23.801,42.980,165.964,216.870,31.001,38.830,192.127,179.519,283.454,14.300,15.700,29.800,38.700,14.700,24.600,44.800,
2021/04/05 21:58:48,3006.413,37.846,37.846,0.000,5.103,2.942,329.125,121.611,122.426,304.079,307.099,308.495,315.729,276.464,235.856,217.888,35.799,57.667,56.879,48.258,52.205,55.995,55.274,52.177,50.934,51.303,67.493,73.697,63.532,66.864,81.018,87.377,69.857,73.071,80.096,82.865,89.354,89.483,85.624,85.710,62.623,64.561,49.115,49.336,19.560,20.681,35.866,41.272,17.753,18.488,26.857,10.929,48.745,38.097,35.233,19.778,55.829,45.952,19.476,10.929,-0.089,-0.177,-0.186,-0.090,-0.205,-0.172,-0.064,346.178,399.373,8.659,10.500,26.599,36.842,12.376,23.801,42.980,165.964,216.870,31.001,38.830,192.127,179.519,283.454,14.300,15.700,29.800,38.700,14.700,24.600,44.800,
2021/04/05 21:58:49,3006.599,37.482,37.482,0.000,5.103,2.942,328.898,121.611,122.426,304.079,306.872,308.495,315.729,276.464,235.620,217.888,35.799,57.642,56.803,48.189,52.205,55.995,55.274,52.237,50.995,51.303,67.469,73.697,63.508,66.803,81.018,87.377,69.857,73.071,80.160,82.865,89.331,89.483,85.601,85.710,62.599,64.500,49.089,49.399,17.922,22.321,34.420,38.994,16.296,17.668,26.948,11.020,49.018,38.462,35.233,20.051,55.647,46.043,19.294,10.565,-0.109,-0.194,-0.200,-0.103,-0.208,-0.171,-0.064,344.584,398.471,8.659,10.500,26.599,36.842,12.376,23.801,42.980,165.964,216.870,31.001,38.830,192.127,179.519,283.454,14.300,15.700,29.800,38.700,14.700,24.600,44.800,
2021/04/05 21:58:50,3006.526,36.936,36.936,0.000,5.103,2.942,328.898,121.589,122.426,303.832,306.872,308.475,315.502,276.208,235.620,217.888,35.799,57.667,56.879,48.189,52.138,55.995,55.335,52.237,50.995,51.303,67.560,73.697,63.532,66.864,81.018,87.436,69.923,73.071,80.160,82.865,89.354,89.483,85.624,85.710,62.623,64.500,49.184,49.399,16.467,21.593,35.094,40.543,15.659,17.213,26.493,10.838,48.654,38.188,35.142,19.778,55.647,45.952,19.476,10.747,-0.099,-0.185,-0.197,-0.088,-0.215,-0.179,-0.064,343.766,398.069,5.701,9.142,28.101,33.093,11.748,24.413,42.155,181.005,210.211,28.480,38.498,191.788,178.122,283.443,10.600,13.500,29.900,35.600,15.600,24.900,44.100,
2021/04/05 21:58:51,3006.323,36.754,36.754,0.000,5.103,2.942,328.670,121.611,122.426,303.852,306.872,308.268,315.275,276.229,235.385,217.888,35.799,57.667,56.901,48.189,52.138,55.995,55.274,52.177,50.995,51.386,67.493,73.795,63.532,66.886,81.018,87.377,69.857,73.071,80.160,82.865,89.354,89.563,85.624,85.806,62.623,64.522,49.184,49.422,17.103,22.959,35.866,40.179,16.114,18.124,26.493,10.838,48.927,38.462,35.324,20.051,55.738,46.134,19.567,10.656,-0.086,-0.179,-0.186,-0.083,-0.207,-0.176,-0.064,343.096,397.617,5.701,9.142,28.101,33.093,11.748,24.413,42.155,181.005,210.211,28.480,38.498,191.788,178.122,283.443,10.600,13.500,29.900,35.600,15.600,24.900,44.100,
2021/04/05 21:58:52,3006.199,36.026,36.026,0.000,5.140,2.942,328.670,121.611,122.426,303.852,306.872,308.041,315.048,275.994,235.150,217.888,35.799,57.667,56.879,48.258,52.205,55.995,55.335,52.177,50.934,51.303,67.493,73.773,63.532,66.925,80.953,87.377,69.857,73.071,80.160,82.865,89.354,89.542,85.689,85.784,62.557,64.561,49.184,49.478,17.467,20.773,34.323,39.723,17.025,18.033,26.857,10.656,49.109,38.644,35.415,20.324,55.647,46.043,19.749,10.747,-0.095,-0.195,-0.198,-0.096,-0.211,-0.181,-0.064,342.337,397.107,5.701,9.142,28.101,33.093,11.748,24.413,42.155,181.005,210.211,28.480,38.498,191.788,178.122,283.443,10.600,13.500,29.900,35.600,15.600,24.900,44.100,
2021/04/05 21:58:53,3006.210,35.662,35.662,0.000,5.103,2.942,328.690,121.359,122.174,303.852,306.872,308.041,315.048,275.994,235.150,217.909,35.799,57.667,56.879,48.189,52.205,55.995,55.274,52.237,50.995,51.303,67.493,73.773,63.598,66.864,80.953,87.436,69.857,73.071,80.160,82.865,89.354,89.542,85.689,85.710,62.557,64.500,49.184,49.399,18.195,22.048,34.516,40.999,16.114,17.213,27.130,10.656,49.018,38.735,35.324,20.233,55.829,46.225,19.567,10.747,-0.089,-0.182,-0.194,-0.086,-0.199,-0.174,-0.064,341.565,396.710,5.701,9.142,28.101,33.093,11.748,24.413,42.155,181.005,210.211,28.480,38.498,191.788,178.122,283.443,10.600,13.500,29.900,35.600,15.600,24.900,44.100,
2021/04/05 21:58:54,3006.233,35.844,35.844,0.000,5.140,2.942,328.443,121.611,122.174,303.625,306.872,307.814,314.594,275.994,234.915,217.653,35.799,57.667,56.879,48.189,52.205,55.995,55.274,52.237,50.995,51.303,67.493,73.773,63.598,66.925,81.018,87.436,69.857,73.071,80.096,82.865,89.354,89.542,85.689,85.784,62.557,64.500,49.184,49.399,17.740,21.684,35.962,41.272,16.843,18.488,26.675,10.747,48.654,38.644,35.233,20.507,55.647,46.225,19.658,10.656,-0.092,-0.174,-0.187,-0.074,-0.196,-0.154,-0.064,340.819,396.257,5.701,9.142,28.101,33.093,11.748,24.413,42.155,181.005,210.211,28.480,38.498,191.788,178.122,283.443,10.600,13.500,29.900,35.600,15.600,24.900,44.100,
2021/04/05 21:58:55,3005.997,35.480,35.480,0.000,5.140,2.942,328.443,121.359,122.174,303.625,306.644,307.814,314.594,275.994,234.915,217.653,35.799,57.642,56.803,48.189,52.205,55.995,55.274,52.177,50.995,51.303,67.535,73.697,63.574,66.864,81.018,87.436,69.857,72.995,80.160,82.865,89.331,89.483,85.601,85.710,62.532,64.425,49.159,49.399,17.649,22.686,35.577,40.999,16.843,19.126,26.766,10.747,49.109,39.191,35.415,20.689,55.738,46.317,19.567,10.747,-0.098,-0.177,-0.191,-0.092,-0.205,-0.171,-0.064,340.059,395.747,5.701,9.142,28.101,33.093,11.748,24.413,42.155,181.005,210.211,28.480,38.498,191.788,178.122,283.443,10.600,13.500,29.900,35.600,15.600,24.900,44.100,
2021/04/05 21:58:56,3006.070,34.389,34.389,0.000,5.103,2.942,328.216,121.359,122.174,303.625,306.644,307.587,314.594,275.758,234.680,217.653,35.799,57.667,56.901,48.189,52.205,55.919,55.274,52.177,50.934,51.325,67.493,73.795,63.598,66.947,81.018,87.377,69.857,73.071,80.160,82.865,89.289,89.563,85.624,85.806,62.490,64.522,49.184,49.422,18.013,21.228,35.577,40.725,18.755,19.945,27.130,10.838,48.927,39.373,35.415,20.780,56.011,46.317,20.204,10.747,-0.087,-0.169,-0.181,-0.088,-0.202,-0.166,-0.064,339.275,395.233,7.649,6.935,28.627,35.247,10.885,25.510,42.716,168.690,204.717,29.968,35.764,190.587,178.428,281.889,13.600,17.700,30.100,37.100,12.800,26.000,44.500,
2021/04/05 21:58:57,3006.064,34.025,34.025,0.000,5.140,2.942,328.216,121.108,122.174,303.625,306.644,307.587,314.139,275.758,234.445,217.653,35.730,57.667,56.803,48.189,52.205,55.919,55.274,52.177,50.934,51.303,67.493,73.697,63.532,66.864,81.018,87.377,69.857,72.995,80.096,82.865,89.354,89.542,85.689,85.710,62.490,64.364,49.184,49.399,16.467,21.319,34.130,41.181,17.662,19.490,26.948,11.020,48.745,39.829,35.142,20.962,55.829,46.408,19.931,10.747,-0.098,-0.181,-0.192,-0.091,-0.197,-0.179,-0.064,338.529,394.842,7.649,6.935,28.627,35.247,10.885,25.510,42.716,168.690,204.717,29.968,35.764,190.587,178.428,281.889,13.600,17.700,30.100,37.100,12.800,26.000,44.500,
2021/04/05 21:58:58,3005.698,34.753,34.753,0.000,5.103,2.942,328.216,121.337,122.174,303.605,306.644,307.340,313.912,275.738,234.445,217.653,35.799,57.667,56.879,48.189,52.205,55.919,55.274,52.237,50.995,51.243,67.493,73.773,63.532,66.864,81.018,87.377,69.857,73.071,80.160,82.865,89.354,89.483,85.624,85.710,62.490,64.425,49.184,49.399,18.104,25.328,35.962,40.543,17.025,18.944,26.493,10.747,48.836,40.102,35.324,21.145,55.647,46.408,19.658,10.656,-0.101,-0.175,-0.191,-0.094,-0.199,-0.156,-0.064,337.719,394.446,7.649,6.935,28.627,35.247,10.885,25.510,42.716,168.690,204.717,29.968,35.764,190.587,178.428,281.889,13.600,17.700,30.100,37.100,12.800,26.000,44.500,
2021/04/05 21:58:59,3005.580,33.843,33.843,0.000,5.103,2.942,327.989,121.359,122.174,303.398,306.644,307.360,313.912,275.758,234.445,217.418,35.799,57.667,56.803,48.189,52.205,55.859,55.274,52.177,50.995,51.303,67.493,73.697,63.598,66.864,80.953,87.377,69.857,73.071,80.160,82.865,89.354,89.483,85.624,85.710,62.490,64.364,49.184,49.399,18.650,21.775,35.480,40.634,16.296,18.397,26.857,11.111,49.109,40.193,35.233,21.236,55.829,46.499,19.840,10.747,-0.100,-0.186,-0.199,-0.081,-0.211,-0.182,-0.064,336.940,393.874,7.649,6.935,28.627,35.247,10.885,25.510,42.716,168.690,204.717,29.968,35.764,190.587,178.428,281.889,13.600,17.700,30.100,37.100,12.800,26.000,44.500,
2021/04/05 21:59:00,3005.743,32.751,32.751,0.000,5.140,2.942,327.989,121.359,121.922,303.398,306.417,307.133,313.685,275.523,234.209,217.418,35.799,57.667,56.901,48.189,52.205,55.919,55.274,52.177,50.995,51.386,67.493,73.795,63.598,66.947,81.018,87.377,69.857,72.995,80.160,82.865,89.354,89.563,85.624,85.806,62.490,64.447,49.184,49.501,19.469,22.686,35.384,40.999,16.752,18.579,27.039,10.929,49.382,40.376,35.415,21.236,55.738,46.499,20.022,10.747,-0.094,-0.187,-0.192,-0.087,-0.218,-0.183,-0.064,336.196,393.545,7.649,6.935,28.627,35.247,10.885,25.510,42.716,168.690,204.717,29.968,35.764,190.587,178.428,281.889,13.600,17.700,30.100,37.100,12.800,26.000,44.500,
2021/04/05 21:59:01,3005.766,32.569,32.569,0.000,5.103,2.942,327.989,121.359,121.922,303.398,306.417,306.906,313.458,275.523,234.209,217.418,35.799,57.667,56.901,48.189,52.205,55.919,55.274,52.177,50.995,51.325,67.493,73.795,63.598,66.886,81.018,87.377,69.857,73.071,80.160,82.865,89.354,89.563,85.689,85.732,62.424,64.386,49.184,49.501,17.558,20.955,36.734,41.090,16.479,19.035,26.584,11.202,48.927,40.284,35.415,21.509,55.829,46.590,19.931,10.747,-0.094,-0.194,-0.195,-0.093,-0.211,-0.189,-0.064,335.416,393.030,2.608,2.746,29.178,31.438,11.934,24.110,42.423,175.601,123.111,33.962,38.802,184.325,174.526,281.972,14.600,17.500,30.700,33.600,14.700,24.700,44.200,
2021/04/05 21:59:02,3005.884,32.387,32.387,0.000,5.140,2.942,327.761,121.359,122.174,303.398,306.417,306.906,313.458,275.523,233.974,217.418,35.799,57.667,56.879,48.164,52.205,55.919,55.274,52.177,50.934,51.303,67.493,73.697,63.532,66.864,81.018,87.377,69.857,73.071,80.160,82.865,89.354,89.542,85.689,85.710,62.424,64.303,49.184,49.399,17.467,21.775,33.359,42.183,15.750,17.942,26.766,11.111,49.291,40.740,35.142,21.418,55.647,46.499,19.658,10.656,-0.094,-0.195,-0.201,-0.093,-0.213,-0.184,-0.064,334.657,392.576,2.608,2.746,29.178,31.438,11.934,24.110,42.423,175.601,123.111,33.962,38.802,184.325,174.526,281.972,14.600,17.500,30.700,33.600,14.700,24.700,44.200,
2021/04/05 21:59:03,3006.345,31.659,31.659,0.000,5.140,2.942,327.761,121.359,121.922,303.398,306.417,306.906,313.231,275.288,233.739,217.418,35.799,57.667,56.879,48.189,52.205,55.919,55.199,52.237,50.995,51.303,67.493,73.773,63.532,66.864,81.018,87.436,69.857,73.071,80.160,82.865,89.354,89.483,85.689,85.710,62.424,64.303,49.184,49.399,16.558,21.957,34.420,39.450,15.204,18.488,26.311,11.020,49.200,40.558,35.233,21.509,55.738,46.681,19.749,10.747,-0.098,-0.185,-0.200,-0.096,-0.197,-0.170,-0.064,333.974,392.066,2.608,2.746,29.178,31.438,11.934,24.110,42.423,175.601,123.111,33.962,38.802,184.325,174.526,281.972,14.600,17.500,30.700,33.600,14.700,24.700,44.200,
2021/04/05 21:59:04,3006.582,31.841,31.841,0.000,5.140,2.942,327.534,121.359,121.922,303.398,306.190,306.679,313.004,275.288,233.504,217.418,35.799,57.667,56.879,48.189,52.271,55.919,55.274,52.177,50.995,51.303,67.493,73.773,63.532,66.864,81.018,87.377,69.857,73.071,80.160,82.865,89.354,89.542,85.689,85.710,62.424,64.303,49.184,49.399,18.650,22.595,34.612,41.819,15.932,18.124,26.766,11.202,49.563,40.831,35.415,21.509,55.738,46.681,20.022,10.929,-0.101,-0.188,-0.197,-0.091,-0.210,-0.166,-0.064,333.227,391.614,2.608,2.746,29.178,31.438,11.934,24.110,42.423,175.601,123.111,33.962,38.802,184.325,174.526,281.972,14.600,17.500,30.700,33.600,14.700,24.700,44.200,
2021/04/05 21:59:05,3006.633,31.841,31.841,0.000,5.103,2.942,327.534,121.359,121.922,303.171,306.190,306.452,312.777,275.288,233.504,217.418,35.799,57.667,56.825,48.189,52.205,55.919,55.199,52.177,50.934,51.265,67.493,73.719,63.532,66.886,81.018,87.377,69.857,72.995,80.160,82.865,89.354,89.504,85.689,85.732,62.357,64.250,49.184,49.422,17.012,19.042,36.541,40.270,17.025,19.763,26.584,11.202,48.927,40.649,35.051,21.692,55.829,46.772,20.204,10.929,-0.105,-0.192,-0.198,-0.102,-0.217,-0.187,-0.064,332.582,391.212,8.927,9.786,28.632,30.438,10.856,24.340,42.716,184.497,258.805,35.189,42.337,185.816,176.703,281.889,14.600,15.300,31.000,32.900,12.300,24.800,44.600,
2021/04/05 21:59:06,3006.700,31.114,31.114,0.000,5.103,2.942,327.307,121.359,121.671,303.171,306.190,306.452,312.777,275.288,233.504,217.182,35.730,57.667,56.781,48.189,52.205,55.919,55.199,52.237,50.934,51.221,67.493,73.675,63.532,66.842,81.018,87.377,69.857,72.995,80.160,82.865,89.354,89.461,85.624,85.630,62.357,64.205,49.184,49.376,15.739,21.228,34.805,40.725,16.843,18.852,26.675,11.202,49.382,41.105,35.415,22.056,55.829,46.772,20.386,10.929,-0.091,-0.179,-0.187,-0.095,-0.206,-0.172,-0.064,331.854,390.642,8.927,9.786,28.632,30.438,10.856,24.340,42.716,184.497,258.805,35.189,42.337,185.816,176.703,281.889,14.600,15.300,31.000,32.900,12.300,24.800,44.600,
2021/04/05 21:59:07,3006.711,31.295,31.295,0.000,5.140,2.942,327.307,121.359,121.922,303.171,306.190,306.225,312.550,275.053,233.269,217.182,35.799,57.667,56.879,48.189,52.205,55.919,55.199,52.177,50.934,51.303,67.493,73.773,63.532,66.864,81.018,87.377,69.857,73.071,80.160,82.865,89.354,89.542,85.624,85.710,62.357,64.228,49.184,49.478,16.739,21.046,34.227,41.727,15.932,17.760,26.584,11.293,49.018,41.287,35.233,22.056,55.738,46.681,19.840,10.747,-0.102,-0.193,-0.196,-0.096,-0.202,-0.185,-0.064,331.235,390.249,8.927,9.786,28.632,30.438,10.856,24.340,42.716,184.497,258.805,35.189,42.337,185.816,176.703,281.889,14.600,15.300,31.000,32.900,12.300,24.800,44.600,
2021/04/05 21:59:08,3006.537,31.295,31.295,0.000,5.103,2.942,327.307,121.108,121.922,302.944,306.190,306.225,312.322,275.053,233.269,217.182,35.799,57.642,56.803,48.189,52.205,55.919,55.199,52.177,50.995,51.243,67.469,73.773,63.508,66.864,81.018,87.377,69.857,72.995,80.160,82.865,89.266,89.483,85.601,85.710,62.267,64.167,49.159,49.478,19.560,22.959,35.577,40.725,16.570,18.215,26.584,11.566,49.382,41.469,35.051,22.056,55.920,46.864,20.113,10.838,-0.100,-0.181,-0.189,-0.095,-0.202,-0.163,-0.064,330.540,389.806,8.927,9.786,28.632,30.438,10.856,24.340,42.716,184.497,258.805,35.189,42.337,185.816,176.703,281.889,14.600,15.300,31.000,32.900,12.300,24.800,44.600,
2021/04/05 21:59:09,3006.441,31.114,31.114,0.000,5.103,2.942,327.307,121.108,121.671,303.171,305.963,306.225,312.322,275.053,233.033,216.947,35.799,57.667,56.803,48.189,52.271,55.919,55.199,52.237,50.995,51.243,67.493,73.697,63.532,66.864,81.018,87.377,69.857,73.071,80.160,82.865,89.354,89.483,85.689,85.651,62.291,64.167,49.253,49.399,18.832,20.773,35.191,40.999,17.116,19.308,27.586,11.749,49.109,41.469,35.142,22.056,55.920,46.864,20.204,10.838,-0.094,-0.188,-0.193,-0.081,-0.214,-0.184,-0.064,329.913,389.348,8.927,9.786,28.632,30.438,10.856,24.340,42.716,184.497,258.805,35.189,42.337,185.816,176.703,281.889,14.600,15.300,31.000,32.900,12.300,24.800,44.600,
2021/04/05 21:59:10,3006.469,30.568,30.568,0.000,5.140,2.942,327.079,121.108,121.922,302.944,305.963,305.998,312.095,274.818,233.033,216.947,35.799,57.642,56.879,48.189,52.271,55.919,55.199,52.177,50.934,51.243,67.469,73.773,63.574,66.925,81.018,87.436,69.857,72.995,80.160,82.865,89.331,89.483,85.666,85.710,62.267,64.167,49.228,49.478,18.195,21.957,36.637,41.272,16.296,19.126,26.584,11.749,48.927,41.287,35.142,22.330,55.920,46.864,20.204,10.838,-0.091,-0.193,-0.193,-0.090,-0.209,-0.183,-0.064,329.242,388.782,9.347,7.533,29.666,34.623,10.630,24.053,43.459,206.017,264.668,35.672,42.073,184.316,176.186,281.413,16.000,17.500,32.600,36.600,12.900,24.600,45.000,
2021/04/05 21:59:11,3006.368,30.750,30.750,0.000,5.103,2.942,327.079,121.086,121.671,302.925,305.963,305.979,311.868,274.798,232.798,216.947,35.799,57.667,56.803,48.164,52.271,55.919,55.274,52.177,50.934,51.243,67.493,73.773,63.532,66.864,81.018,87.377,69.857,72.995,80.160,82.865,89.354,89.483,85.624,85.710,62.291,64.106,49.253,49.478,18.832,25.146,36.155,41.636,16.023,19.308,26.493,12.022,49.109,41.469,34.869,22.147,55.829,46.864,19.931,10.747,-0.093,-0.183,-0.198,-0.091,-0.206,-0.179,-0.064,328.565,388.324,9.347,7.533,29.666,34.623,10.630,24.053,43.459,206.017,264.668,35.672,42.073,184.316,176.186,281.413,16.000,17.500,32.600,36.600,12.900,24.600,45.000,
2021/04/05 21:59:12,3006.115,30.386,30.386,0.000,5.140,2.968,326.852,121.108,121.671,302.944,305.963,305.771,311.641,274.583,232.798,216.947,35.799,57.667,56.825,48.189,52.271,55.995,55.274,52.177,50.995,51.325,67.493,73.795,63.598,66.886,81.018,87.377,69.857,73.071,80.160,82.865,89.354,89.563,85.689,85.806,62.224,64.189,49.253,49.501,18.286,21.957,34.516,41.454,16.296,18.215,27.221,11.658,49.563,41.560,35.142,22.330,55.920,46.955,20.113,10.747,-0.095,-0.185,-0.198,-0.085,-0.196,-0.174,-0.064,327.888,387.876,9.347,7.533,29.666,34.623,10.630,24.053,43.459,206.017,264.668,35.672,42.073,184.316,176.186,281.413,16.000,17.500,32.600,36.600,12.900,24.600,45.000,
2021/04/05 21:59:13,3005.963,29.476,29.476,0.000,5.103,2.942,326.852,121.086,121.671,302.925,305.963,305.525,311.641,274.563,232.563,216.947,35.799,57.642,56.901,48.189,52.271,55.919,55.274,52.177,50.995,51.325,67.469,73.795,63.508,66.947,81.018,87.377,69.857,72.995,80.160,82.865,89.331,89.563,85.666,85.806,62.200,64.189,49.228,49.501,18.741,22.048,35.673,41.363,16.479,18.944,26.766,11.658,49.200,41.651,34.960,22.330,55.920,46.955,20.477,10.929,-0.101,-0.186,-0.196,-0.093,-0.211,-0.173,-0.064,327.243,387.423,9.347,7.533,29.666,34.623,10.630,24.053,43.459,206.017,264.668,35.672,42.073,184.316,176.186,281.413,16.000,17.500,32.600,36.600,12.900,24.600,45.000,
2021/04/05 21:59:14,3006.008,28.566,28.566,0.000,5.140,2.942,326.625,121.108,121.671,302.718,305.963,305.544,311.414,274.583,232.563,216.947,35.799,57.667,56.901,48.189,52.205,55.995,55.274,52.177,50.934,51.325,67.560,73.795,63.532,66.947,81.018,87.377,69.857,73.071,80.160,82.865,89.354,89.563,85.624,85.732,62.224,64.189,49.253,49.501,17.740,22.139,37.023,41.454,18.117,21.038,27.312,12.022,49.382,41.743,35.051,22.330,56.011,47.046,20.295,10.929,-0.098,-0.186,-0.192,-0.096,-0.214,-0.178,-0.064,326.547,386.908,9.347,7.533,29.666,34.623,10.630,24.053,43.459,206.017,264.668,35.672,42.073,184.316,176.186,281.413,16.000,17.500,32.600,36.600,12.900,24.600,45.000,
2021/04/05 21:59:15,3006.036,28.202,28.202,0.000,5.103,2.942,326.625,120.856,121.671,302.718,305.736,305.317,310.960,274.583,232.328,216.712,35.799,57.709,56.879,48.164,52.205,55.919,55.274,52.177,50.934,51.303,67.469,73.773,63.508,66.864,81.083,87.377,69.857,72.995,80.160,82.865,89.331,89.542,85.601,85.710,62.200,64.106,49.159,49.478,16.739,24.599,35.191,40.361,16.752,18.944,26.766,11.931,49.200,42.016,34.960,22.330,55.829,46.955,20.022,10.747,-0.105,-0.186,-0.198,-0.111,-0.211,-0.187,-0.064,325.813,386.460,9.347,7.533,29.666,34.623,10.630,24.053,43.459,206.017,264.668,35.672,42.073,184.316,176.186,281.413,16.000,17.500,32.600,36.600,12.900,24.600,45.000,
2021/04/05 21:59:16,3006.070,27.656,27.656,0.000,5.140,2.942,326.625,121.086,121.671,302.698,305.736,305.071,310.960,274.328,232.328,216.712,35.799,57.642,56.901,48.189,52.205,55.919,55.274,52.177,50.934,51.325,67.469,73.856,63.508,66.947,81.018,87.377,69.857,73.071,80.160,82.865,89.331,89.563,85.601,85.732,62.200,64.129,49.228,49.565,18.923,25.237,36.251,41.181,16.296,18.761,26.584,11.931,49.109,42.107,34.778,22.421,56.011,47.046,20.022,10.838,-0.103,-0.189,-0.196,-0.097,-0.199,-0.186,-0.064,325.118,386.006,5.819,10.191,29.033,28.852,11.743,24.052,42.616,160.942,222.614,38.567,40.924,184.885,173.555,281.231,11.300,16.400,31.400,31.200,13.900,25.100,44.500,
2021/04/05 21:59:17,3006.452,28.020,28.020,0.000,5.140,2.942,326.397,120.856,121.671,302.718,305.736,305.091,310.960,274.348,232.093,216.712,35.730,57.667,56.803,48.189,52.205,55.919,55.199,52.177,50.934,51.243,67.493,73.773,63.532,66.803,81.083,87.377,69.857,73.071,80.160,82.865,89.289,89.483,85.624,85.651,62.158,64.031,49.253,49.399,18.286,21.228,34.420,40.907,15.750,18.488,26.766,12.113,49.109,42.107,35.233,22.876,55.829,47.046,20.204,10.929,-0.107,-0.188,-0.200,-0.104,-0.208,-0.172,-0.064,324.460,385.436,5.819,10.191,29.033,28.852,11.743,24.052,42.616,160.942,222.614,38.567,40.924,184.885,173.555,281.231,11.300,16.400,31.400,31.200,13.900,25.100,44.500,
2021/04/05 21:59:18,3006.627,27.656,27.656,0.000,5.103,2.942,326.170,120.834,121.671,302.698,305.736,305.071,310.505,274.328,231.858,216.712,35.799,57.667,56.901,48.189,52.205,55.919,55.274,52.177,50.934,51.325,67.493,73.856,63.598,66.947,81.018,87.377,69.857,73.071,80.160,82.865,89.354,89.563,85.689,85.732,62.158,64.053,49.253,49.501,18.923,24.964,35.866,42.547,15.659,18.124,26.857,12.477,49.654,42.381,34.778,22.694,55.920,47.137,20.204,10.838,-0.103,-0.191,-0.203,-0.085,-0.218,-0.186,-0.064,323.815,384.981,5.819,10.191,29.033,28.852,11.743,24.052,42.616,160.942,222.614,38.567,40.924,184.885,173.555,281.231,11.300,16.400,31.400,31.200,13.900,25.100,44.500,
2021/04/05 21:59:19,3006.734,27.838,27.838,0.000,5.103,2.942,326.170,120.856,121.419,302.718,305.509,304.864,310.505,274.348,231.858,216.712,35.799,57.667,56.803,48.189,52.205,55.919,55.199,52.177,50.934,51.243,67.493,73.773,63.598,66.864,81.083,87.377,69.790,73.071,80.160,82.865,89.354,89.483,85.624,85.710,62.158,64.031,49.253,49.478,17.649,23.688,36.734,42.456,16.752,19.217,26.766,12.204,49.382,42.563,34.687,22.785,56.011,47.137,20.204,10.838,-0.093,-0.187,-0.196,-0.092,-0.214,-0.188,-0.064,323.157,384.525,5.819,10.191,29.033,28.852,11.743,24.052,42.616,160.942,222.614,38.567,40.924,184.885,173.555,281.231,11.300,16.400,31.400,31.200,13.900,25.100,44.500,
2021/04/05 21:59:20,3006.756,27.293,27.293,0.000,5.103,2.942,326.170,120.605,121.419,302.718,305.736,304.864,310.278,274.113,231.622,216.712,35.730,57.642,56.879,48.189,52.205,55.919,55.199,52.177,50.995,51.243,67.469,73.773,63.574,66.864,81.083,87.377,69.857,73.071,80.160,82.865,89.331,89.483,85.601,85.710,62.134,64.031,49.228,49.478,18.013,24.417,35.866,43.003,15.113,19.035,26.402,12.386,49.473,43.201,34.869,23.241,56.011,47.137,20.477,10.929,-0.089,-0.196,-0.199,-0.090,-0.213,-0.182,-0.064,322.575,384.008,4.965,11.454,26.343,33.875,12.415,24.694,42.074,152.403,204.775,31.337,35.144,190.676,171.148,280.268,14.100,16.800,28.700,36.200,14.500,25.200,43.900,
2021/04/05 21:59:21,3006.785,27.656,27.656,0.000,5.103,2.942,326.170,120.583,121.419,302.471,305.509,304.617,310.051,274.092,231.622,216.476,35.799,57.642,56.879,48.189,52.205,55.941,55.199,52.260,50.957,51.243,67.469,73.773,63.574,66.864,81.083,87.398,69.857,73.017,80.160,82.887,89.331,89.483,85.666,85.710,62.067,63.970,49.228,49.478,20.651,23.233,34.516,40.179,15.386,18.306,26.129,12.113,49.745,43.657,34.960,23.241,56.102,47.319,20.204,10.747,-0.095,-0.187,-0.199,-0.095,-0.201,-0.177,-0.064,321.955,383.614,4.965,11.454,26.343,33.875,12.415,24.694,42.074,152.403,204.775,31.337,35.144,190.676,171.148,280.268,14.100,16.800,28.700,36.200,14.500,25.200,43.900,
2021/04/05 21:59:22,3006.768,26.747,26.747,0.000,5.140,2.942,325.943,120.605,121.419,302.491,305.509,304.637,309.824,274.113,231.387,216.476,35.799,57.667,56.803,48.189,52.205,55.919,55.199,52.177,50.995,51.243,67.493,73.773,63.532,66.864,81.083,87.377,69.857,73.071,80.160,82.865,89.354,89.542,85.689,85.710,62.091,63.970,49.253,49.478,19.560,26.239,35.769,42.274,15.932,20.036,26.675,12.568,50.382,44.933,34.960,23.879,56.102,47.411,20.477,10.747,-0.099,-0.184,-0.193,-0.085,-0.209,-0.171,-0.064,321.360,383.045,4.965,11.454,26.343,33.875,12.415,24.694,42.074,152.403,204.775,31.337,35.144,190.676,171.148,280.268,14.100,16.800,28.700,36.200,14.500,25.200,43.900,
2021/04/05 21:59:23,3006.835,27.111,27.111,0.000,5.103,2.942,325.943,120.605,121.419,302.491,305.509,304.410,309.824,273.878,231.152,216.476,35.799,57.642,56.879,48.189,52.271,55.919,55.199,52.177,50.934,51.303,67.469,73.834,63.508,66.925,81.083,87.377,69.790,73.071,80.160,82.865,89.331,89.542,85.666,85.784,62.067,63.970,49.228,49.541,17.467,24.144,36.348,41.910,15.659,18.944,26.584,12.568,49.291,44.295,34.960,24.152,56.011,47.502,20.750,10.838,-0.099,-0.187,-0.194,-0.101,-0.214,-0.183,-0.064,320.690,382.589,4.965,11.454,26.343,33.875,12.415,24.694,42.074,152.403,204.775,31.337,35.144,190.676,171.148,280.268,14.100,16.800,28.700,36.200,14.500,25.200,43.900,
2021/04/05 21:59:24,3006.768,26.383,26.383,0.000,5.103,2.942,325.716,120.605,121.419,302.491,305.509,304.410,309.597,273.878,231.152,216.476,35.799,57.642,56.879,48.189,52.271,55.919,55.199,52.237,50.995,51.243,67.469,73.773,63.574,66.864,81.083,87.377,69.857,73.071,80.160,82.865,89.266,89.542,85.601,85.710,62.067,63.970,49.228,49.541,19.196,21.501,35.769,41.819,14.749,18.670,26.311,12.477,49.473,44.568,34.778,23.879,56.193,47.593,20.841,10.747,-0.098,-0.187,-0.193,-0.101,-0.213,-0.178,-0.064,320.063,382.129,4.965,11.454,26.343,33.875,12.415,24.694,42.074,152.403,204.775,31.337,35.144,190.676,171.148,280.268,14.100,16.800,28.700,36.200,14.500,25.200,43.900,
2021/04/05 21:59:25,3006.554,26.565,26.565,0.000,5.140,2.942,325.716,120.605,121.419,302.491,305.282,304.183,309.370,273.878,230.917,216.476,35.730,57.642,56.803,48.189,52.271,55.919,55.138,52.177,50.995,51.243,67.469,73.773,63.508,66.864,81.083,87.377,69.857,73.071,80.225,82.865,89.331,89.483,85.601,85.710,62.001,63.894,49.228,49.478,19.014,25.237,35.866,41.363,14.658,19.308,26.584,12.568,49.382,44.568,34.687,24.061,56.193,47.502,20.932,10.838,-0.106,-0.191,-0.197,-0.101,-0.205,-0.176,-0.064,319.450,381.622,4.965,11.454,26.343,33.875,12.415,24.694,42.074,152.403,204.775,31.337,35.144,190.676,171.148,280.268,14.100,16.800,28.700,36.200,14.500,25.200,43.900,
2021/04/05 21:59:26,3006.104,26.201,26.201,0.000,5.140,2.942,325.488,120.353,121.167,302.264,305.282,304.183,309.370,273.878,230.682,216.476,35.799,57.667,56.879,48.189,52.205,55.919,55.138,52.177,50.934,51.243,67.493,73.834,63.532,66.925,81.083,87.377,69.857,73.071,80.225,82.865,89.354,89.542,85.624,85.710,62.025,63.894,49.253,49.541,17.194,23.050,35.769,39.723,15.386,18.944,26.220,12.204,49.836,44.933,35.142,24.061,56.193,47.593,21.023,10.838,-0.104,-0.188,-0.198,-0.092,-0.209,-0.179,-0.064,318.830,381.109,7.280,8.904,26.737,35.702,10.508,24.411,42.897,159.076,212.619,33.868,36.228,196.020,172.467,280.341,12.400,17.100,29.300,37.900,12.400,25.000,44.800,
2021/04/05 21:59:27,3005.665,25.837,25.837,0.000,5.140,2.942,325.488,120.583,121.167,302.244,305.282,303.936,309.143,273.622,230.682,216.241,35.799,57.667,56.901,48.189,52.271,55.919,55.138,52.177,50.934,51.265,67.493,73.795,63.532,66.947,81.083,87.377,69.857,73.071,80.160,82.865,89.354,89.563,85.624,85.806,62.025,63.916,49.323,49.565,18.923,20.864,35.577,39.632,15.113,19.672,26.311,12.295,49.654,45.115,34.778,24.335,56.102,47.593,20.750,10.747,-0.092,-0.183,-0.192,-0.083,-0.215,-0.181,-0.064,318.184,380.711,7.280,8.904,26.737,35.702,10.508,24.411,42.897,159.076,212.619,33.868,36.228,196.020,172.467,280.341,12.400,17.100,29.300,37.900,12.400,25.000,44.800,
2021/04/05 21:59:28,3005.344,25.291,25.291,0.000,5.103,2.942,325.488,120.605,121.167,302.264,305.282,303.956,308.916,273.643,230.446,216.241,35.799,57.642,56.879,48.189,52.271,55.919,55.138,52.177,50.934,51.243,67.469,73.773,63.508,66.925,81.083,87.377,69.857,72.995,80.160,82.865,89.331,89.542,85.666,85.710,61.934,63.894,49.228,49.541,18.650,22.230,36.251,42.365,15.841,19.581,26.038,12.659,49.563,44.659,34.687,24.152,56.102,47.593,20.477,10.747,-0.099,-0.199,-0.199,-0.097,-0.216,-0.197,-0.064,317.527,380.250,7.280,8.904,26.737,35.702,10.508,24.411,42.897,159.076,212.619,33.868,36.228,196.020,172.467,280.341,12.400,17.100,29.300,37.900,12.400,25.000,44.800,
2021/04/05 21:59:29,3005.260,24.745,24.745,0.000,5.103,2.942,325.261,120.353,121.167,302.264,305.282,303.729,308.916,273.643,230.446,216.241,35.730,57.642,56.901,48.189,52.271,55.919,55.138,52.177,50.934,51.265,67.469,73.856,63.508,66.947,81.083,87.436,69.790,73.071,80.160,82.865,89.331,89.563,85.666,85.806,61.934,63.916,49.228,49.565,16.830,20.773,35.287,40.270,15.568,19.035,26.129,12.568,49.563,45.024,34.778,24.517,56.102,47.684,20.750,10.747,-0.101,-0.206,-0.208,-0.102,-0.218,-0.191,-0.064,316.831,379.743,7.280,8.904,26.737,35.702,10.508,24.411,42.897,159.076,212.619,33.868,36.228,196.020,172.467,280.341,12.400,17.100,29.300,37.900,12.400,25.000,44.800,
2021/04/05 21:59:30,3005.186,24.563,24.563,0.000,5.103,2.942,325.261,120.331,121.167,302.017,305.055,303.709,308.461,273.387,230.211,216.241,35.799,57.667,56.803,48.189,52.271,55.919,55.138,52.177,50.934,51.243,67.493,73.773,63.598,66.864,81.083,87.377,69.857,73.071,80.160,82.865,89.354,89.483,85.689,85.710,61.958,63.834,49.323,49.541,21.470,24.508,36.348,41.636,15.113,18.488,26.402,12.568,49.745,45.297,34.596,24.426,56.193,47.684,20.659,10.656,-0.099,-0.186,-0.204,-0.097,-0.206,-0.188,-0.064,316.160,379.230,7.280,8.904,26.737,35.702,10.508,24.411,42.897,159.076,212.619,33.868,36.228,196.020,172.467,280.341,12.400,17.100,29.300,37.900,12.400,25.000,44.800,
2021/04/05 21:59:31,3005.147,24.199,24.199,0.000,5.140,2.942,325.034,120.331,121.167,302.017,305.055,303.482,308.461,273.387,230.211,216.005,35.730,57.667,56.879,48.189,52.205,55.919,55.138,52.177,50.934,51.303,67.493,73.834,63.532,67.000,81.083,87.377,69.857,72.995,80.225,82.806,89.354,89.601,85.689,85.784,61.958,63.894,49.253,49.605,19.105,23.506,35.384,41.636,15.477,19.308,26.129,12.568,49.291,45.206,34.505,24.608,56.284,47.684,21.023,10.747,-0.099,-0.182,-0.195,-0.084,-0.206,-0.162,-0.064,315.461,378.713,6.201,8.911,26.994,33.483,11.183,23.463,42.578,179.076,224.091,30.745,40.397,192.918,171.421,280.967,14.900,19.000,29.000,35.400,12.800,24.400,44.400,
2021/04/05 21:59:32,3005.001,23.472,23.472,0.000,5.140,2.942,325.034,120.353,120.916,302.037,305.055,303.275,308.234,273.172,229.976,216.005,35.799,57.733,56.803,48.189,52.205,55.919,55.199,52.177,50.934,51.243,67.493,73.773,63.532,66.864,81.083,87.436,69.857,72.995,80.160,82.865,89.354,89.483,85.624,85.710,61.958,63.773,49.323,49.541,19.105,22.777,34.805,40.907,15.932,19.672,26.402,12.568,49.745,45.753,34.505,24.699,56.102,47.684,20.932,10.656,-0.105,-0.181,-0.194,-0.099,-0.209,-0.179,-0.064,314.836,378.200,6.201,8.911,26.994,33.483,11.183,23.463,42.578,179.076,224.091,30.745,40.397,192.918,171.421,280.967,14.900,19.000,29.000,35.400,12.800,24.400,44.400,
2021/04/05 21:59:33,3004.787,23.290,23.290,0.000,5.140,2.942,325.034,120.353,120.916,302.037,305.055,303.275,308.234,273.172,229.741,216.005,35.799,57.642,56.803,48.258,52.271,55.919,55.199,52.177,50.934,51.167,67.469,73.773,63.508,66.864,81.083,87.436,69.857,73.071,80.160,82.865,89.331,89.483,85.601,85.710,61.868,63.773,49.228,49.541,18.468,22.321,35.866,40.816,14.749,18.670,26.311,12.568,49.473,45.571,34.414,24.882,56.193,47.775,20.750,10.656,-0.099,-0.196,-0.196,-0.102,-0.219,-0.185,-0.064,314.228,377.745,6.201,8.911,26.994,33.483,11.183,23.463,42.578,179.076,224.091,30.745,40.397,192.918,171.421,280.967,14.900,19.000,29.000,35.400,12.800,24.400,44.400,
2021/04/05 21:59:34,3004.613,23.290,23.290,0.000,5.103,2.942,324.806,120.080,120.916,301.790,304.828,303.028,307.780,273.152,229.741,216.005,35.730,57.642,56.901,48.258,52.271,55.919,55.199,52.177,50.934,51.265,67.469,73.856,63.508,66.947,81.083,87.436,69.790,73.071,80.160,82.865,89.266,89.563,85.601,85.806,61.868,63.795,49.297,49.628,17.376,21.866,35.866,41.363,14.840,18.852,26.220,13.115,49.382,45.662,34.596,24.882,56.011,47.684,20.750,10.656,-0.103,-0.203,-0.199,-0.108,-0.222,-0.188,-0.064,313.621,377.294,6.201,8.911,26.994,33.483,11.183,23.463,42.578,179.076,224.091,30.745,40.397,192.918,171.421,280.967,14.900,19.000,29.000,35.400,12.800,24.400,44.400,
2021/04/05 21:59:35,3004.742,22.744,22.744,0.000,5.103,2.942,324.806,120.102,120.916,301.810,304.828,303.048,307.780,273.172,229.506,216.005,35.799,57.667,56.803,48.189,52.205,55.919,55.138,52.177,50.934,51.167,67.493,73.773,63.532,66.864,81.083,87.436,69.857,72.995,80.160,82.865,89.354,89.483,85.624,85.710,61.826,63.697,49.253,49.541,17.467,22.048,34.709,41.181,17.025,20.128,26.857,13.024,49.473,45.662,34.687,25.064,56.284,47.867,21.569,10.929,-0.113,-0.201,-0.209,-0.108,-0.209,-0.201,-0.064,312.969,376.772,3.920,4.958,26.349,32.155,11.574,24.216,42.780,174.144,131.730,34.173,35.123,189.951,170.732,280.233,12.500,13.700,28.100,34.100,12.900,24.700,44.600,
