Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 21:59:36,3004.658,22.926,22.926,0.000,5.140,2.968,324.579,120.102,120.916,301.810,304.828,302.821,307.553,272.937,229.506,215.770,35.799,57.667,56.803,48.258,52.205,55.919,55.138,52.237,50.934,51.167,67.493,73.773,63.532,66.925,81.083,87.436,69.857,72.995,80.225,82.865,89.354,89.542,85.624,85.710,61.826,63.697,49.323,49.541,18.923,23.141,36.734,41.272,16.023,20.856,26.038,13.206,49.745,45.662,34.778,25.246,56.193,47.867,20.750,10.747,-0.104,-0.188,-0.195,-0.097,-0.205,-0.171,-0.064,312.349,376.265,3.920,4.958,26.349,32.155,11.574,24.216,42.780,174.144,131.730,34.173,35.123,189.951,170.732,280.233,12.500,13.700,28.100,34.100,12.900,24.700,44.600,
2021/04/05 21:59:37,3004.579,22.744,22.744,0.000,5.140,2.942,324.579,120.080,120.664,302.017,304.828,302.801,307.326,272.682,229.271,215.770,35.730,57.667,56.803,48.258,52.205,55.919,55.138,52.177,50.934,51.167,67.493,73.773,63.532,66.925,81.083,87.377,69.790,72.995,80.160,82.865,89.354,89.542,85.624,85.710,61.826,63.697,49.323,49.541,19.378,22.686,35.384,39.450,14.931,19.217,26.675,13.024,49.654,45.662,34.960,25.155,56.193,47.867,20.932,10.656,-0.106,-0.200,-0.203,-0.096,-0.217,-0.185,-0.064,311.723,375.814,3.920,4.958,26.349,32.155,11.574,24.216,42.780,174.144,131.730,34.173,35.123,189.951,170.732,280.233,12.500,13.700,28.100,34.100,12.900,24.700,44.600,
2021/04/05 21:59:38,3004.326,22.198,22.198,0.000,5.103,2.942,324.579,120.080,120.916,301.790,304.600,302.574,307.099,272.917,229.035,215.770,35.799,57.642,56.803,48.258,52.205,55.995,55.138,52.177,50.934,51.167,67.469,73.773,63.508,66.864,81.083,87.436,69.857,72.995,80.160,82.806,89.331,89.542,85.601,85.710,61.801,63.697,49.297,49.541,20.560,25.237,36.348,41.636,15.295,19.217,27.130,13.388,50.200,46.117,34.869,25.155,56.011,47.867,20.659,10.838,-0.098,-0.196,-0.198,-0.085,-0.225,-0.191,-0.064,311.116,375.354,3.920,4.958,26.349,32.155,11.574,24.216,42.780,174.144,131.730,34.173,35.123,189.951,170.732,280.233,12.500,13.700,28.100,34.100,12.900,24.700,44.600,
2021/04/05 21:59:39,3004.303,22.016,22.016,0.000,5.103,2.942,324.352,120.080,120.894,301.790,304.808,302.574,307.079,272.682,229.015,215.770,35.704,57.667,56.879,48.189,52.205,55.995,55.077,52.177,50.934,51.167,67.493,73.773,63.532,66.925,81.018,87.436,69.790,72.995,80.160,82.865,89.354,89.542,85.624,85.710,61.826,63.637,49.323,49.541,17.831,20.135,35.962,42.183,17.571,20.401,26.766,13.206,49.563,46.391,34.960,25.246,56.193,47.867,21.114,10.747,-0.107,-0.211,-0.211,-0.106,-0.225,-0.212,-0.064,310.464,374.836,3.920,4.958,26.349,32.155,11.574,24.216,42.780,174.144,131.730,34.173,35.123,189.951,170.732,280.233,12.500,13.700,28.100,34.100,12.900,24.700,44.600,
2021/04/05 21:59:40,3004.511,21.652,21.652,0.000,5.103,2.942,324.352,120.102,120.664,301.810,304.600,302.367,306.872,272.702,229.035,215.770,35.799,57.642,56.803,48.258,52.205,55.995,55.055,52.177,50.934,51.167,67.469,73.773,63.574,66.864,81.083,87.377,69.790,72.995,80.160,82.806,89.331,89.483,85.601,85.710,61.735,63.576,49.297,49.541,21.834,24.326,36.348,42.365,15.386,18.488,27.130,14.026,49.654,46.026,34.596,25.155,56.011,47.867,20.932,10.656,-0.095,-0.201,-0.201,-0.096,-0.218,-0.194,-0.064,309.870,374.386,4.657,4.810,25.156,35.449,12.060,24.498,43.238,194.931,223.315,33.816,34.542,195.880,169.653,279.855,15.400,21.000,27.700,37.500,13.400,25.200,45.100,
2021/04/05 21:59:41,3004.500,21.652,21.652,0.000,5.103,2.942,324.124,120.080,120.642,301.790,304.581,302.348,306.625,272.682,228.780,215.770,35.704,57.667,56.803,48.189,52.205,55.995,55.077,52.177,50.934,51.167,67.560,73.773,63.532,66.864,81.083,87.377,69.857,72.995,80.160,82.865,89.354,89.483,85.689,85.710,61.759,63.576,49.323,49.541,18.923,23.233,36.637,40.999,15.204,19.672,27.130,13.479,49.563,46.026,34.778,25.246,56.193,47.867,20.659,10.747,-0.109,-0.212,-0.217,-0.108,-0.227,-0.202,-0.064,309.244,373.816,4.657,4.810,25.156,35.449,12.060,24.498,43.238,194.931,223.315,33.816,34.542,195.880,169.653,279.855,15.400,21.000,27.700,37.500,13.400,25.200,45.100,
2021/04/05 21:59:42,3004.528,20.742,20.742,0.000,5.140,2.942,324.124,119.850,120.664,301.583,304.600,302.140,306.644,272.467,228.565,215.770,35.730,57.642,56.901,48.189,52.271,55.995,55.138,52.177,50.934,51.265,67.469,73.856,63.508,66.947,81.083,87.436,69.857,72.995,80.160,82.865,89.331,89.563,85.601,85.806,61.735,63.659,49.297,49.628,17.467,20.044,35.191,39.996,15.022,18.579,26.493,13.479,49.382,46.117,34.869,25.337,56.102,47.867,20.659,10.747,-0.100,-0.191,-0.205,-0.098,-0.210,-0.191,-0.064,308.713,373.304,4.657,4.810,25.156,35.449,12.060,24.498,43.238,194.931,223.315,33.816,34.542,195.880,169.653,279.855,15.400,21.000,27.700,37.500,13.400,25.200,45.100,
2021/04/05 21:59:43,3004.630,21.288,21.288,0.000,5.140,2.942,324.124,119.850,120.412,301.583,304.600,302.140,306.417,272.467,228.330,215.535,35.730,57.642,56.803,48.189,52.271,55.919,55.077,52.177,50.934,51.167,67.469,73.834,63.508,66.925,81.083,87.436,69.790,72.995,80.160,82.865,89.395,89.483,85.666,85.710,61.735,63.576,49.297,49.605,18.650,23.233,36.541,42.547,16.205,18.944,26.675,13.570,50.018,45.935,34.869,25.246,56.102,47.867,21.023,10.747,-0.102,-0.185,-0.200,-0.092,-0.205,-0.166,-0.064,308.156,372.853,4.657,4.810,25.156,35.449,12.060,24.498,43.238,194.931,223.315,33.816,34.542,195.880,169.653,279.855,15.400,21.000,27.700,37.500,13.400,25.200,45.100,
2021/04/05 21:59:44,3004.540,21.288,21.288,0.000,5.140,2.942,323.897,119.850,120.664,301.583,304.600,301.913,306.190,272.232,228.330,215.535,35.730,57.642,56.901,48.189,52.205,55.995,55.138,52.177,50.934,51.265,67.469,73.856,63.574,66.947,81.018,87.436,69.790,72.995,80.160,82.865,89.331,89.563,85.601,85.806,61.668,63.598,49.297,49.628,19.014,22.868,33.648,40.816,15.295,18.306,27.130,13.661,49.745,46.209,34.778,25.337,56.011,47.958,20.750,10.838,-0.107,-0.198,-0.203,-0.103,-0.219,-0.185,-0.064,307.612,372.398,4.657,4.810,25.156,35.449,12.060,24.498,43.238,194.931,223.315,33.816,34.542,195.880,169.653,279.855,15.400,21.000,27.700,37.500,13.400,25.200,45.100,
2021/04/05 21:59:45,3004.326,21.470,21.470,0.000,5.140,2.942,323.897,119.828,120.642,301.564,304.354,301.667,305.943,272.212,228.074,215.535,35.704,57.642,56.825,48.189,52.229,55.919,55.138,52.177,50.934,51.189,67.469,73.795,63.508,66.886,81.106,87.436,69.815,72.995,80.249,82.865,89.331,89.504,85.601,85.732,61.668,63.522,49.297,49.565,16.921,22.048,36.155,39.632,14.931,19.217,26.493,13.752,49.836,46.300,34.778,25.428,56.011,47.958,20.932,10.747,-0.104,-0.192,-0.197,-0.103,-0.217,-0.186,-0.064,307.150,371.932,4.657,4.810,25.156,35.449,12.060,24.498,43.238,194.931,223.315,33.816,34.542,195.880,169.653,279.855,15.400,21.000,27.700,37.500,13.400,25.200,45.100,
2021/04/05 21:59:46,3003.927,21.288,21.288,0.000,5.140,2.942,323.670,119.577,120.412,301.337,304.373,301.667,305.963,271.977,228.095,215.299,35.799,57.642,56.803,48.189,52.205,55.919,55.138,52.177,50.934,51.167,67.469,73.773,63.508,66.864,81.083,87.436,69.790,72.995,80.225,82.865,89.331,89.542,85.601,85.784,61.668,63.500,49.297,49.605,17.103,22.868,35.962,40.725,16.479,19.763,26.857,13.752,49.745,46.117,34.960,25.520,56.011,47.867,20.750,10.747,-0.097,-0.189,-0.192,-0.101,-0.213,-0.182,-0.064,306.701,371.430,6.339,10.191,25.920,35.736,11.424,24.284,43.702,186.340,222.614,37.003,39.436,193.671,171.236,280.281,10.700,19.700,28.300,39.000,13.200,25.100,45.600,
2021/04/05 21:59:47,3003.736,21.106,21.106,0.000,5.140,2.942,323.670,119.850,120.412,301.356,304.373,301.459,305.736,271.997,227.859,215.535,35.799,57.642,56.901,48.189,52.205,55.995,55.138,52.177,50.934,51.265,67.469,73.856,63.508,66.947,81.083,87.495,69.790,72.995,80.225,82.865,89.266,89.623,85.601,85.806,61.602,63.598,49.297,49.628,20.833,24.599,37.601,40.634,14.749,19.035,27.221,13.843,49.473,46.482,34.778,25.611,56.011,47.958,20.841,10.838,-0.105,-0.197,-0.204,-0.107,-0.219,-0.191,-0.064,306.226,370.964,6.339,10.191,25.920,35.736,11.424,24.284,43.702,186.340,222.614,37.003,39.436,193.671,171.236,280.281,10.700,19.700,28.300,39.000,13.200,25.100,45.600,
2021/04/05 21:59:48,3003.629,20.742,20.742,0.000,5.103,2.942,323.443,119.828,120.412,301.337,304.146,301.440,305.509,271.977,227.624,215.299,35.730,57.642,56.879,48.164,52.138,55.995,55.116,52.177,50.995,51.243,67.469,73.834,63.508,66.925,81.083,87.436,69.857,72.995,80.160,82.865,89.266,89.542,85.601,85.784,61.602,63.500,49.297,49.605,19.378,21.684,35.769,40.543,14.294,19.217,27.221,14.117,49.654,46.391,34.687,25.428,56.011,48.049,20.841,11.020,-0.106,-0.196,-0.199,-0.101,-0.203,-0.189,-0.064,305.828,370.400,6.339,10.191,25.920,35.736,11.424,24.284,43.702,186.340,222.614,37.003,39.436,193.671,171.236,280.281,10.700,19.700,28.300,39.000,13.200,25.100,45.600,
2021/04/05 21:59:49,3003.629,20.742,20.742,0.000,5.103,2.942,323.443,119.828,120.412,301.337,304.146,301.440,305.509,271.977,227.624,215.299,35.730,57.642,56.879,48.189,52.138,55.919,55.116,52.177,50.934,51.167,67.469,73.834,63.508,66.925,81.083,87.436,69.790,72.995,80.160,82.865,89.266,89.542,85.601,85.784,61.602,63.500,49.297,49.684,20.924,28.335,36.444,41.090,17.116,21.220,27.312,14.845,49.927,46.209,34.778,25.428,56.284,48.049,21.387,11.020,-0.107,-0.196,-0.200,-0.102,-0.211,-0.174,-0.064,305.828,370.400,6.339,10.191,25.920,35.736,11.424,24.284,43.702,186.340,222.614,37.003,39.436,193.671,171.236,280.281,10.700,19.700,28.300,39.000,13.200,25.100,45.600,
2021/04/05 21:59:50,3003.489,20.378,20.378,0.000,5.103,2.942,323.215,119.599,120.412,301.356,304.146,301.233,305.282,271.762,227.389,215.064,35.799,57.667,56.803,48.189,52.138,55.995,55.138,52.177,50.934,51.167,67.493,73.773,63.532,66.864,81.083,87.436,69.790,72.995,80.225,82.865,89.354,89.542,85.624,85.710,61.626,63.440,49.323,49.605,19.924,22.595,37.023,41.545,15.659,19.399,26.857,14.117,50.018,46.755,35.051,25.611,56.011,48.049,20.750,10.838,-0.110,-0.198,-0.203,-0.107,-0.214,-0.182,-0.064,305.006,369.494,9.000,13.189,27.901,34.515,10.526,25.321,43.369,180.000,220.696,33.747,41.123,194.300,169.533,279.289,12.700,15.700,30.200,36.200,11.700,26.200,45.200,
2021/04/05 21:59:51,3007.201,0.000,0.364,0.000,5.140,2.942,323.215,119.828,120.412,301.337,304.146,300.986,305.055,271.506,227.154,215.299,35.799,57.667,56.803,48.189,52.138,55.995,55.138,52.177,50.934,51.243,67.493,73.773,63.532,66.864,81.083,87.436,69.790,72.995,80.225,82.865,89.354,89.542,85.624,85.784,61.560,63.440,49.323,49.605,18.286,21.866,35.094,41.727,14.658,18.670,27.130,14.572,49.927,46.209,34.778,25.702,56.011,48.049,20.750,10.929,-0.106,-0.187,-0.203,-0.088,-0.213,-0.186,-0.064,304.593,369.034,9.000,13.189,27.901,34.515,10.526,25.321,43.369,180.000,220.696,33.747,41.123,194.300,169.533,279.289,12.700,15.700,30.200,36.200,11.700,26.200,45.200,
2021/04/05 21:59:52,3012.177,0.000,0.364,0.000,5.103,2.942,323.215,119.828,120.412,301.337,303.919,300.986,305.055,271.506,227.154,215.064,35.730,57.642,56.879,48.189,52.205,55.995,55.138,52.177,50.934,51.167,67.469,73.834,63.574,66.925,81.083,87.436,69.790,72.995,80.225,82.865,89.331,89.542,85.601,85.710,61.536,63.440,49.297,49.684,20.378,23.233,34.998,42.456,14.658,18.306,26.584,14.299,50.109,45.662,34.596,25.155,56.557,47.867,22.206,11.293,-0.100,-0.203,-0.201,-0.097,-0.227,-0.198,-0.064,303.992,368.469,9.000,13.189,27.901,34.515,10.526,25.321,43.369,180.000,220.696,33.747,41.123,194.300,169.533,279.289,12.700,15.700,30.200,36.200,11.700,26.200,45.200,
2021/04/05 21:59:53,3011.561,0.000,0.364,0.000,5.103,2.942,322.988,119.828,120.412,301.110,303.919,300.759,304.600,271.506,227.154,215.064,35.799,57.667,56.879,48.189,52.205,55.995,55.138,52.177,50.934,51.167,67.493,73.834,63.532,66.925,81.083,87.436,69.790,72.995,80.225,82.865,89.354,89.542,85.689,85.710,61.560,63.440,49.392,49.684,18.832,22.686,35.962,40.999,14.840,19.035,26.220,13.752,49.927,45.571,34.687,24.973,56.466,47.684,22.024,11.111,-0.111,-0.212,-0.219,-0.108,-0.218,-0.206,-0.064,302.503,368.123,9.000,13.189,27.901,34.515,10.526,25.321,43.369,180.000,220.696,33.747,41.123,194.300,169.533,279.289,12.700,15.700,30.200,36.200,11.700,26.200,45.200,
2021/04/05 21:59:54,3009.479,0.000,0.364,0.000,5.140,2.968,322.988,119.599,120.412,300.903,303.692,300.552,304.373,271.527,227.154,215.064,35.799,57.642,56.803,48.189,52.205,55.919,55.138,52.177,50.934,51.167,67.469,73.834,63.508,66.925,81.083,87.436,69.857,72.995,80.225,82.865,89.331,89.483,85.601,85.710,61.536,63.364,49.367,49.605,20.197,25.419,35.962,42.001,15.932,20.036,26.493,14.208,49.745,45.571,35.051,25.064,56.466,47.775,22.115,11.202,-0.106,-0.189,-0.198,-0.101,-0.213,-0.181,-0.064,299.837,367.491,9.000,13.189,27.901,34.515,10.526,25.321,43.369,180.000,220.696,33.747,41.123,194.300,169.533,279.289,12.700,15.700,30.200,36.200,11.700,26.200,45.200,
2021/04/05 21:59:55,3006.982,0.000,0.364,0.000,5.140,2.942,322.988,119.326,120.161,300.883,303.692,300.305,304.146,271.271,226.919,215.064,35.730,57.667,56.901,48.189,52.205,55.919,55.116,52.177,50.934,51.189,67.493,73.856,63.532,66.947,81.083,87.436,69.790,72.934,80.225,82.806,89.354,89.563,85.689,85.732,61.560,63.386,49.323,49.707,18.832,22.777,35.384,41.819,14.749,18.488,26.311,14.208,50.018,45.844,34.960,25.246,56.284,47.867,21.296,10.929,-0.114,-0.216,-0.210,-0.120,-0.230,-0.205,-0.064,296.665,367.098,9.000,13.189,27.901,34.515,10.526,25.321,43.369,180.000,220.696,33.747,41.123,194.300,169.533,279.289,12.700,15.700,30.200,36.200,11.700,26.200,45.200,
2021/04/05 21:59:56,3004.551,0.000,0.364,0.000,5.140,2.942,322.761,119.096,119.909,300.676,303.465,300.098,303.919,271.292,226.919,214.829,35.730,57.667,56.825,48.189,52.271,55.919,55.138,52.177,50.934,51.189,67.493,73.795,63.532,66.886,81.083,87.436,69.790,72.995,80.225,82.865,89.354,89.563,85.624,85.732,61.493,63.325,49.392,49.628,20.015,21.410,37.119,39.541,14.749,19.126,26.311,14.390,49.563,46.209,35.051,25.520,56.102,47.958,21.205,10.929,-0.117,-0.210,-0.210,-0.113,-0.211,-0.204,-0.064,293.467,366.518,5.757,3.766,27.835,31.271,11.264,23.927,43.969,197.176,259.287,39.753,40.721,186.116,169.160,281.412,12.400,12.500,30.000,34.300,13.600,24.500,45.700,
2021/04/05 21:59:57,3002.276,0.000,0.364,0.000,5.140,2.942,322.761,119.096,119.406,300.449,303.465,299.866,303.465,271.057,226.919,214.829,35.730,57.667,56.901,48.189,52.271,55.919,55.138,52.177,50.934,51.189,67.493,73.856,63.532,66.947,81.083,87.436,69.857,72.995,80.225,82.865,89.354,89.563,85.624,85.806,61.493,63.325,49.392,49.707,19.105,20.044,36.155,39.905,15.659,19.126,26.766,14.481,49.927,46.573,35.142,25.520,56.011,47.958,21.205,10.838,-0.122,-0.208,-0.215,-0.118,-0.220,-0.188,-0.064,290.341,366.068,5.757,3.766,27.835,31.271,11.264,23.927,43.969,197.176,259.287,39.753,40.721,186.116,169.160,281.412,12.400,12.500,30.000,34.300,13.600,24.500,45.700,
2021/04/05 21:59:58,3000.441,0.000,0.364,0.000,5.140,2.942,322.761,118.593,119.406,300.449,303.238,299.631,303.238,271.057,226.684,214.829,35.799,57.667,56.879,48.189,52.205,55.919,55.116,52.177,50.934,51.167,67.493,73.834,63.532,66.925,81.083,87.436,69.790,72.995,80.225,82.865,89.354,89.542,85.624,85.710,61.427,63.303,49.392,49.684,19.196,23.870,35.962,40.816,16.205,19.945,27.404,15.027,49.745,46.755,35.051,25.884,56.011,48.140,21.478,10.838,-0.121,-0.210,-0.215,-0.117,-0.222,-0.198,-0.064,287.521,365.390,5.757,3.766,27.835,31.271,11.264,23.927,43.969,197.176,259.287,39.753,40.721,186.116,169.160,281.412,12.400,12.500,30.000,34.300,13.600,24.500,45.700,
2021/04/05 21:59:59,2999.146,0.000,0.364,0.000,5.140,2.942,322.533,118.571,119.384,300.202,303.218,299.611,302.991,271.036,226.663,214.829,35.704,57.667,56.803,48.189,52.205,55.919,55.138,52.177,50.934,51.167,67.493,73.834,63.598,66.925,81.018,87.436,69.790,72.934,80.225,82.865,89.354,89.542,85.624,85.710,61.360,63.167,49.392,49.684,17.649,20.044,34.323,40.179,15.022,19.581,27.768,15.483,49.745,47.211,35.051,26.340,56.011,48.322,21.387,10.838,-0.116,-0.200,-0.209,-0.109,-0.217,-0.193,-0.064,285.060,364.877,9.141,4.328,27.978,34.198,11.900,24.201,43.621,190.081,220.314,41.668,34.155,180.000,168.319,280.434,14.300,15.300,31.500,36.100,14.100,24.700,45.400,
2021/04/05 22:00:00,2998.749,0.000,0.364,0.000,5.140,2.942,322.533,118.593,119.406,300.222,303.011,299.396,302.556,271.057,226.448,214.593,35.799,57.642,56.803,48.189,52.205,55.919,55.138,52.177,50.934,51.106,67.403,73.773,63.508,66.864,81.083,87.377,69.790,72.934,80.225,82.806,89.331,89.483,85.601,85.651,61.336,63.167,49.367,49.684,20.560,22.230,35.094,40.816,15.204,19.217,27.495,15.756,50.109,47.485,35.142,26.431,55.920,48.414,21.114,10.838,-0.123,-0.215,-0.217,-0.120,-0.226,-0.202,-0.064,283.038,364.417,9.141,4.328,27.978,34.198,11.900,24.201,43.621,190.081,220.314,41.668,34.155,180.000,168.319,280.434,14.300,15.300,31.500,36.100,14.100,24.700,45.400,
2021/04/05 22:00:01,2999.152,0.000,0.364,0.000,5.140,2.942,322.306,118.571,119.406,299.975,303.238,299.141,302.329,270.801,226.213,214.593,35.730,57.642,56.803,48.233,52.205,55.919,55.138,52.116,50.934,51.031,67.469,73.773,63.508,66.864,81.018,87.377,69.790,72.995,80.225,82.865,89.331,89.483,85.601,85.710,61.270,63.106,49.367,49.605,20.197,25.784,35.384,42.274,15.295,19.581,27.495,16.211,50.109,47.485,34.869,26.431,56.102,48.505,21.569,10.838,-0.119,-0.208,-0.212,-0.118,-0.221,-0.191,-0.064,281.412,363.795,9.141,4.328,27.978,34.198,11.900,24.201,43.621,190.081,220.314,41.668,34.155,180.000,168.319,280.434,14.300,15.300,31.500,36.100,14.100,24.700,45.400,
2021/04/05 22:00:02,3000.037,0.000,0.364,0.000,5.103,2.942,322.079,118.823,119.406,300.202,303.011,299.141,302.102,270.566,226.213,214.593,35.799,57.642,56.803,48.189,52.205,55.859,55.138,52.116,50.934,51.167,67.403,73.834,63.574,66.925,81.018,87.377,69.790,72.934,80.225,82.806,89.266,89.483,85.601,85.710,61.270,63.106,49.367,49.684,21.197,27.606,35.384,40.907,14.749,19.035,27.495,15.938,50.018,47.485,34.869,26.249,55.920,48.414,21.205,10.838,-0.124,-0.215,-0.218,-0.115,-0.227,-0.206,-0.064,280.125,363.112,9.141,4.328,27.978,34.198,11.900,24.201,43.621,190.081,220.314,41.668,34.155,180.000,168.319,280.434,14.300,15.300,31.500,36.100,14.100,24.700,45.400,
2021/04/05 22:00:03,3001.232,0.000,0.364,0.000,5.140,2.942,322.079,118.823,119.406,300.202,303.011,298.906,301.875,270.566,226.213,214.593,35.730,57.642,56.803,48.189,52.205,55.859,55.138,52.177,50.934,51.106,67.469,73.773,63.508,66.864,81.083,87.377,69.790,72.934,80.225,82.865,89.266,89.483,85.601,85.651,61.203,63.031,49.367,49.684,20.197,28.426,36.348,40.999,14.658,19.308,27.495,16.667,50.109,47.576,35.142,26.340,55.920,48.414,21.296,10.838,-0.117,-0.208,-0.211,-0.117,-0.222,-0.197,-0.064,279.175,362.486,9.141,4.328,27.978,34.198,11.900,24.201,43.621,190.081,220.314,41.668,34.155,180.000,168.319,280.434,14.300,15.300,31.500,36.100,14.100,24.700,45.400,
2021/04/05 22:00:04,3002.118,0.000,0.364,0.000,5.140,2.942,322.079,118.823,119.406,299.975,302.783,298.906,301.648,270.566,225.978,214.358,35.730,57.642,56.803,48.189,52.205,55.919,55.077,52.116,50.934,51.106,67.469,73.773,63.508,66.864,81.083,87.436,69.790,72.934,80.160,82.806,89.331,89.483,85.601,85.651,61.203,62.970,49.367,49.684,20.651,23.415,34.227,41.090,15.841,18.579,27.312,16.211,49.654,47.029,34.869,26.066,55.920,48.322,21.478,11.020,-0.128,-0.230,-0.227,-0.114,-0.240,-0.217,-0.064,278.417,361.859,9.141,4.328,27.978,34.198,11.900,24.201,43.621,190.081,220.314,41.668,34.155,180.000,168.319,280.434,14.300,15.300,31.500,36.100,14.100,24.700,45.400,
2021/04/05 22:00:05,3002.888,0.000,0.364,0.000,5.140,2.942,321.852,118.845,119.406,299.995,303.011,298.691,301.421,270.587,225.743,214.358,35.730,57.642,56.803,48.189,52.138,55.859,55.077,52.177,50.934,51.106,67.469,73.834,63.508,66.864,81.083,87.377,69.790,72.934,80.225,82.865,89.266,89.483,85.601,85.710,61.137,62.970,49.367,49.684,19.196,21.775,34.805,40.452,15.204,19.217,27.039,16.120,50.109,47.120,35.051,26.066,55.829,48.322,21.660,11.020,-0.115,-0.209,-0.217,-0.098,-0.230,-0.204,-0.064,277.758,361.171,4.804,4.220,29.785,31.484,10.600,25.127,43.369,182.386,193.707,40.643,43.069,180.000,166.185,279.289,12.800,17.700,32.700,33.800,12.100,25.700,45.000,
2021/04/05 22:00:06,3003.770,0.000,0.364,0.000,5.140,2.942,321.624,119.096,119.406,299.995,302.783,298.691,301.194,270.351,225.508,214.358,35.730,57.642,56.803,48.189,52.205,55.859,55.055,52.116,50.934,51.106,67.469,73.773,63.574,66.864,81.083,87.377,69.790,72.934,80.225,82.806,89.266,89.483,85.601,85.651,61.137,62.909,49.367,49.684,18.468,22.777,35.577,41.454,16.387,19.581,27.495,15.938,50.200,47.029,35.324,26.340,55.920,48.322,21.478,11.020,-0.111,-0.203,-0.211,-0.102,-0.227,-0.204,-0.064,277.170,360.545,4.804,4.220,29.785,31.484,10.600,25.127,43.369,182.386,193.707,40.643,43.069,180.000,166.185,279.289,12.800,17.700,32.700,33.800,12.100,25.700,45.000,
2021/04/05 22:00:07,3004.500,0.000,0.364,0.000,5.140,2.942,321.624,119.096,119.657,299.995,302.783,298.456,300.967,270.351,225.272,214.358,35.730,57.642,56.721,48.189,52.205,55.859,55.077,52.177,50.934,51.008,67.469,73.751,63.574,66.842,81.083,87.436,69.790,72.934,80.225,82.806,89.266,89.461,85.601,85.630,61.137,62.887,49.367,49.661,18.195,21.775,34.516,40.725,14.840,18.397,27.404,16.120,50.018,46.755,35.051,25.975,55.920,48.231,21.569,11.020,-0.111,-0.215,-0.217,-0.111,-0.232,-0.218,-0.064,276.616,359.867,4.804,4.220,29.785,31.484,10.600,25.127,43.369,182.386,193.707,40.643,43.069,180.000,166.185,279.289,12.800,17.700,32.700,33.800,12.100,25.700,45.000,
2021/04/05 22:00:08,3004.933,0.000,0.364,0.000,5.103,2.942,321.397,119.074,119.657,299.975,302.783,298.436,300.739,270.096,225.037,214.122,35.730,57.642,56.803,48.189,52.205,55.859,55.055,52.116,50.874,51.031,67.469,73.773,63.508,66.864,81.018,87.377,69.724,72.934,80.225,82.806,89.331,89.483,85.601,85.710,61.070,62.909,49.367,49.684,19.287,24.872,36.926,40.361,14.476,18.852,27.312,15.756,49.654,46.664,35.142,26.066,56.193,48.231,21.842,11.111,-0.099,-0.206,-0.207,-0.099,-0.220,-0.190,-0.064,276.015,359.183,4.804,4.220,29.785,31.484,10.600,25.127,43.369,182.386,193.707,40.643,43.069,180.000,166.185,279.289,12.800,17.700,32.700,33.800,12.100,25.700,45.000,
2021/04/05 22:00:09,3005.068,0.000,0.364,0.000,5.103,2.942,321.397,119.074,119.657,299.975,302.783,298.436,300.739,270.096,225.037,214.122,35.730,57.642,56.803,48.189,52.205,55.859,55.055,52.116,50.874,51.031,67.469,73.773,63.508,66.864,81.018,87.377,69.724,72.934,80.225,82.806,89.331,89.483,85.601,85.710,61.070,62.909,49.367,49.684,19.287,24.872,36.926,40.361,14.476,18.852,27.312,15.756,49.654,46.664,35.142,26.066,56.193,48.231,21.842,11.111,-0.099,-0.206,-0.207,-0.099,-0.220,-0.190,-0.064,275.418,358.505,4.804,4.220,29.785,31.484,10.600,25.127,43.369,182.386,193.707,40.643,43.069,180.000,166.185,279.289,12.800,17.700,32.700,33.800,12.100,25.700,45.000,
2021/04/05 22:00:10,3004.708,0.000,0.364,0.000,5.103,2.942,321.170,118.845,119.657,299.995,302.556,297.986,300.285,270.116,224.802,214.122,35.730,57.642,56.803,48.189,52.138,55.859,55.055,52.177,50.934,51.106,67.469,73.773,63.574,66.864,81.018,87.377,69.724,72.934,80.225,82.806,89.331,89.483,85.601,85.710,61.004,62.909,49.367,49.684,16.558,21.866,34.227,40.543,15.113,18.488,27.586,15.665,50.109,47.120,35.142,25.975,56.102,48.231,21.660,11.111,-0.114,-0.207,-0.218,-0.116,-0.211,-0.198,-0.064,274.727,357.936,8.208,13.799,29.511,35.569,10.183,25.653,44.107,157.810,200.799,34.229,41.353,187.334,169.216,280.979,16.500,20.400,31.600,37.200,12.000,26.200,45.800,
2021/04/05 22:00:11,3004.399,0.000,0.364,0.000,5.140,2.942,320.942,118.845,119.657,299.760,302.556,297.751,300.058,269.881,224.567,213.887,35.730,57.667,56.803,48.189,52.205,55.919,55.077,52.116,50.934,51.106,67.493,73.834,63.532,66.925,81.083,87.436,69.790,72.934,80.225,82.806,89.354,89.542,85.689,85.710,61.028,62.909,49.392,49.747,20.287,23.324,35.480,40.907,14.567,18.944,26.948,16.120,49.745,47.120,35.324,26.249,56.011,48.231,21.569,11.111,-0.107,-0.195,-0.206,-0.102,-0.216,-0.178,-0.064,274.067,357.186,8.208,13.799,29.511,35.569,10.183,25.653,44.107,157.810,200.799,34.229,41.353,187.334,169.216,280.979,16.500,20.400,31.600,37.200,12.000,26.200,45.800,
2021/04/05 22:00:12,3004.079,0.000,0.364,0.000,5.140,2.942,320.942,118.845,119.657,299.760,302.556,297.751,300.058,269.881,224.567,213.887,35.730,57.667,56.803,48.189,52.205,55.919,55.077,52.116,50.934,51.106,67.493,73.834,63.532,66.925,81.083,87.436,69.790,72.934,80.225,82.806,89.354,89.542,85.689,85.710,61.028,62.909,49.392,49.747,20.287,23.324,35.480,40.907,14.567,18.944,26.948,16.120,49.745,47.120,35.324,26.249,56.011,48.231,21.569,11.111,-0.107,-0.195,-0.206,-0.102,-0.216,-0.178,-0.064,273.323,356.564,8.208,13.799,29.511,35.569,10.183,25.653,44.107,157.810,200.799,34.229,41.353,187.334,169.216,280.979,16.500,20.400,31.600,37.200,12.000,26.200,45.800,
2021/04/05 22:00:13,3003.781,0.000,0.364,0.000,5.140,2.942,320.715,118.823,119.657,299.740,302.329,297.261,299.590,269.626,224.332,213.887,35.730,57.642,56.825,48.189,52.205,55.859,55.055,52.177,50.934,51.129,67.469,73.856,63.574,66.886,81.083,87.436,69.790,72.934,80.225,82.865,89.331,89.504,85.601,85.732,60.937,62.856,49.436,49.770,21.561,23.506,34.516,41.727,15.932,18.670,28.041,16.576,50.109,47.485,35.324,26.340,56.011,48.231,21.478,10.929,-0.107,-0.196,-0.204,-0.108,-0.220,-0.196,-0.064,272.709,355.933,8.208,13.799,29.511,35.569,10.183,25.653,44.107,157.810,200.799,34.229,41.353,187.334,169.216,280.979,16.500,20.400,31.600,37.200,12.000,26.200,45.800,
2021/04/05 22:00:14,3003.438,0.000,0.364,0.000,5.140,2.942,320.488,118.823,119.657,299.740,302.329,297.261,299.355,269.626,224.332,213.652,35.730,57.642,56.743,48.189,52.205,55.919,55.002,52.116,50.934,51.031,67.403,73.773,63.508,66.864,81.083,87.377,69.790,72.934,80.225,82.806,89.331,89.483,85.666,85.710,60.937,62.773,49.436,49.684,18.377,20.773,34.227,41.363,15.113,18.670,27.404,16.576,49.836,47.485,35.051,26.431,55.920,48.322,21.569,10.929,-0.112,-0.211,-0.208,-0.118,-0.227,-0.201,-0.064,272.056,355.198,8.208,13.799,29.511,35.569,10.183,25.653,44.107,157.810,200.799,34.229,41.353,187.334,169.216,280.979,16.500,20.400,31.600,37.200,12.000,26.200,45.800,
2021/04/05 22:00:15,3003.011,0.000,0.364,0.000,5.140,2.942,320.260,118.823,119.657,299.740,302.329,297.261,299.119,269.391,224.097,213.652,35.730,57.667,56.803,48.258,52.205,55.919,55.002,52.116,50.934,51.031,67.493,73.773,63.598,66.864,81.083,87.436,69.790,72.934,80.225,82.865,89.354,89.483,85.624,85.651,60.962,62.773,49.461,49.684,18.377,22.413,34.516,41.545,14.567,17.851,27.768,16.393,50.200,47.393,35.233,26.340,55.920,48.322,21.478,10.929,-0.113,-0.204,-0.209,-0.114,-0.222,-0.199,-0.064,271.515,354.519,8.208,13.799,29.511,35.569,10.183,25.653,44.107,157.810,200.799,34.229,41.353,187.334,169.216,280.979,16.500,20.400,31.600,37.200,12.000,26.200,45.800,
2021/04/05 22:00:16,3002.803,0.000,0.364,0.000,5.140,2.942,320.260,118.823,119.657,299.740,302.329,297.261,299.119,269.391,224.097,213.652,35.730,57.667,56.803,48.258,52.205,55.919,55.002,52.116,50.934,51.031,67.493,73.773,63.598,66.864,81.083,87.436,69.790,72.934,80.225,82.865,89.354,89.483,85.624,85.651,60.962,62.773,49.461,49.684,18.377,22.413,34.516,41.545,14.567,17.851,27.768,16.393,50.200,47.393,35.233,26.340,55.920,48.322,21.478,10.929,-0.113,-0.204,-0.209,-0.114,-0.222,-0.199,-0.064,271.018,353.945,8.641,12.443,24.610,34.064,11.428,27.202,44.310,156.105,193.478,35.240,34.716,195.739,168.979,280.270,17.700,20.400,26.400,35.700,13.500,27.900,45.900,
2021/04/05 22:00:17,3002.590,0.000,0.364,0.000,5.140,2.942,320.033,118.845,119.657,299.525,302.102,296.811,298.649,269.411,223.861,213.652,35.730,57.642,56.743,48.258,52.205,55.919,55.002,52.116,50.934,51.031,67.469,73.697,63.574,66.803,81.083,87.436,69.790,72.934,80.225,82.806,89.331,89.483,85.601,85.651,60.871,62.712,49.436,49.684,19.196,25.784,35.480,40.452,14.385,19.217,27.677,16.849,49.836,47.667,35.324,26.613,55.920,48.414,21.751,11.020,-0.114,-0.200,-0.206,-0.110,-0.211,-0.188,-0.064,270.581,353.200,8.641,12.443,24.610,34.064,11.428,27.202,44.310,156.105,193.478,35.240,34.716,195.739,168.979,280.270,17.700,20.400,26.400,35.700,13.500,27.900,45.900,
2021/04/05 22:00:18,3002.770,0.000,0.364,0.000,5.140,2.942,320.033,118.571,119.406,299.505,302.102,296.556,298.414,269.156,223.626,213.416,35.730,57.642,56.781,48.189,52.205,55.919,55.055,52.177,50.934,51.008,67.469,73.811,63.574,66.902,81.083,87.436,69.790,72.934,80.225,82.865,89.331,89.387,85.601,85.630,60.871,62.751,49.436,49.661,19.651,22.321,35.769,40.999,15.113,19.035,27.586,17.122,49.836,47.667,35.142,26.431,56.011,48.414,21.569,11.020,-0.123,-0.210,-0.215,-0.119,-0.222,-0.188,-0.064,270.150,352.460,8.641,12.443,24.610,34.064,11.428,27.202,44.310,156.105,193.478,35.240,34.716,195.739,168.979,280.270,17.700,20.400,26.400,35.700,13.500,27.900,45.900,
2021/04/05 22:00:19,3002.905,0.000,0.364,0.000,5.140,2.942,319.806,118.571,119.406,299.505,302.102,296.321,298.414,269.156,223.626,213.416,35.730,57.642,56.803,48.189,52.271,55.919,55.002,52.116,50.874,51.031,67.469,73.773,63.574,66.864,81.083,87.436,69.790,72.934,80.225,82.806,89.331,89.483,85.601,85.651,60.871,62.712,49.436,49.684,23.108,25.601,36.348,41.545,15.295,19.399,27.768,16.849,50.018,47.576,35.051,26.431,56.011,48.414,21.751,11.020,-0.114,-0.207,-0.208,-0.108,-0.221,-0.191,-0.064,269.804,351.782,8.641,12.443,24.610,34.064,11.428,27.202,44.310,156.105,193.478,35.240,34.716,195.739,168.979,280.270,17.700,20.400,26.400,35.700,13.500,27.900,45.900,
2021/04/05 22:00:20,3002.893,0.000,0.364,0.000,5.140,2.942,319.806,118.823,119.384,299.505,302.082,296.321,298.158,268.920,223.371,213.416,35.704,57.642,56.781,48.189,52.271,55.919,55.002,52.177,50.934,51.008,67.469,73.751,63.508,66.902,81.083,87.436,69.724,72.934,80.225,82.865,89.331,89.461,85.601,85.689,60.871,62.690,49.436,49.661,19.651,23.324,35.480,41.272,13.747,18.033,28.132,16.940,49.836,47.667,35.142,26.431,55.920,48.414,21.296,10.929,-0.113,-0.206,-0.212,-0.095,-0.227,-0.198,-0.064,269.491,351.155,8.641,12.443,24.610,34.064,11.428,27.202,44.310,156.105,193.478,35.240,34.716,195.739,168.979,280.270,17.700,20.400,26.400,35.700,13.500,27.900,45.900,
2021/04/05 22:00:21,3003.140,0.000,0.182,0.000,5.103,2.942,319.578,118.593,119.406,299.525,301.875,296.341,297.708,269.176,223.156,213.181,35.730,57.642,56.803,48.189,52.271,55.919,55.002,52.116,50.934,51.031,67.469,73.834,63.574,66.864,81.083,87.436,69.790,72.874,80.225,82.865,89.331,89.483,85.601,85.710,60.805,62.712,49.436,49.684,18.650,22.048,35.480,39.723,13.656,18.852,27.312,16.667,50.018,47.758,35.415,26.704,55.920,48.414,21.296,10.929,-0.116,-0.217,-0.217,-0.107,-0.238,-0.214,-0.064,269.249,350.467,8.641,12.443,24.610,34.064,11.428,27.202,44.310,156.105,193.478,35.240,34.716,195.739,168.979,280.270,17.700,20.400,26.400,35.700,13.500,27.900,45.900,
2021/04/05 22:00:22,3003.562,0.000,0.182,0.000,5.103,2.942,319.351,118.571,119.384,299.505,302.082,296.086,297.688,268.920,222.900,213.181,35.704,57.642,56.803,48.189,52.271,55.919,55.077,52.116,50.874,51.031,67.469,73.773,63.574,66.864,81.083,87.436,69.790,72.934,80.225,82.865,89.331,89.483,85.601,85.710,60.805,62.712,49.436,49.684,21.379,23.324,36.637,41.910,15.022,19.490,28.041,16.758,50.109,47.667,35.051,26.340,57.377,49.052,21.842,12.022,-0.104,-0.201,-0.205,-0.103,-0.219,-0.202,-0.064,269.007,349.722,11.769,11.975,26.602,33.317,10.621,25.358,44.142,155.395,228.724,37.516,32.498,188.664,169.089,279.782,15.700,17.400,28.300,35.400,11.900,26.000,45.800,
2021/04/05 22:00:23,3004.253,0.000,0.182,0.000,5.140,2.942,319.351,118.571,119.406,299.505,301.875,295.851,297.473,268.920,222.921,213.181,35.730,57.642,56.743,48.189,52.205,55.919,55.002,52.116,50.934,51.031,67.469,73.773,63.574,66.864,81.083,87.436,69.724,72.934,80.225,82.865,89.266,89.483,85.601,85.651,60.805,62.637,49.436,49.684,19.014,21.957,36.348,41.181,14.658,18.761,27.859,16.667,50.018,47.576,34.960,26.157,57.286,49.052,21.205,11.931,-0.106,-0.218,-0.211,-0.108,-0.228,-0.202,-0.064,268.831,349.158,11.769,11.975,26.602,33.317,10.621,25.358,44.142,155.395,228.724,37.516,32.498,188.664,169.089,279.782,15.700,17.400,28.300,35.400,11.900,26.000,45.800,
2021/04/05 22:00:24,3005.040,0.000,0.182,0.000,5.140,2.968,319.104,118.571,119.154,299.270,301.875,295.616,297.238,268.685,222.921,213.161,35.730,57.642,56.803,48.189,52.271,55.995,55.077,52.177,50.934,51.031,67.469,73.834,63.574,66.925,81.083,87.495,69.790,72.934,80.225,82.865,89.331,89.483,85.601,85.710,60.738,62.712,49.436,49.747,19.651,24.599,36.637,40.361,14.020,18.215,28.314,16.758,50.018,47.485,35.142,26.249,56.922,48.961,21.296,11.566,-0.112,-0.230,-0.221,-0.111,-0.236,-0.209,-0.064,268.668,348.412,11.769,11.975,26.602,33.317,10.621,25.358,44.142,155.395,228.724,37.516,32.498,188.664,169.089,279.782,15.700,17.400,28.300,35.400,11.900,26.000,45.800,
2021/04/05 22:00:25,3005.366,0.000,0.182,0.000,5.140,2.942,319.104,118.571,119.154,299.270,301.875,295.616,297.238,268.685,222.685,213.161,35.730,57.642,56.803,48.189,52.271,55.919,55.055,52.177,50.934,51.031,67.469,73.834,63.574,66.925,81.083,87.436,69.790,72.934,80.225,82.865,89.266,89.542,85.601,85.710,60.738,62.712,49.436,49.747,18.104,22.777,34.612,40.270,14.202,18.761,27.768,16.393,50.291,47.576,35.324,26.431,56.648,48.778,21.387,11.475,-0.110,-0.206,-0.218,-0.111,-0.209,-0.207,-0.064,268.557,347.848,11.769,11.975,26.602,33.317,10.621,25.358,44.142,155.395,228.724,37.516,32.498,188.664,169.089,279.782,15.700,17.400,28.300,35.400,11.900,26.000,45.800,
2021/04/05 22:00:26,3005.546,0.000,0.182,0.000,5.140,2.942,318.897,118.593,119.154,299.290,301.875,295.636,297.003,268.706,222.450,212.946,35.730,57.642,56.781,48.189,52.205,55.919,55.077,52.177,50.934,51.008,67.403,73.751,63.508,66.902,81.083,87.495,69.724,72.874,80.225,82.865,89.331,89.461,85.601,85.689,60.738,62.615,49.436,49.724,20.378,23.779,35.673,40.725,15.113,18.488,27.495,16.485,49.654,47.302,35.233,26.340,56.648,48.687,21.660,11.384,-0.116,-0.204,-0.216,-0.102,-0.216,-0.186,-0.064,268.361,347.108,8.936,10.817,26.599,35.779,10.826,25.599,43.945,174.864,236.310,31.001,38.760,191.725,169.875,279.827,13.500,16.400,29.200,38.000,13.000,26.000,45.600,
2021/04/05 22:00:27,3005.434,0.000,0.182,0.000,5.140,2.942,318.669,118.571,119.154,299.270,301.648,295.381,296.768,268.450,222.450,212.946,35.730,57.642,56.879,48.189,52.205,55.919,55.055,52.177,50.934,51.106,67.469,73.834,63.574,66.925,81.083,87.495,69.790,72.874,80.225,82.865,89.266,89.542,85.601,85.710,60.738,62.637,49.436,49.747,20.197,26.148,34.323,42.274,14.385,18.124,27.495,16.849,50.018,47.485,35.233,26.249,56.466,48.596,21.751,11.384,-0.116,-0.204,-0.209,-0.110,-0.223,-0.194,-0.064,268.080,346.590,8.936,10.817,26.599,35.779,10.826,25.599,43.945,174.864,236.310,31.001,38.760,191.725,169.875,279.827,13.500,16.400,29.200,38.000,13.000,26.000,45.600,
2021/04/05 22:00:28,3005.288,0.000,0.182,0.000,5.140,2.942,318.442,118.571,119.154,299.270,301.648,295.381,296.768,268.450,222.215,212.946,35.730,57.642,56.803,48.189,52.205,55.919,55.077,52.177,50.934,51.031,67.469,73.834,63.508,66.925,81.083,87.495,69.790,72.874,80.290,82.865,89.266,89.542,85.601,85.710,60.738,62.637,49.436,49.747,19.833,23.233,34.902,42.092,15.386,18.306,28.132,17.213,50.018,47.667,35.324,26.431,56.375,48.596,21.933,11.293,-0.106,-0.197,-0.199,-0.108,-0.220,-0.191,-0.064,267.794,345.917,8.936,10.817,26.599,35.779,10.826,25.599,43.945,174.864,236.310,31.001,38.760,191.725,169.875,279.827,13.500,16.400,29.200,38.000,13.000,26.000,45.600,
2021/04/05 22:00:29,3005.288,0.000,0.182,0.000,5.103,2.942,318.422,118.571,119.132,299.270,301.628,294.911,296.512,268.215,221.960,212.925,35.704,57.642,56.781,48.189,52.205,55.919,55.002,52.177,50.934,51.008,67.403,73.751,63.508,66.842,81.083,87.436,69.790,72.934,80.290,82.865,89.266,89.461,85.601,85.630,60.672,62.554,49.436,49.724,23.199,23.506,36.059,42.638,15.295,18.124,27.677,16.940,50.018,47.485,35.415,26.522,56.375,48.687,21.569,11.293,-0.115,-0.220,-0.214,-0.122,-0.234,-0.207,-0.064,267.513,345.286,2.759,2.267,26.249,32.261,11.154,25.321,44.248,223.531,138.576,35.385,37.190,185.660,169.533,280.548,14.000,11.500,28.900,34.200,13.000,26.100,45.700,
2021/04/05 22:00:30,3004.922,0.000,0.182,0.000,5.140,2.942,318.442,118.342,118.881,299.290,301.628,294.931,296.277,268.236,221.960,212.946,35.704,57.642,56.901,48.189,52.205,55.919,55.055,52.177,50.934,51.129,67.469,73.916,63.574,66.947,81.083,87.495,69.790,72.934,80.290,82.865,89.266,89.563,85.601,85.732,60.672,62.659,49.436,49.834,19.196,25.875,34.902,41.272,15.386,18.397,27.404,17.031,50.200,47.849,35.506,26.613,56.375,48.596,21.933,11.384,-0.116,-0.205,-0.210,-0.113,-0.210,-0.204,-0.064,267.127,344.655,2.759,2.267,26.249,32.261,11.154,25.321,44.248,223.531,138.576,35.385,37.190,185.660,169.533,280.548,14.000,11.500,28.900,34.200,13.000,26.100,45.700,
2021/04/05 22:00:31,3004.658,0.000,0.182,0.000,5.140,2.942,318.215,118.320,118.902,299.035,301.421,294.676,296.062,268.215,221.745,212.710,35.730,57.642,56.721,48.189,52.205,55.919,55.055,52.177,50.934,50.948,67.469,73.751,63.574,66.842,81.147,87.436,69.790,72.934,80.290,82.865,89.266,89.387,85.601,85.630,60.672,62.554,49.436,49.724,20.469,25.601,35.094,42.001,14.749,19.126,27.312,17.031,50.018,47.758,35.051,26.431,56.193,48.687,21.296,11.111,-0.119,-0.212,-0.210,-0.114,-0.223,-0.193,-0.064,266.820,344.023,2.759,2.267,26.249,32.261,11.154,25.321,44.248,223.531,138.576,35.385,37.190,185.660,169.533,280.548,14.000,11.500,28.900,34.200,13.000,26.100,45.700,
2021/04/05 22:00:32,3004.320,0.000,0.182,0.000,5.140,2.942,317.968,118.320,118.881,299.035,301.401,294.441,296.042,267.980,221.724,212.690,35.704,57.642,56.803,48.189,52.205,55.897,55.055,52.155,50.912,51.031,67.469,73.834,63.574,66.925,81.083,87.414,69.790,72.852,80.225,82.843,89.266,89.483,85.601,85.710,60.672,62.576,49.436,49.747,20.015,24.144,36.155,41.272,16.570,19.945,27.859,17.122,49.927,47.667,35.415,26.431,56.193,48.596,21.478,11.293,-0.116,-0.210,-0.212,-0.105,-0.225,-0.197,-0.064,266.520,343.407,2.759,2.267,26.249,32.261,11.154,25.321,44.248,223.531,138.576,35.385,37.190,185.660,169.533,280.548,14.000,11.500,28.900,34.200,13.000,26.100,45.700,
2021/04/05 22:00:33,3004.011,0.000,0.182,0.000,5.140,2.942,317.987,118.068,118.881,299.035,301.401,294.441,295.806,267.980,221.489,212.475,35.704,57.642,56.803,48.189,52.205,55.919,55.055,52.177,50.934,51.031,67.469,73.834,63.508,66.925,81.147,87.495,69.790,72.874,80.225,82.865,89.266,89.483,85.601,85.710,60.672,62.576,49.436,49.810,19.469,25.237,35.287,41.090,15.113,19.126,27.859,17.213,49.745,47.758,35.142,26.431,56.102,48.505,21.114,11.020,-0.114,-0.214,-0.210,-0.101,-0.231,-0.205,-0.064,266.194,342.780,2.759,2.267,26.249,32.261,11.154,25.321,44.248,223.531,138.576,35.385,37.190,185.660,169.533,280.548,14.000,11.500,28.900,34.200,13.000,26.100,45.700,
2021/04/05 22:00:34,3003.983,0.000,0.182,0.000,5.140,2.942,317.740,118.068,118.629,299.035,301.401,294.441,295.571,267.980,221.254,212.690,35.704,57.642,56.803,48.189,52.205,55.859,54.979,52.116,50.874,50.970,67.403,73.773,63.508,66.864,81.083,87.436,69.724,72.874,80.225,82.865,89.266,89.409,85.601,85.651,60.605,62.500,49.436,49.747,19.105,24.235,35.287,41.090,16.205,19.399,28.041,17.122,50.291,48.122,35.688,26.978,56.193,48.687,21.114,11.202,-0.104,-0.210,-0.207,-0.104,-0.223,-0.207,-0.064,265.946,342.211,2.759,2.267,26.249,32.261,11.154,25.321,44.248,223.531,138.576,35.385,37.190,185.660,169.533,280.548,14.000,11.500,28.900,34.200,13.000,26.100,45.700,
2021/04/05 22:00:35,3003.893,0.000,0.182,0.000,5.140,2.942,317.740,118.068,118.902,299.035,301.421,294.206,295.356,267.745,221.039,212.690,35.730,57.642,56.781,48.189,52.205,55.919,55.077,52.177,50.934,50.948,67.403,73.751,63.508,66.842,81.147,87.495,69.790,72.874,80.225,82.865,89.201,89.387,85.536,85.630,60.605,62.478,49.436,49.724,21.561,25.055,36.348,40.270,14.931,18.852,27.768,17.122,50.473,47.940,35.597,26.795,56.102,48.687,21.114,11.111,-0.112,-0.219,-0.217,-0.113,-0.228,-0.205,-0.064,265.645,341.580,4.512,2.441,27.505,33.448,10.600,23.731,43.899,192.804,214.992,35.828,33.785,180.000,169.069,280.235,14.300,20.300,30.400,37.300,13.100,24.300,45.500,
2021/04/05 22:00:36,3003.893,0.000,0.182,0.000,5.140,2.942,317.760,118.068,118.651,299.035,301.194,293.971,295.356,267.510,221.039,212.475,35.730,57.642,56.803,48.189,52.205,55.919,54.979,52.177,50.934,50.970,67.469,73.834,63.508,66.925,81.083,87.495,69.790,72.934,80.225,82.865,89.266,89.409,85.536,85.651,60.605,62.576,49.436,49.810,20.287,22.777,35.962,40.270,15.568,19.217,27.859,17.304,50.018,48.396,35.506,26.887,56.193,48.687,21.387,11.111,-0.109,-0.215,-0.217,-0.107,-0.226,-0.204,-0.064,265.431,340.963,4.512,2.441,27.505,33.448,10.600,23.731,43.899,192.804,214.992,35.828,33.785,180.000,169.069,280.235,14.300,20.300,30.400,37.300,13.100,24.300,45.500,
2021/04/05 22:00:37,3003.893,0.000,0.182,0.000,5.140,2.942,317.533,117.817,118.629,299.035,301.174,293.971,295.101,267.510,220.784,212.475,35.704,57.642,56.879,48.258,52.205,55.995,55.002,52.177,50.934,50.970,67.469,73.773,63.574,66.864,81.147,87.495,69.790,72.874,80.225,82.865,89.201,89.409,85.536,85.651,60.605,62.500,49.436,49.747,21.925,25.966,36.251,42.183,14.840,18.670,27.586,17.395,49.654,48.031,35.324,26.887,56.193,48.596,21.114,11.111,-0.117,-0.214,-0.224,-0.120,-0.216,-0.214,-0.064,265.431,340.963,4.512,2.441,27.505,33.448,10.600,23.731,43.899,192.804,214.992,35.828,33.785,180.000,169.069,280.235,14.300,20.300,30.400,37.300,13.100,24.300,45.500,
2021/04/05 22:00:38,3004.000,0.000,0.182,0.000,5.103,2.942,317.305,118.068,118.651,299.035,301.194,293.736,295.121,267.510,220.804,212.475,35.660,57.642,56.803,48.258,52.138,55.919,54.979,52.116,50.874,50.970,67.469,73.834,63.508,66.925,81.083,87.495,69.790,72.874,80.225,82.865,89.201,89.409,85.536,85.651,60.605,62.500,49.436,49.747,19.378,24.144,35.384,42.547,15.659,18.852,27.950,17.304,49.745,48.214,35.324,26.887,56.193,48.687,21.478,11.293,-0.112,-0.204,-0.210,-0.099,-0.211,-0.189,-0.064,265.123,339.820,4.512,2.441,27.505,33.448,10.600,23.731,43.899,192.804,214.992,35.828,33.785,180.000,169.069,280.235,14.300,20.300,30.400,37.300,13.100,24.300,45.500,
2021/04/05 22:00:39,3004.326,0.000,0.182,0.000,5.140,2.942,317.078,118.068,118.651,298.800,301.421,293.501,294.651,267.275,220.334,212.240,35.730,57.642,56.803,48.189,52.138,55.919,54.919,52.177,50.934,51.031,67.469,73.773,63.508,66.925,81.147,87.495,69.790,72.874,80.290,82.865,89.201,89.409,85.536,85.651,60.539,62.500,49.436,49.810,20.378,24.964,36.444,41.090,14.658,19.854,27.586,17.577,50.018,48.396,35.506,27.069,56.193,48.687,20.932,11.111,-0.107,-0.194,-0.201,-0.104,-0.218,-0.190,-0.064,264.875,338.624,4.512,2.441,27.505,33.448,10.600,23.731,43.899,192.804,214.992,35.828,33.785,180.000,169.069,280.235,14.300,20.300,30.400,37.300,13.100,24.300,45.500,
2021/04/05 22:00:40,3004.326,0.000,0.182,0.000,5.140,2.942,317.078,118.068,118.651,298.800,301.421,293.501,294.651,267.275,220.334,212.240,35.730,57.642,56.803,48.189,52.138,55.919,54.919,52.177,50.934,51.031,67.469,73.773,63.508,66.925,81.147,87.495,69.790,72.874,80.290,82.865,89.201,89.409,85.536,85.651,60.539,62.500,49.436,49.810,20.378,24.964,36.444,41.090,14.658,19.854,27.586,17.577,50.018,48.396,35.506,27.069,56.193,48.687,20.932,11.111,-0.107,-0.194,-0.201,-0.104,-0.218,-0.190,-0.064,264.875,338.624,4.512,2.441,27.505,33.448,10.600,23.731,43.899,192.804,214.992,35.828,33.785,180.000,169.069,280.235,14.300,20.300,30.400,37.300,13.100,24.300,45.500,
2021/04/05 22:00:41,3004.405,0.000,0.182,0.000,5.140,2.942,316.851,118.068,118.651,298.800,301.194,293.501,294.651,267.275,220.098,212.240,35.730,57.642,56.781,48.189,52.205,55.919,54.919,52.116,50.934,50.948,67.469,73.751,63.574,66.842,81.147,87.495,69.790,72.874,80.290,82.865,89.201,89.387,85.536,85.630,60.605,62.418,49.505,49.724,22.107,26.421,36.059,40.816,14.931,19.763,28.041,17.851,50.200,48.396,35.233,27.069,56.102,48.687,20.932,11.111,-0.117,-0.208,-0.212,-0.120,-0.228,-0.208,-0.064,264.836,338.112,4.177,5.780,27.241,32.767,10.878,25.057,43.560,191.041,210.114,36.491,40.544,186.864,166.851,280.717,13.400,21.300,29.200,35.200,12.600,25.700,45.300,
2021/04/05 22:00:42,3004.585,0.000,0.182,0.000,5.140,2.942,316.851,118.068,118.651,298.800,301.194,293.266,294.416,267.040,220.098,212.240,35.730,57.642,56.803,48.258,52.205,55.919,54.919,52.116,50.934,50.970,67.469,73.834,63.574,66.925,81.147,87.569,69.790,72.934,80.290,82.865,89.201,89.409,85.536,85.651,60.539,62.440,49.505,49.810,19.378,23.597,34.998,40.907,14.476,19.035,28.041,17.668,50.018,48.396,35.415,27.160,56.102,48.687,21.114,11.111,-0.110,-0.208,-0.206,-0.115,-0.225,-0.196,-0.064,264.771,337.542,4.177,5.780,27.241,32.767,10.878,25.057,43.560,191.041,210.114,36.491,40.544,186.864,166.851,280.717,13.400,21.300,29.200,35.200,12.600,25.700,45.300,
2021/04/05 22:00:43,3004.663,0.000,0.182,0.000,5.140,2.942,316.831,117.817,118.629,298.800,301.174,293.266,294.395,267.040,219.843,212.219,35.704,57.642,56.781,48.258,52.205,55.919,54.919,52.177,50.934,51.008,67.469,73.811,63.574,66.902,81.147,87.569,69.790,72.934,80.290,82.865,89.201,89.461,85.536,85.630,60.539,62.478,49.436,49.787,19.742,25.875,34.323,42.001,14.931,19.399,28.132,17.760,49.836,48.396,35.506,27.160,56.193,48.687,21.023,11.111,-0.118,-0.209,-0.210,-0.115,-0.211,-0.202,-0.064,264.699,336.968,4.177,5.780,27.241,32.767,10.878,25.057,43.560,191.041,210.114,36.491,40.544,186.864,166.851,280.717,13.400,21.300,29.200,35.200,12.600,25.700,45.300,
2021/04/05 22:00:44,3004.832,0.000,0.182,0.000,5.140,2.942,316.851,117.817,118.629,298.800,300.947,293.031,294.160,266.805,219.843,212.240,35.704,57.642,56.743,48.258,52.205,55.919,54.919,52.116,50.874,50.970,67.469,73.773,63.508,66.864,81.147,87.495,69.790,72.874,80.290,82.865,89.201,89.409,85.536,85.651,60.539,62.440,49.505,49.747,20.287,24.690,35.673,40.634,14.476,18.579,27.859,17.304,49.927,48.487,35.324,27.069,56.102,48.596,20.932,11.020,-0.117,-0.203,-0.210,-0.114,-0.213,-0.183,-0.064,264.647,336.404,4.177,5.780,27.241,32.767,10.878,25.057,43.560,191.041,210.114,36.491,40.544,186.864,166.851,280.717,13.400,21.300,29.200,35.200,12.600,25.700,45.300,
2021/04/05 22:00:45,3004.854,0.000,0.182,0.000,5.140,2.942,316.851,117.817,118.629,298.800,300.947,293.031,294.160,266.805,219.843,212.240,35.704,57.642,56.743,48.258,52.205,55.919,54.919,52.116,50.874,50.970,67.469,73.773,63.508,66.864,81.147,87.495,69.790,72.874,80.290,82.865,89.201,89.409,85.536,85.651,60.539,62.440,49.505,49.747,20.287,24.690,35.673,40.634,14.476,18.579,27.859,17.304,49.927,48.487,35.324,27.069,56.102,48.596,20.932,11.020,-0.117,-0.203,-0.210,-0.114,-0.213,-0.183,-0.064,264.562,335.891,4.177,5.780,27.241,32.767,10.878,25.057,43.560,191.041,210.114,36.491,40.544,186.864,166.851,280.717,13.400,21.300,29.200,35.200,12.600,25.700,45.300,
2021/04/05 22:00:46,3004.978,0.000,0.182,0.000,5.103,2.942,316.377,117.817,118.399,298.800,300.967,292.796,293.945,266.805,219.628,211.984,35.730,57.642,56.743,48.189,52.205,55.919,54.919,52.116,50.874,50.909,67.469,73.773,63.574,66.864,81.147,87.495,69.724,72.874,80.290,82.865,89.201,89.349,85.536,85.592,60.539,62.379,49.436,49.747,21.379,26.512,35.480,41.636,15.022,18.488,28.132,17.577,49.927,48.305,35.324,27.251,56.193,48.687,21.023,11.111,-0.106,-0.207,-0.207,-0.092,-0.230,-0.200,-0.064,264.471,335.441,8.693,11.200,23.348,32.148,11.309,26.439,44.275,156.975,203.131,27.553,34.481,201.801,169.540,280.016,15.200,18.900,26.400,34.800,13.600,26.800,45.900,
2021/04/05 22:00:47,3005.012,0.000,0.182,0.000,5.140,2.942,316.396,117.817,118.399,298.800,300.967,292.796,293.710,266.570,219.628,212.004,35.730,57.667,56.803,48.189,52.205,55.836,54.979,52.094,50.852,50.970,67.427,73.773,63.532,66.864,81.147,87.473,69.724,72.852,80.290,82.784,89.225,89.349,85.559,85.592,60.563,62.440,49.531,49.747,21.379,27.423,34.130,41.636,15.477,18.761,28.496,17.213,49.836,48.214,35.597,27.160,56.284,48.596,21.114,11.111,-0.112,-0.220,-0.216,-0.113,-0.231,-0.217,-0.064,264.386,334.918,8.693,11.200,23.348,32.148,11.309,26.439,44.275,156.975,203.131,27.553,34.481,201.801,169.540,280.016,15.200,18.900,26.400,34.800,13.600,26.800,45.900,
