Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 22:00:48,3004.922,0.000,0.182,0.000,5.140,2.942,316.169,117.817,118.377,298.565,300.947,292.561,293.455,266.570,219.373,212.004,35.704,57.667,56.721,48.189,52.205,55.919,55.002,52.177,50.874,50.887,67.493,73.751,63.598,66.842,81.147,87.569,69.724,72.874,80.290,82.865,89.225,89.328,85.495,85.570,60.563,62.418,49.531,49.724,20.651,21.957,35.769,40.634,14.385,17.942,27.677,17.031,49.836,48.578,35.415,27.251,56.193,48.596,21.205,11.111,-0.106,-0.220,-0.215,-0.108,-0.229,-0.200,-0.064,264.268,334.297,8.693,11.200,23.348,32.148,11.309,26.439,44.275,156.975,203.131,27.553,34.481,201.801,169.540,280.016,15.200,18.900,26.400,34.800,13.600,26.800,45.900,
2021/04/05 22:00:49,3004.933,0.000,0.182,0.000,5.140,2.942,316.149,117.565,118.399,298.565,300.739,292.326,293.475,266.335,219.393,211.984,35.730,57.667,56.825,48.189,52.138,55.836,55.002,52.094,50.852,50.992,67.493,73.856,63.598,66.947,81.147,87.473,69.724,72.852,80.290,82.784,89.225,89.430,85.559,85.614,60.563,62.462,49.531,49.834,19.014,23.961,35.480,40.816,14.385,18.579,27.495,17.304,50.200,48.487,35.415,27.069,56.284,48.596,21.296,11.111,-0.115,-0.216,-0.223,-0.116,-0.227,-0.210,-0.064,264.151,333.780,8.693,11.200,23.348,32.148,11.309,26.439,44.275,156.975,203.131,27.553,34.481,201.801,169.540,280.016,15.200,18.900,26.400,34.800,13.600,26.800,45.900,
2021/04/05 22:00:50,3004.905,0.000,0.182,0.000,5.140,2.942,315.942,117.565,118.377,298.565,300.947,292.326,293.219,266.335,219.137,211.769,35.704,57.642,56.781,48.189,52.138,55.919,54.979,52.116,50.874,50.887,67.403,73.811,63.508,66.902,81.147,87.569,69.724,72.874,80.290,82.806,89.201,89.328,85.536,85.570,60.539,62.418,49.505,49.787,20.560,26.421,34.612,42.001,15.477,19.672,27.677,17.486,49.836,48.122,35.415,27.251,56.284,48.596,21.205,11.020,-0.114,-0.207,-0.218,-0.109,-0.209,-0.204,-0.064,264.053,333.334,8.693,11.200,23.348,32.148,11.309,26.439,44.275,156.975,203.131,27.553,34.481,201.801,169.540,280.016,15.200,18.900,26.400,34.800,13.600,26.800,45.900,
2021/04/05 22:00:51,3001.956,0.000,0.182,0.000,5.140,2.942,315.942,117.565,118.377,298.565,300.947,292.326,293.219,266.099,219.137,211.769,35.704,57.642,56.803,48.120,52.138,55.859,54.979,52.116,50.874,50.970,67.469,73.773,63.574,66.925,81.147,87.569,69.724,72.874,80.290,82.806,89.136,89.409,85.536,85.651,60.472,62.379,49.505,49.747,18.468,23.141,35.673,41.545,14.931,18.488,28.132,17.486,49.745,48.214,35.233,27.160,56.193,48.596,20.841,10.929,-0.118,-0.212,-0.215,-0.110,-0.226,-0.199,-0.064,263.994,332.822,8.693,11.200,23.348,32.148,11.309,26.439,44.275,156.975,203.131,27.553,34.481,201.801,169.540,280.016,15.200,18.900,26.400,34.800,13.600,26.800,45.900,
2021/04/05 22:00:52,2981.858,0.000,0.182,0.000,5.140,2.942,315.942,117.565,118.147,298.330,300.512,291.856,293.005,266.099,219.158,211.769,35.730,57.642,56.803,48.189,52.138,55.859,54.979,52.116,50.874,50.909,67.469,73.834,63.508,66.864,81.147,87.495,69.724,72.874,80.290,82.865,89.201,89.349,85.536,85.592,60.472,62.379,49.505,49.810,20.833,24.872,36.444,42.092,15.841,20.036,28.223,17.031,50.018,49.398,35.233,27.798,56.102,48.869,21.114,10.929,-0.171,-0.271,-0.269,-0.173,-0.269,-0.275,-0.064,262.877,332.242,6.139,9.505,26.315,35.446,11.934,25.620,43.935,167.775,181.809,38.830,33.959,184.325,167.374,280.492,12.100,14.100,28.600,37.100,13.300,26.200,45.500,
2021/04/05 22:00:53,2949.030,0.000,0.182,0.000,5.140,2.942,315.714,117.565,117.896,296.216,297.943,292.561,293.005,266.099,219.863,211.533,35.730,57.642,56.803,48.189,52.205,55.919,55.002,52.116,50.874,50.970,67.403,73.773,63.508,66.925,81.147,87.569,69.790,72.874,80.290,82.865,89.136,89.349,85.471,85.592,60.472,62.379,49.505,49.810,24.836,26.786,34.998,41.454,14.385,19.308,29.315,20.128,49.200,53.500,34.505,30.077,55.191,49.872,21.114,10.656,-0.224,-0.407,-0.347,-0.239,-0.356,-0.370,-0.064,258.817,331.745,6.139,9.505,26.315,35.446,11.934,25.620,43.935,167.775,181.809,38.830,33.959,184.325,167.374,280.492,12.100,14.100,28.600,37.100,13.300,26.200,45.500,
2021/04/05 22:00:54,2912.621,0.000,0.182,0.000,5.140,2.942,315.487,116.811,117.119,294.102,296.512,293.971,292.984,266.570,221.019,211.769,35.704,57.642,56.803,48.189,52.205,55.859,54.979,52.116,50.934,50.970,67.469,73.834,63.508,66.925,81.147,87.569,69.724,72.874,80.225,82.865,89.136,89.349,85.471,85.592,60.406,62.243,49.505,49.810,26.201,28.972,36.926,39.085,13.019,23.133,31.409,27.960,47.563,63.434,33.776,36.821,53.370,50.419,21.569,9.927,-0.408,-0.656,-0.548,-0.426,-0.520,-0.613,-0.064,252.895,331.279,6.139,9.505,26.315,35.446,11.934,25.620,43.935,167.775,181.809,38.830,33.959,184.325,167.374,280.492,12.100,14.100,28.600,37.100,13.300,26.200,45.500,
2021/04/05 22:00:55,2875.786,0.000,0.182,0.000,5.176,2.916,315.714,115.554,115.861,292.223,295.336,295.381,293.455,266.570,221.960,211.769,35.635,57.642,56.743,48.120,52.072,55.859,54.941,52.116,50.934,50.970,67.469,73.834,63.574,66.925,81.147,87.569,69.724,72.874,80.225,82.865,89.136,89.409,85.471,85.651,60.206,62.106,49.505,49.810,26.110,27.241,36.444,37.901,11.562,23.497,27.677,32.058,40.287,65.530,29.771,37.368,51.093,47.228,20.204,7.650,-0.492,-0.774,-0.645,-0.527,-0.609,-0.747,-0.064,246.746,330.658,6.139,9.505,26.315,35.446,11.934,25.620,43.935,167.775,181.809,38.830,33.959,184.325,167.374,280.492,12.100,14.100,28.600,37.100,13.300,26.200,45.500,
2021/04/05 22:00:56,2839.038,0.000,0.182,0.000,5.140,2.942,315.467,114.296,114.602,290.579,294.160,296.321,293.690,266.805,222.900,211.748,35.635,57.642,56.803,48.120,52.072,55.919,54.941,52.116,50.934,50.970,67.469,73.834,63.574,66.925,81.147,87.628,69.591,72.874,80.160,82.806,89.136,89.349,85.471,85.592,59.941,61.712,49.575,49.890,26.019,28.517,35.577,39.176,11.380,22.222,31.045,29.053,37.650,63.981,27.221,36.456,48.998,46.317,17.565,8.561,-0.526,-0.828,-0.683,-0.558,-0.642,-0.793,-0.064,240.884,330.254,10.140,13.784,28.432,33.479,7.963,28.992,42.048,185.092,213.460,32.796,30.318,187.214,155.114,267.274,18.900,21.400,30.500,35.100,10.800,29.500,43.600,
2021/04/05 22:00:57,2802.581,0.000,0.182,0.000,5.140,2.942,315.240,113.039,113.344,289.169,293.219,297.261,293.690,267.275,223.841,211.278,35.704,57.642,56.803,47.981,51.939,55.859,54.919,52.116,50.874,50.909,67.469,73.834,63.574,66.925,81.212,87.687,69.458,72.798,80.096,82.732,89.136,89.349,85.536,85.592,59.608,61.243,49.713,49.953,25.746,29.428,37.216,37.810,13.201,25.137,26.948,47.723,29.101,75.738,22.487,41.925,49.180,44.584,17.838,9.927,-0.533,-0.832,-0.693,-0.563,-0.634,-0.788,-0.064,235.405,329.571,10.140,13.784,28.432,33.479,7.963,28.992,42.048,185.092,213.460,32.796,30.318,187.214,155.114,267.274,18.900,21.400,30.500,35.100,10.800,29.500,43.600,
2021/04/05 22:00:58,2766.290,0.000,0.182,0.000,5.176,2.942,315.260,112.033,112.338,287.760,292.279,297.731,293.690,267.510,224.547,211.298,35.704,57.642,56.803,47.912,51.740,55.859,54.941,52.116,50.934,50.970,67.403,73.894,63.574,67.000,81.212,87.761,69.325,72.737,80.031,82.732,89.136,89.349,85.471,85.651,59.276,60.849,49.921,50.091,26.929,30.612,35.962,35.441,16.661,24.499,19.938,56.466,21.826,74.827,19.392,39.646,46.903,38.384,15.016,12.659,-0.536,-0.852,-0.699,-0.580,-0.652,-0.814,-0.064,230.240,328.997,10.890,13.662,26.213,30.878,9.102,23.935,32.160,187.386,222.330,25.294,24.490,215.611,151.829,261.416,17.000,21.500,27.900,33.000,10.500,24.400,34.400,
2021/04/05 22:00:59,2730.402,0.000,0.182,0.000,5.140,2.942,315.033,111.530,111.834,286.820,291.338,298.201,293.455,267.510,225.252,211.298,35.704,57.642,56.743,47.773,51.474,55.859,54.941,52.116,50.874,50.909,67.469,73.834,63.574,66.925,81.277,87.895,69.126,72.601,79.901,82.673,89.072,89.275,85.471,85.592,58.944,60.379,50.057,50.152,25.928,31.614,33.745,38.083,18.755,21.220,12.017,56.193,24.282,60.882,19.483,34.451,43.898,31.455,10.375,14.754,-0.544,-0.856,-0.713,-0.589,-0.645,-0.826,-0.064,225.377,328.309,10.890,13.662,26.213,30.878,9.102,23.935,32.160,187.386,222.330,25.294,24.490,215.611,151.829,261.416,17.000,21.500,27.900,33.000,10.500,24.400,34.400,
2021/04/05 22:01:00,2694.927,0.000,0.182,0.000,5.140,2.942,314.805,111.028,111.353,285.411,290.418,298.436,293.240,267.510,225.978,211.298,35.730,57.642,56.803,47.635,51.075,55.798,54.865,52.177,50.934,50.970,67.469,73.894,63.574,67.000,81.342,88.013,68.993,72.540,79.707,82.613,89.072,89.275,85.471,85.592,58.612,59.985,50.256,50.288,28.293,33.254,34.130,38.721,18.572,19.308,11.926,52.641,29.011,51.039,22.123,29.439,42.714,28.355,8.100,14.936,-0.560,-0.868,-0.715,-0.604,-0.662,-0.818,-0.064,220.879,327.630,10.890,13.662,26.213,30.878,9.102,23.935,32.160,187.386,222.330,25.294,24.490,215.611,151.829,261.416,17.000,21.500,27.900,33.000,10.500,24.400,34.400,
2021/04/05 22:01:01,2659.947,0.000,0.182,0.000,5.140,2.942,314.578,110.776,110.849,284.236,289.477,298.436,293.005,267.745,226.448,211.298,35.730,57.642,56.803,47.496,50.743,55.798,54.843,52.116,50.934,50.970,67.403,73.894,63.574,67.000,81.406,88.146,68.794,72.404,79.642,82.539,89.007,89.275,85.406,85.592,58.213,59.652,50.522,50.425,26.565,31.888,35.480,39.541,17.662,17.213,15.750,49.818,31.466,43.839,23.762,25.702,41.621,26.988,7.008,14.299,-0.556,-0.863,-0.707,-0.595,-0.656,-0.812,-0.064,216.623,326.947,12.963,16.181,28.539,27.637,13.147,9.552,11.500,168.430,169.315,3.013,8.951,248.118,100.251,269.502,18.700,25.000,30.700,29.600,14.500,12.000,16.900,
2021/04/05 22:01:02,2625.341,0.000,0.182,0.000,5.140,2.942,314.351,110.776,110.849,283.062,288.301,298.201,292.769,267.745,226.919,211.063,35.730,57.642,56.803,47.288,50.344,55.722,54.782,52.116,50.874,50.909,67.403,73.894,63.574,67.000,81.471,88.279,68.595,72.207,79.512,82.421,89.007,89.216,85.406,85.518,57.947,59.122,50.654,50.485,28.384,31.523,36.251,40.361,16.205,14.845,19.392,46.903,33.740,38.462,25.127,22.876,39.709,25.802,6.007,13.934,-0.540,-0.863,-0.709,-0.582,-0.657,-0.818,-0.064,212.595,326.212,15.900,14.525,28.040,30.974,14.145,5.463,17.868,179.640,187.516,3.066,8.915,223.854,203.750,305.202,23.400,24.600,29.900,34.200,15.300,7.700,22.100,
2021/04/05 22:01:03,2591.062,0.000,0.182,0.000,5.140,2.942,314.351,110.798,110.828,281.908,287.340,298.221,292.279,268.001,227.369,211.063,35.704,57.642,56.803,47.150,50.012,55.722,54.646,52.116,50.874,50.970,67.336,73.834,63.574,67.061,81.536,88.471,68.396,72.010,79.317,82.288,89.007,89.216,85.406,85.518,57.548,58.788,50.854,50.561,27.747,31.614,38.758,41.636,15.659,14.572,22.396,44.627,35.195,35.272,26.129,21.054,38.707,25.346,5.916,14.299,-0.544,-0.852,-0.702,-0.581,-0.657,-0.815,-0.064,208.802,325.358,15.900,14.525,28.040,30.974,14.145,5.463,17.868,179.640,187.516,3.066,8.915,223.854,203.750,305.202,23.400,24.600,29.900,34.200,15.300,7.700,22.100,
2021/04/05 22:01:04,2557.313,0.000,0.182,0.000,5.140,2.942,313.669,110.776,110.849,280.948,286.184,297.966,291.829,267.980,227.859,210.827,35.660,57.642,56.803,47.011,49.665,55.662,54.586,52.116,50.874,50.834,67.336,73.834,63.574,67.061,81.536,88.605,68.196,71.813,79.188,82.214,88.942,89.083,85.341,85.459,57.216,58.394,50.986,50.561,29.840,33.163,39.240,44.461,14.840,13.570,28.678,43.534,36.468,31.991,26.402,19.869,38.069,25.073,5.369,14.572,-0.545,-0.853,-0.714,-0.588,-0.646,-0.825,-0.064,205.251,324.669,14.140,14.611,27.300,32.626,13.735,13.619,22.388,160.155,172.924,0.000,2.284,208.244,209.954,302.412,17.500,20.200,29.900,34.200,14.800,14.200,26.200,
2021/04/05 22:01:05,2524.051,0.000,0.182,0.000,5.140,2.942,313.441,111.028,111.353,279.773,285.244,297.731,291.358,267.980,228.095,210.827,35.730,57.642,56.803,46.873,49.249,55.662,54.525,52.116,50.874,50.834,67.270,73.834,63.574,67.061,81.600,88.797,67.997,71.601,79.058,82.096,88.942,89.083,85.341,85.459,56.884,57.985,51.053,50.622,30.113,32.343,39.722,45.190,13.292,12.295,24.672,39.435,36.104,28.801,26.675,18.775,35.519,23.979,6.462,13.570,-0.550,-0.846,-0.708,-0.586,-0.652,-0.815,-0.064,201.746,323.820,20.348,24.885,29.758,34.821,12.753,19.186,26.333,153.435,194.427,349.936,355.223,208.575,206.966,299.583,23.300,27.600,31.400,36.100,13.900,19.600,29.900,
2021/04/05 22:01:06,2491.221,0.000,0.182,0.000,5.140,2.942,313.194,111.279,111.331,278.834,284.047,297.731,290.632,267.980,228.545,210.807,35.704,57.642,56.803,46.665,48.788,55.601,54.449,52.116,50.874,50.909,67.203,73.894,63.508,67.137,81.754,88.989,67.888,71.404,78.952,81.903,88.812,89.083,85.276,85.459,56.618,57.591,51.185,50.682,29.931,33.892,41.265,46.921,12.017,12.386,25.492,37.432,35.558,26.978,26.766,17.955,34.791,23.888,7.099,13.297,-0.552,-0.862,-0.716,-0.594,-0.663,-0.833,-0.064,198.433,323.023,20.348,24.885,29.758,34.821,12.753,19.186,26.333,153.435,194.427,349.936,355.223,208.575,206.966,299.583,23.300,27.600,31.400,36.100,13.900,19.600,29.900,
2021/04/05 22:01:07,2458.941,0.000,0.182,0.000,5.140,2.942,312.532,111.530,111.583,277.894,283.107,297.261,289.927,267.745,228.780,210.592,35.635,57.642,56.743,46.457,48.347,55.525,54.411,52.116,50.874,50.834,67.203,73.773,63.508,67.000,81.795,89.181,67.665,71.283,78.799,81.829,88.748,88.965,85.276,85.326,56.219,57.197,51.252,50.561,29.294,37.810,41.651,47.012,11.471,11.293,25.765,35.337,35.013,25.337,26.402,17.317,34.608,24.161,7.645,13.934,-0.548,-0.859,-0.705,-0.595,-0.656,-0.819,-0.064,195.232,322.055,24.743,29.608,33.633,39.725,9.973,23.023,28.348,147.209,170.474,332.749,339.056,206.822,195.364,290.225,27.700,32.500,35.000,41.000,11.200,23.700,31.900,
2021/04/05 22:01:08,2426.955,0.000,0.182,0.000,5.140,2.942,312.532,111.530,111.583,277.894,283.107,297.261,289.927,267.745,228.780,210.592,35.635,57.642,56.743,46.457,48.347,55.525,54.411,52.116,50.874,50.834,67.203,73.773,63.508,67.000,81.795,89.181,67.665,71.283,78.799,81.829,88.748,88.965,85.276,85.326,56.219,57.197,51.252,50.561,29.294,37.810,41.651,47.012,11.471,11.293,25.765,35.337,35.013,25.337,26.402,17.317,34.608,24.161,7.645,13.934,-0.548,-0.859,-0.705,-0.595,-0.656,-0.819,-0.064,192.212,321.144,24.505,31.977,37.451,43.115,7.489,24.536,27.625,125.701,153.034,321.723,328.854,214.115,191.997,284.036,28.000,34.000,38.400,44.100,9.200,25.000,31.400,
2021/04/05 22:01:09,2395.565,0.000,0.182,0.000,5.140,2.942,311.623,111.804,112.086,275.800,280.990,296.576,288.751,268.001,229.250,210.121,35.635,57.642,56.743,46.180,47.514,55.389,54.274,52.116,50.874,50.773,67.071,73.697,63.441,66.925,81.924,89.566,67.399,71.010,78.539,81.578,88.618,88.832,85.147,85.193,55.555,56.470,51.318,50.485,27.202,36.443,40.108,47.012,10.379,11.931,25.492,33.060,33.740,23.150,25.401,16.223,32.149,23.249,8.646,13.115,-0.541,-0.871,-0.709,-0.587,-0.664,-0.821,-0.064,189.314,320.342,24.505,31.977,37.451,43.115,7.489,24.536,27.625,125.701,153.034,321.723,328.854,214.115,191.997,284.036,28.000,34.000,38.400,44.100,9.200,25.000,31.400,
2021/04/05 22:01:10,2364.579,0.000,0.182,0.000,5.103,2.942,310.941,112.033,112.359,274.840,280.070,296.321,288.301,267.745,229.506,210.121,35.730,57.642,56.803,46.041,47.236,55.328,54.192,52.116,50.874,50.773,67.004,73.697,63.375,67.000,81.989,89.699,67.266,70.813,78.345,81.371,88.553,88.758,85.082,85.193,55.222,56.137,51.318,50.485,30.113,34.621,39.240,46.556,11.380,13.115,25.310,33.242,33.012,21.874,25.127,15.312,32.058,23.158,8.373,13.024,-0.540,-0.857,-0.708,-0.586,-0.653,-0.817,-0.064,186.614,319.436,24.505,31.977,37.451,43.115,7.489,24.536,27.625,125.701,153.034,321.723,328.854,214.115,191.997,284.036,28.000,34.000,38.400,44.100,9.200,25.000,31.400,
2021/04/05 22:01:11,2334.147,0.000,0.182,0.000,5.140,2.942,310.240,112.285,112.611,273.901,278.894,296.086,287.596,267.980,229.506,209.865,35.660,57.642,56.803,45.808,46.889,55.268,54.116,52.116,50.874,50.773,66.938,73.637,63.309,66.925,82.054,89.892,67.067,70.737,78.215,81.252,88.424,88.699,85.017,85.133,54.890,55.803,51.318,50.425,27.747,34.074,39.819,45.645,12.200,14.390,26.675,33.424,34.012,21.327,24.763,14.765,31.148,22.794,9.283,12.022,-0.541,-0.844,-0.698,-0.588,-0.645,-0.811,-0.064,184.141,318.463,21.080,18.950,34.788,36.632,6.162,24.151,26.815,126.707,135.000,311.387,311.348,228.289,189.774,280.095,23.300,21.700,36.300,38.100,8.400,24.600,30.600,
2021/04/05 22:01:12,2274.853,0.000,0.182,0.000,5.140,2.942,308.895,112.536,112.841,272.022,277.227,295.616,286.399,267.745,229.720,209.650,35.635,57.642,56.803,45.487,46.404,55.131,53.919,52.116,50.874,50.637,66.805,73.500,63.242,66.864,82.118,90.217,66.735,70.540,77.891,80.927,88.229,88.447,84.887,85.000,54.292,55.076,51.252,50.288,29.203,35.259,41.747,44.734,14.567,16.393,30.772,35.610,31.921,20.507,24.672,14.218,31.421,23.067,11.376,12.022,-0.539,-0.845,-0.696,-0.574,-0.652,-0.809,-0.064,179.877,316.475,22.332,26.738,36.809,40.667,7.616,24.595,25.350,124.971,136.515,304.597,304.784,256.329,188.888,279.537,25.600,28.400,38.200,41.900,9.400,25.100,29.900,
2021/04/05 22:01:13,2274.853,0.000,0.182,0.000,5.140,2.942,308.895,112.536,112.841,272.022,277.227,295.616,286.399,267.745,229.720,209.650,35.635,57.642,56.803,45.487,46.404,55.131,53.919,52.116,50.874,50.637,66.805,73.500,63.242,66.864,82.118,90.217,66.735,70.540,77.891,80.927,88.229,88.447,84.887,85.000,54.292,55.076,51.252,50.288,29.203,35.259,41.747,44.734,14.567,16.393,30.772,35.610,31.921,20.507,24.672,14.218,31.421,23.067,11.376,12.022,-0.539,-0.845,-0.696,-0.574,-0.652,-0.809,-0.064,179.877,316.475,22.332,26.738,36.809,40.667,7.616,24.595,25.350,124.971,136.515,304.597,304.784,256.329,188.888,279.537,25.600,28.400,38.200,41.900,9.400,25.100,29.900,
2021/04/05 22:01:14,2245.903,0.000,0.182,0.000,5.140,2.942,307.739,112.788,112.841,271.317,276.286,295.381,285.694,267.745,229.956,209.395,35.635,57.642,56.743,45.418,46.195,55.071,53.782,52.116,50.874,50.576,66.672,73.364,63.110,66.728,82.248,90.350,66.536,70.419,77.696,80.735,88.164,88.314,84.822,84.867,54.026,54.667,51.252,50.152,30.113,32.252,42.229,43.367,15.295,17.122,31.682,36.885,30.920,20.142,24.854,14.036,29.964,22.520,11.376,13.024,-0.546,-0.840,-0.704,-0.577,-0.650,-0.811,-0.064,177.987,315.503,25.154,33.134,37.299,43.499,11.109,27.933,25.272,103.097,120.667,296.084,294.444,256.464,188.855,274.312,27.900,34.100,38.500,44.600,12.300,28.300,29.000,
2021/04/05 22:01:15,2217.304,0.000,0.182,0.000,5.140,2.942,307.057,112.788,112.841,270.612,275.346,295.146,285.223,267.745,230.191,209.159,35.704,57.642,56.743,45.210,45.918,54.995,53.722,52.040,50.874,50.576,66.606,73.303,63.043,66.667,82.248,90.542,66.336,70.343,77.566,80.602,88.035,88.240,84.692,84.808,53.694,54.409,51.119,50.031,32.296,28.608,44.832,41.272,17.025,18.215,33.230,38.342,29.738,19.869,24.854,13.489,28.780,21.973,11.285,13.479,-0.544,-0.844,-0.703,-0.583,-0.650,-0.804,-0.064,176.346,314.537,25.154,33.134,37.299,43.499,11.109,27.933,25.272,103.097,120.667,296.084,294.444,256.464,188.855,274.312,27.900,34.100,38.500,44.600,12.300,28.300,29.000,
2021/04/05 22:01:16,2189.442,0.000,0.182,0.000,5.140,2.942,306.148,112.788,113.114,269.673,274.661,294.676,284.538,267.510,230.211,209.159,35.660,57.642,56.743,45.071,45.710,54.934,53.683,52.040,50.874,50.500,66.539,73.167,63.043,66.606,82.248,90.676,66.137,70.283,77.437,80.468,87.905,88.122,84.628,84.749,53.428,54.076,51.053,49.890,34.844,30.612,47.050,41.363,17.844,17.668,34.596,39.800,28.465,19.231,24.672,13.489,28.051,21.517,11.194,14.299,-0.543,-0.844,-0.703,-0.581,-0.648,-0.802,-0.064,174.803,313.550,23.928,28.427,37.677,42.257,12.002,30.360,23.601,102.061,104.672,290.022,285.089,246.425,183.588,269.515,25.500,29.900,38.900,43.600,13.100,30.800,27.500,
2021/04/05 22:01:17,2161.961,0.000,0.182,0.000,5.140,2.942,305.259,112.788,113.092,268.968,273.699,294.441,284.047,267.510,230.191,208.944,35.704,57.642,56.743,44.933,45.571,54.859,53.608,52.040,50.798,50.500,66.407,73.167,62.911,66.606,82.313,90.794,65.938,70.207,77.242,80.276,87.776,88.048,84.563,84.675,53.096,53.803,50.986,49.890,32.205,28.517,47.532,40.999,18.299,17.760,35.961,42.259,27.828,19.140,24.763,13.215,27.505,21.061,11.376,14.208,-0.537,-0.823,-0.693,-0.565,-0.638,-0.795,-0.064,173.459,312.523,22.823,17.712,40.011,34.225,12.271,31.501,21.783,104.463,62.422,287.303,267.823,252.451,180.546,264.996,24.200,19.400,41.200,35.700,13.500,31.900,25.500,
2021/04/05 22:01:18,2134.956,0.000,0.182,0.000,5.103,2.942,304.122,113.039,113.114,268.263,273.014,294.206,283.597,267.510,230.446,208.709,35.660,57.576,56.645,44.794,45.363,54.859,53.547,52.040,50.798,50.418,66.274,73.008,62.844,66.448,82.313,90.927,65.672,70.146,77.112,80.143,87.711,87.908,84.498,84.594,52.830,53.448,50.920,49.724,32.023,25.601,47.435,39.541,18.299,17.122,36.872,43.169,26.919,19.231,24.399,13.398,27.049,20.970,11.285,13.934,-0.535,-0.839,-0.692,-0.574,-0.651,-0.805,-0.064,172.376,311.491,22.823,17.712,40.011,34.225,12.271,31.501,21.783,104.463,62.422,287.303,267.823,252.451,180.546,264.996,24.200,19.400,41.200,35.700,13.500,31.900,25.500,
2021/04/05 22:01:19,2108.418,0.000,0.182,0.000,5.140,2.942,303.213,113.039,113.114,267.558,272.309,293.971,283.127,267.275,230.682,208.474,35.660,57.576,56.667,44.656,45.154,54.798,53.449,51.980,50.798,50.379,66.207,72.970,62.778,66.394,82.377,91.001,65.473,70.086,76.983,79.951,87.581,87.796,84.368,84.483,52.564,53.152,50.854,49.605,31.841,29.428,47.725,40.361,19.119,17.031,38.784,44.718,26.373,18.866,24.126,13.124,26.776,20.788,11.012,13.661,-0.546,-0.843,-0.698,-0.595,-0.646,-0.807,-0.064,171.370,310.515,22.823,17.712,40.011,34.225,12.271,31.501,21.783,104.463,62.422,287.303,267.823,252.451,180.546,264.996,24.200,19.400,41.200,35.700,13.500,31.900,25.500,
2021/04/05 22:01:20,2082.343,0.000,0.182,0.000,5.140,2.942,302.284,112.788,113.344,267.089,271.818,293.971,282.401,267.510,230.661,208.453,35.704,57.642,56.645,44.517,45.016,54.737,53.328,51.980,50.798,50.281,66.075,72.811,62.645,66.311,82.377,91.119,65.207,70.086,76.788,79.758,87.452,87.641,84.303,84.328,52.298,52.857,50.721,49.518,31.386,31.250,46.278,41.363,18.755,16.393,40.149,46.266,25.373,18.775,23.944,13.124,26.776,20.697,11.558,13.570,-0.550,-0.839,-0.696,-0.590,-0.643,-0.787,-0.064,170.581,309.483,29.248,17.772,44.141,32.122,15.254,34.458,20.209,81.150,108.027,272.467,275.001,244.779,176.673,264.036,31.000,21.200,45.200,33.600,16.100,34.900,24.300,
2021/04/05 22:01:21,2056.852,0.000,0.182,0.000,5.140,2.942,301.167,112.810,113.344,266.404,271.112,293.756,282.166,267.530,230.661,208.238,35.635,57.576,56.667,44.379,44.877,54.601,53.252,51.919,50.798,50.303,65.942,72.773,62.579,66.273,82.377,91.193,65.008,70.010,76.594,79.625,87.387,87.604,84.238,84.349,52.033,52.606,50.654,49.399,28.930,30.886,44.832,42.456,18.026,15.392,40.787,47.086,24.463,18.775,23.489,13.033,25.865,20.514,12.013,13.479,-0.546,-0.839,-0.701,-0.591,-0.648,-0.814,-0.064,169.996,308.503,29.248,17.772,44.141,32.122,15.254,34.458,20.209,81.150,108.027,272.467,275.001,244.779,176.673,264.036,31.000,21.200,45.200,33.600,16.100,34.900,24.300,
2021/04/05 22:01:22,2056.852,0.000,0.182,0.000,5.140,2.942,300.011,112.788,113.344,265.914,270.642,293.501,281.931,267.275,230.661,207.982,35.704,57.642,56.524,44.309,44.669,54.540,53.116,51.919,50.737,50.145,65.809,72.554,62.513,66.054,82.377,91.252,64.809,70.010,76.464,79.433,87.257,87.316,84.173,84.135,51.767,52.190,50.522,49.170,26.474,29.155,42.036,42.365,17.025,14.390,40.787,46.357,23.554,18.411,23.398,13.489,24.681,19.967,12.468,13.206,-0.552,-0.844,-0.701,-0.595,-0.644,-0.806,-0.064,169.996,308.503,26.389,23.139,40.519,35.164,15.124,37.203,18.239,62.464,76.504,259.189,262.976,234.418,168.841,258.937,28.600,24.700,41.500,36.500,16.000,37.600,22.800,
2021/04/05 22:01:23,2007.442,0.000,0.182,0.000,5.140,2.942,298.835,112.788,113.114,265.209,269.957,293.501,281.481,267.040,230.682,207.747,35.660,57.642,56.606,44.171,44.530,54.465,53.138,51.843,50.737,50.167,65.743,72.576,62.380,66.076,82.377,91.312,64.476,70.010,76.334,79.241,87.128,87.338,84.044,84.157,51.501,52.076,50.389,49.193,28.566,28.881,40.783,43.003,17.025,13.206,41.879,45.264,22.917,18.502,22.760,13.671,24.590,19.967,12.104,13.115,-0.552,-0.843,-0.697,-0.592,-0.637,-0.805,-0.064,169.396,306.444,17.806,21.546,39.158,34.676,14.509,38.490,16.227,56.221,86.274,252.768,266.197,231.155,162.460,256.820,19.400,23.700,40.400,36.000,15.400,38.800,20.800,
2021/04/05 22:01:24,1983.339,0.000,0.182,0.000,5.140,2.942,298.835,112.788,113.114,265.209,269.957,293.501,281.481,267.040,230.682,207.747,35.660,57.642,56.606,44.171,44.530,54.465,53.138,51.843,50.737,50.167,65.743,72.576,62.380,66.076,82.377,91.312,64.476,70.010,76.334,79.241,87.128,87.338,84.044,84.157,51.501,52.076,50.389,49.193,28.566,28.881,40.783,43.003,17.025,13.206,41.879,45.264,22.917,18.502,22.760,13.671,24.590,19.967,12.104,13.115,-0.552,-0.843,-0.697,-0.592,-0.637,-0.805,-0.064,169.233,305.412,17.806,21.546,39.158,34.676,14.509,38.490,16.227,56.221,86.274,252.768,266.197,231.155,162.460,256.820,19.400,23.700,40.400,36.000,15.400,38.800,20.800,
2021/04/05 22:01:25,1959.713,0.000,0.182,0.000,5.140,2.942,296.501,112.788,113.092,264.270,268.996,293.266,280.755,267.040,230.661,207.297,35.704,57.576,56.546,43.894,44.322,54.328,52.941,51.783,50.737,50.046,65.477,72.303,62.181,65.864,82.377,91.445,64.144,70.010,76.010,78.974,86.868,87.012,83.849,83.906,51.036,51.485,50.190,48.909,29.658,23.233,39.047,39.814,15.841,11.384,41.515,39.800,21.917,18.137,21.941,13.762,22.860,19.329,12.923,12.659,-0.537,-0.840,-0.702,-0.569,-0.636,-0.803,-0.064,169.314,304.499,28.378,21.428,37.712,36.775,14.719,40.341,14.454,55.190,74.018,242.008,254.868,222.797,152.863,252.693,29.200,22.700,38.700,38.000,15.500,40.800,19.700,
2021/04/05 22:01:26,1936.636,0.000,0.182,0.000,5.103,2.942,295.325,112.536,113.114,263.800,268.546,293.031,280.540,267.040,230.917,207.061,35.730,57.576,56.546,43.755,44.183,54.328,52.941,51.783,50.677,49.969,65.344,72.167,62.115,65.803,82.377,91.519,63.879,70.010,75.880,78.782,86.739,86.879,83.784,83.832,50.770,51.212,50.124,48.782,27.202,24.781,37.119,38.721,14.567,10.838,40.422,37.067,20.735,17.955,21.486,13.762,21.858,18.873,13.378,12.477,-0.539,-0.855,-0.707,-0.582,-0.660,-0.823,-0.064,169.415,303.466,30.280,19.263,35.212,35.740,13.369,41.080,12.594,36.946,54.082,234.595,244.654,218.928,143.214,249.550,31.500,20.700,36.400,37.000,14.500,41.300,18.200,
2021/04/05 22:01:27,1914.028,0.000,0.182,0.000,5.140,2.942,294.148,112.558,113.092,263.351,268.055,293.052,280.284,266.825,230.896,207.061,35.635,57.576,56.524,43.686,44.044,54.268,52.880,51.707,50.677,49.946,65.212,72.024,61.982,65.645,82.377,91.519,63.746,70.010,75.686,78.590,86.609,86.739,83.654,83.751,50.571,50.993,49.990,48.680,26.929,23.779,36.444,37.263,14.385,10.929,39.876,35.428,20.826,17.590,21.304,14.036,20.947,18.508,14.015,12.295,-0.537,-0.827,-0.697,-0.564,-0.633,-0.787,-0.064,169.604,302.434,30.280,19.263,35.212,35.740,13.369,41.080,12.594,36.946,54.082,234.595,244.654,218.928,143.214,249.550,31.500,20.700,36.400,37.000,14.500,41.300,18.200,
2021/04/05 22:01:28,1891.968,0.000,0.182,0.000,5.103,2.942,292.971,112.536,113.114,262.860,267.605,293.031,280.070,266.805,230.917,206.826,35.660,57.600,56.546,43.617,43.905,54.268,52.798,51.646,50.677,49.905,65.169,71.970,61.873,65.606,82.377,91.519,63.613,70.086,75.556,78.457,86.503,86.687,83.613,83.713,50.329,50.818,49.946,48.640,26.110,25.055,35.480,36.808,14.111,11.840,38.511,33.424,20.007,18.046,20.484,14.036,20.401,18.235,13.833,12.113,-0.528,-0.831,-0.699,-0.571,-0.625,-0.812,-0.064,169.831,301.516,21.006,23.104,31.190,35.420,11.011,39.032,11.068,14.896,33.346,226.169,233.033,214.267,135.000,251.565,22.900,25.600,32.600,37.100,12.400,39.300,17.200,
2021/04/05 22:01:29,1870.810,0.000,0.182,0.000,5.140,2.942,290.617,112.536,113.092,261.921,266.644,292.796,279.579,266.805,230.896,206.355,35.635,57.510,56.448,43.409,43.697,54.131,52.744,51.586,50.601,49.677,64.813,71.615,61.650,65.251,82.377,91.519,63.281,70.086,75.232,78.146,86.156,86.280,83.330,83.425,49.902,50.205,49.644,48.268,26.656,24.964,35.287,35.897,14.658,13.934,35.688,30.874,19.462,17.590,19.756,14.309,19.763,17.870,13.833,11.840,-0.526,-0.832,-0.691,-0.568,-0.638,-0.804,-0.064,170.130,300.478,21.006,23.104,31.190,35.420,11.011,39.032,11.068,14.896,33.346,226.169,233.033,214.267,135.000,251.565,22.900,25.600,32.600,37.100,12.400,39.300,17.200,
2021/04/05 22:01:30,1870.810,0.000,0.182,0.000,5.140,2.942,290.617,112.536,113.092,261.921,266.644,292.796,279.579,266.805,230.896,206.355,35.635,57.510,56.448,43.409,43.697,54.131,52.744,51.586,50.601,49.677,64.813,71.615,61.650,65.251,82.377,91.519,63.281,70.086,75.232,78.146,86.156,86.280,83.330,83.425,49.902,50.205,49.644,48.268,26.656,24.964,35.287,35.897,14.658,13.934,35.688,30.874,19.462,17.590,19.756,14.309,19.763,17.870,13.833,11.840,-0.526,-0.832,-0.691,-0.568,-0.638,-0.804,-0.064,170.130,300.478,21.006,23.104,31.190,35.420,11.011,39.032,11.068,14.896,33.346,226.169,233.033,214.267,135.000,251.565,22.900,25.600,32.600,37.100,12.400,39.300,17.200,
2021/04/05 22:01:31,1829.096,0.000,0.182,0.000,5.140,2.942,289.440,112.536,113.114,261.686,266.194,292.796,279.364,266.570,230.917,206.355,35.730,57.576,56.470,43.270,43.558,54.071,52.744,51.510,50.540,49.621,64.680,71.576,61.518,65.212,82.313,91.445,63.148,70.010,75.102,77.939,86.026,86.243,83.265,83.314,49.624,50.031,49.505,48.228,24.563,23.597,34.612,35.077,14.840,13.934,34.596,28.780,19.007,17.681,19.756,14.127,19.672,17.688,14.197,11.840,-0.526,-0.810,-0.682,-0.551,-0.629,-0.781,-0.064,170.894,298.664,21.006,23.104,31.190,35.420,11.011,39.032,11.068,14.896,33.346,226.169,233.033,214.267,135.000,251.565,22.900,25.600,32.600,37.100,12.400,39.300,17.200,
2021/04/05 22:01:32,1808.894,0.000,0.182,0.000,5.140,2.942,288.263,112.536,112.863,261.451,265.724,292.796,279.364,266.805,231.152,206.120,35.660,57.510,56.409,43.201,43.489,53.934,52.586,51.450,50.540,49.557,64.548,71.440,61.451,65.000,82.313,91.386,63.015,70.086,74.972,77.821,85.897,86.036,83.135,83.181,49.486,49.747,49.367,48.086,25.655,22.686,35.577,36.170,14.658,14.390,33.685,27.049,18.097,17.864,19.483,14.127,19.763,17.597,15.471,11.749,-0.535,-0.822,-0.687,-0.575,-0.637,-0.789,-0.064,171.436,297.688,23.844,19.840,30.208,30.720,11.183,37.181,9.823,8.198,37.216,220.704,231.078,215.538,126.469,247.874,24.900,23.800,32.200,34.200,13.000,37.600,16.500,
2021/04/05 22:01:33,1789.041,0.000,0.182,0.000,5.103,2.942,287.087,112.536,113.114,261.216,265.488,292.796,279.129,266.570,231.152,205.885,35.660,57.510,56.409,43.132,43.350,53.912,52.547,51.367,50.443,49.494,64.415,71.318,61.252,64.940,82.248,91.290,62.949,69.988,74.839,77.607,85.767,85.917,83.070,83.122,49.208,49.541,49.297,48.007,24.745,23.870,34.323,35.168,12.837,13.934,31.956,25.319,17.370,17.590,19.574,14.674,19.126,17.505,15.198,11.384,-0.527,-0.808,-0.674,-0.572,-0.621,-0.776,-0.064,171.912,296.748,23.844,19.840,30.208,30.720,11.183,37.181,9.823,8.198,37.216,220.704,231.078,215.538,126.469,247.874,24.900,23.800,32.200,34.200,13.000,37.600,16.500,
2021/04/05 22:01:34,1769.660,0.000,0.182,0.000,5.140,2.942,285.910,112.536,113.114,260.981,265.018,292.796,279.129,266.570,231.152,205.885,35.660,57.510,56.327,43.062,43.281,53.874,52.411,51.313,50.465,49.392,64.282,71.160,61.186,64.721,82.248,91.312,62.816,70.010,74.706,77.495,85.573,85.704,82.941,82.967,49.069,49.313,49.159,47.857,22.562,20.226,32.491,32.161,12.473,13.570,30.772,24.044,16.733,18.046,19.483,14.765,18.488,17.323,14.834,11.111,-0.531,-0.810,-0.681,-0.570,-0.628,-0.782,-0.064,172.422,295.803,19.321,18.822,28.923,30.495,9.848,33.480,8.230,357.330,19.879,215.998,226.993,212.560,118.938,242.501,21.000,21.300,30.500,32.500,12.300,33.800,15.300,
2021/04/05 22:01:35,1750.774,0.000,0.182,0.000,5.140,2.942,284.713,112.285,113.092,260.511,264.527,292.796,279.109,266.805,231.132,205.629,35.635,57.443,56.327,42.924,43.211,53.798,52.350,51.313,50.465,49.328,64.149,71.084,61.053,64.584,82.183,91.252,62.749,70.010,74.573,77.362,85.508,85.570,82.811,82.848,48.792,49.028,49.020,47.715,26.292,27.059,33.938,34.439,12.928,15.209,28.678,23.042,17.006,17.773,19.483,14.856,18.215,17.050,15.198,10.929,-0.527,-0.821,-0.684,-0.562,-0.636,-0.790,-0.064,172.966,294.822,16.872,13.612,26.156,31.660,8.349,31.494,5.557,351.822,12.301,203.429,216.653,226.942,112.004,239.744,19.100,16.000,29.400,33.300,9.900,31.800,14.100,
2021/04/05 22:01:36,1732.111,0.000,0.182,0.000,5.103,2.968,283.556,112.536,113.092,260.276,264.057,292.796,279.109,266.570,231.132,205.414,35.635,57.443,56.349,42.854,43.142,53.737,52.350,51.253,50.404,49.272,64.016,71.046,60.920,64.546,82.183,91.119,62.617,70.010,74.440,77.229,85.313,85.518,82.681,82.870,48.583,48.909,48.882,47.674,24.108,29.063,32.588,37.992,16.023,16.576,25.219,21.858,16.824,16.952,19.392,15.038,18.761,16.867,16.746,10.747,-0.522,-0.836,-0.696,-0.563,-0.639,-0.796,-0.064,173.485,294.000,16.872,13.612,26.156,31.660,8.349,31.494,5.557,351.822,12.301,203.429,216.653,226.942,112.004,239.744,19.100,16.000,29.400,33.300,9.900,31.800,14.100,
2021/04/05 22:01:37,1713.777,0.000,0.182,0.000,5.103,2.942,282.594,112.536,113.114,260.276,263.842,292.796,279.129,266.570,231.387,205.158,35.660,57.467,56.251,42.785,43.003,53.655,52.267,51.155,50.382,49.186,63.974,70.827,60.812,64.327,82.183,91.039,62.550,69.988,74.307,77.015,85.207,85.304,82.640,82.641,48.470,48.616,48.768,47.509,24.381,23.141,31.527,36.625,15.022,14.845,22.851,22.678,17.188,16.679,19.574,15.038,19.126,16.320,16.928,10.929,-0.514,-0.815,-0.677,-0.557,-0.623,-0.790,-0.064,174.004,293.124,16.872,13.612,26.156,31.660,8.349,31.494,5.557,351.822,12.301,203.429,216.653,226.942,112.004,239.744,19.100,16.000,29.400,33.300,9.900,31.800,14.100,
2021/04/05 22:01:38,1695.969,0.000,0.182,0.000,5.140,2.942,281.417,112.788,113.114,259.807,263.607,292.796,279.364,266.570,231.387,205.158,35.660,57.443,56.251,42.716,42.934,53.579,52.192,51.033,50.321,49.123,63.817,70.766,60.655,64.190,82.118,90.905,62.417,69.927,74.175,76.823,84.989,85.112,82.486,82.523,48.236,48.411,48.674,47.366,26.292,23.961,31.238,33.528,13.201,14.481,22.214,23.862,17.097,16.770,19.665,14.583,17.851,16.047,16.382,10.565,-0.526,-0.805,-0.671,-0.571,-0.623,-0.770,-0.064,174.435,292.194,16.872,13.612,26.156,31.660,8.349,31.494,5.557,351.822,12.301,203.429,216.653,226.942,112.004,239.744,19.100,16.000,29.400,33.300,9.900,31.800,14.100,
2021/04/05 22:01:39,1678.337,0.000,0.182,0.000,5.140,2.942,280.476,112.788,113.366,259.807,263.372,293.031,279.129,266.570,231.387,204.923,35.730,57.443,56.273,42.647,42.864,53.540,52.055,50.980,50.343,49.067,63.618,70.712,60.522,64.137,82.054,90.868,62.351,69.950,74.042,76.785,84.860,85.074,82.357,82.471,48.028,48.291,48.535,47.326,22.471,20.499,27.285,26.695,11.926,13.297,22.396,23.042,17.279,17.135,19.210,14.218,16.849,15.773,15.926,10.200,-0.517,-0.802,-0.671,-0.552,-0.623,-0.775,-0.064,174.924,291.431,16.872,13.612,26.156,31.660,8.349,31.494,5.557,351.822,12.301,203.429,216.653,226.942,112.004,239.744,19.100,16.000,29.400,33.300,9.900,31.800,14.100,
2021/04/05 22:01:40,1661.189,0.000,0.182,0.000,5.140,2.942,279.299,112.788,113.596,259.572,263.116,293.031,279.344,266.570,231.367,204.687,35.635,57.377,56.273,42.577,42.795,53.540,51.995,50.980,50.343,49.003,63.485,70.576,60.456,64.015,81.989,90.735,62.284,69.950,73.909,76.578,84.730,84.941,82.292,82.412,47.889,48.086,48.396,47.184,25.382,23.233,32.877,37.536,13.474,14.299,23.307,21.949,17.097,17.226,18.937,14.400,17.031,15.682,16.746,10.200,-0.527,-0.813,-0.684,-0.560,-0.631,-0.789,-0.064,175.346,290.491,20.577,15.900,25.006,23.123,8.563,23.985,5.099,334.680,359.640,211.593,225.526,227.366,101.544,281.310,22.100,23.000,26.700,33.000,13.500,24.400,14.100,
2021/04/05 22:01:41,1644.252,0.000,0.182,0.000,5.140,2.942,278.143,113.039,113.596,259.572,262.881,293.031,279.344,266.570,231.367,204.472,35.635,57.377,56.235,42.508,42.725,53.404,51.956,50.859,50.268,48.947,63.419,70.538,60.323,63.901,81.989,90.602,62.218,69.889,73.842,76.460,84.536,84.830,82.162,82.300,47.681,47.903,48.258,47.144,25.291,22.959,28.538,32.708,12.837,14.845,22.487,21.403,17.097,17.499,18.208,14.491,17.122,15.408,17.474,10.291,-0.529,-0.808,-0.675,-0.571,-0.627,-0.775,-0.064,175.791,289.733,15.988,17.282,22.853,17.348,7.452,21.600,6.200,330.389,351.682,206.789,228.037,229.899,112.885,270.000,17.200,19.600,24.600,20.100,9.200,22.100,14.500,
2021/04/05 22:01:42,1627.693,0.000,0.182,0.000,5.140,2.942,277.201,113.291,113.618,259.337,262.901,293.031,279.364,266.570,231.387,204.472,35.660,57.377,56.115,42.439,42.656,53.343,51.798,50.783,50.207,48.696,63.220,70.357,60.191,63.721,81.924,90.542,62.152,69.889,73.710,76.326,84.406,84.594,82.032,82.124,47.473,47.651,48.119,46.955,25.109,23.050,30.177,30.703,12.109,14.299,21.850,20.856,16.824,17.681,18.390,14.583,17.031,15.408,17.201,10.383,-0.501,-0.800,-0.661,-0.544,-0.615,-0.772,-0.064,176.162,288.916,15.988,17.282,22.853,17.348,7.452,21.600,6.200,330.389,351.682,206.789,228.037,229.899,112.885,270.000,17.200,19.600,24.600,20.100,9.200,22.100,14.500,
2021/04/05 22:01:43,1611.477,0.000,0.182,0.000,5.140,2.942,276.004,113.291,113.596,259.337,262.646,293.266,279.579,266.570,231.367,204.217,35.704,57.310,56.137,42.370,42.587,53.268,51.820,50.722,50.207,48.719,63.087,70.243,60.058,63.682,81.924,90.409,62.019,69.889,73.643,76.267,84.277,84.483,81.903,82.027,47.334,47.532,48.050,46.899,21.288,18.130,27.381,28.608,11.835,13.024,20.666,20.583,16.551,17.499,18.572,14.218,16.940,15.317,17.110,10.383,-0.515,-0.811,-0.684,-0.557,-0.623,-0.789,-0.064,176.542,288.045,15.988,17.282,22.853,17.348,7.452,21.600,6.200,330.389,351.682,206.789,228.037,229.899,112.885,270.000,17.200,19.600,24.600,20.100,9.200,22.100,14.500,
2021/04/05 22:01:44,1611.477,0.000,0.182,0.000,5.140,2.942,275.062,113.291,113.847,259.337,262.411,293.266,279.579,266.570,231.367,204.217,35.635,57.310,56.076,42.300,42.517,53.207,51.661,50.646,50.207,48.655,62.954,70.243,59.992,63.546,81.859,90.217,62.019,69.889,73.510,76.060,84.147,84.364,81.838,81.953,47.195,47.326,47.981,46.772,20.287,17.766,26.321,28.608,12.291,13.843,20.666,20.128,16.279,17.135,18.755,13.580,16.758,14.953,17.656,10.474,-0.509,-0.815,-0.678,-0.552,-0.626,-0.775,-0.064,176.542,288.045,15.463,13.390,23.006,21.584,7.521,20.745,5.704,322.093,338.993,192.043,218.038,234.197,108.260,272.010,20.000,18.700,28.600,28.400,9.900,21.300,14.000,
2021/04/05 22:01:45,1579.862,0.000,0.182,0.000,5.103,2.942,273.906,113.542,114.121,259.102,262.431,293.266,279.599,266.570,231.387,204.002,35.660,57.310,56.076,42.231,42.517,53.146,51.601,50.525,50.146,48.513,62.821,70.122,59.859,63.409,81.859,90.084,61.952,69.813,73.377,75.942,84.017,84.157,81.708,81.820,46.987,47.184,47.842,46.630,20.742,17.766,24.489,25.237,12.473,14.299,20.575,20.219,16.097,16.861,19.210,13.762,16.849,14.861,17.565,10.656,-0.522,-0.793,-0.659,-0.558,-0.597,-0.764,-0.064,177.260,286.590,15.463,13.390,23.006,21.584,7.521,20.745,5.704,322.093,338.993,192.043,218.038,234.197,108.260,272.010,20.000,18.700,28.600,28.400,9.900,21.300,14.000,
2021/04/05 22:01:46,1564.466,0.000,0.182,0.000,5.140,2.942,272.965,113.542,114.099,259.102,262.411,293.266,279.814,266.570,231.367,203.766,35.635,57.310,56.015,42.162,42.378,53.071,51.464,50.450,50.071,48.450,62.688,69.985,59.726,63.349,81.795,90.025,61.886,69.813,73.311,75.809,83.823,84.039,81.578,81.701,46.848,46.978,47.703,46.551,19.651,16.946,23.814,25.692,12.200,13.388,20.393,19.672,16.279,17.135,19.210,13.398,16.758,14.861,17.110,10.747,-0.499,-0.796,-0.661,-0.541,-0.613,-0.764,-0.064,177.580,285.768,15.463,13.390,23.006,21.584,7.521,20.745,5.704,322.093,338.993,192.043,218.038,234.197,108.260,272.010,20.000,18.700,28.600,28.400,9.900,21.300,14.000,
2021/04/05 22:01:47,1549.335,0.000,0.182,0.000,5.140,2.942,272.023,113.794,114.121,259.102,262.196,293.501,279.835,266.335,231.387,203.766,35.730,57.335,56.015,42.092,42.378,53.010,51.426,50.389,50.071,48.371,62.580,69.925,59.684,63.212,81.795,89.892,61.819,69.813,73.245,75.676,83.717,83.906,81.537,81.628,46.735,46.836,47.590,46.488,21.561,18.222,26.417,28.426,12.746,14.845,20.211,19.399,16.006,16.952,19.119,13.307,16.758,14.861,17.110,10.747,-0.510,-0.811,-0.680,-0.547,-0.627,-0.780,-0.064,177.877,284.892,13.533,11.923,13.448,14.360,9.415,19.780,4.401,329.835,337.306,196.414,205.137,239.349,110.726,271.302,15.600,14.600,16.800,18.400,10.700,20.300,13.500,
2021/04/05 22:01:48,1534.612,0.000,0.182,0.000,5.140,2.942,271.082,114.045,114.351,259.102,262.175,293.501,280.049,266.335,231.367,203.531,35.635,57.244,55.940,42.023,42.309,52.874,51.328,50.328,50.010,48.307,62.423,69.788,59.527,63.152,81.730,89.699,61.753,69.753,73.112,75.542,83.564,83.772,81.383,81.435,46.501,46.693,47.495,46.345,20.106,17.857,24.393,25.419,11.744,13.661,19.938,19.308,16.097,17.043,19.028,13.398,17.213,14.861,17.201,11.020,-0.499,-0.786,-0.659,-0.541,-0.609,-0.761,-0.064,178.121,284.196,13.533,11.923,13.448,14.360,9.415,19.780,4.401,329.835,337.306,196.414,205.137,239.349,110.726,271.302,15.600,14.600,16.800,18.400,10.700,20.300,13.500,
2021/04/05 22:01:49,1520.036,0.000,0.182,0.000,5.103,2.942,269.905,114.045,114.602,258.867,262.175,293.501,280.049,266.335,231.367,203.531,35.635,57.244,55.879,41.954,42.240,52.813,51.267,50.253,50.010,48.244,62.290,69.712,59.395,63.015,81.730,89.640,61.687,69.753,73.045,75.424,83.434,83.580,81.319,81.376,46.363,46.488,47.357,46.282,21.015,17.493,23.043,23.961,11.835,13.752,19.756,18.761,15.915,17.226,18.937,13.489,17.213,14.770,16.837,11.202,-0.510,-0.775,-0.653,-0.557,-0.605,-0.745,-0.064,178.352,283.495,13.533,11.923,13.448,14.360,9.415,19.780,4.401,329.835,337.306,196.414,205.137,239.349,110.726,271.302,15.600,14.600,16.800,18.400,10.700,20.300,13.500,
2021/04/05 22:01:50,1505.757,0.000,0.182,0.000,5.140,2.942,269.905,114.045,114.602,258.867,262.175,293.501,280.049,266.335,231.367,203.531,35.635,57.244,55.879,41.954,42.240,52.813,51.267,50.253,50.010,48.244,62.290,69.712,59.395,63.015,81.730,89.640,61.687,69.753,73.045,75.424,83.434,83.580,81.319,81.376,46.363,46.488,47.357,46.282,21.015,17.493,23.043,23.961,11.835,13.752,19.756,18.761,15.915,17.226,18.937,13.489,17.213,14.770,16.837,11.202,-0.510,-0.775,-0.653,-0.557,-0.605,-0.745,-0.064,178.491,282.674,13.533,11.923,13.448,14.360,9.415,19.780,4.401,329.835,337.306,196.414,205.137,239.349,110.726,271.302,15.600,14.600,16.800,18.400,10.700,20.300,13.500,
2021/04/05 22:01:51,1491.753,0.000,0.182,0.000,5.140,2.942,269.905,114.045,114.602,258.867,262.175,293.501,280.049,266.335,231.367,203.531,35.635,57.244,55.879,41.954,42.240,52.813,51.267,50.253,50.010,48.244,62.290,69.712,59.395,63.015,81.730,89.640,61.687,69.753,73.045,75.424,83.434,83.580,81.319,81.376,46.363,46.488,47.357,46.282,21.015,17.493,23.043,23.961,11.835,13.752,19.756,18.761,15.915,17.226,18.937,13.489,17.213,14.770,16.837,11.202,-0.510,-0.775,-0.653,-0.557,-0.605,-0.745,-0.064,178.654,282.147,13.533,11.923,13.448,14.360,9.415,19.780,4.401,329.835,337.306,196.414,205.137,239.349,110.726,271.302,15.600,14.600,16.800,18.400,10.700,20.300,13.500,
2021/04/05 22:01:52,1477.978,0.000,0.182,0.000,5.103,2.942,267.080,114.548,115.106,258.867,261.940,293.736,280.284,266.335,231.132,203.060,35.635,57.202,55.796,41.746,42.101,52.404,50.995,49.916,49.868,47.873,61.916,69.433,59.087,62.660,81.600,89.181,61.554,69.616,72.780,75.099,83.069,83.100,81.018,80.955,45.971,45.974,47.105,45.911,17.376,15.853,20.536,23.415,11.653,13.024,19.119,17.760,16.097,15.859,19.665,12.760,17.122,14.314,17.019,11.475,-0.504,-0.784,-0.656,-0.540,-0.614,-0.760,-0.064,178.856,281.389,14.264,9.374,17.638,19.333,7.824,18.505,3.766,310.166,326.310,187.165,204.444,234.888,109.904,280.713,17.100,12.200,20.400,21.700,9.300,19.000,13.300,
2021/04/05 22:01:53,1477.978,0.000,0.182,0.000,5.103,2.942,265.903,114.799,115.106,258.632,261.940,293.971,280.520,266.335,231.132,202.825,35.635,57.202,55.721,41.746,42.031,52.283,51.017,49.852,49.868,47.794,61.783,69.296,58.955,62.599,81.600,88.989,61.554,69.556,72.713,74.965,82.939,82.982,80.888,80.896,45.833,45.847,47.035,45.847,16.285,15.124,19.765,22.048,11.835,12.933,18.937,17.395,16.188,16.041,19.574,12.669,16.940,14.314,17.019,11.293,-0.496,-0.758,-0.636,-0.542,-0.594,-0.726,-0.064,178.856,281.389,13.945,9.973,15.243,15.881,8.920,18.630,3.053,317.616,333.178,197.960,211.088,232.745,107.171,301.608,15.400,12.600,17.800,18.700,10.300,19.100,13.000,
2021/04/05 22:01:54,1451.275,0.000,0.182,0.000,5.140,2.942,265.903,114.799,115.106,258.632,261.940,293.971,280.520,266.335,231.132,202.825,35.635,57.202,55.721,41.746,42.031,52.283,51.017,49.852,49.868,47.794,61.783,69.296,58.955,62.599,81.600,88.989,61.554,69.556,72.713,74.965,82.939,82.982,80.888,80.896,45.833,45.847,47.035,45.847,16.285,15.124,19.765,22.048,11.835,12.933,18.937,17.395,16.188,16.041,19.574,12.669,16.940,14.314,17.019,11.293,-0.496,-0.758,-0.636,-0.542,-0.594,-0.726,-0.064,179.115,279.933,13.945,9.973,15.243,15.881,8.920,18.630,3.053,317.616,333.178,197.960,211.088,232.745,107.171,301.608,15.400,12.600,17.800,18.700,10.300,19.100,13.000,
2021/04/05 22:01:55,1451.275,0.000,0.182,0.000,5.140,2.942,264.000,115.051,115.379,258.632,261.726,294.206,280.775,266.335,231.152,202.804,35.730,57.135,55.721,41.608,41.893,52.124,50.858,49.687,49.782,47.730,61.518,69.236,58.689,62.463,81.536,88.642,61.487,69.533,72.514,74.746,82.616,82.775,80.628,80.763,45.555,45.642,46.758,45.705,17.467,15.488,21.789,23.233,10.834,13.479,18.299,17.486,17.006,16.497,19.483,12.486,17.304,13.767,17.474,11.475,-0.490,-0.764,-0.653,-0.532,-0.579,-0.751,-0.064,179.115,279.933,13.945,9.973,15.243,15.881,8.920,18.630,3.053,317.616,333.178,197.960,211.088,232.745,107.171,301.608,15.400,12.600,17.800,18.700,10.300,19.100,13.000,
2021/04/05 22:01:56,1412.742,0.000,0.182,0.000,5.140,2.942,262.138,115.302,115.609,258.397,261.705,294.206,280.755,266.099,230.896,202.354,35.635,57.111,55.682,41.469,41.823,52.010,50.759,49.504,49.662,47.548,61.228,69.061,58.466,62.288,81.471,88.338,61.355,69.419,72.381,74.571,82.333,82.545,80.410,80.533,45.322,45.380,46.525,45.522,17.649,19.770,19.765,22.868,10.925,13.297,17.571,17.122,16.642,17.226,18.572,11.939,17.851,13.220,17.747,12.295,-0.483,-0.758,-0.641,-0.521,-0.596,-0.735,-0.064,179.388,277.989,13.945,9.973,15.243,15.881,8.920,18.630,3.053,317.616,333.178,197.960,211.088,232.745,107.171,301.608,15.400,12.600,17.800,18.700,10.300,19.100,13.000,
2021/04/05 22:01:57,1412.742,0.000,0.182,0.000,5.140,2.942,262.138,115.302,115.609,258.397,261.705,294.206,280.755,266.099,230.896,202.354,35.635,57.111,55.682,41.469,41.823,52.010,50.759,49.504,49.662,47.548,61.228,69.061,58.466,62.288,81.471,88.338,61.355,69.419,72.381,74.571,82.333,82.545,80.410,80.533,45.322,45.380,46.525,45.522,17.649,19.770,19.765,22.868,10.925,13.297,17.571,17.122,16.642,17.226,18.572,11.939,17.851,13.220,17.747,12.295,-0.483,-0.758,-0.641,-0.521,-0.596,-0.735,-0.064,179.388,277.989,13.945,9.973,15.243,15.881,8.920,18.630,3.053,317.616,333.178,197.960,211.088,232.745,107.171,301.608,15.400,12.600,17.800,18.700,10.300,19.100,13.000,
2021/04/05 22:01:58,1400.417,0.000,0.182,0.000,5.140,2.968,261.196,115.554,115.609,258.397,261.705,294.441,280.990,266.099,230.896,202.119,35.635,57.045,55.606,41.469,41.754,51.950,50.683,49.362,49.583,47.405,61.029,68.925,58.333,62.152,81.471,88.146,61.355,69.419,72.315,74.434,82.138,82.412,80.280,80.400,45.183,45.238,46.456,45.380,15.830,17.675,18.897,22.139,11.289,13.388,17.207,16.849,16.279,16.861,18.208,11.575,18.033,13.220,17.383,12.568,-0.502,-0.768,-0.641,-0.543,-0.593,-0.736,-0.064,179.426,277.338,13.945,9.973,15.243,15.881,8.920,18.630,3.053,317.616,333.178,197.960,211.088,232.745,107.171,301.608,15.400,12.600,17.800,18.700,10.300,19.100,13.000,
2021/04/05 22:01:59,1388.223,0.000,0.182,0.000,5.103,2.942,260.470,115.805,115.883,258.397,261.726,294.441,281.010,266.099,230.917,202.098,35.660,57.003,55.606,41.400,41.685,51.813,50.540,49.299,49.583,47.405,60.920,68.849,58.225,62.091,81.406,88.013,61.288,69.343,72.248,74.374,82.032,82.278,80.239,80.341,45.069,45.095,46.342,45.317,15.102,18.039,19.765,22.504,11.744,13.206,16.934,16.576,16.097,16.588,17.662,11.484,18.670,13.038,16.928,12.933,-0.489,-0.758,-0.638,-0.520,-0.594,-0.735,-0.064,179.462,276.750,14.060,9.999,16.061,17.442,7.841,17.270,4.817,307.196,329.331,185.001,210.682,232.253,103.393,318.367,15.300,12.100,18.400,19.700,9.400,17.800,13.700,
