Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 22:02:00,1376.244,0.000,0.182,0.000,5.140,2.942,259.528,115.805,116.112,258.397,261.705,294.441,281.225,266.099,230.896,202.098,35.635,56.978,55.546,41.400,41.685,51.655,50.562,49.212,49.497,47.263,60.829,68.728,58.068,61.955,81.342,87.799,61.222,69.261,72.182,74.276,81.879,82.086,80.086,80.133,44.905,44.969,46.179,45.238,14.283,16.308,19.476,22.504,12.109,13.206,16.661,16.029,16.006,16.679,17.207,11.210,18.579,13.038,16.199,13.024,-0.489,-0.781,-0.649,-0.529,-0.603,-0.742,-0.064,179.456,276.040,14.060,9.999,16.061,17.442,7.841,17.270,4.817,307.196,329.331,185.001,210.682,232.253,103.393,318.367,15.300,12.100,18.400,19.700,9.400,17.800,13.700,
2021/04/05 22:02:01,1364.442,0.000,0.182,0.000,5.140,2.968,258.351,116.057,116.112,258.162,261.705,294.676,281.225,266.099,230.896,201.863,35.635,56.978,55.546,41.330,41.615,51.616,50.464,49.156,49.520,47.263,60.630,68.728,57.935,61.955,81.342,87.687,61.222,69.283,72.115,74.237,81.750,82.027,79.956,80.133,44.836,44.890,46.109,45.174,13.282,15.033,19.476,22.048,12.291,13.024,17.025,15.847,15.824,16.861,16.934,11.210,18.124,12.947,16.108,13.024,-0.479,-0.761,-0.634,-0.518,-0.587,-0.740,-0.064,179.485,275.394,14.060,9.999,16.061,17.442,7.841,17.270,4.817,307.196,329.331,185.001,210.682,232.253,103.393,318.367,15.300,12.100,18.400,19.700,9.400,17.800,13.700,
2021/04/05 22:02:02,1352.884,0.000,0.182,0.000,5.140,2.968,257.430,116.057,116.364,258.162,261.470,294.676,281.225,265.864,230.896,201.648,35.635,56.912,55.485,41.261,41.546,51.458,50.426,48.991,49.434,47.057,60.497,68.591,57.803,61.818,81.212,87.414,61.222,69.200,72.115,74.079,81.685,81.894,79.891,80.015,44.697,44.763,45.971,45.032,13.737,14.942,18.897,21.957,12.655,13.388,17.116,15.756,15.733,16.770,17.025,11.119,17.851,12.856,15.835,13.024,-0.505,-0.764,-0.642,-0.545,-0.590,-0.728,-0.064,179.465,274.752,11.428,11.844,12.404,16.862,8.580,15.577,5.243,302.856,319.451,196.390,205.653,248.819,105.642,304.903,12.800,14.700,15.200,19.400,9.800,16.100,13.700,
2021/04/05 22:02:03,1341.407,0.000,0.182,0.000,5.103,2.968,256.724,116.308,116.364,258.162,261.235,294.911,281.225,265.864,230.661,201.648,35.635,56.912,55.409,41.192,41.476,51.343,50.404,49.014,49.378,46.994,60.365,68.531,57.670,61.682,81.277,87.303,61.155,69.222,71.982,74.040,81.555,81.701,79.761,79.882,44.558,44.621,45.901,44.969,14.192,17.948,18.511,22.777,12.746,13.297,17.207,15.574,15.824,16.679,16.843,11.028,17.851,13.038,15.380,12.842,-0.488,-0.736,-0.631,-0.521,-0.577,-0.709,-0.064,179.411,274.282,11.428,11.844,12.404,16.862,8.580,15.577,5.243,302.856,319.451,196.390,205.653,248.819,105.642,304.903,12.800,14.700,15.200,19.400,9.800,16.100,13.700,
2021/04/05 22:02:04,1330.236,0.000,0.182,0.000,5.140,2.942,255.762,116.560,116.616,257.927,261.235,294.676,281.460,265.864,230.661,201.628,35.635,56.912,55.349,41.192,41.476,51.261,50.350,48.864,49.355,46.915,60.232,68.394,57.604,61.622,81.212,87.089,61.089,69.124,71.916,73.882,81.361,81.642,79.632,79.749,44.489,44.478,45.832,44.826,14.829,14.213,18.704,22.595,13.019,13.752,17.207,15.301,16.188,16.588,16.570,10.937,17.486,13.038,15.562,12.750,-0.505,-0.762,-0.642,-0.541,-0.587,-0.713,-0.064,179.420,273.636,11.428,11.844,12.404,16.862,8.580,15.577,5.243,302.856,319.451,196.390,205.653,248.819,105.642,304.903,12.800,14.700,15.200,19.400,9.800,16.100,13.700,
2021/04/05 22:02:05,1319.171,0.000,0.182,0.000,5.140,2.968,254.841,116.560,116.637,257.927,261.020,294.911,281.481,265.864,230.682,201.413,35.660,56.846,55.349,41.123,41.476,51.124,50.229,48.722,49.355,46.788,60.099,68.318,57.471,61.561,81.147,86.897,61.022,69.064,71.850,73.821,81.296,81.435,79.567,79.616,44.350,44.336,45.693,44.763,13.555,14.395,18.608,23.415,13.201,13.661,17.116,15.118,16.006,16.405,16.661,11.028,17.213,13.038,15.562,12.659,-0.480,-0.746,-0.627,-0.508,-0.586,-0.723,-0.064,179.322,272.926,9.801,11.060,10.904,16.348,10.119,16.293,4.031,298.657,307.284,187.907,203.429,251.565,110.103,316.005,11.800,14.500,14.400,18.700,11.300,16.700,13.000,
2021/04/05 22:02:06,1308.321,0.000,0.182,0.000,5.140,2.942,253.879,116.811,116.867,257.693,261.000,294.911,281.460,265.864,230.661,201.392,35.635,56.846,55.371,41.053,41.338,51.086,50.229,48.681,49.314,46.811,59.966,68.280,57.338,61.507,81.147,86.726,61.022,69.086,71.850,73.768,81.166,81.398,79.502,79.637,44.281,44.296,45.624,44.707,13.737,14.122,17.933,22.595,12.837,13.388,16.752,14.936,16.097,16.588,16.205,10.937,17.213,13.038,15.744,12.568,-0.484,-0.751,-0.632,-0.515,-0.590,-0.728,-0.064,179.263,272.471,9.801,11.060,10.904,16.348,10.119,16.293,4.031,298.657,307.284,187.907,203.429,251.565,110.103,316.005,11.800,14.500,14.400,18.700,11.300,16.700,13.000,
2021/04/05 22:02:07,1297.523,0.000,0.182,0.000,5.140,2.968,252.958,116.811,117.141,257.693,260.785,294.911,281.716,265.864,230.682,201.177,35.660,56.779,55.349,40.984,41.338,50.988,50.207,48.579,49.291,46.709,59.833,68.197,57.206,61.425,81.083,86.571,61.022,69.003,71.783,73.685,81.102,81.243,79.372,79.497,44.142,44.193,45.555,44.621,12.828,13.302,18.029,22.139,13.110,13.297,16.752,14.754,16.097,16.679,16.023,10.937,17.122,13.129,15.653,12.295,-0.500,-0.746,-0.633,-0.532,-0.581,-0.701,-0.064,179.212,271.873,9.801,11.060,10.904,16.348,10.119,16.293,4.031,298.657,307.284,187.907,203.429,251.565,110.103,316.005,11.800,14.500,14.400,18.700,11.300,16.700,13.000,
2021/04/05 22:02:08,1287.044,0.000,0.182,0.000,5.140,2.968,252.232,117.063,117.119,257.458,260.529,295.146,281.696,265.629,230.661,200.921,35.635,56.713,55.273,40.984,41.268,50.950,50.131,48.539,49.251,46.567,59.701,68.061,57.073,61.288,81.018,86.460,61.022,69.025,71.717,73.631,80.972,81.125,79.307,79.364,44.073,44.067,45.416,44.478,12.918,13.757,18.511,22.959,13.474,13.115,16.752,14.754,16.006,16.588,15.841,11.028,17.122,13.129,15.471,12.204,-0.480,-0.727,-0.619,-0.515,-0.572,-0.702,-0.064,179.025,271.345,9.801,11.060,10.904,16.348,10.119,16.293,4.031,298.657,307.284,187.907,203.429,251.565,110.103,316.005,11.800,14.500,14.400,18.700,11.300,16.700,13.000,
2021/04/05 22:02:09,1266.418,0.000,0.182,0.000,5.140,2.942,250.584,117.314,117.392,257.223,260.550,295.146,281.716,265.629,230.446,200.921,35.660,56.713,55.212,40.915,41.199,50.730,50.010,48.310,49.149,46.440,59.435,67.925,56.874,61.152,80.888,86.053,60.956,68.791,71.584,73.488,80.713,80.991,79.113,79.231,43.864,43.924,45.278,44.415,12.464,13.848,16.583,21.684,12.928,12.933,16.205,14.390,15.733,16.861,15.022,10.937,17.122,13.129,15.835,12.204,-0.476,-0.757,-0.641,-0.509,-0.587,-0.730,-0.064,178.818,270.233,9.801,11.060,10.904,16.348,10.119,16.293,4.031,298.657,307.284,187.907,203.429,251.565,110.103,316.005,11.800,14.500,14.400,18.700,11.300,16.700,13.000,
2021/04/05 22:02:10,1266.418,0.000,0.182,0.000,5.140,2.942,250.584,117.314,117.392,257.223,260.550,295.146,281.716,265.629,230.446,200.921,35.660,56.713,55.212,40.915,41.199,50.730,50.010,48.310,49.149,46.440,59.435,67.925,56.874,61.152,80.888,86.053,60.956,68.791,71.584,73.488,80.713,80.991,79.113,79.231,43.864,43.924,45.278,44.415,12.464,13.848,16.583,21.684,12.928,12.933,16.205,14.390,15.733,16.861,15.022,10.937,17.122,13.129,15.835,12.204,-0.476,-0.757,-0.641,-0.509,-0.587,-0.730,-0.064,178.818,270.233,9.801,11.060,10.904,16.348,10.119,16.293,4.031,298.657,307.284,187.907,203.429,251.565,110.103,316.005,11.800,14.500,14.400,18.700,11.300,16.700,13.000,
2021/04/05 22:02:11,1256.340,0.000,0.182,0.000,5.140,2.968,249.663,117.314,117.622,257.223,260.529,295.381,281.696,265.629,230.661,200.706,35.635,56.671,55.076,40.915,41.129,50.692,49.931,48.254,49.109,46.298,59.326,67.788,56.699,60.955,80.824,85.883,60.890,68.813,71.584,73.434,80.672,80.799,79.006,79.039,43.820,43.719,45.164,44.272,12.464,13.484,17.162,22.139,13.292,12.933,16.296,14.481,16.188,16.770,14.840,10.937,16.940,13.129,16.291,12.022,-0.478,-0.732,-0.632,-0.509,-0.556,-0.720,-0.064,178.663,269.699,8.602,9.434,11.287,16.006,11.449,15.577,4.982,305.538,302.005,187.125,197.076,242.987,105.642,308.480,10.100,11.500,14.400,18.500,12.400,16.000,13.300,
2021/04/05 22:02:12,1246.389,0.000,0.182,0.000,5.140,2.968,248.722,117.565,117.622,257.223,260.294,295.381,281.696,265.629,230.426,200.706,35.635,56.646,55.152,40.845,41.129,50.556,49.868,48.191,49.109,46.234,59.169,67.788,56.542,60.955,80.824,85.690,60.890,68.753,71.518,73.374,80.518,80.725,78.853,78.965,43.726,43.719,45.139,44.193,12.918,13.211,16.583,22.686,13.201,12.933,15.932,14.390,15.642,16.497,14.294,10.846,17.122,13.038,16.382,12.204,-0.479,-0.750,-0.642,-0.519,-0.570,-0.733,-0.064,178.560,269.176,8.602,9.434,11.287,16.006,11.449,15.577,4.982,305.538,302.005,187.125,197.076,242.987,105.642,308.480,10.100,11.500,14.400,18.500,12.400,16.000,13.300,
2021/04/05 22:02:13,1236.718,0.000,0.182,0.000,5.140,2.968,247.760,117.565,117.644,256.988,260.079,295.381,281.951,265.629,230.446,200.451,35.660,56.646,55.015,40.776,41.060,50.533,49.868,48.105,49.006,46.092,59.037,67.667,56.476,60.894,80.694,85.476,60.890,68.670,71.518,73.291,80.389,80.607,78.788,78.846,43.656,43.576,45.000,44.130,13.282,13.575,15.619,21.593,12.928,13.115,15.841,14.390,15.278,16.588,14.385,10.755,17.395,13.129,15.562,12.204,-0.471,-0.740,-0.625,-0.508,-0.578,-0.720,-0.064,178.358,268.637,8.602,9.434,11.287,16.006,11.449,15.577,4.982,305.538,302.005,187.125,197.076,242.987,105.642,308.480,10.100,11.500,14.400,18.500,12.400,16.000,13.300,
2021/04/05 22:02:14,1217.613,0.000,0.182,0.000,5.140,2.968,246.348,117.817,117.896,256.753,259.844,295.616,281.951,265.629,230.446,200.451,35.660,56.514,54.955,40.707,41.060,50.397,49.749,47.883,48.943,45.950,58.771,67.470,56.211,60.622,80.629,85.151,60.823,68.594,71.385,73.155,80.194,80.341,78.529,78.580,43.517,43.371,44.862,43.924,14.556,13.211,16.294,21.866,13.110,13.388,15.386,14.390,15.551,16.770,13.838,10.755,17.031,12.947,16.017,12.204,-0.468,-0.746,-0.626,-0.506,-0.580,-0.710,-0.064,178.086,267.584,10.395,11.456,8.486,13.023,9.930,15.015,4.383,314.610,314.293,201.425,190.620,235.670,105.054,304.778,11.600,12.600,12.000,16.100,11.000,15.600,13.000,
2021/04/05 22:02:15,1217.613,0.000,0.182,0.000,5.140,2.968,246.348,117.817,117.896,256.753,259.844,295.616,281.951,265.629,230.446,200.451,35.660,56.514,54.955,40.707,41.060,50.397,49.749,47.883,48.943,45.950,58.771,67.470,56.211,60.622,80.629,85.151,60.823,68.594,71.385,73.155,80.194,80.341,78.529,78.580,43.517,43.371,44.862,43.924,14.556,13.211,16.294,21.866,13.110,13.388,15.386,14.390,15.551,16.770,13.838,10.755,17.031,12.947,16.017,12.204,-0.468,-0.746,-0.626,-0.506,-0.580,-0.710,-0.064,178.086,267.584,10.395,11.456,8.486,13.023,9.930,15.015,4.383,314.610,314.293,201.425,190.620,235.670,105.054,304.778,11.600,12.600,12.000,16.100,11.000,15.600,13.000,
2021/04/05 22:02:16,1208.245,0.000,0.182,0.000,5.103,2.968,245.426,117.817,118.126,256.753,259.824,295.381,282.166,265.394,230.426,200.236,35.566,56.538,54.857,40.638,40.991,50.359,49.583,47.843,48.966,45.863,58.662,67.372,56.102,60.599,80.565,85.039,60.757,68.556,71.385,73.177,80.088,80.186,78.487,78.499,43.404,43.284,44.748,43.838,13.464,13.757,16.583,21.046,12.746,13.024,15.477,14.208,15.460,16.405,13.929,10.755,17.122,13.220,15.744,12.113,-0.484,-0.726,-0.616,-0.516,-0.571,-0.704,-0.064,177.868,266.997,10.395,11.456,8.486,13.023,9.930,15.015,4.383,314.610,314.293,201.425,190.620,235.670,105.054,304.778,11.600,12.600,12.000,16.100,11.000,15.600,13.000,
2021/04/05 22:02:17,1199.038,0.000,0.182,0.000,5.140,2.942,244.485,118.068,118.126,256.753,259.588,295.851,281.931,265.394,230.426,200.236,35.635,56.538,54.818,40.568,40.921,50.261,49.520,47.756,48.880,45.807,58.530,67.258,55.969,60.561,80.500,84.826,60.823,68.473,71.318,73.079,79.959,80.148,78.358,78.447,43.334,43.228,44.679,43.782,14.010,14.304,16.390,21.137,12.837,13.297,15.295,14.299,15.369,16.497,13.565,10.664,17.031,13.129,15.926,12.113,-0.480,-0.728,-0.616,-0.519,-0.569,-0.708,-0.064,177.773,266.532,10.395,11.456,8.486,13.023,9.930,15.015,4.383,314.610,314.293,201.425,190.620,235.670,105.054,304.778,11.600,12.600,12.000,16.100,11.000,15.600,13.000,
2021/04/05 22:02:18,1189.969,0.000,0.182,0.000,5.140,2.968,243.779,118.068,118.126,256.518,259.588,295.616,282.166,265.394,230.426,200.000,35.566,56.471,54.818,40.568,40.921,50.139,49.377,47.614,48.801,45.744,58.397,67.258,55.837,60.425,80.500,84.633,60.757,68.397,71.252,73.018,79.894,80.089,78.228,78.388,43.196,43.165,44.610,43.782,14.829,14.031,15.330,19.953,12.655,13.115,15.022,14.208,15.460,16.770,13.565,10.664,17.395,13.038,15.562,12.113,-0.478,-0.725,-0.611,-0.518,-0.567,-0.701,-0.064,177.572,266.062,10.395,11.456,8.486,13.023,9.930,15.015,4.383,314.610,314.293,201.425,190.620,235.670,105.054,304.778,11.600,12.600,12.000,16.100,11.000,15.600,13.000,
2021/04/05 22:02:19,1181.076,0.000,0.182,0.000,5.103,2.968,242.817,118.320,118.377,256.518,259.353,295.851,281.931,265.394,230.426,199.727,35.566,56.447,54.743,40.568,40.852,50.064,49.314,47.551,48.737,45.665,58.240,67.137,55.680,60.364,80.435,84.441,60.757,68.336,71.252,72.958,79.806,79.956,78.139,78.255,43.170,43.086,44.446,43.640,15.375,13.120,16.101,19.770,12.473,13.206,15.022,14.208,15.824,16.223,13.565,10.664,17.304,13.220,15.744,11.840,-0.477,-0.717,-0.611,-0.510,-0.566,-0.696,-0.064,177.364,265.523,10.395,11.456,8.486,13.023,9.930,15.015,4.383,314.610,314.293,201.425,190.620,235.670,105.054,304.778,11.600,12.600,12.000,16.100,11.000,15.600,13.000,
2021/04/05 22:02:20,1172.236,0.000,0.182,0.000,5.140,2.968,242.131,118.320,118.651,256.518,259.139,295.851,281.951,265.394,230.446,199.749,35.591,56.405,54.743,40.499,40.852,50.003,49.235,47.472,48.737,45.602,58.131,67.137,55.571,60.288,80.370,84.234,60.690,68.261,71.185,72.882,79.700,79.882,78.098,78.122,43.126,42.959,44.402,43.640,15.466,14.122,15.523,19.588,12.382,13.115,14.658,14.299,15.642,16.497,13.292,10.572,17.304,12.764,16.199,12.568,-0.467,-0.746,-0.626,-0.506,-0.579,-0.710,-0.064,177.135,265.122,11.315,10.186,6.166,11.300,10.348,13.851,4.220,315.716,313.409,188.393,180.000,228.918,102.933,306.327,12.400,11.500,10.700,14.600,11.400,14.500,12.800,
2021/04/05 22:02:21,1163.534,0.000,0.182,0.000,5.140,2.968,241.169,118.571,118.629,256.518,259.118,295.851,281.931,265.159,230.426,199.727,35.566,56.339,54.660,40.430,40.782,50.025,49.235,47.431,48.697,45.436,57.999,66.902,55.439,60.145,80.241,84.137,60.690,68.283,71.185,72.904,79.570,79.742,78.033,77.982,42.987,42.857,44.332,43.490,15.557,13.028,14.076,18.222,12.200,13.206,14.476,14.026,15.187,16.314,13.019,10.390,17.668,12.947,15.380,12.386,-0.477,-0.722,-0.613,-0.506,-0.559,-0.701,-0.064,176.967,264.647,11.315,10.186,6.166,11.300,10.348,13.851,4.220,315.716,313.409,188.393,180.000,228.918,102.933,306.327,12.400,11.500,10.700,14.600,11.400,14.500,12.800,
2021/04/05 22:02:22,1154.948,0.000,0.182,0.000,5.140,2.968,240.484,118.571,118.629,256.283,258.883,296.086,282.166,265.394,230.426,199.497,35.566,56.314,54.622,40.430,40.782,50.025,49.108,47.352,48.697,45.396,57.842,66.864,55.348,60.091,80.241,83.945,60.690,68.222,71.119,72.843,79.482,79.690,77.880,78.003,42.893,42.817,44.238,43.513,15.739,14.759,14.655,17.675,11.744,13.024,14.567,14.299,15.278,16.497,12.928,10.572,17.031,12.764,16.382,12.477,-0.464,-0.739,-0.618,-0.503,-0.572,-0.717,-0.064,176.770,264.118,11.315,10.186,6.166,11.300,10.348,13.851,4.220,315.716,313.409,188.393,180.000,228.918,102.933,306.327,12.400,11.500,10.700,14.600,11.400,14.500,12.800,
2021/04/05 22:02:23,1146.491,0.000,0.182,0.000,5.140,2.942,239.757,118.571,118.629,256.283,258.883,296.086,282.166,265.159,230.426,199.475,35.566,56.272,54.546,40.430,40.713,49.884,49.029,47.289,48.618,45.333,57.799,66.803,55.240,60.031,80.176,83.812,60.690,68.162,71.053,72.783,79.376,79.557,77.774,77.870,42.849,42.738,44.194,43.371,15.284,13.211,13.401,18.222,12.109,13.297,14.294,14.117,15.551,16.861,12.837,10.390,17.851,13.129,15.107,12.295,-0.468,-0.708,-0.611,-0.480,-0.552,-0.670,-0.064,176.635,263.711,11.315,10.186,6.166,11.300,10.348,13.851,4.220,315.716,313.409,188.393,180.000,228.918,102.933,306.327,12.400,11.500,10.700,14.600,11.400,14.500,12.800,
2021/04/05 22:02:24,1138.223,0.000,0.182,0.000,5.140,2.968,238.816,118.571,118.881,256.283,258.648,296.086,282.166,265.159,230.426,199.223,35.566,56.272,54.546,40.361,40.713,49.821,48.887,47.226,48.618,45.253,57.667,66.728,55.107,59.970,80.111,83.619,60.624,68.086,71.053,72.707,79.311,79.438,77.709,77.737,42.779,42.674,44.125,43.307,16.012,14.668,13.401,15.853,10.925,13.206,14.202,13.934,15.278,16.588,12.746,10.390,17.395,13.038,15.471,12.386,-0.477,-0.714,-0.606,-0.507,-0.566,-0.696,-0.064,176.418,263.236,11.315,10.186,6.166,11.300,10.348,13.851,4.220,315.716,313.409,188.393,180.000,228.918,102.933,306.327,12.400,11.500,10.700,14.600,11.400,14.500,12.800,
2021/04/05 22:02:25,1129.992,0.000,0.182,0.000,5.140,2.968,238.130,118.801,118.881,256.263,258.648,296.066,282.166,265.139,230.426,199.245,35.566,56.206,54.485,40.291,40.644,49.742,48.823,47.083,48.555,45.190,57.600,66.606,54.974,59.834,80.047,83.427,60.624,68.025,70.986,72.646,79.181,79.305,77.579,77.604,42.710,42.532,43.986,43.165,16.194,14.942,13.305,16.946,11.289,13.024,14.202,13.843,15.187,16.679,12.564,10.208,18.215,13.311,14.561,12.204,-0.476,-0.712,-0.608,-0.506,-0.560,-0.693,-0.064,176.210,262.825,11.315,10.186,6.166,11.300,10.348,13.851,4.220,315.716,313.409,188.393,180.000,228.918,102.933,306.327,12.400,11.500,10.700,14.600,11.400,14.500,12.800,
2021/04/05 22:02:26,1121.846,0.000,0.182,0.000,5.140,2.968,237.403,118.823,119.132,256.283,258.413,296.086,282.166,265.159,230.426,198.972,35.566,56.115,54.425,40.291,40.644,49.742,48.760,47.020,48.476,45.111,57.443,66.531,54.817,59.758,79.982,83.220,60.624,67.965,70.986,72.646,79.028,79.246,77.426,77.545,42.615,42.469,43.891,43.165,19.105,15.853,14.076,14.395,10.197,13.297,13.929,13.752,15.187,16.679,12.382,10.117,18.579,13.220,14.015,12.386,-0.471,-0.725,-0.624,-0.506,-0.549,-0.718,-0.064,176.003,262.291,14.036,11.975,6.580,6.612,8.417,12.976,3.499,310.956,318.724,226.848,176.532,223.556,103.822,300.964,14.700,13.000,10.900,11.300,9.500,13.500,12.700,
2021/04/05 22:02:27,1113.850,0.000,0.182,0.000,5.140,2.968,236.697,118.823,119.132,256.283,258.177,296.086,282.166,265.159,230.426,198.972,35.566,56.139,54.425,40.222,40.574,49.742,48.681,47.020,48.476,45.048,57.335,66.531,54.709,59.697,79.853,83.161,60.557,67.965,70.920,72.646,78.987,79.172,77.384,77.485,42.571,42.405,43.847,43.086,18.013,16.491,15.040,14.577,9.924,12.842,14.111,13.570,15.187,16.770,12.291,10.117,18.124,13.311,14.379,12.113,-0.460,-0.715,-0.604,-0.492,-0.571,-0.697,-0.064,175.795,261.939,14.036,11.975,6.580,6.612,8.417,12.976,3.499,310.956,318.724,226.848,176.532,223.556,103.822,300.964,14.700,13.000,10.900,11.300,9.500,13.500,12.700,
2021/04/05 22:02:28,1105.963,0.000,0.182,0.000,5.103,2.968,235.756,119.074,119.132,256.283,257.942,296.321,282.166,264.924,230.426,198.720,35.566,56.073,54.288,40.222,40.574,49.678,48.539,46.878,48.412,44.905,57.202,66.334,54.576,59.561,79.788,82.909,60.557,67.828,70.920,72.510,78.857,79.039,77.320,77.352,42.502,42.326,43.778,42.959,17.740,16.035,15.426,14.213,9.650,12.659,14.020,13.297,15.187,16.588,12.200,9.752,19.126,13.767,12.832,11.931,-0.466,-0.710,-0.602,-0.505,-0.557,-0.690,-0.064,175.583,261.415,14.036,11.975,6.580,6.612,8.417,12.976,3.499,310.956,318.724,226.848,176.532,223.556,103.822,300.964,14.700,13.000,10.900,11.300,9.500,13.500,12.700,
2021/04/05 22:02:29,1098.243,0.000,0.182,0.000,5.140,2.968,235.070,119.074,119.384,256.283,257.942,296.321,282.166,264.924,230.426,198.742,35.566,55.982,54.288,40.153,40.505,49.615,48.475,46.878,48.412,44.842,57.111,66.334,54.486,59.500,79.788,82.776,60.557,67.753,70.853,72.510,78.769,78.980,77.166,77.278,42.407,42.263,43.683,42.959,17.558,16.399,16.294,14.395,9.559,12.295,14.385,13.206,15.551,16.861,12.382,9.752,18.579,13.950,13.287,11.384,-0.459,-0.721,-0.614,-0.495,-0.571,-0.706,-0.064,175.433,261.062,14.036,11.975,6.580,6.612,8.417,12.976,3.499,310.956,318.724,226.848,176.532,223.556,103.822,300.964,14.700,13.000,10.900,11.300,9.500,13.500,12.700,
2021/04/05 22:02:30,1090.559,0.000,0.182,0.000,5.140,2.968,234.364,119.074,119.384,256.283,257.707,296.321,282.166,264.924,230.426,198.742,35.566,55.982,54.212,40.083,40.505,49.615,48.412,46.735,48.349,44.763,56.978,66.197,54.353,59.440,79.658,82.584,60.557,67.692,70.787,72.510,78.639,78.920,77.036,77.160,42.338,42.184,43.614,42.880,17.740,18.039,17.258,15.397,10.015,12.022,14.567,13.206,15.460,16.770,12.109,9.843,19.126,14.132,12.559,11.202,-0.468,-0.707,-0.610,-0.481,-0.549,-0.668,-0.064,175.138,260.705,14.036,11.975,6.580,6.612,8.417,12.976,3.499,310.956,318.724,226.848,176.532,223.556,103.822,300.964,14.700,13.000,10.900,11.300,9.500,13.500,12.700,
2021/04/05 22:02:31,1082.951,0.000,0.182,0.000,5.140,2.968,233.638,119.326,119.384,256.283,257.707,296.321,282.166,264.689,230.426,198.468,35.496,55.940,54.212,40.083,40.505,49.536,48.333,46.672,48.270,44.700,56.936,66.137,54.311,59.364,79.594,82.392,60.557,67.692,70.787,72.450,78.598,78.787,76.995,77.086,42.293,42.184,43.570,42.817,17.558,16.855,16.101,14.851,9.650,12.113,14.840,12.933,15.369,16.588,12.382,9.934,18.397,14.406,13.287,10.747,-0.462,-0.703,-0.598,-0.500,-0.556,-0.688,-0.064,174.964,260.181,14.036,11.975,6.580,6.612,8.417,12.976,3.499,310.956,318.724,226.848,176.532,223.556,103.822,300.964,14.700,13.000,10.900,11.300,9.500,13.500,12.700,
2021/04/05 22:02:32,1075.469,0.000,0.182,0.000,5.140,2.968,232.952,119.326,119.635,256.048,257.472,296.556,282.166,264.924,230.426,198.238,35.566,55.874,54.069,40.014,40.435,49.473,48.206,46.672,48.270,44.613,56.803,65.978,54.178,59.205,79.529,82.258,60.557,67.556,70.720,72.374,78.469,78.633,76.930,76.872,42.293,42.034,43.431,42.715,17.558,18.313,17.740,16.308,10.197,11.293,15.022,13.024,15.460,16.679,12.200,9.934,17.851,14.223,14.015,10.747,-0.468,-0.710,-0.599,-0.507,-0.557,-0.687,-0.064,174.810,259.775,15.324,13.927,10.512,8.386,7.737,12.903,2.640,293.051,305.059,214.144,210.847,243.104,108.997,307.304,16.400,15.500,13.700,12.200,9.100,13.600,12.500,
2021/04/05 22:02:33,1068.100,0.000,0.182,0.000,5.140,2.968,231.990,119.577,119.635,256.048,257.472,296.556,282.166,264.689,230.426,198.216,35.496,55.807,54.091,40.014,40.435,49.473,48.230,46.593,48.270,44.557,56.671,66.000,54.046,59.228,79.464,82.125,60.491,67.556,70.720,72.374,78.404,78.595,76.736,76.894,42.224,42.057,43.431,42.674,16.558,18.222,16.776,17.037,10.470,11.202,15.113,12.933,15.460,16.770,12.200,9.934,17.668,14.314,14.379,10.474,-0.462,-0.699,-0.598,-0.501,-0.555,-0.686,-0.064,174.563,259.417,15.324,13.927,10.512,8.386,7.737,12.903,2.640,293.051,305.059,214.144,210.847,243.104,108.997,307.304,16.400,15.500,13.700,12.200,9.100,13.600,12.500,
2021/04/05 22:02:34,1060.870,0.000,0.182,0.000,5.140,2.968,231.304,119.326,119.635,256.048,257.237,296.556,282.166,264.689,230.426,197.986,35.566,55.807,54.091,39.945,40.366,49.393,48.127,46.466,48.207,44.494,56.604,65.940,53.913,59.167,79.335,81.933,60.491,67.495,70.654,72.313,78.339,78.521,76.736,76.761,42.155,41.978,43.362,42.611,16.376,17.311,16.872,16.217,10.106,11.020,15.113,12.842,15.551,16.679,12.382,10.026,16.576,14.223,15.471,10.565,-0.467,-0.707,-0.613,-0.479,-0.551,-0.672,-0.064,174.385,258.947,15.324,13.927,10.512,8.386,7.737,12.903,2.640,293.051,305.059,214.144,210.847,243.104,108.997,307.304,16.400,15.500,13.700,12.200,9.100,13.600,12.500,
2021/04/05 22:02:35,1053.681,0.000,0.182,0.000,5.103,2.968,230.578,119.577,119.887,256.048,257.002,296.556,282.166,264.689,230.661,197.965,35.496,55.741,53.955,39.945,40.366,49.393,47.985,46.466,48.207,44.431,56.471,65.803,53.847,59.031,79.270,81.800,60.491,67.419,70.654,72.313,78.209,78.403,76.606,76.642,42.085,41.836,43.293,42.532,16.467,17.493,17.933,17.219,10.470,10.838,15.022,12.842,15.278,16.588,12.017,10.117,16.576,13.676,15.289,11.111,-0.453,-0.712,-0.607,-0.489,-0.561,-0.695,-0.064,174.148,258.653,15.324,13.927,10.512,8.386,7.737,12.903,2.640,293.051,305.059,214.144,210.847,243.104,108.997,307.304,16.400,15.500,13.700,12.200,9.100,13.600,12.500,
2021/04/05 22:02:36,1046.555,0.000,0.182,0.000,5.140,2.968,229.872,119.577,119.887,256.048,257.002,296.791,282.166,264.689,230.661,197.965,35.496,55.675,53.872,39.945,40.297,49.267,47.922,46.324,48.143,44.265,56.405,65.645,53.780,58.872,79.205,81.608,60.425,67.359,70.588,72.253,78.145,78.248,76.541,76.547,42.016,41.749,43.224,42.446,16.376,17.037,16.583,17.037,10.561,11.020,15.113,12.568,15.733,16.861,12.291,10.026,16.758,13.859,14.470,10.929,-0.467,-0.710,-0.599,-0.508,-0.557,-0.687,-0.064,173.966,258.178,15.324,13.927,10.512,8.386,7.737,12.903,2.640,293.051,305.059,214.144,210.847,243.104,108.997,307.304,16.400,15.500,13.700,12.200,9.100,13.600,12.500,
2021/04/05 22:02:37,1039.542,0.000,0.182,0.000,5.140,2.968,229.401,119.577,119.887,256.048,257.002,296.791,282.166,264.454,230.661,197.713,35.496,55.584,53.894,39.876,40.297,49.188,47.858,46.245,48.064,44.288,56.314,65.667,53.623,58.970,79.140,81.415,60.425,67.298,70.521,72.253,78.056,78.270,76.388,76.509,41.991,41.772,43.129,42.469,15.648,16.855,17.258,16.855,10.925,10.747,15.113,12.842,15.460,16.588,11.926,10.117,17.213,13.494,14.197,11.020,-0.454,-0.714,-0.607,-0.488,-0.556,-0.701,-0.064,173.767,257.772,15.324,13.927,10.512,8.386,7.737,12.903,2.640,293.051,305.059,214.144,210.847,243.104,108.997,307.304,16.400,15.500,13.700,12.200,9.100,13.600,12.500,
2021/04/05 22:02:38,1032.654,0.000,0.182,0.000,5.140,2.994,228.480,119.577,119.887,256.048,256.766,296.791,282.166,264.689,230.661,197.735,35.496,55.542,53.818,39.876,40.227,49.125,47.779,46.181,48.001,44.209,56.272,65.531,53.515,58.834,79.076,81.282,60.425,67.222,70.521,72.177,77.950,78.136,76.281,76.376,41.946,41.709,43.085,42.326,16.376,15.853,16.583,16.399,11.016,10.929,15.295,12.842,16.006,17.043,12.382,10.208,15.847,13.950,16.199,10.291,-0.462,-0.692,-0.599,-0.491,-0.547,-0.668,-0.064,173.495,257.478,15.324,13.927,10.512,8.386,7.737,12.903,2.640,293.051,305.059,214.144,210.847,243.104,108.997,307.304,16.400,15.500,13.700,12.200,9.100,13.600,12.500,
2021/04/05 22:02:39,1025.849,0.000,0.182,0.000,5.140,2.968,227.753,119.577,120.139,256.048,256.531,296.791,282.166,264.454,230.661,197.461,35.496,55.451,53.736,39.806,40.202,49.125,47.716,46.181,48.001,44.123,56.115,65.448,53.424,58.751,78.987,81.149,60.400,67.162,70.497,72.177,77.862,77.982,76.193,76.295,41.852,41.607,42.921,42.240,16.558,18.130,18.319,17.493,10.925,10.383,15.113,12.933,15.642,16.770,12.109,10.208,15.665,13.494,16.473,10.838,-0.462,-0.703,-0.596,-0.503,-0.552,-0.678,-0.064,173.302,257.121,15.324,13.927,10.512,8.386,7.737,12.903,2.640,293.051,305.059,214.144,210.847,243.104,108.997,307.304,16.400,15.500,13.700,12.200,9.100,13.600,12.500,
2021/04/05 22:02:40,1019.127,0.000,0.182,0.000,5.140,2.968,227.283,119.828,120.139,256.048,256.531,296.791,282.166,264.454,230.661,197.461,35.496,55.475,53.682,39.781,40.158,49.061,47.573,46.118,47.922,44.083,56.073,65.409,53.316,58.697,78.881,80.957,60.358,67.101,70.455,72.177,77.756,77.944,76.152,76.243,41.808,41.567,42.946,42.263,16.285,16.217,17.740,16.855,11.107,10.565,15.204,13.115,15.642,16.861,12.200,10.390,15.118,13.311,17.110,10.838,-0.474,-0.712,-0.601,-0.500,-0.536,-0.690,-0.064,173.050,256.768,13.063,14.185,10.383,11.454,8.654,13.668,2.973,289.683,294.578,208.787,204.775,247.584,106.579,317.726,14.000,15.100,13.400,14.500,9.800,14.200,12.300,
2021/04/05 22:02:41,1012.417,0.000,0.182,0.000,5.140,2.968,226.341,119.828,120.139,256.048,256.531,297.026,282.166,264.454,230.896,197.461,35.427,55.409,53.599,39.737,40.158,48.982,47.510,46.039,47.922,43.917,56.007,65.251,53.249,58.554,78.817,80.838,60.358,67.025,70.388,72.116,77.691,77.789,76.022,76.029,41.738,41.480,42.877,42.097,16.285,16.673,18.897,17.311,11.107,10.200,14.931,13.024,15.369,17.135,11.835,10.390,15.574,13.038,16.928,11.202,-0.471,-0.706,-0.596,-0.499,-0.532,-0.686,-0.064,172.931,256.239,13.063,14.185,10.383,11.454,8.654,13.668,2.973,289.683,294.578,208.787,204.775,247.584,106.579,317.726,14.000,15.100,13.400,14.500,9.800,14.200,12.300,
2021/04/05 22:02:42,1005.854,0.000,0.182,0.000,5.140,2.968,225.656,119.828,120.390,256.048,256.296,297.026,282.166,264.454,230.896,197.231,35.496,55.319,53.561,39.668,40.132,48.982,47.368,45.976,47.859,43.940,55.916,65.273,53.159,58.576,78.728,80.631,60.334,66.965,70.364,72.116,77.538,77.811,75.933,75.991,41.713,41.503,42.782,42.121,16.376,16.582,19.186,17.311,11.198,10.291,14.749,13.206,15.005,16.497,11.471,10.208,16.120,12.947,16.746,11.293,-0.461,-0.699,-0.592,-0.500,-0.550,-0.676,-0.064,172.688,255.956,13.063,14.185,10.383,11.454,8.654,13.668,2.973,289.683,294.578,208.787,204.775,247.584,106.579,317.726,14.000,15.100,13.400,14.500,9.800,14.200,12.300,
2021/04/05 22:02:43,999.377,0.000,0.182,0.000,5.140,2.968,224.929,119.828,120.390,255.813,256.296,297.261,282.166,264.454,230.896,197.209,35.496,55.252,53.561,39.668,40.063,48.896,47.304,45.889,47.836,43.861,55.783,65.212,53.026,58.500,78.664,80.491,60.334,66.943,70.298,71.958,77.473,77.678,75.804,75.917,41.644,41.361,42.713,42.057,15.557,16.308,19.476,17.584,11.289,9.927,14.749,13.206,14.915,16.588,11.380,10.208,16.576,12.947,16.108,11.384,-0.462,-0.693,-0.603,-0.487,-0.546,-0.665,-0.064,172.486,255.652,13.063,14.185,10.383,11.454,8.654,13.668,2.973,289.683,294.578,208.787,204.775,247.584,106.579,317.726,14.000,15.100,13.400,14.500,9.800,14.200,12.300,
2021/04/05 22:02:44,992.983,0.000,0.182,0.000,5.140,2.968,224.243,119.828,120.412,255.813,256.081,297.261,282.186,264.454,230.917,196.979,35.452,55.276,53.485,39.668,40.088,48.840,47.225,45.912,47.795,43.798,55.741,65.137,52.984,58.440,78.622,80.380,60.358,66.828,70.322,72.040,77.432,77.559,75.762,75.799,41.599,41.361,42.669,41.915,15.921,17.037,19.476,17.766,11.471,9.836,14.476,13.024,14.642,16.497,10.925,10.026,17.304,13.129,15.471,11.202,-0.449,-0.709,-0.602,-0.483,-0.555,-0.691,-0.064,172.294,255.373,13.063,14.185,10.383,11.454,8.654,13.668,2.973,289.683,294.578,208.787,204.775,247.584,106.579,317.726,14.000,15.100,13.400,14.500,9.800,14.200,12.300,
2021/04/05 22:02:45,986.656,0.000,0.182,0.000,5.103,2.994,223.773,120.080,120.390,256.048,256.061,297.261,281.931,264.219,230.896,196.979,35.427,55.186,53.364,39.598,40.088,48.713,47.083,45.770,47.716,43.655,55.717,65.000,52.827,58.303,78.558,80.187,60.358,66.768,70.322,71.980,77.343,77.426,75.609,75.666,41.574,41.282,42.575,41.836,16.376,17.311,19.958,18.039,11.471,9.927,14.567,13.024,14.733,16.497,10.925,10.117,17.213,13.129,15.653,11.293,-0.459,-0.698,-0.589,-0.498,-0.547,-0.674,-0.064,172.041,254.888,13.063,14.185,10.383,11.454,8.654,13.668,2.973,289.683,294.578,208.787,204.775,247.584,106.579,317.726,14.000,15.100,13.400,14.500,9.800,14.200,12.300,
2021/04/05 22:02:46,980.352,0.000,0.182,0.000,5.140,2.994,223.066,120.080,120.642,255.813,255.826,297.261,282.166,264.219,230.896,196.728,35.427,55.144,53.288,39.529,40.019,48.571,47.020,45.770,47.716,43.655,55.608,64.940,52.785,58.243,78.493,80.054,60.292,66.692,70.255,71.919,77.302,77.367,75.568,75.592,41.530,41.219,42.530,41.772,15.193,16.308,20.054,18.768,11.835,9.563,14.385,12.842,14.460,16.588,10.652,9.661,18.033,13.676,14.834,11.020,-0.447,-0.710,-0.597,-0.480,-0.551,-0.694,-0.064,171.922,254.541,13.793,14.610,13.525,11.504,9.076,13.412,3.220,279.599,287.939,203.532,204.114,251.365,104.244,295.769,14.700,15.500,15.900,14.400,10.300,13.900,12.300,
2021/04/05 22:02:47,974.147,0.000,0.182,0.000,5.140,2.968,222.340,120.080,120.642,255.813,255.826,297.496,281.931,264.219,230.896,196.706,35.427,55.077,53.288,39.529,40.019,48.468,46.956,45.668,47.693,43.592,55.608,64.879,52.719,58.243,78.364,79.900,60.292,66.609,70.189,71.897,77.173,77.293,75.503,75.533,41.461,41.155,42.461,41.772,15.375,15.944,19.572,18.495,11.926,9.836,14.658,12.933,14.824,16.497,10.925,9.843,17.304,13.585,15.198,11.020,-0.461,-0.684,-0.595,-0.492,-0.543,-0.671,-0.064,171.694,254.247,13.793,14.610,13.525,11.504,9.076,13.412,3.220,279.599,287.939,203.532,204.114,251.365,104.244,295.769,14.700,15.500,15.900,14.400,10.300,13.900,12.300,
2021/04/05 22:02:48,968.076,0.000,0.182,0.000,5.140,2.994,221.869,120.080,120.642,255.813,255.826,297.496,281.931,264.219,231.132,196.454,35.427,55.011,53.228,39.529,39.924,48.468,46.814,45.605,47.630,43.529,55.475,64.803,52.652,58.167,78.275,79.707,60.268,66.549,70.098,71.821,77.043,77.234,75.373,75.400,41.391,41.076,42.392,41.709,14.465,15.671,18.993,19.315,12.291,9.199,14.840,12.568,14.824,16.405,11.016,9.752,17.122,13.950,15.471,10.656,-0.459,-0.687,-0.590,-0.498,-0.548,-0.668,-0.064,171.433,253.948,13.793,14.610,13.525,11.504,9.076,13.412,3.220,279.599,287.939,203.532,204.114,251.365,104.244,295.769,14.700,15.500,15.900,14.400,10.300,13.900,12.300,
2021/04/05 22:02:49,962.051,0.000,0.182,0.000,5.103,2.968,221.163,120.080,120.642,255.813,255.826,297.496,281.931,264.219,230.896,196.454,35.427,54.920,53.152,39.435,39.924,48.342,46.672,45.541,47.567,43.450,55.451,64.743,52.496,58.106,78.146,79.574,60.268,66.412,70.098,71.821,76.955,77.160,75.220,75.341,41.366,41.076,42.297,41.630,14.920,15.215,18.126,18.313,12.109,9.563,15.113,12.750,15.005,16.588,11.289,10.026,15.847,13.585,16.291,11.020,-0.469,-0.701,-0.599,-0.495,-0.550,-0.653,-0.064,171.279,253.542,13.793,14.610,13.525,11.504,9.076,13.412,3.220,279.599,287.939,203.532,204.114,251.365,104.244,295.769,14.700,15.500,15.900,14.400,10.300,13.900,12.300,
2021/04/05 22:02:50,956.080,0.000,0.182,0.000,5.140,2.994,220.242,120.080,120.642,255.813,255.590,297.731,281.931,264.219,231.132,196.224,35.427,54.854,53.069,39.460,39.880,48.286,46.608,45.485,47.590,43.284,55.385,64.584,52.429,57.948,78.105,79.477,60.225,66.434,70.123,71.843,76.825,76.946,75.155,75.186,41.297,40.927,42.228,41.544,14.829,15.033,17.740,18.495,12.564,9.472,15.386,12.933,15.005,16.497,11.471,10.208,15.027,13.494,17.110,11.111,-0.463,-0.704,-0.596,-0.498,-0.548,-0.678,-0.064,171.106,253.189,13.793,14.610,13.525,11.504,9.076,13.412,3.220,279.599,287.939,203.532,204.114,251.365,104.244,295.769,14.700,15.500,15.900,14.400,10.300,13.900,12.300,
2021/04/05 22:02:51,950.138,0.000,0.182,0.000,5.140,2.968,219.751,120.080,120.642,255.813,255.590,297.731,281.931,264.219,231.132,196.454,35.427,54.812,53.031,39.460,39.880,48.223,46.529,45.485,47.511,43.307,55.276,64.546,52.387,57.909,78.040,79.344,60.225,66.359,70.056,71.843,76.784,76.909,75.049,75.074,41.252,40.950,42.184,41.503,15.830,15.488,18.222,17.402,12.382,9.745,15.204,13.388,14.915,16.405,11.380,10.572,15.027,12.673,17.383,11.931,-0.468,-0.691,-0.596,-0.494,-0.545,-0.649,-0.064,170.869,252.949,13.793,14.610,13.525,11.504,9.076,13.412,3.220,279.599,287.939,203.532,204.114,251.365,104.244,295.769,14.700,15.500,15.900,14.400,10.300,13.900,12.300,
2021/04/05 22:02:52,944.325,0.000,0.182,0.000,5.140,2.994,219.045,120.331,120.894,255.813,255.590,297.731,281.931,264.219,231.132,195.950,35.358,54.721,52.955,39.365,39.855,48.136,46.466,45.399,47.424,43.244,55.252,64.470,52.297,57.834,77.951,79.130,60.201,66.215,70.032,71.761,76.631,76.835,74.893,75.015,41.158,40.871,42.089,41.424,15.466,15.671,18.608,17.037,12.655,9.654,14.931,13.661,14.915,16.679,11.016,10.572,16.211,12.126,16.382,12.386,-0.455,-0.693,-0.590,-0.498,-0.549,-0.666,-0.064,170.676,252.538,13.793,14.610,13.525,11.504,9.076,13.412,3.220,279.599,287.939,203.532,204.114,251.365,104.244,295.769,14.700,15.500,15.900,14.400,10.300,13.900,12.300,
2021/04/05 22:02:53,938.580,0.000,0.182,0.000,5.103,2.994,218.574,120.331,120.916,255.813,255.376,297.966,281.951,263.984,231.152,195.950,35.452,54.655,52.894,39.321,39.811,48.057,46.403,45.336,47.424,43.181,55.186,64.409,52.230,57.773,77.910,78.997,60.225,66.215,69.990,71.761,76.566,76.775,74.826,74.955,41.158,40.871,42.020,41.424,15.375,15.579,19.861,16.491,12.200,10.018,14.385,13.843,14.733,16.679,10.379,10.390,18.033,12.126,14.925,12.386,-0.454,-0.684,-0.596,-0.479,-0.539,-0.653,-0.064,170.468,252.244,13.793,14.610,13.525,11.504,9.076,13.412,3.220,279.599,287.939,203.532,204.114,251.365,104.244,295.769,14.700,15.500,15.900,14.400,10.300,13.900,12.300,
2021/04/05 22:02:54,932.909,0.000,0.182,0.000,5.140,2.968,217.868,120.331,120.894,255.578,255.355,297.966,281.696,263.984,231.132,195.950,35.358,54.612,52.811,39.296,39.811,48.017,46.260,45.359,47.368,43.078,55.144,64.251,52.188,57.690,77.781,78.886,60.159,66.162,69.923,71.707,76.460,76.621,74.718,74.796,41.114,40.705,42.045,41.338,15.284,16.035,20.247,17.219,12.291,9.563,14.202,13.388,14.551,16.588,9.741,10.026,18.761,12.856,13.833,11.840,-0.444,-0.698,-0.600,-0.479,-0.555,-0.684,-0.064,170.305,251.950,13.793,14.610,13.525,11.504,9.076,13.412,3.220,279.599,287.939,203.532,204.114,251.365,104.244,295.769,14.700,15.500,15.900,14.400,10.300,13.900,12.300,
2021/04/05 22:02:55,927.273,0.000,0.182,0.000,5.140,2.994,217.162,120.331,120.894,255.578,255.355,297.966,281.696,263.984,231.367,195.699,35.358,54.612,52.758,39.296,39.741,47.938,46.260,45.280,47.368,43.038,55.144,64.273,52.122,57.637,77.716,78.752,60.159,66.101,69.923,71.707,76.395,76.583,74.718,74.758,41.044,40.728,41.976,41.282,14.283,15.853,20.247,17.584,12.291,9.745,14.111,13.479,14.642,16.588,10.015,10.026,18.488,12.856,13.924,11.658,-0.455,-0.686,-0.586,-0.491,-0.539,-0.671,-0.064,170.098,251.603,13.421,14.073,12.687,9.741,10.124,13.793,3.053,277.708,287.791,200.292,199.179,246.727,99.599,301.608,14.400,14.800,15.000,13.200,11.200,14.300,12.100,
2021/04/05 22:02:56,921.695,0.000,0.182,0.000,5.140,2.968,216.691,120.331,120.894,255.578,255.120,298.201,281.696,263.984,231.367,195.699,35.358,54.480,52.697,39.227,39.741,47.811,46.118,45.280,47.368,42.959,55.077,64.137,52.055,57.576,77.651,78.634,60.159,65.965,69.923,71.707,76.330,76.450,74.585,74.622,41.044,40.602,41.907,41.219,14.192,15.671,19.958,17.857,12.291,9.381,14.020,13.388,14.551,16.405,9.650,9.934,19.126,13.129,13.469,11.475,-0.444,-0.697,-0.597,-0.477,-0.546,-0.685,-0.064,169.854,251.368,13.421,14.073,12.687,9.741,10.124,13.793,3.053,277.708,287.791,200.292,199.179,246.727,99.599,301.608,14.400,14.800,15.000,13.200,11.200,14.300,12.100,
2021/04/05 22:02:57,916.195,0.000,0.182,0.000,5.140,2.994,216.005,120.331,121.145,255.344,255.120,298.201,281.696,263.984,231.367,195.469,35.358,54.413,52.697,39.227,39.647,47.732,46.054,45.216,47.305,42.959,55.077,64.137,51.989,57.576,77.563,78.501,60.135,65.904,69.833,71.646,76.266,76.450,74.452,74.622,40.975,40.665,41.837,41.219,13.464,15.579,20.343,17.584,12.473,9.745,13.929,13.297,14.733,16.588,9.650,9.843,18.852,13.220,13.560,11.384,-0.455,-0.680,-0.589,-0.485,-0.540,-0.663,-0.064,169.682,250.951,13.421,14.073,12.687,9.741,10.124,13.793,3.053,277.708,287.791,200.292,199.179,246.727,99.599,301.608,14.400,14.800,15.000,13.200,11.200,14.300,12.100,
2021/04/05 22:02:58,910.762,0.000,0.182,0.000,5.140,2.968,215.514,120.583,121.167,255.578,255.140,298.436,281.716,263.984,231.387,195.447,35.383,54.413,52.599,39.227,39.577,47.646,45.975,45.114,47.282,42.873,55.011,64.054,51.923,57.478,77.434,78.346,60.135,65.882,69.833,71.624,76.136,76.295,74.385,74.463,40.905,40.578,41.768,41.132,13.282,15.215,19.958,18.130,12.564,9.199,14.020,13.115,14.733,16.497,9.559,9.752,18.944,13.220,13.196,11.475,-0.460,-0.692,-0.591,-0.485,-0.534,-0.675,-0.064,169.474,250.604,13.421,14.073,12.687,9.741,10.124,13.793,3.053,277.708,287.791,200.292,199.179,246.727,99.599,301.608,14.400,14.800,15.000,13.200,11.200,14.300,12.100,
2021/04/05 22:02:59,905.423,0.000,0.182,0.000,5.140,2.968,214.808,120.331,121.145,255.344,255.120,298.436,281.696,263.984,231.367,195.447,35.358,54.256,52.500,39.183,39.647,47.526,45.912,45.137,47.242,42.753,54.987,63.940,51.832,57.440,77.369,78.176,60.068,65.768,69.766,71.586,76.048,76.258,74.295,74.349,40.880,40.522,41.743,41.076,14.010,16.126,19.668,17.948,12.746,9.654,13.838,13.206,14.824,16.497,9.559,9.661,19.035,13.311,13.105,11.384,-0.457,-0.691,-0.595,-0.469,-0.544,-0.672,-0.064,169.267,250.305,13.421,14.073,12.687,9.741,10.124,13.793,3.053,277.708,287.791,200.292,199.179,246.727,99.599,301.608,14.400,14.800,15.000,13.200,11.200,14.300,12.100,
2021/04/05 22:03:00,900.095,0.000,0.182,0.000,5.140,2.994,214.102,120.583,121.167,255.344,254.905,298.436,281.481,263.749,231.387,195.195,35.383,54.214,52.500,39.114,39.577,47.384,45.849,45.074,47.162,42.753,54.878,63.879,51.790,57.379,77.239,78.042,60.068,65.707,69.766,71.586,76.006,76.199,74.186,74.288,40.836,40.459,41.699,41.013,13.464,15.579,19.765,18.039,12.655,9.381,13.838,13.024,14.642,16.588,9.559,9.661,18.944,13.403,13.105,11.293,-0.447,-0.695,-0.589,-0.474,-0.552,-0.678,-0.064,169.068,250.022,13.421,14.073,12.687,9.741,10.124,13.793,3.053,277.708,287.791,200.292,199.179,246.727,99.599,301.608,14.400,14.800,15.000,13.200,11.200,14.300,12.100,
2021/04/05 22:03:01,889.593,0.000,0.182,0.000,5.140,2.994,212.946,120.583,121.397,255.344,254.885,298.671,281.460,263.749,231.602,194.965,35.288,54.123,52.364,39.088,39.577,47.257,45.706,45.011,47.099,42.627,54.854,63.743,51.633,57.243,77.110,77.791,60.068,65.571,69.700,71.586,75.788,76.006,74.029,74.091,40.741,40.380,41.535,40.950,13.282,15.579,19.476,18.130,12.837,9.472,13.747,13.024,14.733,16.770,9.650,9.570,19.126,13.676,12.832,10.838,-0.449,-0.679,-0.596,-0.458,-0.545,-0.670,-0.064,168.718,249.424,13.421,14.073,12.687,9.741,10.124,13.793,3.053,277.708,287.791,200.292,199.179,246.727,99.599,301.608,14.400,14.800,15.000,13.200,11.200,14.300,12.100,
2021/04/05 22:03:02,889.593,0.000,0.182,0.000,5.140,2.994,212.946,120.583,121.397,255.344,254.885,298.671,281.460,263.749,231.602,194.965,35.288,54.123,52.364,39.088,39.577,47.257,45.706,45.011,47.099,42.627,54.854,63.743,51.633,57.243,77.110,77.791,60.068,65.571,69.700,71.586,75.788,76.006,74.029,74.091,40.741,40.380,41.535,40.950,13.282,15.579,19.476,18.130,12.837,9.472,13.747,13.024,14.733,16.770,9.650,9.570,19.126,13.676,12.832,10.838,-0.449,-0.679,-0.596,-0.458,-0.545,-0.670,-0.064,168.718,249.424,13.421,14.073,12.687,9.741,10.124,13.793,3.053,277.708,287.791,200.292,199.179,246.727,99.599,301.608,14.400,14.800,15.000,13.200,11.200,14.300,12.100,
2021/04/05 22:03:03,884.510,0.000,0.000,0.000,5.140,2.994,212.454,120.583,121.397,255.344,254.650,298.671,281.460,263.749,231.602,194.943,35.358,54.081,52.281,39.019,39.508,47.092,45.627,44.908,47.076,42.525,54.812,63.660,51.591,57.160,76.980,77.636,60.002,65.549,69.633,71.564,75.747,75.851,73.920,73.933,40.697,40.294,41.491,40.784,12.373,15.215,19.283,17.948,13.019,9.290,13.656,13.024,14.642,16.679,9.559,9.570,19.217,13.859,13.014,10.747,-0.463,-0.685,-0.590,-0.491,-0.531,-0.662,-0.064,168.525,249.130,13.421,14.073,12.687,9.741,10.124,13.793,3.053,277.708,287.791,200.292,199.179,246.727,99.599,301.608,14.400,14.800,15.000,13.200,11.200,14.300,12.100,
2021/04/05 22:03:04,879.385,0.000,0.182,0.000,5.140,2.994,211.984,120.583,121.397,255.109,254.650,298.906,281.460,263.749,231.602,194.692,35.288,53.924,52.145,39.019,39.533,46.949,45.564,44.908,47.013,42.525,54.721,63.584,51.501,57.084,76.939,77.503,60.026,65.412,69.658,71.488,75.659,75.851,73.830,73.872,40.672,40.294,41.466,40.784,12.646,14.759,19.476,18.313,12.928,9.563,13.656,13.024,14.824,16.679,9.559,9.479,18.852,13.767,13.287,10.656,-0.451,-0.677,-0.582,-0.480,-0.537,-0.663,-0.064,168.376,248.836,11.107,13.552,11.900,10.990,10.938,12.692,1.910,272.064,281.061,180.000,195.301,247.420,99.982,317.121,11.800,14.200,14.500,14.000,11.800,13.300,11.800,
2021/04/05 22:03:05,869.355,0.000,0.182,0.000,5.103,2.994,210.807,120.583,121.397,254.874,254.415,298.906,281.225,263.749,231.837,194.692,35.358,53.858,52.069,38.950,39.438,46.744,45.445,44.782,46.934,42.319,54.721,63.387,51.434,56.948,76.786,77.252,59.935,65.276,69.567,71.427,75.464,75.585,73.630,73.660,40.603,40.151,41.327,40.642,12.373,14.851,19.186,18.039,13.019,9.290,13.565,12.933,14.824,16.770,9.468,9.479,18.852,13.859,13.105,10.474,-0.462,-0.689,-0.588,-0.491,-0.525,-0.670,-0.064,168.035,248.254,11.107,13.552,11.900,10.990,10.938,12.692,1.910,272.064,281.061,180.000,195.301,247.420,99.982,317.121,11.800,14.200,14.500,14.000,11.800,13.300,11.800,
2021/04/05 22:03:06,869.355,0.000,0.182,0.000,5.103,2.994,210.807,120.583,121.397,254.874,254.415,298.906,281.225,263.749,231.837,194.692,35.358,53.858,52.069,38.950,39.438,46.744,45.445,44.782,46.934,42.319,54.721,63.387,51.434,56.948,76.786,77.252,59.935,65.276,69.567,71.427,75.464,75.585,73.630,73.660,40.603,40.151,41.327,40.642,12.373,14.851,19.186,18.039,13.019,9.290,13.565,12.933,14.824,16.770,9.468,9.479,18.852,13.859,13.105,10.474,-0.462,-0.689,-0.588,-0.491,-0.525,-0.670,-0.064,168.035,248.254,11.107,13.552,11.900,10.990,10.938,12.692,1.910,272.064,281.061,180.000,195.301,247.420,99.982,317.121,11.800,14.200,14.500,14.000,11.800,13.300,11.800,
2021/04/05 22:03:07,864.433,0.000,0.182,0.000,5.140,2.994,210.336,120.561,121.419,255.088,254.435,299.121,281.010,263.728,231.858,194.440,35.314,53.725,52.031,38.950,39.438,46.704,45.358,44.805,46.957,42.405,54.655,63.409,51.368,56.970,76.657,77.140,59.935,65.237,69.501,71.450,75.335,75.607,73.564,73.622,40.533,40.174,41.327,40.665,12.100,14.759,18.993,17.584,13.292,9.199,13.656,12.933,14.915,16.770,9.377,9.479,19.126,13.950,12.923,10.474,-0.445,-0.696,-0.606,-0.476,-0.540,-0.679,-0.064,167.798,248.014,11.107,13.552,11.900,10.990,10.938,12.692,1.910,272.064,281.061,180.000,195.301,247.420,99.982,317.121,11.800,14.200,14.500,14.000,11.800,13.300,11.800,
2021/04/05 22:03:08,859.543,0.000,0.182,0.000,5.140,2.994,209.630,120.583,121.397,254.874,254.415,299.141,281.225,263.749,231.837,194.188,35.288,53.659,51.970,38.975,39.394,46.625,45.295,44.726,46.893,42.279,54.588,63.349,51.302,56.909,76.616,77.007,59.960,65.177,69.525,71.450,75.270,75.488,73.431,73.485,40.533,40.111,41.258,40.602,12.191,14.759,19.090,17.857,13.383,9.290,13.565,12.933,14.915,16.679,9.468,9.570,18.944,13.950,13.014,10.383,-0.451,-0.677,-0.582,-0.487,-0.540,-0.656,-0.064,167.664,247.720,11.107,13.552,11.900,10.990,10.938,12.692,1.910,272.064,281.061,180.000,195.301,247.420,99.982,317.121,11.800,14.200,14.500,14.000,11.800,13.300,11.800,
2021/04/05 22:03:09,854.788,0.000,0.182,0.000,5.103,2.994,209.159,120.583,121.649,254.874,254.179,299.141,280.990,263.513,231.837,194.188,35.288,53.592,51.872,38.906,39.369,46.498,45.295,44.726,46.893,42.177,54.588,63.266,51.235,56.827,76.527,76.889,59.935,65.101,69.434,71.450,75.205,75.334,73.364,73.327,40.464,40.088,41.119,40.436,11.736,14.668,18.704,17.493,13.565,9.016,13.656,12.933,14.915,16.770,9.286,9.570,19.126,14.041,13.014,10.291,-0.441,-0.691,-0.585,-0.469,-0.551,-0.673,-0.064,167.486,247.426,11.107,13.552,11.900,10.990,10.938,12.692,1.910,272.064,281.061,180.000,195.301,247.420,99.982,317.121,11.800,14.200,14.500,14.000,11.800,13.300,11.800,
2021/04/05 22:03:10,845.223,0.000,0.182,0.000,5.140,2.994,207.982,120.583,121.671,254.639,254.200,299.376,281.010,263.513,232.093,193.936,35.314,53.484,51.751,38.811,39.300,46.356,45.073,44.583,46.751,42.113,54.546,63.054,51.127,56.690,76.333,76.681,59.869,64.965,69.434,71.389,75.034,75.201,73.189,73.205,40.420,39.946,41.075,40.357,11.736,14.668,18.029,17.311,13.929,9.290,13.656,12.933,14.915,16.588,9.286,9.296,18.944,14.132,13.287,10.200,-0.449,-0.672,-0.583,-0.480,-0.534,-0.655,-0.064,167.160,246.897,11.107,13.552,11.900,10.990,10.938,12.692,1.910,272.064,281.061,180.000,195.301,247.420,99.982,317.121,11.800,14.200,14.500,14.000,11.800,13.300,11.800,
2021/04/05 22:03:11,845.223,0.000,0.182,0.000,5.140,2.994,207.982,120.583,121.671,254.639,254.200,299.376,281.010,263.513,232.093,193.936,35.314,53.484,51.751,38.811,39.300,46.356,45.073,44.583,46.751,42.113,54.546,63.054,51.127,56.690,76.333,76.681,59.869,64.965,69.434,71.389,75.034,75.201,73.189,73.205,40.420,39.946,41.075,40.357,11.736,14.668,18.029,17.311,13.929,9.290,13.656,12.933,14.915,16.588,9.286,9.296,18.944,14.132,13.287,10.200,-0.449,-0.672,-0.583,-0.480,-0.534,-0.655,-0.064,167.160,246.897,11.107,13.552,11.900,10.990,10.938,12.692,1.910,272.064,281.061,180.000,195.301,247.420,99.982,317.121,11.800,14.200,14.500,14.000,11.800,13.300,11.800,
