Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 22:03:12,840.560,0.000,0.182,0.000,5.103,2.994,207.512,120.583,121.649,254.639,254.179,299.611,280.990,263.749,232.072,193.936,35.288,53.393,51.675,38.811,39.325,46.213,45.010,44.583,46.751,42.034,54.455,62.993,51.103,56.630,76.292,76.563,59.893,64.904,69.392,71.389,74.945,75.067,73.032,73.069,40.325,39.946,41.050,40.294,11.463,14.668,17.740,17.584,13.929,9.472,13.656,12.842,15.005,16.679,9.286,9.296,18.944,14.132,13.196,10.291,-0.444,-0.670,-0.577,-0.476,-0.534,-0.659,-0.064,166.967,246.662,11.107,13.552,11.900,10.990,10.938,12.692,1.910,272.064,281.061,180.000,195.301,247.420,99.982,317.121,11.800,14.200,14.500,14.000,11.800,13.300,11.800,
2021/04/05 22:03:13,835.955,0.000,0.182,0.000,5.140,2.994,206.806,120.583,121.649,254.639,254.179,299.376,280.990,263.513,232.072,193.685,35.288,53.327,51.615,38.811,39.325,46.150,44.947,44.583,46.751,41.971,54.455,62.933,51.036,56.630,76.227,76.430,59.893,64.843,69.392,71.389,74.812,75.008,72.899,73.008,40.256,39.882,40.981,40.294,11.918,15.215,17.065,17.584,14.111,9.563,13.656,12.933,14.824,16.679,9.286,9.296,18.761,14.132,13.378,10.109,-0.443,-0.668,-0.576,-0.479,-0.534,-0.658,-0.064,166.781,246.374,9.634,12.944,9.982,10.220,11.944,12.551,1.581,279.560,281.136,169.028,196.485,244.722,101.489,325.305,10.500,13.600,12.900,13.400,12.900,13.200,11.600,
2021/04/05 22:03:14,831.397,0.000,0.182,0.000,5.103,2.994,206.570,120.583,121.649,254.404,254.179,299.611,280.755,263.513,232.072,193.685,35.288,53.194,51.539,38.742,39.300,46.071,44.868,44.520,46.688,41.971,54.455,62.857,50.970,56.554,76.074,76.297,59.869,64.768,69.301,71.389,74.746,74.933,72.899,72.933,40.256,39.882,40.911,40.230,11.372,15.944,16.776,17.766,14.020,9.654,13.656,12.933,15.187,16.952,9.286,9.296,18.670,14.132,13.469,10.109,-0.452,-0.668,-0.574,-0.476,-0.534,-0.654,-0.064,166.611,246.075,9.634,12.944,9.982,10.220,11.944,12.551,1.581,279.560,281.136,169.028,196.485,244.722,101.489,325.305,10.500,13.600,12.900,13.400,12.900,13.200,11.600,
2021/04/05 22:03:15,826.876,0.000,0.182,0.000,5.140,2.994,205.885,120.583,121.649,254.404,254.179,299.846,280.755,263.513,232.307,193.707,35.288,53.127,51.478,38.742,39.230,46.007,44.804,44.520,46.688,41.908,54.389,62.796,50.970,56.554,76.009,76.164,59.803,64.707,69.301,71.313,74.679,74.872,72.766,72.872,40.256,39.882,40.911,40.230,11.736,15.306,16.294,17.219,14.202,10.109,13.656,13.115,15.096,16.861,9.286,9.205,18.579,14.314,13.651,10.018,-0.444,-0.672,-0.592,-0.456,-0.524,-0.642,-0.064,166.448,245.904,9.634,12.944,9.982,10.220,11.944,12.551,1.581,279.560,281.136,169.028,196.485,244.722,101.489,325.305,10.500,13.600,12.900,13.400,12.900,13.200,11.600,
2021/04/05 22:03:16,822.320,0.000,0.182,0.000,5.140,2.994,205.393,120.834,121.649,254.404,253.944,299.846,280.755,263.513,232.307,193.433,35.219,53.061,51.500,38.742,39.256,45.928,44.725,44.457,46.609,41.931,54.323,62.818,50.904,56.515,75.903,76.105,59.827,64.631,69.325,71.313,74.613,74.834,72.700,72.818,40.186,39.826,40.842,40.253,12.100,14.942,16.583,17.493,13.383,10.565,13.565,13.024,15.278,16.861,9.377,9.296,18.124,14.132,13.833,10.200,-0.439,-0.705,-0.596,-0.472,-0.549,-0.672,-0.064,166.284,245.546,9.634,12.944,9.982,10.220,11.944,12.551,1.581,279.560,281.136,169.028,196.485,244.722,101.489,325.305,10.500,13.600,12.900,13.400,12.900,13.200,11.600,
2021/04/05 22:03:17,817.902,0.000,0.182,0.000,5.140,2.994,204.923,120.834,121.649,254.169,253.944,299.846,280.520,263.513,232.307,193.433,35.288,53.019,51.281,38.673,39.256,45.865,44.662,44.457,46.609,41.765,54.347,62.660,50.928,56.357,75.903,75.912,59.827,64.571,69.259,71.313,74.571,74.675,72.591,72.599,40.211,39.740,40.867,40.088,11.645,15.579,16.776,18.313,12.564,10.109,13.474,12.933,15.187,16.952,9.377,9.388,18.215,13.950,13.560,10.291,-0.453,-0.682,-0.583,-0.485,-0.532,-0.652,-0.064,166.136,245.311,9.634,12.944,9.982,10.220,11.944,12.551,1.581,279.560,281.136,169.028,196.485,244.722,101.489,325.305,10.500,13.600,12.900,13.400,12.900,13.200,11.600,
2021/04/05 22:03:18,813.555,0.000,0.182,0.000,5.140,2.994,204.472,120.834,121.900,254.169,253.944,299.846,280.520,263.513,232.307,193.203,35.288,52.862,51.303,38.673,39.230,45.699,44.599,44.355,46.522,41.725,54.323,62.622,50.837,56.379,75.750,75.831,59.736,64.488,69.168,71.230,74.414,74.637,72.500,72.622,40.117,39.763,40.773,40.111,12.009,14.942,16.294,19.042,12.928,9.563,13.565,12.842,15.096,16.952,9.286,9.296,18.306,14.041,13.378,10.291,-0.452,-0.668,-0.574,-0.476,-0.533,-0.654,-0.064,165.958,245.076,9.634,12.944,9.982,10.220,11.944,12.551,1.581,279.560,281.136,169.028,196.485,244.722,101.489,325.305,10.500,13.600,12.900,13.400,12.900,13.200,11.600,
2021/04/05 22:03:19,809.158,0.000,0.182,0.000,5.140,2.994,203.981,120.583,121.900,254.169,253.944,300.078,280.520,263.513,232.543,193.433,35.219,52.796,51.243,38.603,39.186,45.723,44.520,44.378,46.545,41.725,54.256,62.546,50.771,56.318,75.709,75.720,59.760,64.434,69.193,71.253,74.347,74.561,72.434,72.561,40.117,39.700,40.703,40.048,12.737,15.853,15.619,19.042,13.110,9.745,13.656,12.842,15.187,16.770,9.195,9.114,18.579,14.132,13.287,10.200,-0.435,-0.689,-0.588,-0.468,-0.546,-0.672,-0.064,165.795,244.846,9.634,12.944,9.982,10.220,11.944,12.551,1.581,279.560,281.136,169.028,196.485,244.722,101.489,325.305,10.500,13.600,12.900,13.400,12.900,13.200,11.600,
2021/04/05 22:03:20,804.903,0.000,0.182,0.000,5.140,2.994,203.275,120.812,121.900,254.149,253.944,300.058,280.284,263.493,232.307,192.929,35.219,52.753,51.167,38.603,39.186,45.659,44.456,44.314,46.482,41.646,54.280,62.485,50.795,56.318,75.580,75.587,59.760,64.374,69.193,71.253,74.305,74.500,72.392,72.425,40.073,39.700,40.659,40.048,12.828,15.215,15.523,19.406,13.383,9.927,13.656,12.842,15.187,17.043,9.104,9.114,18.488,14.132,13.105,10.200,-0.440,-0.663,-0.571,-0.474,-0.530,-0.650,-0.064,165.641,244.616,9.634,12.944,9.982,10.220,11.944,12.551,1.581,279.560,281.136,169.028,196.485,244.722,101.489,325.305,10.500,13.600,12.900,13.400,12.900,13.200,11.600,
2021/04/05 22:03:21,796.309,0.000,0.182,0.000,5.140,2.994,202.334,120.812,121.900,253.914,253.709,300.285,280.284,263.493,232.543,192.929,35.219,52.596,51.031,38.534,39.092,45.454,44.393,44.314,46.403,41.583,54.190,62.349,50.638,56.182,75.427,75.395,59.670,64.237,69.102,71.177,74.148,74.303,72.168,72.288,39.978,39.621,40.565,39.969,13.100,14.304,15.426,19.862,13.656,10.109,13.747,12.842,15.278,16.952,8.922,8.932,18.488,14.041,12.923,10.291,-0.445,-0.679,-0.597,-0.475,-0.513,-0.672,-0.064,165.290,244.077,9.634,12.944,9.982,10.220,11.944,12.551,1.581,279.560,281.136,169.028,196.485,244.722,101.489,325.305,10.500,13.600,12.900,13.400,12.900,13.200,11.600,
2021/04/05 22:03:22,796.309,0.000,0.182,0.000,5.140,2.994,202.334,120.812,121.900,253.914,253.709,300.285,280.284,263.493,232.543,192.929,35.219,52.596,51.031,38.534,39.092,45.454,44.393,44.314,46.403,41.583,54.190,62.349,50.638,56.182,75.427,75.395,59.670,64.237,69.102,71.177,74.148,74.303,72.168,72.288,39.978,39.621,40.565,39.969,13.100,14.304,15.426,19.862,13.656,10.109,13.747,12.842,15.278,16.952,8.922,8.932,18.488,14.041,12.923,10.291,-0.445,-0.679,-0.597,-0.475,-0.513,-0.672,-0.064,165.290,244.077,9.634,12.944,9.982,10.220,11.944,12.551,1.581,279.560,281.136,169.028,196.485,244.722,101.489,325.305,10.500,13.600,12.900,13.400,12.900,13.200,11.600,
2021/04/05 22:03:23,792.213,0.000,0.182,0.000,5.103,2.994,201.863,120.583,121.900,253.699,253.709,300.305,280.284,263.278,232.543,192.929,35.219,52.530,50.970,38.534,39.117,45.351,44.251,44.228,46.380,41.503,54.190,62.288,50.638,56.182,75.386,75.240,59.694,64.155,69.060,71.155,74.016,74.228,72.035,72.167,39.978,39.621,40.565,39.905,13.191,14.213,15.426,20.135,13.656,10.109,13.565,12.842,15.369,16.770,8.922,8.932,18.488,14.132,13.014,10.109,-0.444,-0.667,-0.573,-0.477,-0.527,-0.654,-0.064,165.187,243.901,9.634,12.944,9.982,10.220,11.944,12.551,1.581,279.560,281.136,169.028,196.485,244.722,101.489,325.305,10.500,13.600,12.900,13.400,12.900,13.200,11.600,
2021/04/05 22:03:24,788.075,0.000,0.182,0.000,5.140,2.994,201.392,120.834,121.900,253.699,253.709,300.532,280.049,263.278,232.778,192.678,35.219,52.397,50.834,38.534,39.117,45.288,44.172,44.228,46.317,41.440,54.123,62.212,50.572,56.046,75.256,75.181,59.694,64.079,69.060,71.155,73.949,74.167,71.969,72.031,39.909,39.557,40.495,39.826,13.191,13.666,15.426,19.862,13.838,10.474,13.656,12.842,15.278,16.861,8.922,8.932,18.488,14.132,13.014,10.109,-0.457,-0.675,-0.584,-0.480,-0.533,-0.630,-0.064,165.009,243.666,9.634,12.944,9.982,10.220,11.944,12.551,1.581,279.560,281.136,169.028,196.485,244.722,101.489,325.305,10.500,13.600,12.900,13.400,12.900,13.200,11.600,
2021/04/05 22:03:25,783.918,0.000,0.182,0.000,5.103,2.994,200.921,120.834,121.900,253.699,253.474,300.532,280.049,263.513,232.778,192.678,35.219,52.331,50.834,38.534,39.117,45.248,44.172,44.251,46.340,41.440,54.123,62.152,50.572,56.046,75.191,75.069,59.627,64.040,68.993,71.177,73.816,74.106,71.902,71.955,39.909,39.557,40.426,39.826,13.373,14.031,15.619,20.317,14.020,10.018,13.747,12.750,15.278,16.952,8.922,8.932,18.579,14.223,13.105,10.109,-0.442,-0.668,-0.588,-0.450,-0.537,-0.661,-0.064,164.840,243.377,9.634,12.944,9.982,10.220,11.944,12.551,1.581,279.560,281.136,169.028,196.485,244.722,101.489,325.305,10.500,13.600,12.900,13.400,12.900,13.200,11.600,
2021/04/05 22:03:26,779.833,0.000,0.182,0.000,5.140,2.994,200.451,120.583,121.900,253.464,253.709,300.532,280.049,263.278,232.778,192.678,35.219,52.264,50.690,38.534,39.047,45.169,44.108,44.172,46.340,41.354,54.057,61.993,50.505,55.887,75.127,74.934,59.627,63.980,68.993,71.177,73.750,73.948,71.769,71.811,39.909,39.455,40.426,39.740,13.464,14.122,15.233,20.317,14.294,10.474,13.747,12.842,15.278,17.043,8.922,8.932,18.488,14.223,12.923,10.018,-0.433,-0.677,-0.577,-0.461,-0.545,-0.665,-0.064,164.712,243.201,11.479,12.802,7.500,13.680,11.584,12.692,1.414,288.277,269.105,180.000,193.528,242.771,99.982,351.870,12.400,13.400,11.000,16.000,12.500,13.300,11.600,
2021/04/05 22:03:27,775.835,0.000,0.182,0.000,5.103,2.994,199.979,120.812,121.900,253.444,253.474,300.512,279.814,263.258,232.778,192.426,35.150,52.222,50.637,38.465,39.022,45.082,44.045,44.149,46.237,41.298,54.081,61.955,50.530,55.909,74.973,74.791,59.603,63.882,68.903,71.094,73.708,73.894,71.727,71.758,39.864,39.415,40.382,39.700,13.737,13.940,15.426,20.408,14.385,10.291,13.838,12.750,15.187,16.952,8.922,8.841,18.488,14.223,13.014,10.018,-0.433,-0.678,-0.580,-0.460,-0.546,-0.664,-0.064,164.498,243.024,11.479,12.802,7.500,13.680,11.584,12.692,1.414,288.277,269.105,180.000,193.528,242.771,99.982,351.870,12.400,13.400,11.000,16.000,12.500,13.300,11.600,
2021/04/05 22:03:28,771.879,0.000,0.182,0.000,5.140,2.994,199.223,120.583,121.900,253.229,253.474,300.759,279.814,263.278,232.778,192.174,35.219,52.132,50.576,38.465,39.022,45.042,43.966,44.109,46.261,41.234,54.057,61.894,50.505,55.849,74.907,74.737,59.603,63.843,68.903,71.116,73.617,73.773,71.637,71.697,39.770,39.415,40.287,39.700,13.919,13.848,15.426,19.953,14.658,10.838,13.747,12.842,15.187,16.861,9.013,8.932,18.397,14.223,13.105,10.018,-0.439,-0.669,-0.582,-0.451,-0.535,-0.658,-0.064,164.394,242.731,11.479,12.802,7.500,13.680,11.584,12.692,1.414,288.277,269.105,180.000,193.528,242.771,99.982,351.870,12.400,13.400,11.000,16.000,12.500,13.300,11.600,
2021/04/05 22:03:29,767.938,0.000,0.182,0.000,5.140,2.994,198.742,120.834,122.152,253.229,253.474,300.759,279.814,263.278,233.013,192.196,35.150,51.999,50.478,38.465,38.978,44.963,43.966,44.109,46.197,41.132,53.991,61.796,50.439,55.766,74.864,74.677,59.561,63.783,68.927,71.116,73.551,73.675,71.504,71.539,39.770,39.328,40.287,39.597,13.919,13.302,15.233,20.317,15.022,10.838,13.838,12.842,15.187,16.861,9.104,8.841,18.488,14.314,12.832,10.018,-0.453,-0.678,-0.582,-0.481,-0.532,-0.641,-0.064,164.178,242.432,11.479,12.802,7.500,13.680,11.584,12.692,1.414,288.277,269.105,180.000,193.528,242.771,99.982,351.870,12.400,13.400,11.000,16.000,12.500,13.300,11.600,
2021/04/05 22:03:30,763.934,0.000,0.182,0.000,5.140,3.020,198.216,120.834,122.152,253.229,253.474,300.759,279.814,263.278,233.013,192.174,35.150,52.023,50.357,38.396,38.953,44.821,43.903,44.030,46.197,41.132,54.015,61.660,50.397,55.690,74.708,74.480,59.537,63.707,68.836,71.056,73.509,73.539,71.461,71.478,39.726,39.328,40.243,39.534,13.828,13.484,15.523,20.226,14.931,11.111,13.747,12.842,15.369,17.043,9.104,8.841,18.397,14.314,12.741,10.018,-0.442,-0.670,-0.575,-0.482,-0.532,-0.648,-0.064,164.036,242.314,11.479,12.802,7.500,13.680,11.584,12.692,1.414,288.277,269.105,180.000,193.528,242.771,99.982,351.870,12.400,13.400,11.000,16.000,12.500,13.300,11.600,
2021/04/05 22:03:31,760.077,0.000,0.182,0.000,5.140,2.994,197.965,120.834,122.152,253.229,253.474,300.759,279.579,263.278,233.013,192.174,35.150,51.866,50.379,38.396,38.978,44.798,43.903,44.006,46.111,41.155,53.991,61.758,50.306,55.712,74.665,74.382,59.561,63.624,68.794,71.033,73.352,73.561,71.371,71.425,39.700,39.352,40.218,39.557,14.101,13.757,15.233,20.317,15.477,11.566,13.747,12.933,15.460,16.952,9.104,8.750,18.488,14.314,12.559,9.927,-0.447,-0.667,-0.585,-0.449,-0.525,-0.629,-0.064,163.911,242.026,11.479,12.802,7.500,13.680,11.584,12.692,1.414,288.277,269.105,180.000,193.528,242.771,99.982,351.870,12.400,13.400,11.000,16.000,12.500,13.300,11.600,
2021/04/05 22:03:32,756.257,0.000,0.182,0.000,5.140,2.994,197.209,120.834,122.152,252.995,253.474,300.759,279.579,263.278,233.248,191.922,35.150,51.800,50.221,38.396,38.909,44.757,43.760,44.030,46.134,41.069,53.924,61.539,50.306,55.630,74.599,74.343,59.561,63.571,68.794,71.056,73.286,73.418,71.238,71.342,39.631,39.249,40.149,39.455,13.828,13.211,15.523,20.044,15.204,11.658,13.747,12.842,15.460,16.861,9.104,8.750,18.488,14.406,12.650,9.836,-0.431,-0.683,-0.585,-0.463,-0.540,-0.667,-0.064,163.771,241.849,11.479,12.802,7.500,13.680,11.584,12.692,1.414,288.277,269.105,180.000,193.528,242.771,99.982,351.870,12.400,13.400,11.000,16.000,12.500,13.300,11.600,
2021/04/05 22:03:33,752.425,0.000,0.182,0.000,5.140,2.994,196.706,120.812,122.152,252.974,253.239,300.966,279.344,263.258,233.013,191.922,35.150,51.733,50.243,38.326,38.978,44.734,43.760,44.006,46.032,41.029,53.924,61.561,50.306,55.652,74.533,74.185,59.495,63.488,68.794,71.033,73.219,73.364,71.171,71.228,39.631,39.272,40.080,39.478,13.737,13.211,15.040,19.770,15.386,12.113,13.656,12.842,15.460,16.952,9.286,8.658,18.397,14.588,12.741,9.654,-0.441,-0.663,-0.572,-0.481,-0.530,-0.641,-0.064,163.636,241.604,11.479,12.802,7.500,13.680,11.584,12.692,1.414,288.277,269.105,180.000,193.528,242.771,99.982,351.870,12.400,13.400,11.000,16.000,12.500,13.300,11.600,
2021/04/05 22:03:34,748.721,0.000,0.182,0.000,5.140,3.020,196.202,120.834,122.152,252.995,253.239,300.986,279.344,263.043,233.248,191.922,35.150,51.667,50.182,38.326,38.909,44.694,43.697,43.966,46.055,41.029,53.924,61.485,50.240,55.576,74.400,74.071,59.495,63.450,68.728,70.980,73.086,73.303,71.038,71.167,39.631,39.209,40.080,39.478,13.919,13.120,15.330,19.770,15.204,12.022,13.656,12.842,15.460,16.952,9.286,8.658,18.488,14.588,12.741,9.745,-0.437,-0.694,-0.598,-0.462,-0.543,-0.674,-0.064,163.436,241.374,11.479,12.802,7.500,13.680,11.584,12.692,1.414,288.277,269.105,180.000,193.528,242.771,99.982,351.870,12.400,13.400,11.000,16.000,12.500,13.300,11.600,
2021/04/05 22:03:35,744.900,0.000,0.182,0.000,5.103,2.994,195.699,120.812,122.152,252.974,253.239,300.966,279.344,263.023,233.248,191.671,35.150,51.534,50.106,38.326,38.883,44.615,43.618,43.903,45.992,40.950,53.858,61.425,50.240,55.515,74.310,74.010,59.404,63.374,68.637,70.980,73.020,73.243,70.972,71.091,39.562,39.209,40.010,39.415,14.010,13.211,14.944,19.770,15.568,12.568,13.656,12.842,15.642,17.043,9.468,8.567,18.944,14.679,17.019,9.745,-0.445,-0.669,-0.577,-0.470,-0.531,-0.649,-0.064,163.362,241.139,11.479,12.802,7.500,13.680,11.584,12.692,1.414,288.277,269.105,180.000,193.528,242.771,99.982,351.870,12.400,13.400,11.000,16.000,12.500,13.300,11.600,
2021/04/05 22:03:36,737.551,0.000,0.182,0.000,5.140,3.020,194.692,120.834,122.152,252.760,253.239,300.986,279.344,263.043,233.483,191.419,35.150,51.401,49.969,38.257,38.839,44.465,43.491,43.880,45.905,40.823,53.791,61.288,50.174,55.455,74.135,73.715,59.428,63.230,68.595,70.897,72.821,73.106,70.773,70.894,39.562,39.146,39.941,39.352,13.737,13.484,15.330,19.497,15.295,12.750,13.565,12.842,15.642,16.952,9.650,8.476,19.763,14.953,13.287,9.836,-0.443,-0.659,-0.570,-0.468,-0.525,-0.641,-0.064,163.042,240.605,11.479,12.802,7.500,13.680,11.584,12.692,1.414,288.277,269.105,180.000,193.528,242.771,99.982,351.870,12.400,13.400,11.000,16.000,12.500,13.300,11.600,
2021/04/05 22:03:37,737.551,0.000,0.182,0.000,5.140,3.020,194.692,120.834,122.152,252.760,253.239,300.986,279.344,263.043,233.483,191.419,35.150,51.401,49.969,38.257,38.839,44.465,43.491,43.880,45.905,40.823,53.791,61.288,50.174,55.455,74.135,73.715,59.428,63.230,68.595,70.897,72.821,73.106,70.773,70.894,39.562,39.146,39.941,39.352,13.737,13.484,15.330,19.497,15.295,12.750,13.565,12.842,15.642,16.952,9.650,8.476,19.763,14.953,13.287,9.836,-0.443,-0.659,-0.570,-0.468,-0.525,-0.641,-0.064,163.042,240.605,11.479,12.802,7.500,13.680,11.584,12.692,1.414,288.277,269.105,180.000,193.528,242.771,99.982,351.870,12.400,13.400,11.000,16.000,12.500,13.300,11.600,
2021/04/05 22:03:38,733.915,0.000,0.182,0.000,5.103,3.020,194.188,120.834,122.152,252.760,253.239,300.986,279.109,263.043,233.483,191.419,35.150,51.335,49.819,38.257,38.814,44.409,43.412,43.903,45.928,40.800,53.791,61.130,50.107,55.357,74.045,73.677,59.338,63.253,68.571,70.919,72.755,72.948,70.706,70.736,39.492,39.044,39.941,39.249,13.737,13.484,15.040,19.588,15.477,12.750,13.565,12.842,15.551,17.043,9.741,8.567,20.128,15.044,13.196,9.745,-0.451,-0.669,-0.577,-0.477,-0.513,-0.650,-0.064,162.902,240.493,12.758,11.752,7.256,12.307,13.603,12.777,1.726,279.019,275.371,187.125,178.137,231.866,96.291,10.008,13.400,12.500,10.900,15.200,14.500,13.400,11.700,
2021/04/05 22:03:39,730.330,0.000,0.182,0.000,5.140,2.994,193.685,120.834,122.152,252.760,253.239,300.986,279.109,263.043,233.483,191.419,35.080,51.268,49.842,38.257,38.839,44.346,43.349,43.824,45.849,40.823,53.791,61.152,50.107,55.379,74.002,73.540,59.362,63.116,68.528,70.919,72.688,72.970,70.640,70.758,39.423,39.146,39.872,39.352,14.101,13.575,15.426,19.133,15.204,13.024,13.474,12.933,15.642,17.043,9.741,8.476,19.945,15.044,13.287,9.745,-0.432,-0.675,-0.575,-0.457,-0.540,-0.660,-0.064,162.768,240.199,12.758,11.752,7.256,12.307,13.603,12.777,1.726,279.019,275.371,187.125,178.137,231.866,96.291,10.008,13.400,12.500,10.900,15.200,14.500,13.400,11.700,
2021/04/05 22:03:40,726.778,0.000,0.182,0.000,5.140,3.020,193.181,120.812,122.152,252.739,253.239,300.966,279.109,263.023,233.719,191.167,35.080,51.136,49.700,38.188,38.814,44.244,43.270,43.801,45.826,40.744,53.791,61.091,50.041,55.318,73.912,73.458,59.338,63.094,68.504,70.836,72.556,72.834,70.507,70.637,39.423,39.067,39.802,39.272,14.101,13.666,14.944,19.315,15.659,13.479,13.474,13.024,15.460,17.043,9.741,8.476,19.763,15.135,13.742,9.745,-0.432,-0.696,-0.597,-0.463,-0.539,-0.666,-0.064,162.605,240.140,12.758,11.752,7.256,12.307,13.603,12.777,1.726,279.019,275.371,187.125,178.137,231.866,96.291,10.008,13.400,12.500,10.900,15.200,14.500,13.400,11.700,
2021/04/05 22:03:41,723.259,0.000,0.000,0.000,5.140,3.020,192.678,120.834,122.152,252.525,253.003,301.213,278.873,263.043,233.483,191.167,35.080,51.069,49.636,38.188,38.770,44.180,43.206,43.737,45.763,40.681,53.725,61.031,50.041,55.258,73.803,73.321,59.295,62.958,68.462,70.836,72.556,72.773,70.440,70.561,39.423,39.003,39.802,39.209,14.010,13.575,15.330,19.042,15.113,13.388,13.474,12.842,15.642,17.408,9.924,8.476,19.581,15.135,14.015,9.836,-0.437,-0.675,-0.594,-0.472,-0.510,-0.676,-0.064,162.457,239.905,12.758,11.752,7.256,12.307,13.603,12.777,1.726,279.019,275.371,187.125,178.137,231.866,96.291,10.008,13.400,12.500,10.900,15.200,14.500,13.400,11.700,
2021/04/05 22:03:42,719.759,0.000,0.182,0.000,5.140,2.994,192.426,120.834,122.152,252.525,253.239,301.213,279.109,263.043,233.719,190.915,35.080,51.069,49.636,38.188,38.745,44.180,43.143,43.737,45.763,40.602,53.725,60.955,50.041,55.182,73.713,73.261,59.271,62.897,68.438,70.836,72.423,72.712,70.374,70.500,39.353,39.003,39.733,39.209,14.010,13.575,15.137,18.859,15.295,13.752,13.292,12.933,15.642,16.952,9.924,8.385,19.399,15.135,14.379,9.927,-0.442,-0.658,-0.579,-0.445,-0.515,-0.624,-0.064,162.406,239.675,12.758,11.752,7.256,12.307,13.603,12.777,1.726,279.019,275.371,187.125,178.137,231.866,96.291,10.008,13.400,12.500,10.900,15.200,14.500,13.400,11.700,
2021/04/05 22:03:43,716.323,0.000,0.182,0.000,5.140,3.020,191.922,120.812,122.152,252.504,253.003,301.193,278.873,263.023,233.719,190.915,35.150,50.936,49.471,38.119,38.745,44.117,43.064,43.674,45.684,40.515,53.725,60.796,49.974,55.099,73.647,73.185,59.271,62.821,68.371,70.761,72.356,72.554,70.241,70.281,39.353,38.901,39.733,39.044,13.828,13.575,15.330,18.586,14.840,13.570,13.292,12.842,15.642,17.043,10.015,8.385,19.399,15.044,14.470,9.836,-0.442,-0.660,-0.580,-0.445,-0.519,-0.624,-0.064,162.249,239.494,12.758,11.752,7.256,12.307,13.603,12.777,1.726,279.019,275.371,187.125,178.137,231.866,96.291,10.008,13.400,12.500,10.900,15.200,14.500,13.400,11.700,
2021/04/05 22:03:44,712.856,0.000,0.182,0.000,5.140,2.994,191.419,120.583,122.152,252.290,253.003,301.213,278.873,263.043,233.954,190.915,35.080,50.870,49.494,38.119,38.770,44.061,43.001,43.761,45.707,40.602,53.659,60.818,49.974,55.122,73.605,73.086,59.295,62.843,68.396,70.783,72.290,72.500,70.175,70.303,39.353,39.003,39.664,39.146,14.556,13.757,15.233,18.495,14.931,14.026,13.292,12.842,15.642,17.135,10.106,8.385,19.126,15.044,14.834,10.109,-0.437,-0.669,-0.589,-0.470,-0.504,-0.673,-0.064,162.108,239.254,12.758,11.752,7.256,12.307,13.603,12.777,1.726,279.019,275.371,187.125,178.137,231.866,96.291,10.008,13.400,12.500,10.900,15.200,14.500,13.400,11.700,
2021/04/05 22:03:45,709.395,0.000,0.182,0.000,5.140,2.994,191.189,120.834,122.174,252.290,253.024,301.213,278.659,263.043,233.974,190.685,35.106,50.804,49.328,38.119,38.675,43.975,42.937,43.674,45.684,40.452,53.659,60.675,49.974,55.024,73.448,72.988,59.271,62.761,68.305,70.761,72.224,72.418,70.042,70.145,39.284,38.901,39.664,39.044,13.919,13.666,15.233,18.404,14.931,13.570,13.383,12.842,15.642,17.043,9.924,8.385,19.217,15.135,14.834,10.109,-0.433,-0.694,-0.597,-0.459,-0.538,-0.671,-0.064,162.041,239.141,12.758,11.752,7.256,12.307,13.603,12.777,1.726,279.019,275.371,187.125,178.137,231.866,96.291,10.008,13.400,12.500,10.900,15.200,14.500,13.400,11.700,
2021/04/05 22:03:46,705.995,0.000,0.182,0.000,5.140,3.020,190.412,120.834,122.152,252.290,253.003,301.213,278.638,263.043,233.954,190.664,35.080,50.671,49.352,38.119,38.675,43.998,42.858,43.697,45.643,40.475,53.659,60.697,49.904,55.046,73.381,72.889,59.205,62.707,68.238,70.722,72.157,72.379,69.975,70.106,39.284,38.861,39.594,39.067,14.101,13.940,15.233,18.222,14.931,14.117,13.292,13.024,15.733,17.043,9.924,8.385,19.126,15.044,15.107,10.200,-0.430,-0.672,-0.576,-0.457,-0.543,-0.661,-0.064,161.855,238.848,12.758,11.752,7.256,12.307,13.603,12.777,1.726,279.019,275.371,187.125,178.137,231.866,96.291,10.008,13.400,12.500,10.900,15.200,14.500,13.400,11.700,
2021/04/05 22:03:47,702.682,0.000,0.182,0.000,5.140,3.020,189.908,120.834,122.404,252.290,253.003,301.213,278.638,263.043,233.954,190.412,35.080,50.671,49.209,38.049,38.700,43.832,42.795,43.595,45.620,40.396,53.659,60.561,49.904,54.925,73.273,72.730,59.162,62.624,68.263,70.700,72.025,72.243,69.909,69.970,39.215,38.798,39.525,38.924,13.828,13.666,15.137,18.313,14.931,14.208,13.292,12.842,15.824,17.135,10.015,8.294,19.035,15.044,15.198,10.109,-0.454,-0.668,-0.576,-0.476,-0.527,-0.628,-0.064,161.707,238.725,12.758,11.752,7.256,12.307,13.603,12.777,1.726,279.019,275.371,187.125,178.137,231.866,96.291,10.008,13.400,12.500,10.900,15.200,14.500,13.400,11.700,
2021/04/05 22:03:48,699.425,0.000,0.182,0.000,5.140,2.994,189.657,120.812,122.152,252.035,252.768,301.193,278.638,262.788,233.954,190.664,35.080,50.538,49.146,38.049,38.675,43.792,42.716,43.618,45.580,40.396,53.592,60.500,49.904,54.925,73.182,72.677,59.138,62.586,68.172,70.722,71.958,72.167,69.776,69.894,39.215,38.798,39.525,38.924,14.010,13.666,15.233,17.857,14.931,14.208,13.292,12.933,15.824,17.043,10.106,8.385,18.944,15.044,15.198,10.200,-0.439,-0.650,-0.564,-0.464,-0.520,-0.642,-0.064,161.596,238.495,12.758,11.752,7.256,12.307,13.603,12.777,1.726,279.019,275.371,187.125,178.137,231.866,96.291,10.008,13.400,12.500,10.900,15.200,14.500,13.400,11.700,
2021/04/05 22:03:49,696.086,0.000,0.182,0.000,5.140,3.020,189.153,120.583,122.404,252.055,252.768,301.213,278.403,262.808,233.954,190.412,35.080,50.472,49.067,38.074,38.675,43.792,42.653,43.618,45.580,40.333,53.592,60.500,49.835,54.849,73.116,72.616,59.138,62.510,68.172,70.646,71.892,72.167,69.709,69.834,39.145,38.798,39.456,38.924,14.010,13.757,14.944,17.857,14.749,14.845,13.110,12.933,15.824,17.043,10.106,8.385,18.852,14.953,15.471,10.291,-0.428,-0.694,-0.591,-0.461,-0.538,-0.660,-0.064,161.418,238.319,12.758,11.752,7.256,12.307,13.603,12.777,1.726,279.019,275.371,187.125,178.137,231.866,96.291,10.008,13.400,12.500,10.900,15.200,14.500,13.400,11.700,
2021/04/05 22:03:50,692.851,0.000,0.182,0.000,5.140,2.994,188.650,120.583,122.152,252.055,252.768,301.440,278.403,262.808,234.189,190.412,35.080,50.429,48.917,37.980,38.606,43.690,42.653,43.532,45.478,40.230,53.616,60.342,49.860,54.766,73.050,72.533,59.138,62.427,68.106,70.564,71.850,71.948,69.601,69.675,39.170,38.696,39.481,38.838,13.555,13.666,14.944,17.037,14.294,14.663,13.110,12.842,16.006,17.226,10.106,8.476,18.852,14.953,15.198,10.291,-0.451,-0.666,-0.575,-0.476,-0.519,-0.638,-0.064,161.285,238.148,12.758,11.752,7.256,12.307,13.603,12.777,1.726,279.019,275.371,187.125,178.137,231.866,96.291,10.008,13.400,12.500,10.900,15.200,14.500,13.400,11.700,
2021/04/05 22:03:51,689.524,0.000,0.182,0.000,5.140,2.994,188.650,120.583,122.152,252.055,252.768,301.440,278.403,262.808,234.189,190.412,35.080,50.429,48.917,37.980,38.606,43.690,42.653,43.532,45.478,40.230,53.616,60.342,49.860,54.766,73.050,72.533,59.138,62.427,68.106,70.564,71.850,71.948,69.601,69.675,39.170,38.696,39.481,38.838,13.555,13.666,14.944,17.037,14.294,14.663,13.110,12.842,16.006,17.226,10.106,8.476,18.852,14.953,15.198,10.291,-0.451,-0.666,-0.575,-0.476,-0.519,-0.638,-0.064,161.143,237.902,12.758,11.752,7.256,12.307,13.603,12.777,1.726,279.019,275.371,187.125,178.137,231.866,96.291,10.008,13.400,12.500,10.900,15.200,14.500,13.400,11.700,
2021/04/05 22:03:52,686.392,0.000,0.182,0.000,5.140,2.994,188.650,120.583,122.152,252.055,252.768,301.440,278.403,262.808,234.189,190.412,35.080,50.429,48.917,37.980,38.606,43.690,42.653,43.532,45.478,40.230,53.616,60.342,49.860,54.766,73.050,72.533,59.138,62.427,68.106,70.564,71.850,71.948,69.601,69.675,39.170,38.696,39.481,38.838,13.555,13.666,14.944,17.037,14.294,14.663,13.110,12.842,16.006,17.226,10.106,8.476,18.852,14.953,15.198,10.291,-0.451,-0.666,-0.575,-0.476,-0.519,-0.638,-0.064,161.071,237.795,12.800,12.506,7.747,9.862,13.214,12.226,1.992,270.448,271.833,191.165,173.596,219.473,93.752,17.526,13.400,13.100,11.300,13.000,14.000,13.000,11.700,
2021/04/05 22:03:53,683.187,0.000,0.182,0.000,5.140,2.994,188.650,120.583,122.152,252.055,252.768,301.440,278.403,262.808,234.189,190.412,35.080,50.429,48.917,37.980,38.606,43.690,42.653,43.532,45.478,40.230,53.616,60.342,49.860,54.766,73.050,72.533,59.138,62.427,68.106,70.564,71.850,71.948,69.601,69.675,39.170,38.696,39.481,38.838,13.555,13.666,14.944,17.037,14.294,14.663,13.110,12.842,16.006,17.226,10.106,8.476,18.852,14.953,15.198,10.291,-0.451,-0.666,-0.575,-0.476,-0.519,-0.638,-0.064,160.923,237.678,12.800,12.506,7.747,9.862,13.214,12.226,1.992,270.448,271.833,191.165,173.596,219.473,93.752,17.526,13.400,13.100,11.300,13.000,14.000,13.000,11.700,
2021/04/05 22:03:54,680.064,0.000,0.182,0.000,5.140,3.020,186.887,120.583,122.404,251.820,252.533,301.213,278.403,262.808,234.189,189.908,35.080,50.073,48.734,37.911,38.562,43.484,42.368,43.468,45.351,40.190,53.526,60.167,49.697,54.652,72.743,72.124,59.030,62.155,67.997,70.503,71.494,71.712,69.244,69.364,39.076,38.655,39.317,38.798,13.100,13.393,15.330,16.582,13.201,14.299,12.746,12.659,16.006,17.317,10.015,8.476,19.126,14.770,14.834,10.109,-0.438,-0.657,-0.566,-0.475,-0.526,-0.637,-0.064,160.765,237.443,12.800,12.506,7.747,9.862,13.214,12.226,1.992,270.448,271.833,191.165,173.596,219.473,93.752,17.526,13.400,13.100,11.300,13.000,14.000,13.000,11.700,
2021/04/05 22:03:55,676.932,0.000,0.182,0.000,5.140,3.020,186.384,120.812,122.404,251.565,252.533,301.193,278.168,262.788,234.424,189.908,35.080,50.007,48.655,37.911,38.492,43.444,42.304,43.492,45.375,40.127,53.526,60.091,49.697,54.591,72.676,72.086,59.030,62.177,67.931,70.525,71.427,71.637,69.178,69.303,39.006,38.655,39.317,38.719,13.191,13.393,15.812,16.946,13.201,13.934,12.837,12.750,15.915,17.135,9.924,8.476,19.126,14.770,14.834,10.200,-0.430,-0.672,-0.573,-0.456,-0.540,-0.659,-0.064,160.691,237.266,12.800,12.506,7.747,9.862,13.214,12.226,1.992,270.448,271.833,191.165,173.596,219.473,93.752,17.526,13.400,13.100,11.300,13.000,14.000,13.000,11.700,
2021/04/05 22:03:56,673.771,0.000,0.182,0.000,5.140,3.020,185.880,120.583,122.404,251.585,252.298,301.440,278.168,262.808,234.424,189.908,35.080,49.963,48.592,37.841,38.467,43.421,42.304,43.468,45.351,40.048,53.550,60.031,49.722,54.591,72.586,71.927,59.005,62.033,67.840,70.427,71.385,71.576,69.069,69.167,39.032,38.655,39.273,38.719,13.009,13.393,15.715,16.673,12.928,13.843,12.746,12.659,15.915,17.226,9.924,8.476,19.308,14.770,14.470,10.109,-0.430,-0.667,-0.587,-0.464,-0.503,-0.666,-0.064,160.535,237.021,12.800,12.506,7.747,9.862,13.214,12.226,1.992,270.448,271.833,191.165,173.596,219.473,93.752,17.526,13.400,13.100,11.300,13.000,14.000,13.000,11.700,
2021/04/05 22:03:57,670.683,0.000,0.182,0.000,5.140,3.020,185.650,120.834,122.404,251.585,252.298,301.440,278.168,262.808,234.424,189.678,35.080,49.869,48.427,37.936,38.467,43.365,42.241,43.412,45.295,40.025,53.459,59.872,49.697,54.433,72.453,71.889,58.939,62.056,67.840,70.389,71.295,71.418,68.978,69.008,38.937,38.569,39.248,38.632,13.100,13.302,15.715,16.855,12.837,13.661,12.746,12.659,15.915,17.135,9.832,8.385,19.217,14.770,14.652,10.018,-0.431,-0.643,-0.561,-0.460,-0.514,-0.633,-0.064,160.409,236.914,12.800,12.506,7.747,9.862,13.214,12.226,1.992,270.448,271.833,191.165,173.596,219.473,93.752,17.526,13.400,13.100,11.300,13.000,14.000,13.000,11.700,
2021/04/05 22:03:58,667.695,0.000,0.182,0.000,5.140,3.020,185.125,120.561,122.404,251.330,252.298,301.420,277.933,262.788,234.424,189.657,35.011,49.755,48.450,37.841,38.398,43.279,42.241,43.389,45.272,40.048,53.484,59.834,49.722,54.515,72.387,71.730,58.939,61.958,67.774,70.367,71.186,71.440,68.936,68.970,38.962,38.592,39.204,38.655,13.191,13.302,15.715,16.673,12.746,13.479,12.746,12.659,15.824,17.135,9.924,8.476,19.308,14.770,14.652,10.018,-0.442,-0.660,-0.571,-0.461,-0.510,-0.648,-0.064,160.283,236.727,12.800,12.506,7.747,9.862,13.214,12.226,1.992,270.448,271.833,191.165,173.596,219.473,93.752,17.526,13.400,13.100,11.300,13.000,14.000,13.000,11.700,
2021/04/05 22:03:59,664.702,0.000,0.182,0.000,5.140,3.020,184.873,120.583,122.404,251.115,252.298,301.440,277.933,262.808,234.424,189.657,35.011,49.660,48.386,37.772,38.423,43.215,42.162,43.326,45.209,39.984,53.459,59.834,49.697,54.455,72.345,71.670,58.963,61.897,67.798,70.367,71.095,71.318,68.779,68.834,38.937,38.592,39.179,38.655,13.100,13.393,15.715,16.855,12.564,13.570,12.655,12.568,15.915,17.135,9.924,8.476,19.399,14.770,14.470,9.927,-0.447,-0.668,-0.574,-0.476,-0.524,-0.635,-0.064,160.209,236.492,12.800,12.506,7.747,9.862,13.214,12.226,1.992,270.448,271.833,191.165,173.596,219.473,93.752,17.526,13.400,13.100,11.300,13.000,14.000,13.000,11.700,
2021/04/05 22:04:00,661.679,0.000,0.182,0.000,5.140,3.020,184.118,120.834,122.404,251.350,252.298,301.440,277.933,262.573,234.424,189.405,35.011,49.591,48.307,37.841,38.398,43.215,42.162,43.326,45.209,39.921,53.459,59.758,49.627,54.394,72.254,71.594,58.873,61.836,67.707,70.306,71.029,71.243,68.646,68.773,38.937,38.513,39.109,38.592,12.918,13.211,15.426,16.855,12.746,13.297,12.746,12.568,15.915,17.226,9.832,8.476,19.490,14.770,14.652,9.836,-0.436,-0.659,-0.583,-0.438,-0.530,-0.650,-0.064,160.083,236.380,12.800,12.506,7.747,9.862,13.214,12.226,1.992,270.448,271.833,191.165,173.596,219.473,93.752,17.526,13.400,13.100,11.300,13.000,14.000,13.000,11.700,
2021/04/05 22:04:01,658.683,0.000,0.182,0.000,5.140,3.020,183.866,120.812,122.404,251.095,252.298,301.420,277.933,262.553,234.659,189.405,35.011,49.547,48.158,37.772,38.398,43.159,42.099,43.349,45.153,39.819,53.417,59.615,49.653,54.296,72.122,71.495,58.873,61.783,67.707,70.328,70.987,71.084,68.604,68.615,38.893,38.427,39.134,38.490,12.918,13.302,15.619,16.673,12.655,13.297,12.655,12.477,15.915,17.135,9.832,8.476,19.490,14.861,14.652,9.836,-0.430,-0.660,-0.576,-0.441,-0.528,-0.650,-0.064,159.964,236.204,12.800,12.506,7.747,9.862,13.214,12.226,1.992,270.448,271.833,191.165,173.596,219.473,93.752,17.526,13.400,13.100,11.300,13.000,14.000,13.000,11.700,
2021/04/05 22:04:02,655.746,0.000,0.182,0.000,5.140,3.020,183.636,120.812,122.404,251.095,252.063,301.420,277.933,262.553,234.659,189.427,35.011,49.452,48.158,37.772,38.423,43.159,42.035,43.349,45.153,39.819,53.393,59.539,49.558,54.236,72.079,71.419,58.897,61.722,67.665,70.328,70.896,71.024,68.513,68.554,38.868,38.427,39.040,38.490,13.100,13.211,15.619,16.855,12.473,13.297,12.655,12.477,15.915,17.135,9.741,8.385,19.490,14.861,14.561,9.745,-0.435,-0.658,-0.582,-0.440,-0.531,-0.652,0.013,159.816,236.091,12.800,12.506,7.747,9.862,13.214,12.226,1.992,270.448,271.833,191.165,173.596,219.473,93.752,17.526,13.400,13.100,11.300,13.000,14.000,13.000,11.700,
2021/04/05 22:04:03,652.842,0.000,0.182,0.000,5.140,3.020,183.111,120.561,122.404,251.095,252.063,301.647,277.933,262.553,234.659,189.153,35.011,49.339,48.204,37.703,38.328,43.096,41.956,43.270,45.153,39.865,53.417,59.583,49.583,54.280,71.989,71.359,58.873,61.646,67.574,70.253,70.854,71.068,68.405,68.522,38.893,38.536,39.065,38.536,12.918,13.211,15.715,16.855,12.564,13.024,12.655,12.386,16.006,17.135,9.741,8.476,19.581,14.861,14.561,9.745,-0.445,-0.672,-0.577,-0.465,-0.525,-0.652,0.013,159.697,235.915,12.800,12.506,7.747,9.862,13.214,12.226,1.992,270.448,271.833,191.165,173.596,219.473,93.752,17.526,13.400,13.100,11.300,13.000,14.000,13.000,11.700,
2021/04/05 22:04:04,649.875,0.000,0.182,0.000,5.103,3.020,182.607,120.583,122.404,250.880,252.063,301.440,277.933,262.573,234.659,189.153,35.011,49.314,48.038,37.772,38.284,43.096,41.956,43.270,45.090,39.779,53.393,59.500,49.558,54.182,71.947,71.298,58.830,61.586,67.598,70.253,70.764,70.985,68.314,68.379,38.798,38.450,38.971,38.450,13.009,13.120,15.619,16.946,12.382,13.024,12.655,12.386,16.006,17.135,9.832,8.476,19.490,14.861,14.652,9.654,-0.450,-0.668,-0.574,-0.474,-0.509,-0.647,0.013,159.600,235.792,12.800,12.506,7.747,9.862,13.214,12.226,1.992,270.448,271.833,191.165,173.596,219.473,93.752,17.526,13.400,13.100,11.300,13.000,14.000,13.000,11.700,
2021/04/05 22:04:05,646.978,0.000,0.182,0.000,5.140,3.020,182.356,120.583,122.404,250.880,252.063,301.667,277.933,262.573,234.659,189.153,35.011,49.175,48.061,37.728,38.284,43.033,41.814,43.270,45.026,39.723,53.393,59.462,49.558,54.204,71.881,71.162,58.830,61.525,67.532,70.192,70.697,70.871,68.181,68.265,38.798,38.473,38.971,38.473,13.100,13.120,15.523,17.037,12.382,13.024,12.564,12.295,16.006,17.135,9.741,8.385,19.490,14.861,14.561,9.563,-0.435,-0.654,-0.563,-0.466,-0.517,-0.641,0.013,159.482,235.611,12.800,12.506,7.747,9.862,13.214,12.226,1.992,270.448,271.833,191.165,173.596,219.473,93.752,17.526,13.400,13.100,11.300,13.000,14.000,13.000,11.700,
2021/04/05 22:04:06,644.148,0.000,0.182,0.000,5.140,3.020,181.852,120.583,122.404,250.880,252.063,301.440,277.933,262.573,234.894,188.901,35.011,49.106,47.873,37.703,38.353,43.010,41.814,43.184,45.003,39.613,53.393,59.281,49.558,54.099,71.814,71.064,58.764,61.427,67.466,70.094,70.565,70.690,68.115,68.084,38.729,38.284,38.901,38.347,13.100,13.120,15.908,16.946,12.382,12.933,12.564,12.295,16.006,17.226,9.832,8.476,19.581,14.861,14.561,9.563,-0.435,-0.646,-0.570,-0.441,-0.511,-0.609,0.013,159.393,235.435,12.800,12.506,7.747,9.862,13.214,12.226,1.992,270.448,271.833,191.165,173.596,219.473,93.752,17.526,13.400,13.100,11.300,13.000,14.000,13.000,11.700,
2021/04/05 22:04:07,641.337,0.000,0.182,0.000,5.140,3.020,181.600,120.834,122.655,250.880,252.063,301.667,277.933,262.573,234.894,188.901,35.011,49.036,47.833,37.703,38.259,42.930,41.751,43.184,45.003,39.700,53.327,59.303,49.558,54.061,71.657,70.943,58.740,61.427,67.441,70.094,70.498,70.712,67.982,68.046,38.798,38.371,38.901,38.371,13.009,13.028,15.812,16.946,12.382,12.933,12.473,12.386,15.915,17.135,9.741,8.476,19.581,14.953,14.561,9.563,-0.420,-0.682,-0.578,-0.453,-0.532,-0.653,0.013,159.259,235.258,12.800,12.506,7.747,9.862,13.214,12.226,1.992,270.448,271.833,191.165,173.596,219.473,93.752,17.526,13.400,13.100,11.300,13.000,14.000,13.000,11.700,
2021/04/05 22:04:08,638.494,0.000,0.182,0.000,5.103,3.020,181.097,120.583,122.404,250.880,252.063,301.667,277.933,262.573,234.894,188.901,35.011,48.967,47.833,37.634,38.259,42.954,41.751,43.207,44.947,39.636,53.327,59.228,49.489,54.061,71.591,70.889,58.740,61.389,67.375,70.056,70.432,70.652,67.849,67.970,38.729,38.371,38.832,38.371,13.191,13.120,15.812,17.037,12.382,12.842,12.564,12.295,16.006,17.135,9.741,8.476,19.581,14.861,14.652,9.563,-0.449,-0.666,-0.577,-0.469,-0.521,-0.615,0.013,159.222,235.028,12.200,11.900,8.459,9.902,10.548,11.621,2.354,270.000,270.000,186.789,181.157,222.310,93.453,12.265,12.800,12.600,11.900,13.100,11.700,12.300,11.800,
2021/04/05 22:04:09,635.739,0.000,0.182,0.000,5.140,3.020,180.845,120.583,122.655,250.646,252.063,301.667,277.697,262.573,234.894,188.901,35.011,48.898,47.690,37.634,38.215,42.867,41.687,43.120,44.861,39.636,53.327,59.167,49.489,53.985,71.549,70.806,58.698,61.230,67.399,70.033,70.365,70.515,67.782,67.849,38.729,38.307,38.832,38.371,13.282,13.120,15.715,16.946,12.291,12.842,12.473,12.295,16.006,17.135,9.741,8.385,19.581,14.953,14.652,9.472,-0.435,-0.646,-0.560,-0.458,-0.514,-0.628,0.013,159.104,234.911,12.200,11.900,8.459,9.902,10.548,11.621,2.354,270.000,270.000,186.789,181.157,222.310,93.453,12.265,12.800,12.600,11.900,13.100,11.700,12.300,11.800,
2021/04/05 22:04:10,632.964,0.000,0.182,0.000,5.140,3.020,180.364,120.583,122.404,250.646,251.828,301.667,277.697,262.573,234.894,188.671,34.942,48.828,47.627,37.703,38.189,42.867,41.687,43.120,44.861,39.573,53.260,59.106,49.419,53.925,71.458,70.746,58.673,61.230,67.309,69.973,70.299,70.455,67.649,67.712,38.659,38.307,38.832,38.307,13.282,13.120,15.715,17.037,12.291,12.842,12.473,12.295,16.006,17.226,9.650,8.476,19.763,15.044,14.652,9.472,-0.424,-0.672,-0.579,-0.453,-0.526,-0.660,0.013,159.015,234.735,12.200,11.900,8.459,9.902,10.548,11.621,2.354,270.000,270.000,186.789,181.157,222.310,93.453,12.265,12.800,12.600,11.900,13.100,11.700,12.300,11.800,
2021/04/05 22:04:11,630.191,0.000,0.182,0.000,5.103,3.046,179.860,120.583,122.655,250.646,251.828,301.667,277.697,262.573,235.130,188.671,35.011,48.759,47.548,37.634,38.189,42.811,41.608,43.143,44.821,39.494,53.327,58.970,49.419,53.864,71.326,70.631,58.673,61.192,67.242,69.995,70.166,70.379,67.583,67.637,38.659,38.244,38.763,38.244,13.191,13.211,15.715,17.037,12.291,12.933,12.382,12.295,16.097,17.226,9.650,8.385,19.672,14.953,14.652,9.472,-0.438,-0.656,-0.561,-0.469,-0.515,-0.637,0.014,158.926,234.617,12.200,11.900,8.459,9.902,10.548,11.621,2.354,270.000,270.000,186.789,181.157,222.310,93.453,12.265,12.800,12.600,11.900,13.100,11.700,12.300,11.800,
2021/04/05 22:04:12,627.492,0.000,0.182,0.000,5.140,3.020,179.586,120.583,122.655,250.646,251.828,301.667,277.697,262.573,235.130,188.650,34.942,48.690,47.484,37.564,38.215,42.811,41.608,43.143,44.821,39.494,53.260,58.970,49.419,53.864,71.284,70.556,58.631,61.116,67.266,69.919,70.100,70.318,67.450,67.576,38.590,38.244,38.693,38.244,13.100,13.211,15.715,16.946,12.200,13.024,12.382,12.295,16.006,17.135,9.559,8.385,19.763,14.953,14.470,9.472,-0.419,-0.680,-0.576,-0.452,-0.528,-0.654,0.013,158.844,234.377,12.200,11.900,8.459,9.902,10.548,11.621,2.354,270.000,270.000,186.789,181.157,222.310,93.453,12.265,12.800,12.600,11.900,13.100,11.700,12.300,11.800,
2021/04/05 22:04:13,624.788,0.000,0.182,0.000,5.140,3.020,179.335,120.583,122.655,250.411,251.828,301.667,277.697,262.573,235.130,188.650,35.011,48.551,47.508,37.564,38.189,42.748,41.545,43.143,44.821,39.517,53.260,58.992,49.419,53.886,71.193,70.495,58.607,61.116,67.176,69.919,70.034,70.265,67.317,67.538,38.590,38.267,38.693,38.267,13.100,13.211,15.715,16.673,12.109,13.024,12.382,12.204,16.097,17.135,9.650,8.385,19.672,15.044,14.743,9.381,-0.429,-0.650,-0.560,-0.461,-0.512,-0.636,0.013,158.718,234.323,12.200,11.900,8.459,9.902,10.548,11.621,2.354,270.000,270.000,186.789,181.157,222.310,93.453,12.265,12.800,12.600,11.900,13.100,11.700,12.300,11.800,
2021/04/05 22:04:14,622.065,0.000,0.182,0.000,5.103,3.020,178.831,120.583,122.655,250.411,251.828,301.667,277.933,262.573,235.130,188.398,34.942,48.482,47.342,37.564,38.120,42.685,41.482,43.064,44.821,39.431,53.260,58.834,49.419,53.728,71.127,70.434,58.540,61.056,67.109,69.919,69.901,70.182,67.251,67.303,38.590,38.165,38.624,38.165,12.646,13.393,15.908,16.764,12.017,12.933,12.382,12.295,16.097,17.226,9.650,8.476,19.763,14.953,14.743,9.381,-0.423,-0.660,-0.564,-0.446,-0.531,-0.648,0.013,158.621,234.142,12.200,11.900,8.459,9.902,10.548,11.621,2.354,270.000,270.000,186.789,181.157,222.310,93.453,12.265,12.800,12.600,11.900,13.100,11.700,12.300,11.800,
2021/04/05 22:04:15,619.445,0.000,0.182,0.000,5.140,3.020,178.328,120.834,122.655,250.411,251.828,301.667,277.697,262.338,235.130,188.146,34.942,48.412,47.256,37.589,38.120,42.661,41.482,43.041,44.718,39.344,53.194,58.751,49.350,53.705,71.061,70.336,58.540,60.973,67.043,69.836,69.834,70.099,67.118,67.221,38.590,38.142,38.624,38.142,12.282,12.846,16.005,16.855,11.926,13.024,12.291,12.204,16.097,17.135,9.559,8.385,19.672,15.044,14.834,9.290,-0.433,-0.645,-0.568,-0.432,-0.509,-0.606,0.013,158.525,233.971,12.200,11.900,8.459,9.902,10.548,11.621,2.354,270.000,270.000,186.789,181.157,222.310,93.453,12.265,12.800,12.600,11.900,13.100,11.700,12.300,11.800,
2021/04/05 22:04:16,616.764,0.000,0.182,0.000,5.140,3.020,177.824,120.583,122.655,250.411,251.592,301.667,277.697,262.573,235.130,188.146,34.942,48.343,47.177,37.495,38.120,42.582,41.403,43.041,44.718,39.265,53.194,58.675,49.350,53.630,70.994,70.215,58.540,60.897,67.043,69.776,69.768,69.963,67.051,67.084,38.521,38.078,38.624,38.078,12.191,12.664,16.101,16.764,11.653,12.933,12.291,12.204,16.188,17.226,9.650,8.385,19.763,14.953,14.925,9.381,-0.436,-0.654,-0.566,-0.453,-0.505,-0.639,0.013,158.443,233.789,12.200,11.900,8.459,9.902,10.548,11.621,2.354,270.000,270.000,186.789,181.157,222.310,93.453,12.265,12.800,12.600,11.900,13.100,11.700,12.300,11.800,
2021/04/05 22:04:17,614.118,0.000,0.182,0.000,5.103,3.020,177.572,120.583,122.655,250.411,251.592,301.667,277.697,262.573,235.130,188.146,34.942,48.299,47.136,37.495,38.120,42.519,41.339,43.041,44.655,39.288,53.218,58.637,49.375,53.652,70.928,70.139,58.474,60.836,66.976,69.700,69.726,69.985,66.943,67.046,38.546,38.102,38.649,38.102,12.191,12.755,16.101,16.582,11.653,12.933,12.382,12.113,16.188,17.226,9.650,8.476,19.854,15.044,14.834,9.472,-0.423,-0.665,-0.566,-0.444,-0.528,-0.647,0.013,158.317,233.677,12.200,11.900,8.459,9.902,10.548,11.621,2.354,270.000,270.000,186.789,181.157,222.310,93.453,12.265,12.800,12.600,11.900,13.100,11.700,12.300,11.800,
2021/04/05 22:04:18,611.538,0.000,0.182,0.000,5.140,3.020,177.069,120.812,122.655,250.390,251.592,301.647,277.697,262.318,235.365,187.894,34.942,48.230,46.971,37.495,38.051,42.456,41.339,42.978,44.655,39.265,53.218,58.554,49.375,53.569,70.795,70.079,58.474,60.761,66.976,69.700,69.660,69.827,66.876,66.887,38.546,38.078,38.580,37.999,12.282,12.937,16.005,16.491,11.835,12.933,12.200,12.113,16.188,17.317,9.559,8.385,19.854,15.044,14.925,9.381,-0.425,-0.670,-0.585,-0.447,-0.532,-0.654,0.013,158.237,233.565,12.200,11.900,8.459,9.902,10.548,11.621,2.354,270.000,270.000,186.789,181.157,222.310,93.453,12.265,12.800,12.600,11.900,13.100,11.700,12.300,11.800,
2021/04/05 22:04:19,609.019,0.000,0.182,0.000,5.140,3.020,176.817,120.834,122.655,250.176,251.592,301.667,277.697,262.338,235.365,187.894,34.942,48.135,46.971,37.426,38.120,42.542,41.339,43.001,44.678,39.202,53.194,58.478,49.350,53.508,70.729,70.025,58.408,60.783,66.910,69.722,69.569,69.766,66.785,66.827,38.451,38.078,38.485,37.999,12.191,12.846,15.812,16.399,11.744,12.842,12.291,12.022,16.188,17.226,9.559,8.294,19.763,15.044,14.925,9.381,-0.428,-0.632,-0.556,-0.454,-0.508,-0.617,0.013,158.139,233.383,12.200,11.900,8.459,9.902,10.548,11.621,2.354,270.000,270.000,186.789,181.157,222.310,93.453,12.265,12.800,12.600,11.900,13.100,11.700,12.300,11.800,
2021/04/05 22:04:20,606.432,0.000,0.182,0.000,5.103,3.020,176.314,120.561,122.655,250.155,251.592,301.647,277.697,262.318,235.365,187.894,34.942,48.066,46.908,37.495,38.076,42.479,41.260,43.001,44.678,39.202,53.194,58.418,49.281,53.508,70.687,69.965,58.432,60.722,66.868,69.662,69.503,69.630,66.653,66.690,38.451,37.999,38.485,37.999,12.009,12.664,16.294,16.855,11.562,12.750,12.291,12.113,16.188,17.135,9.559,8.385,19.763,15.044,15.016,9.290,-0.421,-0.638,-0.551,-0.454,-0.505,-0.626,0.013,158.020,233.271,12.200,11.900,8.459,9.902,10.548,11.621,2.354,270.000,270.000,186.789,181.157,222.310,93.453,12.265,12.800,12.600,11.900,13.100,11.700,12.300,11.800,
2021/04/05 22:04:21,603.878,0.000,0.182,0.000,5.140,3.020,176.084,120.812,122.655,249.920,251.592,301.647,277.697,262.318,235.365,187.664,34.942,48.022,46.931,37.426,38.076,42.456,41.260,42.915,44.576,39.225,53.152,58.440,49.306,53.531,70.621,69.882,58.432,60.639,66.868,69.564,69.460,69.652,66.610,66.652,38.476,38.102,38.511,38.022,12.191,12.664,16.101,16.582,11.562,12.659,12.200,12.022,16.279,17.226,9.559,8.385,19.854,15.044,15.107,9.381,-0.431,-0.645,-0.561,-0.451,-0.513,-0.627,0.013,157.961,233.148,12.200,11.900,8.459,9.902,10.548,11.621,2.354,270.000,270.000,186.789,181.157,222.310,93.453,12.265,12.800,12.600,11.900,13.100,11.700,12.300,11.800,
2021/04/05 22:04:22,601.373,0.000,0.182,0.000,5.103,3.046,175.810,120.561,122.655,249.920,251.357,301.874,277.697,262.318,235.600,187.643,34.942,47.952,46.852,37.426,38.076,42.400,41.197,42.938,44.599,39.146,53.152,58.364,49.306,53.394,70.488,69.828,58.365,60.586,66.801,69.586,69.394,69.591,66.544,66.515,38.407,38.022,38.511,38.022,12.009,12.664,16.005,16.399,11.471,12.659,12.291,12.022,16.188,17.226,9.559,8.476,19.854,15.044,15.198,9.381,-0.441,-0.654,-0.562,-0.463,-0.492,-0.638,0.013,157.842,232.977,12.200,11.900,8.459,9.902,10.548,11.621,2.354,270.000,270.000,186.789,181.157,222.310,93.453,12.265,12.800,12.600,11.900,13.100,11.700,12.300,11.800,
2021/04/05 22:04:23,598.886,0.000,0.182,0.000,5.140,3.046,175.307,120.812,122.655,249.920,251.357,301.874,277.697,262.318,235.365,187.643,34.942,47.858,46.788,37.426,38.076,42.377,41.197,42.915,44.513,39.146,53.127,58.303,49.212,53.455,70.488,69.685,58.365,60.564,66.735,69.503,69.304,69.591,66.387,66.455,38.382,38.102,38.416,38.022,12.100,12.846,16.005,16.491,11.471,12.659,12.291,12.022,16.188,17.226,9.468,8.385,19.945,15.044,15.107,9.381,-0.439,-0.648,-0.560,-0.461,-0.509,-0.612,0.013,157.783,232.854,12.200,11.900,8.459,9.902,10.548,11.621,2.354,270.000,270.000,186.789,181.157,222.310,93.453,12.265,12.800,12.600,11.900,13.100,11.700,12.300,11.800,
