Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 22:04:24,596.397,0.000,0.182,0.000,5.140,3.020,175.055,120.834,122.655,249.941,251.357,301.894,277.697,262.338,235.600,187.643,34.872,47.744,46.725,37.451,38.051,42.400,41.197,42.938,44.536,39.146,53.152,58.243,49.237,53.394,70.398,69.707,58.275,60.525,66.644,69.525,69.261,69.455,66.278,66.379,38.407,38.022,38.441,37.959,11.918,12.664,16.005,16.491,11.471,12.568,12.200,12.022,16.279,17.226,9.468,8.385,19.945,15.135,15.289,9.381,-0.438,-0.646,-0.561,-0.460,-0.497,-0.618,0.014,157.657,232.673,12.200,11.900,8.459,9.902,10.548,11.621,2.354,270.000,270.000,186.789,181.157,222.310,93.453,12.265,12.800,12.600,11.900,13.100,11.700,12.300,11.800,
2021/04/05 22:04:25,593.895,0.000,0.182,0.000,5.140,3.046,174.551,120.812,122.655,249.920,251.357,301.874,277.697,262.318,235.600,187.643,34.872,47.719,46.646,37.356,37.981,42.313,41.134,42.915,44.513,39.083,53.061,58.167,49.212,53.334,70.265,69.549,58.275,60.443,66.644,69.503,69.171,69.394,66.187,66.243,38.312,38.022,38.416,37.959,11.918,12.664,15.715,16.399,11.380,12.477,12.200,11.931,16.279,17.317,9.468,8.385,20.036,15.135,15.289,9.381,-0.433,-0.644,-0.559,-0.447,-0.500,-0.635,0.013,157.659,232.566,12.200,11.900,8.459,9.902,10.548,11.621,2.354,270.000,270.000,186.789,181.157,222.310,93.453,12.265,12.800,12.600,11.900,13.100,11.700,12.300,11.800,
2021/04/05 22:04:26,591.434,0.000,0.182,0.000,5.140,3.046,174.300,120.561,122.633,249.686,251.337,302.101,277.912,262.318,235.815,187.391,34.916,47.650,46.559,37.356,38.051,42.337,41.134,42.859,44.473,38.996,53.127,58.084,49.212,53.311,70.199,69.571,58.208,60.389,66.578,69.465,69.104,69.296,66.054,66.099,38.312,37.999,38.347,37.936,11.918,12.573,15.812,16.673,11.380,12.386,12.200,11.931,16.279,17.226,9.468,8.385,20.036,15.226,15.380,9.381,-0.427,-0.644,-0.549,-0.456,-0.508,-0.624,0.014,157.464,232.497,11.222,11.811,8.809,8.809,9.618,11.116,2.404,266.424,267.574,182.603,182.603,225.843,93.094,16.928,11.700,12.300,12.100,12.200,10.700,11.700,11.800,
2021/04/05 22:04:27,589.011,0.000,0.182,0.000,5.140,3.020,174.048,120.561,122.655,249.686,251.122,302.101,277.697,262.318,235.835,187.391,34.942,47.580,46.440,37.356,37.981,42.234,41.054,42.836,44.449,39.019,53.061,58.046,49.212,53.197,70.132,69.412,58.208,60.306,66.511,69.367,68.972,69.182,65.922,66.046,38.312,37.959,38.347,37.896,11.827,12.482,15.908,16.399,11.380,12.477,12.109,11.931,16.279,17.226,9.377,8.294,20.036,15.226,15.471,9.290,-0.429,-0.630,-0.546,-0.445,-0.503,-0.615,0.013,157.375,232.320,11.222,11.811,8.809,8.809,9.618,11.116,2.404,266.424,267.574,182.603,182.603,225.843,93.094,16.928,11.700,12.300,12.100,12.200,10.700,11.700,11.800,
2021/04/05 22:04:28,586.571,0.000,0.182,0.000,5.140,3.020,173.796,120.812,122.655,249.686,251.122,302.101,277.697,262.318,235.835,187.391,34.872,47.511,46.440,37.356,37.981,42.257,41.054,42.859,44.473,39.019,53.061,57.970,49.212,53.122,70.000,69.298,58.208,60.253,66.445,69.328,68.905,69.122,65.855,65.909,38.312,37.896,38.278,37.817,11.918,12.573,15.812,16.491,11.380,12.386,12.109,11.931,16.279,17.317,9.377,8.294,20.036,15.226,15.471,9.472,-0.417,-0.642,-0.570,-0.448,-0.484,-0.646,0.013,157.345,232.144,11.222,11.811,8.809,8.809,9.618,11.116,2.404,266.424,267.574,182.603,182.603,225.843,93.094,16.928,11.700,12.300,12.100,12.200,10.700,11.700,11.800,
2021/04/05 22:04:29,584.200,0.000,0.182,0.000,5.103,3.046,173.293,120.561,122.655,249.451,251.122,302.101,277.933,262.318,235.835,187.139,34.872,47.442,46.275,37.356,37.981,42.234,40.991,42.772,44.370,38.854,53.061,57.887,49.142,53.099,70.000,69.215,58.208,60.170,66.445,69.306,68.839,68.963,65.722,65.766,38.243,37.873,38.278,37.794,11.918,12.482,16.005,16.673,11.380,12.204,12.291,11.931,16.279,17.226,9.286,8.294,20.128,15.226,15.471,9.472,-0.413,-0.654,-0.563,-0.439,-0.509,-0.649,0.014,157.241,232.085,11.222,11.811,8.809,8.809,9.618,11.116,2.404,266.424,267.574,182.603,182.603,225.843,93.094,16.928,11.700,12.300,12.100,12.200,10.700,11.700,11.800,
2021/04/05 22:04:30,581.828,0.000,0.182,0.000,5.140,3.046,173.041,120.561,122.655,249.451,251.122,301.874,277.697,262.083,235.835,187.391,34.872,47.372,46.211,37.287,37.981,42.171,40.991,42.772,44.370,38.854,53.061,57.811,49.212,53.099,69.933,69.155,58.142,60.109,66.379,69.246,68.773,68.963,65.656,65.690,38.243,37.873,38.208,37.794,11.827,12.482,15.812,16.308,11.107,12.204,12.200,11.840,16.370,17.226,9.377,8.294,20.219,15.226,15.562,9.381,-0.437,-0.646,-0.563,-0.456,-0.509,-0.601,0.013,157.152,231.909,11.222,11.811,8.809,8.809,9.618,11.116,2.404,266.424,267.574,182.603,182.603,225.843,93.094,16.928,11.700,12.300,12.100,12.200,10.700,11.700,11.800,
2021/04/05 22:04:31,579.389,0.000,0.182,0.000,5.140,3.020,172.789,120.561,122.655,249.686,251.122,302.101,277.933,262.318,236.070,187.139,34.872,47.303,46.234,37.287,37.912,42.108,40.991,42.772,44.307,38.877,52.995,57.834,49.142,53.061,69.867,69.079,58.142,60.109,66.312,69.246,68.706,68.925,65.523,65.652,38.243,37.896,38.208,37.817,12.009,12.755,15.908,16.764,11.198,12.295,12.109,11.931,16.370,17.317,9.286,8.294,20.219,15.317,15.653,9.381,-0.421,-0.625,-0.547,-0.445,-0.502,-0.616,0.013,157.093,231.850,11.222,11.811,8.809,8.809,9.618,11.116,2.404,266.424,267.574,182.603,182.603,225.843,93.094,16.928,11.700,12.300,12.100,12.200,10.700,11.700,11.800,
2021/04/05 22:04:32,577.076,0.000,0.182,0.000,5.103,3.046,172.286,120.561,122.907,249.451,250.887,302.101,277.933,262.083,236.070,187.139,34.872,47.259,46.171,37.287,37.912,42.131,40.912,42.795,44.330,38.877,53.019,57.773,49.168,53.061,69.734,69.040,58.075,60.056,66.312,69.268,68.664,68.849,65.481,65.515,38.268,37.896,38.233,37.817,11.827,12.391,16.005,16.764,11.198,12.113,12.109,11.931,16.370,17.317,9.286,8.294,20.310,15.317,15.744,9.472,-0.414,-0.666,-0.575,-0.439,-0.515,-0.639,0.014,156.982,231.679,11.222,11.811,8.809,8.809,9.618,11.116,2.404,266.424,267.574,182.603,182.603,225.843,93.094,16.928,11.700,12.300,12.100,12.200,10.700,11.700,11.800,
2021/04/05 22:04:33,574.803,0.000,0.182,0.000,5.140,3.046,172.034,120.583,122.655,249.471,251.122,302.121,277.933,262.103,236.070,186.887,34.872,47.164,46.069,37.287,37.937,42.131,40.991,42.716,44.330,38.775,52.995,57.690,49.142,52.902,69.692,68.965,58.033,59.995,66.270,69.192,68.573,68.705,65.390,65.433,38.174,37.794,38.139,37.730,11.827,12.391,16.005,16.491,11.107,12.204,12.109,11.840,16.370,17.226,9.286,8.294,20.401,15.317,15.926,9.472,-0.438,-0.643,-0.561,-0.454,-0.510,-0.594,0.014,156.952,231.562,11.222,11.811,8.809,8.809,9.618,11.116,2.404,266.424,267.574,182.603,182.603,225.843,93.094,16.928,11.700,12.300,12.100,12.200,10.700,11.700,11.800,
2021/04/05 22:04:34,572.442,0.000,0.182,0.000,5.140,3.046,171.782,120.561,122.655,249.451,251.122,302.101,277.933,262.083,236.070,186.887,34.872,47.095,46.006,37.218,37.912,42.052,40.912,42.716,44.267,38.711,52.995,57.615,49.142,52.902,69.602,68.904,58.009,59.934,66.179,69.131,68.507,68.630,65.257,65.296,38.174,37.794,38.139,37.667,11.736,12.482,16.101,16.582,11.289,12.113,12.017,11.840,16.461,17.226,9.286,8.203,20.310,15.317,16.017,9.472,-0.423,-0.624,-0.553,-0.422,-0.497,-0.588,0.013,156.870,231.439,11.222,11.811,8.809,8.809,9.618,11.116,2.404,266.424,267.574,182.603,182.603,225.843,93.094,16.928,11.700,12.300,12.100,12.200,10.700,11.700,11.800,
2021/04/05 22:04:35,570.175,0.000,0.182,0.000,5.140,3.046,171.257,120.812,122.655,249.451,250.887,302.101,277.697,262.083,236.070,186.865,34.872,47.026,45.942,37.218,37.912,42.052,40.912,42.716,44.267,38.711,52.995,57.554,49.142,52.902,69.536,68.843,58.009,59.934,66.179,69.056,68.441,68.569,65.191,65.236,38.174,37.794,38.139,37.667,11.827,12.482,16.005,16.491,11.198,12.022,12.109,11.840,16.370,17.226,9.286,8.294,20.492,15.317,16.017,9.472,-0.419,-0.631,-0.564,-0.416,-0.512,-0.626,0.013,156.789,231.268,11.222,11.811,8.809,8.809,9.618,11.116,2.404,266.424,267.574,182.603,182.603,225.843,93.094,16.928,11.700,12.300,12.100,12.200,10.700,11.700,11.800,
2021/04/05 22:04:36,567.832,0.000,0.182,0.000,5.140,3.046,171.027,120.812,122.907,249.451,250.887,302.101,277.933,262.083,236.070,186.887,34.872,46.982,45.942,37.218,37.937,42.029,40.849,42.693,44.244,38.711,53.019,57.554,49.098,52.842,69.560,68.746,57.967,59.836,66.137,69.033,68.399,68.569,65.148,65.160,38.199,37.794,38.095,37.730,11.918,12.573,15.908,16.673,11.289,12.113,12.017,11.840,16.370,17.226,9.195,8.203,20.401,15.408,16.199,9.472,-0.420,-0.623,-0.547,-0.444,-0.500,-0.607,0.013,156.723,231.268,11.222,11.811,8.809,8.809,9.618,11.116,2.404,266.424,267.574,182.603,182.603,225.843,93.094,16.928,11.700,12.300,12.100,12.200,10.700,11.700,11.800,
2021/04/05 22:04:37,565.642,0.000,0.182,0.000,5.140,3.046,170.775,120.583,122.655,249.236,250.887,302.121,277.933,262.103,236.070,186.636,34.872,46.887,45.886,37.218,37.842,41.988,40.849,42.716,44.267,38.734,52.928,57.500,49.073,52.864,69.403,68.707,57.943,59.859,66.046,68.995,68.308,68.531,64.991,65.046,38.174,37.817,38.070,37.753,11.736,12.391,15.908,16.399,11.289,12.113,12.017,11.840,16.370,17.226,9.286,8.294,20.674,15.408,16.199,9.563,-0.423,-0.635,-0.560,-0.423,-0.509,-0.625,0.013,156.626,231.033,11.222,11.811,8.809,8.809,9.618,11.116,2.404,266.424,267.574,182.603,182.603,225.843,93.094,16.928,11.700,12.300,12.100,12.200,10.700,11.700,11.800,
2021/04/05 22:04:38,563.371,0.000,0.182,0.000,5.140,3.046,170.272,120.561,122.907,249.216,250.887,302.101,277.933,262.083,236.070,186.636,34.872,46.818,45.823,37.218,37.842,41.965,40.849,42.630,44.165,38.671,52.928,57.440,49.073,52.788,69.337,68.624,57.943,59.700,65.980,68.973,68.242,68.455,64.925,64.985,38.104,37.817,38.070,37.690,11.827,12.391,16.101,16.764,11.198,11.931,11.926,11.840,16.370,17.226,9.195,8.294,20.492,15.500,16.382,9.472,-0.416,-0.632,-0.563,-0.424,-0.488,-0.608,0.013,156.567,230.979,11.222,11.811,8.809,8.809,9.618,11.116,2.404,266.424,267.574,182.603,182.603,225.843,93.094,16.928,11.700,12.300,12.100,12.200,10.700,11.700,11.800,
2021/04/05 22:04:39,561.162,0.000,0.182,0.000,5.140,3.046,170.020,120.583,122.655,249.236,250.652,302.121,277.933,262.103,236.306,186.636,34.872,46.748,45.744,37.149,37.868,41.925,40.849,42.653,44.188,38.671,52.928,57.379,49.073,52.788,69.294,68.510,57.900,59.722,66.004,68.934,68.175,68.394,64.792,64.925,38.104,37.817,38.000,37.690,11.736,12.482,15.908,16.673,11.107,11.931,12.017,11.749,16.461,17.226,9.195,8.294,20.765,15.408,16.382,9.472,-0.431,-0.638,-0.550,-0.448,-0.485,-0.625,0.013,156.440,230.910,11.222,11.811,8.809,8.809,9.618,11.116,2.404,266.424,267.574,182.603,182.603,225.843,93.094,16.928,11.700,12.300,12.100,12.200,10.700,11.700,11.800,
2021/04/05 22:04:40,558.940,0.000,0.182,0.000,5.103,3.046,169.768,120.834,122.907,249.001,250.652,302.121,277.933,261.868,236.070,186.384,34.872,46.679,45.658,37.149,37.842,41.925,40.785,42.653,44.125,38.569,52.928,57.281,49.073,52.645,69.204,68.434,57.876,59.662,65.914,68.859,68.109,68.236,64.659,64.766,38.104,37.667,38.000,37.588,11.827,12.573,16.101,16.764,11.198,11.931,12.017,11.749,16.370,17.226,9.104,8.294,20.947,15.500,16.382,9.654,-0.408,-0.648,-0.556,-0.434,-0.504,-0.644,0.014,156.374,230.739,11.222,11.811,8.809,8.809,9.618,11.116,2.404,266.424,267.574,182.603,182.603,225.843,93.094,16.928,11.700,12.300,12.100,12.200,10.700,11.700,11.800,
2021/04/05 22:04:41,556.680,0.000,0.182,0.000,5.140,3.046,169.516,120.583,122.907,249.001,250.652,302.121,277.933,262.103,236.306,186.384,34.803,46.610,45.617,37.149,37.842,41.823,40.706,42.567,44.101,38.592,52.928,57.243,49.073,52.667,69.138,68.352,57.810,59.579,65.847,68.836,68.043,68.197,64.592,64.652,38.104,37.690,38.000,37.611,11.918,12.482,16.197,16.582,11.289,12.022,12.017,11.749,16.370,17.226,9.195,8.203,20.947,15.591,16.655,9.563,-0.416,-0.619,-0.550,-0.435,-0.493,-0.591,0.014,156.292,230.616,11.222,11.811,8.809,8.809,9.618,11.116,2.404,266.424,267.574,182.603,182.603,225.843,93.094,16.928,11.700,12.300,12.100,12.200,10.700,11.700,11.800,
2021/04/05 22:04:42,554.506,0.000,0.182,0.000,5.140,3.046,169.013,120.583,122.655,249.001,250.652,302.121,277.933,262.103,236.306,186.384,34.872,46.540,45.538,37.079,37.798,41.823,40.785,42.567,44.101,38.592,52.862,57.182,49.004,52.591,69.096,68.291,57.834,59.503,65.805,68.776,67.976,68.122,64.526,64.591,38.035,37.690,37.931,37.611,11.918,12.391,15.908,16.673,11.198,12.022,11.926,11.840,16.461,17.317,9.195,8.294,21.038,15.500,16.837,9.563,-0.424,-0.633,-0.551,-0.442,-0.507,-0.613,0.013,156.232,230.440,11.222,11.811,8.809,8.809,9.618,11.116,2.404,266.424,267.574,182.603,182.603,225.843,93.094,16.928,11.700,12.300,12.100,12.200,10.700,11.700,11.800,
2021/04/05 22:04:43,552.407,0.000,0.182,0.000,5.140,3.046,168.761,120.561,122.907,248.981,250.652,302.328,277.933,261.847,236.306,186.132,34.803,46.540,45.452,37.079,37.842,41.823,40.706,42.567,44.101,38.506,52.862,57.084,49.004,52.569,69.005,68.215,57.810,59.503,65.781,68.776,67.843,68.039,64.393,64.433,38.035,37.667,37.931,37.525,11.554,12.482,16.101,16.673,11.107,11.931,12.017,11.749,16.370,17.226,9.104,8.203,21.129,15.591,16.837,9.654,-0.416,-0.630,-0.562,-0.412,-0.510,-0.619,0.013,156.166,230.328,11.222,11.811,8.809,8.809,9.618,11.116,2.404,266.424,267.574,182.603,182.603,225.843,93.094,16.928,11.700,12.300,12.100,12.200,10.700,11.700,11.800,
2021/04/05 22:04:44,548.093,0.000,0.182,0.000,5.140,3.072,168.006,120.583,122.907,248.766,250.652,302.348,277.933,261.868,236.306,186.132,34.803,46.402,45.333,37.079,37.798,41.783,40.643,42.590,44.045,38.465,52.862,57.046,49.004,52.470,68.830,68.101,57.768,59.389,65.739,68.722,67.711,67.925,64.260,64.258,37.965,37.611,37.862,37.548,11.645,12.391,16.101,16.491,11.198,11.840,11.926,11.658,16.370,17.226,9.104,8.203,21.220,15.682,16.928,9.745,-0.415,-0.633,-0.562,-0.441,-0.476,-0.631,0.013,156.010,230.146,11.222,11.811,8.809,8.809,9.618,11.116,2.404,266.424,267.574,182.603,182.603,225.843,93.094,16.928,11.700,12.300,12.100,12.200,10.700,11.700,11.800,
2021/04/05 22:04:45,548.093,0.000,0.182,0.000,5.140,3.072,168.006,120.583,122.907,248.766,250.652,302.348,277.933,261.868,236.306,186.132,34.803,46.402,45.333,37.079,37.798,41.783,40.643,42.590,44.045,38.465,52.862,57.046,49.004,52.470,68.830,68.101,57.768,59.389,65.739,68.722,67.711,67.925,64.260,64.258,37.965,37.611,37.862,37.548,11.645,12.391,16.101,16.491,11.198,11.840,11.926,11.658,16.370,17.226,9.104,8.203,21.220,15.682,16.928,9.745,-0.415,-0.633,-0.562,-0.441,-0.476,-0.631,0.013,156.010,230.146,11.222,11.811,8.809,8.809,9.618,11.116,2.404,266.424,267.574,182.603,182.603,225.843,93.094,16.928,11.700,12.300,12.100,12.200,10.700,11.700,11.800,
2021/04/05 22:04:46,545.909,0.000,0.182,0.000,5.103,3.046,167.754,120.583,122.655,248.531,250.416,302.348,277.933,261.868,236.541,186.132,34.803,46.332,45.246,37.079,37.773,41.760,40.643,42.487,44.022,38.442,52.796,56.948,48.935,52.448,68.740,68.018,57.677,59.306,65.648,68.639,67.644,67.842,64.127,64.160,37.965,37.588,37.862,37.446,11.736,12.391,16.101,16.582,11.198,11.931,12.017,11.749,16.370,17.226,9.195,8.203,21.220,15.682,17.110,9.654,-0.418,-0.620,-0.540,-0.437,-0.498,-0.603,0.014,155.965,230.029,11.222,11.811,8.809,8.809,9.618,11.116,2.404,266.424,267.574,182.603,182.603,225.843,93.094,16.928,11.700,12.300,12.100,12.200,10.700,11.700,11.800,
2021/04/05 22:04:47,543.816,0.000,0.182,0.000,5.140,3.046,167.502,120.583,122.907,248.766,250.416,302.348,277.933,261.868,236.541,185.880,34.803,46.263,45.190,37.010,37.798,41.783,40.580,42.511,43.982,38.465,52.796,56.970,48.935,52.470,68.698,67.980,57.701,59.328,65.606,68.601,67.578,67.788,63.994,64.122,37.965,37.690,37.862,37.548,11.645,12.391,16.101,16.491,11.198,11.931,12.017,11.658,16.461,17.226,9.195,8.203,21.311,15.773,17.201,9.745,-0.409,-0.619,-0.536,-0.444,-0.498,-0.613,0.013,155.832,229.970,11.222,11.811,8.809,8.809,9.618,11.116,2.404,266.424,267.574,182.603,182.603,225.843,93.094,16.928,11.700,12.300,12.100,12.200,10.700,11.700,11.800,
2021/04/05 22:04:48,541.730,0.000,0.182,0.000,5.140,3.046,167.250,120.583,122.907,248.531,250.416,302.348,278.168,261.868,236.541,185.880,34.803,46.194,45.190,37.010,37.798,41.704,40.501,42.511,43.982,38.465,52.796,56.909,48.935,52.394,68.631,67.904,57.635,59.268,65.539,68.601,67.512,67.728,63.928,63.985,37.965,37.611,37.792,37.469,11.645,12.482,15.908,16.491,11.289,11.931,11.926,11.658,16.370,17.226,9.104,8.203,21.403,15.773,17.292,9.836,-0.417,-0.630,-0.540,-0.450,-0.500,-0.611,0.013,155.743,229.853,11.222,11.811,8.809,8.809,9.618,11.116,2.404,266.424,267.574,182.603,182.603,225.843,93.094,16.928,11.700,12.300,12.100,12.200,10.700,11.700,11.800,
2021/04/05 22:04:49,539.636,0.000,0.182,0.000,5.140,3.046,166.747,120.583,122.907,248.531,250.416,302.348,277.933,261.868,236.541,185.880,34.803,46.124,45.064,37.010,37.773,41.680,40.501,42.487,43.959,38.386,52.796,56.849,48.935,52.334,68.541,67.761,57.611,59.170,65.515,68.503,67.445,67.667,63.861,63.925,37.965,37.611,37.792,37.405,11.736,12.391,15.908,16.582,11.107,11.931,11.926,11.658,16.461,17.317,9.195,8.203,21.403,15.773,17.201,9.927,-0.415,-0.626,-0.544,-0.451,-0.502,-0.605,0.014,155.654,229.676,10.922,11.421,8.705,9.102,9.411,11.100,2.571,266.326,266.486,181.975,181.259,227.153,90.516,13.496,11.500,12.000,12.000,12.600,10.500,11.800,12.100,
2021/04/05 22:04:50,537.555,0.000,0.182,0.000,5.140,3.046,166.747,120.583,122.633,248.531,250.396,302.348,277.912,261.868,236.520,185.880,34.778,46.080,45.040,36.966,37.729,41.680,40.437,42.424,43.896,38.300,52.753,56.751,48.960,52.236,68.499,67.685,57.635,59.170,65.473,68.503,67.403,67.569,63.753,63.766,37.921,37.588,37.818,37.446,11.736,12.391,15.908,16.491,11.198,11.931,11.926,11.658,16.370,17.226,9.195,8.203,21.403,15.773,17.292,9.927,-0.416,-0.629,-0.546,-0.453,-0.503,-0.606,0.014,155.624,229.617,10.922,11.421,8.705,9.102,9.411,11.100,2.571,266.326,266.486,181.975,181.259,227.153,90.516,13.496,11.500,12.000,12.000,12.600,10.500,11.800,12.100,
2021/04/05 22:04:51,535.491,0.000,0.182,0.000,5.140,3.046,166.265,120.583,122.907,248.531,250.181,302.348,277.933,261.868,236.541,185.650,34.803,45.986,44.984,37.035,37.704,41.617,40.358,42.424,43.896,38.323,52.796,56.712,48.935,52.334,68.408,67.624,57.544,59.109,65.382,68.382,67.313,67.531,63.662,63.728,37.896,37.611,37.723,37.469,11.736,12.391,16.294,16.491,11.198,11.931,11.926,11.566,16.370,17.226,9.104,8.112,21.494,15.864,17.292,9.927,-0.418,-0.627,-0.537,-0.447,-0.496,-0.609,0.014,155.558,229.510,10.922,11.421,8.705,9.102,9.411,11.100,2.571,266.326,266.486,181.975,181.259,227.153,90.516,13.496,11.500,12.000,12.000,12.600,10.500,11.800,12.100,
2021/04/05 22:04:52,533.474,0.000,0.182,0.000,5.140,3.046,165.992,120.561,122.907,248.276,250.181,302.328,277.933,261.847,236.541,185.629,34.803,45.916,44.944,36.941,37.729,41.617,40.295,42.424,43.896,38.346,52.729,56.735,48.865,52.280,68.366,67.549,57.502,59.109,65.406,68.382,67.246,67.492,63.596,63.674,37.896,37.571,37.723,37.492,11.645,12.391,16.101,16.491,11.198,11.931,11.926,11.658,16.551,17.226,9.104,8.112,21.403,15.864,17.019,9.836,-0.411,-0.614,-0.537,-0.441,-0.498,-0.606,0.015,155.439,229.329,10.922,11.421,8.705,9.102,9.411,11.100,2.571,266.326,266.486,181.975,181.259,227.153,90.516,13.496,11.500,12.000,12.000,12.600,10.500,11.800,12.100,
2021/04/05 22:04:53,531.519,0.000,0.182,0.000,5.140,3.046,165.740,120.561,122.907,248.276,250.181,302.328,278.168,261.847,236.776,185.629,34.734,45.872,44.858,36.941,37.729,41.617,40.295,42.424,43.817,38.323,52.753,56.652,48.960,52.197,68.300,67.488,57.502,59.049,65.340,68.306,67.204,67.394,63.487,63.591,37.852,37.611,37.748,37.405,11.736,12.300,16.101,16.673,11.107,11.840,11.926,11.658,16.461,17.226,9.104,8.112,21.311,15.864,17.110,9.745,-0.415,-0.612,-0.539,-0.435,-0.493,-0.597,0.014,155.387,229.265,10.922,11.421,8.705,9.102,9.411,11.100,2.571,266.326,266.486,181.975,181.259,227.153,90.516,13.496,11.500,12.000,12.000,12.600,10.500,11.800,12.100,
2021/04/05 22:04:54,529.487,0.000,0.182,0.000,5.140,3.046,165.488,120.583,122.907,248.297,250.181,302.348,278.168,261.868,236.776,185.629,34.734,45.778,44.756,36.941,37.729,41.554,40.232,42.424,43.817,38.158,52.729,56.493,48.865,52.115,68.234,67.427,57.435,58.912,65.274,68.306,67.113,67.236,63.396,63.372,37.827,37.446,37.654,37.319,11.736,12.208,16.101,16.582,11.198,11.840,11.926,11.749,16.370,17.226,9.104,8.112,21.403,15.864,17.019,9.836,-0.409,-0.629,-0.560,-0.439,-0.474,-0.633,0.015,155.298,229.094,10.922,11.421,8.705,9.102,9.411,11.100,2.571,266.326,266.486,181.975,181.259,227.153,90.516,13.496,11.500,12.000,12.000,12.600,10.500,11.800,12.100,
2021/04/05 22:04:55,527.448,0.000,0.182,0.000,5.140,3.046,164.985,120.583,122.907,248.297,250.181,302.348,278.168,261.868,236.776,185.629,34.734,45.778,44.779,36.966,37.704,41.577,40.232,42.384,43.776,38.244,52.729,56.576,48.865,52.137,68.143,67.374,57.411,58.934,65.183,68.268,67.047,67.197,63.263,63.394,37.827,37.548,37.654,37.342,11.645,12.300,16.101,16.308,11.198,11.749,11.926,11.658,16.370,17.226,9.013,8.112,21.494,15.864,17.019,9.745,-0.401,-0.654,-0.558,-0.430,-0.512,-0.625,0.015,155.209,228.971,10.922,11.421,8.705,9.102,9.411,11.100,2.571,266.326,266.486,181.975,181.259,227.153,90.516,13.496,11.500,12.000,12.000,12.600,10.500,11.800,12.100,
2021/04/05 22:04:56,525.408,0.000,0.182,0.000,5.140,3.046,164.733,120.583,122.655,248.062,250.181,302.348,278.168,261.868,236.776,185.377,34.734,45.734,44.636,36.941,37.634,41.554,40.232,42.361,43.753,38.181,52.687,56.440,48.890,52.061,68.077,67.291,57.345,58.836,65.183,68.246,67.005,67.137,63.221,63.258,37.852,37.469,37.679,37.342,11.645,12.391,15.908,16.491,11.107,11.749,11.926,11.749,16.461,17.226,9.013,8.112,21.403,15.773,17.019,9.654,-0.413,-0.623,-0.558,-0.409,-0.504,-0.614,0.014,155.135,228.912,10.922,11.421,8.705,9.102,9.411,11.100,2.571,266.326,266.486,181.975,181.259,227.153,90.516,13.496,11.500,12.000,12.000,12.600,10.500,11.800,12.100,
2021/04/05 22:04:57,523.464,0.000,0.182,0.000,5.103,3.046,164.481,120.583,122.907,248.062,250.181,302.348,278.168,261.633,236.776,185.377,34.734,45.639,44.636,36.941,37.659,41.475,40.153,42.361,43.753,38.181,52.663,56.440,48.865,52.061,68.035,67.230,57.369,58.836,65.141,68.170,66.914,67.137,63.130,63.122,37.827,37.548,37.654,37.342,11.554,12.300,15.908,16.399,11.198,11.840,11.926,11.658,16.370,17.226,9.013,8.020,21.676,15.864,17.565,9.563,-0.418,-0.624,-0.546,-0.440,-0.500,-0.607,0.014,155.068,228.805,10.922,11.421,8.705,9.102,9.411,11.100,2.571,266.326,266.486,181.975,181.259,227.153,90.516,13.496,11.500,12.000,12.000,12.600,10.500,11.800,12.100,
2021/04/05 22:04:58,521.569,0.000,0.182,0.000,5.140,3.046,164.229,120.583,122.655,248.062,249.946,302.348,278.168,261.868,236.776,185.377,34.734,45.570,44.573,36.872,37.659,41.475,40.153,42.361,43.753,38.181,52.663,56.318,48.865,52.000,67.968,67.155,57.369,58.776,65.074,68.109,66.848,67.000,62.998,63.061,37.757,37.469,37.654,37.342,11.736,12.208,16.005,16.308,11.198,11.840,11.926,11.749,16.461,17.226,9.013,8.020,21.767,15.864,18.111,9.927,-0.413,-0.604,-0.539,-0.434,-0.489,-0.589,0.014,155.038,228.682,10.922,11.421,8.705,9.102,9.411,11.100,2.571,266.326,266.486,181.975,181.259,227.153,90.516,13.496,11.500,12.000,12.000,12.600,10.500,11.800,12.100,
2021/04/05 22:04:59,519.576,0.000,0.182,0.000,5.103,3.046,163.978,120.583,122.655,248.062,249.946,302.348,278.168,261.633,236.776,185.125,34.734,45.525,44.510,36.872,37.659,41.475,40.112,42.282,43.690,38.117,52.620,56.318,48.821,51.940,67.902,67.094,57.303,58.715,65.008,68.049,66.806,66.925,62.955,63.000,37.783,37.469,37.610,37.263,11.463,12.208,15.908,16.399,11.107,11.749,11.926,11.749,16.370,17.226,8.922,8.112,22.131,16.047,18.384,10.018,-0.400,-0.648,-0.550,-0.428,-0.504,-0.632,0.014,154.935,228.565,10.922,11.421,8.705,9.102,9.411,11.100,2.571,266.326,266.486,181.975,181.259,227.153,90.516,13.496,11.500,12.000,12.000,12.600,10.500,11.800,12.100,
2021/04/05 22:05:00,517.598,0.000,0.182,0.000,5.103,3.046,163.726,120.561,122.907,248.041,249.946,302.101,278.168,261.612,237.011,185.125,34.734,45.431,44.408,36.872,37.634,41.498,40.010,42.384,43.713,38.094,52.663,56.221,48.865,51.918,67.811,67.040,57.212,58.662,64.917,68.071,66.715,66.842,62.798,62.842,37.757,37.382,37.584,37.240,11.645,12.208,15.908,16.582,11.198,11.749,11.926,11.749,16.461,17.226,9.013,8.112,22.040,15.956,18.202,10.109,-0.429,-0.631,-0.552,-0.448,-0.489,-0.609,0.014,154.831,228.447,10.922,11.421,8.705,9.102,9.411,11.100,2.571,266.326,266.486,181.975,181.259,227.153,90.516,13.496,11.500,12.000,12.000,12.600,10.500,11.800,12.100,
2021/04/05 22:05:01,515.727,0.000,0.182,0.000,5.140,3.046,163.474,120.310,122.907,248.041,249.946,302.328,278.168,261.612,236.776,185.125,34.734,45.362,44.367,36.872,37.634,41.411,40.010,42.282,43.611,38.038,52.596,56.182,48.796,51.864,67.745,66.958,57.212,58.639,64.917,67.973,66.649,66.803,62.732,62.788,37.757,37.405,37.584,37.200,11.645,12.117,15.908,16.582,11.198,11.749,11.926,11.658,16.551,17.226,9.013,8.020,21.949,16.047,18.384,10.109,-0.411,-0.609,-0.543,-0.427,-0.486,-0.580,0.014,154.793,228.384,10.922,11.421,8.705,9.102,9.411,11.100,2.571,266.326,266.486,181.975,181.259,227.153,90.516,13.496,11.500,12.000,12.000,12.600,10.500,11.800,12.100,
2021/04/05 22:05:02,513.778,0.000,0.182,0.000,5.103,3.046,163.222,120.331,122.907,247.827,249.946,302.348,278.168,261.633,237.011,184.873,34.734,45.362,44.367,36.872,37.590,41.435,39.947,42.305,43.634,38.038,52.596,56.182,48.796,51.864,67.703,66.919,57.170,58.601,64.875,67.995,66.516,66.803,62.665,62.728,37.688,37.405,37.515,37.263,11.554,12.117,15.908,16.491,11.198,11.658,11.926,11.658,16.461,17.317,8.922,8.020,22.222,16.047,18.293,10.200,-0.403,-0.633,-0.542,-0.422,-0.510,-0.620,0.014,154.764,228.384,10.922,11.421,8.705,9.102,9.411,11.100,2.571,266.326,266.486,181.975,181.259,227.153,90.516,13.496,11.500,12.000,12.000,12.600,10.500,11.800,12.100,
2021/04/05 22:05:03,509.984,0.000,0.182,0.000,5.140,3.046,162.719,120.561,122.907,247.806,249.946,302.328,278.168,261.612,237.011,184.873,34.664,45.223,44.225,36.802,37.590,41.371,39.884,42.305,43.634,38.038,52.530,56.046,48.796,51.803,67.504,66.783,57.103,58.540,64.742,67.934,66.450,66.606,62.399,62.531,37.688,37.405,37.515,37.200,11.554,12.117,15.908,16.582,11.380,11.658,11.926,11.749,16.551,17.317,8.922,8.020,22.222,16.229,18.475,10.291,-0.401,-0.649,-0.550,-0.426,-0.504,-0.632,0.014,154.645,228.090,10.922,11.421,8.705,9.102,9.411,11.100,2.571,266.326,266.486,181.975,181.259,227.153,90.516,13.496,11.500,12.000,12.000,12.600,10.500,11.800,12.100,
2021/04/05 22:05:04,509.984,0.000,0.182,0.000,5.140,3.046,162.719,120.561,122.907,247.806,249.946,302.328,278.168,261.612,237.011,184.873,34.664,45.223,44.225,36.802,37.590,41.371,39.884,42.305,43.634,38.038,52.530,56.046,48.796,51.803,67.504,66.783,57.103,58.540,64.742,67.934,66.450,66.606,62.399,62.531,37.688,37.405,37.515,37.200,11.554,12.117,15.908,16.582,11.380,11.658,11.926,11.749,16.551,17.317,8.922,8.020,22.222,16.229,18.475,10.291,-0.401,-0.649,-0.550,-0.426,-0.504,-0.632,0.014,154.645,228.090,10.922,11.421,8.705,9.102,9.411,11.100,2.571,266.326,266.486,181.975,181.259,227.153,90.516,13.496,11.500,12.000,12.000,12.600,10.500,11.800,12.100,
2021/04/05 22:05:05,508.167,0.000,0.182,0.000,5.140,3.072,162.215,120.583,122.907,247.827,249.946,302.348,278.168,261.633,237.011,184.873,34.734,45.154,44.139,36.802,37.565,41.292,39.884,42.305,43.571,37.952,52.530,55.963,48.727,51.705,67.480,66.722,57.013,58.465,64.718,67.874,66.317,66.508,62.333,62.372,37.618,37.382,37.446,37.113,11.554,12.117,15.812,16.491,11.107,11.749,11.926,11.658,16.551,17.317,8.922,8.020,22.222,16.138,18.475,10.200,-0.415,-0.622,-0.532,-0.441,-0.491,-0.605,0.014,154.615,228.031,10.922,11.421,8.705,9.102,9.411,11.100,2.571,266.326,266.486,181.975,181.259,227.153,90.516,13.496,11.500,12.000,12.000,12.600,10.500,11.800,12.100,
2021/04/05 22:05:06,506.238,0.000,0.182,0.000,5.140,3.046,161.964,120.583,122.907,247.827,249.946,302.348,278.168,261.633,237.011,184.873,34.664,45.084,44.083,36.802,37.590,41.292,39.884,42.242,43.492,37.975,52.530,55.985,48.727,51.728,67.438,66.646,57.037,58.404,64.676,67.798,66.251,66.531,62.267,62.334,37.688,37.342,37.446,37.200,11.554,12.026,16.101,16.582,11.198,11.658,11.926,11.749,16.551,17.317,8.831,8.020,22.404,16.138,18.566,10.383,-0.402,-0.637,-0.549,-0.424,-0.496,-0.632,0.014,154.526,227.972,10.922,11.421,8.705,9.102,9.411,11.100,2.571,266.326,266.486,181.975,181.259,227.153,90.516,13.496,11.500,12.000,12.000,12.600,10.500,11.800,12.100,
2021/04/05 22:05:07,504.473,0.000,0.182,0.000,5.140,3.046,161.712,120.583,122.907,247.592,249.711,302.348,278.168,261.633,237.246,184.873,34.664,45.015,44.083,36.802,37.521,41.292,39.884,42.242,43.492,37.975,52.530,55.985,48.727,51.728,67.372,66.586,57.037,58.404,64.609,67.737,66.251,66.531,62.134,62.334,37.688,37.405,37.446,37.200,11.645,12.117,16.005,16.582,11.198,11.749,11.926,11.658,16.642,17.317,8.740,8.020,22.313,16.229,18.566,10.383,-0.408,-0.610,-0.532,-0.432,-0.491,-0.602,0.015,154.482,227.796,10.922,11.421,8.705,9.102,9.411,11.100,2.571,266.326,266.486,181.975,181.259,227.153,90.516,13.496,11.500,12.000,12.000,12.600,10.500,11.800,12.100,
2021/04/05 22:05:08,502.586,0.000,0.182,0.000,5.140,3.046,161.460,120.561,122.907,247.571,249.711,302.328,278.403,261.612,237.011,184.873,34.664,45.015,43.956,36.802,37.521,41.269,39.804,42.218,43.468,37.896,52.464,55.849,48.727,51.606,67.305,66.488,56.970,58.306,64.543,67.715,66.118,66.334,62.067,62.197,37.618,37.263,37.377,37.136,11.554,12.117,15.908,16.491,11.107,11.658,11.926,11.749,16.642,17.317,8.831,8.020,22.495,16.229,18.657,10.474,-0.409,-0.619,-0.554,-0.403,-0.503,-0.611,0.015,154.408,227.678,10.922,11.421,8.705,9.102,9.411,11.100,2.571,266.326,266.486,181.975,181.259,227.153,90.516,13.496,11.500,12.000,12.000,12.600,10.500,11.800,12.100,
2021/04/05 22:05:09,500.760,0.000,0.182,0.000,5.140,3.046,161.208,120.583,122.907,247.592,249.711,302.348,278.403,261.633,237.246,184.622,34.664,44.946,43.956,36.827,37.521,41.229,39.804,42.162,43.492,37.833,52.530,55.788,48.727,51.531,67.239,66.450,56.904,58.268,64.543,67.662,66.118,66.273,62.001,62.061,37.618,37.263,37.377,37.057,11.645,12.026,15.715,16.582,11.198,11.749,11.835,11.658,16.551,17.226,8.831,7.929,22.404,16.320,18.839,10.565,-0.406,-0.620,-0.552,-0.433,-0.466,-0.627,0.014,154.319,227.620,10.922,11.421,8.705,9.102,9.411,11.100,2.571,266.326,266.486,181.975,181.259,227.153,90.516,13.496,11.500,12.000,12.000,12.600,10.500,11.800,12.100,
2021/04/05 22:05:10,498.969,0.000,0.182,0.000,5.103,3.072,160.957,120.561,122.907,247.571,249.711,302.101,278.403,261.612,237.246,184.622,34.664,44.876,43.877,36.802,37.495,41.206,39.741,42.139,43.405,37.833,52.530,55.788,48.727,51.531,67.148,66.367,56.880,58.185,64.452,67.579,66.052,66.197,61.934,61.925,37.618,37.263,37.377,37.057,11.554,12.026,15.812,16.399,11.198,11.749,11.926,11.658,16.642,17.317,8.740,7.929,22.495,16.229,18.839,10.474,-0.408,-0.618,-0.537,-0.445,-0.496,-0.595,0.014,154.244,227.566,10.922,11.421,8.705,9.102,9.411,11.100,2.571,266.326,266.486,181.975,181.259,227.153,90.516,13.496,11.500,12.000,12.000,12.600,10.500,11.800,12.100,
2021/04/05 22:05:11,495.327,0.000,0.182,0.000,5.103,3.072,160.453,120.561,122.907,247.571,249.711,302.328,278.403,261.377,237.246,184.370,34.664,44.832,43.814,36.733,37.521,41.127,39.741,42.139,43.405,37.833,52.488,55.712,48.683,51.470,67.040,66.230,56.838,58.109,64.344,67.518,65.943,66.137,61.826,61.803,37.574,37.342,37.332,37.136,11.645,12.026,15.908,16.491,11.198,11.658,11.835,11.749,16.642,17.317,8.740,8.020,22.587,16.411,18.930,10.656,-0.407,-0.634,-0.562,-0.432,-0.487,-0.620,0.014,154.155,227.331,10.922,11.421,8.705,9.102,9.411,11.100,2.571,266.326,266.486,181.975,181.259,227.153,90.516,13.496,11.500,12.000,12.000,12.600,10.500,11.800,12.100,
2021/04/05 22:05:12,495.327,0.000,0.182,0.000,5.103,3.072,160.453,120.561,122.907,247.571,249.711,302.328,278.403,261.377,237.246,184.370,34.664,44.832,43.814,36.733,37.521,41.127,39.741,42.139,43.405,37.833,52.488,55.712,48.683,51.470,67.040,66.230,56.838,58.109,64.344,67.518,65.943,66.137,61.826,61.803,37.574,37.342,37.332,37.136,11.645,12.026,15.908,16.491,11.198,11.658,11.835,11.749,16.642,17.317,8.740,8.020,22.587,16.411,18.930,10.656,-0.407,-0.634,-0.562,-0.432,-0.487,-0.620,0.014,154.155,227.331,10.922,11.421,8.705,9.102,9.411,11.100,2.571,266.326,266.486,181.975,181.259,227.153,90.516,13.496,11.500,12.000,12.000,12.600,10.500,11.800,12.100,
2021/04/05 22:05:13,493.614,0.000,0.182,0.000,5.140,3.046,160.201,120.583,122.907,247.357,249.476,302.348,278.403,261.398,237.246,184.370,34.664,44.738,43.648,36.733,37.521,41.150,39.678,42.162,43.365,37.746,52.464,55.554,48.657,51.448,66.974,66.192,56.771,58.071,64.277,67.465,65.852,65.978,61.668,61.705,37.549,37.240,37.307,37.034,11.463,12.026,15.715,16.491,11.198,11.749,11.835,11.658,16.642,17.317,8.649,7.929,22.587,16.411,18.930,10.747,-0.406,-0.607,-0.531,-0.429,-0.490,-0.600,0.015,154.111,227.267,10.922,11.421,8.705,9.102,9.411,11.100,2.571,266.326,266.486,181.975,181.259,227.153,90.516,13.496,11.500,12.000,12.000,12.600,10.500,11.800,12.100,
2021/04/05 22:05:14,491.832,0.000,0.182,0.000,5.140,3.046,159.950,120.561,122.907,247.337,249.476,302.328,278.403,261.377,237.246,184.370,34.595,44.668,43.585,36.802,37.495,41.127,39.678,42.076,43.342,37.746,52.397,55.493,48.657,51.372,66.883,66.094,56.681,58.049,64.187,67.382,65.786,65.918,61.536,61.569,37.549,37.177,37.307,36.971,11.554,12.026,15.715,16.399,11.107,11.658,11.926,11.749,16.551,17.226,8.649,7.929,22.678,16.320,19.021,10.838,-0.423,-0.627,-0.541,-0.440,-0.467,-0.613,0.015,154.024,227.208,10.730,11.129,8.505,8.900,9.276,11.000,2.563,265.724,265.878,182.021,180.000,228.059,90.000,20.556,11.400,11.700,11.900,12.200,10.300,11.700,12.200,
2021/04/05 22:05:15,490.010,0.000,0.182,0.000,5.140,3.072,159.446,120.583,122.907,247.357,249.476,302.348,278.403,261.633,237.246,184.370,34.595,44.599,43.608,36.733,37.426,41.087,39.678,42.099,43.365,37.769,52.397,55.515,48.657,51.334,66.817,66.056,56.681,57.995,64.187,67.404,65.720,65.940,61.469,61.531,37.549,37.263,37.307,36.994,11.645,11.844,15.812,16.217,11.107,11.658,11.835,11.749,16.551,17.317,8.740,7.929,22.587,16.411,18.930,11.020,-0.404,-0.619,-0.548,-0.404,-0.500,-0.609,0.014,154.007,227.032,10.730,11.129,8.505,8.900,9.276,11.000,2.563,265.724,265.878,182.021,180.000,228.059,90.000,20.556,11.400,11.700,11.900,12.200,10.300,11.700,12.200,
2021/04/05 22:05:16,488.264,0.000,0.182,0.000,5.140,3.046,159.446,120.561,122.907,247.337,249.476,302.328,278.403,261.612,237.481,184.118,34.595,44.599,43.529,36.733,37.451,41.023,39.599,42.099,43.286,37.769,52.397,55.515,48.657,51.334,66.775,65.980,56.638,57.934,64.144,67.343,65.653,65.864,61.403,61.470,37.480,37.263,37.238,37.057,11.463,11.935,15.715,16.399,11.107,11.566,11.835,11.658,16.551,17.226,8.649,7.929,22.587,16.503,19.112,10.929,-0.394,-0.644,-0.551,-0.425,-0.502,-0.620,0.014,153.977,226.973,10.730,11.129,8.505,8.900,9.276,11.000,2.563,265.724,265.878,182.021,180.000,228.059,90.000,20.556,11.400,11.700,11.900,12.200,10.300,11.700,12.200,
2021/04/05 22:05:17,486.535,0.000,0.182,0.000,5.140,3.072,158.943,120.331,122.907,247.357,249.476,302.348,278.403,261.398,237.481,184.118,34.595,44.530,43.465,36.733,37.451,41.000,39.599,42.076,43.263,37.690,52.397,55.455,48.657,51.273,66.708,65.897,56.638,57.912,64.144,67.246,65.587,65.803,61.336,61.394,37.480,37.200,37.238,37.057,11.463,11.935,15.619,16.582,11.198,11.658,11.835,11.658,16.642,17.226,8.558,7.929,22.495,16.594,19.021,10.929,-0.406,-0.629,-0.560,-0.429,-0.490,-0.619,0.014,153.948,226.856,10.730,11.129,8.505,8.900,9.276,11.000,2.563,265.724,265.878,182.021,180.000,228.059,90.000,20.556,11.400,11.700,11.900,12.200,10.300,11.700,12.200,
2021/04/05 22:05:18,484.819,0.000,0.182,0.000,5.140,3.072,158.943,120.583,122.907,247.357,249.476,302.348,278.638,261.398,237.481,184.118,34.595,44.460,43.402,36.733,37.451,41.000,39.576,42.013,43.199,37.690,52.331,55.379,48.588,51.273,66.642,65.836,56.572,57.852,64.078,67.185,65.521,65.667,61.203,61.273,37.480,37.200,37.238,36.994,11.463,11.935,16.005,16.399,11.198,11.658,11.744,11.749,16.642,17.317,8.649,7.929,22.495,16.594,18.930,11.020,-0.408,-0.603,-0.538,-0.401,-0.481,-0.563,0.015,153.873,226.797,10.730,11.129,8.505,8.900,9.276,11.000,2.563,265.724,265.878,182.021,180.000,228.059,90.000,20.556,11.400,11.700,11.900,12.200,10.300,11.700,12.200,
2021/04/05 22:05:19,483.108,0.000,0.182,0.000,5.140,3.072,158.691,120.310,122.907,247.102,249.476,302.101,278.638,261.377,237.481,184.118,34.526,44.391,43.402,36.664,37.426,40.921,39.599,42.013,43.199,37.690,52.331,55.318,48.588,51.197,66.552,65.761,56.548,57.776,63.987,67.185,65.454,65.667,61.137,61.197,37.480,37.200,37.169,36.994,11.554,12.117,15.523,16.582,11.198,11.658,11.835,11.566,16.733,17.226,8.649,7.838,22.313,16.503,18.930,10.929,-0.408,-0.604,-0.528,-0.427,-0.486,-0.589,0.014,153.844,226.680,10.730,11.129,8.505,8.900,9.276,11.000,2.563,265.724,265.878,182.021,180.000,228.059,90.000,20.556,11.400,11.700,11.900,12.200,10.300,11.700,12.200,
2021/04/05 22:05:20,481.393,0.000,0.182,0.000,5.103,3.072,158.187,120.561,122.907,247.102,249.476,302.101,278.638,261.377,237.481,184.118,34.526,44.391,43.237,36.664,37.382,41.000,39.512,42.013,43.199,37.604,52.331,55.236,48.588,51.115,66.510,65.761,56.572,57.776,64.012,67.109,65.388,65.508,61.070,61.039,37.410,37.113,37.169,36.892,11.463,12.026,15.619,16.582,11.198,11.658,11.835,11.566,16.733,17.226,8.649,7.838,22.313,16.594,18.839,11.020,-0.406,-0.606,-0.527,-0.426,-0.487,-0.596,0.014,153.829,226.503,10.730,11.129,8.505,8.900,9.276,11.000,2.563,265.724,265.878,182.021,180.000,228.059,90.000,20.556,11.400,11.700,11.900,12.200,10.300,11.700,12.200,
2021/04/05 22:05:21,479.717,0.000,0.182,0.000,5.140,3.072,158.187,120.561,122.907,247.102,249.476,302.101,278.638,261.377,237.481,184.118,34.526,44.322,43.237,36.664,37.426,40.921,39.599,42.013,43.199,37.604,52.264,55.160,48.588,51.115,66.419,65.639,56.481,57.715,63.854,67.049,65.322,65.448,60.937,60.978,37.410,37.113,37.169,36.892,11.463,12.117,15.715,16.491,11.198,11.566,11.835,11.566,16.733,17.317,8.558,7.838,22.313,16.503,18.930,11.020,-0.402,-0.600,-0.525,-0.430,-0.488,-0.593,0.014,153.792,226.567,10.730,11.129,8.505,8.900,9.276,11.000,2.563,265.724,265.878,182.021,180.000,228.059,90.000,20.556,11.400,11.700,11.900,12.200,10.300,11.700,12.200,
2021/04/05 22:05:22,478.031,0.000,0.182,0.000,5.140,3.046,157.936,120.561,122.907,247.102,249.241,302.328,278.638,261.377,237.717,184.118,34.526,44.252,43.173,36.664,37.357,40.921,39.599,42.013,43.199,37.604,52.264,55.160,48.519,51.054,66.353,65.639,56.415,57.715,63.854,67.049,65.255,65.448,60.871,60.918,37.410,37.113,37.099,36.892,11.463,12.026,15.619,16.491,11.198,11.566,11.835,11.566,16.733,17.317,8.558,7.838,22.404,16.594,19.021,11.111,-0.403,-0.599,-0.527,-0.432,-0.488,-0.593,0.014,153.725,226.444,10.730,11.129,8.505,8.900,9.276,11.000,2.563,265.724,265.878,182.021,180.000,228.059,90.000,20.556,11.400,11.700,11.900,12.200,10.300,11.700,12.200,
2021/04/05 22:05:23,476.365,0.000,0.182,0.000,5.103,3.072,157.684,120.561,122.907,247.102,249.241,302.328,278.873,261.377,237.717,183.866,34.526,44.183,43.197,36.664,37.382,40.921,39.599,42.013,43.199,37.627,52.264,55.122,48.519,51.076,66.311,65.564,56.439,57.655,63.812,66.988,65.189,65.409,60.805,60.940,37.410,37.136,37.099,36.915,11.372,11.935,15.715,16.399,11.198,11.566,11.835,11.566,16.733,17.226,8.467,7.747,22.404,16.594,19.203,11.111,-0.408,-0.603,-0.526,-0.426,-0.487,-0.595,0.014,153.630,226.332,10.730,11.129,8.505,8.900,9.276,11.000,2.563,265.724,265.878,182.021,180.000,228.059,90.000,20.556,11.400,11.700,11.900,12.200,10.300,11.700,12.200,
2021/04/05 22:05:24,474.652,0.000,0.182,0.000,5.176,3.072,157.432,120.561,122.907,247.102,249.241,302.328,278.873,261.377,237.717,183.866,34.526,44.183,43.117,36.594,37.357,40.881,39.599,41.957,43.143,37.564,52.198,55.122,48.519,51.000,66.220,65.525,56.348,57.601,63.788,67.010,65.122,65.334,60.672,60.803,37.410,37.136,37.099,36.852,11.372,11.844,15.619,16.399,11.289,11.658,11.744,11.658,16.733,17.317,8.467,7.747,22.495,16.685,19.112,11.202,-0.407,-0.602,-0.527,-0.424,-0.487,-0.586,0.014,153.592,226.209,10.730,11.129,8.505,8.900,9.276,11.000,2.563,265.724,265.878,182.021,180.000,228.059,90.000,20.556,11.400,11.700,11.900,12.200,10.300,11.700,12.200,
2021/04/05 22:05:25,472.988,0.000,0.182,0.000,5.140,3.072,157.180,120.561,122.907,247.102,249.241,302.328,278.873,261.377,237.717,183.866,34.526,44.114,43.077,36.594,37.287,40.858,39.599,42.013,43.120,37.587,52.198,55.068,48.519,51.022,66.154,65.427,56.348,57.579,63.655,66.912,65.056,65.356,60.605,60.750,37.341,37.160,37.030,36.938,11.463,11.844,15.812,16.399,11.289,11.658,11.835,11.566,16.642,17.135,8.376,7.747,22.587,16.685,19.021,11.293,-0.408,-0.601,-0.537,-0.398,-0.478,-0.562,0.014,153.540,226.097,10.730,11.129,8.505,8.900,9.276,11.000,2.563,265.724,265.878,182.021,180.000,228.059,90.000,20.556,11.400,11.700,11.900,12.200,10.300,11.700,12.200,
2021/04/05 22:05:26,471.354,0.000,0.182,0.000,5.140,3.072,156.928,120.561,122.655,246.867,249.241,302.101,278.873,261.377,237.717,183.614,34.526,44.044,42.952,36.594,37.287,40.881,39.599,41.957,43.143,37.461,52.198,54.963,48.519,50.918,66.087,65.389,56.282,57.540,63.655,66.934,64.990,65.190,60.539,60.584,37.341,37.034,37.030,36.828,11.281,11.753,15.715,16.491,11.198,11.566,11.835,11.566,16.551,17.226,8.285,7.747,22.678,16.685,19.294,11.293,-0.402,-0.627,-0.558,-0.425,-0.490,-0.612,0.014,153.458,226.033,10.730,11.129,8.505,8.900,9.276,11.000,2.563,265.724,265.878,182.021,180.000,228.059,90.000,20.556,11.400,11.700,11.900,12.200,10.300,11.700,12.200,
2021/04/05 22:05:27,469.797,0.000,0.182,0.000,5.140,3.072,156.677,120.583,122.907,246.887,249.241,302.121,278.873,261.163,237.717,183.614,34.456,44.044,42.975,36.594,37.287,40.802,39.512,41.957,43.080,37.484,52.198,54.985,48.519,50.940,66.021,65.328,56.216,57.465,63.589,66.874,64.923,65.137,60.472,60.531,37.341,37.136,37.030,36.852,11.190,11.662,15.619,16.491,11.198,11.566,11.835,11.566,16.461,17.226,8.285,7.747,22.769,16.776,19.294,11.475,-0.391,-0.638,-0.543,-0.422,-0.499,-0.619,0.015,153.436,226.038,10.730,11.129,8.505,8.900,9.276,11.000,2.563,265.724,265.878,182.021,180.000,228.059,90.000,20.556,11.400,11.700,11.900,12.200,10.300,11.700,12.200,
2021/04/05 22:05:28,468.171,0.000,0.182,0.000,5.140,3.072,156.425,120.561,122.907,246.867,249.241,302.101,279.109,261.142,237.717,183.614,34.456,43.975,42.912,36.594,37.287,40.858,39.535,41.934,43.057,37.564,52.132,54.925,48.450,50.940,65.955,65.306,56.216,57.443,63.522,66.791,64.857,65.137,60.406,60.531,37.271,37.136,37.030,36.852,11.281,11.753,15.715,16.308,11.107,11.566,11.835,11.566,16.642,17.135,8.376,7.838,22.678,16.776,19.385,11.566,-0.401,-0.607,-0.544,-0.398,-0.497,-0.605,0.015,153.392,225.921,10.730,11.129,8.505,8.900,9.276,11.000,2.563,265.724,265.878,182.021,180.000,228.059,90.000,20.556,11.400,11.700,11.900,12.200,10.300,11.700,12.200,
2021/04/05 22:05:29,466.514,0.000,0.182,0.000,5.140,3.072,156.173,120.561,122.907,246.867,249.241,302.101,279.109,261.142,237.717,183.614,34.456,43.975,42.889,36.525,37.287,40.802,39.535,41.957,43.080,37.461,52.198,54.902,48.450,50.842,65.889,65.253,56.149,57.404,63.522,66.737,64.857,65.054,60.339,60.387,37.271,37.034,37.030,36.828,11.281,11.844,15.715,16.308,11.107,11.658,11.835,11.566,16.642,17.226,8.376,7.838,22.587,16.776,19.385,11.566,-0.420,-0.624,-0.538,-0.437,-0.464,-0.607,0.014,153.369,225.857,10.730,11.129,8.505,8.900,9.276,11.000,2.563,265.724,265.878,182.021,180.000,228.059,90.000,20.556,11.400,11.700,11.900,12.200,10.300,11.700,12.200,
2021/04/05 22:05:30,464.849,0.000,0.182,0.000,5.140,3.098,155.921,120.561,122.907,246.632,249.241,302.101,279.109,261.142,237.717,183.363,34.456,43.905,42.848,36.525,37.312,40.715,39.535,41.870,42.994,37.421,52.132,54.849,48.450,50.864,65.846,65.109,56.173,57.321,63.480,66.655,64.791,65.000,60.273,60.334,37.271,37.057,36.961,36.852,11.372,11.844,15.619,16.308,11.198,11.658,11.744,11.475,16.642,17.135,8.376,7.838,22.404,16.867,19.203,11.566,-0.401,-0.599,-0.527,-0.426,-0.486,-0.591,0.014,153.265,225.739,10.730,11.129,8.505,8.900,9.276,11.000,2.563,265.724,265.878,182.021,180.000,228.059,90.000,20.556,11.400,11.700,11.900,12.200,10.300,11.700,12.200,
2021/04/05 22:05:31,463.270,0.000,0.182,0.000,5.140,3.072,155.670,120.583,122.907,246.652,249.005,302.121,279.109,261.163,237.717,183.614,34.456,43.836,42.769,36.525,37.287,40.738,39.456,41.893,43.017,37.421,52.132,54.788,48.450,50.803,65.822,65.056,56.083,57.343,63.389,66.677,64.724,64.940,60.206,60.273,37.271,37.057,36.961,36.788,11.190,11.662,15.715,16.217,11.198,11.566,11.744,11.566,16.551,17.135,8.376,7.838,22.495,16.867,19.112,11.566,-0.400,-0.619,-0.552,-0.424,-0.466,-0.616,0.014,153.265,225.739,10.730,11.129,8.505,8.900,9.276,11.000,2.563,265.724,265.878,182.021,180.000,228.059,90.000,20.556,11.400,11.700,11.900,12.200,10.300,11.700,12.200,
2021/04/05 22:05:32,461.755,0.000,0.182,0.000,5.103,3.072,155.418,120.583,122.907,246.652,249.241,302.121,279.109,261.163,237.717,183.363,34.456,43.836,42.706,36.525,37.287,40.715,39.456,41.807,42.994,37.421,52.065,54.788,48.450,50.803,65.756,65.033,56.083,57.246,63.323,66.579,64.658,64.879,60.074,60.197,37.271,37.057,36.961,36.788,11.099,11.662,15.523,16.217,11.107,11.566,11.835,11.566,16.551,17.135,8.376,7.838,22.404,16.867,19.112,11.658,-0.393,-0.619,-0.531,-0.411,-0.502,-0.607,0.014,153.228,225.627,10.730,11.129,8.505,8.900,9.276,11.000,2.563,265.724,265.878,182.021,180.000,228.059,90.000,20.556,11.400,11.700,11.900,12.200,10.300,11.700,12.200,
2021/04/05 22:05:33,460.141,0.000,0.182,0.000,5.140,3.072,155.418,120.561,122.907,246.632,249.005,302.101,279.109,261.142,237.717,183.363,34.387,43.697,42.604,36.456,37.243,40.652,39.456,41.870,42.994,37.319,52.065,54.630,48.450,50.721,65.714,64.973,56.041,57.246,63.347,66.518,64.591,64.721,60.007,60.054,37.271,36.971,36.961,36.765,11.190,11.571,15.619,16.308,11.107,11.566,11.835,11.475,16.551,17.226,8.285,7.838,22.404,16.867,19.112,11.658,-0.408,-0.613,-0.536,-0.421,-0.485,-0.598,0.014,153.193,225.504,10.730,11.129,8.505,8.900,9.276,11.000,2.563,265.724,265.878,182.021,180.000,228.059,90.000,20.556,11.400,11.700,11.900,12.200,10.300,11.700,12.200,
2021/04/05 22:05:34,458.536,0.000,0.182,0.000,5.140,3.072,154.914,120.561,122.907,246.397,249.005,301.874,279.344,261.142,237.717,183.363,34.387,43.697,42.627,36.456,37.218,40.675,39.456,41.893,43.017,37.342,52.065,54.652,48.380,50.667,65.623,64.919,56.016,57.207,63.257,66.540,64.525,64.743,59.941,60.000,37.202,36.994,36.891,36.788,11.372,11.571,15.426,16.308,11.107,11.658,11.744,11.475,16.551,17.043,8.376,7.747,22.313,16.958,19.112,11.566,-0.406,-0.597,-0.533,-0.394,-0.475,-0.557,0.014,153.119,225.504,10.730,11.129,8.505,8.900,9.276,11.000,2.563,265.724,265.878,182.021,180.000,228.059,90.000,20.556,11.400,11.700,11.900,12.200,10.300,11.700,12.200,
2021/04/05 22:05:35,457.014,0.000,0.182,0.000,5.140,3.072,154.914,120.331,122.907,246.417,249.005,302.121,279.109,261.163,237.717,183.111,34.387,43.697,42.564,36.525,37.243,40.652,39.456,41.870,42.915,37.342,51.999,54.652,48.380,50.667,65.581,64.836,55.974,57.124,63.214,66.458,64.459,64.682,59.874,60.000,37.202,36.994,36.891,36.788,11.190,11.480,15.619,16.217,11.107,11.566,11.835,11.475,16.551,17.135,8.285,7.838,22.404,16.958,19.112,11.749,-0.389,-0.611,-0.529,-0.409,-0.502,-0.605,0.014,153.030,225.387,10.730,11.129,8.505,8.900,9.276,11.000,2.563,265.724,265.878,182.021,180.000,228.059,90.000,20.556,11.400,11.700,11.900,12.200,10.300,11.700,12.200,
2021/04/05 22:05:36,455.411,0.000,0.182,0.000,5.140,3.072,154.663,120.583,122.907,246.417,249.005,302.121,279.109,261.163,237.717,183.111,34.387,43.628,42.500,36.481,37.218,40.573,39.370,41.807,42.915,37.342,51.999,54.515,48.380,50.606,65.491,64.776,55.883,57.049,63.190,66.382,64.392,64.606,59.808,59.864,37.202,36.994,36.891,36.709,11.281,11.480,15.330,16.308,11.107,11.658,11.744,11.384,16.733,17.135,8.376,7.747,22.313,16.958,19.203,11.749,-0.402,-0.611,-0.529,-0.439,-0.490,-0.589,0.015,153.000,225.387,10.730,11.129,8.505,8.900,9.276,11.000,2.563,265.724,265.878,182.021,180.000,228.059,90.000,20.556,11.400,11.700,11.900,12.200,10.300,11.700,12.200,
