Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 22:05:37,453.957,0.000,0.182,0.000,5.140,3.072,154.411,120.561,122.907,246.397,249.005,302.101,279.344,261.142,237.717,183.111,34.387,43.559,42.398,36.456,37.174,40.510,39.307,41.807,42.851,37.256,51.999,54.433,48.380,50.524,65.449,64.700,55.908,57.049,63.148,66.382,64.326,64.448,59.741,59.721,37.133,36.828,36.822,36.623,11.190,11.480,15.426,16.217,11.107,11.566,11.744,11.475,16.642,17.135,8.285,7.747,22.313,17.050,19.203,11.840,-0.399,-0.622,-0.552,-0.413,-0.500,-0.612,0.014,152.939,225.211,10.730,11.129,8.505,8.900,9.276,11.000,2.563,265.724,265.878,182.021,180.000,228.059,90.000,20.556,11.400,11.700,11.900,12.200,10.300,11.700,12.200,
2021/04/05 22:05:38,452.373,0.000,0.182,0.000,5.103,3.072,153.907,120.561,122.907,246.397,249.005,302.101,279.344,261.142,237.952,183.111,34.387,43.559,42.358,36.387,37.148,40.510,39.330,41.807,42.851,37.279,51.999,54.455,48.311,50.546,65.358,64.639,55.817,57.049,63.057,66.321,64.260,64.470,59.608,59.743,37.133,36.915,36.822,36.646,11.281,11.571,15.523,16.126,10.925,11.475,11.744,11.293,16.733,17.135,8.376,7.838,22.313,17.050,19.294,12.022,-0.418,-0.613,-0.538,-0.433,-0.489,-0.569,0.014,152.894,225.152,10.730,11.129,8.505,8.900,9.276,11.000,2.563,265.724,265.878,182.021,180.000,228.059,90.000,20.556,11.400,11.700,11.900,12.200,10.300,11.700,12.200,
2021/04/05 22:05:39,450.812,0.000,0.182,0.000,5.140,3.072,153.907,120.561,122.907,246.397,249.005,301.874,279.344,260.907,237.952,182.859,34.318,43.489,42.335,36.387,37.148,40.533,39.307,41.830,42.875,37.256,51.932,54.372,48.311,50.448,65.292,64.662,55.817,57.010,62.991,66.343,64.193,64.387,59.542,59.645,37.133,36.892,36.822,36.623,11.190,11.662,15.523,16.126,11.107,11.566,11.744,11.475,16.642,17.135,8.285,7.747,22.222,17.141,19.203,11.931,-0.397,-0.599,-0.540,-0.398,-0.466,-0.571,0.014,152.798,225.029,10.730,11.129,8.505,8.900,9.276,11.000,2.563,265.724,265.878,182.021,180.000,228.059,90.000,20.556,11.400,11.700,11.900,12.200,10.300,11.700,12.200,
2021/04/05 22:05:40,449.315,0.000,0.182,0.000,5.140,3.072,153.656,120.561,122.907,246.162,249.005,301.874,279.344,261.142,237.952,183.111,34.318,43.420,42.358,36.387,37.148,40.510,39.330,41.807,42.851,37.279,51.932,54.394,48.311,50.546,65.225,64.579,55.751,56.988,62.991,66.246,64.127,64.409,59.475,59.606,37.133,36.994,36.753,36.709,11.190,11.571,15.523,15.853,11.016,11.566,11.744,11.475,16.642,17.135,8.285,7.838,22.222,17.050,19.203,12.113,-0.409,-0.623,-0.538,-0.437,-0.486,-0.596,0.015,152.761,225.034,10.730,11.129,8.505,8.900,9.276,11.000,2.563,265.724,265.878,182.021,180.000,228.059,90.000,20.556,11.400,11.700,11.900,12.200,10.300,11.700,12.200,
2021/04/05 22:05:41,447.782,0.000,0.182,0.000,5.103,3.072,153.404,120.310,122.907,246.162,249.005,302.101,279.579,261.142,237.952,182.859,34.318,43.376,42.192,36.387,37.148,40.469,39.251,41.751,42.875,37.192,51.890,54.296,48.336,50.387,65.225,64.525,55.751,56.934,62.925,66.268,64.151,64.251,59.433,59.448,37.158,36.828,36.778,36.623,11.281,11.662,15.523,16.126,11.107,11.475,11.653,11.384,16.642,17.043,8.285,7.747,21.949,17.141,18.930,12.022,-0.400,-0.596,-0.538,-0.398,-0.469,-0.563,0.014,152.733,224.975,10.730,11.129,8.505,8.900,9.276,11.000,2.563,265.724,265.878,182.021,180.000,228.059,90.000,20.556,11.400,11.700,11.900,12.200,10.300,11.700,12.200,
2021/04/05 22:05:42,446.328,0.000,0.182,0.000,5.140,3.072,153.404,120.583,122.907,246.182,249.005,301.894,279.344,261.163,237.952,182.859,34.318,43.376,42.192,36.387,37.079,40.446,39.251,41.728,42.788,37.113,51.890,54.236,48.336,50.387,65.093,64.443,55.684,56.852,62.858,66.185,64.085,64.190,59.367,59.387,37.158,36.828,36.778,36.544,11.190,11.662,15.426,16.217,11.016,11.566,11.744,11.384,16.733,17.135,8.376,7.747,22.131,17.141,19.112,12.204,-0.416,-0.614,-0.540,-0.428,-0.488,-0.561,0.015,152.674,224.863,10.730,11.129,8.505,8.900,9.276,11.000,2.563,265.724,265.878,182.021,180.000,228.059,90.000,20.556,11.400,11.700,11.900,12.200,10.300,11.700,12.200,
2021/04/05 22:05:43,443.314,0.000,0.182,0.000,5.103,3.072,152.900,120.561,122.907,246.162,248.770,301.874,279.579,260.907,237.952,182.607,34.318,43.212,42.129,36.317,37.104,40.469,39.187,41.751,42.811,37.113,51.866,54.160,48.242,50.251,64.984,64.328,55.708,56.813,62.816,66.071,63.928,64.054,59.210,59.251,37.063,36.765,36.753,36.544,11.281,11.571,15.426,16.217,11.016,11.566,11.744,11.293,16.642,17.135,8.285,7.747,21.858,17.141,19.203,12.113,-0.403,-0.603,-0.526,-0.433,-0.490,-0.585,0.015,152.650,224.745,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:05:44,443.314,0.000,0.182,0.000,5.103,3.072,152.900,120.561,122.907,246.162,248.770,301.874,279.579,260.907,237.952,182.607,34.318,43.212,42.129,36.317,37.104,40.469,39.187,41.751,42.811,37.113,51.866,54.160,48.242,50.251,64.984,64.328,55.708,56.813,62.816,66.071,63.928,64.054,59.210,59.251,37.063,36.765,36.753,36.544,11.281,11.571,15.426,16.217,11.016,11.566,11.744,11.293,16.642,17.135,8.285,7.747,21.858,17.141,19.203,12.113,-0.403,-0.603,-0.526,-0.433,-0.490,-0.585,0.015,152.650,224.745,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:05:45,441.878,0.000,0.182,0.000,5.103,3.072,152.649,120.561,122.907,246.162,248.770,301.874,279.579,260.907,237.952,182.859,34.318,43.237,42.073,36.317,37.010,40.367,39.124,41.728,42.709,37.136,51.824,54.122,48.267,50.273,64.894,64.246,55.618,56.791,62.725,66.049,63.886,64.076,59.167,59.212,37.089,36.852,36.778,36.567,11.281,11.571,15.233,16.035,10.925,11.475,11.744,11.384,16.551,17.135,8.285,7.747,21.949,17.141,18.930,12.204,-0.388,-0.620,-0.541,-0.413,-0.488,-0.611,0.015,152.570,224.682,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:05:46,440.381,0.000,0.182,0.000,5.140,3.072,152.397,120.583,122.907,245.948,248.770,301.894,279.579,260.928,237.952,182.607,34.248,43.143,42.073,36.317,37.010,40.367,39.124,41.665,42.709,37.136,51.800,54.122,48.242,50.273,64.894,64.170,55.551,56.715,62.725,65.988,63.795,64.015,59.077,59.137,37.063,36.852,36.683,36.567,11.281,11.844,15.426,15.944,11.016,11.566,11.653,11.384,16.642,17.043,8.285,7.747,21.767,17.232,18.930,12.204,-0.400,-0.587,-0.521,-0.422,-0.477,-0.571,0.015,152.516,224.628,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:05:47,438.939,0.000,0.182,0.000,5.140,3.072,152.123,120.561,122.907,245.927,248.770,301.874,279.579,260.907,237.952,182.586,34.248,43.143,41.947,36.248,37.010,40.304,39.124,41.665,42.709,37.073,51.800,54.061,48.242,50.212,64.828,64.170,55.551,56.655,62.659,65.927,63.795,63.940,59.010,59.076,37.063,36.788,36.683,36.567,11.190,11.480,15.330,16.126,10.925,11.566,11.653,11.384,16.642,17.135,8.194,7.747,21.858,17.232,18.839,12.204,-0.414,-0.609,-0.536,-0.430,-0.470,-0.590,0.014,152.466,224.505,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:05:48,437.527,0.000,0.182,0.000,5.140,3.072,151.893,120.561,122.907,245.927,248.770,301.874,279.579,260.907,237.952,182.607,34.248,43.073,41.947,36.248,37.010,40.304,39.045,41.665,42.646,37.073,51.733,53.985,48.172,50.137,64.761,64.049,55.485,56.655,62.592,65.852,63.729,63.879,58.944,58.940,36.994,36.788,36.683,36.503,11.190,11.388,15.330,16.035,11.016,11.475,11.653,11.384,16.551,17.135,8.194,7.747,21.767,17.232,18.839,12.204,-0.389,-0.621,-0.533,-0.411,-0.483,-0.616,0.014,152.451,224.447,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:05:49,436.085,0.000,0.182,0.000,5.103,3.098,151.642,120.561,122.907,245.927,248.770,301.874,279.579,260.907,237.952,182.356,34.248,43.004,41.867,36.248,37.010,40.225,39.045,41.665,42.646,37.073,51.733,53.925,48.172,50.137,64.695,64.049,55.485,56.579,62.526,65.852,63.662,63.818,58.877,58.940,36.994,36.788,36.614,36.503,11.190,11.388,15.523,16.035,10.925,11.566,11.562,11.384,16.642,17.135,8.194,7.656,21.494,17.232,18.657,12.204,-0.400,-0.587,-0.526,-0.391,-0.473,-0.550,0.015,152.407,224.447,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:05:50,434.587,0.000,0.182,0.000,5.140,3.098,151.642,120.561,122.907,245.927,248.770,301.874,279.814,260.907,238.187,182.356,34.248,43.004,41.844,36.248,36.940,40.225,38.982,41.665,42.646,37.050,51.667,53.902,48.172,50.115,64.629,63.973,55.419,56.518,62.526,65.791,63.596,63.721,58.811,58.857,36.925,36.765,36.614,36.480,11.099,11.388,15.330,15.944,10.925,11.566,11.653,11.293,16.733,17.135,8.285,7.747,21.585,17.232,18.566,12.204,-0.399,-0.602,-0.526,-0.434,-0.486,-0.580,0.014,152.347,224.447,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:05:51,433.200,0.000,0.182,0.000,5.140,3.098,151.390,120.561,122.907,245.927,248.535,301.647,279.814,260.907,238.187,182.356,34.248,42.935,41.804,36.204,36.940,40.162,38.982,41.586,42.567,36.994,51.667,53.864,48.172,50.076,64.562,63.912,55.419,56.458,62.526,65.715,63.530,63.682,58.745,58.803,36.925,36.709,36.614,36.503,11.190,11.480,15.426,15.853,10.834,11.384,11.653,11.293,16.642,17.043,8.194,7.747,21.585,17.232,18.657,12.204,-0.401,-0.603,-0.535,-0.391,-0.485,-0.592,0.015,152.330,224.270,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:05:52,431.817,0.000,0.182,0.000,5.140,3.072,151.138,120.561,122.907,245.927,248.535,301.874,279.814,260.907,238.187,182.356,34.179,42.865,41.718,36.179,36.940,40.162,38.959,41.586,42.567,36.971,51.667,53.842,48.103,50.054,64.496,63.836,55.352,56.458,62.460,65.655,63.463,63.584,58.612,58.721,36.925,36.686,36.545,36.417,11.190,11.388,15.330,15.853,10.925,11.475,11.562,11.293,16.642,17.043,8.103,7.747,21.494,17.232,18.657,12.295,-0.385,-0.631,-0.540,-0.413,-0.495,-0.601,0.015,152.273,224.329,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:05:53,430.414,0.000,0.182,0.000,5.140,3.098,150.886,120.561,122.907,245.927,248.535,301.874,279.814,260.907,238.187,182.356,34.179,42.796,41.804,36.179,36.940,40.162,38.982,41.586,42.567,36.994,51.667,53.864,48.103,50.076,64.430,63.836,55.352,56.458,62.393,65.715,63.331,63.682,58.545,58.743,36.925,36.788,36.545,36.503,11.190,11.297,15.330,16.035,10.925,11.475,11.562,11.293,16.642,17.043,8.194,7.747,21.311,17.323,18.384,12.204,-0.400,-0.598,-0.540,-0.412,-0.455,-0.598,0.014,152.258,224.212,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:05:54,428.993,0.000,0.182,0.000,5.140,3.098,150.635,120.561,123.137,245.692,248.515,301.874,279.794,260.672,237.931,182.104,34.154,42.796,41.639,36.179,36.871,40.121,38.903,41.609,42.590,36.908,51.600,53.766,48.103,49.993,64.430,63.798,55.286,56.404,62.393,65.677,63.331,63.524,58.479,58.584,36.855,36.686,36.545,36.417,11.099,11.388,15.233,15.944,10.834,11.475,11.653,11.293,16.642,16.952,8.194,7.656,21.311,17.323,18.384,12.204,-0.401,-0.585,-0.514,-0.417,-0.479,-0.579,0.015,152.199,224.153,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:05:55,427.537,0.000,0.182,0.000,5.140,3.072,150.383,120.561,122.907,245.692,248.535,301.874,279.814,260.907,238.187,182.104,34.179,42.727,41.598,36.109,36.871,40.098,38.903,41.586,42.503,36.931,51.600,53.652,48.103,49.937,64.297,63.715,55.286,56.382,62.327,65.594,63.264,63.485,58.412,58.470,36.925,36.646,36.545,36.440,11.190,11.388,15.137,15.762,10.834,11.475,11.653,11.293,16.642,17.043,8.194,7.747,21.311,17.323,18.566,12.113,-0.396,-0.600,-0.523,-0.432,-0.485,-0.579,0.015,152.224,224.148,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:05:56,424.799,0.000,0.182,0.000,5.103,3.098,150.131,120.561,122.907,245.692,248.535,301.874,280.049,260.907,238.187,182.104,34.110,42.683,41.456,36.109,36.871,40.019,38.879,41.522,42.440,36.867,51.558,53.591,48.059,49.795,64.165,63.579,55.219,56.261,62.194,65.458,63.222,63.349,58.303,58.349,36.880,36.646,36.501,36.361,11.190,11.388,15.330,15.762,10.834,11.384,11.653,11.293,16.642,17.043,8.194,7.747,21.220,17.323,18.384,12.386,-0.404,-0.609,-0.531,-0.413,-0.483,-0.592,0.015,152.138,223.976,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:05:57,424.799,0.000,0.182,0.000,5.103,3.098,150.131,120.561,122.907,245.692,248.535,301.874,280.049,260.907,238.187,182.104,34.110,42.683,41.456,36.109,36.871,40.019,38.879,41.522,42.440,36.867,51.558,53.591,48.059,49.795,64.165,63.579,55.219,56.261,62.194,65.458,63.222,63.349,58.303,58.349,36.880,36.646,36.501,36.361,11.190,11.388,15.330,15.762,10.834,11.384,11.653,11.293,16.642,17.043,8.194,7.747,21.220,17.323,18.384,12.386,-0.404,-0.609,-0.531,-0.413,-0.483,-0.592,0.015,152.138,223.976,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:05:58,423.417,0.000,0.182,0.000,5.140,3.098,149.879,120.561,122.907,245.692,248.535,301.874,280.049,260.672,238.187,182.104,34.110,42.657,41.456,36.109,36.871,40.019,38.839,41.522,42.503,36.867,51.534,53.531,48.103,49.795,64.165,63.518,55.153,56.261,62.127,65.458,63.131,63.288,58.213,58.273,36.855,36.646,36.476,36.361,11.099,11.480,15.426,15.762,10.834,11.293,11.653,11.384,16.642,17.043,8.103,7.747,21.220,17.323,18.202,12.295,-0.388,-0.598,-0.528,-0.392,-0.486,-0.591,0.015,152.140,223.918,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:05:59,422.058,0.000,0.182,0.000,5.140,3.098,149.628,120.561,122.907,245.692,248.535,301.647,280.049,260.672,238.187,182.104,34.110,42.588,41.370,36.109,36.827,39.956,38.839,41.522,42.440,36.765,51.534,53.433,48.034,49.708,64.122,63.443,55.177,56.185,62.152,65.397,63.065,63.190,58.213,58.190,36.855,36.544,36.476,36.275,11.099,11.480,15.426,15.762,10.834,11.384,11.653,11.293,16.642,17.043,8.103,7.656,21.220,17.414,18.293,12.204,-0.381,-0.601,-0.524,-0.400,-0.495,-0.593,0.014,152.066,223.918,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:06:00,420.708,0.000,0.182,0.000,5.140,3.098,149.628,120.561,122.885,245.457,248.515,301.647,280.029,260.672,238.167,182.104,34.084,42.588,41.393,36.040,36.801,39.956,38.839,41.522,42.440,36.788,51.468,53.455,47.965,49.731,64.032,63.443,55.086,56.124,62.061,65.321,62.999,63.212,58.146,58.212,36.786,36.646,36.476,36.361,11.190,11.297,15.426,15.671,10.834,11.384,11.653,11.293,16.551,17.043,8.103,7.747,21.038,17.414,18.202,12.295,-0.381,-0.610,-0.532,-0.404,-0.484,-0.603,0.015,152.051,223.859,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:06:01,419.368,0.000,0.182,0.000,5.140,3.098,149.376,120.561,122.907,245.457,248.300,301.647,280.049,260.672,238.187,181.852,34.110,42.519,41.314,36.040,36.801,39.893,38.776,41.459,42.361,36.788,51.468,53.394,47.965,49.668,63.966,63.306,55.086,56.049,62.061,65.261,62.932,63.076,58.080,58.076,36.786,36.567,36.406,36.298,11.099,11.388,15.426,15.671,10.834,11.293,11.653,11.293,16.642,17.043,8.103,7.747,21.038,17.414,18.111,12.295,-0.383,-0.611,-0.529,-0.406,-0.476,-0.607,0.014,152.018,223.741,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:06:02,418.028,0.000,0.182,0.000,5.140,3.098,149.124,120.561,122.907,245.457,248.300,301.647,280.049,260.672,238.187,181.852,34.040,42.519,41.250,36.040,36.757,39.893,38.753,41.459,42.361,36.725,51.401,53.394,47.965,49.668,63.923,63.306,55.044,56.049,62.019,65.261,62.866,63.015,58.014,58.015,36.786,36.567,36.406,36.298,11.099,11.388,15.426,15.762,10.834,11.293,11.562,11.293,16.551,17.043,8.103,7.747,20.947,17.414,18.111,12.204,-0.382,-0.609,-0.530,-0.406,-0.479,-0.604,0.014,151.960,223.741,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:06:03,416.660,0.000,0.182,0.000,5.140,3.098,148.872,120.583,122.907,245.478,248.300,301.667,280.049,260.692,238.187,181.852,34.040,42.449,41.250,35.971,36.732,39.813,38.697,41.459,42.361,36.788,51.401,53.334,47.965,49.668,63.833,63.185,55.020,55.988,61.995,65.185,62.800,63.015,57.947,58.015,36.716,36.567,36.406,36.298,11.099,11.388,15.426,15.762,10.925,11.293,11.653,11.384,16.551,17.043,8.103,7.747,20.856,17.414,18.020,12.295,-0.377,-0.601,-0.523,-0.401,-0.492,-0.591,0.015,151.900,223.683,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:06:04,415.314,0.000,0.000,0.000,5.140,3.098,148.621,120.583,122.907,245.478,248.300,301.667,280.284,260.692,238.187,181.852,34.040,42.380,41.164,36.040,36.732,39.813,38.697,41.459,42.361,36.702,51.401,53.236,47.895,49.566,63.767,63.185,54.954,55.988,61.862,65.185,62.800,62.857,57.881,57.857,36.786,36.480,36.406,36.211,11.099,11.297,15.330,15.762,10.834,11.293,11.653,11.384,16.642,17.043,8.103,7.747,20.856,17.414,18.111,12.295,-0.382,-0.606,-0.523,-0.395,-0.487,-0.591,0.015,151.868,223.678,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:06:05,413.995,0.000,0.182,0.000,5.140,3.098,148.369,120.561,122.907,245.457,248.300,301.647,280.284,260.672,238.187,181.852,34.040,42.380,41.187,35.971,36.732,39.837,38.697,41.545,42.384,36.788,51.335,53.258,47.895,49.589,63.767,63.207,54.887,56.010,61.862,65.207,62.667,62.955,57.814,57.879,36.716,36.567,36.337,36.298,11.099,11.297,15.233,15.762,10.834,11.293,11.653,11.384,16.642,16.952,8.103,7.747,20.856,17.414,18.020,12.204,-0.394,-0.592,-0.529,-0.382,-0.481,-0.585,0.015,151.858,223.565,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:06:06,412.691,0.000,0.182,0.000,5.140,3.098,148.369,120.561,122.907,245.457,248.300,301.647,280.284,260.672,238.187,181.852,33.971,42.311,41.108,35.971,36.732,39.750,38.634,41.459,42.361,36.725,51.335,53.197,47.895,49.526,63.700,63.049,54.887,55.927,61.862,65.124,62.601,62.818,57.748,57.818,36.716,36.503,36.337,36.234,11.099,11.297,15.233,15.671,10.834,11.384,11.744,11.293,16.642,17.043,8.103,7.747,20.674,17.414,18.020,12.204,-0.408,-0.600,-0.529,-0.417,-0.479,-0.547,0.014,151.784,223.565,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:06:07,411.428,0.000,0.182,0.000,5.140,3.098,148.117,120.561,122.907,245.222,248.300,301.647,280.049,260.672,238.187,181.600,33.971,42.311,41.045,35.971,36.732,39.750,38.634,41.459,42.298,36.662,51.268,53.122,47.895,49.447,63.634,63.049,54.821,55.852,61.795,65.064,62.534,62.758,57.615,57.682,36.716,36.440,36.337,36.155,11.099,11.297,15.330,15.762,10.743,11.293,11.653,11.293,16.642,17.043,8.103,7.747,20.674,17.505,17.929,12.113,-0.396,-0.599,-0.523,-0.409,-0.472,-0.581,0.015,151.813,223.448,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:06:08,408.825,0.000,0.182,0.000,5.140,3.098,147.614,120.561,123.159,245.222,248.300,301.420,280.284,260.672,238.187,181.600,33.971,42.241,40.942,35.927,36.663,39.694,38.491,41.482,42.321,36.639,51.268,53.039,47.826,49.360,63.501,62.934,54.821,55.813,61.662,65.010,62.468,62.599,57.548,57.524,36.647,36.417,36.268,36.132,11.190,11.388,15.330,15.671,10.834,11.293,11.562,11.293,16.551,16.952,8.012,7.656,20.401,17.505,17.565,12.113,-0.390,-0.574,-0.517,-0.393,-0.463,-0.542,0.014,151.724,223.448,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:06:09,408.825,0.000,0.182,0.000,5.140,3.098,147.614,120.561,123.159,245.222,248.300,301.420,280.284,260.672,238.187,181.600,33.971,42.241,40.942,35.927,36.663,39.694,38.491,41.482,42.321,36.639,51.268,53.039,47.826,49.360,63.501,62.934,54.821,55.813,61.662,65.010,62.468,62.599,57.548,57.524,36.647,36.417,36.268,36.132,11.190,11.388,15.330,15.671,10.834,11.293,11.562,11.293,16.551,16.952,8.012,7.656,20.401,17.505,17.565,12.113,-0.390,-0.574,-0.517,-0.393,-0.463,-0.542,0.014,151.724,223.448,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:06:10,407.514,0.000,0.182,0.000,5.140,3.098,147.614,120.561,122.907,245.222,248.065,301.420,280.284,260.672,238.187,181.600,33.971,42.172,40.902,35.902,36.688,39.608,38.554,41.380,42.298,36.583,51.202,53.000,47.826,49.383,63.459,62.912,54.778,55.730,61.687,64.927,62.401,62.546,57.482,57.546,36.647,36.440,36.268,36.155,11.099,11.115,15.426,15.853,10.834,11.293,11.562,11.293,16.551,16.952,8.103,7.656,20.492,17.505,17.656,12.113,-0.383,-0.611,-0.539,-0.397,-0.485,-0.595,0.015,151.707,223.389,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:06:11,404.992,0.000,0.182,0.000,5.140,3.098,147.110,120.561,122.907,244.988,248.065,301.420,280.284,260.437,238.422,181.349,33.902,42.103,40.902,35.902,36.593,39.608,38.491,41.380,42.234,36.583,51.202,53.000,47.757,49.320,63.303,62.776,54.688,55.655,61.596,64.867,62.335,62.485,57.349,57.409,36.647,36.440,36.268,36.155,11.008,11.297,15.137,15.671,10.834,11.202,11.653,11.293,16.642,16.952,8.012,7.656,20.401,17.414,17.474,12.022,-0.403,-0.589,-0.520,-0.417,-0.464,-0.565,0.014,151.650,223.326,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:06:12,404.992,0.000,0.182,0.000,5.140,3.098,147.110,120.561,122.907,244.988,248.065,301.420,280.284,260.437,238.422,181.349,33.902,42.103,40.902,35.902,36.593,39.608,38.491,41.380,42.234,36.583,51.202,53.000,47.757,49.320,63.303,62.776,54.688,55.655,61.596,64.867,62.335,62.485,57.349,57.409,36.647,36.440,36.268,36.155,11.008,11.297,15.137,15.671,10.834,11.202,11.653,11.293,16.642,16.952,8.012,7.656,20.401,17.414,17.474,12.022,-0.403,-0.589,-0.520,-0.417,-0.464,-0.565,0.014,151.650,223.326,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:06:13,403.731,0.000,0.182,0.000,5.103,3.098,146.858,120.561,122.907,244.988,248.065,301.420,280.284,260.437,238.187,181.349,33.902,42.033,40.839,35.927,36.618,39.544,38.428,41.380,42.234,36.519,51.202,52.925,47.757,49.241,63.327,62.715,54.712,55.655,61.554,64.791,62.269,62.425,57.283,57.349,36.578,36.361,36.198,36.155,11.099,11.297,15.330,15.762,10.743,11.202,11.562,11.202,16.642,16.861,8.103,7.656,20.219,17.505,17.474,11.840,-0.384,-0.574,-0.507,-0.405,-0.468,-0.567,0.015,151.648,223.267,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:06:14,402.433,0.000,0.182,0.000,5.140,3.098,146.858,120.561,123.159,244.988,248.065,301.420,280.284,260.437,238.187,181.349,33.902,42.033,40.760,35.832,36.593,39.544,38.349,41.317,42.155,36.519,51.136,52.925,47.757,49.241,63.170,62.655,54.621,55.594,61.463,64.730,62.202,62.425,57.283,57.288,36.578,36.440,36.198,36.155,11.099,11.115,15.233,15.853,10.834,11.202,11.562,11.293,16.551,16.861,8.103,7.656,20.310,17.505,17.383,11.840,-0.384,-0.601,-0.538,-0.404,-0.473,-0.585,0.015,151.565,223.262,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:06:15,401.157,0.000,0.182,0.000,5.140,3.098,146.607,120.583,122.907,245.008,248.065,301.440,280.284,260.457,238.187,181.349,33.902,41.964,40.760,35.763,36.593,39.465,38.262,41.380,42.155,36.519,51.136,52.864,47.757,49.178,63.170,62.579,54.621,55.518,61.463,64.730,62.136,62.349,57.150,57.212,36.578,36.361,36.198,36.092,10.917,11.206,15.426,15.853,10.834,11.111,11.653,11.293,16.551,16.952,8.012,7.656,20.310,17.414,17.292,11.931,-0.378,-0.583,-0.519,-0.382,-0.476,-0.577,0.015,151.511,223.155,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:06:16,399.986,0.000,0.182,0.000,5.140,3.124,146.355,120.583,123.159,245.008,248.065,301.440,280.284,260.457,238.187,181.349,33.832,41.964,40.697,35.763,36.524,39.465,38.285,41.317,42.155,36.519,51.069,52.788,47.688,49.178,63.104,62.579,54.555,55.518,61.397,64.655,62.070,62.288,57.083,57.152,36.508,36.361,36.198,36.092,11.008,11.297,15.040,15.579,10.743,11.202,11.653,11.293,16.642,16.952,8.103,7.656,20.219,17.505,17.383,11.840,-0.385,-0.584,-0.513,-0.420,-0.473,-0.562,0.015,151.502,223.083,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:06:17,398.697,0.000,0.182,0.000,5.140,3.098,146.333,120.561,123.159,244.988,248.065,301.420,280.284,260.437,238.187,181.327,33.832,41.895,40.697,35.763,36.524,39.465,38.262,41.317,42.155,36.519,51.069,52.788,47.688,49.178,63.037,62.518,54.489,55.518,61.330,64.655,62.003,62.212,57.017,57.152,36.508,36.361,36.129,36.092,11.099,11.388,15.233,15.762,10.834,11.202,11.471,11.293,16.551,16.952,8.012,7.656,19.945,17.505,17.019,11.749,-0.387,-0.578,-0.525,-0.400,-0.439,-0.584,0.016,151.492,223.088,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:06:18,397.436,0.000,0.182,0.000,5.103,3.098,146.103,120.561,122.907,244.988,248.065,301.420,280.284,260.437,238.187,181.097,33.832,41.825,40.633,35.763,36.524,39.402,38.222,41.317,42.155,36.440,51.003,52.728,47.618,49.114,62.971,62.458,54.489,55.458,61.330,64.655,61.937,62.152,56.950,57.015,36.508,36.361,36.129,36.092,11.008,11.297,15.330,15.944,10.834,11.111,11.653,11.293,16.642,16.952,8.103,7.747,20.128,17.414,17.292,11.749,-0.376,-0.580,-0.517,-0.381,-0.474,-0.574,0.015,151.452,223.078,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:06:19,396.256,0.000,0.182,0.000,5.140,3.098,145.851,120.561,123.159,244.988,248.065,301.420,280.284,260.437,238.187,181.097,33.832,41.825,40.554,35.763,36.524,39.402,38.222,41.317,42.155,36.440,51.003,52.667,47.688,49.035,62.905,62.458,54.422,55.397,61.264,64.594,61.937,62.152,56.950,56.955,36.508,36.298,36.129,36.092,11.099,11.297,15.040,15.579,10.834,11.202,11.653,11.293,16.642,16.952,8.103,7.656,20.128,17.414,17.201,11.566,-0.380,-0.575,-0.504,-0.405,-0.461,-0.566,0.015,151.418,222.962,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:06:20,394.975,0.000,0.182,0.000,5.140,3.098,145.851,120.561,122.907,244.753,248.065,301.193,280.284,260.437,238.422,181.097,33.832,41.756,40.554,35.763,36.524,39.339,38.222,41.317,42.092,36.440,51.003,52.591,47.688,49.035,62.905,62.321,54.422,55.397,61.264,64.533,61.870,62.015,56.884,56.879,36.508,36.298,36.129,36.013,11.099,11.297,15.233,15.762,10.834,11.202,11.471,11.293,16.551,16.952,8.012,7.656,20.036,17.505,16.837,11.840,-0.377,-0.606,-0.535,-0.392,-0.477,-0.589,0.015,151.411,222.957,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:06:21,393.833,0.000,0.182,0.000,5.103,3.098,145.348,120.583,122.907,244.773,247.829,301.213,280.520,260.457,238.187,181.097,33.832,41.756,40.491,35.694,36.454,39.339,38.143,41.317,42.092,36.377,51.003,52.531,47.618,48.972,62.772,62.321,54.356,55.321,61.197,64.458,61.804,62.015,56.817,56.879,36.508,36.298,36.060,36.013,11.008,11.206,15.040,15.579,10.743,11.202,11.562,11.293,16.642,16.952,8.103,7.656,20.036,17.414,16.928,11.658,-0.400,-0.587,-0.513,-0.412,-0.465,-0.540,0.015,151.398,222.832,10.431,10.747,8.101,8.600,9.129,10.900,2.786,265.601,264.661,180.707,180.000,227.220,89.474,21.038,11.100,11.400,11.600,12.100,10.200,11.500,12.400,
2021/04/05 22:06:22,392.585,0.000,0.182,0.000,5.103,3.124,145.348,120.561,123.159,244.753,247.829,301.193,280.284,260.437,238.187,181.097,33.763,41.687,40.412,35.694,36.454,39.339,38.080,41.253,42.092,36.314,50.936,52.531,47.618,48.893,62.706,62.246,54.356,55.261,61.197,64.458,61.804,61.894,56.751,56.743,36.439,36.234,36.060,35.950,11.099,11.206,15.330,15.671,10.834,11.293,11.562,11.293,16.642,16.861,8.012,7.656,19.945,17.505,16.837,11.566,-0.383,-0.566,-0.516,-0.376,-0.451,-0.533,0.015,151.324,222.890,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:23,391.388,0.000,0.182,0.000,5.140,3.098,145.348,120.561,123.159,244.753,247.829,301.193,280.520,260.437,238.187,181.097,33.763,41.687,40.389,35.694,36.454,39.260,38.080,41.317,42.092,36.290,50.870,52.508,47.549,48.870,62.706,62.185,54.356,55.261,61.131,64.397,61.738,61.872,56.684,56.721,36.439,36.211,36.060,35.927,10.917,11.206,15.233,15.397,10.743,11.202,11.562,11.293,16.551,16.952,7.921,7.747,20.036,17.323,17.019,11.658,-0.385,-0.582,-0.517,-0.375,-0.468,-0.569,0.014,151.362,222.901,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:24,390.163,0.000,0.182,0.000,5.140,3.098,145.074,120.561,123.159,244.753,247.829,301.193,280.520,260.437,238.422,181.075,33.763,41.617,40.325,35.625,36.454,39.260,38.001,41.253,42.092,36.290,50.936,52.448,47.549,48.806,62.639,62.185,54.289,55.261,61.065,64.397,61.671,61.736,56.618,56.599,36.439,36.211,35.990,35.927,11.099,11.206,15.137,15.671,10.743,11.293,11.562,11.202,16.642,16.952,8.012,7.656,19.854,17.505,16.655,11.475,-0.382,-0.559,-0.502,-0.403,-0.460,-0.546,0.015,151.288,222.778,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:25,388.986,0.000,0.182,0.000,5.140,3.098,145.096,120.561,123.159,244.753,247.829,301.193,280.520,260.202,238.422,180.845,33.763,41.617,40.348,35.625,36.454,39.260,37.937,41.253,42.013,36.314,50.870,52.394,47.549,48.829,62.573,62.124,54.223,55.200,61.065,64.336,61.605,61.758,56.552,56.622,36.439,36.234,35.990,35.950,10.917,11.206,15.330,15.397,10.743,11.202,11.562,11.293,16.642,16.952,8.012,7.656,20.036,17.414,17.110,11.566,-0.380,-0.575,-0.523,-0.366,-0.474,-0.569,0.015,151.292,222.773,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:26,387.805,0.000,0.182,0.000,5.140,3.098,144.593,120.561,122.907,244.753,247.594,301.193,280.520,260.437,238.187,180.845,33.763,41.548,40.348,35.625,36.385,39.196,37.874,41.253,42.013,36.314,50.870,52.394,47.549,48.829,62.507,62.049,54.223,55.124,60.998,64.261,61.539,61.758,56.485,56.622,36.369,36.234,35.990,35.950,10.917,11.206,15.233,15.671,10.743,11.293,11.471,11.202,16.642,16.952,8.012,7.565,19.763,17.505,16.837,11.566,-0.382,-0.556,-0.503,-0.397,-0.456,-0.539,0.015,151.285,222.642,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:27,386.663,0.000,0.182,0.000,5.140,3.098,144.593,120.812,123.159,244.518,247.594,301.193,280.520,260.202,238.422,180.845,33.694,41.479,40.348,35.555,36.385,39.196,37.795,41.253,42.013,36.314,50.804,52.394,47.480,48.829,62.440,61.988,54.156,55.124,60.932,64.261,61.472,61.758,56.419,56.546,36.369,36.298,35.990,35.950,10.917,11.115,15.233,15.397,10.652,11.111,11.562,11.293,16.733,17.043,8.012,7.656,19.945,17.414,16.837,11.475,-0.390,-0.588,-0.515,-0.403,-0.469,-0.573,0.015,151.268,222.647,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:28,385.426,0.000,0.182,0.000,5.103,3.098,144.341,120.561,123.159,244.518,247.829,301.193,280.520,260.202,238.187,180.593,33.694,41.479,40.206,35.555,36.316,39.196,37.709,41.253,42.013,36.314,50.737,52.258,47.480,48.687,62.440,61.988,54.156,55.064,60.932,64.200,61.406,61.622,56.352,56.425,36.369,36.155,35.921,35.886,11.008,11.206,15.233,15.671,10.834,11.202,11.471,11.202,16.642,16.952,8.012,7.565,19.854,17.505,16.655,11.475,-0.384,-0.573,-0.521,-0.393,-0.436,-0.563,0.015,151.181,222.576,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:29,384.301,0.000,0.182,0.000,5.103,3.124,144.089,120.561,122.907,244.518,247.594,301.193,280.520,260.202,238.422,180.593,33.694,41.479,40.206,35.555,36.385,39.196,37.795,41.253,42.013,36.234,50.737,52.258,47.480,48.687,62.374,61.912,54.090,55.064,60.865,64.200,61.406,61.561,56.352,56.425,36.369,36.234,35.921,35.886,10.917,11.206,15.040,15.488,10.652,11.202,11.562,11.202,16.733,16.952,8.012,7.656,19.945,17.414,16.837,11.475,-0.399,-0.590,-0.511,-0.411,-0.439,-0.574,0.015,151.146,222.581,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:30,383.089,0.000,0.182,0.000,5.140,3.124,144.089,120.561,122.907,244.518,247.594,300.966,280.520,260.202,238.422,180.845,33.694,41.409,40.206,35.555,36.316,39.117,37.732,41.174,41.949,36.234,50.737,52.258,47.410,48.687,62.308,61.852,54.090,54.988,60.865,64.200,61.340,61.485,56.286,56.349,36.300,36.234,35.921,35.886,11.008,11.115,15.426,15.579,10.743,11.111,11.471,11.293,16.642,17.043,7.921,7.656,19.854,17.414,16.928,11.566,-0.372,-0.609,-0.527,-0.397,-0.480,-0.568,0.015,151.161,222.469,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:31,381.963,0.000,0.182,0.000,5.140,3.098,143.837,120.561,122.907,244.518,247.594,300.966,280.520,260.202,238.422,180.845,33.694,41.409,40.143,35.555,36.316,39.117,37.732,41.174,41.949,36.234,50.737,52.258,47.410,48.687,62.242,61.791,54.024,54.988,60.799,64.124,61.273,61.485,56.219,56.349,36.300,36.234,35.921,35.950,11.008,11.206,15.137,15.397,10.652,11.202,11.471,11.202,16.733,17.043,8.012,7.565,19.763,17.414,16.928,11.384,-0.377,-0.562,-0.497,-0.402,-0.462,-0.556,0.015,151.141,222.399,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:32,380.843,0.000,0.182,0.000,5.140,3.098,143.564,120.561,123.137,244.518,247.574,301.193,280.499,260.202,238.402,180.823,33.599,41.340,40.056,35.555,36.316,39.117,37.668,41.174,41.949,36.148,50.671,52.175,47.410,48.601,62.175,61.791,54.024,54.927,60.732,64.124,61.207,61.402,56.153,56.190,36.300,36.132,35.921,35.863,10.917,11.206,15.233,15.397,10.652,11.111,11.562,11.293,16.733,17.043,7.921,7.656,19.854,17.323,17.019,11.566,-0.380,-0.576,-0.516,-0.368,-0.472,-0.568,0.015,151.101,222.463,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:33,379.627,0.000,0.182,0.000,5.140,3.124,143.585,120.561,123.159,244.518,247.594,300.966,280.520,260.202,238.187,180.593,33.624,41.271,40.056,35.486,36.246,39.054,37.589,41.174,41.886,36.148,50.671,52.115,47.410,48.537,62.109,61.715,53.957,54.867,60.732,64.064,61.207,61.342,56.086,56.130,36.300,36.069,35.921,35.784,11.008,11.206,15.233,15.488,10.743,11.202,11.471,11.202,16.824,17.043,7.921,7.565,19.854,17.505,16.928,11.566,-0.379,-0.590,-0.529,-0.398,-0.457,-0.577,0.015,151.086,222.455,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:34,378.500,0.000,0.182,0.000,5.140,3.098,143.334,120.561,122.907,244.518,247.594,300.966,280.520,260.202,238.422,180.593,33.624,41.271,39.977,35.486,36.246,38.991,37.503,41.174,41.886,36.069,50.604,52.039,47.341,48.458,62.109,61.655,53.957,54.867,60.666,64.003,61.140,61.266,56.086,56.069,36.300,36.069,35.852,35.784,10.917,11.297,15.040,15.488,10.743,11.202,11.471,11.202,16.915,17.043,8.012,7.565,19.854,17.414,17.201,11.566,-0.376,-0.570,-0.501,-0.401,-0.456,-0.559,0.015,151.027,222.396,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:35,377.413,0.000,0.182,0.000,5.103,3.098,143.082,120.561,123.159,244.518,247.594,300.966,280.520,259.967,238.187,180.593,33.624,41.201,40.000,35.417,36.246,38.991,37.526,41.174,41.886,36.171,50.604,52.061,47.341,48.560,61.976,61.594,53.891,54.791,60.666,63.927,61.074,61.288,56.020,56.091,36.231,36.155,35.852,35.807,10.826,11.024,15.040,15.488,10.561,11.020,11.562,11.202,16.824,17.135,7.921,7.656,19.945,17.323,17.292,11.931,-0.382,-0.576,-0.514,-0.369,-0.466,-0.567,0.015,150.997,222.212,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:36,376.229,0.000,0.182,0.000,5.140,3.124,143.082,120.812,123.137,244.518,247.574,300.966,280.734,260.202,238.167,180.342,33.530,41.201,40.000,35.417,36.246,38.991,37.526,41.174,41.886,36.092,50.538,52.000,47.341,48.481,61.976,61.594,53.891,54.791,60.600,63.927,61.008,61.228,55.953,56.015,36.231,36.155,35.852,35.807,10.917,11.024,15.233,15.671,10.743,11.020,11.471,11.111,16.733,17.135,7.921,7.565,20.036,17.505,17.292,11.931,-0.374,-0.600,-0.529,-0.388,-0.470,-0.578,0.015,150.953,222.212,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:37,375.132,0.000,0.182,0.000,5.140,3.124,142.830,120.561,123.159,244.283,247.594,300.966,280.755,259.967,238.187,180.593,33.555,41.132,39.937,35.417,36.246,38.991,37.526,41.174,41.886,36.092,50.538,52.000,47.272,48.481,61.910,61.518,53.824,54.791,60.600,63.867,60.941,61.228,55.887,55.955,36.231,36.092,35.782,35.807,10.917,11.115,15.040,15.488,10.743,11.202,11.471,11.111,16.915,17.043,8.012,7.565,19.763,17.505,17.383,11.931,-0.382,-0.563,-0.495,-0.397,-0.457,-0.547,0.015,150.864,222.271,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:38,374.032,0.000,0.182,0.000,5.103,3.124,142.578,120.561,123.159,244.283,247.594,300.966,280.520,259.967,238.422,180.342,33.555,41.132,39.937,35.347,36.177,38.912,37.526,41.174,41.886,36.092,50.538,51.940,47.272,48.418,61.844,61.518,53.758,54.730,60.533,63.867,60.875,61.091,55.821,55.879,36.231,36.092,35.782,35.744,10.917,11.024,15.040,15.488,10.652,11.111,11.471,11.111,16.915,17.135,8.012,7.656,20.036,17.505,17.747,12.204,-0.389,-0.574,-0.507,-0.395,-0.442,-0.569,0.015,150.855,222.266,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:39,372.917,0.000,0.182,0.000,5.140,3.124,142.327,120.561,123.159,244.283,247.594,300.966,280.520,259.967,238.187,180.342,33.555,41.063,39.858,35.347,36.177,38.848,37.447,41.174,41.807,36.092,50.472,51.940,47.272,48.418,61.844,61.382,53.758,54.655,60.467,63.791,60.809,61.091,55.754,55.879,36.161,36.155,35.782,35.807,10.826,11.024,15.233,15.488,10.743,11.020,11.471,11.202,16.733,17.135,7.921,7.656,20.128,17.414,17.747,12.295,-0.374,-0.568,-0.513,-0.366,-0.470,-0.567,0.015,150.834,222.271,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:40,371.751,0.000,0.182,0.000,5.140,3.124,142.327,120.561,122.907,244.283,247.594,300.966,280.755,259.967,238.422,180.342,33.555,41.063,39.858,35.347,36.107,38.848,37.447,41.111,41.807,36.092,50.472,51.864,47.203,48.418,61.711,61.382,53.758,54.655,60.467,63.791,60.742,61.031,55.688,55.818,36.161,36.092,35.713,35.807,11.008,11.024,15.137,15.671,10.743,11.111,11.471,11.202,16.733,17.043,7.921,7.656,20.036,17.505,17.565,12.204,-0.367,-0.600,-0.526,-0.389,-0.470,-0.570,0.015,150.790,222.145,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:41,370.667,0.000,0.182,0.000,5.103,3.098,142.305,120.561,122.907,244.283,247.359,300.966,280.755,259.967,238.422,180.320,33.555,40.993,39.731,35.347,36.133,38.848,37.447,41.111,41.807,35.965,50.472,51.803,47.203,48.276,61.735,61.321,53.716,54.594,60.491,63.730,60.742,60.955,55.621,55.682,36.161,36.013,35.713,35.744,10.826,11.115,15.137,15.488,10.743,11.202,11.380,11.111,16.915,16.952,7.921,7.565,19.945,17.688,17.747,12.204,-0.383,-0.560,-0.505,-0.364,-0.451,-0.518,0.015,150.775,222.151,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:42,369.590,0.000,0.182,0.000,5.103,3.124,142.075,120.561,123.159,244.048,247.359,300.966,280.755,259.967,238.422,180.342,33.486,41.019,39.731,35.347,36.107,38.785,37.384,41.111,41.807,35.965,50.429,51.728,47.228,48.276,61.645,61.321,53.691,54.594,60.400,63.730,60.766,60.894,55.645,55.622,36.117,36.013,35.738,35.665,10.826,11.206,15.040,15.488,10.743,11.202,11.380,11.020,16.915,17.043,8.012,7.565,19.854,17.688,17.656,12.204,-0.372,-0.561,-0.495,-0.401,-0.458,-0.554,0.015,150.745,222.092,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:43,368.502,0.000,0.182,0.000,5.140,3.124,141.823,120.812,123.159,244.048,247.359,300.739,280.755,259.967,238.422,180.342,33.486,40.924,39.731,35.278,36.107,38.785,37.360,41.111,41.807,35.965,50.405,51.803,47.203,48.276,61.578,61.261,53.625,54.533,60.334,63.670,60.676,60.894,55.555,55.682,36.161,36.013,35.713,35.665,10.826,11.115,15.233,15.488,10.652,11.111,11.471,11.111,17.006,17.043,8.012,7.565,19.945,17.597,17.747,12.113,-0.387,-0.573,-0.507,-0.391,-0.443,-0.566,0.015,150.760,222.020,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:44,367.424,0.000,0.182,0.000,5.140,3.124,141.823,120.812,123.159,244.048,247.359,300.739,280.755,259.967,238.187,180.090,33.486,40.924,39.652,35.278,36.107,38.785,37.360,41.111,41.744,35.965,50.339,51.728,47.203,48.212,61.578,61.185,53.625,54.533,60.268,63.670,60.609,60.818,55.555,55.622,36.092,36.013,35.713,35.665,10.826,11.206,15.233,15.306,10.652,11.111,11.471,11.202,16.824,17.043,7.921,7.565,20.036,17.505,17.656,12.295,-0.385,-0.587,-0.509,-0.408,-0.462,-0.560,0.015,150.686,222.020,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:45,366.358,0.000,0.182,0.000,5.140,3.098,141.823,120.812,123.159,244.048,247.359,300.739,280.520,259.967,238.187,180.342,33.486,40.855,39.566,35.278,36.107,38.706,37.297,41.032,41.744,35.863,50.339,51.645,47.133,48.110,61.512,61.124,53.625,54.458,60.268,63.594,60.609,60.736,55.488,55.463,36.092,35.927,35.644,35.578,10.735,11.024,15.137,15.215,10.743,11.111,11.380,11.202,16.824,17.135,7.830,7.565,20.036,17.505,17.838,12.204,-0.366,-0.579,-0.505,-0.376,-0.469,-0.569,0.015,150.692,222.073,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:46,365.271,0.000,0.182,0.000,5.140,3.124,141.571,120.561,123.159,244.048,247.359,300.739,280.755,259.732,238.422,180.090,33.486,40.855,39.589,35.278,36.038,38.706,37.218,41.032,41.744,35.965,50.339,51.606,47.133,48.133,61.446,61.124,53.559,54.458,60.268,63.533,60.543,60.758,55.422,55.485,36.092,36.013,35.644,35.665,10.826,11.024,15.137,15.488,10.834,11.111,11.380,11.111,16.733,17.043,7.830,7.565,20.036,17.597,17.474,12.295,-0.365,-0.585,-0.506,-0.383,-0.457,-0.583,0.015,150.656,222.020,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:47,364.200,0.000,0.182,0.000,5.140,3.124,141.320,120.812,123.159,244.048,247.359,300.739,280.755,259.967,238.187,180.090,33.486,40.785,39.566,35.209,36.133,38.706,37.241,41.032,41.744,35.942,50.272,51.645,47.133,48.110,61.404,61.064,53.583,54.397,60.225,63.533,60.477,60.675,55.355,55.463,36.092,35.990,35.713,35.642,10.735,10.933,15.137,15.306,10.743,11.202,11.380,11.111,16.733,16.952,7.921,7.565,19.854,17.597,17.474,12.295,-0.366,-0.599,-0.525,-0.387,-0.468,-0.568,0.015,150.641,222.020,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:48,363.076,0.000,0.182,0.000,5.140,3.124,141.068,120.812,123.159,244.048,247.359,300.739,280.755,259.967,238.187,180.090,33.416,40.785,39.526,35.209,36.038,38.643,37.178,41.032,41.744,35.886,50.272,51.606,47.064,48.133,61.313,60.988,53.492,54.397,60.201,63.473,60.410,60.622,55.289,55.425,36.092,35.950,35.644,35.665,10.826,10.933,15.137,15.397,10.743,11.111,11.289,11.020,16.733,16.952,7.921,7.565,19.854,17.688,17.292,12.204,-0.375,-0.584,-0.527,-0.391,-0.464,-0.569,0.016,150.582,222.020,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:49,362.014,0.000,0.182,0.000,5.140,3.124,141.046,120.812,123.159,244.048,247.359,300.739,280.755,259.732,238.422,179.816,33.416,40.785,39.423,35.209,36.038,38.643,37.178,41.032,41.680,35.800,50.206,51.448,47.064,48.047,61.247,60.988,53.426,54.336,60.135,63.473,60.344,60.539,55.222,55.266,36.022,35.927,35.575,35.578,10.826,10.933,15.137,15.397,10.743,11.202,11.289,11.020,16.824,16.952,7.921,7.565,19.763,17.688,17.201,12.113,-0.374,-0.567,-0.516,-0.395,-0.428,-0.578,0.015,150.606,221.956,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
