Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 22:06:50,360.969,0.000,0.182,0.000,5.140,3.124,140.794,120.812,123.159,244.048,247.359,300.739,280.755,259.732,238.187,180.068,33.416,40.716,39.447,35.209,35.969,38.563,37.178,40.968,41.680,35.886,50.206,51.470,47.064,47.991,61.247,60.927,53.426,54.336,60.068,63.397,60.278,60.561,55.156,55.288,36.022,35.950,35.575,35.602,10.826,11.024,14.944,15.306,10.743,11.202,11.289,11.020,16.824,16.861,7.921,7.565,19.854,17.779,17.201,12.204,-0.374,-0.562,-0.512,-0.370,-0.437,-0.538,0.015,150.537,221.894,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:51,359.923,0.000,0.182,0.000,5.103,3.124,140.564,120.812,123.137,244.048,247.339,300.739,280.734,259.732,238.167,179.838,33.322,40.716,39.447,35.140,35.969,38.563,37.099,40.968,41.680,35.886,50.140,51.470,46.995,47.991,61.181,60.852,53.359,54.261,60.068,63.397,60.278,60.500,55.090,55.228,36.022,35.950,35.575,35.602,10.735,11.024,14.944,15.397,10.652,11.202,11.289,11.020,16.824,16.861,7.921,7.565,19.763,17.688,17.110,12.204,-0.376,-0.553,-0.504,-0.365,-0.442,-0.519,0.016,150.576,221.899,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:52,358.876,0.000,0.182,0.000,5.140,3.124,140.564,120.812,123.159,244.048,247.124,300.739,280.755,259.732,238.187,179.838,33.347,40.672,39.383,35.140,35.969,38.563,37.099,40.968,41.680,35.823,50.164,51.394,47.020,47.991,61.114,60.791,53.359,54.261,60.002,63.336,60.235,60.425,55.114,55.152,35.978,35.886,35.600,35.538,10.826,10.933,15.040,15.306,10.743,11.202,11.198,11.020,16.733,16.861,7.830,7.565,19.763,17.688,16.746,12.022,-0.377,-0.554,-0.504,-0.359,-0.444,-0.516,0.016,150.452,221.777,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:53,357.820,0.000,0.182,0.000,5.140,3.124,140.564,120.812,123.159,244.048,247.124,300.739,280.755,259.732,238.187,179.838,33.347,40.647,39.383,35.140,35.969,38.563,37.099,40.968,41.680,35.886,50.140,51.394,46.995,47.991,61.114,60.791,53.293,54.200,60.002,63.336,60.145,60.425,55.023,55.152,35.953,35.886,35.575,35.602,10.826,10.933,14.944,15.215,10.743,11.111,11.198,11.020,16.733,16.861,7.830,7.565,19.763,17.688,16.928,11.931,-0.371,-0.558,-0.508,-0.367,-0.439,-0.526,0.015,150.428,221.846,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:54,356.788,0.000,0.182,0.000,5.103,3.124,140.313,120.812,123.159,243.813,247.124,300.739,280.755,259.732,238.422,179.838,33.347,40.603,39.218,35.070,35.969,38.500,37.035,40.968,41.601,35.737,50.097,51.251,46.951,47.841,61.048,60.730,53.293,54.124,59.935,63.200,60.169,60.266,55.047,54.993,35.978,35.784,35.600,35.515,10.826,11.024,14.848,15.215,10.652,11.111,11.198,10.929,16.642,16.861,7.830,7.565,19.672,17.597,16.837,12.022,-0.372,-0.565,-0.513,-0.394,-0.425,-0.578,0.015,150.380,221.711,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:55,355.795,0.000,0.182,0.000,5.140,3.124,140.313,120.834,122.907,243.833,247.124,300.759,280.755,259.987,238.422,179.838,33.347,40.577,39.218,35.070,35.969,38.500,37.035,40.968,41.601,35.737,50.073,51.251,46.925,47.841,60.982,60.655,53.226,54.124,59.935,63.200,60.079,60.205,54.957,54.933,35.953,35.784,35.505,35.436,10.735,10.933,14.944,15.124,10.652,11.020,11.198,11.020,16.642,16.861,7.830,7.565,19.763,17.688,16.837,12.022,-0.372,-0.582,-0.524,-0.390,-0.456,-0.566,0.015,150.419,221.769,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:56,354.775,0.000,0.182,0.000,5.140,3.124,140.061,120.812,122.907,243.813,247.124,300.739,280.755,259.732,238.187,179.838,33.278,40.508,39.241,35.070,35.899,38.500,37.035,40.968,41.601,35.760,50.073,51.273,46.925,47.864,60.915,60.655,53.226,54.064,59.869,63.200,60.012,60.228,54.890,54.955,35.953,35.886,35.505,35.538,10.735,10.933,14.944,15.215,10.652,11.020,11.198,11.020,16.642,16.770,7.830,7.565,19.763,17.597,16.746,11.931,-0.368,-0.595,-0.523,-0.382,-0.464,-0.569,0.015,150.359,221.651,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:57,353.774,0.000,0.182,0.000,5.140,3.124,139.809,120.812,123.159,243.813,247.124,300.739,280.755,259.732,238.187,179.838,33.278,40.508,39.154,35.070,35.899,38.437,36.949,40.905,41.601,35.658,50.007,51.175,46.925,47.762,60.849,60.594,53.160,54.064,59.803,63.139,60.012,60.145,54.824,54.872,35.953,35.784,35.505,35.436,10.644,10.842,14.848,15.215,10.652,10.929,11.289,11.020,16.551,16.861,7.739,7.565,19.854,17.597,16.746,11.931,-0.363,-0.589,-0.504,-0.379,-0.460,-0.577,0.015,150.374,221.710,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:58,352.744,0.000,0.182,0.000,5.103,3.124,139.557,120.812,123.159,243.813,247.124,300.739,280.755,259.732,238.187,179.586,33.278,40.439,39.154,35.096,35.899,38.437,36.972,40.968,41.538,35.658,50.007,51.115,46.856,47.699,60.783,60.533,53.160,54.064,59.803,63.139,59.946,60.069,54.824,54.796,35.884,35.784,35.505,35.436,10.644,10.933,15.040,15.124,10.561,10.929,11.289,11.020,16.642,16.861,7.739,7.565,19.945,17.505,16.655,11.931,-0.362,-0.572,-0.496,-0.375,-0.470,-0.563,0.014,150.359,221.651,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:06:59,351.699,0.000,0.182,0.000,5.140,3.124,139.557,120.812,123.159,243.813,247.124,300.512,280.755,259.732,238.187,179.586,33.278,40.439,39.178,35.001,35.899,38.414,36.972,40.882,41.515,35.760,49.938,51.197,46.856,47.785,60.783,60.511,53.094,53.981,59.736,63.042,59.879,60.167,54.757,54.818,35.884,35.807,35.436,35.538,10.644,11.024,14.848,14.942,10.470,10.929,11.289,11.020,16.642,16.861,7.921,7.656,19.763,17.414,16.746,11.749,-0.380,-0.574,-0.505,-0.389,-0.460,-0.559,0.015,150.339,221.646,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:07:00,350.697,0.000,0.182,0.000,5.140,3.124,139.306,120.812,123.159,243.813,247.124,300.512,280.755,259.732,238.187,179.586,33.278,40.439,39.035,35.001,35.899,38.358,36.893,40.905,41.538,35.681,49.938,51.076,46.787,47.659,60.716,60.458,53.094,53.927,59.736,63.064,59.813,60.031,54.691,54.758,35.814,35.744,35.436,35.396,10.735,10.933,14.751,15.124,10.379,10.929,11.289,11.020,16.733,16.861,7.921,7.656,19.672,17.505,16.655,11.749,-0.389,-0.575,-0.497,-0.398,-0.429,-0.561,0.015,150.315,221.592,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:07:01,349.679,0.000,0.182,0.000,5.103,3.124,139.054,120.812,123.159,243.813,247.124,300.512,280.755,259.732,238.187,179.335,33.208,40.369,39.035,35.001,35.899,38.358,36.830,40.826,41.538,35.617,49.869,51.076,46.787,47.659,60.650,60.397,53.027,53.867,59.670,63.003,59.747,59.970,54.624,54.697,35.884,35.744,35.436,35.396,10.735,10.933,14.655,15.033,10.470,10.929,11.289,10.929,16.733,16.861,8.012,7.565,19.672,17.505,16.655,11.658,-0.368,-0.556,-0.491,-0.392,-0.449,-0.548,0.016,150.285,221.592,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:07:02,348.673,0.000,0.182,0.000,5.140,3.124,139.054,120.812,123.159,243.813,246.889,300.512,280.755,259.732,238.187,179.586,33.208,40.369,39.012,35.001,35.830,38.358,36.870,40.905,41.459,35.594,49.869,51.054,46.787,47.635,60.584,60.321,53.027,53.867,59.670,62.943,59.680,59.872,54.558,54.675,35.814,35.721,35.367,35.436,10.735,11.024,14.751,15.306,10.470,10.929,11.198,10.929,16.733,16.770,7.921,7.565,19.581,17.597,16.382,11.658,-0.372,-0.542,-0.489,-0.390,-0.449,-0.530,0.015,150.256,221.592,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:07:03,347.730,0.000,0.182,0.000,5.140,3.124,139.054,120.812,123.159,243.578,246.889,300.512,280.755,259.732,238.187,179.335,33.208,40.300,38.972,34.932,35.830,38.294,36.830,40.826,41.459,35.617,49.799,51.000,46.718,47.516,60.518,60.261,52.961,53.806,59.603,62.867,59.680,59.834,54.491,54.561,35.814,35.665,35.367,35.396,10.735,10.751,14.944,15.306,10.470,10.838,11.198,11.020,16.642,16.861,7.830,7.565,19.672,17.597,16.382,11.658,-0.370,-0.576,-0.520,-0.379,-0.469,-0.567,0.016,150.235,221.531,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:07:04,346.728,0.000,0.182,0.000,5.140,3.124,138.780,120.812,123.159,243.578,247.124,300.512,280.755,259.732,238.187,179.313,33.208,40.300,38.972,34.932,35.760,38.294,36.830,40.826,41.459,35.538,49.799,50.940,46.718,47.516,60.518,60.261,52.961,53.806,59.603,62.867,59.614,59.758,54.491,54.485,35.814,35.665,35.367,35.333,10.644,10.842,14.944,15.124,10.470,10.747,11.198,11.020,16.551,16.770,7.921,7.656,19.763,17.414,16.291,11.749,-0.354,-0.564,-0.496,-0.373,-0.469,-0.557,0.016,150.226,221.598,10.779,10.469,8.200,8.501,9.052,10.823,2.508,263.073,263.418,180.000,179.326,225.895,86.292,23.499,11.400,11.100,11.700,12.100,10.100,11.400,12.500,
2021/04/05 22:07:05,345.715,0.000,0.182,0.000,5.103,3.124,138.802,120.812,123.159,243.813,246.889,300.512,280.755,259.732,238.187,179.335,33.208,40.256,38.972,34.932,35.760,38.294,36.807,40.905,41.538,35.617,49.824,51.000,46.743,47.579,60.451,60.200,52.961,53.806,59.537,62.867,59.572,59.834,54.449,54.561,35.770,35.744,35.392,35.459,10.644,10.842,14.848,14.942,10.379,10.747,11.289,11.020,16.642,16.861,7.921,7.656,19.763,17.414,16.473,11.658,-0.387,-0.568,-0.506,-0.392,-0.458,-0.514,0.015,150.181,221.467,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:06,344.720,0.000,0.182,0.000,5.140,3.124,138.802,120.812,123.159,243.578,246.889,300.512,280.755,259.497,238.187,179.586,33.208,40.231,38.829,34.932,35.760,38.294,36.830,40.826,41.459,35.538,49.730,50.864,46.718,47.437,60.385,60.124,52.894,53.730,59.470,62.806,59.548,59.697,54.359,54.425,35.745,35.665,35.367,35.333,10.735,11.115,14.558,15.215,10.379,10.838,11.289,10.838,16.642,16.861,7.921,7.565,19.581,17.505,16.382,11.566,-0.364,-0.555,-0.485,-0.392,-0.448,-0.546,0.015,150.143,221.409,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:07,343.771,0.000,0.182,0.000,5.140,3.124,138.550,120.812,123.159,243.578,246.889,300.512,280.990,259.497,238.187,179.335,33.139,40.231,38.806,34.862,35.760,38.215,36.830,40.826,41.396,35.452,49.730,50.781,46.648,47.414,60.319,60.124,52.828,53.730,59.470,62.730,59.481,59.615,54.359,54.342,35.745,35.578,35.297,35.309,10.735,10.933,14.944,15.306,10.470,10.929,11.107,10.929,16.642,16.770,7.830,7.565,19.581,17.597,16.291,11.566,-0.372,-0.554,-0.507,-0.380,-0.422,-0.558,0.015,150.176,221.413,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:08,342.802,0.000,0.182,0.000,5.140,3.124,138.299,120.812,122.907,243.578,246.889,300.285,280.755,259.732,238.187,179.335,33.139,40.161,38.806,34.862,35.760,38.152,36.830,40.763,41.396,35.452,49.730,50.781,46.648,47.351,60.319,60.064,52.828,53.594,59.470,62.730,59.481,59.539,54.292,54.342,35.745,35.578,35.297,35.230,10.735,10.842,14.848,15.124,10.470,10.747,11.198,10.929,16.551,16.861,7.739,7.565,19.854,17.505,16.291,11.658,-0.355,-0.573,-0.502,-0.376,-0.460,-0.561,0.015,150.196,221.467,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:09,341.808,0.000,0.182,0.000,5.140,3.150,138.025,120.812,123.159,243.578,246.889,300.512,280.755,259.497,238.187,179.313,33.139,40.187,38.750,34.862,35.691,38.152,36.767,40.763,41.396,35.475,49.686,50.803,46.674,47.374,60.252,60.003,52.828,53.594,59.404,62.670,59.439,59.561,54.250,54.288,35.770,35.602,35.323,35.333,10.553,10.933,14.848,15.033,10.379,10.747,11.289,10.929,16.733,16.861,7.921,7.565,19.763,17.414,16.382,11.658,-0.385,-0.565,-0.503,-0.397,-0.438,-0.547,0.016,150.196,221.467,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:10,340.830,0.000,0.182,0.000,5.140,3.124,138.047,121.064,123.159,243.578,246.889,300.285,280.990,259.497,238.187,179.083,33.139,40.092,38.750,34.862,35.760,38.152,36.767,40.763,41.396,35.538,49.591,50.743,46.579,47.374,60.186,60.003,52.762,53.594,59.404,62.670,59.349,59.561,54.226,54.288,35.675,35.665,35.228,35.253,10.735,10.842,14.751,15.124,10.379,10.929,11.198,10.838,16.642,16.770,7.921,7.474,19.581,17.597,16.291,11.475,-0.371,-0.547,-0.483,-0.385,-0.448,-0.532,0.014,150.211,221.341,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:11,339.935,0.000,0.182,0.000,5.103,3.124,137.795,120.812,123.159,243.343,246.654,300.285,280.990,259.497,238.187,179.083,33.069,40.092,38.829,34.793,35.691,38.152,36.767,40.826,41.396,35.538,49.591,50.803,46.579,47.437,60.120,59.927,52.762,53.594,59.338,62.670,59.282,59.561,54.159,54.288,35.675,35.665,35.297,35.396,10.735,10.751,14.944,15.306,10.470,10.747,11.198,10.929,16.551,16.861,7.830,7.565,19.763,17.505,16.199,11.566,-0.357,-0.585,-0.507,-0.378,-0.463,-0.542,0.015,150.161,221.344,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:12,338.941,0.000,0.182,0.000,5.140,3.124,137.795,120.812,123.159,243.343,246.654,300.285,280.990,259.497,238.187,179.083,33.139,40.023,38.664,34.793,35.691,38.152,36.743,40.763,41.396,35.452,49.522,50.645,46.510,47.287,60.053,59.927,52.695,53.533,59.338,62.609,59.282,59.418,54.093,54.130,35.675,35.578,35.228,35.230,10.553,10.751,14.848,14.942,10.379,10.747,11.289,10.838,16.642,16.770,7.921,7.565,19.854,17.414,15.926,11.658,-0.384,-0.566,-0.505,-0.392,-0.451,-0.511,0.015,150.175,221.287,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:13,337.952,0.000,0.182,0.000,5.140,3.124,137.795,120.812,123.137,243.343,246.633,300.285,280.970,259.497,238.167,179.083,33.044,39.953,38.664,34.793,35.691,38.152,36.767,40.763,41.396,35.452,49.522,50.645,46.510,47.287,60.053,59.867,52.629,53.533,59.271,62.609,59.216,59.418,54.026,54.130,35.675,35.578,35.228,35.230,10.644,10.842,14.751,15.033,10.470,10.838,11.198,10.747,16.733,16.770,7.921,7.565,19.581,17.505,15.926,11.566,-0.371,-0.543,-0.482,-0.383,-0.448,-0.531,0.015,150.152,221.282,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:14,337.059,0.000,0.182,0.000,5.140,3.124,137.522,120.812,123.159,243.343,246.654,300.285,280.990,259.497,238.187,179.061,33.069,39.953,38.601,34.724,35.622,38.089,36.687,40.763,41.332,35.389,49.522,50.524,46.510,47.208,59.987,59.791,52.629,53.473,59.205,62.533,59.149,59.281,53.960,54.008,35.675,35.515,35.228,35.167,10.553,10.751,14.848,15.124,10.470,10.747,11.198,10.929,16.551,16.770,7.830,7.565,19.763,17.414,16.017,11.658,-0.356,-0.583,-0.499,-0.374,-0.456,-0.569,0.015,150.167,221.282,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:15,336.077,0.000,0.182,0.000,5.140,3.150,137.543,120.812,123.159,243.108,246.654,300.285,280.990,259.497,238.187,179.083,33.069,39.953,38.601,34.793,35.691,38.089,36.687,40.699,41.332,35.389,49.522,50.524,46.510,47.145,59.921,59.730,52.562,53.473,59.205,62.473,59.083,59.281,53.960,54.008,35.606,35.515,35.159,35.230,10.553,10.842,14.751,15.306,10.288,10.838,11.198,10.838,16.642,16.770,7.830,7.565,19.763,17.505,16.199,11.475,-0.379,-0.559,-0.494,-0.382,-0.427,-0.550,0.015,150.107,221.282,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:16,335.198,0.000,0.182,0.000,5.140,3.150,137.270,121.064,123.159,243.343,246.654,300.285,280.990,259.261,238.187,179.061,33.069,39.884,38.521,34.724,35.622,38.089,36.664,40.699,41.332,35.309,49.452,50.448,46.441,47.145,59.854,59.670,52.562,53.397,59.205,62.473,59.083,59.205,53.893,53.933,35.606,35.515,35.159,35.167,10.644,10.751,14.751,15.215,10.470,10.838,11.016,10.838,16.642,16.679,7.921,7.565,19.672,17.597,15.926,11.566,-0.370,-0.552,-0.506,-0.375,-0.422,-0.549,0.015,150.083,221.342,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:17,334.226,0.000,0.182,0.000,5.140,3.124,137.270,120.812,123.159,243.343,246.654,300.058,280.990,259.261,238.187,179.061,33.069,39.884,38.624,34.724,35.622,38.089,36.687,40.699,41.332,35.412,49.452,50.546,46.441,47.231,59.854,59.670,52.562,53.397,59.138,62.473,59.017,59.228,53.827,53.955,35.675,35.602,35.159,35.253,10.553,10.842,14.848,15.033,10.379,10.656,11.198,10.929,16.642,16.770,7.830,7.565,19.763,17.323,16.017,11.566,-0.367,-0.555,-0.503,-0.350,-0.457,-0.549,0.015,150.037,221.229,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:18,333.294,0.000,0.182,0.000,5.140,3.150,137.018,120.812,123.159,243.343,246.654,300.285,280.990,259.497,238.187,179.061,33.000,39.884,38.521,34.724,35.622,38.089,36.624,40.699,41.332,35.389,49.383,50.524,46.441,47.145,59.788,59.670,52.496,53.397,59.138,62.412,58.950,59.205,53.827,53.933,35.606,35.515,35.159,35.230,10.644,10.842,14.751,15.215,10.379,10.838,11.198,10.747,16.642,16.679,7.830,7.474,19.672,17.505,16.017,11.475,-0.375,-0.543,-0.477,-0.380,-0.445,-0.535,0.015,150.018,221.288,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:19,332.353,0.000,0.182,0.000,5.103,3.150,137.040,121.064,122.907,243.108,246.654,300.058,280.990,259.261,238.422,178.831,33.000,39.815,38.481,34.724,35.622,37.986,36.624,40.597,41.230,35.333,49.383,50.470,46.371,47.105,59.788,59.511,52.496,53.239,59.072,62.314,58.950,59.106,53.760,53.894,35.537,35.538,35.159,35.190,10.644,10.751,14.848,15.215,10.379,10.656,11.107,10.838,16.551,16.770,7.739,7.565,19.945,17.414,15.926,11.475,-0.348,-0.562,-0.494,-0.370,-0.464,-0.554,0.015,150.003,221.157,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:20,331.421,0.000,0.182,0.000,5.140,3.124,136.788,121.064,123.159,243.108,246.654,300.058,280.990,259.261,238.187,178.831,33.000,39.815,38.395,34.724,35.622,38.010,36.624,40.620,41.253,35.246,49.314,50.387,46.371,47.002,59.722,59.533,52.429,53.261,59.005,62.336,58.884,59.008,53.760,53.736,35.537,35.436,35.159,35.088,10.644,10.751,14.558,15.124,10.379,10.838,11.198,10.747,16.642,16.770,7.830,7.565,19.763,17.505,15.562,11.293,-0.363,-0.553,-0.488,-0.387,-0.443,-0.539,0.015,149.974,221.282,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:21,330.550,0.000,0.182,0.000,5.140,3.150,136.788,121.064,123.137,243.108,246.633,300.058,280.970,259.261,238.167,178.831,32.906,39.745,38.418,34.655,35.552,37.946,36.545,40.620,41.253,35.333,49.314,50.409,46.371,47.026,59.656,59.533,52.429,53.261,59.005,62.276,58.818,59.031,53.694,53.758,35.537,35.459,35.089,35.111,10.553,10.660,14.751,15.124,10.379,10.747,11.107,10.838,16.461,16.770,7.739,7.565,19.854,17.414,15.653,11.475,-0.354,-0.582,-0.497,-0.371,-0.454,-0.565,0.015,149.959,221.224,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:22,329.589,0.000,0.182,0.000,5.103,3.124,136.788,121.064,123.159,243.108,246.654,300.058,280.990,259.261,238.187,178.831,32.931,39.745,38.316,34.655,35.577,37.946,36.545,40.620,41.253,35.246,49.314,50.251,46.302,46.939,59.613,59.473,52.387,53.200,58.963,62.276,58.818,58.948,53.628,53.675,35.537,35.436,35.089,35.088,10.553,10.660,14.558,15.033,10.288,10.838,11.107,10.747,16.642,16.770,7.830,7.565,19.763,17.414,15.653,11.293,-0.372,-0.559,-0.484,-0.393,-0.446,-0.540,0.015,149.968,221.152,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:23,328.707,0.000,0.182,0.000,5.140,3.124,136.536,121.064,123.159,243.108,246.654,300.058,280.990,259.261,238.187,178.831,32.931,39.745,38.339,34.655,35.552,38.010,36.545,40.620,41.253,35.269,49.244,50.334,46.302,46.962,59.589,59.473,52.363,53.200,58.939,62.200,58.751,58.970,53.561,53.697,35.537,35.459,35.089,35.111,10.553,10.569,14.751,15.124,10.470,10.747,11.107,10.838,16.461,16.770,7.739,7.565,19.945,17.414,15.562,11.475,-0.352,-0.580,-0.497,-0.375,-0.455,-0.562,0.015,149.899,221.157,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:24,326.885,0.000,0.182,0.000,5.103,3.150,136.033,121.064,123.159,243.108,246.418,300.058,281.225,259.261,238.187,178.831,32.931,39.607,38.276,34.655,35.483,37.946,36.545,40.557,41.190,35.269,49.175,50.212,46.302,46.883,59.457,59.336,52.297,53.139,58.873,62.139,58.618,58.894,53.495,53.561,35.467,35.459,35.020,35.111,10.462,10.660,14.751,15.033,10.379,10.656,11.107,10.929,16.461,16.679,7.739,7.474,19.854,17.414,15.562,11.384,-0.353,-0.568,-0.503,-0.371,-0.452,-0.560,0.016,149.810,221.098,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:25,326.885,0.000,0.182,0.000,5.103,3.150,136.033,121.064,123.159,243.108,246.418,300.058,281.225,259.261,238.187,178.831,32.931,39.607,38.276,34.655,35.483,37.946,36.545,40.557,41.190,35.269,49.175,50.212,46.302,46.883,59.457,59.336,52.297,53.139,58.873,62.139,58.618,58.894,53.495,53.561,35.467,35.459,35.020,35.111,10.462,10.660,14.751,15.033,10.379,10.656,11.107,10.929,16.461,16.679,7.739,7.474,19.854,17.414,15.562,11.384,-0.353,-0.568,-0.503,-0.371,-0.452,-0.560,0.016,149.810,221.098,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:26,326.006,0.000,0.182,0.000,5.103,3.150,136.285,121.064,123.159,243.108,246.418,300.058,280.990,259.261,238.187,178.579,32.931,39.607,38.276,34.585,35.483,37.883,36.545,40.557,41.190,35.190,49.175,50.212,46.233,46.883,59.457,59.261,52.230,53.064,58.806,62.139,58.552,58.773,53.428,53.561,35.467,35.396,35.020,35.048,10.553,10.660,14.558,15.033,10.379,10.838,11.016,10.656,16.551,16.679,7.830,7.474,19.672,17.505,15.471,11.202,-0.369,-0.540,-0.481,-0.381,-0.446,-0.537,0.015,149.859,221.157,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:27,325.102,0.000,0.182,0.000,5.140,3.124,136.033,121.064,122.885,243.108,246.398,299.826,281.205,259.261,238.167,178.831,32.836,39.632,38.173,34.585,35.483,37.883,36.482,40.557,41.190,35.167,49.131,50.115,46.258,46.797,59.390,59.261,52.230,53.003,58.806,62.079,58.576,58.675,53.386,53.402,35.492,35.373,35.045,35.025,10.371,10.660,14.848,14.851,10.379,10.656,11.107,10.747,16.461,16.679,7.647,7.565,19.945,17.323,15.471,11.293,-0.358,-0.546,-0.500,-0.344,-0.456,-0.548,0.015,149.825,221.157,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:28,324.233,0.000,0.182,0.000,5.140,3.150,135.759,121.064,123.137,243.108,246.398,299.826,281.205,259.026,238.167,178.558,32.836,39.607,38.197,34.585,35.483,37.883,36.482,40.557,41.190,35.190,49.106,50.137,46.233,46.820,59.324,59.200,52.164,53.003,58.740,62.079,58.486,58.773,53.362,53.425,35.467,35.396,34.951,35.048,10.553,10.660,14.655,14.942,10.379,10.747,10.925,10.656,16.551,16.588,7.739,7.474,19.763,17.505,15.198,11.111,-0.367,-0.538,-0.491,-0.345,-0.434,-0.499,0.016,149.810,221.157,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:29,323.286,0.000,0.182,0.000,5.103,3.150,135.781,121.064,123.159,242.873,246.418,300.058,281.225,259.261,238.187,178.579,32.861,39.537,38.110,34.585,35.439,37.883,36.482,40.557,41.190,35.167,49.106,50.054,46.163,46.733,59.282,59.139,52.188,53.003,58.764,62.079,58.486,58.615,53.362,53.342,35.398,35.373,34.951,35.025,10.371,10.660,14.655,15.033,10.197,10.747,11.107,10.747,16.551,16.679,7.647,7.565,19.763,17.323,15.471,11.111,-0.379,-0.556,-0.496,-0.389,-0.430,-0.539,0.015,149.796,221.098,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:30,322.427,0.000,0.182,0.000,5.140,3.150,135.529,121.064,123.159,242.873,246.418,299.826,281.225,259.026,238.187,178.579,32.792,39.562,38.133,34.585,35.413,37.883,36.418,40.557,41.190,35.190,49.062,50.076,46.189,46.757,59.258,59.139,52.097,53.003,58.673,62.003,58.444,58.637,53.319,53.364,35.423,35.333,34.976,34.984,10.553,10.477,14.848,15.124,10.379,10.656,11.016,10.747,16.461,16.679,7.647,7.474,19.854,17.414,15.289,11.111,-0.352,-0.578,-0.502,-0.373,-0.457,-0.536,0.016,149.787,221.093,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:31,321.564,0.000,0.182,0.000,5.140,3.150,135.529,121.064,123.159,242.873,246.418,299.826,281.225,259.026,238.187,178.579,32.861,39.537,38.133,34.585,35.413,37.804,36.395,40.557,41.190,35.190,49.036,50.076,46.163,46.757,59.191,59.064,52.097,52.943,58.673,61.943,58.419,58.637,53.229,53.364,35.398,35.396,34.951,35.048,10.553,10.751,14.558,15.033,10.379,10.747,11.016,10.656,16.551,16.588,7.739,7.474,19.672,17.414,15.289,10.929,-0.360,-0.539,-0.481,-0.382,-0.444,-0.532,0.015,149.742,221.034,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:32,320.654,0.000,0.182,0.000,5.103,3.150,135.507,121.064,123.159,243.108,246.418,299.826,281.225,259.026,238.187,178.306,32.861,39.468,38.133,34.585,35.413,37.741,36.316,40.478,41.127,35.127,48.967,50.015,46.094,46.757,59.125,59.064,52.097,52.867,58.673,61.943,58.353,58.576,53.229,53.288,35.398,35.396,34.951,35.048,10.462,10.660,14.848,14.851,10.379,10.656,11.107,10.747,16.461,16.588,7.647,7.474,19.945,17.323,15.198,11.020,-0.367,-0.552,-0.494,-0.357,-0.449,-0.540,0.015,149.745,221.044,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:33,319.813,0.000,0.182,0.000,5.140,3.150,135.278,121.086,123.159,242.894,246.418,299.846,281.225,259.282,238.187,178.579,32.861,39.399,38.070,34.516,35.413,37.741,36.339,40.557,41.127,35.127,48.967,49.937,46.094,46.678,59.125,59.003,52.031,52.867,58.540,61.943,58.287,58.500,53.162,53.228,35.328,35.333,34.951,34.984,10.553,10.569,14.751,15.033,10.379,10.747,10.925,10.747,16.461,16.588,7.647,7.474,19.763,17.505,15.016,11.020,-0.363,-0.562,-0.513,-0.370,-0.461,-0.555,0.016,149.692,221.098,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:34,318.938,0.000,0.182,0.000,5.140,3.150,135.256,121.064,123.159,242.873,246.418,299.826,281.225,259.026,238.187,178.306,32.792,39.399,37.968,34.447,35.413,37.741,36.339,40.557,41.127,35.040,48.898,49.851,46.025,46.591,59.059,58.943,51.964,52.867,58.540,61.882,58.220,58.418,53.096,53.145,35.328,35.230,34.881,34.882,10.462,10.660,14.655,14.942,10.288,10.747,11.107,10.565,16.551,16.588,7.647,7.382,19.763,17.414,15.107,10.838,-0.355,-0.544,-0.477,-0.383,-0.441,-0.535,0.016,149.677,221.039,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:35,318.045,0.000,0.182,0.000,5.140,3.150,135.026,121.064,123.159,242.873,246.418,299.826,281.225,259.026,238.187,178.328,32.792,39.329,37.991,34.516,35.344,37.741,36.276,40.478,41.127,35.064,48.898,49.874,46.025,46.614,58.992,58.943,51.964,52.806,58.540,61.882,58.220,58.364,53.029,53.167,35.328,35.333,34.881,34.905,10.462,10.477,14.655,14.942,10.379,10.656,11.107,10.747,16.461,16.588,7.647,7.474,19.945,17.232,15.016,11.020,-0.368,-0.558,-0.496,-0.367,-0.450,-0.538,0.016,149.647,221.098,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:36,317.210,0.000,0.182,0.000,5.140,3.150,134.774,121.064,123.159,242.873,246.418,299.826,281.225,259.026,238.187,178.328,32.723,39.329,37.991,34.516,35.344,37.662,36.276,40.478,41.048,35.127,48.828,49.874,46.025,46.614,58.992,58.867,51.964,52.806,58.474,61.806,58.154,58.364,53.029,53.091,35.259,35.333,34.881,34.984,10.553,10.477,14.655,14.942,10.379,10.656,10.925,10.747,16.370,16.588,7.556,7.474,19.854,17.414,14.743,10.929,-0.356,-0.575,-0.511,-0.368,-0.453,-0.554,0.016,149.588,220.972,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:37,316.379,0.000,0.182,0.000,5.103,3.150,135.004,121.064,123.159,242.873,246.418,299.826,281.225,259.026,238.187,178.306,32.723,39.329,37.904,34.447,35.344,37.662,36.276,40.478,41.048,34.961,48.828,49.771,46.025,46.528,58.926,58.806,51.898,52.730,58.474,61.746,58.088,58.281,52.963,53.008,35.328,35.230,34.881,34.882,10.553,10.660,14.655,14.759,10.288,10.747,11.016,10.656,16.551,16.588,7.647,7.382,19.672,17.414,14.834,10.838,-0.370,-0.538,-0.472,-0.375,-0.440,-0.526,0.015,149.603,221.098,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:38,315.456,0.000,0.182,0.000,5.140,3.124,134.752,121.064,123.159,242.873,246.183,299.826,281.225,259.026,238.187,178.306,32.723,39.260,37.928,34.447,35.275,37.662,36.253,40.478,41.048,35.064,48.828,49.795,45.956,46.551,58.860,58.806,51.898,52.730,58.408,61.746,58.088,58.303,52.963,53.031,35.259,35.253,34.881,34.905,10.462,10.569,14.655,14.759,10.197,10.565,11.107,10.747,16.461,16.497,7.647,7.474,19.763,17.232,14.834,10.838,-0.379,-0.561,-0.491,-0.390,-0.417,-0.547,0.016,149.579,221.034,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:39,314.640,0.000,0.182,0.000,5.140,3.150,134.522,121.064,123.159,242.638,246.418,299.826,281.225,259.026,238.187,178.328,32.723,39.285,37.864,34.447,35.275,37.598,36.174,40.478,41.048,35.064,48.854,49.731,45.981,46.472,58.794,58.730,51.832,52.670,58.408,61.746,58.045,58.243,52.921,53.031,35.284,35.253,34.837,34.905,10.371,10.477,14.848,14.942,10.288,10.565,11.016,10.747,16.461,16.588,7.556,7.474,19.945,17.232,14.743,10.929,-0.347,-0.553,-0.481,-0.363,-0.463,-0.548,0.015,149.573,220.972,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:40,313.790,0.000,0.182,0.000,5.140,3.150,134.522,121.064,123.137,242.638,246.398,299.591,281.205,258.791,238.167,178.328,32.698,39.260,37.762,34.447,35.275,37.598,36.197,40.478,41.048,34.961,48.759,49.645,45.956,46.385,58.794,58.670,51.832,52.670,58.408,61.670,58.021,58.145,52.897,52.872,35.259,35.167,34.812,34.819,10.462,10.569,14.751,14.942,10.379,10.656,10.925,10.747,16.370,16.497,7.647,7.382,19.854,17.414,14.470,10.747,-0.360,-0.563,-0.509,-0.377,-0.442,-0.547,0.015,149.529,220.978,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:41,312.986,0.000,0.182,0.000,5.140,3.150,134.522,121.064,123.137,242.638,246.163,299.591,281.205,259.026,238.167,178.076,32.698,39.191,37.762,34.447,35.275,37.598,36.276,40.478,41.048,34.961,48.690,49.645,45.886,46.385,58.727,58.670,51.765,52.670,58.341,61.670,57.955,58.145,52.830,52.872,35.259,35.167,34.812,34.819,10.553,10.569,14.558,14.942,10.288,10.747,11.016,10.565,16.461,16.497,7.647,7.382,19.672,17.414,14.652,10.747,-0.369,-0.531,-0.470,-0.377,-0.443,-0.527,0.015,149.564,220.967,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:42,311.240,0.000,0.182,0.000,5.140,3.150,134.271,121.064,123.159,242.638,246.183,299.591,281.225,259.026,238.187,178.076,32.653,39.121,37.699,34.352,35.275,37.535,36.134,40.415,40.984,34.898,48.690,49.566,45.817,46.306,58.595,58.609,51.699,52.533,58.275,61.549,57.888,58.024,52.764,52.811,35.190,35.167,34.812,34.819,10.371,10.386,14.558,14.851,10.288,10.565,11.107,10.747,16.370,16.497,7.556,7.382,19.854,17.141,14.743,10.747,-0.362,-0.544,-0.493,-0.341,-0.449,-0.539,0.015,149.529,220.914,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:43,311.240,0.000,0.182,0.000,5.140,3.150,134.271,121.064,123.159,242.638,246.183,299.591,281.225,259.026,238.187,178.076,32.653,39.121,37.699,34.352,35.275,37.535,36.134,40.415,40.984,34.898,48.690,49.566,45.817,46.306,58.595,58.609,51.699,52.533,58.275,61.549,57.888,58.024,52.764,52.811,35.190,35.167,34.812,34.819,10.371,10.386,14.558,14.851,10.288,10.565,11.107,10.747,16.370,16.497,7.556,7.382,19.854,17.141,14.743,10.747,-0.362,-0.544,-0.493,-0.341,-0.449,-0.539,0.015,149.529,220.914,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:44,309.607,0.000,0.182,0.000,5.140,3.150,134.019,121.064,123.159,242.638,246.183,299.591,281.225,258.791,238.187,178.076,32.653,39.121,37.620,34.378,35.205,37.456,36.134,40.415,40.984,34.898,48.620,49.502,45.748,46.243,58.528,58.533,51.632,52.473,58.208,61.473,57.756,57.948,52.631,52.675,35.190,35.167,34.743,34.756,10.462,10.569,14.655,15.033,10.288,10.656,10.834,10.656,16.461,16.497,7.647,7.382,19.672,17.414,14.470,10.656,-0.358,-0.553,-0.505,-0.377,-0.417,-0.554,0.015,149.475,220.914,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:45,309.607,0.000,0.182,0.000,5.140,3.150,134.019,121.064,123.159,242.638,246.183,299.591,281.225,258.791,238.187,178.076,32.653,39.121,37.620,34.378,35.205,37.456,36.134,40.415,40.984,34.898,48.620,49.502,45.748,46.243,58.528,58.533,51.632,52.473,58.208,61.473,57.756,57.948,52.631,52.675,35.190,35.167,34.743,34.756,10.462,10.569,14.655,15.033,10.288,10.656,10.834,10.656,16.461,16.497,7.647,7.382,19.672,17.414,14.470,10.656,-0.358,-0.553,-0.505,-0.377,-0.417,-0.554,0.015,149.475,220.914,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:46,307.994,0.000,0.182,0.000,5.103,3.150,133.767,121.064,123.159,242.638,246.183,299.591,281.225,258.791,238.187,177.824,32.584,38.983,37.556,34.308,35.205,37.393,36.070,40.351,40.905,34.756,48.551,49.423,45.748,46.180,58.462,58.412,51.566,52.412,58.142,61.412,57.689,57.811,52.564,52.615,35.120,35.088,34.674,34.756,10.462,10.569,14.462,14.668,10.197,10.656,11.016,10.565,16.461,16.497,7.647,7.382,19.672,17.323,14.470,10.565,-0.357,-0.544,-0.481,-0.378,-0.437,-0.531,0.016,149.490,220.973,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:47,307.994,0.000,0.182,0.000,5.103,3.150,133.767,121.064,123.159,242.638,246.183,299.591,281.225,258.791,238.187,177.824,32.584,38.983,37.556,34.308,35.205,37.393,36.070,40.351,40.905,34.756,48.551,49.423,45.748,46.180,58.462,58.412,51.566,52.412,58.142,61.412,57.689,57.811,52.564,52.615,35.120,35.088,34.674,34.756,10.462,10.569,14.462,14.668,10.197,10.656,11.016,10.565,16.461,16.497,7.647,7.382,19.672,17.323,14.470,10.565,-0.357,-0.544,-0.481,-0.378,-0.437,-0.531,0.016,149.490,220.973,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:48,307.135,0.000,0.182,0.000,5.140,3.150,133.515,121.064,123.159,242.638,246.183,299.591,281.460,258.791,238.187,177.824,32.584,38.983,37.643,34.283,35.161,37.393,36.047,40.415,40.905,34.921,48.551,49.447,45.748,46.203,58.420,58.412,51.590,52.412,58.100,61.412,57.623,57.909,52.564,52.637,35.120,35.111,34.743,34.779,10.371,10.569,14.462,14.851,10.197,10.565,11.016,10.656,16.461,16.497,7.556,7.474,19.672,17.232,14.561,10.565,-0.371,-0.551,-0.487,-0.373,-0.419,-0.540,0.015,149.538,220.850,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:49,306.287,0.000,0.182,0.000,5.140,3.150,133.515,121.064,123.159,242.404,246.183,299.356,281.225,258.791,238.187,177.824,32.584,38.983,37.556,34.239,35.205,37.329,35.968,40.415,40.905,34.835,48.482,49.360,45.679,46.180,58.329,58.336,51.499,52.336,58.075,61.412,57.623,57.751,52.498,52.539,35.120,35.088,34.674,34.677,10.371,10.477,14.655,14.577,10.197,10.565,11.107,10.747,16.461,16.405,7.556,7.382,19.763,17.141,14.470,10.565,-0.372,-0.554,-0.489,-0.387,-0.446,-0.518,0.015,149.514,220.972,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:50,304.675,0.000,0.182,0.000,5.103,3.150,133.264,121.315,123.159,242.404,245.948,299.356,281.460,258.791,238.187,177.824,32.515,38.913,37.516,34.239,35.136,37.329,35.928,40.415,40.905,34.858,48.412,49.383,45.679,46.124,58.263,58.276,51.433,52.276,58.009,61.336,57.557,57.712,52.431,52.500,35.120,35.111,34.674,34.700,10.371,10.386,14.751,14.942,10.288,10.474,10.925,10.656,16.279,16.497,7.556,7.382,19.854,17.141,14.288,10.656,-0.341,-0.551,-0.484,-0.363,-0.457,-0.544,0.016,149.543,220.972,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:51,304.675,0.000,0.182,0.000,5.103,3.150,133.264,121.315,123.159,242.404,245.948,299.356,281.460,258.791,238.187,177.824,32.515,38.913,37.516,34.239,35.136,37.329,35.928,40.415,40.905,34.858,48.412,49.383,45.679,46.124,58.263,58.276,51.433,52.276,58.009,61.336,57.557,57.712,52.431,52.500,35.120,35.111,34.674,34.700,10.371,10.386,14.751,14.942,10.288,10.474,10.925,10.656,16.279,16.497,7.556,7.382,19.854,17.141,14.288,10.656,-0.341,-0.551,-0.484,-0.363,-0.457,-0.544,0.016,149.543,220.972,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:52,303.878,0.000,0.182,0.000,5.176,3.176,133.264,121.315,123.159,242.404,245.948,299.356,281.225,258.791,238.187,177.824,32.584,38.913,37.493,34.239,35.136,37.250,35.865,40.351,40.842,34.756,48.412,49.297,45.679,46.037,58.263,58.200,51.433,52.276,58.009,61.336,57.490,57.690,52.365,52.402,35.120,35.025,34.604,34.613,10.462,10.386,14.751,14.851,10.197,10.565,10.925,10.747,16.188,16.497,7.556,7.382,19.854,17.323,14.197,10.474,-0.345,-0.573,-0.496,-0.369,-0.453,-0.543,0.016,149.469,220.972,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:53,303.074,0.000,0.182,0.000,5.140,3.150,133.012,121.315,123.159,242.404,246.183,299.356,281.460,258.556,238.187,177.824,32.515,38.913,37.414,34.239,35.136,37.250,35.865,40.351,40.842,34.756,48.412,49.218,45.609,46.037,58.197,58.200,51.433,52.276,57.943,61.276,57.424,57.615,52.365,52.402,35.051,35.025,34.674,34.677,10.462,10.477,14.751,14.942,10.288,10.565,10.834,10.565,16.370,16.497,7.556,7.382,19.763,17.323,14.106,10.474,-0.354,-0.572,-0.506,-0.365,-0.449,-0.547,0.015,149.514,220.914,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:54,302.276,0.000,0.182,0.000,5.140,3.150,133.012,121.064,123.159,242.404,245.948,299.356,281.460,258.791,237.952,177.824,32.515,38.844,37.437,34.239,35.066,37.250,35.865,40.351,40.842,34.779,48.343,49.241,45.609,46.060,58.130,58.139,51.367,52.200,57.943,61.276,57.358,57.637,52.298,52.425,35.051,35.048,34.604,34.700,10.371,10.386,14.655,14.759,10.288,10.656,10.834,10.656,16.370,16.314,7.556,7.291,19.672,17.323,14.015,10.474,-0.358,-0.556,-0.508,-0.365,-0.456,-0.548,0.015,149.529,220.914,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:55,301.484,0.000,0.182,0.000,5.140,3.150,133.012,121.315,123.159,242.404,245.948,299.356,281.460,258.791,238.187,177.824,32.515,38.775,37.374,34.239,35.066,37.187,35.785,40.351,40.842,34.715,48.343,49.178,45.540,45.981,58.064,58.079,51.367,52.200,57.876,61.215,57.291,57.500,52.232,52.303,34.981,34.984,34.535,34.636,10.280,10.477,14.655,14.851,10.288,10.565,10.743,10.656,16.370,16.405,7.556,7.291,19.672,17.323,14.106,10.291,-0.357,-0.550,-0.503,-0.375,-0.417,-0.551,0.015,149.499,220.855,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:56,300.686,0.000,0.182,0.000,5.103,3.150,132.738,121.315,123.159,242.404,245.948,299.356,281.460,258.556,237.952,177.802,32.515,38.775,37.437,34.239,35.066,37.108,35.785,40.351,40.842,34.779,48.274,49.241,45.540,46.060,58.064,58.079,51.300,52.139,57.876,61.139,57.291,57.576,52.166,52.303,35.051,35.048,34.604,34.700,10.280,10.386,14.655,14.851,10.288,10.656,10.834,10.565,16.370,16.314,7.465,7.291,19.672,17.414,13.924,10.200,-0.358,-0.541,-0.495,-0.376,-0.407,-0.555,0.015,149.514,220.855,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:57,299.889,0.000,0.182,0.000,5.140,3.150,132.760,121.064,123.159,242.404,245.948,299.356,281.460,258.556,238.187,177.824,32.515,38.775,37.287,34.170,34.997,37.108,35.785,40.351,40.842,34.692,48.274,49.091,45.540,45.895,57.998,58.003,51.300,52.139,57.810,61.139,57.225,57.418,52.166,52.205,34.981,34.961,34.535,34.613,10.371,10.386,14.558,14.851,10.288,10.565,10.743,10.565,16.370,16.314,7.556,7.291,19.581,17.323,14.015,10.291,-0.359,-0.537,-0.493,-0.369,-0.407,-0.547,0.015,149.514,220.914,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:58,299.101,0.000,0.182,0.000,5.140,3.150,132.508,121.315,123.159,242.404,245.948,299.356,281.460,258.556,238.187,177.572,32.445,38.705,37.310,34.145,34.997,37.108,35.699,40.272,40.779,34.715,48.204,49.114,45.540,45.918,57.932,58.003,51.234,52.079,57.810,61.079,57.225,57.440,52.099,52.228,34.981,34.984,34.535,34.636,10.280,10.386,14.558,14.942,10.288,10.565,10.743,10.565,16.370,16.405,7.647,7.382,19.581,17.323,13.924,10.383,-0.358,-0.537,-0.493,-0.369,-0.407,-0.547,0.016,149.475,220.850,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:07:59,298.320,0.000,0.182,0.000,5.103,3.150,132.508,121.315,123.159,242.404,245.948,299.356,281.460,258.556,237.952,177.572,32.445,38.730,37.310,34.170,34.997,37.044,35.722,40.272,40.779,34.636,48.230,49.114,45.496,45.918,57.932,57.943,51.234,52.079,57.743,61.079,57.183,57.379,52.123,52.167,35.007,34.984,34.560,34.557,10.371,10.386,14.558,14.942,10.288,10.565,10.743,10.565,16.370,16.314,7.556,7.382,19.581,17.232,13.833,10.291,-0.356,-0.539,-0.494,-0.375,-0.406,-0.551,0.015,149.484,220.972,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:08:00,297.545,0.000,0.182,0.000,5.103,3.150,132.508,121.315,123.159,242.404,245.948,299.356,281.460,258.556,237.952,177.572,32.445,38.705,37.310,34.145,34.997,37.044,35.722,40.272,40.779,34.715,48.204,49.114,45.471,45.918,57.865,57.943,51.167,52.079,57.743,61.079,57.158,57.379,52.099,52.228,34.981,34.984,34.535,34.636,10.371,10.386,14.558,14.851,10.288,10.565,10.743,10.565,16.370,16.405,7.556,7.291,19.581,17.232,13.924,10.200,-0.355,-0.548,-0.501,-0.373,-0.414,-0.548,0.015,149.460,220.850,10.283,10.197,7.801,8.003,8.910,10.668,2.640,262.737,262.108,179.266,178.568,225.000,83.541,24.624,10.900,10.900,11.300,11.700,10.000,11.200,12.700,
2021/04/05 22:08:01,296.769,0.000,0.182,0.000,5.140,3.150,132.486,121.315,123.159,242.169,245.948,299.121,281.460,258.556,237.952,177.551,32.445,38.661,37.231,34.145,34.997,37.044,35.722,40.272,40.699,34.636,48.160,48.972,45.496,45.855,57.865,57.882,51.167,52.003,57.743,61.018,57.183,57.303,52.057,52.106,35.007,34.905,34.491,34.557,10.280,10.295,14.655,14.851,10.288,10.565,10.743,10.565,16.279,16.314,7.465,7.291,19.672,17.232,13.651,10.200,-0.357,-0.553,-0.505,-0.364,-0.455,-0.546,0.016,149.445,220.908,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:02,295.998,0.000,0.182,0.000,5.140,3.176,132.257,121.064,123.159,242.169,245.948,299.121,281.460,258.556,237.952,177.572,32.445,38.636,37.231,34.145,34.997,37.044,35.722,40.272,40.699,34.636,48.135,48.972,45.401,45.776,57.799,57.806,51.101,51.943,57.677,61.018,57.092,57.243,51.966,52.031,34.912,34.905,34.466,34.557,10.371,10.295,14.558,14.851,10.288,10.474,10.743,10.565,16.188,16.314,7.465,7.382,19.672,17.232,13.833,10.200,-0.348,-0.572,-0.504,-0.365,-0.446,-0.543,0.015,149.431,220.908,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
