Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 22:08:03,295.189,0.000,0.182,0.000,5.140,3.150,132.005,121.315,123.159,242.169,245.948,299.121,281.460,258.556,237.952,177.572,32.376,38.636,37.231,34.100,34.928,36.981,35.722,40.272,40.779,34.636,48.066,48.972,45.401,45.776,57.733,57.806,51.101,51.943,57.677,60.943,57.026,57.243,51.966,52.031,34.912,34.905,34.535,34.557,10.280,10.386,14.655,14.942,10.288,10.474,10.834,10.565,16.188,16.405,7.465,7.291,19.672,17.141,13.833,10.109,-0.342,-0.570,-0.491,-0.367,-0.449,-0.548,0.016,149.395,220.914,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:04,294.425,0.000,0.182,0.000,5.140,3.176,132.005,121.315,123.159,242.169,245.948,299.121,281.460,258.556,238.187,177.572,32.445,38.567,37.145,34.100,34.928,37.044,35.722,40.272,40.699,34.550,48.066,48.870,45.332,45.752,57.666,57.746,51.101,51.943,57.611,60.943,56.959,57.160,51.900,51.948,34.912,34.882,34.466,34.471,10.189,10.386,14.655,14.759,10.288,10.474,10.834,10.656,16.188,16.405,7.374,7.291,19.672,17.141,13.924,10.200,-0.338,-0.546,-0.481,-0.358,-0.454,-0.536,0.016,149.395,220.972,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:05,293.660,0.000,0.182,0.000,5.140,3.176,132.005,121.315,123.159,242.169,245.948,299.121,281.460,258.321,238.187,177.321,32.376,38.567,37.145,34.100,34.928,36.981,35.620,40.272,40.699,34.613,47.996,48.870,45.332,45.689,57.666,57.670,51.034,51.867,57.611,60.943,56.893,57.160,51.833,51.948,34.912,34.882,34.466,34.534,10.098,10.386,14.558,14.668,10.197,10.383,10.834,10.656,16.279,16.314,7.465,7.382,19.672,16.958,13.924,10.109,-0.351,-0.533,-0.490,-0.335,-0.448,-0.534,0.015,149.316,220.908,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:06,292.930,0.000,0.182,0.000,5.140,3.150,131.753,121.315,123.159,242.169,245.948,299.121,281.696,258.321,237.952,177.321,32.376,38.497,37.168,34.031,34.928,36.981,35.643,40.272,40.699,34.573,47.996,48.893,45.332,45.712,57.600,57.670,50.968,51.867,57.544,60.882,56.893,57.106,51.833,51.894,34.843,34.905,34.396,34.494,10.189,10.386,14.462,14.577,10.106,10.474,10.925,10.565,16.279,16.314,7.465,7.382,19.763,17.050,13.742,10.109,-0.368,-0.552,-0.483,-0.385,-0.442,-0.525,0.016,149.316,220.908,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:07,292.188,0.000,0.182,0.000,5.140,3.176,131.731,121.315,123.137,242.169,245.692,299.121,281.675,258.556,237.931,177.299,32.351,38.497,37.089,34.100,34.928,36.902,35.722,40.209,40.636,34.573,47.996,48.829,45.263,45.712,57.600,57.609,50.968,51.806,57.544,60.882,56.827,57.106,51.767,51.894,34.843,34.905,34.396,34.494,10.098,10.386,14.462,14.395,10.106,10.474,10.925,10.565,16.370,16.314,7.556,7.382,19.490,17.050,13.833,10.018,-0.374,-0.548,-0.480,-0.374,-0.416,-0.536,0.015,149.316,220.975,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:08,291.428,0.000,0.182,0.000,5.140,3.176,131.753,121.315,123.159,241.934,245.713,299.121,281.460,258.321,237.952,177.321,32.376,38.522,37.002,34.031,34.928,36.902,35.643,40.209,40.636,34.487,47.952,48.664,45.288,45.626,57.534,57.609,50.902,51.806,57.544,60.806,56.851,56.948,51.791,51.811,34.868,34.756,34.422,34.408,10.189,10.386,14.173,14.668,10.197,10.474,10.834,10.474,16.279,16.314,7.465,7.291,19.490,17.141,13.651,10.018,-0.357,-0.531,-0.470,-0.376,-0.433,-0.525,0.015,149.336,220.855,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:09,290.638,0.000,0.182,0.000,5.140,3.150,131.753,121.315,123.159,241.934,245.948,299.121,281.696,258.556,237.952,177.321,32.376,38.497,37.002,34.006,34.858,36.902,35.620,40.209,40.636,34.487,47.927,48.743,45.263,45.547,57.467,57.549,50.902,51.746,57.478,60.806,56.827,56.948,51.767,51.751,34.843,34.819,34.396,34.408,10.280,10.477,14.366,14.759,10.197,10.565,10.834,10.474,16.279,16.314,7.465,7.291,19.399,17.232,13.651,10.018,-0.359,-0.528,-0.468,-0.370,-0.432,-0.514,0.015,149.291,220.861,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:10,289.896,0.000,0.182,0.000,5.140,3.176,131.501,121.315,123.159,241.934,245.713,299.121,281.696,258.321,237.952,177.321,32.376,38.428,37.002,34.006,34.858,36.879,35.643,40.186,40.613,34.487,47.858,48.743,45.263,45.547,57.467,57.526,50.902,51.723,57.478,60.723,56.760,56.948,51.700,51.751,34.843,34.819,34.396,34.408,10.189,10.295,14.462,14.577,10.197,10.474,10.652,10.474,16.188,16.223,7.556,7.291,19.672,17.232,13.469,10.018,-0.355,-0.536,-0.491,-0.373,-0.403,-0.548,0.016,149.291,220.972,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:11,289.125,0.000,0.182,0.000,5.140,3.176,131.501,121.315,123.159,242.169,245.713,298.886,281.696,258.321,237.952,177.321,32.307,38.428,37.002,34.031,34.858,36.902,35.580,40.209,40.636,34.487,47.858,48.664,45.194,45.547,57.401,57.473,50.902,51.746,57.411,60.746,56.694,56.887,51.700,51.675,34.773,34.819,34.396,34.471,10.189,10.295,14.655,14.486,10.288,10.474,10.743,10.565,16.097,16.314,7.374,7.291,19.672,17.141,13.560,10.018,-0.345,-0.566,-0.491,-0.363,-0.451,-0.527,0.015,149.312,220.981,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:12,288.368,0.000,0.182,0.000,5.140,3.176,131.501,121.315,123.137,241.934,245.692,299.121,281.675,258.321,237.931,177.321,32.282,38.359,37.026,34.006,34.789,36.839,35.580,40.146,40.573,34.510,47.858,48.687,45.194,45.570,57.335,57.412,50.835,51.670,57.411,60.685,56.694,56.849,51.634,51.697,34.773,34.842,34.396,34.431,10.098,10.295,14.655,14.486,10.197,10.291,10.834,10.565,16.097,16.223,7.465,7.382,19.763,16.958,13.560,10.018,-0.347,-0.536,-0.487,-0.335,-0.444,-0.531,0.016,149.301,220.908,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:13,287.694,0.000,0.182,0.000,5.140,3.176,131.228,121.315,123.137,241.934,245.692,298.886,281.675,258.321,237.931,177.299,32.282,38.359,36.962,34.031,34.858,36.839,35.580,40.146,40.573,34.510,47.788,48.624,45.194,45.507,57.335,57.412,50.835,51.609,57.345,60.685,56.627,56.849,51.567,51.697,34.773,34.842,34.327,34.431,10.098,10.386,14.462,14.668,10.015,10.383,10.925,10.474,16.188,16.314,7.374,7.382,19.672,17.050,13.560,9.927,-0.371,-0.546,-0.483,-0.379,-0.419,-0.527,0.015,149.286,220.914,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:14,286.947,0.000,0.182,0.000,5.140,3.150,131.228,121.315,123.137,242.169,245.692,298.886,281.675,258.321,237.696,177.299,32.282,38.289,36.860,34.031,34.789,36.839,35.517,40.209,40.636,34.408,47.788,48.537,45.124,45.404,57.335,57.352,50.769,51.609,57.345,60.685,56.561,56.690,51.567,51.539,34.773,34.756,34.327,34.328,10.098,10.386,14.269,14.668,10.106,10.474,10.743,10.383,16.188,16.314,7.556,7.291,19.399,17.141,13.651,9.927,-0.347,-0.535,-0.466,-0.374,-0.434,-0.526,0.015,149.312,220.908,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:15,286.201,0.000,0.182,0.000,5.140,3.176,131.250,121.567,123.159,241.934,245.713,298.886,281.696,258.086,237.717,177.069,32.307,38.289,36.962,33.962,34.858,36.775,35.517,40.146,40.573,34.431,47.719,48.560,45.124,45.507,57.202,57.352,50.702,51.609,57.278,60.609,56.495,56.773,51.501,51.637,34.773,34.779,34.327,34.431,10.189,10.204,14.462,14.759,10.197,10.474,10.652,10.474,16.188,16.132,7.465,7.200,19.490,17.232,13.378,9.836,-0.352,-0.526,-0.483,-0.338,-0.417,-0.493,0.016,149.301,220.916,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:16,285.445,0.000,0.182,0.000,5.140,3.176,130.998,121.315,123.159,241.934,245.713,298.651,281.460,258.321,237.481,177.069,32.237,38.289,36.883,33.962,34.789,36.775,35.517,40.146,40.573,34.431,47.719,48.560,45.055,45.507,57.202,57.276,50.702,51.549,57.278,60.609,56.495,56.773,51.435,51.561,34.704,34.779,34.258,34.431,10.189,10.204,14.558,14.759,10.197,10.383,10.743,10.474,16.006,16.223,7.374,7.291,19.672,17.141,13.378,9.927,-0.340,-0.565,-0.487,-0.364,-0.444,-0.543,0.015,149.267,220.908,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:17,284.749,0.000,0.182,0.000,5.103,3.150,130.976,121.315,123.159,241.934,245.713,298.651,280.990,258.086,237.481,177.047,32.237,38.220,36.883,33.893,34.789,36.775,35.437,40.209,40.573,34.431,47.650,48.560,45.055,45.428,57.136,57.276,50.702,51.549,57.278,60.609,56.428,56.712,51.435,51.561,34.704,34.779,34.258,34.431,10.007,10.295,14.462,14.486,10.106,10.291,10.834,10.565,16.188,16.314,7.374,7.382,19.672,17.050,13.469,9.836,-0.360,-0.546,-0.483,-0.376,-0.441,-0.533,0.015,149.321,220.921,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:18,284.064,0.000,0.182,0.000,5.140,3.176,130.998,121.315,123.137,241.699,245.692,298.416,280.734,258.086,237.226,177.069,32.212,38.220,36.883,33.937,34.789,36.696,35.414,40.146,40.494,34.431,47.650,48.481,45.055,45.428,57.136,57.215,50.636,51.549,57.212,60.549,56.362,56.712,51.368,51.500,34.704,34.842,34.258,34.431,10.098,10.386,14.173,14.668,10.015,10.474,10.834,10.383,16.188,16.314,7.465,7.382,19.490,17.050,13.378,9.745,-0.357,-0.542,-0.472,-0.382,-0.438,-0.523,0.015,149.267,220.975,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:19,283.333,0.000,0.182,0.000,5.140,3.176,130.724,121.567,123.159,241.934,245.478,298.416,280.520,258.086,237.246,177.047,32.237,38.245,36.741,33.937,34.789,36.696,35.437,40.146,40.573,34.367,47.675,48.418,45.011,45.301,57.070,57.215,50.636,51.473,57.212,60.488,56.386,56.576,51.392,51.440,34.729,34.700,34.283,34.288,10.189,10.204,14.462,14.668,10.106,10.474,10.743,10.383,16.188,16.132,7.465,7.200,19.490,17.141,13.105,9.745,-0.355,-0.521,-0.480,-0.332,-0.421,-0.481,0.016,149.312,220.981,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:20,282.598,0.000,0.182,0.000,5.140,3.176,130.746,121.315,123.137,241.934,245.457,298.416,280.029,258.086,236.991,177.069,32.212,38.150,36.718,33.937,34.789,36.696,35.374,40.146,40.494,34.265,47.580,48.316,44.986,45.278,57.003,57.139,50.569,51.473,57.146,60.488,56.362,56.493,51.368,51.342,34.704,34.677,34.258,34.265,10.098,10.204,14.366,14.668,10.288,10.383,10.743,10.474,16.006,16.223,7.374,7.291,19.672,17.141,13.105,9.836,-0.342,-0.550,-0.481,-0.355,-0.430,-0.550,0.015,149.306,220.980,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:21,281.945,0.000,0.182,0.000,5.140,3.176,130.494,121.567,123.137,241.699,245.457,298.181,280.029,258.086,236.991,177.069,32.143,38.176,36.741,33.867,34.789,36.633,35.311,40.067,40.494,34.367,47.606,48.339,45.011,45.301,57.003,57.079,50.569,51.412,57.146,60.412,56.320,56.515,51.326,51.364,34.660,34.700,34.283,34.352,10.007,10.386,14.462,14.395,10.015,10.383,10.925,10.474,16.188,16.223,7.465,7.291,19.581,16.958,13.196,9.745,-0.371,-0.541,-0.481,-0.376,-0.440,-0.491,0.016,149.336,221.045,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:22,280.465,0.000,0.182,0.000,5.140,3.176,130.494,121.315,123.137,241.699,245.457,297.946,279.323,257.851,236.755,177.069,32.143,38.081,36.741,33.893,34.719,36.633,35.311,40.146,40.494,34.367,47.511,48.339,44.916,45.301,56.937,57.079,50.569,51.412,57.079,60.412,56.229,56.515,51.235,51.364,34.634,34.700,34.188,34.288,10.189,10.204,14.366,14.668,10.197,10.383,10.652,10.474,16.006,16.223,7.465,7.291,19.490,17.050,12.832,9.745,-0.344,-0.564,-0.499,-0.359,-0.441,-0.535,0.015,149.440,221.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:23,280.465,0.000,0.182,0.000,5.140,3.176,130.494,121.315,123.137,241.699,245.457,297.946,279.323,257.851,236.755,177.069,32.143,38.081,36.741,33.893,34.719,36.633,35.311,40.146,40.494,34.367,47.511,48.339,44.916,45.301,56.937,57.079,50.569,51.412,57.079,60.412,56.229,56.515,51.235,51.364,34.634,34.700,34.188,34.288,10.189,10.204,14.366,14.668,10.197,10.383,10.652,10.474,16.006,16.223,7.465,7.291,19.490,17.050,12.832,9.745,-0.344,-0.564,-0.499,-0.359,-0.441,-0.535,0.015,149.440,221.047,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:24,279.825,0.000,0.182,0.000,5.140,3.176,130.221,121.567,123.410,241.699,245.478,297.946,279.109,257.851,236.776,176.795,32.168,38.081,36.654,33.893,34.719,36.554,35.288,40.067,40.430,34.265,47.511,48.252,44.916,45.199,56.871,57.018,50.437,51.336,57.079,60.412,56.229,56.357,51.235,51.221,34.634,34.613,34.188,34.265,10.007,10.386,14.462,14.577,10.106,10.291,10.743,10.474,16.097,16.223,7.374,7.291,19.581,16.867,13.014,9.654,-0.359,-0.550,-0.481,-0.379,-0.436,-0.526,0.015,149.445,220.975,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:25,279.090,0.000,0.182,0.000,5.140,3.176,130.242,121.567,123.137,241.699,245.457,297.711,278.853,257.851,236.520,176.817,32.143,38.081,36.591,33.893,34.719,36.554,35.311,40.067,40.430,34.202,47.442,48.189,44.847,45.135,56.804,56.943,50.437,51.336,57.013,60.352,56.163,56.296,51.169,51.221,34.565,34.613,34.188,34.186,10.098,10.295,14.173,14.668,10.106,10.474,10.743,10.291,16.188,16.223,7.465,7.291,19.399,17.141,12.923,9.472,-0.351,-0.524,-0.469,-0.367,-0.433,-0.520,0.016,149.460,221.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:26,278.369,0.000,0.182,0.000,5.140,3.176,130.242,121.567,123.159,241.699,245.478,297.476,278.638,257.851,236.541,176.817,32.168,38.012,36.614,33.798,34.719,36.554,35.232,40.067,40.430,34.225,47.442,48.212,44.847,45.159,56.804,56.943,50.437,51.276,57.013,60.352,56.097,56.318,51.102,51.167,34.634,34.636,34.188,34.209,10.098,10.113,14.462,14.668,10.106,10.383,10.652,10.474,16.006,16.223,7.374,7.291,19.581,17.141,12.650,9.563,-0.342,-0.563,-0.499,-0.359,-0.443,-0.533,0.016,149.499,221.164,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:27,277.726,0.000,0.182,0.000,5.140,3.176,129.969,121.315,123.137,241.699,245.222,297.476,278.618,257.851,236.520,176.795,32.143,38.012,36.678,33.867,34.650,36.554,35.232,40.067,40.430,34.288,47.442,48.212,44.847,45.159,56.738,56.882,50.370,51.215,57.013,60.276,56.097,56.318,51.102,51.167,34.565,34.636,34.119,34.288,10.007,10.295,14.366,14.304,10.015,10.291,10.834,10.383,16.188,16.223,7.374,7.291,19.581,16.867,12.832,9.654,-0.367,-0.541,-0.487,-0.370,-0.439,-0.484,0.016,149.543,221.164,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:28,276.998,0.000,0.182,0.000,5.103,3.176,129.969,121.567,123.137,241.699,245.222,297.476,278.147,257.851,236.520,176.795,32.143,38.012,36.512,33.823,34.650,36.554,35.232,40.067,40.430,34.202,47.372,48.110,44.778,45.072,56.672,56.882,50.370,51.215,56.946,60.276,56.030,56.221,51.036,51.084,34.565,34.613,34.119,34.186,10.189,10.295,14.173,14.759,10.106,10.474,10.652,10.291,16.188,16.132,7.465,7.291,19.308,17.050,12.741,9.381,-0.355,-0.519,-0.467,-0.363,-0.433,-0.509,0.016,149.558,221.164,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:29,276.311,0.000,0.182,0.000,5.140,3.176,129.969,121.567,123.159,241.699,245.478,297.241,278.168,257.616,236.306,176.795,32.099,37.942,36.512,33.823,34.719,36.491,35.232,40.067,40.351,34.202,47.372,48.047,44.778,45.072,56.672,56.821,50.370,51.215,56.880,60.215,55.964,56.160,50.969,51.084,34.565,34.613,34.119,34.186,10.189,10.295,14.558,14.668,10.197,10.200,10.652,10.383,15.915,16.132,7.283,7.291,19.672,16.958,12.650,9.563,-0.338,-0.547,-0.484,-0.357,-0.433,-0.542,0.016,149.609,221.285,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:30,275.650,0.000,0.182,0.000,5.140,3.176,129.991,121.567,123.159,241.699,245.478,297.241,277.933,257.851,236.306,176.565,32.099,37.968,36.512,33.823,34.650,36.491,35.145,40.067,40.351,34.202,47.328,48.047,44.803,45.072,56.672,56.821,50.304,51.139,56.880,60.215,55.988,56.160,50.994,51.008,34.590,34.613,34.144,34.186,10.007,10.386,14.173,14.486,9.924,10.383,10.743,10.383,16.188,16.223,7.465,7.291,19.399,16.867,12.741,9.472,-0.356,-0.531,-0.471,-0.378,-0.441,-0.514,0.016,149.618,221.349,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:31,274.911,0.000,0.182,0.000,5.140,3.176,129.969,121.567,123.159,241.699,245.242,297.241,277.933,257.616,236.306,176.795,32.099,37.968,36.535,33.823,34.650,36.491,35.066,40.067,40.351,34.162,47.328,48.133,44.734,45.095,56.605,56.746,50.304,51.139,56.880,60.155,55.922,56.182,50.994,51.031,34.590,34.636,34.144,34.209,10.098,10.204,14.366,14.759,10.106,10.383,10.561,10.383,16.097,16.132,7.374,7.200,19.490,17.050,12.468,9.472,-0.352,-0.544,-0.496,-0.366,-0.420,-0.534,0.016,149.699,221.290,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:32,274.276,0.000,0.182,0.000,5.140,3.176,129.739,121.567,123.159,241.699,245.242,297.006,277.697,257.616,236.306,176.565,32.099,37.968,36.449,33.754,34.650,36.491,35.168,40.067,40.351,34.139,47.328,47.968,44.734,44.993,56.539,56.746,50.237,51.079,56.813,60.155,55.922,56.084,50.927,51.008,34.521,34.534,34.075,34.123,10.007,10.204,14.462,14.304,10.015,10.291,10.743,10.474,16.188,16.223,7.374,7.291,19.399,16.776,12.741,9.563,-0.362,-0.542,-0.477,-0.378,-0.436,-0.515,0.016,149.721,221.290,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:33,273.564,0.000,0.182,0.000,5.140,3.176,129.465,121.567,123.410,241.464,245.242,297.006,277.462,257.616,236.070,176.544,32.099,37.873,36.472,33.754,34.650,36.427,35.089,40.067,40.351,34.225,47.234,48.070,44.709,45.016,56.473,56.685,50.171,51.079,56.813,60.155,55.831,56.046,50.903,51.031,34.496,34.636,34.050,34.209,10.189,10.295,14.366,14.668,10.106,10.383,10.652,10.291,16.188,16.132,7.465,7.200,19.126,17.050,12.559,9.290,-0.352,-0.507,-0.464,-0.366,-0.428,-0.497,0.016,149.707,221.415,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:34,272.900,0.000,0.182,0.000,5.140,3.176,129.465,121.567,123.159,241.464,245.242,297.006,277.462,257.616,236.070,176.544,32.099,37.898,36.472,33.823,34.650,36.427,35.089,40.067,40.351,34.225,47.259,47.991,44.734,45.016,56.473,56.685,50.171,51.079,56.813,60.155,55.855,56.046,50.861,50.970,34.521,34.636,34.075,34.209,10.007,10.113,14.462,14.486,10.106,10.200,10.652,10.383,16.006,16.223,7.283,7.291,19.490,16.867,12.559,9.381,-0.336,-0.538,-0.472,-0.342,-0.442,-0.528,0.016,149.727,221.410,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:35,272.214,0.000,0.182,0.000,5.140,3.176,129.487,121.567,123.410,241.464,245.242,296.771,277.227,257.616,236.070,176.565,32.099,37.804,36.409,33.754,34.650,36.427,35.089,40.067,40.351,34.162,47.164,47.928,44.639,44.953,56.406,56.609,50.171,51.018,56.747,60.079,55.765,55.985,50.836,50.909,34.496,34.557,34.050,34.146,10.098,10.295,14.173,14.395,10.106,10.383,10.652,10.291,16.188,16.223,7.465,7.200,19.126,16.958,12.559,9.107,-0.347,-0.518,-0.466,-0.365,-0.431,-0.512,0.016,149.781,221.474,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:36,271.548,0.000,0.182,0.000,5.140,3.176,129.487,121.567,123.159,241.464,245.242,296.771,277.227,257.616,236.070,176.565,32.099,37.804,36.385,33.754,34.650,36.427,35.089,40.003,40.351,34.059,47.164,47.904,44.639,44.851,56.406,56.609,50.171,51.018,56.747,60.079,55.698,55.887,50.770,50.811,34.496,34.471,34.050,34.123,10.098,10.204,14.462,14.577,10.106,10.200,10.561,10.383,15.915,16.223,7.283,7.200,19.490,16.958,12.468,9.381,-0.338,-0.544,-0.480,-0.357,-0.432,-0.542,0.016,149.810,221.547,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:37,270.856,0.000,0.182,0.000,5.140,3.176,129.487,121.567,123.159,241.464,245.242,296.536,277.227,257.381,236.070,176.314,32.099,37.829,36.329,33.685,34.650,36.348,35.026,40.003,40.288,34.083,47.190,47.928,44.665,44.874,56.340,56.549,50.105,50.943,56.681,60.018,55.723,55.909,50.794,50.834,34.521,34.557,34.075,34.146,10.007,10.295,14.076,14.577,9.924,10.383,10.743,10.291,16.097,16.223,7.374,7.291,19.217,16.958,12.559,9.199,-0.346,-0.521,-0.465,-0.367,-0.426,-0.516,0.016,149.825,221.541,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:38,270.198,0.000,0.182,0.000,5.140,3.176,129.235,121.567,123.410,241.464,245.242,296.536,276.992,257.616,235.835,176.565,32.099,37.734,36.329,33.685,34.581,36.348,35.003,40.003,40.288,34.162,47.095,47.864,44.570,44.810,56.274,56.488,50.105,50.943,56.681,60.018,55.632,55.849,50.704,50.834,34.426,34.494,33.981,34.083,10.098,10.113,14.366,14.577,10.106,10.200,10.561,10.383,15.915,16.132,7.283,7.200,19.399,16.958,12.286,9.290,-0.335,-0.558,-0.480,-0.355,-0.440,-0.540,0.016,149.825,221.667,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:39,269.531,0.000,0.182,0.000,5.140,3.176,129.235,121.567,123.410,241.464,245.242,296.536,276.992,257.381,235.835,176.314,32.099,37.734,36.243,33.660,34.581,36.348,35.026,40.003,40.288,33.996,47.026,47.762,44.501,44.724,56.274,56.488,50.038,50.943,56.681,59.958,55.566,55.766,50.704,50.675,34.426,34.408,33.981,34.059,10.007,10.295,14.076,14.486,9.924,10.291,10.652,10.200,16.188,16.132,7.374,7.291,19.217,16.958,12.286,9.107,-0.356,-0.536,-0.466,-0.375,-0.430,-0.519,0.015,149.838,221.720,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:40,268.884,0.000,0.182,0.000,5.140,3.176,129.235,121.567,123.159,241.464,245.242,296.301,276.992,257.381,235.835,176.314,32.099,37.734,36.329,33.660,34.581,36.348,35.026,40.003,40.288,34.083,47.026,47.785,44.501,44.810,56.207,56.488,50.038,50.882,56.614,59.958,55.566,55.788,50.637,50.773,34.426,34.494,33.981,34.083,10.007,10.022,14.462,14.668,10.106,10.291,10.561,10.383,15.915,16.132,7.283,7.200,19.308,16.958,12.286,9.290,-0.336,-0.559,-0.479,-0.356,-0.439,-0.542,0.015,149.899,221.784,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:41,268.210,0.000,0.182,0.000,5.140,3.176,128.984,121.567,123.159,241.464,245.007,296.536,276.757,257.381,235.835,176.314,32.099,37.690,36.164,33.685,34.581,36.348,35.003,40.003,40.288,33.996,47.051,47.699,44.526,44.724,56.207,56.412,49.970,50.882,56.614,59.958,55.523,55.690,50.595,50.675,34.451,34.471,34.006,34.059,10.007,10.295,13.980,14.486,9.924,10.383,10.652,10.200,16.097,16.132,7.374,7.291,19.126,16.958,12.286,9.016,-0.345,-0.525,-0.467,-0.366,-0.425,-0.516,0.016,149.924,221.852,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:42,267.562,0.000,0.000,0.000,5.140,3.176,128.984,121.567,123.410,241.464,245.007,296.301,276.757,257.381,235.835,176.314,32.099,37.690,36.187,33.616,34.581,36.285,34.963,40.003,40.288,34.083,46.982,47.722,44.526,44.747,56.141,56.352,49.970,50.806,56.548,59.882,55.523,55.712,50.595,50.697,34.451,34.494,34.006,34.083,10.007,10.113,14.269,14.577,10.106,10.200,10.561,10.383,16.006,16.041,7.374,7.200,19.399,16.867,12.104,9.199,-0.335,-0.543,-0.482,-0.354,-0.430,-0.537,0.016,149.965,221.787,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:43,266.895,0.000,0.182,0.000,5.140,3.202,128.984,121.567,123.410,241.464,245.242,296.301,276.522,257.381,235.600,176.314,32.099,37.621,36.164,33.616,34.581,36.285,34.963,39.924,40.225,33.996,46.982,47.635,44.457,44.724,56.075,56.352,49.901,50.746,56.548,59.882,55.523,55.690,50.595,50.615,34.382,34.471,34.006,33.980,10.007,10.295,13.980,14.577,10.015,10.291,10.652,10.200,16.188,16.132,7.374,7.200,19.126,16.958,12.104,9.016,-0.347,-0.517,-0.465,-0.362,-0.430,-0.511,0.016,149.960,221.907,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:44,266.895,0.000,0.182,0.000,5.140,3.176,128.962,121.567,123.410,241.464,245.007,296.066,276.522,257.146,235.600,176.292,32.099,37.665,36.187,33.616,34.581,36.285,35.026,40.003,40.225,34.019,46.956,47.659,44.432,44.747,56.075,56.291,49.901,50.806,56.548,59.882,55.433,55.652,50.504,50.637,34.357,34.494,33.911,34.083,9.916,10.204,14.366,14.395,10.015,10.109,10.652,10.383,15.915,16.223,7.283,7.291,19.399,16.776,12.013,9.199,-0.335,-0.525,-0.472,-0.339,-0.437,-0.521,0.016,149.960,221.907,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:45,265.577,0.000,0.182,0.000,5.103,3.176,128.984,121.567,123.410,241.229,245.007,296.066,276.286,257.146,235.600,176.314,32.168,37.596,36.124,33.616,34.511,36.285,34.940,40.003,40.225,34.019,46.887,47.579,44.432,44.668,56.009,56.291,49.901,50.746,56.481,59.821,55.433,55.576,50.504,50.576,34.357,34.431,33.911,34.003,10.098,10.295,14.173,14.759,10.015,10.383,10.561,10.200,16.097,16.041,7.374,7.200,19.126,17.050,11.922,9.016,-0.351,-0.508,-0.465,-0.359,-0.425,-0.489,0.016,150.009,222.038,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:46,264.970,0.000,0.182,0.000,5.140,3.176,128.710,121.567,123.410,241.229,245.007,296.066,276.286,257.146,235.600,176.292,32.168,37.596,36.187,33.616,34.511,36.285,34.940,39.924,40.225,34.019,46.887,47.579,44.362,44.668,56.009,56.291,49.832,50.746,56.481,59.821,55.367,55.652,50.438,50.576,34.357,34.431,33.911,34.083,9.916,10.204,14.269,14.213,9.924,10.200,10.652,10.383,16.006,16.041,7.283,7.291,19.308,16.776,12.104,9.107,-0.360,-0.537,-0.475,-0.373,-0.436,-0.498,0.016,150.033,222.102,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:47,263.643,0.000,0.182,0.000,5.140,3.176,128.732,121.567,123.410,241.229,245.007,296.066,276.286,257.146,235.600,176.062,32.237,37.526,36.101,33.616,34.511,36.222,34.963,39.924,40.225,33.933,46.818,47.556,44.293,44.582,55.942,56.155,49.762,50.685,56.415,59.746,55.300,55.493,50.371,50.418,34.357,34.408,33.911,33.980,10.007,10.204,13.980,14.304,9.832,10.200,10.652,10.291,16.097,16.132,7.283,7.291,19.035,16.776,12.013,9.016,-0.350,-0.525,-0.467,-0.375,-0.434,-0.507,0.016,150.054,222.222,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:48,263.643,0.000,0.182,0.000,5.140,3.176,128.732,121.567,123.410,241.229,245.007,296.066,276.286,257.146,235.600,176.062,32.237,37.526,36.101,33.616,34.511,36.222,34.963,39.924,40.225,33.933,46.818,47.556,44.293,44.582,55.942,56.155,49.762,50.685,56.415,59.746,55.300,55.493,50.371,50.418,34.357,34.408,33.911,33.980,10.007,10.204,13.980,14.304,9.832,10.200,10.652,10.291,16.097,16.132,7.283,7.291,19.035,16.776,12.013,9.016,-0.350,-0.525,-0.467,-0.375,-0.434,-0.507,0.016,150.054,222.222,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:49,263.027,0.000,0.182,0.000,5.140,3.202,128.732,121.567,123.410,241.229,245.007,295.831,276.051,257.146,235.365,176.314,32.237,37.526,36.060,33.546,34.511,36.222,34.963,39.924,40.146,33.956,46.818,47.516,44.293,44.526,55.876,56.155,49.762,50.609,56.348,59.685,55.234,55.455,50.305,50.440,34.287,34.431,33.842,34.003,9.916,10.113,14.366,14.486,10.015,10.109,10.561,10.383,15.915,16.132,7.283,7.200,19.308,16.867,11.740,9.016,-0.334,-0.543,-0.484,-0.352,-0.433,-0.535,0.016,150.098,222.281,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:50,262.358,0.000,0.182,0.000,5.140,3.176,128.480,121.567,123.410,241.229,245.007,295.831,276.051,257.146,235.365,176.314,32.237,37.457,36.037,33.546,34.511,36.222,34.884,39.924,40.225,33.933,46.748,47.493,44.293,44.502,55.876,56.079,49.762,50.609,56.348,59.685,55.167,55.433,50.305,50.418,34.287,34.328,33.842,33.917,10.098,10.204,13.980,14.486,10.015,10.291,10.561,10.109,16.097,16.041,7.374,7.200,18.944,16.958,11.740,8.834,-0.352,-0.514,-0.463,-0.356,-0.429,-0.503,0.016,150.048,222.412,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:51,261.757,0.000,0.182,0.000,5.140,3.202,128.480,121.567,123.410,241.229,245.007,295.831,276.051,256.911,235.365,176.062,32.307,37.482,36.037,33.521,34.511,36.143,34.884,39.924,40.146,33.933,46.774,47.414,44.318,44.502,55.810,56.079,49.693,50.609,56.348,59.685,55.192,55.433,50.329,50.418,34.313,34.408,33.867,33.980,9.916,10.204,14.173,14.304,10.015,10.109,10.652,10.383,16.097,16.132,7.283,7.200,19.308,16.685,11.740,8.925,-0.362,-0.533,-0.481,-0.365,-0.431,-0.476,0.016,150.128,222.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:52,261.103,0.000,0.182,0.000,5.140,3.202,128.480,121.818,123.388,241.229,244.987,295.596,276.031,256.911,235.344,176.062,32.282,37.457,35.981,33.521,34.511,36.143,34.884,39.861,40.146,33.956,46.679,47.374,44.293,44.526,55.743,56.079,49.624,50.549,56.282,59.624,55.101,55.379,50.238,50.379,34.287,34.352,33.911,34.003,10.007,10.022,14.269,14.486,10.015,10.291,10.470,10.383,15.915,16.041,7.283,7.200,19.217,16.867,11.558,8.925,-0.339,-0.558,-0.494,-0.354,-0.438,-0.527,0.016,150.182,222.474,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:53,260.483,0.000,0.182,0.000,5.140,3.176,128.228,121.567,123.410,241.229,245.007,295.596,276.051,256.911,235.365,176.062,32.376,37.413,36.084,33.521,34.442,36.143,34.884,39.861,40.146,33.979,46.704,47.460,44.249,44.549,55.743,56.018,49.624,50.549,56.282,59.624,55.125,55.401,50.263,50.401,34.313,34.454,33.867,34.027,10.098,10.295,13.884,14.486,9.924,10.291,10.561,10.109,16.006,16.041,7.283,7.200,19.035,16.867,11.740,8.743,-0.343,-0.511,-0.460,-0.363,-0.427,-0.508,0.016,150.247,222.591,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:54,259.870,0.000,0.182,0.000,5.140,3.202,128.228,121.567,123.410,241.229,245.007,295.596,275.816,256.911,235.365,176.062,32.376,37.413,35.981,33.546,34.442,36.143,34.884,39.861,40.146,33.956,46.704,47.374,44.249,44.462,55.677,55.958,49.624,50.549,56.282,59.549,55.059,55.318,50.196,50.303,34.313,34.431,33.867,33.940,9.916,10.113,14.173,14.395,9.924,10.109,10.561,10.383,16.006,16.041,7.283,7.200,19.217,16.594,11.740,8.925,-0.352,-0.535,-0.473,-0.363,-0.432,-0.522,0.015,150.261,222.664,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:55,259.219,0.000,0.182,0.000,5.140,3.202,128.207,121.818,123.410,241.229,245.007,295.596,275.816,256.911,235.365,176.040,32.445,37.388,35.981,33.477,34.442,36.143,34.884,39.861,40.082,33.877,46.610,47.310,44.224,44.399,55.611,55.958,49.554,50.488,56.216,59.549,55.035,55.258,50.172,50.303,34.287,34.431,33.842,33.940,10.098,10.113,14.173,14.668,10.015,10.200,10.470,10.291,15.915,15.950,7.283,7.200,19.217,16.867,11.376,8.743,-0.342,-0.549,-0.492,-0.347,-0.442,-0.534,0.016,150.270,222.663,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:56,258.578,0.000,0.182,0.000,5.103,3.202,128.228,121.818,123.410,240.994,245.007,295.361,276.051,256.911,235.365,175.810,32.445,37.318,35.981,33.521,34.442,36.079,34.860,39.861,40.082,33.877,46.610,47.374,44.154,44.399,55.611,55.882,49.554,50.412,56.216,59.549,55.035,55.258,50.172,50.243,34.287,34.352,33.842,34.003,10.007,10.204,13.980,14.486,9.924,10.200,10.561,10.200,16.006,16.041,7.283,7.200,18.944,16.867,11.558,8.652,-0.343,-0.512,-0.461,-0.363,-0.427,-0.507,0.015,150.301,222.778,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:57,257.978,0.000,0.182,0.000,5.140,3.202,127.977,121.818,123.410,240.994,245.007,295.361,275.816,256.911,235.130,176.062,32.515,37.344,35.918,33.546,34.442,36.079,34.860,39.798,40.082,33.814,46.635,47.231,44.180,44.399,55.544,55.882,49.485,50.412,56.216,59.488,54.992,55.182,50.130,50.167,34.313,34.352,33.867,33.940,9.916,10.113,14.173,14.304,9.832,10.018,10.652,10.291,16.006,16.041,7.192,7.200,19.217,16.594,11.740,8.834,-0.357,-0.531,-0.471,-0.370,-0.431,-0.499,0.016,150.300,222.847,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:58,257.344,0.000,0.182,0.000,5.140,3.176,127.977,121.818,123.410,240.994,245.007,295.361,275.816,256.911,235.130,175.810,32.584,37.318,35.855,33.546,34.372,36.079,34.884,39.861,40.082,33.814,46.540,47.231,44.085,44.320,55.544,55.821,49.485,50.412,56.149,59.488,54.902,55.122,50.039,50.167,34.287,34.352,33.842,33.940,10.007,10.022,14.173,14.486,10.015,10.109,10.379,10.291,15.824,16.041,7.283,7.200,19.217,16.776,11.285,8.743,-0.338,-0.552,-0.480,-0.352,-0.440,-0.510,0.016,150.365,222.842,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:08:59,256.700,0.000,0.182,0.000,5.140,3.176,128.228,121.818,123.410,240.994,244.772,295.361,275.816,256.676,235.130,175.810,32.653,37.318,35.918,33.616,34.372,36.079,34.884,39.861,40.082,33.814,46.540,47.231,44.085,44.320,55.478,55.821,49.485,50.412,56.083,59.488,54.836,55.122,50.039,50.167,34.287,34.431,33.842,33.940,10.098,10.204,13.980,14.486,9.924,10.200,10.470,10.109,16.006,15.859,7.283,7.109,18.852,16.867,11.376,8.652,-0.348,-0.507,-0.458,-0.361,-0.423,-0.495,0.016,150.380,222.850,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:00,256.103,0.000,0.182,0.000,5.140,3.202,127.955,121.818,123.640,240.994,244.987,295.361,275.560,256.911,235.109,175.788,32.628,37.249,35.855,33.616,34.372,36.079,34.884,39.798,40.082,33.814,46.471,47.168,44.085,44.257,55.478,55.821,49.415,50.352,56.083,59.427,54.769,55.122,50.039,50.106,34.287,34.352,33.842,34.003,9.916,10.113,13.980,14.213,9.832,10.109,10.561,10.200,16.097,16.041,7.283,7.200,19.035,16.594,11.558,8.652,-0.354,-0.523,-0.471,-0.350,-0.407,-0.518,0.016,150.330,222.973,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:01,255.517,0.000,0.182,0.000,5.103,3.176,127.955,121.818,123.388,240.994,244.752,295.361,275.560,256.676,235.109,175.788,32.698,37.274,35.776,33.616,34.372,36.000,34.820,39.798,40.019,33.814,46.496,47.168,44.110,44.257,55.478,55.746,49.415,50.352,56.083,59.352,54.793,55.046,49.997,50.106,34.313,34.352,33.867,33.940,9.916,10.113,14.269,14.304,10.015,10.018,10.561,10.383,15.915,16.041,7.192,7.109,19.126,16.594,11.376,8.743,-0.331,-0.530,-0.466,-0.335,-0.436,-0.521,0.016,150.419,223.094,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:02,254.880,0.000,0.182,0.000,5.140,3.176,127.703,121.818,123.410,240.994,244.772,295.126,275.581,256.676,235.130,175.788,32.723,37.180,35.776,33.616,34.372,36.000,34.797,39.798,40.019,33.814,46.471,47.105,44.085,44.257,55.412,55.685,49.415,50.276,56.016,59.352,54.769,54.985,49.971,50.046,34.287,34.352,33.842,33.940,10.007,10.113,13.980,14.577,10.015,10.200,10.288,10.200,15.915,15.859,7.283,7.109,19.035,16.867,11.103,8.652,-0.345,-0.533,-0.493,-0.351,-0.443,-0.527,0.016,150.425,223.148,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:03,254.242,0.000,0.182,0.000,5.140,3.202,127.703,121.818,123.640,240.994,244.752,295.126,275.560,256.440,235.109,175.788,32.767,37.205,35.776,33.685,34.372,36.000,34.797,39.798,40.019,33.814,46.496,47.105,44.041,44.193,55.412,55.685,49.346,50.276,56.016,59.352,54.793,54.985,49.927,49.969,34.313,34.352,33.867,33.940,10.007,10.204,13.884,14.395,9.924,10.200,10.470,10.200,16.006,15.950,7.283,7.109,18.852,16.867,11.285,8.470,-0.351,-0.505,-0.448,-0.355,-0.426,-0.502,0.016,150.359,223.158,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:04,253.661,0.000,0.182,0.000,5.140,3.202,127.703,121.818,123.662,240.994,244.772,295.126,275.581,256.676,235.130,175.788,32.861,37.205,35.776,33.660,34.372,35.937,34.797,39.718,40.019,33.734,46.427,47.026,44.041,44.114,55.345,55.624,49.346,50.215,56.016,59.291,54.727,54.925,49.927,49.969,34.313,34.352,33.867,33.940,9.825,10.204,13.980,14.122,9.741,10.109,10.561,10.200,16.006,16.041,7.192,7.200,18.944,16.594,11.376,8.652,-0.359,-0.527,-0.467,-0.357,-0.402,-0.515,0.016,150.350,223.212,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:05,253.091,0.000,0.182,0.000,5.140,3.202,127.725,121.818,123.640,240.994,244.752,295.126,275.560,256.676,235.109,175.558,32.836,37.110,35.689,33.754,34.372,36.000,34.820,39.718,40.019,33.711,46.402,47.002,44.016,44.091,55.345,55.624,49.277,50.215,55.950,59.291,54.703,54.827,49.833,49.882,34.357,34.328,33.911,33.917,9.825,9.931,14.173,14.304,9.924,10.018,10.470,10.291,15.824,15.950,7.192,7.200,19.126,16.594,11.285,8.743,-0.336,-0.515,-0.475,-0.321,-0.433,-0.514,0.016,150.365,223.271,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:06,252.463,0.000,0.182,0.000,5.140,3.202,127.703,121.818,123.388,240.994,244.752,295.126,275.560,256.440,235.109,175.536,32.906,37.205,35.689,33.754,34.372,36.000,34.797,39.798,40.019,33.711,46.427,47.002,44.041,44.091,55.345,55.624,49.277,50.215,55.950,59.291,54.661,54.827,49.858,49.882,34.382,34.328,33.936,33.980,10.007,10.022,13.980,14.577,9.924,10.109,10.379,10.200,15.824,15.950,7.283,7.109,19.126,16.867,11.012,8.652,-0.333,-0.551,-0.489,-0.351,-0.434,-0.518,0.016,150.448,223.330,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:07,251.820,0.000,0.182,0.000,5.140,3.176,127.703,121.818,123.662,240.759,244.772,294.891,275.346,256.440,234.894,175.788,33.000,37.110,35.712,33.823,34.372,35.937,34.820,39.718,40.019,33.734,46.332,46.962,43.947,44.114,55.279,55.549,49.277,50.155,55.950,59.215,54.636,54.849,49.833,49.905,34.357,34.431,33.911,34.003,10.007,10.022,13.884,14.486,9.924,10.200,10.470,10.018,16.006,15.859,7.283,7.109,18.852,16.867,11.194,8.561,-0.347,-0.504,-0.463,-0.323,-0.417,-0.460,0.015,150.434,223.447,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:08,251.262,0.000,0.182,0.000,5.140,3.176,127.451,121.818,123.410,240.994,244.772,295.126,275.581,256.440,234.894,175.536,33.069,37.136,35.712,33.893,34.372,35.937,34.797,39.718,40.019,33.814,46.358,47.026,43.972,44.193,55.213,55.549,49.207,50.155,55.883,59.215,54.594,54.788,49.788,49.905,34.382,34.431,33.936,34.083,9.916,10.022,13.787,14.395,9.741,10.109,10.561,10.018,15.915,15.950,7.283,7.109,18.944,16.685,11.103,8.561,-0.340,-0.519,-0.459,-0.359,-0.418,-0.505,0.015,150.428,223.442,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:09,250.663,0.000,0.182,0.000,5.140,3.202,127.451,121.818,123.662,240.994,244.772,294.891,275.346,256.440,234.894,175.536,33.069,37.110,35.633,33.893,34.372,35.937,34.797,39.718,39.940,33.734,46.332,46.883,43.947,44.114,55.213,55.549,49.207,50.079,55.883,59.215,54.504,54.728,49.694,49.826,34.357,34.431,33.911,34.003,9.734,10.113,14.076,14.031,9.741,10.018,10.561,10.200,16.006,15.950,7.192,7.200,18.944,16.594,11.194,8.561,-0.358,-0.520,-0.471,-0.364,-0.408,-0.499,0.016,150.439,223.618,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:10,250.095,0.000,0.182,0.000,5.140,3.202,127.473,121.818,123.662,240.994,244.772,294.891,275.346,256.440,234.894,175.558,33.139,37.041,35.570,33.937,34.442,35.937,34.797,39.718,39.940,33.734,46.263,46.883,43.877,44.051,55.147,55.488,49.207,50.079,55.883,59.155,54.504,54.728,49.694,49.763,34.357,34.431,33.911,34.003,9.825,9.931,14.173,14.304,9.924,10.018,10.470,10.291,15.824,16.041,7.192,7.109,19.035,16.594,11.103,8.470,-0.336,-0.509,-0.473,-0.316,-0.432,-0.514,0.016,150.484,223.559,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:11,249.506,0.000,0.182,0.000,5.140,3.202,127.473,121.818,123.662,240.759,244.772,294.891,275.346,256.440,234.894,175.558,33.139,37.041,35.633,34.031,34.442,35.937,34.797,39.718,40.019,33.734,46.263,46.962,43.877,44.114,55.147,55.488,49.138,50.079,55.817,59.155,54.437,54.728,49.624,49.763,34.357,34.494,33.981,34.083,9.916,9.840,13.980,14.395,10.015,10.018,10.379,10.291,15.733,15.950,7.192,7.109,19.035,16.776,10.921,8.470,-0.329,-0.549,-0.476,-0.351,-0.434,-0.524,0.016,150.493,223.687,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:12,248.888,0.000,0.182,0.000,5.140,3.202,127.200,122.070,123.662,240.994,244.772,294.891,275.346,256.440,234.894,175.285,33.278,37.041,35.570,34.031,34.511,35.937,34.797,39.655,39.940,33.734,46.263,46.820,43.877,44.051,55.080,55.427,49.138,50.018,55.817,59.094,54.437,54.652,49.624,49.700,34.357,34.494,33.981,34.083,10.007,10.022,13.980,14.486,9.924,10.109,10.197,10.200,15.915,15.859,7.283,7.109,18.944,16.867,10.830,8.561,-0.340,-0.523,-0.482,-0.354,-0.392,-0.525,0.016,150.509,223.672,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:13,248.266,0.000,0.182,0.000,5.140,3.202,127.221,121.818,123.662,240.994,244.772,294.656,275.346,256.205,234.894,175.558,33.278,36.997,35.484,34.075,34.511,35.937,34.820,39.655,39.940,33.648,46.288,46.797,43.903,43.949,55.080,55.352,49.069,49.940,55.817,59.094,54.395,54.569,49.650,49.597,34.451,34.471,34.006,34.059,10.007,10.113,13.787,14.304,9.832,10.200,10.470,10.018,16.006,15.859,7.283,7.109,18.761,16.867,11.012,8.379,-0.342,-0.499,-0.454,-0.357,-0.420,-0.487,0.015,150.499,223.795,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:14,247.693,0.000,0.182,0.000,5.140,3.202,127.200,121.818,123.662,240.994,244.772,294.656,275.346,256.205,234.894,175.536,33.347,36.997,35.570,34.170,34.511,35.937,34.820,39.655,39.940,33.734,46.219,46.820,43.972,44.051,55.080,55.352,49.069,50.018,55.751,59.094,54.395,54.591,49.580,49.700,34.451,34.494,34.075,34.146,9.916,10.113,13.691,14.304,9.741,10.109,10.470,10.018,16.006,15.950,7.283,7.109,18.852,16.776,11.012,8.288,-0.332,-0.515,-0.450,-0.358,-0.420,-0.507,0.016,150.543,223.858,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:15,247.130,0.000,0.182,0.000,5.140,3.202,127.200,121.818,123.662,240.759,244.772,294.656,275.346,256.205,234.659,175.536,33.347,36.972,35.507,34.239,34.581,35.937,34.797,39.655,39.940,33.734,46.194,46.820,43.947,44.051,55.014,55.352,49.069,50.018,55.751,59.018,54.305,54.515,49.555,49.621,34.496,34.557,34.050,34.146,9.825,10.022,13.884,14.031,9.650,10.018,10.561,10.200,15.915,15.950,7.283,7.109,18.761,16.594,11.103,8.470,-0.350,-0.530,-0.467,-0.346,-0.421,-0.511,0.016,150.553,223.912,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:16,246.541,0.000,0.182,0.000,5.140,3.202,127.221,121.818,123.662,240.759,244.537,294.656,275.346,256.205,234.894,175.307,33.416,36.972,35.570,34.308,34.581,35.937,34.797,39.655,39.877,33.734,46.194,46.820,43.877,44.051,54.948,55.352,48.999,49.940,55.684,59.018,54.305,54.515,49.555,49.621,34.426,34.557,34.050,34.146,9.825,9.931,13.980,14.031,9.741,9.927,10.470,10.200,15.915,15.950,7.192,7.200,18.944,16.503,11.012,8.470,-0.356,-0.523,-0.473,-0.356,-0.426,-0.465,0.016,150.538,223.966,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:17,245.422,0.000,0.182,0.000,5.140,3.202,127.200,122.070,123.662,240.994,244.537,294.656,275.110,256.205,234.659,175.285,33.486,36.902,35.404,34.378,34.719,35.937,34.797,39.592,39.940,33.648,46.124,46.733,43.877,43.949,54.948,55.291,48.930,49.940,55.684,58.958,54.238,54.372,49.486,49.471,34.496,34.534,34.050,34.123,9.825,9.749,14.076,14.213,9.832,9.927,10.379,10.200,15.642,15.950,7.192,7.109,19.035,16.685,10.739,8.379,-0.324,-0.518,-0.461,-0.336,-0.440,-0.516,0.016,150.603,224.147,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
