Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 22:09:18,245.422,0.000,0.182,0.000,5.140,3.202,127.200,122.070,123.662,240.994,244.537,294.656,275.110,256.205,234.659,175.285,33.486,36.902,35.404,34.378,34.719,35.937,34.797,39.592,39.940,33.648,46.124,46.733,43.877,43.949,54.948,55.291,48.930,49.940,55.684,58.958,54.238,54.372,49.486,49.471,34.496,34.534,34.050,34.123,9.825,9.749,14.076,14.213,9.832,9.927,10.379,10.200,15.642,15.950,7.192,7.109,19.035,16.685,10.739,8.379,-0.324,-0.518,-0.461,-0.336,-0.440,-0.516,0.016,150.603,224.147,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:19,244.858,0.000,0.182,0.000,5.140,3.202,126.970,122.070,123.662,240.759,244.537,294.421,275.346,256.205,234.659,175.307,33.555,36.928,35.404,34.516,34.719,35.937,34.797,39.592,39.877,33.711,46.150,46.654,43.903,43.885,54.881,55.291,48.930,49.877,55.618,58.958,54.196,54.372,49.441,49.471,34.521,34.534,34.075,34.123,9.916,9.840,14.076,14.395,9.924,9.927,10.288,10.200,15.642,15.859,7.192,7.109,19.035,16.685,10.557,8.379,-0.326,-0.546,-0.472,-0.347,-0.430,-0.520,0.016,150.573,224.147,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:20,244.257,0.000,0.182,0.000,5.103,3.202,126.970,122.070,123.662,240.759,244.537,294.421,275.110,255.970,234.659,175.307,33.624,36.902,35.484,34.491,34.789,35.937,34.797,39.592,39.877,33.711,46.124,46.733,43.877,43.949,54.881,55.291,48.930,49.877,55.618,58.958,54.172,54.372,49.416,49.471,34.565,34.613,34.119,34.186,9.916,9.840,14.076,14.486,9.924,10.018,10.197,10.109,15.824,15.859,7.192,7.018,18.944,16.776,10.466,8.288,-0.334,-0.543,-0.488,-0.342,-0.432,-0.527,0.016,150.583,224.142,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:21,243.677,0.000,0.182,0.000,5.103,3.202,126.948,122.070,123.662,240.759,244.537,294.421,275.110,255.970,234.659,175.285,33.694,36.833,35.404,34.585,34.789,35.937,34.820,39.592,39.877,33.648,46.124,46.654,43.808,43.885,54.815,55.215,48.930,49.813,55.618,58.882,54.106,54.296,49.347,49.392,34.565,34.613,34.119,34.186,9.916,9.931,13.884,14.395,9.924,10.109,10.197,10.109,15.824,15.859,7.283,7.109,18.761,16.776,10.466,8.288,-0.338,-0.521,-0.483,-0.354,-0.397,-0.521,0.016,150.618,224.206,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:22,243.112,0.000,0.182,0.000,5.140,3.202,126.970,122.070,123.662,240.759,244.537,294.421,275.110,255.970,234.659,175.307,33.694,36.833,35.484,34.629,34.858,35.937,34.718,39.592,39.877,33.711,46.124,46.733,43.808,43.949,54.815,55.215,48.861,49.813,55.551,58.882,54.039,54.296,49.277,49.392,34.634,34.677,34.119,34.265,9.916,9.931,13.884,14.395,9.924,10.109,10.197,10.109,15.915,15.859,7.283,7.018,18.761,16.776,10.557,8.197,-0.338,-0.507,-0.471,-0.327,-0.394,-0.485,0.015,150.632,224.382,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:23,242.545,0.000,0.182,0.000,5.140,3.202,126.948,122.070,123.662,240.759,244.537,294.421,275.110,255.970,234.659,175.285,33.763,36.858,35.404,34.655,34.928,35.937,34.797,39.513,39.798,33.711,46.080,46.654,43.833,43.949,54.815,55.155,48.861,49.813,55.551,58.821,54.063,54.236,49.303,49.392,34.660,34.677,34.214,34.265,9.916,10.022,13.787,14.213,9.832,10.109,10.288,10.018,15.915,15.767,7.283,7.109,18.670,16.776,10.557,8.197,-0.342,-0.495,-0.457,-0.326,-0.411,-0.453,0.015,150.662,224.387,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:24,241.948,0.000,0.182,0.000,5.140,3.228,126.696,122.070,123.662,240.524,244.537,294.186,275.110,255.970,234.659,175.285,33.763,36.764,35.364,34.768,34.997,35.937,34.797,39.513,39.877,33.734,46.055,46.678,43.808,43.972,54.815,55.155,48.861,49.734,55.551,58.821,53.973,54.182,49.208,49.352,34.704,34.779,34.188,34.288,9.825,9.931,13.787,14.486,9.832,10.109,10.288,10.018,15.915,15.859,7.283,7.109,18.670,16.776,10.557,8.106,-0.341,-0.496,-0.450,-0.353,-0.416,-0.484,0.016,150.696,224.441,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:25,241.391,0.000,0.182,0.000,5.103,3.202,126.696,122.070,123.640,240.759,244.516,294.186,275.090,255.970,234.639,175.285,33.807,36.789,35.428,34.768,35.066,35.937,34.797,39.513,39.798,33.734,46.080,46.678,43.833,43.909,54.749,55.155,48.791,49.734,55.551,58.761,53.997,54.182,49.303,49.352,34.729,34.779,34.214,34.288,9.825,9.840,13.787,14.213,9.741,10.018,10.288,9.927,15.915,15.859,7.192,7.018,18.670,16.776,10.557,8.106,-0.342,-0.503,-0.447,-0.352,-0.416,-0.490,0.016,150.671,224.451,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:26,240.818,0.000,0.182,0.000,5.140,3.202,126.718,122.070,123.640,240.524,244.516,294.186,275.090,255.970,234.639,175.055,33.807,36.764,35.428,34.862,35.136,36.000,34.718,39.513,39.877,33.814,46.055,46.678,43.808,43.972,54.749,55.155,48.791,49.734,55.485,58.761,53.973,54.182,49.208,49.352,34.704,34.779,34.258,34.352,9.825,9.931,13.884,14.304,9.832,10.018,10.379,9.927,15.915,15.859,7.283,7.109,18.579,16.685,10.557,8.106,-0.346,-0.497,-0.443,-0.349,-0.419,-0.495,0.016,150.647,224.500,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:27,240.263,0.000,0.182,0.000,5.140,3.228,126.718,122.070,123.640,240.524,244.516,294.186,275.090,255.735,234.639,175.055,33.876,36.789,35.404,34.932,35.205,35.937,34.718,39.513,39.798,33.711,46.080,46.654,43.903,43.885,54.682,55.094,48.791,49.734,55.485,58.761,53.931,54.099,49.233,49.249,34.798,34.819,34.283,34.328,9.916,9.931,13.691,14.122,9.741,10.109,10.379,9.927,15.915,15.859,7.192,7.109,18.579,16.685,10.557,8.106,-0.343,-0.499,-0.449,-0.352,-0.419,-0.498,0.016,150.710,224.622,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:28,239.707,0.000,0.182,0.000,5.140,3.202,126.696,122.070,123.662,240.524,244.537,294.186,275.110,255.970,234.424,175.033,33.971,36.789,35.428,34.932,35.275,35.937,34.741,39.513,39.798,33.814,46.080,46.678,43.833,43.972,54.682,55.094,48.791,49.734,55.485,58.761,53.931,54.122,49.233,49.272,34.798,34.842,34.283,34.352,9.825,10.022,13.594,14.304,9.741,10.109,10.379,9.836,15.915,15.767,7.283,7.109,18.579,16.685,10.557,8.106,-0.342,-0.503,-0.452,-0.352,-0.419,-0.502,0.016,150.716,224.612,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:29,239.156,0.000,0.182,0.000,5.140,3.202,126.718,122.070,123.662,240.524,244.537,293.951,275.110,255.970,234.424,175.055,33.971,36.789,35.341,34.976,35.275,35.937,34.718,39.449,39.798,33.711,46.080,46.591,43.833,43.885,54.682,55.094,48.722,49.671,55.419,58.685,53.864,54.039,49.164,49.186,34.798,34.819,34.283,34.408,9.825,9.840,13.787,14.031,9.832,10.018,10.379,9.927,15.915,15.859,7.283,7.109,18.488,16.685,10.466,8.015,-0.343,-0.500,-0.449,-0.350,-0.419,-0.499,0.016,150.677,224.676,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:30,238.608,0.000,0.182,0.000,5.140,3.202,126.444,122.070,123.662,240.524,244.537,293.951,275.110,255.735,234.424,175.033,33.971,36.720,35.364,35.070,35.344,36.000,34.741,39.449,39.798,33.814,46.080,46.614,43.833,43.909,54.616,55.018,48.722,49.671,55.419,58.685,53.864,54.061,49.094,49.209,34.868,34.905,34.352,34.431,9.825,9.840,13.691,14.304,9.741,10.018,10.379,9.927,15.824,15.859,7.192,7.018,18.488,16.685,10.466,8.015,-0.342,-0.494,-0.444,-0.351,-0.419,-0.495,0.016,150.785,224.793,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:31,238.044,0.000,0.182,0.000,5.140,3.202,126.444,122.070,123.662,240.524,244.537,293.951,274.875,255.735,234.424,175.033,34.110,36.764,35.364,35.070,35.413,36.000,34.718,39.449,39.798,33.814,45.986,46.614,43.808,43.909,54.616,55.018,48.722,49.671,55.419,58.624,53.774,54.061,49.069,49.209,34.843,34.905,34.327,34.431,9.825,9.931,13.787,14.122,9.741,10.018,10.288,9.927,15.915,15.859,7.192,7.018,18.579,16.685,10.466,8.015,-0.344,-0.495,-0.446,-0.349,-0.415,-0.490,0.016,150.725,224.793,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:32,237.533,0.000,0.182,0.000,5.140,3.202,126.696,122.070,123.662,240.524,244.537,293.951,275.110,255.970,234.424,175.033,34.110,36.764,35.364,35.140,35.483,36.000,34.718,39.449,39.798,33.814,46.055,46.614,43.877,43.909,54.616,55.018,48.722,49.608,55.419,58.624,53.774,53.985,49.069,49.146,34.912,34.984,34.327,34.431,9.916,9.931,13.787,14.304,9.741,10.018,10.288,9.927,15.824,15.859,7.192,7.018,18.579,16.685,10.375,7.923,-0.342,-0.499,-0.450,-0.347,-0.419,-0.489,0.016,150.761,224.847,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:33,236.992,0.000,0.182,0.000,5.140,3.202,126.466,122.070,123.892,240.524,244.281,293.951,274.855,255.735,234.404,175.055,34.084,36.720,35.278,35.140,35.552,36.079,34.718,39.449,39.798,33.790,46.080,46.528,43.833,43.885,54.550,55.018,48.652,49.608,55.352,58.624,53.732,53.902,49.025,49.044,34.937,34.882,34.422,34.408,9.825,9.931,13.787,14.395,9.741,10.018,10.288,9.927,15.824,15.767,7.192,7.018,18.488,16.685,10.284,8.015,-0.336,-0.493,-0.456,-0.341,-0.410,-0.462,0.015,150.810,224.970,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:34,236.449,0.000,0.182,0.000,5.140,3.202,126.444,122.321,123.662,240.524,244.537,293.951,274.875,255.735,234.424,175.033,34.110,36.694,35.278,35.209,35.552,36.143,34.678,39.449,39.734,33.790,45.986,46.528,43.808,43.885,54.550,55.018,48.652,49.608,55.352,58.564,53.707,53.902,49.000,49.044,34.912,34.961,34.396,34.408,9.734,9.749,13.787,14.213,9.741,10.018,10.197,9.927,15.824,15.767,7.192,7.018,18.579,16.776,10.284,8.015,-0.340,-0.494,-0.464,-0.320,-0.403,-0.456,0.016,150.805,225.023,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:35,235.378,0.000,0.182,0.000,5.140,3.202,126.444,122.321,123.914,240.524,244.302,293.716,274.875,255.735,234.424,174.781,34.248,36.694,35.278,35.253,35.691,36.222,34.655,39.449,39.798,33.854,45.986,46.528,43.808,43.885,54.483,54.958,48.652,49.608,55.352,58.564,53.641,53.842,48.930,48.980,34.981,35.025,34.396,34.471,9.825,9.749,13.884,14.304,9.832,10.018,10.015,10.018,15.733,15.767,7.192,7.018,18.761,16.685,10.102,8.106,-0.330,-0.530,-0.482,-0.340,-0.434,-0.520,0.015,150.819,225.092,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:36,235.378,0.000,0.182,0.000,5.140,3.202,126.444,122.321,123.914,240.524,244.302,293.716,274.875,255.735,234.424,174.781,34.248,36.694,35.278,35.253,35.691,36.222,34.655,39.449,39.798,33.854,45.986,46.528,43.808,43.885,54.483,54.958,48.652,49.608,55.352,58.564,53.641,53.842,48.930,48.980,34.981,35.025,34.396,34.471,9.825,9.749,13.884,14.304,9.832,10.018,10.015,10.018,15.733,15.767,7.192,7.018,18.761,16.685,10.102,8.106,-0.330,-0.530,-0.482,-0.340,-0.434,-0.520,0.015,150.819,225.092,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:37,234.842,0.000,0.182,0.000,5.140,3.202,126.444,122.321,123.662,240.289,244.537,293.716,275.110,255.500,234.424,175.033,34.248,36.625,35.301,35.253,35.691,36.222,34.655,39.370,39.798,33.877,45.986,46.614,43.877,43.909,54.483,54.958,48.583,49.529,55.352,58.488,53.575,53.788,48.861,49.003,35.051,35.048,34.466,34.557,9.825,9.657,13.884,14.122,9.832,9.927,10.106,10.109,15.642,15.859,7.192,7.018,18.761,16.685,10.102,8.106,-0.327,-0.539,-0.472,-0.342,-0.431,-0.492,0.016,150.849,225.215,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:38,234.276,0.000,0.182,0.000,5.140,3.202,126.193,122.321,123.892,240.289,244.281,293.716,275.090,255.735,234.404,174.781,34.223,36.625,35.301,35.278,35.760,36.285,34.678,39.449,39.798,33.956,45.986,46.614,43.877,43.909,54.483,54.958,48.583,49.608,55.286,58.564,53.575,53.788,48.861,49.003,35.051,35.111,34.466,34.557,9.734,9.657,13.884,14.122,9.832,9.836,10.197,10.018,15.551,15.859,7.101,7.018,18.852,16.594,10.193,8.106,-0.324,-0.526,-0.470,-0.342,-0.418,-0.522,0.016,150.849,225.215,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:39,233.743,0.000,0.182,0.000,5.140,3.202,126.193,122.070,123.914,240.524,244.302,293.716,274.875,255.735,234.424,174.781,34.248,36.650,35.301,35.322,35.830,36.285,34.655,39.370,39.734,33.956,46.011,46.551,43.903,43.909,54.417,54.897,48.583,49.608,55.219,58.488,53.599,53.788,48.886,48.924,35.076,35.111,34.491,34.557,9.643,9.566,13.980,14.122,9.741,9.745,10.288,10.109,15.642,15.767,7.101,7.018,18.944,16.503,10.284,8.106,-0.326,-0.505,-0.458,-0.322,-0.423,-0.503,0.016,150.888,225.386,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:40,233.206,0.000,0.182,0.000,5.140,3.202,126.193,122.321,123.892,240.289,244.281,293.716,274.855,255.500,234.404,174.781,34.292,36.694,35.364,35.322,35.899,36.348,34.655,39.449,39.734,33.956,45.986,46.551,43.877,43.909,54.417,54.897,48.583,49.529,55.286,58.488,53.508,53.788,48.792,48.924,35.120,35.190,34.535,34.636,9.552,9.657,13.884,13.848,9.741,9.745,10.288,10.109,15.733,15.767,7.101,7.109,18.761,16.411,10.193,8.106,-0.342,-0.524,-0.461,-0.361,-0.420,-0.510,0.015,150.885,225.440,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:41,232.679,0.000,0.182,0.000,5.140,3.202,126.193,122.321,123.892,240.289,244.281,293.716,274.855,255.500,234.169,174.781,34.292,36.650,35.278,35.322,35.969,36.348,34.655,39.370,39.734,33.933,46.011,46.528,43.833,43.885,54.417,54.897,48.514,49.529,55.286,58.427,53.532,53.630,48.817,48.838,35.145,35.167,34.560,34.613,9.643,9.749,13.787,13.757,9.650,9.745,10.288,10.018,15.733,15.859,7.101,7.109,18.670,16.411,10.284,8.015,-0.355,-0.521,-0.461,-0.359,-0.387,-0.510,0.015,150.879,225.504,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:42,232.115,0.000,0.182,0.000,5.140,3.202,126.193,122.321,123.914,240.289,244.302,293.481,274.875,255.500,234.189,174.781,34.387,36.625,35.301,35.392,36.038,36.348,34.655,39.370,39.734,34.019,45.986,46.614,43.877,43.909,54.351,54.897,48.514,49.529,55.219,58.427,53.508,53.652,48.792,48.861,35.120,35.190,34.535,34.636,9.734,9.749,13.594,13.848,9.559,9.927,10.288,9.927,15.733,15.859,7.192,7.109,18.488,16.411,10.193,7.923,-0.339,-0.514,-0.457,-0.365,-0.422,-0.495,0.016,150.894,225.504,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:43,231.627,0.000,0.182,0.000,5.103,3.202,126.193,122.321,123.914,240.289,244.302,293.716,274.875,255.500,234.189,174.781,34.387,36.650,35.199,35.392,36.038,36.285,34.655,39.307,39.734,33.933,46.011,46.528,43.903,43.822,54.351,54.821,48.514,49.465,55.219,58.352,53.466,53.569,48.747,48.775,35.215,35.167,34.560,34.613,9.734,9.749,13.594,14.213,9.650,9.927,10.288,9.745,15.733,15.767,7.192,7.018,18.397,16.594,10.193,7.741,-0.341,-0.495,-0.446,-0.349,-0.416,-0.495,0.016,150.953,225.504,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:44,231.097,0.000,0.182,0.000,5.140,3.202,126.193,122.321,123.892,240.289,244.281,293.481,274.855,255.500,234.169,174.781,34.362,36.625,35.301,35.392,36.038,36.348,34.655,39.370,39.734,34.019,45.986,46.614,43.877,43.909,54.351,54.821,48.514,49.465,55.219,58.352,53.376,53.652,48.722,48.861,35.190,35.253,34.604,34.700,9.825,9.657,13.691,14.213,9.741,10.018,10.106,9.836,15.824,15.676,7.101,6.927,18.397,16.776,10.011,7.832,-0.341,-0.493,-0.456,-0.309,-0.406,-0.451,0.016,150.944,225.621,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:45,230.593,0.000,0.182,0.000,5.140,3.202,126.193,122.321,123.892,240.289,244.281,293.481,274.855,255.500,234.169,174.529,34.431,36.625,35.222,35.392,36.107,36.348,34.655,39.370,39.734,34.019,45.916,46.551,43.877,43.909,54.285,54.821,48.514,49.465,55.153,58.352,53.376,53.591,48.653,48.798,35.190,35.253,34.604,34.636,9.734,9.566,13.787,14.395,9.832,9.927,10.015,9.927,15.642,15.585,7.101,6.927,18.670,16.685,9.829,7.832,-0.331,-0.531,-0.481,-0.336,-0.433,-0.519,0.015,150.894,225.670,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:46,230.028,0.000,0.182,0.000,5.140,3.228,125.941,122.321,123.914,240.289,244.302,293.481,274.875,255.500,234.189,174.529,34.456,36.625,35.278,35.392,36.107,36.427,34.678,39.307,39.671,33.996,45.986,46.528,43.808,43.885,54.285,54.821,48.514,49.465,55.219,58.291,53.309,53.569,48.653,48.775,35.190,35.309,34.604,34.677,9.552,9.566,13.980,14.213,9.741,9.745,10.106,10.018,15.551,15.767,7.010,7.018,18.761,16.594,10.011,7.923,-0.323,-0.525,-0.468,-0.341,-0.420,-0.519,0.016,150.968,225.670,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:47,229.518,0.000,0.182,0.000,5.103,3.202,125.963,122.321,123.892,240.289,244.281,293.481,274.855,255.500,234.169,174.551,34.500,36.650,35.199,35.461,36.177,36.427,34.655,39.307,39.734,33.996,45.942,46.449,43.833,43.822,54.285,54.821,48.444,49.465,55.153,58.291,53.267,53.433,48.609,48.632,35.284,35.230,34.629,34.613,9.461,9.566,13.787,13.940,9.650,9.745,10.288,10.018,15.551,15.767,7.010,7.018,18.579,16.320,10.102,7.923,-0.338,-0.511,-0.464,-0.318,-0.420,-0.500,0.015,150.974,225.734,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:48,228.975,0.000,0.182,0.000,5.140,3.202,125.963,122.321,123.914,240.289,244.302,293.481,274.875,255.500,234.189,174.551,34.526,36.625,35.199,35.461,36.246,36.427,34.655,39.370,39.734,33.996,45.916,46.528,43.808,43.885,54.218,54.761,48.444,49.465,55.086,58.291,53.243,53.433,48.583,48.632,35.259,35.309,34.604,34.677,9.461,9.657,13.787,13.757,9.559,9.836,10.288,9.927,15.733,15.767,7.101,7.109,18.488,16.411,10.193,7.923,-0.347,-0.508,-0.458,-0.342,-0.390,-0.505,0.015,150.959,225.846,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:49,228.481,0.000,0.182,0.000,5.140,3.202,125.941,122.321,123.892,240.289,244.281,293.481,275.090,255.500,234.169,174.529,34.500,36.625,35.301,35.461,36.246,36.491,34.718,39.307,39.671,34.083,45.986,46.551,43.877,43.909,54.218,54.761,48.444,49.465,55.086,58.291,53.243,53.455,48.514,48.719,35.328,35.396,34.674,34.779,9.643,9.749,13.691,13.940,9.650,9.927,10.197,9.836,15.733,15.767,7.101,7.018,18.397,16.594,10.011,7.650,-0.330,-0.493,-0.443,-0.352,-0.416,-0.491,0.016,150.960,225.856,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:50,227.969,0.000,0.182,0.000,5.103,3.202,125.941,122.321,123.892,240.289,244.281,293.481,274.855,255.265,234.169,174.529,34.500,36.625,35.301,35.461,36.246,36.554,34.741,39.307,39.734,34.083,45.916,46.551,43.877,43.909,54.218,54.761,48.444,49.386,55.086,58.230,53.176,53.455,48.514,48.655,35.328,35.396,34.674,34.779,9.643,9.657,13.691,14.213,9.741,9.927,10.015,9.836,15.733,15.676,7.101,6.927,18.488,16.685,9.829,7.741,-0.335,-0.492,-0.461,-0.315,-0.398,-0.453,0.016,150.997,225.915,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:51,227.467,0.000,0.182,0.000,5.140,3.228,125.963,122.573,123.914,240.289,244.067,293.246,274.875,255.265,234.189,174.551,34.526,36.650,35.199,35.461,36.316,36.656,34.718,39.330,39.757,34.059,45.942,46.449,43.833,43.885,54.152,54.783,48.444,49.488,55.086,58.253,53.201,53.372,48.539,48.569,35.423,35.373,34.699,34.756,9.643,9.475,13.884,14.213,9.741,9.836,10.015,10.018,15.460,15.676,7.010,6.927,18.579,16.685,9.829,7.832,-0.324,-0.536,-0.471,-0.341,-0.429,-0.490,0.016,150.968,225.964,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:52,226.928,0.000,0.182,0.000,5.140,3.228,125.963,122.573,123.914,240.289,244.067,293.246,274.875,255.265,234.189,174.551,34.595,36.625,35.278,35.530,36.316,36.696,34.718,39.307,39.671,34.059,45.916,46.449,43.877,43.885,54.152,54.685,48.375,49.386,55.086,58.230,53.176,53.311,48.514,48.569,35.398,35.373,34.743,34.756,9.552,9.475,13.884,13.848,9.741,9.654,10.197,10.018,15.551,15.767,7.010,7.018,18.670,16.411,9.920,7.832,-0.328,-0.497,-0.466,-0.302,-0.425,-0.505,0.015,150.974,226.086,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:53,226.397,0.000,0.182,0.000,5.140,3.228,125.711,122.573,123.914,240.289,244.067,293.246,274.875,255.265,234.189,174.300,34.595,36.625,35.301,35.530,36.385,36.775,34.718,39.307,39.671,34.162,45.916,46.551,43.877,43.909,54.086,54.761,48.375,49.386,55.086,58.155,53.110,53.394,48.514,48.592,35.398,35.459,34.743,34.842,9.552,9.657,13.787,13.940,9.468,9.836,10.288,9.927,15.642,15.767,7.101,7.018,18.397,16.320,10.011,7.741,-0.351,-0.513,-0.458,-0.345,-0.390,-0.503,0.016,150.988,226.145,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:54,225.921,0.000,0.182,0.000,5.140,3.202,125.689,122.321,123.892,240.055,244.046,293.246,274.855,255.265,234.169,174.529,34.570,36.625,35.301,35.530,36.385,36.839,34.820,39.307,39.671,34.162,45.916,46.472,43.877,43.909,54.086,54.761,48.375,49.386,55.020,58.155,53.110,53.334,48.445,48.592,35.398,35.459,34.743,34.842,9.552,9.749,13.498,14.031,9.559,9.927,10.197,9.745,15.733,15.767,7.192,7.018,18.215,16.594,9.920,7.650,-0.339,-0.490,-0.444,-0.347,-0.415,-0.490,0.016,151.022,226.204,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:55,225.432,0.000,0.182,0.000,5.140,3.202,125.689,122.573,123.892,240.055,244.046,293.246,274.855,255.265,234.169,174.529,34.570,36.625,35.278,35.530,36.385,36.839,34.797,39.307,39.671,34.139,45.916,46.449,43.877,43.885,54.086,54.685,48.375,49.386,55.020,58.155,53.044,53.311,48.445,48.490,35.467,35.515,34.743,34.819,9.643,9.566,13.691,14.122,9.650,9.836,9.924,9.927,15.642,15.585,7.101,6.927,18.488,16.685,9.647,7.741,-0.336,-0.518,-0.478,-0.346,-0.402,-0.509,0.015,151.057,226.145,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:56,224.887,0.000,0.182,0.000,5.140,3.202,125.689,122.573,123.892,240.055,244.046,293.246,274.855,255.030,233.933,174.529,34.570,36.625,35.278,35.530,36.454,36.902,34.797,39.307,39.671,34.139,45.916,46.528,43.877,43.885,54.086,54.685,48.375,49.386,55.020,58.155,53.044,53.311,48.375,48.490,35.467,35.515,34.743,34.882,9.552,9.475,13.884,13.940,9.650,9.745,10.106,10.018,15.460,15.676,7.101,7.018,18.670,16.503,9.829,7.832,-0.321,-0.511,-0.452,-0.331,-0.436,-0.511,0.016,151.027,226.326,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:57,224.371,0.000,0.182,0.000,5.140,3.228,125.711,122.573,123.914,240.055,244.067,293.011,274.875,255.030,233.954,174.551,34.664,36.650,35.301,35.530,36.429,36.902,34.797,39.244,39.671,34.225,45.942,46.551,43.833,43.909,53.995,54.685,48.350,49.323,54.996,58.094,53.068,53.258,48.400,48.513,35.492,35.602,34.837,34.905,9.370,9.657,13.787,13.757,9.468,9.745,10.288,9.927,15.642,15.676,7.101,7.018,18.397,16.320,9.920,7.741,-0.352,-0.509,-0.466,-0.355,-0.403,-0.491,0.016,151.048,226.263,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:58,224.371,0.000,0.182,0.000,5.140,3.228,125.689,122.573,123.914,240.055,244.067,293.011,274.875,255.265,234.189,174.278,34.664,36.650,35.222,35.530,36.454,36.981,34.884,39.244,39.671,34.225,45.942,46.472,43.903,43.909,54.019,54.685,48.306,49.386,54.954,58.094,53.001,53.197,48.331,48.450,35.562,35.538,34.837,34.905,9.552,9.657,13.498,13.940,9.559,9.836,10.197,9.654,15.733,15.676,7.101,7.018,18.215,16.594,9.829,7.650,-0.338,-0.495,-0.445,-0.345,-0.414,-0.495,0.016,151.048,226.263,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:09:59,223.423,0.000,0.182,0.000,5.140,3.228,125.689,122.573,123.892,240.055,244.046,293.246,275.090,255.265,234.169,174.529,34.639,36.625,35.301,35.530,36.524,36.981,34.884,39.244,39.592,34.225,45.916,46.472,43.877,43.909,54.019,54.624,48.306,49.323,55.020,58.033,52.977,53.197,48.306,48.371,35.537,35.538,34.812,34.905,9.552,9.566,13.691,14.122,9.650,9.745,9.924,9.836,15.642,15.585,7.010,6.927,18.397,16.685,9.556,7.741,-0.335,-0.516,-0.481,-0.340,-0.430,-0.511,0.015,151.066,226.439,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:00,222.885,0.000,0.182,0.000,5.140,3.228,125.711,122.573,123.892,240.055,244.046,293.011,274.855,255.030,233.933,174.300,34.639,36.625,35.301,35.530,36.524,37.044,34.860,39.244,39.671,34.225,45.916,46.472,43.808,43.909,53.953,54.624,48.375,49.323,54.954,58.033,52.911,53.122,48.306,48.371,35.537,35.602,34.812,34.905,9.461,9.384,13.787,13.940,9.650,9.563,10.197,10.018,15.369,15.676,6.919,7.018,18.670,16.320,9.738,7.741,-0.323,-0.502,-0.456,-0.320,-0.421,-0.500,0.016,151.092,226.498,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:01,222.358,0.000,0.182,0.000,5.140,3.228,125.711,122.573,123.914,240.055,244.067,293.011,275.110,255.030,234.189,174.300,34.664,36.625,35.222,35.530,36.524,37.044,34.860,39.244,39.592,34.225,45.847,46.409,43.808,43.845,53.953,54.624,48.306,49.323,54.954,58.033,52.845,53.061,48.236,48.307,35.537,35.602,34.812,34.905,9.461,9.657,13.594,13.757,9.468,9.745,10.288,9.836,15.642,15.676,7.010,7.018,18.488,16.320,9.829,7.650,-0.343,-0.508,-0.459,-0.340,-0.421,-0.492,0.015,151.102,226.492,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:02,221.926,0.000,0.182,0.000,5.140,3.228,125.437,122.573,123.914,240.055,244.067,293.011,274.875,255.030,233.954,174.278,34.664,36.625,35.199,35.530,36.524,37.108,34.940,39.244,39.592,34.202,45.847,46.385,43.808,43.822,53.953,54.564,48.306,49.260,54.954,57.958,52.845,53.039,48.236,48.284,35.606,35.578,34.812,34.882,9.643,9.749,13.498,14.031,9.559,9.836,10.015,9.745,15.642,15.585,7.101,6.927,18.215,16.594,9.556,7.468,-0.334,-0.488,-0.450,-0.326,-0.406,-0.451,0.016,151.196,226.674,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:03,221.396,0.000,0.182,0.000,5.140,3.228,125.689,122.573,123.914,240.055,244.067,293.011,274.875,255.030,233.954,174.278,34.734,36.650,35.301,35.530,36.524,37.108,34.940,39.165,39.592,34.225,45.872,46.409,43.833,43.845,53.887,54.564,48.236,49.260,54.887,57.958,52.869,53.061,48.262,48.307,35.631,35.602,34.837,34.905,9.552,9.384,13.884,14.213,9.650,9.654,10.015,9.927,15.369,15.676,7.010,6.927,18.488,16.594,9.556,7.741,-0.322,-0.525,-0.459,-0.338,-0.411,-0.523,0.016,151.185,226.615,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:04,220.882,0.000,0.182,0.000,5.140,3.202,125.437,122.824,123.914,239.820,244.067,293.011,274.875,255.030,233.954,174.278,34.734,36.650,35.199,35.530,36.524,37.187,34.940,39.244,39.592,34.265,45.872,46.306,43.903,43.822,53.887,54.564,48.306,49.260,54.887,57.958,52.802,52.978,48.192,48.221,35.631,35.578,34.907,34.882,9.370,9.566,13.787,13.575,9.468,9.654,10.197,9.927,15.551,15.676,7.010,7.018,18.488,16.320,9.738,7.741,-0.351,-0.508,-0.455,-0.353,-0.414,-0.464,0.016,151.146,226.727,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:05,220.424,0.000,0.182,0.000,5.140,3.202,125.459,122.824,123.892,240.055,243.811,292.776,275.090,255.030,234.169,174.048,34.708,36.650,35.301,35.461,36.593,37.250,35.003,39.165,39.592,34.288,45.872,46.409,43.903,43.845,53.887,54.564,48.306,49.260,54.887,57.958,52.802,53.000,48.192,48.244,35.701,35.665,34.907,34.984,9.552,9.657,13.401,14.122,9.468,9.836,10.106,9.654,15.642,15.585,7.101,6.927,18.124,16.594,9.647,7.377,-0.338,-0.494,-0.442,-0.345,-0.413,-0.482,0.016,151.206,226.845,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:06,219.919,0.000,0.182,0.000,5.140,3.228,125.459,122.824,123.914,239.820,244.067,292.776,274.875,255.030,233.954,174.048,34.734,36.625,35.278,35.530,36.593,37.250,35.003,39.165,39.592,34.202,45.847,46.385,43.877,43.822,53.820,54.488,48.306,49.260,54.887,57.958,52.778,52.902,48.167,48.221,35.675,35.642,34.881,34.961,9.552,9.475,13.787,14.122,9.650,9.745,9.924,9.836,15.369,15.585,7.010,6.927,18.579,16.594,9.465,7.650,-0.328,-0.536,-0.467,-0.339,-0.429,-0.493,0.016,151.206,226.850,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:07,219.415,0.000,0.182,0.000,5.140,3.228,125.437,122.824,123.914,239.820,243.831,292.776,274.875,255.030,233.954,174.026,34.734,36.625,35.222,35.530,36.593,37.352,35.066,39.267,39.615,34.288,45.847,46.409,43.808,43.845,53.820,54.510,48.236,49.283,54.821,57.980,52.778,53.000,48.098,48.244,35.675,35.665,34.881,34.984,9.370,9.475,13.691,13.757,9.377,9.654,10.197,9.927,15.551,15.585,7.010,7.018,18.397,16.320,9.647,7.650,-0.353,-0.511,-0.463,-0.350,-0.421,-0.451,0.016,151.241,226.914,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:08,218.967,0.000,0.182,0.000,5.140,3.202,125.437,122.824,123.892,239.820,243.811,292.776,274.855,255.030,233.933,174.278,34.708,36.625,35.222,35.530,36.524,37.393,35.145,39.244,39.592,34.288,45.847,46.329,43.808,43.845,53.820,54.488,48.236,49.260,54.887,57.897,52.712,52.925,48.167,48.165,35.675,35.744,34.951,34.984,9.461,9.566,13.401,13.940,9.559,9.836,10.106,9.654,15.733,15.585,7.101,6.927,18.033,16.503,9.465,7.377,-0.336,-0.493,-0.442,-0.345,-0.409,-0.482,0.016,151.255,226.968,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:09,218.465,0.000,0.182,0.000,5.140,3.228,125.186,122.824,123.892,239.820,244.046,292.776,274.855,254.795,233.933,174.026,34.708,36.650,35.222,35.530,36.593,37.393,35.145,39.165,39.592,34.367,45.803,46.329,43.833,43.845,53.820,54.488,48.236,49.260,54.821,57.897,52.736,52.925,48.123,48.165,35.770,35.744,34.976,34.984,9.461,9.384,13.787,14.031,9.650,9.654,10.015,9.836,15.369,15.585,7.010,6.927,18.488,16.503,9.374,7.559,-0.320,-0.536,-0.464,-0.342,-0.425,-0.515,0.016,151.270,226.909,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:10,217.945,0.000,0.182,0.000,5.140,3.228,125.207,122.824,124.143,239.820,243.811,292.776,274.855,254.795,233.933,174.048,34.708,36.625,35.199,35.530,36.593,37.393,35.145,39.165,39.529,34.265,45.847,46.306,43.877,43.743,53.754,54.488,48.236,49.260,54.821,57.897,52.645,52.842,48.098,48.078,35.745,35.642,34.951,34.961,9.370,9.566,13.594,13.757,9.377,9.654,10.197,9.836,15.551,15.676,7.010,7.018,18.306,16.229,9.556,7.559,-0.352,-0.516,-0.456,-0.356,-0.382,-0.504,0.016,151.279,227.090,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:11,217.529,0.000,0.182,0.000,5.103,3.228,125.437,122.824,124.165,239.820,243.831,292.776,274.875,255.030,233.954,174.026,34.734,36.650,35.199,35.461,36.593,37.456,35.232,39.165,39.592,34.265,45.803,46.306,43.833,43.743,53.754,54.488,48.236,49.180,54.821,57.821,52.670,52.766,48.053,48.078,35.770,35.721,34.976,34.961,9.461,9.566,13.498,13.940,9.559,9.836,10.015,9.745,15.642,15.585,7.101,6.927,18.033,16.594,9.283,7.377,-0.335,-0.485,-0.448,-0.321,-0.406,-0.446,0.016,151.245,227.085,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:12,217.026,0.000,0.182,0.000,5.140,3.228,125.459,122.824,123.892,239.820,243.811,292.776,274.855,255.030,233.933,174.048,34.708,36.650,35.278,35.461,36.593,37.456,35.209,39.165,39.529,34.344,45.803,46.306,43.903,43.743,53.688,54.427,48.167,49.180,54.754,57.821,52.670,52.766,48.053,48.015,35.770,35.721,34.976,34.961,9.461,9.384,13.691,14.031,9.650,9.563,10.015,9.927,15.369,15.676,6.919,7.018,18.488,16.320,9.374,7.650,-0.319,-0.508,-0.448,-0.330,-0.436,-0.508,0.015,151.250,227.198,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:13,216.553,0.000,0.182,0.000,5.140,3.228,125.186,123.076,123.914,239.820,243.831,292.776,274.875,254.795,233.954,174.026,34.734,36.694,35.278,35.461,36.593,37.535,35.288,39.165,39.529,34.344,45.778,46.306,43.808,43.743,53.688,54.427,48.167,49.180,54.754,57.821,52.579,52.766,47.959,48.015,35.745,35.721,34.951,35.025,9.370,9.657,13.401,13.848,9.377,9.654,10.197,9.745,15.551,15.676,7.010,7.018,18.215,16.320,9.556,7.468,-0.335,-0.508,-0.454,-0.362,-0.419,-0.489,0.016,151.285,227.203,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:14,216.066,0.000,0.182,0.000,5.140,3.202,125.437,123.076,123.914,239.820,243.831,292.541,274.875,254.795,233.954,174.026,34.734,36.625,35.222,35.461,36.593,37.535,35.288,39.165,39.529,34.367,45.778,46.329,43.808,43.766,53.688,54.427,48.167,49.180,54.754,57.821,52.513,52.788,47.959,48.038,35.745,35.807,34.951,35.048,9.552,9.384,13.594,14.122,9.650,9.745,9.832,9.836,15.551,15.494,7.010,6.836,18.306,16.594,9.192,7.377,-0.334,-0.514,-0.479,-0.340,-0.429,-0.509,0.016,151.295,227.320,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:15,215.560,0.000,0.182,0.000,5.140,3.228,125.459,122.824,124.143,239.820,243.811,292.541,274.855,254.795,233.933,174.048,34.708,36.625,35.301,35.461,36.593,37.535,35.351,39.165,39.529,34.431,45.778,46.329,43.808,43.766,53.688,54.367,48.167,49.180,54.754,57.761,52.513,52.788,47.889,48.038,35.745,35.807,35.020,35.111,9.279,9.384,13.691,13.484,9.468,9.563,10.106,9.927,15.460,15.494,6.919,7.018,18.397,16.229,9.374,7.559,-0.344,-0.514,-0.456,-0.357,-0.417,-0.487,0.016,151.295,227.315,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:16,215.139,0.000,0.182,0.000,5.140,3.228,125.186,122.802,124.165,239.799,243.831,292.520,274.875,254.774,233.954,173.774,34.803,36.650,35.301,35.461,36.593,37.598,35.351,39.165,39.529,34.431,45.803,46.329,43.833,43.845,53.621,54.367,48.167,49.117,54.688,57.761,52.471,52.728,47.915,48.038,35.770,35.807,34.976,35.048,9.461,9.475,13.401,14.031,9.468,9.745,10.015,9.563,15.642,15.494,7.101,6.927,18.033,16.594,9.374,7.286,-0.338,-0.491,-0.445,-0.344,-0.415,-0.481,0.015,151.280,227.374,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:17,214.639,0.000,0.182,0.000,5.140,3.228,125.186,123.076,123.914,239.820,243.831,292.541,274.875,254.795,233.954,174.026,34.734,36.625,35.301,35.461,36.637,37.598,35.351,39.101,39.529,34.431,45.708,46.266,43.808,43.766,53.597,54.367,48.142,49.117,54.664,57.761,52.446,52.728,47.889,47.959,35.814,35.807,35.020,35.048,9.461,9.293,13.787,14.031,9.559,9.563,10.015,9.927,15.278,15.585,6.919,6.927,18.488,16.411,9.283,7.559,-0.318,-0.508,-0.454,-0.330,-0.433,-0.507,0.016,151.280,227.374,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:18,214.176,0.000,0.182,0.000,5.140,3.228,125.186,123.076,124.143,239.585,243.811,292.541,274.855,254.795,233.933,174.026,34.778,36.720,35.301,35.461,36.593,37.598,35.414,39.101,39.465,34.431,45.803,46.329,43.833,43.766,53.555,54.367,48.097,49.117,54.688,57.700,52.471,52.667,47.915,47.959,35.839,35.886,35.045,35.111,9.370,9.566,13.401,13.666,9.377,9.654,10.106,9.654,15.551,15.676,7.010,7.018,18.033,16.411,9.465,7.377,-0.336,-0.497,-0.443,-0.351,-0.409,-0.491,0.016,151.368,227.443,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:19,213.688,0.000,0.182,0.000,5.140,3.228,124.956,123.076,124.143,239.820,243.811,292.541,274.855,254.560,233.698,173.796,34.778,36.720,35.278,35.461,36.593,37.662,35.414,39.101,39.465,34.408,45.734,46.180,43.764,43.680,53.555,54.291,48.097,49.117,54.688,57.700,52.471,52.569,47.845,47.873,35.839,35.784,35.045,35.025,9.552,9.475,13.691,13.940,9.650,9.654,9.741,9.836,15.369,15.494,7.010,6.927,18.397,16.594,9.192,7.468,-0.322,-0.535,-0.477,-0.336,-0.422,-0.501,0.016,151.399,227.491,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:20,213.196,0.000,0.182,0.000,5.140,3.228,125.186,123.076,124.165,239.585,243.831,292.541,274.875,254.795,233.719,173.774,34.734,36.720,35.301,35.461,36.593,37.662,35.414,39.101,39.465,34.431,45.734,46.266,43.833,43.766,53.555,54.291,48.097,49.117,54.688,57.761,52.404,52.591,47.845,47.896,35.839,35.886,35.045,35.111,9.279,9.566,13.594,13.575,9.377,9.563,10.106,9.836,15.460,15.585,6.919,7.018,18.215,16.138,9.465,7.468,-0.348,-0.509,-0.450,-0.346,-0.379,-0.502,0.016,151.389,227.560,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:21,212.788,0.000,0.182,0.000,5.140,3.228,125.186,123.076,124.165,239.585,243.831,292.541,274.875,254.795,233.719,173.774,34.734,36.694,35.301,35.461,36.663,37.662,35.493,39.101,39.465,34.510,45.708,46.266,43.739,43.766,53.555,54.291,48.097,49.117,54.621,57.700,52.380,52.591,47.820,47.896,35.814,35.886,35.020,35.111,9.552,9.475,13.401,14.031,9.559,9.745,9.832,9.745,15.551,15.403,7.010,6.927,18.124,16.594,9.101,7.286,-0.329,-0.503,-0.468,-0.346,-0.379,-0.515,0.016,151.339,227.673,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:22,212.270,0.000,0.182,0.000,5.140,3.228,125.207,123.076,124.165,239.585,243.831,292.541,274.875,254.560,233.954,173.796,34.734,36.720,35.301,35.461,36.593,37.662,35.517,39.101,39.465,34.510,45.734,46.203,43.764,43.766,53.489,54.230,48.097,49.054,54.688,57.700,52.404,52.591,47.776,47.896,35.909,35.886,35.045,35.111,9.279,9.475,13.691,13.666,9.377,9.472,10.106,9.927,15.460,15.494,6.919,7.018,18.397,16.229,9.374,7.468,-0.344,-0.511,-0.456,-0.354,-0.418,-0.476,0.015,151.399,227.731,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:23,211.341,0.000,0.182,0.000,5.140,3.228,124.934,123.076,123.914,239.585,243.596,292.306,274.875,254.560,233.719,173.774,34.803,36.720,35.301,35.392,36.593,37.662,35.557,39.101,39.386,34.510,45.734,46.203,43.764,43.703,53.489,54.230,48.028,49.054,54.621,57.624,52.338,52.531,47.776,47.817,35.909,35.886,35.115,35.111,9.279,9.384,13.691,13.757,9.468,9.472,10.106,9.836,15.278,15.494,6.919,6.927,18.397,16.138,9.283,7.377,-0.331,-0.497,-0.459,-0.302,-0.420,-0.498,0.016,151.414,227.731,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:24,211.341,0.000,0.182,0.000,5.140,3.228,124.934,123.076,123.914,239.585,243.596,292.306,274.875,254.560,233.719,173.774,34.803,36.720,35.301,35.392,36.593,37.662,35.557,39.101,39.386,34.510,45.734,46.203,43.764,43.703,53.489,54.230,48.028,49.054,54.621,57.624,52.338,52.531,47.776,47.817,35.909,35.886,35.115,35.111,9.279,9.384,13.691,13.757,9.468,9.472,10.106,9.836,15.278,15.494,6.919,6.927,18.397,16.138,9.283,7.377,-0.331,-0.497,-0.459,-0.302,-0.420,-0.498,0.016,151.414,227.731,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:25,210.931,0.000,0.182,0.000,5.140,3.228,124.934,123.076,123.892,239.585,243.811,292.306,274.855,254.560,233.698,173.774,34.708,36.694,35.278,35.486,36.593,37.662,35.557,39.101,39.386,34.487,45.708,46.180,43.739,43.680,53.423,54.230,48.028,49.054,54.621,57.624,52.314,52.448,47.751,47.730,35.884,35.863,35.089,35.088,9.461,9.566,13.401,13.848,9.468,9.745,10.015,9.563,15.551,15.494,7.010,6.836,17.851,16.594,9.192,7.195,-0.334,-0.485,-0.441,-0.346,-0.410,-0.476,0.016,151.354,227.790,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:26,210.456,0.000,0.182,0.000,5.140,3.228,125.186,123.076,124.143,239.585,243.811,292.306,274.855,254.560,233.698,173.774,34.778,36.694,35.301,35.461,36.593,37.741,35.620,39.101,39.465,34.510,45.639,46.124,43.739,43.703,53.423,54.230,48.028,49.054,54.621,57.624,52.247,52.470,47.681,47.753,35.884,35.886,35.089,35.111,9.370,9.293,13.691,13.575,9.468,9.381,10.015,9.836,15.278,15.494,6.828,6.927,18.397,16.229,9.283,7.468,-0.326,-0.492,-0.460,-0.305,-0.421,-0.500,0.016,151.374,227.854,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:27,210.017,0.000,0.182,0.000,5.103,3.228,124.934,123.076,124.143,239.585,243.811,292.306,274.855,254.560,233.698,173.522,34.708,36.694,35.301,35.392,36.593,37.741,35.620,39.038,39.386,34.510,45.639,46.203,43.739,43.703,53.423,54.155,48.028,49.054,54.555,57.564,52.247,52.470,47.681,47.753,35.953,35.950,35.089,35.190,9.461,9.475,13.209,13.666,9.468,9.654,10.015,9.563,15.551,15.494,7.010,6.836,17.851,16.503,9.192,7.104,-0.335,-0.493,-0.438,-0.343,-0.408,-0.480,0.015,151.384,227.961,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:28,209.540,0.000,0.182,0.000,5.140,3.228,124.956,123.076,123.892,239.585,243.576,292.306,274.855,254.560,233.698,173.796,34.708,36.720,35.278,35.417,36.593,37.741,35.699,39.038,39.386,34.487,45.664,46.101,43.764,43.616,53.423,54.155,48.028,48.975,54.555,57.564,52.205,52.372,47.706,47.667,35.909,35.863,35.115,35.088,9.370,9.384,13.691,13.757,9.468,9.381,9.924,9.836,15.278,15.494,6.919,6.927,18.306,16.229,9.101,7.377,-0.323,-0.502,-0.459,-0.307,-0.420,-0.498,0.016,151.437,227.966,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:29,209.103,0.000,0.182,0.000,5.140,3.228,124.934,123.076,124.165,239.350,243.831,292.306,274.875,254.560,233.719,173.522,34.734,36.694,35.301,35.461,36.593,37.741,35.699,39.038,39.386,34.510,45.639,46.124,43.669,43.640,53.356,54.155,47.959,48.975,54.555,57.564,52.181,52.394,47.612,47.690,35.884,35.950,35.159,35.111,9.370,9.475,13.209,13.757,9.377,9.745,10.015,9.563,15.551,15.494,7.010,6.836,17.851,16.411,9.192,7.195,-0.334,-0.489,-0.441,-0.341,-0.411,-0.481,0.016,151.419,228.025,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:30,208.586,0.000,0.182,0.000,5.103,3.228,124.934,123.076,124.143,239.350,243.576,292.306,274.855,254.560,233.698,173.774,34.708,36.694,35.301,35.392,36.593,37.741,35.699,39.038,39.323,34.510,45.639,46.124,43.669,43.640,53.356,54.094,47.959,48.975,54.555,57.503,52.181,52.394,47.612,47.690,35.953,35.950,35.089,35.111,9.279,9.293,13.594,13.666,9.468,9.381,10.015,9.836,15.278,15.494,6.828,6.927,18.397,16.229,9.101,7.377,-0.326,-0.492,-0.464,-0.296,-0.420,-0.497,0.016,151.448,228.084,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:31,208.190,0.000,0.182,0.000,5.140,3.228,124.934,123.076,124.143,239.350,243.576,292.071,274.855,254.560,233.698,173.522,34.708,36.694,35.301,35.392,36.593,37.741,35.762,39.038,39.323,34.510,45.570,46.124,43.669,43.640,53.290,54.094,47.959,48.975,54.489,57.503,52.115,52.334,47.542,47.611,35.953,35.950,35.159,35.190,9.461,9.566,13.401,13.848,9.468,9.654,9.924,9.472,15.551,15.403,7.010,6.927,17.851,16.503,9.010,7.195,-0.332,-0.476,-0.440,-0.344,-0.407,-0.465,0.016,151.443,228.138,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:32,207.285,0.000,0.182,0.000,5.140,3.228,124.934,123.076,124.143,239.350,243.576,292.306,274.855,254.325,233.463,173.522,34.708,36.694,35.301,35.392,36.593,37.741,35.762,39.038,39.323,34.573,45.570,46.060,43.669,43.640,53.290,54.094,47.889,48.975,54.489,57.503,52.048,52.334,47.542,47.611,35.953,35.950,35.089,35.190,9.461,9.384,13.401,13.848,9.377,9.654,9.832,9.563,15.551,15.403,6.919,6.836,17.942,16.594,8.919,7.104,-0.333,-0.485,-0.456,-0.309,-0.395,-0.445,0.017,151.458,228.196,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:33,207.285,0.000,0.182,0.000,5.140,3.228,124.934,123.076,124.143,239.350,243.576,292.306,274.855,254.325,233.463,173.522,34.708,36.694,35.301,35.392,36.593,37.741,35.762,39.038,39.323,34.573,45.570,46.060,43.669,43.640,53.290,54.094,47.889,48.975,54.489,57.503,52.048,52.334,47.542,47.611,35.953,35.950,35.089,35.190,9.461,9.384,13.401,13.848,9.377,9.654,9.832,9.563,15.551,15.403,6.919,6.836,17.942,16.594,8.919,7.104,-0.333,-0.485,-0.456,-0.309,-0.395,-0.445,0.017,151.458,228.196,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
