Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 22:10:34,206.777,0.000,0.182,0.000,5.140,3.228,124.934,123.327,124.143,239.350,243.576,292.306,274.855,254.325,233.463,173.522,34.708,36.694,35.364,35.392,36.593,37.741,35.841,39.038,39.386,34.573,45.570,46.060,43.669,43.640,53.290,54.094,47.959,48.911,54.422,57.503,52.048,52.258,47.542,47.611,35.953,35.950,35.159,35.190,9.189,9.384,13.594,13.575,9.377,9.472,10.106,9.745,15.369,15.494,6.828,6.927,18.215,16.138,9.192,7.286,-0.350,-0.505,-0.457,-0.346,-0.420,-0.450,0.016,151.443,228.260,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:35,206.357,0.000,0.182,0.000,5.140,3.228,124.934,123.327,124.143,239.350,243.811,292.071,275.090,254.325,233.698,173.271,34.639,36.789,35.278,35.392,36.593,37.662,35.841,39.038,39.323,34.550,45.595,45.958,43.695,43.537,53.224,54.033,47.889,48.911,54.489,57.427,52.072,52.175,47.568,47.525,35.978,35.927,35.115,35.167,9.461,9.384,13.401,13.940,9.559,9.654,9.650,9.745,15.369,15.312,6.919,6.836,18.033,16.594,8.737,7.104,-0.332,-0.513,-0.477,-0.340,-0.420,-0.503,0.016,151.467,228.383,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:36,205.922,0.000,0.182,0.000,5.103,3.228,124.956,123.327,124.143,239.350,243.576,292.306,274.855,254.325,233.463,173.544,34.639,36.764,35.278,35.322,36.593,37.662,35.841,38.959,39.323,34.550,45.570,45.958,43.669,43.537,53.224,54.033,47.889,48.911,54.489,57.427,51.982,52.175,47.473,47.525,36.022,35.927,35.159,35.167,9.189,9.384,13.401,13.666,9.195,9.472,10.106,9.745,15.460,15.494,6.919,7.018,18.033,16.138,9.101,7.195,-0.339,-0.503,-0.456,-0.335,-0.414,-0.491,0.015,151.473,228.373,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:37,205.470,0.000,0.182,0.000,5.140,3.228,124.934,123.327,124.143,239.350,243.576,292.071,274.855,254.560,233.463,173.522,34.708,36.789,35.278,35.322,36.593,37.662,35.841,38.959,39.244,34.550,45.595,45.958,43.625,43.537,53.224,53.958,47.889,48.911,54.422,57.427,52.006,52.175,47.498,47.446,35.978,35.927,35.184,35.088,9.370,9.202,13.594,13.940,9.468,9.472,9.832,9.745,15.187,15.403,6.828,6.836,18.215,16.503,8.737,7.104,-0.319,-0.535,-0.467,-0.338,-0.425,-0.500,0.016,151.458,228.378,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:38,205.049,0.000,0.182,0.000,5.140,3.228,124.682,123.327,124.417,239.350,243.596,292.071,274.875,254.325,233.483,173.271,34.664,36.764,35.364,35.322,36.593,37.662,35.928,39.038,39.244,34.573,45.570,45.981,43.600,43.560,53.157,54.033,47.889,48.832,54.422,57.367,51.982,52.137,47.404,47.469,36.022,35.950,35.159,35.253,9.279,9.475,13.112,13.848,9.286,9.563,10.015,9.563,15.460,15.494,6.919,6.927,17.760,16.320,8.919,7.013,-0.326,-0.489,-0.444,-0.347,-0.411,-0.484,0.016,151.487,228.505,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:39,204.553,0.000,0.182,0.000,5.103,3.228,124.704,123.327,124.165,239.350,243.596,292.071,274.875,254.325,233.719,173.293,34.664,36.764,35.278,35.322,36.524,37.662,35.905,39.038,39.244,34.550,45.570,45.958,43.600,43.537,53.157,53.958,47.820,48.832,54.422,57.367,51.982,52.115,47.473,47.446,35.953,35.927,35.159,35.167,9.189,9.202,13.594,13.666,9.468,9.381,9.924,9.836,15.187,15.494,6.828,6.927,18.306,16.229,8.828,7.377,-0.320,-0.496,-0.453,-0.315,-0.418,-0.496,0.016,151.512,228.495,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:40,204.162,0.000,0.182,0.000,5.103,3.228,124.934,123.327,124.143,239.350,243.576,292.071,274.855,254.325,233.463,173.271,34.639,36.789,35.278,35.322,36.593,37.662,35.991,39.038,39.244,34.550,45.525,45.895,43.625,43.474,53.157,53.958,47.820,48.832,54.356,57.367,51.940,52.039,47.429,47.382,35.978,35.927,35.253,35.167,9.461,9.384,13.305,13.757,9.468,9.654,9.832,9.563,15.369,15.312,6.919,6.836,17.760,16.503,8.828,7.104,-0.335,-0.485,-0.449,-0.303,-0.405,-0.438,0.016,151.532,228.613,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:41,203.261,0.000,0.182,0.000,5.103,3.228,124.682,123.327,124.395,239.115,243.576,291.836,274.855,254.325,233.463,173.271,34.639,36.789,35.301,35.253,36.524,37.662,35.968,38.959,39.244,34.636,45.525,45.918,43.625,43.560,53.091,53.897,47.820,48.832,54.356,57.291,51.873,52.137,47.359,47.405,36.048,36.013,35.184,35.253,9.461,9.293,13.401,13.848,9.468,9.563,9.650,9.654,15.278,15.312,6.828,6.744,18.124,16.503,8.646,7.104,-0.322,-0.531,-0.476,-0.335,-0.420,-0.502,0.016,151.582,228.730,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:42,203.261,0.000,0.182,0.000,5.103,3.228,124.682,123.327,124.395,239.115,243.576,291.836,274.855,254.325,233.463,173.271,34.639,36.789,35.301,35.253,36.524,37.662,35.968,38.959,39.244,34.636,45.525,45.918,43.625,43.560,53.091,53.897,47.820,48.832,54.356,57.291,51.873,52.137,47.359,47.405,36.048,36.013,35.184,35.253,9.461,9.293,13.401,13.848,9.468,9.563,9.650,9.654,15.278,15.312,6.828,6.744,18.124,16.503,8.646,7.104,-0.322,-0.531,-0.476,-0.335,-0.420,-0.502,0.016,151.582,228.730,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:43,202.852,0.000,0.182,0.000,5.140,3.228,124.682,123.327,124.395,239.115,243.576,291.836,274.855,254.325,233.463,173.271,34.639,36.764,35.301,35.253,36.524,37.662,35.968,39.038,39.180,34.636,45.500,45.981,43.531,43.497,53.025,53.897,47.820,48.769,54.356,57.291,51.849,52.137,47.334,47.405,36.022,36.013,35.159,35.190,9.279,9.475,13.112,13.575,9.286,9.563,9.924,9.472,15.369,15.494,6.919,6.927,17.942,16.320,9.010,7.013,-0.322,-0.501,-0.438,-0.346,-0.409,-0.491,0.016,151.592,228.725,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:44,202.355,0.000,0.182,0.000,5.140,3.253,124.682,123.327,124.143,239.115,243.576,292.071,275.090,254.325,233.463,173.271,34.639,36.764,35.301,35.253,36.524,37.662,36.047,39.038,39.244,34.636,45.431,45.918,43.531,43.497,53.025,53.897,47.751,48.769,54.356,57.291,51.849,52.061,47.334,47.405,35.953,35.950,35.159,35.190,9.189,9.111,13.594,13.575,9.377,9.290,9.924,9.745,15.187,15.403,6.828,6.927,18.215,16.138,8.828,7.286,-0.322,-0.489,-0.459,-0.297,-0.420,-0.498,0.015,151.606,228.784,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:45,201.940,0.000,0.182,0.000,5.140,3.228,124.682,123.327,124.395,239.115,243.576,291.836,275.090,254.325,233.463,173.271,34.570,36.764,35.301,35.253,36.524,37.662,36.047,38.959,39.180,34.573,45.431,45.855,43.531,43.497,53.025,53.897,47.751,48.769,54.289,57.291,51.783,52.000,47.265,47.342,35.953,36.013,35.159,35.190,9.370,9.384,13.305,13.757,9.468,9.654,9.741,9.472,15.369,15.312,6.919,6.836,17.851,16.503,8.646,7.013,-0.334,-0.491,-0.460,-0.335,-0.374,-0.501,0.015,151.592,228.784,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:46,201.524,0.000,0.182,0.000,5.140,3.228,124.704,123.579,124.417,239.115,243.361,291.836,275.110,254.325,233.483,173.293,34.595,36.764,35.278,35.253,36.524,37.662,36.110,38.959,39.180,34.613,45.431,45.832,43.531,43.395,53.025,53.836,47.751,48.769,54.289,57.230,51.716,51.978,47.265,47.319,36.022,35.927,35.159,35.167,9.189,9.475,13.305,13.393,9.195,9.472,10.015,9.654,15.369,15.494,6.828,6.927,17.851,16.138,8.919,7.104,-0.339,-0.502,-0.455,-0.334,-0.417,-0.487,0.016,151.606,228.901,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:47,201.099,0.000,0.182,0.000,5.140,3.228,124.682,123.579,124.417,239.115,243.361,292.071,275.110,254.325,233.483,173.271,34.595,36.764,35.364,35.184,36.524,37.598,36.110,38.959,39.180,34.636,45.431,45.855,43.531,43.497,52.958,53.836,47.751,48.769,54.289,57.230,51.716,52.000,47.265,47.342,36.022,36.013,35.228,35.253,9.370,9.202,13.594,13.757,9.468,9.472,9.832,9.745,15.096,15.403,6.828,6.836,18.215,16.320,8.737,7.104,-0.312,-0.508,-0.455,-0.332,-0.426,-0.502,0.016,151.597,228.912,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:48,200.652,0.000,0.182,0.000,5.140,3.228,124.682,123.327,124.417,239.115,243.361,291.836,274.875,254.090,233.483,173.019,34.595,36.789,35.278,35.184,36.524,37.598,36.110,38.959,39.180,34.613,45.456,45.832,43.556,43.395,52.958,53.836,47.751,48.706,54.289,57.230,51.741,51.918,47.290,47.240,36.048,35.927,35.184,35.167,9.370,9.384,13.305,13.757,9.377,9.654,9.832,9.472,15.369,15.312,6.919,6.836,17.668,16.503,8.828,6.922,-0.330,-0.482,-0.447,-0.328,-0.403,-0.449,0.016,151.656,229.029,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:49,200.225,0.000,0.182,0.000,5.140,3.228,124.682,123.579,124.417,239.115,243.361,291.836,275.110,254.090,233.483,173.019,34.595,36.789,35.364,35.184,36.524,37.598,36.134,38.959,39.180,34.636,45.387,45.776,43.556,43.418,52.958,53.836,47.681,48.706,54.223,57.170,51.741,51.940,47.221,47.263,36.048,36.013,35.253,35.253,9.098,9.384,13.401,13.393,9.195,9.472,9.924,9.654,15.278,15.494,6.737,6.836,18.033,16.047,8.828,7.013,-0.347,-0.512,-0.448,-0.346,-0.378,-0.500,0.016,151.651,229.024,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:50,199.802,0.000,0.182,0.000,5.140,3.253,124.704,123.579,124.165,239.115,243.361,291.836,275.110,254.090,233.483,173.041,34.595,36.833,35.364,35.184,36.454,37.598,36.174,38.959,39.117,34.636,45.362,45.776,43.462,43.418,52.892,53.761,47.681,48.706,54.223,57.230,51.716,51.940,47.195,47.263,35.953,36.013,35.228,35.253,9.279,9.202,13.401,13.575,9.468,9.381,9.741,9.654,15.096,15.403,6.737,6.836,18.124,16.411,8.555,7.013,-0.320,-0.515,-0.456,-0.330,-0.403,-0.518,0.016,151.671,229.088,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:51,199.368,0.000,0.182,0.000,5.176,3.228,124.682,123.579,124.395,239.115,243.341,291.836,275.090,254.090,233.463,173.019,34.570,36.858,35.364,35.184,36.454,37.575,36.174,38.936,39.157,34.636,45.387,45.776,43.487,43.418,52.892,53.739,47.681,48.683,54.223,57.148,51.741,51.864,47.221,47.263,36.048,36.013,35.184,35.253,9.370,9.384,13.112,13.757,9.286,9.563,9.741,9.472,15.369,15.312,6.828,6.744,17.577,16.411,8.646,6.831,-0.332,-0.477,-0.441,-0.338,-0.404,-0.460,0.016,151.686,229.088,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:52,198.945,0.000,0.182,0.000,5.140,3.228,124.682,123.579,124.395,238.880,243.341,291.836,275.090,254.090,233.463,173.271,34.570,36.764,35.278,35.184,36.454,37.598,36.197,38.959,39.117,34.613,45.362,45.689,43.462,43.332,52.892,53.761,47.681,48.706,54.223,57.170,51.650,51.781,47.126,47.177,36.022,35.927,35.228,35.167,9.189,9.384,13.401,13.484,9.104,9.381,10.015,9.654,15.278,15.403,6.828,6.927,17.942,16.047,8.737,7.104,-0.348,-0.507,-0.449,-0.344,-0.380,-0.499,0.016,151.725,229.195,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:53,198.528,0.000,0.182,0.000,5.140,3.228,124.682,123.579,124.395,239.115,243.341,291.601,275.090,254.090,233.463,173.019,34.500,36.789,35.278,35.184,36.385,37.598,36.276,38.959,39.117,34.550,45.387,45.689,43.487,43.268,52.826,53.761,47.681,48.706,54.223,57.170,51.674,51.705,47.221,47.113,35.978,35.927,35.184,35.167,9.279,9.111,13.498,13.757,9.468,9.381,9.741,9.745,15.005,15.403,6.828,6.836,18.124,16.320,8.646,7.013,-0.314,-0.515,-0.458,-0.331,-0.421,-0.504,0.016,151.740,229.200,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:54,198.078,0.000,0.182,0.000,5.140,3.253,124.430,123.579,124.395,239.115,243.341,291.601,274.855,254.090,233.463,173.019,34.500,36.833,35.364,35.114,36.385,37.598,36.253,39.038,39.180,34.715,45.292,45.776,43.462,43.418,52.826,53.761,47.681,48.706,54.223,57.170,51.584,51.864,47.126,47.200,36.022,36.013,35.228,35.253,9.279,9.384,13.112,13.757,9.377,9.563,9.741,9.472,15.369,15.312,6.828,6.744,17.577,16.411,8.646,6.922,-0.333,-0.482,-0.448,-0.298,-0.396,-0.437,0.016,151.770,229.313,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:55,197.673,0.000,0.182,0.000,5.140,3.253,124.430,123.579,124.395,238.880,243.341,291.601,274.855,254.090,233.463,173.019,34.500,36.789,35.364,35.114,36.385,37.535,36.253,38.959,39.117,34.636,45.317,45.712,43.418,43.355,52.826,53.700,47.612,48.627,54.156,57.094,51.608,51.803,47.151,47.200,36.048,36.013,35.253,35.253,9.098,9.384,13.209,13.393,9.104,9.472,9.924,9.563,15.278,15.403,6.828,6.927,17.760,16.138,8.737,7.013,-0.331,-0.494,-0.444,-0.352,-0.415,-0.477,0.016,151.799,229.313,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:56,197.219,0.000,0.182,0.000,5.140,3.228,124.682,123.579,124.395,239.115,243.341,291.836,274.855,254.090,233.228,173.019,34.500,36.833,35.364,35.114,36.385,37.535,36.316,38.959,39.117,34.715,45.292,45.712,43.392,43.355,52.759,53.700,47.612,48.627,54.156,57.094,51.517,51.803,47.057,47.136,35.953,36.013,35.159,35.190,9.189,9.111,13.498,13.575,9.377,9.290,9.832,9.745,15.005,15.312,6.737,6.836,18.124,16.138,8.646,7.104,-0.320,-0.499,-0.456,-0.306,-0.418,-0.495,0.016,151.814,229.371,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:57,196.824,0.000,0.182,0.000,5.140,3.253,124.430,123.557,124.395,239.095,243.341,291.580,275.090,253.834,233.463,172.767,34.500,36.764,35.341,35.045,36.385,37.535,36.316,38.959,39.117,34.613,45.292,45.689,43.392,43.332,52.759,53.624,47.612,48.627,54.090,57.094,51.517,51.705,46.987,47.113,36.022,35.990,35.159,35.230,9.370,9.384,13.305,13.757,9.377,9.563,9.468,9.563,15.187,15.221,6.828,6.744,17.851,16.503,8.373,6.922,-0.332,-0.509,-0.475,-0.338,-0.423,-0.503,0.016,151.784,229.371,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:58,196.429,0.000,0.182,0.000,5.140,3.228,124.430,123.557,124.647,239.095,243.341,291.580,275.090,253.834,233.463,173.019,34.500,36.833,35.301,35.045,36.316,37.598,36.316,38.959,39.038,34.636,45.292,45.649,43.392,43.291,52.759,53.624,47.612,48.627,54.156,57.033,51.517,51.728,46.987,47.136,35.953,35.950,35.159,35.253,9.189,9.384,13.016,13.484,9.195,9.472,9.924,9.381,15.369,15.403,6.919,6.836,17.577,16.229,8.646,6.831,-0.326,-0.485,-0.442,-0.339,-0.408,-0.480,0.016,151.793,229.494,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:10:59,195.985,0.000,0.182,0.000,5.140,3.253,124.430,123.830,124.395,238.880,243.341,291.601,275.090,253.854,233.228,172.767,34.500,36.833,35.364,35.045,36.385,37.598,36.316,38.959,39.117,34.636,45.223,45.649,43.323,43.291,52.693,53.624,47.543,48.627,54.090,57.033,51.451,51.667,46.987,47.057,35.953,36.013,35.159,35.253,9.098,9.293,13.401,13.302,9.195,9.381,9.924,9.745,15.187,15.403,6.737,6.836,17.942,16.047,8.737,7.013,-0.346,-0.500,-0.455,-0.343,-0.418,-0.449,0.016,151.829,229.494,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:00,195.540,0.000,0.182,0.000,5.140,3.253,124.430,123.579,124.395,238.880,243.341,291.366,275.090,253.854,233.228,172.767,34.431,36.833,35.341,35.045,36.316,37.662,36.395,38.959,39.038,34.692,45.223,45.626,43.323,43.268,52.693,53.624,47.543,48.563,54.090,57.033,51.451,51.645,46.987,47.034,36.022,35.990,35.228,35.230,9.279,9.111,13.401,13.666,9.468,9.381,9.650,9.654,15.005,15.312,6.737,6.836,18.033,16.320,8.373,7.013,-0.317,-0.511,-0.455,-0.333,-0.406,-0.510,0.016,151.849,229.558,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:01,195.144,0.000,0.182,0.000,5.140,3.228,124.430,123.579,124.669,238.880,243.361,291.366,275.110,254.090,233.248,172.767,34.456,36.858,35.364,35.045,36.316,37.662,36.395,38.959,39.038,34.715,45.248,45.649,43.348,43.291,52.627,53.564,47.543,48.563,54.090,57.033,51.475,51.667,47.012,47.057,35.978,36.013,35.184,35.253,9.370,9.293,13.112,13.666,9.286,9.563,9.650,9.472,15.278,15.221,6.828,6.744,17.668,16.320,8.373,6.831,-0.330,-0.493,-0.461,-0.322,-0.380,-0.479,0.016,151.828,229.675,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:02,194.772,0.000,0.182,0.000,5.140,3.228,124.430,123.830,124.395,238.880,243.341,291.601,275.090,253.854,233.228,172.767,34.431,36.858,35.364,34.976,36.316,37.662,36.316,38.959,39.038,34.715,45.248,45.649,43.348,43.212,52.627,53.564,47.543,48.563,54.090,57.033,51.409,51.667,46.943,47.057,35.978,36.013,35.184,35.253,9.189,9.384,13.016,13.484,9.104,9.472,9.924,9.472,15.278,15.403,6.828,6.836,17.668,16.138,8.646,6.831,-0.327,-0.492,-0.442,-0.344,-0.404,-0.485,0.016,151.859,229.670,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:03,194.329,0.000,0.182,0.000,5.103,3.228,124.430,123.830,124.647,238.880,243.341,291.366,275.090,253.854,233.228,172.767,34.431,36.833,35.278,34.976,36.316,37.741,36.418,38.896,39.038,34.613,45.154,45.484,43.323,43.189,52.561,53.564,47.473,48.484,54.024,56.973,51.385,51.584,46.918,46.971,35.953,35.927,35.228,35.167,9.007,9.202,13.401,13.302,9.195,9.290,9.924,9.654,15.187,15.312,6.737,6.836,18.033,16.047,8.646,7.013,-0.343,-0.503,-0.456,-0.346,-0.410,-0.447,0.016,151.859,229.847,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:04,193.882,0.000,0.182,0.000,5.140,3.228,124.430,123.808,124.647,238.860,243.341,291.345,275.090,253.834,233.228,172.767,34.431,36.858,35.278,35.001,36.316,37.662,36.316,38.896,38.975,34.613,45.248,45.484,43.279,43.189,52.561,53.503,47.473,48.484,54.090,56.973,51.409,51.584,46.943,46.971,35.978,35.990,35.253,35.167,9.189,9.202,13.401,13.666,9.377,9.381,9.650,9.654,15.005,15.312,6.737,6.836,18.033,16.320,8.373,6.831,-0.316,-0.509,-0.454,-0.332,-0.406,-0.510,0.016,151.868,229.847,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:05,193.492,0.000,0.182,0.000,5.140,3.228,124.430,123.830,124.647,238.880,243.341,291.366,275.090,253.854,233.228,172.767,34.362,36.858,35.341,34.976,36.246,37.741,36.418,38.896,39.038,34.613,45.179,45.484,43.279,43.126,52.561,53.503,47.404,48.484,54.024,56.973,51.409,51.508,46.943,46.892,35.978,35.927,35.253,35.167,9.370,9.293,13.209,13.757,9.377,9.563,9.559,9.381,15.278,15.221,6.828,6.744,17.577,16.411,8.282,6.740,-0.328,-0.491,-0.458,-0.340,-0.369,-0.508,0.016,151.859,229.783,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:06,193.123,0.000,0.182,0.000,5.140,3.253,124.430,123.830,124.669,238.880,243.126,291.366,275.110,253.854,233.248,172.515,34.456,36.833,35.341,35.001,36.246,37.741,36.459,38.896,39.038,34.613,45.154,45.484,43.254,43.126,52.561,53.503,47.473,48.484,54.024,56.973,51.318,51.508,46.918,46.971,35.953,35.927,35.159,35.230,9.098,9.384,13.016,13.393,9.104,9.381,9.924,9.290,15.278,15.312,6.828,6.836,17.486,16.229,8.555,6.740,-0.326,-0.485,-0.441,-0.339,-0.407,-0.479,0.015,151.873,229.783,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:07,192.688,0.000,0.182,0.000,5.140,3.253,124.452,123.830,124.669,238.645,243.126,291.366,275.110,253.854,233.248,172.537,34.387,36.833,35.341,34.976,36.246,37.741,36.459,38.959,39.038,34.613,45.154,45.484,43.254,43.126,52.494,53.503,47.404,48.484,54.024,56.973,51.318,51.508,46.848,46.892,35.953,35.990,35.159,35.230,8.916,9.111,13.305,13.028,9.104,9.290,9.924,9.563,15.187,15.312,6.737,6.927,17.851,15.956,8.464,6.922,-0.347,-0.512,-0.449,-0.346,-0.377,-0.496,0.015,151.888,230.023,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:08,192.245,0.000,0.182,0.000,5.140,3.228,124.430,123.830,124.647,238.645,243.105,291.131,275.090,253.854,233.228,172.767,34.362,36.833,35.364,34.976,36.177,37.741,36.395,38.896,38.975,34.715,45.154,45.507,43.185,43.149,52.494,53.427,47.404,48.421,54.024,56.897,51.252,51.531,46.779,46.915,35.953,36.013,35.159,35.253,9.007,8.837,13.401,13.484,9.377,9.199,9.741,9.654,14.915,15.312,6.646,6.836,18.033,16.138,8.373,6.922,-0.318,-0.495,-0.450,-0.302,-0.416,-0.491,0.016,151.918,229.959,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:09,191.878,0.000,0.182,0.000,5.140,3.253,124.179,123.830,124.647,238.645,243.105,291.131,275.090,253.854,233.228,172.515,34.362,36.833,35.341,34.907,36.177,37.741,36.395,38.896,38.975,34.613,45.154,45.404,43.185,43.126,52.494,53.427,47.404,48.421,53.957,56.897,51.252,51.448,46.779,46.892,35.953,35.990,35.159,35.230,9.279,9.020,13.209,13.666,9.377,9.381,9.468,9.563,15.096,15.129,6.828,6.744,17.851,16.320,8.191,6.740,-0.316,-0.526,-0.467,-0.333,-0.419,-0.486,0.016,151.888,229.959,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:10,191.456,0.000,0.182,0.000,5.140,3.253,124.452,123.830,124.647,238.880,243.105,291.131,275.090,253.854,233.228,172.537,34.362,36.833,35.364,34.907,36.177,37.741,36.395,38.896,38.975,34.715,45.084,45.428,43.185,43.149,52.428,53.427,47.404,48.421,53.957,56.897,51.185,51.470,46.779,46.915,35.884,36.013,35.159,35.253,9.189,9.293,13.112,13.575,9.286,9.472,9.650,9.381,15.278,15.129,6.828,6.744,17.486,16.320,8.282,6.740,-0.332,-0.482,-0.448,-0.297,-0.398,-0.437,0.017,151.957,230.082,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:11,191.087,0.000,0.182,0.000,5.140,3.253,124.430,124.081,124.669,238.645,243.126,291.131,275.110,253.619,233.248,172.515,34.387,36.858,35.341,34.907,36.177,37.741,36.459,38.896,38.975,34.692,45.109,45.404,43.210,43.126,52.428,53.427,47.334,48.421,53.957,56.897,51.210,51.448,46.804,46.892,35.978,35.990,35.184,35.230,9.098,9.293,13.016,13.484,9.013,9.381,9.832,9.290,15.187,15.312,6.737,6.836,17.577,16.138,8.464,6.740,-0.321,-0.489,-0.436,-0.345,-0.407,-0.486,0.015,151.992,230.082,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:12,190.658,0.000,0.182,0.000,5.140,3.253,124.179,124.081,124.647,238.645,243.105,291.131,275.090,253.619,233.228,172.515,34.292,36.858,35.364,34.907,36.177,37.741,36.482,38.896,38.975,34.636,45.109,45.364,43.210,43.070,52.428,53.367,47.404,48.421,53.957,56.836,51.210,51.394,46.804,46.852,35.978,35.950,35.253,35.190,8.916,9.111,13.209,13.302,9.013,9.290,9.832,9.563,15.187,15.312,6.737,6.836,17.760,15.956,8.464,6.831,-0.346,-0.508,-0.446,-0.343,-0.374,-0.498,0.016,151.986,230.199,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:13,190.258,0.000,0.182,0.000,5.140,3.253,124.430,124.081,124.647,238.645,243.105,291.131,275.090,253.619,233.228,172.264,34.292,36.858,35.341,34.932,36.177,37.741,36.459,38.896,38.975,34.613,45.040,45.341,43.141,42.984,52.362,53.367,47.334,48.358,53.957,56.836,51.210,51.372,46.804,46.765,35.978,35.927,35.184,35.167,9.007,8.929,13.401,13.302,9.286,9.107,9.741,9.654,15.005,15.312,6.646,6.744,17.942,15.956,8.373,6.922,-0.321,-0.490,-0.457,-0.293,-0.416,-0.488,0.016,151.977,230.253,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:14,189.455,0.000,0.182,0.000,5.140,3.253,124.179,124.060,124.669,238.860,243.126,291.110,275.110,253.599,233.248,172.264,34.318,36.833,35.301,34.837,36.107,37.662,36.395,38.817,38.912,34.636,45.015,45.301,43.115,43.007,52.362,53.306,47.334,48.358,53.891,56.761,51.185,51.334,46.710,46.788,35.953,35.886,35.159,35.190,9.189,9.111,13.209,13.757,9.286,9.472,9.468,9.472,15.187,15.129,6.828,6.744,17.577,16.320,8.100,6.831,-0.330,-0.514,-0.473,-0.339,-0.416,-0.498,0.016,151.963,230.370,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:15,189.455,0.000,0.182,0.000,5.140,3.253,124.179,124.060,124.669,238.860,243.126,291.110,275.110,253.599,233.248,172.264,34.318,36.833,35.301,34.837,36.107,37.662,36.395,38.817,38.912,34.636,45.015,45.301,43.115,43.007,52.362,53.306,47.334,48.358,53.891,56.761,51.185,51.334,46.710,46.788,35.953,35.886,35.159,35.190,9.189,9.111,13.209,13.757,9.286,9.472,9.468,9.472,15.187,15.129,6.828,6.744,17.577,16.320,8.100,6.831,-0.330,-0.514,-0.473,-0.339,-0.416,-0.498,0.016,151.963,230.370,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:16,189.047,0.000,0.182,0.000,5.140,3.253,124.179,124.081,124.669,238.645,243.126,291.131,275.110,253.619,233.248,172.264,34.318,36.833,35.301,34.837,36.107,37.662,36.395,38.896,38.912,34.636,44.946,45.301,43.115,42.943,52.295,53.306,47.334,48.358,53.891,56.761,51.119,51.273,46.710,46.788,35.953,35.886,35.159,35.111,9.098,9.202,12.919,13.484,9.104,9.472,9.650,9.199,15.278,15.221,6.828,6.744,17.304,16.229,8.191,6.557,-0.330,-0.471,-0.436,-0.335,-0.403,-0.458,0.015,152.021,230.386,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:17,188.681,0.000,0.182,0.000,5.140,3.228,124.179,124.081,124.669,238.645,243.126,291.131,275.110,253.619,233.248,172.264,34.318,36.833,35.278,34.837,36.107,37.662,36.418,38.817,38.912,34.613,44.946,45.278,43.046,42.920,52.295,53.306,47.265,48.279,53.891,56.761,51.119,51.251,46.710,46.686,35.884,35.863,35.159,35.088,9.007,9.202,12.823,13.302,9.013,9.381,9.832,9.290,15.187,15.312,6.737,6.744,17.395,16.047,8.373,6.648,-0.318,-0.493,-0.433,-0.341,-0.404,-0.485,0.016,152.096,230.434,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:18,188.283,0.000,0.182,0.000,5.140,3.253,124.179,124.081,124.647,238.645,243.105,290.896,275.090,253.619,233.228,172.264,34.292,36.833,35.278,34.837,36.107,37.662,36.395,38.817,38.912,34.613,44.946,45.199,43.046,42.920,52.229,53.230,47.265,48.279,53.824,56.761,51.053,51.251,46.640,46.686,35.953,35.863,35.159,35.167,8.916,9.202,13.209,13.120,9.013,9.199,9.832,9.472,15.187,15.312,6.646,6.836,17.577,15.864,8.282,6.740,-0.336,-0.495,-0.450,-0.326,-0.386,-0.491,0.016,152.027,230.493,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:19,187.868,0.000,0.182,0.000,5.103,3.253,124.430,124.081,124.669,238.645,243.126,291.131,275.110,253.619,233.013,172.264,34.318,36.833,35.364,34.837,36.038,37.662,36.459,38.896,38.975,34.715,44.946,45.301,43.046,43.007,52.229,53.230,47.265,48.279,53.824,56.761,50.986,51.273,46.571,46.788,35.884,35.950,35.159,35.253,8.916,9.111,13.305,13.120,9.104,9.107,9.741,9.654,15.096,15.221,6.646,6.744,17.851,15.864,8.282,6.740,-0.339,-0.507,-0.449,-0.351,-0.411,-0.482,0.016,152.095,230.557,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:20,187.436,0.000,0.182,0.000,5.140,3.253,124.430,124.081,124.647,238.645,243.105,291.131,275.090,253.619,232.993,172.012,34.223,36.833,35.364,34.793,36.107,37.662,36.459,38.817,38.912,34.636,44.946,45.301,43.046,42.943,52.229,53.170,47.196,48.215,53.824,56.700,50.986,51.197,46.571,46.709,35.884,35.950,35.159,35.190,9.007,8.929,13.401,13.484,9.286,9.107,9.650,9.563,14.824,15.221,6.646,6.744,17.942,16.047,8.191,6.922,-0.314,-0.506,-0.445,-0.316,-0.418,-0.496,0.016,152.111,230.605,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:21,187.051,0.000,0.182,0.000,5.140,3.253,124.430,124.081,124.647,238.645,243.105,290.896,275.090,253.619,232.993,172.012,34.223,36.858,35.278,34.768,36.038,37.662,36.395,38.817,38.832,34.613,44.901,45.199,43.002,42.920,52.163,53.170,47.196,48.215,53.824,56.700,51.010,51.175,46.665,46.623,35.909,35.863,35.184,35.167,9.189,9.020,13.305,13.666,9.286,9.290,9.468,9.563,14.915,15.129,6.737,6.653,17.851,16.320,8.100,6.740,-0.317,-0.525,-0.452,-0.326,-0.411,-0.509,0.015,152.111,230.610,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:22,186.697,0.000,0.182,0.000,5.140,3.253,124.179,124.333,124.669,238.410,243.126,290.896,275.110,253.619,233.013,172.012,34.248,36.833,35.199,34.768,36.038,37.662,36.395,38.817,38.912,34.550,44.876,45.135,42.977,42.841,52.163,53.170,47.196,48.215,53.758,56.700,50.986,51.115,46.571,46.544,35.884,35.863,35.159,35.088,9.189,9.111,13.112,13.666,9.286,9.381,9.377,9.381,15.096,15.038,6.737,6.653,17.668,16.320,8.009,6.648,-0.318,-0.512,-0.468,-0.323,-0.422,-0.502,0.016,152.057,230.723,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:23,186.293,0.000,0.182,0.000,5.140,3.253,124.179,124.081,124.669,238.645,243.126,290.896,275.110,253.619,233.013,172.012,34.248,36.858,35.364,34.768,36.038,37.662,36.395,38.817,38.832,34.636,44.901,45.222,43.002,42.864,52.163,53.170,47.126,48.215,53.758,56.700,51.010,51.197,46.596,46.646,35.909,35.886,35.184,35.190,9.189,9.202,13.016,13.484,9.195,9.472,9.559,9.290,15.187,15.038,6.737,6.653,17.395,16.229,8.100,6.557,-0.326,-0.485,-0.456,-0.309,-0.380,-0.461,0.016,152.072,230.792,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:24,185.893,0.000,0.182,0.000,5.140,3.253,124.179,124.081,124.647,238.410,243.105,290.896,275.090,253.619,232.993,172.012,34.154,36.858,35.301,34.699,36.038,37.662,36.395,38.817,38.832,34.636,44.901,45.159,43.002,42.864,52.096,53.170,47.196,48.215,53.758,56.639,50.944,51.137,46.596,46.567,35.909,35.807,35.184,35.111,9.098,9.293,12.919,13.302,9.013,9.381,9.650,9.199,15.187,15.221,6.828,6.744,17.213,16.229,8.100,6.557,-0.331,-0.482,-0.437,-0.338,-0.407,-0.473,0.016,152.141,230.840,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:25,185.515,0.000,0.182,0.000,5.140,3.253,124.179,124.333,124.647,238.645,242.870,290.896,275.090,253.619,232.993,172.012,34.154,36.833,35.364,34.699,36.038,37.662,36.395,38.817,38.832,34.636,44.807,45.159,42.977,42.864,52.096,53.094,47.126,48.215,53.758,56.639,50.920,51.137,46.571,46.567,35.884,35.886,35.159,35.190,9.098,9.293,12.823,13.302,9.013,9.381,9.741,9.199,15.096,15.312,6.737,6.744,17.304,16.047,8.191,6.557,-0.321,-0.479,-0.432,-0.341,-0.406,-0.477,0.016,152.111,230.904,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:26,185.159,0.000,0.182,0.000,5.140,3.253,124.430,124.333,124.647,238.410,243.105,290.661,275.090,253.384,232.993,172.012,34.154,36.858,35.278,34.699,36.038,37.598,36.459,38.817,38.832,34.550,44.832,45.072,43.002,42.778,52.030,53.033,47.126,48.152,53.691,56.639,50.944,51.054,46.527,46.544,35.909,35.784,35.184,35.088,8.916,9.293,13.016,13.120,8.922,9.290,9.832,9.381,15.096,15.312,6.646,6.836,17.486,15.864,8.191,6.648,-0.328,-0.495,-0.445,-0.352,-0.411,-0.477,0.016,152.146,230.953,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:27,184.773,0.000,0.182,0.000,5.140,3.253,124.179,124.333,124.669,238.410,242.891,290.896,275.110,253.619,233.013,171.760,34.179,36.833,35.278,34.699,35.969,37.662,36.395,38.817,38.832,34.550,44.807,45.072,42.907,42.778,52.030,53.094,47.126,48.152,53.691,56.639,50.854,51.054,46.501,46.480,35.884,35.784,35.159,35.088,8.916,9.111,13.112,13.120,9.013,9.107,9.741,9.472,15.096,15.221,6.737,6.836,17.577,15.864,8.282,6.831,-0.341,-0.494,-0.448,-0.329,-0.378,-0.493,0.017,152.170,231.075,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:28,184.362,0.000,0.182,0.000,5.103,3.253,124.430,124.333,124.898,238.410,243.105,290.896,275.090,253.384,232.993,171.760,34.154,36.833,35.301,34.699,35.969,37.598,36.395,38.753,38.832,34.636,44.738,45.159,42.907,42.801,52.030,53.033,47.057,48.073,53.691,56.564,50.854,51.076,46.432,46.567,35.884,35.886,35.159,35.190,9.007,9.202,13.305,13.028,9.013,9.107,9.741,9.472,15.005,15.129,6.646,6.744,17.668,15.773,8.191,6.740,-0.346,-0.499,-0.454,-0.343,-0.418,-0.452,0.016,152.137,231.017,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:29,183.972,0.000,0.182,0.000,5.140,3.253,124.179,124.584,124.898,238.410,242.870,290.896,275.090,253.384,232.993,171.760,34.154,36.833,35.301,34.699,35.969,37.598,36.459,38.753,38.832,34.573,44.807,45.095,42.907,42.738,52.030,53.033,47.057,48.073,53.691,56.564,50.787,51.000,46.432,46.503,35.814,35.807,35.089,35.111,9.007,9.020,13.209,13.120,9.104,9.016,9.741,9.563,14.915,15.129,6.555,6.744,17.760,15.773,8.100,6.648,-0.331,-0.504,-0.448,-0.342,-0.413,-0.496,0.016,152.155,231.075,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:30,183.590,0.000,0.182,0.000,5.103,3.253,124.200,124.333,124.647,238.410,242.870,290.661,275.090,253.384,232.993,171.782,34.084,36.833,35.301,34.629,35.969,37.598,36.459,38.753,38.832,34.636,44.738,45.095,42.838,42.738,51.964,53.033,47.057,48.073,53.625,56.564,50.787,51.000,46.363,46.503,35.814,35.807,35.089,35.111,9.007,8.929,13.305,13.211,9.195,9.107,9.650,9.563,14.824,15.129,6.555,6.744,17.851,15.864,8.100,6.648,-0.318,-0.481,-0.455,-0.288,-0.414,-0.489,0.016,152.230,231.134,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:31,183.205,0.000,0.182,0.000,5.140,3.253,124.430,124.584,124.898,238.410,242.870,290.661,275.090,253.384,232.757,171.760,34.084,36.858,35.301,34.629,35.899,37.575,36.395,38.730,38.809,34.636,44.763,45.095,42.863,42.801,51.964,52.951,47.057,48.050,53.625,56.542,50.811,51.000,46.457,46.503,35.839,35.886,35.115,35.190,9.007,8.929,13.209,13.302,9.195,9.107,9.559,9.563,14.824,15.221,6.646,6.744,17.851,15.956,7.918,6.648,-0.314,-0.502,-0.441,-0.322,-0.423,-0.498,0.016,152.200,231.080,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:32,182.795,0.000,0.182,0.000,5.140,3.253,124.200,124.584,124.898,238.410,242.870,290.661,275.090,253.384,232.993,171.530,34.084,36.858,35.301,34.629,35.899,37.598,36.459,38.753,38.832,34.636,44.763,45.095,42.933,42.738,51.964,52.973,46.988,48.073,53.625,56.564,50.745,51.000,46.457,46.503,35.839,35.886,35.115,35.190,9.098,8.929,13.209,13.393,9.195,9.107,9.559,9.563,14.824,15.221,6.555,6.744,17.760,16.138,7.918,6.557,-0.312,-0.512,-0.455,-0.328,-0.413,-0.500,0.016,152.230,231.257,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:33,182.028,0.000,0.182,0.000,5.140,3.253,124.200,124.584,124.898,238.410,242.870,290.661,275.325,253.384,232.993,171.530,34.084,36.833,35.301,34.560,35.899,37.598,36.459,38.753,38.832,34.636,44.668,45.016,42.838,42.738,51.897,52.973,46.988,48.073,53.625,56.564,50.721,50.940,46.363,46.440,35.814,35.807,35.089,35.111,9.098,8.837,13.112,13.575,9.286,9.290,9.377,9.381,14.824,15.129,6.646,6.653,17.577,16.229,7.827,6.557,-0.319,-0.521,-0.457,-0.327,-0.418,-0.476,0.016,152.244,231.315,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:34,182.028,0.000,0.182,0.000,5.140,3.253,124.200,124.584,124.898,238.410,242.870,290.661,275.325,253.384,232.993,171.530,34.084,36.833,35.301,34.560,35.899,37.598,36.459,38.753,38.832,34.636,44.668,45.016,42.838,42.738,51.897,52.973,46.988,48.073,53.625,56.564,50.721,50.940,46.363,46.440,35.814,35.807,35.089,35.111,9.098,8.837,13.112,13.575,9.286,9.290,9.377,9.381,14.824,15.129,6.646,6.653,17.577,16.229,7.827,6.557,-0.319,-0.521,-0.457,-0.327,-0.418,-0.476,0.016,152.244,231.315,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:35,181.649,0.000,0.182,0.000,5.140,3.253,124.179,124.584,124.898,238.410,242.870,290.661,275.090,253.384,232.757,171.508,34.015,36.833,35.301,34.560,35.899,37.598,36.459,38.753,38.769,34.636,44.668,45.016,42.769,42.738,51.897,52.897,46.988,48.010,53.625,56.503,50.721,50.940,46.363,46.503,35.814,35.886,35.089,35.190,9.007,9.020,13.016,13.575,9.286,9.290,9.286,9.381,14.915,15.038,6.646,6.653,17.577,16.320,7.736,6.557,-0.317,-0.525,-0.469,-0.328,-0.415,-0.493,0.016,152.294,231.315,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:36,181.311,0.000,0.000,0.000,5.140,3.253,124.179,124.584,124.898,238.175,242.870,290.661,275.090,253.384,232.757,171.508,34.015,36.833,35.364,34.560,35.899,37.598,36.459,38.753,38.832,34.715,44.599,45.016,42.769,42.738,51.831,52.973,46.918,48.010,53.559,56.503,50.654,50.940,46.293,46.503,35.814,35.886,35.089,35.190,9.098,8.929,13.016,13.575,9.195,9.290,9.286,9.381,15.005,15.038,6.737,6.653,17.486,16.229,7.645,6.466,-0.326,-0.517,-0.470,-0.324,-0.419,-0.504,0.015,152.319,231.428,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:37,180.919,0.000,0.182,0.000,5.140,3.253,124.200,124.836,124.898,238.410,242.870,290.426,275.090,253.149,232.757,171.279,34.015,36.833,35.278,34.560,35.830,37.598,36.459,38.753,38.769,34.613,44.599,44.930,42.769,42.635,51.831,52.897,46.918,48.010,53.559,56.503,50.654,50.918,46.293,46.417,35.814,35.863,35.089,35.088,9.098,8.929,13.016,13.393,9.195,9.290,9.286,9.381,15.005,15.038,6.646,6.653,17.395,16.320,7.736,6.557,-0.323,-0.507,-0.468,-0.326,-0.421,-0.501,0.016,152.310,231.487,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:38,180.546,0.000,0.182,0.000,5.140,3.253,124.179,124.836,124.898,238.410,242.870,290.426,275.090,253.384,232.993,171.508,34.015,36.858,35.301,34.560,35.830,37.575,36.459,38.730,38.746,34.636,44.624,44.953,42.794,42.659,51.765,52.875,46.849,47.986,53.559,56.481,50.612,50.864,46.318,46.440,35.770,35.807,35.115,35.111,9.098,9.020,12.919,13.393,9.195,9.381,9.286,9.290,15.005,14.947,6.646,6.653,17.395,16.320,7.736,6.557,-0.327,-0.500,-0.468,-0.330,-0.419,-0.496,0.016,152.333,231.492,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:39,180.174,0.000,0.182,0.000,5.103,3.253,124.179,124.836,124.898,238.410,242.870,290.426,275.090,253.384,232.993,171.257,34.015,36.858,35.364,34.560,35.830,37.535,36.459,38.753,38.769,34.636,44.624,44.953,42.725,42.659,51.765,52.836,46.918,47.930,53.559,56.427,50.612,50.864,46.318,46.361,35.770,35.807,35.115,35.190,9.007,9.020,13.016,13.302,9.104,9.290,9.286,9.290,15.005,14.947,6.737,6.653,17.304,16.229,7.645,6.557,-0.326,-0.506,-0.469,-0.334,-0.406,-0.491,0.016,152.408,231.609,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:40,179.807,0.000,0.182,0.000,5.103,3.253,124.200,124.836,125.150,238.410,242.870,290.426,275.325,253.384,232.757,171.279,34.015,36.858,35.301,34.560,35.830,37.535,36.395,38.753,38.769,34.636,44.624,44.874,42.725,42.595,51.765,52.836,46.849,47.930,53.559,56.427,50.612,50.803,46.318,46.361,35.770,35.807,35.115,35.111,9.098,9.020,13.016,13.484,9.104,9.290,9.195,9.381,15.005,14.947,6.737,6.653,17.304,16.229,7.645,6.466,-0.327,-0.508,-0.469,-0.336,-0.401,-0.492,0.016,152.368,231.555,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:41,179.420,0.000,0.182,0.000,5.140,3.253,124.179,124.836,125.150,238.175,242.870,290.426,275.325,253.149,232.993,171.257,34.015,36.858,35.301,34.560,35.830,37.535,36.459,38.690,38.690,34.636,44.555,44.874,42.725,42.595,51.699,52.836,46.849,47.930,53.492,56.427,50.612,50.803,46.318,46.361,35.770,35.744,35.115,35.111,9.007,9.111,12.919,13.484,9.104,9.290,9.286,9.290,15.005,14.947,6.646,6.653,17.213,16.229,7.645,6.466,-0.327,-0.509,-0.469,-0.335,-0.408,-0.493,0.016,152.393,231.722,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:42,179.053,0.000,0.182,0.000,5.140,3.253,124.179,124.836,125.150,238.175,242.870,290.426,275.090,253.149,232.757,171.257,34.015,36.858,35.364,34.491,35.830,37.535,36.459,38.753,38.769,34.636,44.555,44.874,42.725,42.595,51.699,52.776,46.779,47.930,53.492,56.427,50.612,50.803,46.318,46.361,35.770,35.807,35.045,35.111,9.098,8.929,12.919,13.393,9.104,9.290,9.195,9.290,14.915,14.947,6.646,6.653,17.304,16.229,7.645,6.466,-0.327,-0.501,-0.469,-0.330,-0.416,-0.493,0.016,152.413,231.673,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:43,178.687,0.000,0.182,0.000,5.140,3.253,124.179,124.836,124.920,238.175,242.891,290.426,275.346,253.149,233.013,171.005,33.971,36.858,35.278,34.491,35.830,37.535,36.459,38.753,38.769,34.550,44.555,44.851,42.656,42.572,51.699,52.836,46.849,47.867,53.492,56.427,50.546,50.721,46.249,46.275,35.770,35.721,35.115,35.088,9.098,9.020,12.919,13.484,9.195,9.290,9.195,9.290,14.915,14.947,6.646,6.653,17.395,16.229,7.645,6.557,-0.327,-0.502,-0.466,-0.323,-0.420,-0.498,0.016,152.422,231.785,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:44,178.273,0.000,0.182,0.000,5.140,3.253,124.179,125.087,125.150,238.175,242.870,290.426,275.090,253.149,232.757,171.005,33.946,36.833,35.301,34.491,35.830,37.535,36.395,38.753,38.769,34.573,44.530,44.810,42.630,42.516,51.699,52.776,46.779,47.867,53.426,56.367,50.522,50.743,46.224,46.298,35.745,35.744,35.020,35.111,9.098,9.020,13.016,13.575,9.104,9.290,9.195,9.290,14.915,14.947,6.646,6.562,17.395,16.229,7.645,6.466,-0.321,-0.514,-0.468,-0.321,-0.419,-0.502,0.016,152.422,231.737,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:45,177.905,0.000,0.182,0.000,5.140,3.253,124.200,125.087,125.150,238.175,242.870,290.426,275.325,253.149,232.757,171.027,33.946,36.764,35.301,34.491,35.760,37.535,36.459,38.690,38.690,34.636,44.530,44.810,42.630,42.516,51.632,52.700,46.779,47.867,53.492,56.367,50.522,50.743,46.154,46.298,35.745,35.744,35.089,35.111,9.007,8.929,12.919,13.484,9.195,9.199,9.195,9.381,14.915,14.947,6.646,6.653,17.395,16.229,7.554,6.466,-0.319,-0.525,-0.469,-0.329,-0.413,-0.496,0.015,152.476,231.844,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:46,177.535,0.000,0.182,0.000,5.140,3.253,124.179,125.087,125.150,238.175,242.870,290.191,275.325,253.149,232.757,171.005,33.946,36.764,35.301,34.491,35.760,37.433,36.459,38.667,38.667,34.573,44.460,44.810,42.630,42.516,51.632,52.678,46.779,47.781,53.426,56.345,50.455,50.667,46.154,46.298,35.745,35.744,35.020,35.111,9.007,8.929,13.016,13.302,9.195,9.199,9.286,9.381,14.733,15.038,6.555,6.562,17.486,16.138,7.554,6.466,-0.315,-0.520,-0.458,-0.327,-0.418,-0.470,0.016,152.437,231.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:47,177.173,0.000,0.182,0.000,5.140,3.253,124.179,125.087,125.150,238.175,242.870,290.191,275.325,253.149,232.757,171.005,33.946,36.764,35.301,34.491,35.760,37.433,36.395,38.667,38.667,34.573,44.460,44.810,42.561,42.516,51.566,52.617,46.779,47.781,53.426,56.284,50.389,50.667,46.154,46.298,35.745,35.744,35.020,35.111,9.007,8.837,13.112,13.393,9.195,9.199,9.286,9.381,14.733,15.038,6.646,6.653,17.486,16.047,7.554,6.466,-0.311,-0.521,-0.449,-0.327,-0.410,-0.502,0.016,152.467,231.957,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:48,176.834,0.000,0.182,0.000,5.140,3.253,124.179,125.087,125.150,238.175,242.870,290.191,275.325,253.149,232.757,170.753,33.946,36.789,35.301,34.491,35.760,37.456,36.395,38.690,38.690,34.573,44.416,44.747,42.586,42.453,51.566,52.700,46.779,47.804,53.426,56.306,50.413,50.667,46.180,46.234,35.770,35.744,35.045,35.048,8.916,8.655,13.016,13.393,9.104,9.107,9.377,9.472,14.642,15.038,6.555,6.653,17.577,16.047,7.645,6.375,-0.314,-0.508,-0.456,-0.329,-0.403,-0.504,0.016,152.517,231.967,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:49,176.468,0.000,0.182,0.000,5.140,3.279,124.179,125.087,125.150,238.175,242.635,290.191,275.325,253.149,232.757,170.753,33.876,36.833,35.301,34.422,35.760,37.456,36.459,38.690,38.690,34.573,44.391,44.747,42.561,42.453,51.566,52.639,46.710,47.804,53.426,56.306,50.389,50.667,46.085,46.234,35.675,35.744,35.020,35.048,8.916,8.746,13.209,13.302,9.195,9.016,9.468,9.472,14.642,15.038,6.555,6.653,17.668,15.956,7.827,6.557,-0.310,-0.500,-0.438,-0.321,-0.427,-0.496,0.016,152.526,232.020,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
