Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 22:11:50,176.107,0.000,0.182,0.000,5.140,3.253,124.200,125.087,125.150,238.175,242.635,290.191,275.325,253.149,232.757,170.775,33.876,36.789,35.301,34.422,35.691,37.456,36.395,38.690,38.690,34.573,44.416,44.747,42.586,42.453,51.500,52.639,46.710,47.804,53.426,56.306,50.413,50.606,46.110,46.234,35.701,35.744,35.045,35.048,8.916,8.746,13.112,13.028,9.104,8.925,9.468,9.472,14.642,15.038,6.555,6.744,17.668,15.864,7.736,6.557,-0.318,-0.483,-0.453,-0.297,-0.415,-0.486,0.016,152.526,232.074,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:51,175.743,0.000,0.182,0.000,5.140,3.253,124.179,125.339,125.172,238.175,242.655,290.191,275.346,253.149,232.778,170.753,33.902,36.858,35.199,34.422,35.691,37.456,36.395,38.690,38.627,34.487,44.416,44.645,42.586,42.366,51.500,52.639,46.641,47.725,53.359,56.306,50.413,50.524,46.110,46.132,35.701,35.642,35.045,35.025,8.734,8.746,13.016,12.937,9.104,8.925,9.559,9.472,14.733,15.038,6.555,6.744,17.577,15.773,7.827,6.466,-0.327,-0.496,-0.448,-0.309,-0.408,-0.482,0.016,152.526,232.133,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:52,175.406,0.000,0.182,0.000,5.140,3.253,124.179,125.339,125.172,238.175,242.655,290.191,275.346,253.149,232.778,170.753,33.902,36.789,35.222,34.422,35.691,37.393,36.395,38.690,38.690,34.573,44.416,44.668,42.517,42.453,51.500,52.564,46.641,47.725,53.359,56.306,50.347,50.606,46.110,46.234,35.701,35.744,35.045,35.111,8.643,8.837,13.112,12.846,9.013,8.925,9.559,9.472,14.915,15.038,6.555,6.744,17.486,15.591,7.736,6.466,-0.339,-0.500,-0.455,-0.338,-0.408,-0.438,0.016,152.550,232.138,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:53,175.035,0.000,0.182,0.000,5.140,3.253,124.179,125.339,125.150,238.175,242.635,290.191,275.325,253.149,232.522,170.753,33.876,36.789,35.199,34.422,35.691,37.393,36.395,38.611,38.690,34.550,44.347,44.645,42.517,42.366,51.500,52.564,46.641,47.725,53.359,56.306,50.347,50.524,46.041,46.132,35.701,35.721,35.045,35.025,8.552,8.837,13.016,12.846,8.831,9.016,9.650,9.381,14.915,15.129,6.555,6.744,17.395,15.591,7.736,6.375,-0.344,-0.504,-0.443,-0.341,-0.371,-0.493,0.016,152.556,232.250,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:54,174.654,0.000,0.182,0.000,5.103,3.253,124.179,125.339,125.150,237.940,242.635,290.191,275.325,253.149,232.757,170.501,33.876,36.764,35.301,34.422,35.691,37.456,36.395,38.611,38.690,34.573,44.322,44.668,42.423,42.390,51.433,52.564,46.641,47.725,53.293,56.230,50.256,50.546,46.016,46.155,35.675,35.744,35.020,35.048,8.643,8.929,12.727,12.937,8.831,9.016,9.650,9.290,14.915,15.129,6.555,6.744,17.122,15.682,7.736,6.375,-0.327,-0.488,-0.441,-0.347,-0.409,-0.469,0.016,152.615,232.250,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:55,174.290,0.000,0.182,0.000,5.140,3.279,124.179,125.339,125.172,237.940,242.655,289.956,275.346,252.914,232.543,170.501,33.902,36.764,35.278,34.352,35.622,37.393,36.395,38.611,38.627,34.487,44.252,44.645,42.423,42.366,51.433,52.564,46.571,47.661,53.293,56.230,50.256,50.448,46.016,46.069,35.606,35.721,34.951,35.025,8.734,8.929,12.630,12.846,8.831,9.107,9.650,9.107,15.005,15.129,6.646,6.744,17.122,15.773,7.736,6.284,-0.314,-0.485,-0.431,-0.338,-0.397,-0.476,0.016,152.659,232.319,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:56,173.934,0.000,0.182,0.000,5.140,3.253,124.179,125.590,125.172,237.940,242.655,290.191,275.346,253.149,232.778,170.501,33.902,36.789,35.222,34.352,35.622,37.393,36.395,38.611,38.627,34.573,44.277,44.668,42.448,42.310,51.367,52.503,46.571,47.661,53.293,56.230,50.280,50.470,46.041,46.092,35.631,35.665,35.045,35.048,8.825,9.020,12.630,13.028,8.831,9.199,9.559,9.016,15.005,15.129,6.646,6.744,16.940,15.956,7.827,6.284,-0.331,-0.481,-0.426,-0.331,-0.398,-0.469,0.016,152.615,232.373,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:57,173.585,0.000,0.182,0.000,5.140,3.253,124.179,125.568,125.150,237.920,242.635,289.935,275.090,252.894,232.522,170.501,33.807,36.764,35.222,34.352,35.622,37.393,36.316,38.611,38.627,34.510,44.252,44.605,42.423,42.310,51.433,52.503,46.571,47.661,53.293,56.170,50.256,50.470,46.016,46.092,35.606,35.665,35.020,35.048,8.825,8.929,12.630,13.120,8.922,9.290,9.377,9.016,15.005,14.947,6.646,6.653,16.940,16.047,7.645,6.193,-0.331,-0.477,-0.442,-0.294,-0.398,-0.425,0.016,152.660,232.432,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:58,173.191,0.000,0.182,0.000,5.140,3.253,124.179,125.590,125.150,237.940,242.635,289.956,275.325,252.914,232.757,170.501,33.876,36.789,35.222,34.352,35.622,37.393,36.316,38.611,38.563,34.510,44.277,44.605,42.448,42.310,51.367,52.503,46.571,47.598,53.293,56.170,50.280,50.470,46.041,46.092,35.631,35.665,35.045,35.048,8.916,8.929,12.823,13.393,9.104,9.199,9.195,9.199,14.915,14.856,6.646,6.562,17.122,16.138,7.554,6.284,-0.322,-0.494,-0.464,-0.334,-0.377,-0.493,0.016,152.728,232.432,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:11:59,172.836,0.000,0.182,0.000,5.140,3.279,123.927,125.590,125.172,237.940,242.655,289.956,275.346,252.914,232.778,170.501,33.902,36.789,35.222,34.352,35.622,37.393,36.316,38.611,38.627,34.510,44.277,44.605,42.448,42.310,51.367,52.443,46.502,47.661,53.293,56.170,50.280,50.409,45.971,46.092,35.701,35.665,35.045,35.048,8.916,8.655,12.919,13.302,9.195,9.199,9.104,9.290,14.642,14.856,6.555,6.562,17.304,16.138,7.554,6.284,-0.311,-0.516,-0.457,-0.326,-0.414,-0.470,0.016,152.695,232.539,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:00,172.514,0.000,0.182,0.000,5.140,3.253,124.200,125.820,125.150,238.155,242.635,289.935,275.325,253.129,232.522,170.272,33.807,36.764,35.222,34.352,35.622,37.393,36.316,38.611,38.627,34.573,44.183,44.526,42.353,42.310,51.301,52.443,46.502,47.598,53.226,56.170,50.190,50.409,45.946,46.092,35.606,35.665,34.951,35.048,8.825,8.564,13.016,13.211,9.195,9.016,9.377,9.381,14.551,15.038,6.464,6.562,17.486,15.956,7.645,6.284,-0.304,-0.495,-0.440,-0.322,-0.419,-0.486,0.016,152.749,232.544,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:01,172.161,0.000,0.182,0.000,5.103,3.279,124.179,125.590,125.402,237.940,242.635,289.956,275.325,252.914,232.522,170.501,33.807,36.789,35.222,34.352,35.622,37.393,36.316,38.611,38.627,34.510,44.208,44.526,42.378,42.247,51.301,52.443,46.502,47.598,53.226,56.109,50.214,50.409,45.971,46.013,35.631,35.665,34.976,35.048,8.643,8.564,13.016,13.028,9.013,8.834,9.468,9.472,14.642,14.947,6.464,6.653,17.486,15.682,7.645,6.375,-0.322,-0.487,-0.453,-0.288,-0.415,-0.487,0.016,152.764,232.549,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:02,171.823,0.000,0.182,0.000,5.140,3.279,124.179,125.820,125.402,237.920,242.635,289.935,275.325,252.894,232.522,170.250,33.876,36.764,35.222,34.283,35.552,37.329,36.316,38.611,38.627,34.510,44.183,44.526,42.353,42.247,51.301,52.443,46.433,47.598,53.226,56.109,50.124,50.334,45.946,46.013,35.606,35.665,34.951,35.048,8.461,8.655,12.919,12.846,8.831,8.834,9.559,9.381,14.824,14.947,6.464,6.744,17.395,15.591,7.736,6.466,-0.342,-0.495,-0.443,-0.342,-0.406,-0.444,0.016,152.793,232.661,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:03,171.088,0.000,0.000,0.000,5.140,3.279,123.927,125.842,125.402,237.940,242.400,289.956,275.325,252.914,232.522,170.250,33.807,36.694,35.159,34.283,35.622,37.329,36.316,38.548,38.563,34.510,44.114,44.462,42.284,42.184,51.234,52.367,46.433,47.519,53.226,56.033,50.057,50.273,45.877,45.950,35.606,35.602,34.951,34.984,8.734,8.837,12.534,13.028,8.740,9.199,9.559,8.925,14.915,15.038,6.555,6.653,16.849,15.864,7.736,6.102,-0.328,-0.475,-0.431,-0.332,-0.402,-0.476,0.016,152.793,232.720,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:04,171.088,0.000,0.000,0.000,5.140,3.279,123.927,125.842,125.402,237.940,242.400,289.956,275.325,252.914,232.522,170.250,33.807,36.694,35.159,34.283,35.622,37.329,36.316,38.548,38.563,34.510,44.114,44.462,42.284,42.184,51.234,52.367,46.433,47.519,53.226,56.033,50.057,50.273,45.877,45.950,35.606,35.602,34.951,34.984,8.734,8.837,12.534,13.028,8.740,9.199,9.559,8.925,14.915,15.038,6.555,6.653,16.849,15.864,7.736,6.102,-0.328,-0.475,-0.431,-0.332,-0.402,-0.476,0.016,152.793,232.720,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:05,170.753,0.000,0.182,0.000,5.140,3.279,124.179,125.842,125.402,237.940,242.635,289.721,275.325,252.914,232.522,170.250,33.807,36.694,35.199,34.352,35.622,37.329,36.253,38.548,38.563,34.487,44.114,44.439,42.284,42.161,51.234,52.367,46.433,47.519,53.160,56.109,50.057,50.311,45.877,45.990,35.537,35.578,34.951,35.025,8.825,8.929,12.630,13.120,8.922,9.199,9.286,9.016,15.005,14.856,6.646,6.562,16.758,16.047,7.554,6.193,-0.328,-0.473,-0.442,-0.290,-0.393,-0.427,0.016,152.844,232.779,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:06,170.358,0.000,0.182,0.000,5.140,3.253,124.179,125.842,125.402,237.940,242.400,289.721,275.325,252.914,232.522,170.250,33.807,36.789,35.159,34.283,35.622,37.329,36.316,38.548,38.563,34.510,44.139,44.462,42.309,42.184,51.168,52.306,46.433,47.519,53.160,56.033,50.081,50.334,45.902,46.013,35.562,35.602,34.976,34.984,8.825,8.746,12.823,13.393,9.013,9.107,9.104,9.199,14.733,14.856,6.555,6.562,17.213,16.138,7.372,6.375,-0.320,-0.513,-0.467,-0.321,-0.416,-0.501,0.016,152.868,232.843,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:07,170.043,0.000,0.182,0.000,5.140,3.279,124.179,125.842,125.402,237.940,242.400,289.721,275.325,252.679,232.522,170.250,33.807,36.720,35.222,34.283,35.552,37.329,36.253,38.548,38.563,34.510,44.069,44.462,42.309,42.184,51.168,52.306,46.433,47.456,53.160,56.033,50.081,50.334,45.833,45.950,35.562,35.602,34.976,35.048,8.734,8.655,12.919,13.211,9.104,8.925,9.286,9.381,14.551,14.947,6.464,6.562,17.304,15.956,7.372,6.375,-0.304,-0.496,-0.448,-0.321,-0.416,-0.490,0.016,152.882,232.843,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:08,169.720,0.000,0.182,0.000,5.140,3.253,124.179,126.093,125.402,237.940,242.400,289.721,275.325,252.914,232.522,169.998,33.807,36.694,35.159,34.283,35.552,37.250,36.253,38.548,38.484,34.510,44.114,44.399,42.284,42.105,51.168,52.306,46.363,47.456,53.160,56.033,50.057,50.273,45.807,45.950,35.537,35.538,34.951,34.984,8.552,8.564,13.016,12.846,8.922,8.834,9.468,9.381,14.642,14.947,6.464,6.653,17.486,15.591,7.554,6.284,-0.330,-0.497,-0.447,-0.321,-0.406,-0.489,0.016,152.844,232.955,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:09,169.350,0.000,0.182,0.000,5.140,3.279,124.179,126.093,125.424,237.706,242.420,289.721,275.346,252.679,232.543,170.250,33.763,36.694,35.159,34.283,35.552,37.250,36.253,38.548,38.484,34.431,44.044,44.399,42.215,42.105,51.168,52.306,46.363,47.456,53.094,55.973,49.990,50.212,45.807,45.886,35.537,35.602,34.951,34.984,8.461,8.746,12.919,12.755,8.740,8.834,9.559,9.199,14.824,15.038,6.464,6.653,17.213,15.500,7.645,6.284,-0.334,-0.491,-0.448,-0.322,-0.382,-0.488,0.016,152.877,232.965,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:10,168.994,0.000,0.182,0.000,5.140,3.279,124.179,126.071,125.402,237.920,242.400,289.700,275.325,252.659,232.522,169.998,33.738,36.694,35.079,34.283,35.552,37.250,36.174,38.484,38.484,34.431,44.044,44.320,42.215,42.041,51.168,52.246,46.363,47.377,53.094,55.973,49.990,50.137,45.807,45.807,35.537,35.459,34.951,34.905,8.643,8.837,12.534,13.028,8.740,9.107,9.559,8.925,14.824,15.038,6.555,6.653,16.849,15.773,7.645,6.102,-0.319,-0.475,-0.433,-0.335,-0.402,-0.472,0.016,152.957,233.078,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:11,168.655,0.000,0.182,0.000,5.140,3.279,124.179,126.093,125.653,237.706,242.635,289.721,275.325,252.679,232.287,169.998,33.738,36.694,35.135,34.283,35.552,37.250,36.197,38.484,38.484,34.344,44.044,44.376,42.215,42.018,51.035,52.246,46.294,47.377,53.094,55.973,49.990,50.190,45.807,45.784,35.537,35.515,34.951,34.961,8.825,8.837,12.534,13.211,9.013,9.107,9.195,9.016,14.915,14.765,6.555,6.562,16.758,16.047,7.463,6.193,-0.324,-0.468,-0.443,-0.296,-0.385,-0.425,0.016,152.917,232.965,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:12,168.311,0.000,0.182,0.000,5.140,3.279,124.200,126.071,125.653,237.920,242.400,289.700,275.325,252.659,232.522,170.020,33.738,36.694,35.079,34.283,35.552,37.250,36.253,38.484,38.484,34.431,44.044,44.320,42.145,42.041,51.102,52.246,46.294,47.377,53.094,55.973,49.921,50.137,45.738,45.807,35.537,35.538,34.951,34.905,8.825,8.655,12.727,13.211,9.013,9.107,9.013,9.199,14.642,14.765,6.555,6.562,17.213,16.047,7.281,6.284,-0.310,-0.515,-0.458,-0.326,-0.414,-0.474,0.016,152.927,233.073,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:13,167.968,0.000,0.182,0.000,5.140,3.253,123.927,126.093,125.402,237.706,242.400,289.721,275.325,252.679,232.522,169.998,33.738,36.694,35.056,34.283,35.552,37.187,36.253,38.484,38.484,34.408,44.044,44.297,42.145,42.018,51.035,52.246,46.294,47.377,53.094,55.973,49.921,50.115,45.738,45.784,35.537,35.436,34.951,34.882,8.643,8.473,12.919,13.028,9.013,8.834,9.286,9.290,14.460,14.947,6.373,6.653,17.395,15.682,7.463,6.284,-0.311,-0.484,-0.442,-0.307,-0.409,-0.482,0.016,152.897,233.131,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:14,167.645,0.000,0.182,0.000,5.140,3.279,124.179,126.093,125.402,237.706,242.400,289.486,275.325,252.679,232.522,169.998,33.738,36.694,35.135,34.283,35.483,37.187,36.174,38.484,38.484,34.408,44.044,44.297,42.145,42.018,51.035,52.170,46.294,47.377,53.094,55.973,49.921,50.115,45.738,45.784,35.467,35.515,34.881,34.961,8.552,8.655,12.919,12.573,8.740,8.834,9.468,9.290,14.733,14.947,6.464,6.744,17.213,15.500,7.554,6.193,-0.341,-0.492,-0.454,-0.342,-0.389,-0.474,0.016,152.951,233.195,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:15,167.271,0.000,0.182,0.000,5.140,3.279,124.179,126.093,125.653,237.706,242.400,289.486,275.325,252.679,232.522,169.998,33.738,36.720,35.079,34.283,35.483,37.187,36.174,38.484,38.421,34.431,44.000,44.257,42.171,41.962,51.035,52.109,46.294,47.313,53.027,55.897,49.877,50.076,45.763,45.744,35.492,35.459,34.907,34.905,8.643,8.929,12.437,12.755,8.649,9.016,9.559,9.016,14.824,15.038,6.464,6.653,16.849,15.682,7.645,6.102,-0.312,-0.482,-0.426,-0.335,-0.398,-0.478,0.016,152.927,233.190,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:16,166.957,0.000,0.182,0.000,5.140,3.253,124.179,126.344,125.653,237.706,242.400,289.486,275.325,252.679,232.522,169.746,33.738,36.694,35.079,34.283,35.483,37.187,36.174,38.484,38.421,34.431,43.975,44.320,42.076,41.962,51.035,52.109,46.225,47.313,53.027,55.897,49.782,50.076,45.669,45.807,35.467,35.538,34.881,34.905,8.734,8.746,12.437,13.302,8.922,9.199,9.195,9.016,14.915,14.856,6.555,6.562,16.667,16.047,7.463,6.102,-0.324,-0.467,-0.443,-0.298,-0.385,-0.423,0.016,152.948,233.190,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:17,166.601,0.000,0.182,0.000,5.140,3.279,123.927,126.093,125.653,237.706,242.400,289.486,275.325,252.679,232.522,169.746,33.738,36.694,35.159,34.214,35.483,37.250,36.174,38.484,38.484,34.510,43.975,44.320,42.076,42.041,50.969,52.170,46.225,47.313,53.027,55.897,49.852,50.076,45.669,45.807,35.467,35.538,34.881,34.984,8.734,8.564,12.919,13.302,9.013,9.016,9.013,9.199,14.551,14.856,6.464,6.471,17.122,16.047,7.372,6.284,-0.314,-0.518,-0.455,-0.326,-0.418,-0.473,0.016,152.927,233.308,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:18,166.285,0.000,0.182,0.000,5.140,3.279,124.200,126.093,125.675,237.706,242.420,289.486,275.346,252.679,232.543,169.768,33.763,36.720,35.159,34.214,35.483,37.250,36.174,38.484,38.421,34.431,44.000,44.320,42.101,41.962,50.969,52.109,46.225,47.313,53.027,55.897,49.808,50.015,45.694,45.807,35.492,35.538,34.907,34.984,8.552,8.564,12.919,12.937,9.013,8.743,9.377,9.290,14.460,14.856,6.373,6.653,17.395,15.591,7.554,6.193,-0.321,-0.483,-0.448,-0.286,-0.411,-0.485,0.016,152.957,233.254,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:19,165.918,0.000,0.182,0.000,5.140,3.253,124.179,126.344,125.653,237.706,242.400,289.486,275.325,252.679,232.287,169.746,33.668,36.720,35.056,34.214,35.483,37.187,36.174,38.484,38.484,34.408,43.931,44.234,42.101,41.939,50.903,52.109,46.225,47.313,52.961,55.897,49.808,49.993,45.694,45.721,35.492,35.436,34.907,34.882,8.461,8.655,12.727,12.664,8.649,8.834,9.468,9.199,14.733,15.038,6.464,6.653,17.031,15.500,7.736,6.284,-0.330,-0.490,-0.444,-0.327,-0.408,-0.469,0.016,152.957,233.430,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:20,165.598,0.000,0.182,0.000,5.140,3.279,124.179,126.344,125.675,237.471,242.420,289.251,275.346,252.679,232.307,169.746,33.694,36.720,35.056,34.214,35.483,37.108,36.174,38.484,38.421,34.408,44.000,44.234,42.101,41.876,50.903,52.033,46.155,47.250,52.961,55.836,49.808,49.993,45.694,45.721,35.492,35.436,34.907,34.882,8.643,8.837,12.341,13.028,8.740,9.016,9.286,8.834,14.824,14.947,6.555,6.562,16.667,15.864,7.645,6.011,-0.323,-0.472,-0.428,-0.327,-0.401,-0.465,0.016,153.025,233.371,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:21,165.219,0.000,0.182,0.000,5.140,3.279,124.179,126.323,125.675,237.685,242.420,289.465,275.346,252.659,232.307,169.746,33.694,36.720,35.056,34.214,35.483,37.187,36.134,38.484,38.421,34.344,43.931,44.170,42.101,41.876,50.903,52.033,46.155,47.250,52.961,55.836,49.738,49.914,45.694,45.642,35.492,35.436,34.907,34.819,8.825,8.655,12.823,13.028,8.922,9.016,8.922,9.107,14.642,14.674,6.464,6.471,17.031,16.047,7.281,6.102,-0.322,-0.511,-0.465,-0.319,-0.416,-0.498,0.016,152.992,233.543,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:22,164.917,0.000,0.182,0.000,5.140,3.279,124.179,126.344,125.653,237.706,242.400,289.486,275.325,252.679,232.287,169.494,33.668,36.720,35.016,34.214,35.483,37.108,36.110,38.405,38.358,34.431,43.931,44.193,42.032,41.899,50.903,51.973,46.155,47.171,52.961,55.776,49.738,49.937,45.694,45.665,35.492,35.459,34.907,34.905,8.643,8.382,12.823,13.028,8.922,8.743,9.195,9.290,14.369,14.947,6.373,6.562,17.395,15.682,7.554,6.193,-0.310,-0.483,-0.443,-0.303,-0.408,-0.482,0.016,153.016,233.489,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:23,164.573,0.000,0.182,0.000,5.140,3.279,124.179,126.323,125.653,237.450,242.400,289.230,275.560,252.659,232.287,169.494,33.668,36.650,35.016,34.214,35.483,37.108,36.110,38.405,38.358,34.367,43.931,44.114,42.032,41.836,50.836,51.973,46.155,47.171,52.961,55.776,49.738,49.874,45.625,45.665,35.492,35.396,34.907,34.842,8.370,8.655,12.727,12.664,8.649,8.743,9.377,9.199,14.642,14.947,6.464,6.653,17.122,15.408,7.554,6.102,-0.331,-0.484,-0.442,-0.319,-0.375,-0.482,0.016,153.046,233.543,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:24,164.251,0.000,0.182,0.000,5.140,3.279,124.179,126.344,125.653,237.706,242.165,289.251,275.325,252.679,232.287,169.494,33.668,36.694,35.016,34.214,35.483,37.108,36.047,38.484,38.421,34.367,43.905,44.114,42.007,41.836,50.836,51.973,46.086,47.171,52.961,55.776,49.713,49.874,45.599,45.602,35.467,35.396,34.812,34.842,8.643,8.837,12.341,12.846,8.740,9.016,9.286,8.743,14.824,14.856,6.555,6.562,16.576,15.773,7.463,5.920,-0.324,-0.475,-0.424,-0.330,-0.396,-0.464,0.016,153.095,233.670,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:25,163.914,0.000,0.182,0.000,5.140,3.279,124.179,126.574,125.675,237.685,242.185,289.230,275.346,252.659,232.543,169.494,33.694,36.625,35.056,34.145,35.483,37.108,36.110,38.484,38.421,34.344,43.905,44.091,42.007,41.813,50.836,51.973,46.086,47.171,52.894,55.776,49.644,49.851,45.599,45.642,35.467,35.436,34.881,34.819,8.734,8.655,12.630,13.211,8.922,9.016,8.831,9.107,14.551,14.674,6.464,6.471,17.031,16.047,7.281,6.102,-0.318,-0.513,-0.467,-0.320,-0.409,-0.495,0.016,153.090,233.660,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:26,163.605,0.000,0.182,0.000,5.140,3.279,124.179,126.344,125.653,237.471,242.165,289.251,275.325,252.679,232.287,169.494,33.668,36.625,34.993,34.214,35.483,37.108,36.047,38.484,38.421,34.344,43.836,44.091,41.938,41.813,50.770,51.973,46.016,47.171,52.894,55.776,49.644,49.851,45.530,45.642,35.467,35.436,34.812,34.819,8.552,8.382,12.823,12.846,8.922,8.652,9.195,9.290,14.369,14.765,6.373,6.562,17.395,15.591,7.372,6.284,-0.316,-0.479,-0.455,-0.282,-0.411,-0.478,0.016,153.105,233.660,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:27,163.236,0.000,0.182,0.000,5.140,3.279,124.179,126.596,125.905,237.471,242.165,289.251,275.325,252.444,232.287,169.494,33.599,36.625,35.016,34.214,35.483,37.108,36.110,38.405,38.421,34.367,43.836,44.114,41.938,41.836,50.770,51.973,46.016,47.171,52.828,55.776,49.575,49.874,45.530,45.665,35.398,35.396,34.812,34.905,8.461,8.746,12.534,12.573,8.558,8.834,9.286,9.016,14.733,14.947,6.464,6.653,16.940,15.408,7.554,6.102,-0.321,-0.487,-0.444,-0.345,-0.405,-0.465,0.016,153.155,233.665,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:28,162.926,0.000,0.182,0.000,5.140,3.279,123.927,126.596,125.905,237.471,242.165,289.251,275.560,252.679,232.287,169.243,33.599,36.625,35.079,34.145,35.413,37.108,36.047,38.405,38.358,34.431,43.836,44.114,41.938,41.836,50.770,51.912,46.016,47.108,52.894,55.700,49.575,49.795,45.530,45.602,35.398,35.459,34.812,34.905,8.734,8.746,12.341,12.846,8.740,9.016,9.104,8.834,14.733,14.765,6.555,6.562,16.576,15.956,7.372,6.011,-0.328,-0.469,-0.436,-0.287,-0.393,-0.417,0.016,153.135,233.783,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:29,162.282,0.000,0.182,0.000,5.140,3.279,124.179,126.574,125.927,237.450,242.185,289.230,275.346,252.424,232.307,169.243,33.624,36.650,35.079,34.145,35.413,37.108,36.047,38.405,38.358,34.431,43.792,44.114,41.894,41.836,50.704,51.912,45.947,47.108,52.828,55.700,49.600,49.795,45.486,45.602,35.423,35.459,34.907,34.905,8.461,8.655,12.823,12.573,8.740,8.652,9.286,9.199,14.551,14.765,6.373,6.653,17.304,15.408,7.463,6.102,-0.341,-0.490,-0.447,-0.335,-0.411,-0.435,0.016,153.179,233.841,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:30,162.282,0.000,0.182,0.000,5.140,3.279,124.179,126.574,125.927,237.450,242.185,289.230,275.346,252.424,232.307,169.243,33.624,36.650,35.079,34.145,35.413,37.108,36.047,38.405,38.358,34.431,43.792,44.114,41.894,41.836,50.704,51.912,45.947,47.108,52.828,55.700,49.600,49.795,45.486,45.602,35.423,35.459,34.907,34.905,8.461,8.655,12.823,12.573,8.740,8.652,9.286,9.199,14.551,14.765,6.373,6.653,17.304,15.408,7.463,6.102,-0.341,-0.490,-0.447,-0.335,-0.411,-0.435,0.016,153.179,233.841,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:31,161.929,0.000,0.182,0.000,5.140,3.279,124.179,126.574,125.905,237.450,242.165,289.230,275.560,252.424,232.287,169.243,33.668,36.650,35.079,34.214,35.413,37.108,36.047,38.405,38.421,34.431,43.792,44.114,41.894,41.836,50.704,51.912,45.947,47.108,52.828,55.700,49.600,49.795,45.555,45.602,35.423,35.459,34.837,34.905,8.552,8.837,12.341,12.664,8.649,8.925,9.286,8.743,14.733,14.947,6.464,6.562,16.667,15.682,7.463,5.920,-0.324,-0.471,-0.429,-0.329,-0.399,-0.473,0.016,153.214,233.905,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:32,161.599,0.000,0.182,0.000,5.140,3.279,124.179,126.847,125.905,237.471,242.165,289.016,275.325,252.444,232.287,169.243,33.599,36.581,35.079,34.145,35.483,37.108,36.047,38.405,38.358,34.431,43.792,44.114,41.894,41.757,50.704,51.836,45.947,47.108,52.828,55.700,49.600,49.795,45.486,45.602,35.423,35.459,34.837,34.905,8.734,8.655,12.630,12.937,8.922,9.016,8.740,9.016,14.551,14.674,6.464,6.471,16.940,16.047,7.008,6.011,-0.315,-0.507,-0.463,-0.317,-0.413,-0.496,0.016,153.224,234.013,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:33,161.300,0.000,0.182,0.000,5.140,3.253,124.179,126.826,125.905,237.450,242.165,289.230,275.325,252.424,232.287,169.243,33.599,36.650,35.079,34.145,35.388,37.108,35.968,38.405,38.358,34.431,43.723,44.114,41.894,41.757,50.680,51.836,45.922,47.044,52.737,55.700,49.531,49.795,45.486,45.602,35.423,35.459,34.837,34.905,8.461,8.473,12.823,12.755,8.831,8.561,9.195,9.290,14.369,14.765,6.373,6.653,17.304,15.500,7.281,6.102,-0.321,-0.483,-0.447,-0.288,-0.404,-0.482,0.016,153.224,234.013,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:34,160.946,0.000,0.182,0.000,5.140,3.279,124.179,126.847,125.927,237.471,242.185,289.016,275.346,252.444,232.307,169.243,33.624,36.625,35.016,34.145,35.388,37.108,35.968,38.405,38.358,34.367,43.697,44.051,41.868,41.757,50.613,51.836,45.922,47.044,52.804,55.639,49.505,49.731,45.460,45.538,35.398,35.396,34.812,34.842,8.461,8.837,12.341,12.573,8.558,8.925,9.286,8.925,14.642,14.947,6.464,6.653,16.758,15.500,7.554,6.102,-0.318,-0.485,-0.437,-0.332,-0.394,-0.473,0.016,153.209,234.071,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:35,160.323,0.000,0.182,0.000,5.103,3.279,124.179,126.847,125.905,237.471,242.165,289.016,275.325,252.444,232.287,168.991,33.599,36.581,35.016,34.075,35.413,37.044,35.968,38.342,38.358,34.367,43.723,44.051,41.824,41.757,50.571,51.776,45.878,47.044,52.762,55.639,49.461,49.731,45.486,45.538,35.423,35.396,34.768,34.842,8.552,8.382,12.727,12.664,8.922,8.652,9.104,9.199,14.278,14.765,6.373,6.562,17.213,15.591,7.281,6.102,-0.311,-0.471,-0.446,-0.286,-0.408,-0.480,0.016,153.258,234.076,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:36,160.323,0.000,0.182,0.000,5.103,3.279,124.179,126.847,125.905,237.471,242.165,289.016,275.325,252.444,232.287,168.991,33.599,36.581,35.016,34.075,35.413,37.044,35.968,38.342,38.358,34.367,43.723,44.051,41.824,41.757,50.571,51.776,45.878,47.044,52.762,55.639,49.461,49.731,45.486,45.538,35.423,35.396,34.768,34.842,8.552,8.382,12.727,12.664,8.922,8.652,9.104,9.199,14.278,14.765,6.373,6.562,17.213,15.591,7.281,6.102,-0.311,-0.471,-0.446,-0.286,-0.408,-0.480,0.016,153.258,234.076,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:37,159.967,0.000,0.182,0.000,5.103,3.279,124.200,126.847,125.905,237.471,242.165,289.016,275.325,252.444,232.287,169.013,33.599,36.581,35.016,34.075,35.413,37.108,35.968,38.342,38.279,34.367,43.653,43.972,41.824,41.693,50.571,51.776,45.878,46.965,52.762,55.639,49.461,49.668,45.416,45.538,35.354,35.396,34.837,34.842,8.370,8.746,12.341,12.482,8.558,8.743,9.377,9.016,14.551,14.947,6.373,6.653,16.758,15.408,7.554,6.011,-0.326,-0.492,-0.433,-0.343,-0.401,-0.473,0.016,153.289,234.189,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:38,159.615,0.000,0.182,0.000,5.140,3.253,124.179,127.099,125.905,237.471,242.165,289.016,275.325,252.444,232.287,169.243,33.530,36.581,35.016,34.075,35.344,37.108,35.905,38.342,38.279,34.367,43.653,43.972,41.824,41.693,50.571,51.776,45.808,46.965,52.762,55.579,49.392,49.668,45.416,45.538,35.354,35.396,34.837,34.842,8.734,8.746,12.437,13.028,8.831,9.016,8.831,8.925,14.642,14.674,6.464,6.562,16.758,16.138,7.190,6.102,-0.317,-0.485,-0.456,-0.333,-0.362,-0.499,0.016,153.268,234.253,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:39,159.353,0.000,0.182,0.000,5.140,3.279,124.179,126.847,125.927,237.236,242.185,289.016,275.346,252.209,232.072,168.991,33.555,36.556,34.993,34.075,35.319,37.044,35.905,38.342,38.279,34.265,43.628,43.885,41.730,41.607,50.547,51.715,45.783,46.965,52.671,55.579,49.367,49.566,45.391,45.436,35.328,35.309,34.743,34.756,8.552,8.473,12.823,12.846,8.922,8.652,9.104,9.290,14.278,14.765,6.373,6.562,17.304,15.682,7.281,6.102,-0.315,-0.473,-0.447,-0.288,-0.410,-0.481,0.016,153.327,234.248,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:40,159.010,0.000,0.182,0.000,5.140,3.279,124.179,127.099,125.905,237.471,242.165,289.016,275.325,252.209,232.052,168.991,33.530,36.581,34.953,34.075,35.344,37.044,35.905,38.342,38.279,34.367,43.653,43.909,41.755,41.551,50.571,51.715,45.808,46.965,52.695,55.579,49.323,49.589,45.416,45.396,35.354,35.333,34.768,34.779,8.461,8.746,12.341,12.391,8.558,8.834,9.286,8.925,14.642,14.947,6.373,6.653,16.667,15.408,7.463,6.011,-0.323,-0.483,-0.428,-0.334,-0.395,-0.472,0.016,153.319,234.301,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:41,158.689,0.000,0.182,0.000,5.140,3.279,124.179,127.099,125.927,237.236,241.950,289.016,275.346,252.444,232.307,168.991,33.555,36.556,34.930,34.075,35.344,37.044,35.905,38.342,38.279,34.265,43.628,43.822,41.730,41.607,50.505,51.715,45.808,46.965,52.695,55.579,49.297,49.502,45.322,45.373,35.328,35.309,34.743,34.756,8.643,8.655,12.534,13.028,8.831,9.016,8.740,8.925,14.642,14.583,6.464,6.471,16.758,15.956,7.008,6.102,-0.321,-0.501,-0.464,-0.331,-0.398,-0.484,0.016,153.366,234.375,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:42,158.391,0.000,0.182,0.000,5.140,3.279,124.179,127.099,125.905,237.236,242.165,288.781,275.325,252.209,232.052,168.739,33.530,36.581,35.016,34.075,35.319,37.044,35.841,38.342,38.279,34.288,43.584,43.909,41.755,41.630,50.481,51.715,45.783,46.965,52.671,55.579,49.323,49.526,45.347,45.459,35.354,35.396,34.837,34.842,8.552,8.382,12.727,12.755,8.831,8.561,9.104,9.199,14.369,14.765,6.282,6.562,17.304,15.408,7.281,6.193,-0.320,-0.482,-0.447,-0.286,-0.404,-0.482,0.015,153.363,234.365,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:43,158.047,0.000,0.182,0.000,5.140,3.279,124.179,127.350,125.905,237.236,241.929,288.781,275.325,252.444,232.052,168.739,33.530,36.581,34.953,34.075,35.344,37.044,35.841,38.342,38.279,34.367,43.584,43.845,41.755,41.630,50.505,51.715,45.739,46.902,52.695,55.579,49.392,49.526,45.347,45.459,35.354,35.396,34.768,34.779,8.461,8.837,12.245,12.664,8.467,8.925,9.195,8.743,14.642,14.856,6.373,6.562,16.667,15.500,7.372,5.920,-0.314,-0.470,-0.424,-0.333,-0.399,-0.468,0.016,153.402,234.488,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:44,157.733,0.000,0.182,0.000,5.140,3.279,124.200,127.350,125.905,237.236,241.929,288.781,275.325,252.444,232.052,168.761,33.530,36.581,35.016,34.075,35.319,37.044,35.841,38.342,38.279,34.367,43.584,43.845,41.755,41.630,50.414,51.639,45.714,46.902,52.604,55.579,49.323,49.589,45.347,45.459,35.284,35.396,34.768,34.842,8.643,8.564,12.534,13.120,8.922,8.925,8.649,9.016,14.369,14.583,6.373,6.380,16.940,15.956,7.099,6.102,-0.310,-0.513,-0.463,-0.320,-0.407,-0.482,0.016,153.417,234.488,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:45,157.416,0.000,0.182,0.000,5.140,3.279,124.179,127.350,126.179,237.236,242.185,288.781,275.346,252.209,232.072,168.739,33.555,36.581,34.953,34.075,35.344,37.044,35.841,38.342,38.279,34.367,43.515,43.845,41.686,41.551,50.439,51.639,45.739,46.902,52.695,55.503,49.323,49.526,45.347,45.459,35.354,35.333,34.768,34.779,8.370,8.473,12.727,12.482,8.649,8.561,9.195,9.199,14.460,14.674,6.282,6.562,17.122,15.408,7.281,6.102,-0.340,-0.492,-0.445,-0.332,-0.409,-0.421,0.016,153.446,234.541,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:46,157.065,0.000,0.182,0.000,5.140,3.279,124.179,127.350,126.157,237.236,241.929,288.781,275.560,252.209,232.052,168.487,33.530,36.512,34.930,34.075,35.275,37.044,35.762,38.342,38.279,34.265,43.515,43.743,41.686,41.465,50.439,51.639,45.670,46.902,52.695,55.503,49.323,49.423,45.278,45.373,35.354,35.309,34.768,34.756,8.552,8.746,12.245,12.846,8.558,8.925,9.104,8.652,14.642,14.674,6.464,6.471,16.393,15.773,7.281,5.920,-0.323,-0.469,-0.428,-0.334,-0.398,-0.458,0.016,153.461,234.546,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:47,156.777,0.000,0.182,0.000,5.140,3.279,124.430,127.350,126.157,237.236,241.929,288.781,275.560,252.209,232.052,168.739,33.530,36.512,34.953,34.075,35.344,36.981,35.762,38.342,38.279,34.367,43.515,43.766,41.686,41.551,50.439,51.579,45.670,46.823,52.629,55.503,49.253,49.447,45.278,45.396,35.354,35.333,34.768,34.779,8.552,8.473,12.727,13.028,8.831,8.652,8.922,9.107,14.187,14.674,6.373,6.471,17.122,15.773,7.099,6.102,-0.305,-0.499,-0.446,-0.320,-0.408,-0.489,0.016,153.520,234.605,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:48,156.458,0.000,0.182,0.000,5.103,3.279,124.179,127.350,126.179,237.236,241.950,288.546,275.581,252.209,232.072,168.487,33.555,36.512,34.953,33.981,35.249,37.044,35.762,38.342,38.215,34.288,43.445,43.766,41.686,41.488,50.348,51.579,45.644,46.823,52.604,55.443,49.253,49.447,45.278,45.333,35.284,35.333,34.768,34.779,8.279,8.746,12.437,12.391,8.467,8.652,9.286,8.925,14.460,14.856,6.373,6.653,16.758,15.226,7.463,6.011,-0.321,-0.478,-0.432,-0.339,-0.405,-0.460,0.016,153.506,234.718,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:49,156.152,0.000,0.182,0.000,5.140,3.279,124.430,127.350,126.157,237.236,242.165,288.781,275.560,252.209,232.052,168.739,33.530,36.486,34.930,34.006,35.275,37.044,35.762,38.342,38.279,34.265,43.420,43.743,41.591,41.465,50.372,51.579,45.670,46.823,52.629,55.443,49.159,49.423,45.252,45.309,35.259,35.309,34.743,34.756,8.643,8.655,12.341,13.028,8.740,8.925,8.740,8.743,14.551,14.583,6.464,6.471,16.667,15.956,7.008,5.920,-0.319,-0.489,-0.459,-0.331,-0.370,-0.489,0.016,153.579,234.669,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:50,155.862,0.000,0.182,0.000,5.140,3.279,124.179,127.602,126.157,237.236,241.929,288.781,275.560,252.209,232.052,168.487,33.530,36.512,34.953,33.981,35.275,36.981,35.762,38.342,38.279,34.288,43.445,43.703,41.616,41.488,50.372,51.579,45.670,46.823,52.629,55.443,49.184,49.383,45.208,45.333,35.284,35.253,34.768,34.779,8.461,8.382,12.823,12.482,8.740,8.470,9.104,9.199,14.278,14.674,6.282,6.562,17.213,15.408,7.190,6.011,-0.327,-0.496,-0.444,-0.332,-0.407,-0.487,0.016,153.535,234.718,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:51,155.527,0.000,0.182,0.000,5.140,3.279,124.179,127.580,126.157,237.215,241.929,288.525,275.325,252.188,231.817,168.487,33.530,36.486,34.953,34.006,35.275,36.981,35.699,38.263,38.215,34.288,43.420,43.703,41.591,41.488,50.306,51.503,45.600,46.760,52.629,55.443,49.159,49.383,45.183,45.333,35.259,35.253,34.743,34.779,8.552,8.837,12.245,12.664,8.467,8.834,9.104,8.652,14.551,14.765,6.373,6.471,16.393,15.682,7.281,5.829,-0.326,-0.465,-0.422,-0.327,-0.395,-0.462,0.016,153.540,234.787,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:52,155.212,0.000,0.182,0.000,5.103,3.279,124.179,127.602,126.179,237.236,241.950,288.546,275.581,252.209,232.072,168.487,33.555,36.512,34.930,34.006,35.275,36.902,35.699,38.263,38.215,34.265,43.445,43.680,41.616,41.465,50.306,51.503,45.600,46.760,52.562,55.443,49.115,49.360,45.208,45.230,35.284,35.230,34.699,34.756,8.643,8.473,12.630,12.937,8.831,8.743,8.831,9.107,14.187,14.674,6.373,6.471,17.122,15.864,7.008,6.193,-0.307,-0.497,-0.447,-0.321,-0.394,-0.496,0.016,153.535,234.718,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:53,154.891,0.000,0.182,0.000,5.103,3.305,124.179,127.580,126.157,237.215,241.929,288.760,275.325,251.953,232.052,168.487,33.530,36.512,34.953,34.006,35.275,36.902,35.699,38.263,38.215,34.288,43.445,43.703,41.616,41.488,50.306,51.503,45.600,46.760,52.562,55.443,49.115,49.383,45.208,45.253,35.284,35.253,34.699,34.779,8.279,8.655,12.437,12.391,8.467,8.652,9.195,8.925,14.460,14.765,6.373,6.653,16.758,15.317,7.372,5.920,-0.320,-0.482,-0.434,-0.344,-0.405,-0.462,0.016,153.541,234.776,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:54,154.594,0.000,0.182,0.000,5.140,3.279,124.179,127.580,126.179,236.980,241.950,288.525,275.581,252.188,231.837,168.487,33.486,36.512,34.851,34.006,35.249,36.902,35.699,38.263,38.215,34.202,43.376,43.616,41.547,41.322,50.282,51.503,45.575,46.760,52.538,55.367,49.115,49.297,45.208,45.167,35.284,35.167,34.699,34.677,8.643,8.564,12.437,13.028,8.740,8.925,8.649,8.925,14.460,14.491,6.373,6.471,16.667,15.864,7.008,6.011,-0.323,-0.496,-0.461,-0.320,-0.417,-0.492,0.015,153.506,234.958,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:55,154.278,0.000,0.182,0.000,5.140,3.279,124.430,127.602,126.157,237.236,241.929,288.546,275.560,252.209,232.052,168.487,33.460,36.512,34.953,34.006,35.275,36.902,35.699,38.263,38.215,34.288,43.376,43.703,41.547,41.409,50.306,51.503,45.531,46.760,52.496,55.367,49.115,49.320,45.208,45.253,35.284,35.333,34.699,34.779,8.370,8.473,12.630,12.300,8.558,8.470,9.104,9.107,14.278,14.583,6.282,6.562,17.122,15.317,7.463,6.011,-0.338,-0.490,-0.447,-0.330,-0.408,-0.423,0.016,153.550,234.958,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:56,153.942,0.000,0.182,0.000,5.140,3.305,124.179,127.580,126.179,237.215,241.950,288.525,275.581,252.188,232.072,168.487,33.486,36.512,34.953,34.006,35.275,36.902,35.699,38.263,38.215,34.288,43.376,43.703,41.547,41.409,50.240,51.443,45.531,46.696,52.496,55.367,49.115,49.320,45.208,45.253,35.284,35.253,34.699,34.779,8.552,8.746,12.052,12.755,8.649,8.925,9.013,8.561,14.551,14.583,6.373,6.471,16.302,15.773,7.281,5.829,-0.322,-0.461,-0.431,-0.292,-0.393,-0.415,0.016,153.550,234.899,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:57,153.691,0.000,0.182,0.000,5.140,3.279,124.179,127.602,126.179,237.236,241.950,288.546,275.581,252.209,232.072,168.487,33.486,36.512,34.953,34.006,35.205,36.839,35.699,38.263,38.215,34.288,43.376,43.640,41.547,41.409,50.240,51.443,45.531,46.696,52.429,55.306,49.045,49.320,45.208,45.253,35.284,35.253,34.699,34.779,8.461,8.291,12.630,12.755,8.831,8.561,9.013,9.107,14.096,14.674,6.282,6.471,17.122,15.591,7.190,6.011,-0.311,-0.470,-0.445,-0.286,-0.408,-0.478,0.016,153.595,234.958,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:58,153.365,0.000,0.182,0.000,5.140,3.279,124.179,127.602,126.430,237.001,241.715,288.311,275.581,251.974,232.072,168.236,33.486,36.512,34.953,34.006,35.205,36.839,35.699,38.263,38.136,34.225,43.307,43.640,41.478,41.409,50.240,51.443,45.531,46.696,52.496,55.367,49.045,49.320,45.139,45.253,35.215,35.253,34.699,34.779,8.461,8.655,12.245,12.573,8.376,8.834,9.195,8.561,14.551,14.765,6.373,6.562,16.393,15.591,7.281,5.920,-0.322,-0.475,-0.429,-0.329,-0.397,-0.475,0.016,153.565,235.016,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:12:59,153.056,0.000,0.182,0.000,5.140,3.279,124.179,127.580,126.408,237.215,241.929,288.290,275.560,251.953,231.817,168.487,33.460,36.512,34.874,34.006,35.205,36.839,35.699,38.263,38.136,34.225,43.307,43.640,41.478,41.345,50.173,51.443,45.461,46.696,52.429,55.306,49.045,49.241,45.139,45.190,35.215,35.253,34.699,34.779,8.461,8.473,12.630,12.937,8.831,8.652,8.740,9.016,14.187,14.583,6.282,6.471,17.031,15.773,7.099,6.102,-0.307,-0.496,-0.443,-0.322,-0.395,-0.497,0.016,153.565,235.075,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:00,152.748,0.000,0.182,0.000,5.140,3.305,124.179,127.602,126.157,237.001,241.929,288.311,275.560,251.974,231.817,168.236,33.460,36.442,34.930,34.006,35.205,36.775,35.620,38.199,38.136,34.202,43.307,43.537,41.478,41.322,50.173,51.382,45.461,46.617,52.429,55.306,49.045,49.218,45.139,45.167,35.215,35.230,34.699,34.756,8.188,8.655,12.148,12.300,8.376,8.743,9.195,8.834,14.369,14.765,6.282,6.653,16.667,15.317,7.372,6.011,-0.323,-0.487,-0.428,-0.340,-0.396,-0.468,0.016,153.565,235.070,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:01,152.445,0.000,0.182,0.000,5.140,3.279,124.179,127.602,126.157,237.001,241.694,288.311,275.560,251.974,232.052,168.236,33.460,36.442,34.874,33.937,35.180,36.752,35.620,38.240,38.113,34.288,43.237,43.560,41.478,41.345,50.149,51.360,45.436,46.594,52.339,55.284,48.976,49.241,45.069,45.190,35.284,35.253,34.699,34.700,8.643,8.473,12.437,12.937,8.740,8.743,8.558,8.925,14.278,14.491,6.373,6.380,16.758,15.956,6.917,5.920,-0.308,-0.512,-0.456,-0.322,-0.409,-0.469,0.016,153.639,235.070,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:02,152.126,0.000,0.182,0.000,5.140,3.279,124.179,127.831,126.408,236.980,241.694,288.290,275.560,251.953,231.817,168.236,33.460,36.442,34.851,33.937,35.205,36.775,35.620,38.263,38.136,34.202,43.307,43.537,41.409,41.259,50.173,51.382,45.461,46.617,52.363,55.306,48.907,49.154,45.069,45.167,35.215,35.167,34.699,34.677,8.188,8.655,12.437,12.391,8.376,8.470,9.195,9.016,14.460,14.765,6.282,6.562,16.758,15.226,7.372,6.011,-0.330,-0.487,-0.443,-0.315,-0.382,-0.481,0.016,153.654,235.193,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:03,151.830,0.000,0.182,0.000,5.103,3.279,124.430,127.580,126.408,236.980,241.694,288.290,275.560,252.188,231.817,168.236,33.391,36.417,34.874,34.006,35.205,36.673,35.620,38.176,38.113,34.288,43.212,43.560,41.383,41.282,50.107,51.284,45.392,46.531,52.363,55.223,48.882,49.178,45.044,45.190,35.190,35.253,34.674,34.700,8.643,8.564,12.245,12.846,8.740,8.834,8.558,8.834,14.460,14.400,6.373,6.471,16.667,15.956,6.917,6.011,-0.321,-0.491,-0.463,-0.322,-0.415,-0.487,0.016,153.639,235.251,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:04,151.522,0.000,0.182,0.000,5.140,3.279,124.430,127.853,126.430,237.001,241.715,288.311,275.581,251.974,231.837,168.236,33.486,36.442,34.787,34.006,35.180,36.696,35.643,38.199,38.073,34.139,43.237,43.474,41.409,41.180,50.083,51.306,45.367,46.554,52.339,55.246,48.907,49.091,45.069,45.088,35.215,35.167,34.699,34.613,8.188,8.382,12.534,12.208,8.558,8.470,9.104,9.016,14.369,14.583,6.282,6.562,16.940,15.317,7.281,6.011,-0.334,-0.480,-0.441,-0.335,-0.387,-0.454,0.016,153.669,235.246,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:05,151.226,0.000,0.182,0.000,5.140,3.305,124.179,127.831,126.408,236.980,241.694,288.055,275.560,251.953,231.817,167.984,33.460,36.442,34.874,33.937,35.180,36.775,35.557,38.199,38.136,34.225,43.237,43.497,41.409,41.282,50.083,51.306,45.367,46.554,52.272,55.246,48.907,49.178,45.069,45.111,35.215,35.253,34.699,34.700,8.552,8.655,12.148,12.755,8.649,8.834,8.649,8.743,14.551,14.491,6.373,6.471,16.393,15.864,7.008,5.920,-0.317,-0.475,-0.447,-0.330,-0.358,-0.492,0.016,153.718,235.315,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
