Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 22:13:06,150.616,0.000,0.182,0.000,5.176,3.279,124.430,127.831,126.408,236.980,241.694,288.055,275.560,251.953,231.817,168.236,33.460,36.442,34.851,33.937,35.205,36.696,35.620,38.199,38.136,34.139,43.168,43.474,41.409,41.180,50.041,51.306,45.392,46.554,52.297,55.246,48.907,49.012,45.069,45.088,35.215,35.167,34.629,34.613,8.552,8.655,11.955,12.755,8.558,8.834,8.740,8.652,14.551,14.491,6.373,6.380,16.211,15.773,6.917,5.920,-0.316,-0.469,-0.443,-0.294,-0.371,-0.440,0.016,153.689,235.364,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:07,150.616,0.000,0.182,0.000,5.176,3.279,124.430,127.831,126.408,236.980,241.694,288.055,275.560,251.953,231.817,168.236,33.460,36.442,34.851,33.937,35.205,36.696,35.620,38.199,38.136,34.139,43.168,43.474,41.409,41.180,50.041,51.306,45.392,46.554,52.297,55.246,48.907,49.012,45.069,45.088,35.215,35.167,34.629,34.613,8.552,8.655,11.955,12.755,8.558,8.834,8.740,8.652,14.551,14.491,6.373,6.380,16.211,15.773,6.917,5.920,-0.316,-0.469,-0.443,-0.294,-0.371,-0.440,0.016,153.689,235.364,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:08,150.318,0.000,0.182,0.000,5.140,3.279,124.430,128.083,126.408,236.980,241.694,288.290,275.560,251.953,231.817,167.984,33.391,36.442,34.874,33.937,35.205,36.696,35.620,38.199,38.136,34.225,43.168,43.497,41.409,41.282,50.041,51.306,45.323,46.554,52.230,55.246,48.837,49.114,45.000,45.111,35.215,35.253,34.629,34.700,8.188,8.291,12.534,12.391,8.649,8.379,9.013,9.107,14.278,14.491,6.282,6.562,17.031,15.317,7.099,6.102,-0.326,-0.492,-0.436,-0.339,-0.399,-0.468,0.016,153.758,235.369,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:09,149.986,0.000,0.182,0.000,5.140,3.279,124.179,127.853,126.408,237.001,241.694,288.076,275.560,251.974,231.817,167.984,33.391,36.442,34.724,33.937,35.205,36.696,35.557,38.199,38.073,34.139,43.168,43.395,41.339,41.180,49.973,51.246,45.392,46.554,52.230,55.170,48.837,48.949,45.000,45.025,35.215,35.088,34.629,34.613,8.461,8.655,11.955,12.664,8.558,8.834,8.831,8.561,14.551,14.491,6.373,6.471,16.211,15.773,6.917,5.920,-0.323,-0.464,-0.440,-0.295,-0.383,-0.418,0.016,153.758,235.369,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:10,149.717,0.000,0.182,0.000,5.140,3.305,124.430,127.831,126.408,236.980,241.694,288.055,275.560,251.953,231.817,167.984,33.391,36.373,34.787,33.937,35.136,36.633,35.557,38.199,38.073,34.139,43.168,43.395,41.339,41.116,49.973,51.246,45.323,46.554,52.164,55.170,48.837,49.012,45.000,45.025,35.215,35.088,34.629,34.613,8.279,8.291,12.630,12.300,8.649,8.379,9.013,9.107,14.187,14.491,6.191,6.471,17.031,15.226,6.917,6.011,-0.328,-0.503,-0.443,-0.340,-0.402,-0.478,0.016,153.787,235.486,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:11,149.421,0.000,0.182,0.000,5.140,3.305,124.452,127.853,126.408,236.766,241.694,288.076,275.560,251.974,231.817,168.006,33.391,36.417,34.810,33.937,35.136,36.633,35.557,38.199,38.073,34.225,43.073,43.355,41.314,41.140,49.973,51.185,45.323,46.475,52.164,55.170,48.812,49.035,44.975,45.048,35.190,35.190,34.674,34.636,8.552,8.564,11.859,12.664,8.467,8.834,8.831,8.561,14.551,14.400,6.373,6.471,16.120,15.773,7.008,5.829,-0.322,-0.461,-0.438,-0.293,-0.382,-0.416,0.016,153.773,235.545,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:12,149.117,0.000,0.182,0.000,5.140,3.279,124.430,128.105,126.408,236.766,241.694,288.076,275.560,251.739,231.817,167.984,33.391,36.373,34.810,33.937,35.205,36.633,35.557,38.136,38.073,34.162,43.099,43.418,41.339,41.140,49.973,51.185,45.323,46.475,52.097,55.170,48.768,48.972,44.931,45.048,35.215,35.190,34.629,34.636,8.188,8.291,12.630,12.300,8.558,8.379,9.013,9.016,14.187,14.491,6.191,6.562,17.031,15.226,7.008,6.011,-0.329,-0.488,-0.436,-0.335,-0.402,-0.454,0.016,153.802,235.599,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:13,148.527,0.000,0.182,0.000,5.140,3.279,124.430,128.083,126.660,236.980,241.694,288.055,275.560,251.953,231.581,167.984,33.391,36.348,34.724,33.937,35.205,36.531,35.493,38.113,38.050,34.139,43.073,43.332,41.245,41.037,49.904,51.163,45.253,46.452,52.031,55.087,48.674,48.870,44.905,44.961,35.120,35.088,34.604,34.613,8.188,8.291,12.630,12.300,8.558,8.379,9.013,9.016,14.187,14.491,6.191,6.471,16.940,15.317,7.008,5.920,-0.339,-0.490,-0.444,-0.330,-0.408,-0.419,0.016,153.773,235.663,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:14,148.527,0.000,0.182,0.000,5.140,3.279,124.430,128.083,126.660,236.980,241.694,288.055,275.560,251.953,231.581,167.984,33.391,36.348,34.724,33.937,35.205,36.531,35.493,38.113,38.050,34.139,43.073,43.332,41.245,41.037,49.904,51.163,45.253,46.452,52.031,55.087,48.674,48.870,44.905,44.961,35.120,35.088,34.604,34.613,8.188,8.291,12.630,12.300,8.558,8.379,9.013,9.016,14.187,14.491,6.191,6.471,16.940,15.317,7.008,5.920,-0.339,-0.490,-0.444,-0.330,-0.408,-0.419,0.016,153.773,235.663,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:15,148.237,0.000,0.182,0.000,5.140,3.279,124.430,128.356,126.660,236.766,241.694,287.841,275.560,251.974,231.817,167.984,33.391,36.348,34.810,33.937,35.205,36.554,35.493,38.136,38.073,34.225,43.004,43.418,41.245,41.140,49.904,51.109,45.253,46.411,52.031,55.109,48.674,48.972,44.836,44.984,35.120,35.190,34.604,34.700,8.552,8.655,12.052,12.664,8.558,8.834,8.558,8.652,14.460,14.400,6.373,6.380,16.302,15.773,6.826,5.829,-0.315,-0.483,-0.452,-0.327,-0.358,-0.490,0.016,153.778,235.658,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:16,147.940,0.000,0.182,0.000,5.140,3.279,124.430,128.356,126.660,236.766,241.459,287.841,275.560,251.739,231.817,167.732,33.391,36.348,34.810,33.937,35.205,36.531,35.557,38.113,38.050,34.225,43.004,43.355,41.245,41.140,49.904,51.087,45.253,46.388,52.031,55.087,48.674,48.893,44.836,44.984,35.120,35.111,34.604,34.636,8.097,8.473,12.437,12.208,8.467,8.379,9.013,8.925,14.369,14.583,6.282,6.471,16.849,15.044,7.099,5.829,-0.336,-0.491,-0.436,-0.338,-0.362,-0.479,0.016,153.846,235.790,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:17,147.649,0.000,0.182,0.000,5.140,3.305,124.430,128.356,126.660,236.766,241.694,288.076,275.560,251.739,231.817,167.732,33.391,36.373,34.810,33.937,35.205,36.554,35.493,38.136,38.010,34.162,43.029,43.355,41.270,41.140,49.904,51.109,45.184,46.411,51.964,55.109,48.630,48.893,44.861,44.984,35.145,35.190,34.629,34.636,8.552,8.564,12.148,12.937,8.649,8.834,8.467,8.743,14.369,14.309,6.373,6.380,16.485,15.773,6.735,5.829,-0.310,-0.497,-0.458,-0.316,-0.414,-0.490,0.016,153.823,235.775,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:18,147.355,0.000,0.182,0.000,5.103,3.279,124.430,128.356,126.660,236.766,241.459,288.076,275.560,251.739,231.817,167.732,33.391,36.373,34.747,33.937,35.180,36.554,35.493,38.136,38.073,34.162,43.029,43.291,41.201,41.060,49.810,51.109,45.228,46.411,51.940,55.049,48.630,48.829,44.861,44.905,35.145,35.111,34.560,34.636,8.097,8.473,12.245,12.208,8.285,8.470,9.104,8.925,14.278,14.674,6.191,6.562,16.576,15.044,7.099,6.011,-0.330,-0.488,-0.442,-0.326,-0.406,-0.465,0.015,153.862,235.721,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:19,147.064,0.000,0.182,0.000,5.140,3.279,124.430,128.356,126.660,236.766,241.459,287.841,275.325,251.739,231.817,167.732,33.391,36.373,34.747,33.867,35.205,36.554,35.493,38.136,38.073,34.162,43.029,43.291,41.201,41.060,49.835,51.109,45.184,46.411,51.898,55.109,48.630,48.829,44.861,44.905,35.145,35.111,34.629,34.636,8.461,8.382,12.245,12.937,8.649,8.652,8.467,8.834,14.096,14.400,6.282,6.289,16.667,15.773,6.735,5.829,-0.314,-0.508,-0.446,-0.318,-0.410,-0.463,0.016,153.921,235.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:20,146.783,0.000,0.182,0.000,5.140,3.305,124.430,128.356,126.660,236.766,241.459,287.841,275.560,251.739,231.817,167.732,33.391,36.373,34.724,33.867,35.136,36.554,35.493,38.136,38.010,34.139,43.029,43.268,41.201,41.037,49.835,51.049,45.184,46.348,51.898,55.049,48.630,48.806,44.861,44.882,35.145,35.088,34.629,34.613,8.188,8.564,12.052,12.117,8.285,8.561,9.013,8.652,14.278,14.583,6.191,6.562,16.302,15.135,7.008,5.829,-0.310,-0.472,-0.426,-0.326,-0.387,-0.465,0.016,153.876,235.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:21,146.501,0.000,0.182,0.000,5.140,3.305,124.430,128.608,126.682,236.766,241.480,287.841,275.581,251.739,231.602,167.732,33.416,36.373,34.724,33.867,35.136,36.554,35.493,38.136,38.010,34.139,42.960,43.268,41.201,41.037,49.835,51.049,45.184,46.348,51.832,55.049,48.630,48.806,44.861,44.882,35.145,35.088,34.560,34.613,8.370,8.200,12.437,12.664,8.649,8.561,8.649,8.925,14.005,14.491,6.282,6.380,16.758,15.591,6.644,5.920,-0.298,-0.487,-0.432,-0.316,-0.413,-0.478,0.016,153.942,235.893,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:22,145.895,0.000,0.182,0.000,5.140,3.305,124.430,128.608,126.660,236.766,241.459,287.841,275.560,251.739,231.581,167.732,33.391,36.278,34.747,33.867,35.136,36.491,35.414,38.136,38.010,34.083,42.935,43.212,41.176,40.997,49.766,51.049,45.115,46.348,51.765,54.973,48.535,48.766,44.766,44.842,35.120,35.111,34.535,34.557,8.279,8.109,12.534,12.573,8.649,8.288,8.831,9.016,13.914,14.491,6.191,6.380,16.940,15.226,6.917,5.829,-0.311,-0.472,-0.443,-0.276,-0.405,-0.472,0.016,153.995,235.951,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:23,145.895,0.000,0.182,0.000,5.140,3.305,124.430,128.608,126.660,236.766,241.459,287.841,275.560,251.739,231.581,167.732,33.391,36.278,34.747,33.867,35.136,36.491,35.414,38.136,38.010,34.083,42.935,43.212,41.176,40.997,49.766,51.049,45.115,46.348,51.765,54.973,48.535,48.766,44.766,44.842,35.120,35.111,34.535,34.557,8.279,8.109,12.534,12.573,8.649,8.288,8.831,9.016,13.914,14.491,6.191,6.380,16.940,15.226,6.917,5.829,-0.311,-0.472,-0.443,-0.276,-0.405,-0.472,0.016,153.995,235.951,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:24,145.614,0.000,0.182,0.000,5.140,3.305,124.430,128.608,126.912,236.766,241.459,287.841,275.325,251.739,231.581,167.480,33.391,36.304,34.810,33.867,35.136,36.491,35.414,38.057,38.010,34.162,42.960,43.291,41.131,40.997,49.766,50.973,45.115,46.348,51.765,54.973,48.560,48.766,44.792,44.905,35.145,35.111,34.560,34.636,8.461,8.473,11.762,12.664,8.467,8.743,8.740,8.470,14.460,14.400,6.282,6.380,16.029,15.682,6.917,5.647,-0.318,-0.458,-0.435,-0.287,-0.379,-0.414,0.016,154.025,236.015,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:25,145.028,0.000,0.182,0.000,5.140,3.305,124.430,128.859,126.660,236.766,241.459,287.841,275.560,251.739,231.581,167.480,33.322,36.304,34.645,33.867,35.136,36.491,35.517,38.057,37.930,34.059,42.891,43.189,41.131,40.911,49.696,50.973,45.045,46.269,51.699,54.973,48.491,48.664,44.792,44.819,35.076,35.025,34.560,34.534,8.461,8.473,12.245,12.664,8.558,8.743,8.376,8.743,14.187,14.309,6.282,6.289,16.393,15.773,6.553,5.829,-0.315,-0.508,-0.463,-0.314,-0.407,-0.495,0.016,154.016,236.069,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:26,145.028,0.000,0.182,0.000,5.140,3.305,124.430,128.859,126.660,236.766,241.459,287.841,275.560,251.739,231.581,167.480,33.322,36.304,34.645,33.867,35.136,36.491,35.517,38.057,37.930,34.059,42.891,43.189,41.131,40.911,49.696,50.973,45.045,46.269,51.699,54.973,48.491,48.664,44.792,44.819,35.076,35.025,34.560,34.534,8.461,8.473,12.245,12.664,8.558,8.743,8.376,8.743,14.187,14.309,6.282,6.289,16.393,15.773,6.553,5.829,-0.315,-0.508,-0.463,-0.314,-0.407,-0.495,0.016,154.016,236.069,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:27,144.746,0.000,0.182,0.000,5.140,3.305,124.430,128.859,126.912,236.766,241.459,287.606,275.560,251.739,231.581,167.732,33.322,36.209,34.747,33.867,35.136,36.491,35.493,38.136,38.010,34.162,42.865,43.291,41.106,40.997,49.696,50.973,45.045,46.348,51.699,54.973,48.466,48.687,44.697,44.842,35.051,35.111,34.535,34.557,8.097,8.473,12.052,12.026,8.194,8.470,9.013,8.743,14.278,14.583,6.191,6.562,16.393,15.044,7.099,5.829,-0.326,-0.484,-0.425,-0.336,-0.393,-0.466,0.016,154.036,236.074,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:28,144.485,0.000,0.182,0.000,5.103,3.305,124.430,128.859,126.912,236.531,241.459,287.606,275.560,251.739,231.581,167.480,33.391,36.234,34.747,33.798,35.111,36.491,35.414,38.057,38.010,34.162,42.891,43.212,41.062,40.997,49.602,50.912,45.020,46.269,51.608,54.912,48.491,48.766,44.722,44.842,35.076,35.111,34.560,34.636,8.370,8.200,12.437,12.573,8.649,8.470,8.558,8.925,13.914,14.491,6.191,6.380,16.758,15.591,6.735,5.829,-0.299,-0.481,-0.431,-0.311,-0.415,-0.476,0.016,154.089,236.133,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:29,144.140,0.000,0.182,0.000,5.103,3.305,124.430,128.837,126.912,236.511,241.459,287.585,275.560,251.483,231.581,167.480,33.391,36.304,34.645,33.867,35.136,36.491,35.414,38.057,38.010,34.059,42.821,43.126,41.062,40.832,49.696,50.912,45.045,46.206,51.632,54.912,48.422,48.601,44.722,44.740,35.076,35.025,34.560,34.534,8.279,8.564,11.955,12.391,8.285,8.652,8.831,8.379,14.460,14.491,6.282,6.471,15.938,15.500,6.917,5.647,-0.321,-0.466,-0.424,-0.329,-0.396,-0.458,0.016,154.060,236.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:30,143.875,0.000,0.182,0.000,5.140,3.305,124.430,128.837,126.912,236.746,241.459,287.585,275.560,251.718,231.581,167.480,33.391,36.234,34.747,33.798,35.066,36.491,35.351,38.057,37.930,34.162,42.821,43.212,41.062,40.934,49.696,50.912,45.045,46.206,51.566,54.912,48.422,48.687,44.722,44.842,35.076,35.111,34.560,34.636,8.188,8.200,12.437,12.208,8.467,8.288,8.922,8.925,14.096,14.309,6.191,6.471,16.849,15.044,7.008,5.829,-0.329,-0.489,-0.437,-0.336,-0.403,-0.451,0.016,154.075,236.186,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:31,143.323,0.000,0.182,0.000,5.140,3.305,124.430,128.859,126.912,236.531,241.459,287.606,275.560,251.504,231.581,167.480,33.391,36.234,34.645,33.798,35.066,36.491,35.351,38.057,37.930,34.059,42.821,43.126,41.062,40.832,49.627,50.912,44.976,46.206,51.566,54.912,48.422,48.601,44.722,44.740,35.076,35.025,34.560,34.471,8.006,8.473,12.052,11.935,8.194,8.470,9.013,8.743,14.278,14.674,6.191,6.562,16.302,14.861,7.008,5.647,-0.318,-0.481,-0.433,-0.343,-0.401,-0.462,0.016,154.134,236.314,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:32,143.323,0.000,0.182,0.000,5.140,3.305,124.430,128.859,126.912,236.531,241.459,287.606,275.560,251.504,231.581,167.480,33.391,36.234,34.645,33.798,35.066,36.491,35.351,38.057,37.930,34.059,42.821,43.126,41.062,40.832,49.627,50.912,44.976,46.206,51.566,54.912,48.422,48.601,44.722,44.740,35.076,35.025,34.560,34.471,8.006,8.473,12.052,11.935,8.194,8.470,9.013,8.743,14.278,14.674,6.191,6.562,16.302,14.861,7.008,5.647,-0.318,-0.481,-0.433,-0.343,-0.401,-0.462,0.016,154.134,236.314,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:33,143.058,0.000,0.182,0.000,5.140,3.305,124.430,129.110,126.912,236.531,241.459,287.371,275.560,251.504,231.581,167.480,33.391,36.234,34.747,33.867,35.041,36.427,35.351,38.057,37.930,34.083,42.821,43.149,41.062,40.934,49.602,50.912,44.951,46.206,51.475,54.912,48.422,48.624,44.722,44.763,35.076,35.048,34.560,34.636,8.370,8.109,12.534,12.573,8.649,8.379,8.558,8.925,13.914,14.491,6.191,6.380,16.667,15.500,6.553,5.829,-0.303,-0.482,-0.430,-0.311,-0.417,-0.482,0.015,154.227,236.373,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:34,142.753,0.000,0.182,0.000,5.140,3.305,124.430,129.089,126.912,236.746,241.224,287.585,275.560,251.483,231.581,167.480,33.322,36.304,34.645,33.867,35.066,36.427,35.351,37.994,37.930,34.059,42.821,43.126,40.993,40.832,49.558,50.852,44.976,46.206,51.499,54.836,48.352,48.537,44.722,44.740,35.076,35.025,34.560,34.534,8.370,8.564,11.859,12.300,8.285,8.652,8.831,8.379,14.369,14.400,6.282,6.380,15.847,15.591,6.735,5.647,-0.317,-0.458,-0.425,-0.323,-0.390,-0.433,0.015,154.194,236.362,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:35,142.463,0.000,0.182,0.000,5.140,3.305,124.682,129.089,127.185,236.511,241.480,287.350,275.581,251.483,231.602,167.480,33.416,36.234,34.645,33.798,35.066,36.427,35.351,37.994,37.930,34.059,42.752,43.047,41.062,40.832,49.558,50.852,44.976,46.143,51.499,54.836,48.352,48.537,44.722,44.677,35.076,35.025,34.560,34.534,8.006,8.200,12.437,12.026,8.376,8.288,8.922,8.834,14.096,14.309,6.191,6.471,16.667,15.044,6.826,5.738,-0.331,-0.482,-0.431,-0.330,-0.398,-0.425,0.016,154.233,236.426,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:36,142.194,0.000,0.182,0.000,5.140,3.305,124.430,129.110,126.912,236.531,241.459,287.371,275.560,251.504,231.581,167.480,33.322,36.234,34.645,33.798,35.066,36.427,35.288,37.994,37.930,33.996,42.752,43.047,40.993,40.768,49.558,50.852,44.907,46.143,51.433,54.836,48.352,48.458,44.653,44.677,35.076,35.025,34.491,34.471,8.461,8.291,12.148,12.664,8.558,8.652,8.376,8.743,14.005,14.309,6.282,6.289,16.393,15.682,6.462,5.738,-0.304,-0.505,-0.450,-0.318,-0.406,-0.461,0.016,154.292,236.485,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:37,141.881,0.000,0.182,0.000,5.140,3.305,124.682,129.089,126.933,236.511,241.244,287.585,275.581,251.483,231.602,167.229,33.416,36.234,34.582,33.867,35.066,36.427,35.288,37.994,37.930,33.996,42.752,42.984,40.993,40.768,49.558,50.776,44.907,46.143,51.367,54.836,48.352,48.458,44.653,44.677,35.076,34.961,34.491,34.471,8.188,8.473,11.859,12.208,8.103,8.561,8.922,8.379,14.278,14.583,6.191,6.471,16.029,15.226,7.008,5.556,-0.312,-0.466,-0.428,-0.328,-0.395,-0.458,0.016,154.322,236.539,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:38,141.625,0.000,0.182,0.000,5.140,3.305,124.682,129.362,127.163,236.531,241.459,287.371,275.560,251.504,231.581,167.480,33.322,36.234,34.668,33.798,35.066,36.427,35.288,37.994,37.930,34.083,42.752,43.070,40.993,40.791,49.489,50.776,44.907,46.143,51.367,54.836,48.283,48.560,44.653,44.763,35.007,35.048,34.491,34.557,8.188,8.017,12.437,12.208,8.467,8.288,8.740,8.925,13.914,14.400,6.191,6.380,16.849,15.135,6.735,5.738,-0.318,-0.478,-0.441,-0.286,-0.399,-0.473,0.016,154.322,236.544,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:39,141.349,0.000,0.182,0.000,5.140,3.305,124.682,129.110,127.163,236.531,241.224,287.371,275.560,251.504,231.581,167.229,33.391,36.209,34.645,33.867,35.066,36.427,35.351,38.057,37.930,33.996,42.657,42.984,40.968,40.768,49.489,50.776,44.907,46.143,51.367,54.836,48.188,48.458,44.558,44.677,35.051,35.025,34.535,34.471,8.370,8.473,11.859,12.755,8.467,8.743,8.285,8.561,14.278,14.218,6.282,6.289,16.120,15.591,6.553,5.647,-0.316,-0.491,-0.456,-0.324,-0.390,-0.474,0.016,154.381,236.544,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:40,141.070,0.000,0.182,0.000,5.103,3.279,124.682,129.362,127.163,236.531,241.224,287.371,275.560,251.504,231.581,167.480,33.322,36.209,34.668,33.798,35.041,36.348,35.288,37.994,37.867,34.083,42.657,43.070,40.898,40.791,49.463,50.776,44.881,46.063,51.276,54.776,48.188,48.560,44.558,44.700,34.981,35.048,34.466,34.557,8.006,8.382,11.955,12.026,8.194,8.379,9.013,8.652,14.187,14.583,6.191,6.471,16.211,14.861,6.917,5.647,-0.327,-0.484,-0.423,-0.335,-0.391,-0.465,0.016,154.366,236.661,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:41,140.791,0.000,0.182,0.000,5.140,3.305,124.682,129.340,127.163,236.511,241.224,287.350,275.560,251.483,231.346,167.480,33.322,36.209,34.668,33.798,35.066,36.348,35.288,37.994,37.867,34.083,42.657,43.070,40.898,40.791,49.489,50.776,44.837,46.063,51.300,54.776,48.188,48.560,44.558,44.700,35.051,35.048,34.466,34.557,8.188,8.017,12.437,12.482,8.558,8.288,8.558,8.925,13.732,14.400,6.191,6.380,16.758,15.317,6.644,5.829,-0.305,-0.475,-0.435,-0.298,-0.402,-0.474,0.016,154.396,236.661,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:42,140.512,0.000,0.182,0.000,5.103,3.279,124.704,129.340,127.163,236.511,241.224,287.350,275.560,251.483,231.346,167.250,33.322,36.234,34.582,33.823,35.066,36.348,35.288,37.994,37.867,33.996,42.613,42.984,40.924,40.768,49.489,50.776,44.907,46.063,51.300,54.776,48.144,48.395,44.584,44.613,35.007,35.025,34.491,34.534,8.370,8.473,11.762,12.573,8.376,8.652,8.467,8.470,14.278,14.218,6.282,6.380,15.847,15.682,6.553,5.738,-0.316,-0.470,-0.441,-0.324,-0.354,-0.488,0.016,154.381,236.661,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:43,140.240,0.000,0.182,0.000,5.140,3.305,124.682,129.362,127.163,236.531,241.459,287.136,275.325,251.504,231.346,167.480,33.322,36.234,34.668,33.798,35.041,36.427,35.288,37.994,37.867,34.083,42.683,43.070,40.924,40.791,49.394,50.715,44.812,46.063,51.210,54.776,48.214,48.481,44.584,44.700,35.076,35.048,34.491,34.557,7.824,8.291,12.052,11.935,8.194,8.379,9.013,8.743,14.187,14.491,6.100,6.471,16.302,14.861,6.826,5.738,-0.316,-0.477,-0.435,-0.340,-0.398,-0.454,0.016,154.446,236.656,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:44,139.959,0.000,0.182,0.000,5.140,3.305,124.682,129.592,127.185,236.511,241.244,287.350,275.346,251.483,231.367,167.480,33.416,36.234,34.605,33.798,35.066,36.427,35.288,37.994,37.867,34.019,42.613,43.007,40.924,40.728,49.419,50.715,44.837,46.063,51.234,54.776,48.214,48.418,44.584,44.636,35.076,34.984,34.491,34.494,8.279,8.017,12.437,12.391,8.649,8.379,8.558,8.834,13.641,14.309,6.100,6.380,16.758,15.317,6.735,5.738,-0.303,-0.493,-0.429,-0.310,-0.411,-0.480,0.016,154.440,236.779,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:45,139.682,0.000,0.182,0.000,5.140,3.305,124.682,129.592,127.163,236.511,241.224,287.350,275.560,251.248,231.346,167.229,33.322,36.165,34.582,33.867,35.066,36.427,35.288,37.994,37.867,33.996,42.613,42.984,40.924,40.705,49.419,50.715,44.768,46.063,51.234,54.715,48.214,48.316,44.514,44.534,35.076,35.025,34.491,34.471,8.279,8.382,11.762,12.391,8.285,8.652,8.558,8.379,14.278,14.218,6.282,6.380,15.847,15.591,6.553,5.647,-0.321,-0.473,-0.447,-0.310,-0.364,-0.463,0.016,154.455,236.838,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:46,139.410,0.000,0.182,0.000,5.140,3.305,124.682,129.362,127.415,236.531,241.224,287.136,275.560,251.269,231.346,167.229,33.391,36.165,34.582,33.798,34.997,36.348,35.288,37.930,37.867,33.996,42.613,42.920,40.924,40.705,49.350,50.655,44.837,46.000,51.167,54.715,48.144,48.316,44.514,44.613,35.076,34.961,34.491,34.471,7.824,8.291,11.955,11.844,8.194,8.288,8.922,8.652,14.187,14.491,6.100,6.471,16.302,14.861,6.917,5.738,-0.316,-0.478,-0.440,-0.340,-0.399,-0.455,0.016,154.446,236.774,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:47,139.134,0.000,0.182,0.000,5.140,3.305,124.682,129.613,127.185,236.531,241.244,287.136,275.346,251.504,231.367,167.229,33.416,36.234,34.582,33.798,34.997,36.427,35.288,37.930,37.867,33.996,42.613,42.920,40.854,40.705,49.350,50.655,44.837,46.000,51.167,54.639,48.144,48.316,44.514,44.534,35.007,34.961,34.491,34.471,8.188,8.017,12.245,12.391,8.558,8.288,8.558,8.834,13.732,14.400,6.191,6.380,16.758,15.317,6.553,5.829,-0.299,-0.488,-0.429,-0.300,-0.403,-0.475,0.016,154.476,236.774,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:48,138.864,0.000,0.182,0.000,5.140,3.305,124.682,129.613,127.163,236.296,241.224,287.136,275.560,251.269,231.346,167.229,33.322,36.165,34.605,33.798,35.066,36.348,35.209,37.930,37.867,34.019,42.544,42.943,40.854,40.728,49.350,50.655,44.768,46.000,51.101,54.639,48.144,48.339,44.514,44.636,35.007,34.984,34.491,34.494,8.279,8.473,11.762,12.573,8.376,8.652,8.376,8.379,14.278,14.127,6.282,6.289,15.847,15.682,6.553,5.647,-0.315,-0.470,-0.444,-0.326,-0.354,-0.488,0.016,154.514,236.779,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:49,138.589,0.000,0.182,0.000,5.140,3.305,124.682,129.592,127.163,236.511,241.224,287.115,275.560,251.248,231.346,167.229,33.391,36.165,34.582,33.798,35.066,36.348,35.209,37.930,37.867,33.996,42.544,42.920,40.854,40.705,49.350,50.655,44.768,46.000,51.101,54.715,48.075,48.316,44.514,44.534,35.007,35.025,34.491,34.534,7.915,8.382,11.859,11.844,8.103,8.288,8.922,8.561,14.096,14.491,6.100,6.471,16.120,14.770,6.917,5.647,-0.329,-0.488,-0.425,-0.335,-0.392,-0.467,0.016,154.476,236.891,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:50,138.305,0.000,0.182,0.000,5.140,3.305,124.682,129.592,127.437,236.511,241.244,287.115,275.581,251.248,231.367,167.229,33.416,36.140,34.668,33.798,35.066,36.348,35.209,37.930,37.867,34.019,42.519,42.943,40.829,40.649,49.350,50.655,44.768,46.000,51.101,54.639,48.050,48.276,44.489,44.557,34.981,34.984,34.466,34.494,8.097,7.926,12.341,12.300,8.467,8.288,8.649,8.834,13.823,14.309,6.100,6.380,16.758,15.135,6.553,5.738,-0.308,-0.469,-0.445,-0.273,-0.404,-0.467,0.016,154.505,236.891,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:51,138.041,0.000,0.182,0.000,5.140,3.305,124.934,129.592,127.415,236.276,241.224,286.880,275.560,251.248,231.346,167.229,33.391,36.140,34.582,33.823,34.972,36.348,35.209,37.930,37.867,33.996,42.519,42.920,40.760,40.626,49.256,50.655,44.673,46.000,51.077,54.639,48.050,48.252,44.420,44.534,34.981,34.961,34.466,34.534,8.370,8.291,11.859,12.482,8.467,8.652,8.285,8.470,14.187,14.036,6.282,6.289,16.120,15.591,6.280,5.647,-0.309,-0.490,-0.454,-0.312,-0.409,-0.482,0.016,154.559,236.955,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:52,137.734,0.000,0.182,0.000,5.140,3.305,124.934,129.592,127.415,236.276,241.224,286.880,275.560,251.248,231.346,167.229,33.391,36.165,34.582,33.798,34.972,36.348,35.209,37.930,37.804,33.996,42.475,42.920,40.785,40.626,49.256,50.655,44.673,45.921,51.010,54.639,48.006,48.252,44.445,44.534,35.007,35.025,34.491,34.534,8.006,8.382,11.666,12.026,8.103,8.470,8.831,8.379,14.187,14.491,6.100,6.471,15.938,15.044,6.826,5.556,-0.311,-0.465,-0.426,-0.323,-0.394,-0.457,0.016,154.544,237.014,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:53,137.497,0.000,0.182,0.000,5.140,3.305,124.934,129.613,127.415,236.531,241.224,287.136,275.560,251.269,231.346,167.229,33.391,36.165,34.605,33.798,34.997,36.348,35.209,37.930,37.867,34.019,42.544,42.943,40.785,40.649,49.281,50.579,44.698,45.921,51.034,54.639,48.006,48.276,44.375,44.557,35.007,34.984,34.491,34.557,8.006,8.017,12.341,12.117,8.376,8.197,8.740,8.834,13.914,14.218,6.100,6.380,16.667,14.953,6.826,5.647,-0.330,-0.484,-0.441,-0.331,-0.398,-0.426,0.016,154.639,236.950,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:54,137.253,0.000,0.182,0.000,5.140,3.305,124.934,129.613,127.415,236.531,241.224,287.136,275.560,251.269,231.346,167.229,33.391,36.165,34.526,33.867,35.041,36.348,35.232,37.930,37.867,34.019,42.475,42.864,40.785,40.586,49.256,50.579,44.673,45.921,51.010,54.639,48.006,48.212,44.445,44.494,35.007,34.984,34.491,34.494,8.279,8.109,11.955,12.573,8.467,8.470,8.285,8.561,13.823,14.218,6.191,6.198,16.485,15.591,6.462,5.738,-0.302,-0.508,-0.443,-0.319,-0.405,-0.479,0.016,154.609,237.126,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:55,136.960,0.000,0.182,0.000,5.140,3.305,124.934,129.865,127.415,236.296,241.224,286.901,275.560,251.269,231.346,167.229,33.391,36.165,34.502,33.798,34.997,36.285,35.209,37.851,37.804,33.996,42.475,42.778,40.785,40.563,49.281,50.518,44.698,45.921,50.968,54.579,48.006,48.189,44.445,44.471,35.007,34.882,34.491,34.471,8.188,8.382,11.666,12.208,8.194,8.561,8.740,8.197,14.278,14.309,6.191,6.380,15.665,15.408,6.644,5.556,-0.314,-0.452,-0.421,-0.319,-0.386,-0.429,0.016,154.639,237.067,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:56,136.414,0.000,0.182,0.000,5.140,3.305,124.934,129.843,127.415,236.276,241.224,286.880,275.560,251.248,231.111,167.229,33.391,36.096,34.582,33.867,34.997,36.348,35.209,37.851,37.804,33.996,42.475,42.841,40.716,40.563,49.212,50.518,44.629,45.921,50.968,54.579,48.006,48.189,44.445,44.471,35.007,34.961,34.491,34.471,8.188,7.835,12.341,12.300,8.467,8.197,8.558,8.834,13.550,14.309,6.100,6.380,16.667,15.226,6.644,5.829,-0.303,-0.471,-0.431,-0.298,-0.401,-0.469,0.017,154.668,237.195,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:57,136.414,0.000,0.182,0.000,5.140,3.305,124.934,129.843,127.415,236.276,241.224,286.880,275.560,251.248,231.111,167.229,33.391,36.096,34.582,33.867,34.997,36.348,35.209,37.851,37.804,33.996,42.475,42.841,40.716,40.563,49.212,50.518,44.629,45.921,50.968,54.579,48.006,48.189,44.445,44.471,35.007,34.961,34.491,34.471,8.188,7.835,12.341,12.300,8.467,8.197,8.558,8.834,13.550,14.309,6.100,6.380,16.667,15.226,6.644,5.829,-0.303,-0.471,-0.431,-0.298,-0.401,-0.469,0.017,154.668,237.195,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:58,136.157,0.000,0.182,0.000,5.140,3.305,124.682,129.843,127.667,236.276,240.989,286.880,275.560,251.248,231.111,166.977,33.391,36.096,34.502,33.798,35.066,36.348,35.209,37.930,37.804,33.933,42.405,42.778,40.716,40.484,49.212,50.579,44.698,45.858,50.968,54.579,47.936,48.110,44.375,44.408,35.007,34.961,34.491,34.471,8.279,8.291,11.859,12.391,8.376,8.561,8.194,8.561,14.187,14.036,6.191,6.289,16.029,15.591,6.371,5.738,-0.317,-0.482,-0.456,-0.316,-0.409,-0.478,0.016,154.722,237.249,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:13:59,135.857,0.000,0.182,0.000,5.140,3.331,124.934,129.865,127.667,236.296,241.224,286.901,275.560,251.269,231.111,167.229,33.391,36.096,34.526,33.867,34.997,36.348,35.209,37.851,37.804,34.019,42.405,42.801,40.716,40.507,49.142,50.518,44.629,45.858,50.968,54.579,47.936,48.133,44.375,44.431,35.007,34.984,34.491,34.494,8.006,8.382,11.666,11.935,8.012,8.470,8.831,8.197,14.187,14.400,6.100,6.380,15.847,15.135,6.735,5.556,-0.317,-0.463,-0.421,-0.321,-0.391,-0.463,0.016,154.722,237.307,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:00,135.623,0.000,0.182,0.000,5.140,3.305,124.934,129.865,127.415,236.296,240.989,286.901,275.325,251.033,231.111,167.229,33.391,36.096,34.502,33.867,34.997,36.285,35.145,37.851,37.804,33.933,42.405,42.778,40.716,40.484,49.142,50.518,44.629,45.858,50.902,54.518,47.936,48.047,44.375,44.408,35.007,34.882,34.491,34.471,7.915,8.017,12.341,11.844,8.194,8.106,8.831,8.834,13.914,14.309,6.100,6.471,16.576,14.861,6.644,5.738,-0.333,-0.477,-0.433,-0.333,-0.394,-0.435,0.016,154.722,237.307,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:01,135.091,0.000,0.182,0.000,5.140,3.331,124.934,129.865,127.667,236.296,240.989,286.666,275.560,251.033,231.111,167.229,33.391,36.070,34.526,33.867,35.041,36.285,35.145,37.788,37.725,33.956,42.380,42.738,40.621,40.507,49.117,50.443,44.604,45.858,50.877,54.518,47.842,48.070,44.350,44.352,34.981,34.905,34.396,34.431,8.188,8.382,11.570,12.300,8.285,8.561,8.285,8.288,14.187,14.127,6.282,6.289,15.756,15.500,6.371,5.556,-0.310,-0.468,-0.444,-0.326,-0.352,-0.486,0.016,154.722,237.366,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:02,135.091,0.000,0.182,0.000,5.140,3.331,124.934,129.865,127.667,236.296,240.989,286.666,275.560,251.033,231.111,167.229,33.391,36.070,34.526,33.867,35.041,36.285,35.145,37.788,37.725,33.956,42.380,42.738,40.621,40.507,49.117,50.443,44.604,45.858,50.877,54.518,47.842,48.070,44.350,44.352,34.981,34.905,34.396,34.431,8.188,8.382,11.570,12.300,8.285,8.561,8.285,8.288,14.187,14.127,6.282,6.289,15.756,15.500,6.371,5.556,-0.310,-0.468,-0.444,-0.326,-0.352,-0.486,0.016,154.722,237.366,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:03,134.795,0.000,0.182,0.000,5.140,3.305,124.934,129.843,127.667,236.276,240.989,286.880,275.560,251.248,231.111,166.977,33.391,36.070,34.526,33.867,34.997,36.285,35.145,37.851,37.804,34.019,42.380,42.801,40.621,40.507,49.142,50.443,44.629,45.858,50.902,54.518,47.842,48.133,44.281,44.431,34.981,34.984,34.466,34.494,7.915,8.291,11.666,11.753,8.012,8.379,8.831,8.379,14.096,14.491,6.100,6.471,15.938,14.953,6.644,5.556,-0.308,-0.461,-0.424,-0.328,-0.393,-0.455,0.016,154.743,237.415,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:04,134.560,0.000,0.182,0.000,5.140,3.331,124.934,130.116,127.667,236.296,240.989,286.666,275.325,251.269,231.111,166.977,33.460,36.070,34.439,33.867,34.972,36.285,35.145,37.788,37.725,33.933,42.311,42.715,40.621,40.420,49.117,50.443,44.604,45.794,50.811,54.518,47.773,47.968,44.281,44.328,34.912,34.882,34.396,34.408,7.824,8.017,12.245,11.935,8.285,8.106,8.740,8.834,13.914,14.218,6.100,6.380,16.576,14.953,6.553,5.647,-0.336,-0.480,-0.438,-0.331,-0.405,-0.425,0.016,154.811,237.484,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:05,134.298,0.000,0.182,0.000,5.140,3.305,124.934,129.843,127.667,236.041,240.989,286.645,275.560,251.248,231.111,167.229,33.391,36.096,34.526,33.893,34.997,36.285,35.145,37.788,37.725,33.956,42.405,42.738,40.647,40.507,49.142,50.382,44.560,45.794,50.835,54.443,47.798,48.070,44.306,44.431,34.937,34.984,34.422,34.494,8.188,7.926,12.245,12.300,8.467,8.288,8.376,8.743,13.732,14.218,6.100,6.289,16.485,15.317,6.371,5.738,-0.295,-0.482,-0.429,-0.314,-0.409,-0.473,0.016,154.856,237.420,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:06,134.038,0.000,0.182,0.000,5.140,3.305,124.934,130.095,127.667,236.041,240.989,286.645,275.325,251.013,231.111,166.977,33.460,36.026,34.439,33.867,34.997,36.285,35.145,37.788,37.804,33.933,42.336,42.715,40.647,40.420,49.073,50.443,44.560,45.794,50.835,54.443,47.798,47.968,44.306,44.328,34.937,34.882,34.491,34.408,8.279,8.291,11.666,12.391,8.376,8.561,8.285,8.379,14.096,14.036,6.191,6.289,15.847,15.591,6.462,5.647,-0.312,-0.477,-0.447,-0.322,-0.355,-0.479,0.016,154.841,237.542,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:07,133.774,0.000,0.182,0.000,5.140,3.331,124.934,130.116,127.667,236.296,240.989,286.666,275.325,251.033,231.111,166.977,33.460,36.026,34.439,33.893,34.997,36.285,35.145,37.788,37.725,33.996,42.336,42.715,40.647,40.420,49.073,50.443,44.560,45.794,50.835,54.443,47.798,47.968,44.306,44.328,35.007,34.961,34.491,34.471,8.006,8.291,11.666,11.844,8.012,8.470,8.831,8.197,14.096,14.400,6.100,6.380,15.756,15.044,6.553,5.556,-0.317,-0.463,-0.420,-0.320,-0.392,-0.463,0.017,154.885,237.542,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:08,133.517,0.000,0.182,0.000,5.140,3.305,124.934,130.095,127.667,236.041,240.989,286.645,275.560,251.013,231.111,166.977,33.391,36.026,34.439,33.842,35.066,36.285,35.066,37.788,37.725,33.933,42.336,42.715,40.647,40.420,49.073,50.382,44.560,45.794,50.769,54.443,47.798,47.968,44.306,44.265,35.007,34.882,34.422,34.471,7.824,8.109,12.148,11.935,8.194,8.015,8.831,8.652,14.005,14.309,6.100,6.380,16.393,14.770,6.462,5.647,-0.335,-0.488,-0.431,-0.330,-0.357,-0.477,0.016,154.862,237.479,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:09,133.244,0.000,0.182,0.000,5.140,3.305,124.934,130.346,127.667,236.276,240.989,286.645,275.560,251.013,231.111,166.977,33.460,36.096,34.526,33.867,35.066,36.285,35.145,37.788,37.725,33.956,42.336,42.738,40.647,40.443,49.004,50.382,44.490,45.715,50.769,54.443,47.798,47.991,44.306,44.352,35.007,34.905,34.422,34.494,8.097,7.835,12.245,12.300,8.467,8.106,8.467,8.743,13.550,14.218,6.100,6.289,16.576,15.226,6.280,5.647,-0.303,-0.471,-0.432,-0.296,-0.398,-0.469,0.016,154.906,237.596,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:10,133.014,0.000,0.182,0.000,5.140,3.305,124.934,130.368,127.667,236.061,240.989,286.666,275.325,251.033,231.111,166.977,33.460,36.026,34.439,33.893,34.972,36.262,35.145,37.765,37.702,33.854,42.336,42.572,40.647,40.357,49.048,50.360,44.465,45.692,50.745,54.360,47.798,47.841,44.237,44.186,35.007,34.882,34.491,34.408,8.279,8.200,11.762,12.391,8.376,8.470,8.012,8.470,14.005,14.036,6.191,6.198,16.029,15.591,6.189,5.647,-0.308,-0.503,-0.456,-0.312,-0.397,-0.478,0.016,154.862,237.532,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:11,132.735,0.000,0.182,0.000,5.140,3.305,124.934,130.346,127.667,236.276,240.989,286.645,275.325,251.013,231.111,166.977,33.460,36.026,34.376,33.893,35.066,36.285,35.066,37.709,37.725,33.854,42.336,42.572,40.647,40.357,49.004,50.382,44.490,45.715,50.769,54.382,47.729,47.841,44.237,44.186,35.007,34.882,34.422,34.408,8.097,8.291,11.473,12.208,8.012,8.470,8.558,8.015,14.187,14.218,6.191,6.289,15.392,15.317,6.553,5.464,-0.312,-0.452,-0.422,-0.317,-0.385,-0.421,0.016,154.911,237.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:12,132.444,0.000,0.182,0.000,5.140,3.305,124.934,130.368,127.918,236.061,240.754,286.431,275.325,251.033,231.111,166.977,33.460,36.026,34.462,33.867,35.066,36.285,35.066,37.788,37.725,33.956,42.267,42.659,40.577,40.443,49.004,50.382,44.490,45.715,50.769,54.382,47.729,47.928,44.237,44.352,34.937,34.984,34.491,34.494,7.733,8.291,11.762,11.753,7.921,8.197,8.740,8.470,14.005,14.400,6.009,6.380,16.029,14.588,6.553,5.556,-0.323,-0.482,-0.423,-0.335,-0.392,-0.464,0.016,154.915,237.660,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:13,132.213,0.000,0.182,0.000,5.103,3.305,124.934,130.346,127.918,236.041,240.754,286.410,275.560,251.013,231.111,166.977,33.460,36.026,34.462,33.867,35.066,36.285,35.066,37.709,37.725,33.956,42.267,42.659,40.577,40.380,49.004,50.321,44.490,45.715,50.769,54.382,47.729,47.928,44.237,44.288,35.007,34.905,34.491,34.494,7.915,7.926,12.341,11.844,8.285,8.015,8.649,8.743,13.823,14.127,6.009,6.289,16.485,14.770,6.553,5.556,-0.330,-0.480,-0.438,-0.327,-0.393,-0.419,0.017,154.915,237.719,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:14,131.954,0.000,0.182,0.000,5.140,3.331,125.207,130.346,127.918,236.041,240.989,286.410,275.560,251.013,231.111,166.999,33.460,36.026,34.462,33.867,35.041,36.285,35.066,37.788,37.725,33.956,42.267,42.659,40.577,40.380,48.909,50.321,44.465,45.715,50.745,54.382,47.659,47.928,44.237,44.288,34.937,34.984,34.422,34.494,8.188,7.835,12.148,12.300,8.558,8.288,8.285,8.652,13.641,14.218,6.100,6.289,16.393,15.317,6.280,5.556,-0.296,-0.476,-0.426,-0.308,-0.411,-0.472,0.016,154.951,237.709,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:15,131.721,0.000,0.182,0.000,5.140,3.305,125.186,130.346,127.918,236.041,240.989,286.410,275.325,251.013,230.876,166.977,33.460,36.001,34.462,33.867,35.066,36.285,35.066,37.709,37.662,33.956,42.241,42.659,40.552,40.380,48.935,50.321,44.421,45.652,50.702,54.382,47.634,47.864,44.142,44.288,34.981,34.905,34.396,34.494,8.188,8.109,11.666,12.391,8.285,8.470,8.012,8.379,14.096,13.945,6.191,6.198,15.847,15.500,6.189,5.647,-0.312,-0.487,-0.453,-0.312,-0.408,-0.481,0.016,154.930,237.714,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:16,131.437,0.000,0.182,0.000,5.140,3.305,124.934,130.346,127.918,236.041,240.754,286.410,275.560,251.013,231.111,166.977,33.460,36.026,34.439,33.867,35.066,36.285,35.066,37.709,37.662,33.933,42.267,42.635,40.577,40.357,48.935,50.246,44.421,45.652,50.702,54.382,47.659,47.904,44.167,44.265,35.007,34.961,34.422,34.471,8.097,8.291,11.473,12.026,8.012,8.470,8.649,8.015,14.096,14.218,6.100,6.289,15.392,15.226,6.462,5.373,-0.315,-0.453,-0.418,-0.331,-0.391,-0.445,0.016,154.974,237.831,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:17,130.931,0.000,0.182,0.000,5.140,3.305,125.186,130.368,127.918,236.061,240.754,286.431,275.325,251.033,230.876,166.977,33.460,36.001,34.376,33.867,35.066,36.222,35.066,37.709,37.662,33.854,42.172,42.572,40.483,40.278,48.935,50.246,44.421,45.652,50.702,54.306,47.495,47.762,44.073,44.186,34.912,34.882,34.396,34.408,7.733,7.926,12.148,11.753,8.194,8.015,8.649,8.652,13.823,14.127,6.009,6.289,16.485,14.770,6.462,5.647,-0.331,-0.475,-0.435,-0.323,-0.403,-0.416,0.016,155.004,237.836,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:18,130.931,0.000,0.182,0.000,5.140,3.305,125.186,130.368,127.918,236.061,240.754,286.431,275.325,251.033,230.876,166.977,33.460,36.001,34.376,33.867,35.066,36.222,35.066,37.709,37.662,33.854,42.172,42.572,40.483,40.278,48.935,50.246,44.421,45.652,50.702,54.306,47.495,47.762,44.073,44.186,34.912,34.882,34.396,34.408,7.733,7.926,12.148,11.753,8.194,8.015,8.649,8.652,13.823,14.127,6.009,6.289,16.485,14.770,6.462,5.647,-0.331,-0.475,-0.435,-0.323,-0.403,-0.416,0.016,155.004,237.836,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:19,130.664,0.000,0.182,0.000,5.140,3.305,125.186,130.597,127.918,236.041,240.754,286.410,275.560,250.778,230.876,166.977,33.460,35.932,34.462,33.962,35.066,36.285,35.066,37.709,37.662,33.956,42.172,42.659,40.483,40.380,48.865,50.246,44.352,45.652,50.636,54.306,47.495,47.864,44.073,44.288,34.912,34.984,34.396,34.494,8.006,7.744,12.148,12.300,8.376,8.106,8.285,8.652,13.459,14.218,6.009,6.289,16.393,15.135,6.189,5.647,-0.300,-0.485,-0.426,-0.305,-0.405,-0.476,0.016,155.010,237.949,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:20,130.435,0.000,0.182,0.000,5.140,3.305,125.186,130.619,127.918,236.061,240.754,286.431,275.325,250.798,230.876,166.977,33.460,35.932,34.439,33.937,35.066,36.222,35.066,37.709,37.725,33.933,42.172,42.493,40.483,40.278,48.865,50.246,44.352,45.652,50.636,54.306,47.495,47.762,44.073,44.186,34.981,34.961,34.396,34.471,8.188,8.109,11.762,12.391,8.285,8.379,7.921,8.470,13.823,14.036,6.100,6.106,16.029,15.591,6.098,5.647,-0.303,-0.502,-0.449,-0.317,-0.404,-0.458,0.016,154.995,237.949,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:21,130.162,0.000,0.182,0.000,5.140,3.305,125.186,130.597,127.918,236.041,240.754,286.410,275.325,251.013,230.876,166.977,33.460,36.026,34.462,33.867,35.066,36.222,35.066,37.709,37.662,33.956,42.197,42.595,40.508,40.380,48.865,50.246,44.352,45.589,50.636,54.306,47.521,47.785,44.098,44.209,34.937,34.984,34.422,34.494,8.097,8.200,11.377,12.117,8.194,8.470,8.285,8.106,14.096,14.127,6.100,6.289,15.392,15.408,6.280,5.556,-0.309,-0.457,-0.433,-0.285,-0.366,-0.421,0.016,154.995,238.007,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
