Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 22:14:22,129.912,0.000,0.182,0.000,5.140,3.331,125.186,130.597,127.918,236.041,240.754,286.175,275.560,250.778,230.876,166.977,33.460,36.026,34.376,33.867,35.041,36.285,35.066,37.709,37.662,33.933,42.197,42.493,40.508,40.278,48.840,50.246,44.326,45.652,50.612,54.306,47.521,47.699,44.098,44.123,35.007,34.961,34.422,34.471,7.824,8.200,11.473,11.662,7.921,8.379,8.649,8.106,14.005,14.309,6.009,6.380,15.665,14.953,6.553,5.464,-0.317,-0.458,-0.419,-0.318,-0.390,-0.460,0.016,155.040,238.007,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:23,129.628,0.000,0.182,0.000,5.140,3.305,125.186,130.597,127.918,236.041,240.754,286.175,275.325,250.778,230.876,166.977,33.530,36.026,34.462,33.867,35.136,36.285,35.003,37.709,37.662,33.956,42.197,42.595,40.508,40.301,48.865,50.246,44.352,45.652,50.636,54.306,47.521,47.785,44.098,44.209,34.937,34.984,34.422,34.494,7.551,8.109,11.859,11.662,7.921,8.015,8.740,8.561,13.914,14.309,6.009,6.380,16.120,14.497,6.462,5.647,-0.322,-0.470,-0.428,-0.326,-0.399,-0.457,0.016,155.114,238.066,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:24,129.398,0.000,0.182,0.000,5.140,3.331,125.186,130.597,127.918,236.041,240.754,286.175,275.560,250.778,230.876,166.977,33.460,35.957,34.462,33.937,35.066,36.222,35.003,37.709,37.662,33.956,42.197,42.516,40.508,40.301,48.796,50.185,44.352,45.589,50.636,54.246,47.521,47.722,44.098,44.146,35.007,34.905,34.491,34.494,7.824,7.744,12.148,11.753,8.285,7.923,8.558,8.652,13.732,14.036,6.009,6.289,16.393,14.861,6.371,5.556,-0.326,-0.482,-0.435,-0.330,-0.397,-0.441,0.017,155.123,238.071,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:25,129.145,0.000,0.182,0.000,5.103,3.305,125.186,130.597,128.170,236.041,240.754,286.175,275.560,250.778,230.876,166.977,33.460,36.001,34.376,33.937,35.136,36.222,35.003,37.646,37.662,33.854,42.172,42.493,40.483,40.215,48.865,50.185,44.352,45.589,50.569,54.246,47.426,47.635,44.073,44.123,34.981,34.882,34.396,34.408,8.097,7.744,12.052,12.208,8.376,8.197,8.194,8.652,13.369,14.218,6.009,6.198,16.393,15.135,6.189,5.556,-0.299,-0.490,-0.425,-0.306,-0.407,-0.474,0.016,155.123,238.130,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:26,128.927,0.000,0.182,0.000,5.103,3.331,125.186,130.619,127.918,235.826,240.754,286.196,275.325,250.798,230.876,166.977,33.530,35.957,34.462,33.937,35.136,36.222,35.003,37.646,37.662,33.956,42.128,42.516,40.439,40.301,48.865,50.185,44.352,45.589,50.569,54.246,47.521,47.722,44.098,44.146,34.937,34.984,34.491,34.494,8.188,8.017,11.762,12.300,8.376,8.379,7.921,8.470,13.732,14.036,6.009,6.106,16.029,15.408,6.007,5.556,-0.304,-0.501,-0.442,-0.312,-0.404,-0.449,0.016,155.182,238.125,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:27,128.656,0.000,0.182,0.000,5.140,3.331,125.186,130.597,127.918,236.041,240.754,286.175,275.560,250.778,230.876,166.977,33.530,35.932,34.399,33.937,35.136,36.222,35.003,37.646,37.662,33.877,42.172,42.516,40.413,40.238,48.796,50.185,44.282,45.589,50.569,54.246,47.426,47.659,44.003,44.146,34.981,34.984,34.396,34.494,8.097,8.109,11.377,12.208,8.194,8.470,8.103,8.106,14.096,13.945,6.100,6.198,15.483,15.408,6.189,5.464,-0.310,-0.469,-0.444,-0.324,-0.351,-0.487,0.016,155.188,238.125,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:28,128.401,0.000,0.182,0.000,5.140,3.331,125.186,130.619,127.918,235.826,240.754,286.196,275.325,250.798,230.876,166.977,33.530,35.957,34.462,33.937,35.136,36.222,35.003,37.646,37.662,33.956,42.128,42.595,40.439,40.301,48.796,50.185,44.282,45.589,50.569,54.246,47.451,47.722,44.028,44.146,35.007,34.984,34.422,34.557,7.915,8.200,11.377,11.844,7.921,8.379,8.467,7.923,14.096,14.218,6.100,6.198,15.392,15.044,6.371,5.373,-0.317,-0.459,-0.418,-0.324,-0.392,-0.453,0.016,155.267,238.189,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:29,128.116,0.000,0.182,0.000,5.140,3.331,125.437,130.597,128.170,236.041,240.754,286.175,275.325,250.778,230.876,166.977,33.530,35.957,34.376,33.937,35.136,36.222,35.003,37.646,37.662,33.854,42.197,42.430,40.439,40.215,48.796,50.124,44.282,45.510,50.569,54.185,47.451,47.635,44.028,44.059,35.007,34.882,34.422,34.471,7.642,8.200,11.473,11.480,7.921,8.197,8.649,8.288,13.823,14.309,5.918,6.380,15.847,14.588,6.462,5.464,-0.306,-0.465,-0.420,-0.323,-0.382,-0.458,0.016,155.277,238.242,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:30,127.907,0.000,0.182,0.000,5.140,3.331,125.186,130.619,128.170,235.826,240.754,285.961,275.560,250.798,230.876,166.977,33.530,35.932,34.399,33.937,35.136,36.222,35.003,37.646,37.662,33.956,42.103,42.516,40.413,40.238,48.796,50.124,44.282,45.510,50.503,54.185,47.426,47.659,44.003,44.083,34.981,34.984,34.396,34.494,7.551,7.926,11.955,11.571,8.012,7.923,8.649,8.561,13.823,14.218,6.009,6.380,16.120,14.497,6.462,5.556,-0.323,-0.468,-0.429,-0.307,-0.359,-0.470,0.016,155.316,238.247,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:31,127.651,0.000,0.182,0.000,5.140,3.331,125.186,130.619,128.170,235.826,240.754,286.196,275.325,250.798,230.641,166.725,33.460,35.932,34.376,33.937,35.136,36.222,35.003,37.646,37.582,33.854,42.103,42.430,40.413,40.151,48.727,50.124,44.213,45.510,50.569,54.185,47.357,47.556,44.003,44.059,34.912,34.882,34.396,34.408,7.824,7.744,12.148,11.753,8.194,7.923,8.467,8.652,13.641,14.036,5.918,6.289,16.393,14.770,6.280,5.556,-0.322,-0.483,-0.431,-0.334,-0.395,-0.457,0.016,155.336,238.301,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:32,127.393,0.000,0.182,0.000,5.140,3.305,125.437,130.619,128.170,235.826,240.754,285.961,275.325,250.798,230.876,166.977,33.530,35.957,34.399,33.937,35.205,36.222,35.003,37.646,37.582,33.877,42.128,42.453,40.439,40.174,48.727,50.049,44.213,45.510,50.503,54.185,47.382,47.579,44.028,44.083,35.007,34.984,34.422,34.494,8.006,7.653,12.052,12.208,8.376,8.015,8.194,8.561,13.459,14.127,6.009,6.198,16.393,15.044,6.189,5.556,-0.297,-0.471,-0.428,-0.298,-0.399,-0.468,0.016,155.366,238.301,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:33,127.155,0.000,0.182,0.000,5.140,3.331,125.186,130.597,128.170,235.806,240.754,285.940,275.325,250.543,230.876,166.725,33.530,35.932,34.399,33.937,35.136,36.222,35.003,37.582,37.582,33.956,42.103,42.453,40.344,40.238,48.727,50.124,44.282,45.510,50.503,54.109,47.357,47.579,44.003,44.083,34.981,34.984,34.396,34.494,8.097,7.835,11.859,12.300,8.376,8.288,7.921,8.470,13.641,14.036,6.009,6.106,16.120,15.317,6.098,5.556,-0.295,-0.493,-0.432,-0.306,-0.386,-0.487,0.016,155.396,238.418,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:34,126.936,0.000,0.182,0.000,5.140,3.331,125.437,130.849,128.170,235.806,240.754,285.940,275.325,250.778,230.641,166.725,33.530,35.862,34.376,33.937,35.136,36.222,35.003,37.582,37.582,33.933,42.033,42.430,40.344,40.215,48.727,50.049,44.213,45.510,50.503,54.109,47.357,47.556,43.934,43.980,34.981,34.961,34.466,34.471,8.097,8.017,11.473,12.208,8.194,8.379,7.830,8.197,13.914,13.853,6.100,6.198,15.665,15.408,6.098,5.464,-0.305,-0.489,-0.450,-0.305,-0.405,-0.480,0.016,155.439,238.429,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:35,126.663,0.000,0.182,0.000,5.140,3.331,125.437,130.849,128.192,235.806,240.539,285.940,275.346,250.778,230.661,166.977,33.555,35.932,34.376,33.937,35.205,36.222,35.003,37.582,37.582,33.854,42.033,42.430,40.344,40.215,48.727,50.049,44.213,45.446,50.503,54.109,47.287,47.556,43.934,43.980,34.981,34.882,34.396,34.471,8.006,8.109,11.280,12.117,8.012,8.379,8.194,7.923,14.096,14.036,6.100,6.198,15.118,15.317,6.189,5.373,-0.312,-0.463,-0.437,-0.293,-0.363,-0.432,0.017,155.514,238.301,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:36,126.416,0.000,0.182,0.000,5.140,3.331,125.437,130.849,128.170,235.806,240.754,285.940,275.325,250.543,230.641,166.725,33.530,35.957,34.399,33.937,35.205,36.198,35.003,37.559,37.559,33.877,42.059,42.453,40.369,40.174,48.727,50.026,44.213,45.423,50.503,54.026,47.313,47.516,43.959,44.003,35.007,34.905,34.422,34.494,7.824,8.109,11.377,11.753,7.830,8.288,8.467,7.832,14.005,14.218,6.009,6.198,15.301,14.953,6.371,5.373,-0.317,-0.457,-0.418,-0.316,-0.392,-0.452,0.017,155.485,238.531,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:37,126.173,0.000,0.182,0.000,5.140,3.331,125.437,130.849,128.422,235.806,240.754,285.940,275.325,250.543,230.641,166.725,33.530,35.862,34.399,33.937,35.180,36.222,34.940,37.582,37.582,33.877,42.033,42.453,40.344,40.174,48.632,50.049,44.188,45.446,50.479,54.049,47.287,47.516,43.864,44.003,34.981,34.905,34.396,34.494,7.642,8.109,11.377,11.388,7.921,8.197,8.558,8.106,13.914,14.309,5.918,6.380,15.665,14.588,6.371,5.373,-0.303,-0.459,-0.417,-0.324,-0.387,-0.452,0.017,155.514,238.531,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:38,125.892,0.000,0.182,0.000,5.140,3.305,125.437,130.871,128.170,235.826,240.754,285.726,275.325,250.563,230.641,166.725,33.530,35.862,34.399,33.937,35.205,36.285,35.003,37.582,37.582,33.956,42.033,42.453,40.344,40.174,48.658,50.049,44.213,45.446,50.503,54.049,47.218,47.516,43.864,44.003,34.981,34.984,34.396,34.494,7.460,7.926,11.859,11.480,7.921,8.015,8.558,8.288,13.823,14.218,5.918,6.380,15.847,14.406,6.371,5.464,-0.312,-0.471,-0.431,-0.334,-0.394,-0.449,0.016,155.588,238.531,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:39,125.688,0.000,0.182,0.000,5.140,3.331,125.437,130.849,128.170,235.806,240.518,285.705,275.325,250.543,230.641,166.725,33.530,35.862,34.297,33.937,35.205,36.285,35.003,37.582,37.582,33.854,42.033,42.366,40.275,40.072,48.658,50.049,44.213,45.446,50.503,54.049,47.218,47.414,43.864,43.917,34.981,34.882,34.396,34.471,7.551,7.744,11.955,11.571,8.012,7.832,8.467,8.561,13.732,14.127,5.918,6.289,16.211,14.588,6.280,5.556,-0.333,-0.485,-0.433,-0.334,-0.357,-0.474,0.015,155.598,238.536,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:40,125.437,0.000,0.182,0.000,5.140,3.331,125.437,131.100,128.170,235.806,240.518,285.705,275.325,250.543,230.641,166.725,33.530,35.888,34.320,33.937,35.205,36.285,34.940,37.582,37.582,33.877,42.059,42.390,40.369,40.095,48.658,49.987,44.144,45.446,50.503,54.049,47.243,47.437,43.890,43.940,35.007,34.905,34.422,34.431,7.733,7.653,12.052,11.753,8.194,7.832,8.376,8.561,13.641,14.036,5.918,6.198,16.302,14.679,6.189,5.556,-0.320,-0.484,-0.429,-0.331,-0.393,-0.462,0.016,155.612,238.600,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:41,125.193,0.000,0.182,0.000,5.140,3.331,125.437,130.871,128.422,235.826,240.518,285.726,275.325,250.563,230.641,166.725,33.530,35.888,34.399,33.937,35.136,36.285,35.003,37.582,37.582,33.877,41.989,42.390,40.300,40.174,48.658,49.987,44.144,45.446,50.437,53.973,47.243,47.437,43.890,43.940,35.007,34.984,34.422,34.494,7.824,7.562,11.955,12.026,8.285,7.923,8.194,8.561,13.369,14.036,5.918,6.198,16.302,14.953,6.098,5.464,-0.300,-0.456,-0.435,-0.268,-0.398,-0.466,0.016,155.657,238.659,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:42,124.945,0.000,0.182,0.000,5.140,3.331,125.437,130.871,128.170,235.826,240.518,285.726,275.325,250.563,230.641,166.725,33.530,35.888,34.399,33.937,35.205,36.285,34.940,37.503,37.519,33.877,41.989,42.390,40.369,40.174,48.658,49.987,44.144,45.367,50.437,53.973,47.174,47.437,43.890,44.003,35.007,34.984,34.422,34.494,7.915,7.653,11.859,12.117,8.285,8.106,8.012,8.470,13.369,14.036,6.009,6.106,16.211,15.135,5.916,5.556,-0.296,-0.476,-0.431,-0.306,-0.410,-0.472,0.016,155.672,238.659,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:43,124.707,0.000,0.182,0.000,5.140,3.331,125.437,130.849,128.422,235.806,240.518,285.705,275.325,250.543,230.641,166.725,33.530,35.888,34.399,33.937,35.205,36.285,34.940,37.503,37.582,33.877,41.989,42.390,40.300,40.174,48.588,49.987,44.144,45.367,50.437,53.973,47.174,47.437,43.890,44.003,35.007,34.984,34.422,34.494,8.097,7.744,11.762,12.300,8.285,8.197,7.830,8.379,13.550,14.036,6.100,6.106,15.938,15.317,5.916,5.556,-0.299,-0.504,-0.435,-0.315,-0.399,-0.484,0.016,155.737,238.712,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:44,124.489,0.000,0.182,0.000,5.140,3.305,125.689,130.849,128.422,235.806,240.518,285.705,275.325,250.308,230.641,166.725,33.599,35.957,34.297,33.937,35.205,36.285,34.940,37.582,37.582,33.854,41.989,42.287,40.300,40.072,48.588,49.987,44.144,45.367,50.437,53.973,47.174,47.351,43.890,43.917,35.007,34.882,34.422,34.408,8.097,7.926,11.570,12.208,8.194,8.379,7.739,8.197,13.823,13.853,6.009,6.106,15.665,15.408,5.825,5.464,-0.311,-0.495,-0.454,-0.308,-0.394,-0.476,0.016,155.737,238.653,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:45,124.249,0.000,0.182,0.000,5.140,3.331,125.437,131.122,128.422,235.826,240.518,285.491,275.325,250.563,230.641,166.725,33.530,35.888,34.399,33.937,35.205,36.285,34.940,37.582,37.582,33.877,41.989,42.390,40.300,40.174,48.588,49.987,44.144,45.367,50.437,53.912,47.174,47.437,43.890,43.940,35.007,34.984,34.422,34.494,8.006,8.017,11.280,12.117,8.103,8.379,7.921,8.106,13.914,13.853,6.009,6.198,15.392,15.408,6.007,5.556,-0.311,-0.475,-0.447,-0.319,-0.369,-0.469,0.016,155.805,238.776,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:46,123.996,0.000,0.182,0.000,5.140,3.331,125.437,130.849,128.422,235.571,240.518,285.470,275.325,250.543,230.641,166.725,33.530,35.888,34.320,33.937,35.205,36.285,34.940,37.582,37.582,33.877,41.989,42.310,40.300,40.095,48.588,49.908,44.144,45.367,50.437,53.912,47.174,47.437,43.890,43.940,35.007,34.984,34.422,34.494,7.915,8.109,11.184,11.935,8.012,8.288,8.194,7.923,14.005,13.945,6.009,6.198,15.027,15.226,6.189,5.282,-0.310,-0.458,-0.433,-0.286,-0.366,-0.425,0.016,155.835,238.717,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:47,123.743,0.000,0.182,0.000,5.140,3.331,125.437,131.100,128.443,235.806,240.304,285.705,275.346,250.543,230.661,166.725,33.555,35.888,34.297,33.937,35.180,36.285,34.940,37.503,37.519,33.854,41.989,42.287,40.300,40.009,48.563,49.987,44.049,45.367,50.412,53.912,47.105,47.351,43.820,43.838,35.007,34.882,34.422,34.408,7.915,8.109,11.280,11.844,7.830,8.288,8.285,7.832,14.005,14.127,6.009,6.198,15.027,14.953,6.280,5.282,-0.311,-0.450,-0.421,-0.316,-0.384,-0.420,0.016,155.805,238.776,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:48,123.501,0.000,0.182,0.000,5.140,3.331,125.437,131.100,128.422,235.806,240.518,285.705,275.325,250.543,230.641,166.725,33.530,35.888,34.399,33.937,35.205,36.285,34.940,37.503,37.519,33.877,41.989,42.390,40.300,40.095,48.519,49.908,44.074,45.367,50.437,53.852,47.105,47.374,43.890,43.940,35.007,34.984,34.422,34.494,7.824,8.109,11.280,11.662,7.739,8.197,8.467,7.832,13.914,14.218,5.918,6.198,15.301,14.861,6.280,5.282,-0.314,-0.456,-0.412,-0.318,-0.385,-0.446,0.016,155.831,238.830,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:49,123.266,0.000,0.182,0.000,5.140,3.331,125.437,131.100,128.422,235.571,240.283,285.470,275.560,250.543,230.641,166.725,33.530,35.888,34.376,33.937,35.205,36.262,34.940,37.480,37.496,33.854,41.989,42.287,40.300,40.009,48.519,49.885,44.074,45.344,50.437,53.829,47.174,47.287,43.820,43.838,35.007,34.882,34.422,34.408,7.642,8.017,11.377,11.480,7.830,8.106,8.467,7.923,13.823,14.309,5.918,6.289,15.483,14.770,6.371,5.373,-0.306,-0.458,-0.419,-0.315,-0.387,-0.455,0.016,155.879,238.894,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:50,122.747,0.000,0.182,0.000,5.140,3.331,125.689,131.100,128.673,235.806,240.518,285.470,275.325,250.308,230.641,166.725,33.599,35.888,34.399,34.006,35.205,36.285,35.026,37.503,37.519,33.877,41.920,42.310,40.231,40.095,48.519,49.908,44.074,45.367,50.370,53.852,47.105,47.310,43.820,43.861,35.007,34.984,34.491,34.494,7.460,8.017,11.570,11.388,7.830,7.923,8.558,8.288,13.732,14.218,5.918,6.289,15.665,14.223,6.280,5.464,-0.316,-0.476,-0.424,-0.334,-0.395,-0.456,0.016,155.900,238.888,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:51,122.747,0.000,0.182,0.000,5.140,3.331,125.689,131.100,128.673,235.806,240.518,285.470,275.325,250.308,230.641,166.725,33.599,35.888,34.399,34.006,35.205,36.285,35.026,37.503,37.519,33.877,41.920,42.310,40.231,40.095,48.519,49.908,44.074,45.367,50.370,53.852,47.105,47.310,43.820,43.861,35.007,34.984,34.491,34.494,7.460,8.017,11.570,11.388,7.830,7.923,8.558,8.288,13.732,14.218,5.918,6.289,15.665,14.223,6.280,5.464,-0.316,-0.476,-0.424,-0.334,-0.395,-0.456,0.016,155.900,238.888,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:52,122.509,0.000,0.182,0.000,5.140,3.331,125.689,131.122,128.422,235.591,240.518,285.491,275.325,250.328,230.641,166.725,33.599,35.888,34.399,33.937,35.180,36.285,35.003,37.503,37.519,33.877,41.920,42.310,40.231,40.095,48.494,49.908,44.049,45.367,50.346,53.776,47.035,47.310,43.820,43.861,35.007,34.984,34.491,34.494,7.369,7.835,11.762,11.388,7.830,7.832,8.558,8.379,13.732,14.218,5.827,6.289,15.847,14.314,6.280,5.464,-0.321,-0.467,-0.433,-0.315,-0.394,-0.451,0.016,155.959,238.947,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:53,122.281,0.000,0.182,0.000,5.103,3.331,125.689,131.100,128.422,235.571,240.283,285.470,275.325,250.308,230.406,166.725,33.599,35.862,34.399,33.937,35.205,36.325,34.940,37.480,37.496,33.956,41.895,42.310,40.206,40.032,48.450,49.885,44.005,45.281,50.437,53.754,47.010,47.310,43.726,43.861,34.981,34.984,34.396,34.494,7.460,7.744,11.859,11.388,7.921,7.741,8.467,8.470,13.732,14.036,5.918,6.198,15.938,14.406,6.280,5.464,-0.324,-0.467,-0.428,-0.308,-0.355,-0.468,0.016,155.936,238.996,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:54,122.080,0.000,0.182,0.000,5.140,3.331,125.689,131.352,128.673,235.571,240.283,285.470,275.325,250.308,230.406,166.725,33.530,35.862,34.297,33.937,35.205,36.285,34.940,37.503,37.519,33.854,41.895,42.224,40.206,40.009,48.450,49.845,44.074,45.304,50.370,53.715,47.010,47.208,43.726,43.775,34.912,34.882,34.396,34.471,7.551,7.744,11.955,11.480,8.012,7.741,8.376,8.470,13.641,14.036,5.918,6.198,16.120,14.497,6.280,5.464,-0.330,-0.480,-0.430,-0.332,-0.360,-0.467,0.016,155.939,239.006,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:55,121.842,0.000,0.182,0.000,5.140,3.331,125.689,131.100,128.673,235.571,240.283,285.470,275.325,250.308,230.406,166.725,33.599,35.888,34.399,33.937,35.205,36.285,34.940,37.440,37.456,33.877,41.920,42.247,40.231,40.032,48.450,49.845,44.005,45.304,50.370,53.715,47.035,47.231,43.751,43.798,35.007,34.984,34.422,34.431,7.551,7.653,11.955,11.480,8.012,7.741,8.376,8.470,13.550,13.945,5.827,6.198,16.211,14.588,6.098,5.464,-0.332,-0.473,-0.433,-0.324,-0.398,-0.415,0.016,155.959,239.060,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:56,121.605,0.000,0.182,0.000,5.140,3.331,125.689,131.352,128.673,235.571,240.283,285.470,275.560,250.308,230.406,166.725,33.599,35.888,34.320,34.006,35.205,36.262,34.940,37.417,37.433,33.877,41.851,42.247,40.162,40.032,48.450,49.822,44.005,45.281,50.370,53.693,46.966,47.168,43.751,43.798,35.007,34.905,34.422,34.431,7.642,7.562,11.955,11.388,8.103,7.832,8.285,8.470,13.550,13.853,5.918,6.198,16.211,14.588,6.189,5.464,-0.324,-0.473,-0.433,-0.321,-0.389,-0.410,0.016,155.983,239.065,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:57,121.373,0.000,0.182,0.000,5.103,3.331,125.689,131.374,128.673,235.591,240.283,285.491,275.325,250.328,230.406,166.725,33.599,35.862,34.320,33.937,35.205,36.285,34.940,37.440,37.456,33.877,41.825,42.310,40.136,40.032,48.450,49.845,44.005,45.304,50.370,53.715,46.941,47.231,43.656,43.798,34.981,34.984,34.396,34.494,7.642,7.562,11.955,11.571,8.103,7.741,8.285,8.470,13.459,13.945,5.918,6.198,16.211,14.588,6.098,5.464,-0.318,-0.485,-0.429,-0.329,-0.391,-0.464,0.016,156.019,239.065,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:58,121.131,0.000,0.182,0.000,5.140,3.331,125.689,131.352,128.673,235.571,240.283,285.470,275.325,250.308,230.406,166.473,33.599,35.862,34.376,33.937,35.205,36.285,34.940,37.440,37.456,33.933,41.895,42.224,40.206,40.009,48.450,49.845,44.005,45.304,50.304,53.655,46.872,47.208,43.656,43.775,34.981,34.961,34.396,34.471,7.733,7.471,12.052,11.753,8.194,7.741,8.285,8.561,13.459,13.945,5.827,6.198,16.211,14.679,6.098,5.464,-0.317,-0.480,-0.433,-0.319,-0.395,-0.474,0.017,156.013,239.128,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:14:59,120.896,0.000,0.182,0.000,5.140,3.331,125.689,131.374,128.673,235.591,240.283,285.256,275.325,250.328,230.406,166.725,33.599,35.888,34.399,33.937,35.180,36.348,34.940,37.440,37.519,33.877,41.920,42.247,40.162,40.032,48.355,49.845,43.980,45.304,50.346,53.715,46.966,47.168,43.681,43.798,35.007,34.984,34.422,34.494,7.733,7.471,12.052,11.753,8.194,7.832,8.194,8.470,13.369,13.945,5.918,6.106,16.211,14.588,6.007,5.464,-0.310,-0.468,-0.432,-0.277,-0.393,-0.460,0.016,156.048,239.182,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:00,120.667,0.000,0.182,0.000,5.103,3.331,125.711,131.352,128.673,235.571,240.283,285.235,275.325,250.308,230.406,166.747,33.599,35.818,34.320,33.937,35.205,36.348,34.940,37.440,37.456,33.877,41.851,42.247,40.231,39.953,48.450,49.845,44.005,45.304,50.304,53.655,46.897,47.168,43.681,43.798,35.007,34.984,34.422,34.494,7.733,7.380,11.859,11.844,8.285,7.741,8.194,8.470,13.278,13.945,5.827,6.198,16.211,14.679,6.007,5.464,-0.307,-0.459,-0.432,-0.267,-0.395,-0.463,0.016,156.057,239.246,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:01,120.429,0.000,0.182,0.000,5.140,3.331,125.689,131.374,128.673,235.591,240.283,285.256,275.325,250.328,230.406,166.725,33.599,35.818,34.297,33.937,35.205,36.285,34.940,37.440,37.456,33.854,41.851,42.224,40.162,39.930,48.381,49.782,44.005,45.241,50.370,53.655,46.897,47.145,43.681,43.775,35.007,34.961,34.491,34.408,7.824,7.471,11.955,11.753,8.194,7.832,8.103,8.470,13.278,13.945,5.918,6.106,16.211,14.770,6.007,5.373,-0.304,-0.463,-0.441,-0.268,-0.398,-0.461,0.017,156.057,239.187,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:02,119.959,0.000,0.182,0.000,5.140,3.357,125.689,131.374,128.673,235.591,240.283,285.256,275.560,250.328,230.406,166.725,33.599,35.888,34.297,34.006,35.205,36.348,34.940,37.440,37.456,33.854,41.851,42.224,40.162,39.930,48.381,49.782,43.935,45.241,50.304,53.655,46.897,47.082,43.681,43.711,35.007,34.961,34.422,34.471,7.824,7.380,11.955,11.844,8.194,7.832,8.103,8.470,13.187,14.036,5.918,6.106,16.211,14.770,6.007,5.373,-0.302,-0.455,-0.437,-0.263,-0.397,-0.458,0.016,156.078,239.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:03,119.959,0.000,0.182,0.000,5.140,3.357,125.689,131.374,128.673,235.591,240.283,285.256,275.560,250.328,230.406,166.725,33.599,35.888,34.297,34.006,35.205,36.348,34.940,37.440,37.456,33.854,41.851,42.224,40.162,39.930,48.381,49.782,43.935,45.241,50.304,53.655,46.897,47.082,43.681,43.711,35.007,34.961,34.422,34.471,7.824,7.380,11.955,11.844,8.194,7.832,8.103,8.470,13.187,14.036,5.918,6.106,16.211,14.770,6.007,5.373,-0.302,-0.455,-0.437,-0.263,-0.397,-0.458,0.016,156.078,239.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:04,119.730,0.000,0.182,0.000,5.140,3.331,125.941,131.603,128.673,235.571,240.283,285.235,275.325,250.308,230.406,166.725,33.599,35.888,34.297,33.937,35.205,36.262,34.940,37.417,37.433,33.854,41.851,42.161,40.162,39.930,48.381,49.759,43.935,45.217,50.304,53.557,46.897,47.082,43.681,43.711,35.007,34.961,34.422,34.471,7.733,7.380,11.859,11.844,8.194,7.832,8.103,8.470,13.187,14.036,5.918,6.106,16.211,14.770,5.916,5.373,-0.303,-0.455,-0.437,-0.263,-0.397,-0.457,0.016,156.132,239.363,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:05,119.500,0.000,0.182,0.000,5.140,3.331,125.941,131.374,128.673,235.591,240.283,285.256,275.325,250.328,230.406,166.725,33.599,35.818,34.320,33.937,35.205,36.285,34.940,37.440,37.456,33.877,41.851,42.184,40.162,39.953,48.311,49.782,43.935,45.241,50.304,53.579,46.897,47.105,43.681,43.734,35.007,34.984,34.491,34.494,7.733,7.380,11.859,11.753,8.194,7.741,8.103,8.379,13.187,13.945,5.827,6.106,16.120,14.679,5.825,5.373,-0.304,-0.459,-0.441,-0.265,-0.399,-0.458,0.016,156.137,239.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:06,119.269,0.000,0.182,0.000,5.140,3.331,125.941,131.603,128.695,235.571,240.304,285.000,275.346,250.073,230.426,166.725,33.624,35.818,34.297,33.937,35.205,36.285,34.940,37.377,37.456,33.854,41.781,42.161,40.162,39.866,48.381,49.703,43.935,45.241,50.304,53.579,46.897,47.002,43.681,43.632,35.007,34.882,34.422,34.471,7.733,7.380,11.955,11.844,8.194,7.832,8.012,8.470,13.187,13.945,5.827,6.106,16.120,14.770,6.007,5.373,-0.304,-0.463,-0.438,-0.268,-0.398,-0.461,0.017,156.167,239.417,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:07,119.037,0.000,0.182,0.000,5.140,3.331,125.941,131.603,128.947,235.571,240.304,285.235,275.346,250.308,230.426,166.725,33.624,35.818,34.320,34.006,35.205,36.285,34.940,37.440,37.456,33.956,41.781,42.184,40.162,39.953,48.311,49.782,43.935,45.241,50.304,53.579,46.828,47.105,43.612,43.734,35.007,35.048,34.491,34.494,7.642,7.380,11.955,11.753,8.285,7.741,8.103,8.379,13.278,13.945,5.827,6.198,16.120,14.588,6.007,5.373,-0.308,-0.459,-0.432,-0.265,-0.395,-0.463,0.017,156.212,239.353,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:08,118.811,0.000,0.182,0.000,5.140,3.331,125.941,131.625,128.925,235.357,240.283,285.021,275.325,250.093,230.406,166.725,33.599,35.793,34.297,33.937,35.180,36.285,34.940,37.377,37.377,33.854,41.756,42.161,40.136,39.930,48.286,49.703,43.910,45.161,50.280,53.518,46.802,47.002,43.587,43.632,34.981,34.961,34.396,34.471,7.733,7.380,11.955,11.662,8.194,7.741,8.194,8.470,13.278,13.853,5.827,6.106,16.120,14.588,6.007,5.373,-0.309,-0.467,-0.432,-0.277,-0.392,-0.456,0.016,156.250,239.358,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:09,118.582,0.000,0.182,0.000,5.140,3.331,125.941,131.603,128.925,235.336,240.283,285.000,275.325,250.073,230.170,166.725,33.668,35.888,34.297,34.006,35.205,36.348,34.940,37.377,37.377,33.854,41.781,42.082,40.092,39.866,48.311,49.703,43.866,45.241,50.304,53.518,46.828,47.002,43.612,43.632,35.007,34.961,34.491,34.408,7.733,7.380,11.955,11.662,8.103,7.741,8.194,8.470,13.278,13.853,5.827,6.106,16.120,14.588,6.007,5.373,-0.315,-0.478,-0.430,-0.320,-0.395,-0.474,0.016,156.265,239.481,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:10,118.350,0.000,0.182,0.000,5.140,3.331,125.941,131.603,128.925,235.336,240.283,285.235,275.325,250.308,230.170,166.725,33.668,35.818,34.234,34.006,35.205,36.285,34.940,37.377,37.377,33.790,41.781,42.082,40.092,39.803,48.311,49.703,43.866,45.161,50.304,53.518,46.828,46.939,43.612,43.632,35.007,34.882,34.491,34.471,7.642,7.380,12.052,11.480,7.830,7.741,8.194,8.470,13.369,13.853,5.827,6.106,16.120,14.497,6.007,5.373,-0.326,-0.492,-0.432,-0.336,-0.397,-0.467,0.016,156.235,239.481,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:11,118.124,0.000,0.182,0.000,5.140,3.331,125.689,131.603,128.925,235.336,240.283,285.000,275.325,250.073,230.406,166.725,33.668,35.818,34.257,34.006,35.205,36.285,34.940,37.377,37.377,33.877,41.781,42.105,40.092,39.890,48.311,49.703,43.935,45.161,50.237,53.518,46.758,46.962,43.612,43.655,35.007,34.984,34.491,34.494,7.551,7.380,11.955,11.480,8.012,7.832,8.285,8.470,13.459,13.853,5.827,6.106,16.120,14.497,6.007,5.373,-0.332,-0.483,-0.440,-0.329,-0.393,-0.412,0.016,156.265,239.535,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:12,117.905,0.000,0.182,0.000,5.140,3.331,125.941,131.625,128.925,235.357,240.048,285.021,275.325,250.093,230.406,166.725,33.668,35.793,34.297,34.006,35.205,36.285,34.940,37.377,37.377,33.854,41.756,42.082,40.067,39.866,48.242,49.639,43.866,45.161,50.237,53.443,46.733,46.939,43.517,43.569,34.981,34.961,34.466,34.471,7.460,7.471,11.859,11.388,7.921,7.741,8.285,8.379,13.459,13.853,5.827,6.106,16.029,14.497,6.098,5.373,-0.336,-0.481,-0.434,-0.331,-0.403,-0.417,0.016,156.325,239.598,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:13,117.637,0.000,0.182,0.000,5.140,3.331,125.941,131.855,128.925,235.336,240.048,285.000,275.325,250.073,230.406,166.725,33.668,35.793,34.320,34.006,35.205,36.285,34.940,37.298,37.377,33.877,41.756,42.105,40.067,39.826,48.311,49.639,43.866,45.161,50.237,53.443,46.733,46.962,43.517,43.592,34.981,34.984,34.466,34.494,7.369,7.562,11.955,11.388,7.830,7.559,8.285,8.379,13.550,13.945,5.827,6.198,15.938,14.314,6.007,5.373,-0.336,-0.488,-0.433,-0.339,-0.362,-0.473,0.016,156.325,239.593,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:14,117.411,0.000,0.182,0.000,5.103,3.331,125.941,131.625,128.925,235.357,240.283,285.021,275.325,250.093,230.406,166.725,33.599,35.793,34.320,34.006,35.180,36.285,34.940,37.377,37.377,33.877,41.756,42.105,39.998,39.890,48.217,49.639,43.841,45.161,50.213,53.443,46.664,46.962,43.517,43.592,34.981,34.984,34.396,34.494,7.369,7.562,11.762,11.388,7.830,7.650,8.285,8.379,13.550,14.036,5.827,6.198,15.847,14.223,6.189,5.373,-0.331,-0.477,-0.432,-0.315,-0.360,-0.473,0.016,156.286,239.652,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:15,117.217,0.000,0.182,0.000,5.103,3.331,125.941,131.855,128.925,235.336,240.283,285.000,275.325,250.073,230.406,166.725,33.668,35.793,34.234,34.006,35.205,36.285,34.860,37.298,37.313,33.854,41.756,42.018,39.998,39.803,48.242,49.639,43.866,45.098,50.237,53.443,46.664,46.860,43.517,43.569,34.981,34.882,34.396,34.408,7.278,7.744,11.570,11.297,7.739,7.650,8.376,8.288,13.550,14.036,5.827,6.289,15.756,14.041,6.189,5.373,-0.326,-0.473,-0.434,-0.322,-0.399,-0.455,0.016,156.434,239.706,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:16,116.993,0.000,0.182,0.000,5.140,3.331,125.963,131.625,128.925,235.357,240.048,284.786,275.325,250.093,230.406,166.747,33.668,35.793,34.320,34.006,35.205,36.348,34.940,37.377,37.377,33.877,41.687,42.105,39.998,39.890,48.242,49.639,43.797,45.161,50.237,53.443,46.664,46.883,43.517,43.592,34.981,34.984,34.396,34.494,7.278,7.835,11.473,11.115,7.647,7.832,8.467,8.197,13.550,14.127,5.736,6.289,15.483,14.132,6.280,5.373,-0.321,-0.481,-0.426,-0.341,-0.399,-0.458,0.016,156.405,239.711,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:17,116.766,0.000,0.182,0.000,5.140,3.331,125.941,131.855,128.925,235.336,240.048,284.765,275.325,250.073,230.170,166.725,33.668,35.793,34.234,34.006,35.180,36.285,34.940,37.298,37.313,33.854,41.687,42.018,39.998,39.803,48.217,49.639,43.841,45.161,50.213,53.443,46.664,46.860,43.448,43.569,34.981,34.961,34.466,34.471,7.369,7.926,11.377,11.206,7.647,7.832,8.376,8.015,13.550,14.127,5.736,6.289,15.392,14.223,6.189,5.282,-0.316,-0.471,-0.424,-0.330,-0.387,-0.461,0.016,156.434,239.647,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:18,116.541,0.000,0.182,0.000,5.140,3.357,125.941,131.603,128.925,235.336,240.048,284.765,275.325,250.073,230.170,166.725,33.668,35.793,34.320,34.075,35.205,36.285,34.860,37.298,37.313,33.877,41.687,42.105,39.998,39.826,48.242,49.639,43.797,45.098,50.171,53.443,46.594,46.962,43.448,43.592,34.981,35.048,34.396,34.494,7.460,7.926,11.280,11.206,7.556,7.923,8.376,7.832,13.641,14.127,5.736,6.198,15.301,14.314,6.189,5.191,-0.310,-0.463,-0.423,-0.322,-0.392,-0.453,0.016,156.434,239.770,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:19,116.319,0.000,0.182,0.000,5.140,3.331,126.193,131.876,128.925,235.357,240.048,284.786,275.325,250.093,230.170,166.473,33.668,35.793,34.234,34.075,35.205,36.285,34.940,37.377,37.313,33.854,41.687,42.018,39.998,39.803,48.173,49.560,43.797,45.098,50.237,53.382,46.594,46.860,43.448,43.569,34.981,34.961,34.466,34.471,7.551,7.926,11.088,11.388,7.556,8.106,8.285,7.650,13.732,14.127,5.827,6.198,15.027,14.588,6.189,5.191,-0.320,-0.457,-0.413,-0.321,-0.389,-0.449,0.016,156.517,239.775,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:20,116.103,0.000,0.182,0.000,5.140,3.331,126.193,131.855,129.177,235.101,240.048,284.765,275.325,250.073,230.170,166.473,33.668,35.818,34.320,34.075,35.180,36.285,34.940,37.298,37.313,33.956,41.712,42.105,40.023,39.826,48.148,49.560,43.771,45.098,50.213,53.382,46.620,46.883,43.473,43.592,35.007,35.048,34.422,34.494,7.642,7.926,11.088,11.480,7.647,8.106,8.103,7.559,13.823,13.945,5.918,6.106,14.754,14.861,6.007,5.191,-0.318,-0.452,-0.418,-0.324,-0.387,-0.433,0.016,156.488,239.892,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:21,115.888,0.000,0.182,0.000,5.140,3.331,126.193,131.876,129.177,235.122,240.048,284.786,275.325,250.093,230.170,166.473,33.668,35.818,34.320,34.075,35.205,36.285,34.940,37.298,37.313,33.956,41.712,42.105,40.023,39.826,48.173,49.560,43.797,45.098,50.171,53.382,46.620,46.883,43.473,43.592,35.007,35.048,34.491,34.494,7.824,7.926,10.991,11.662,7.739,8.106,8.012,7.650,13.823,13.853,5.918,6.106,14.663,15.044,5.916,5.282,-0.316,-0.460,-0.433,-0.282,-0.378,-0.411,0.016,156.523,239.770,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:22,115.665,0.000,0.182,0.000,5.140,3.331,126.193,131.876,128.925,235.357,240.048,284.786,275.325,249.858,230.170,166.725,33.668,35.793,34.320,34.075,35.180,36.285,34.940,37.298,37.313,33.956,41.687,42.105,39.998,39.826,48.148,49.560,43.702,45.098,50.147,53.382,46.594,46.883,43.448,43.592,34.981,35.048,34.396,34.557,7.824,7.926,10.991,11.935,7.830,8.197,7.739,7.741,13.732,13.762,5.918,6.106,14.936,15.135,5.734,5.282,-0.314,-0.478,-0.446,-0.324,-0.355,-0.478,0.016,156.532,239.892,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:23,115.194,0.000,0.182,0.000,5.140,3.331,126.193,131.855,128.925,235.336,240.048,284.531,275.325,249.838,230.170,166.725,33.668,35.793,34.320,34.075,35.180,36.285,34.860,37.298,37.313,33.956,41.687,42.105,39.998,39.826,48.148,49.560,43.771,45.098,50.147,53.382,46.594,46.820,43.448,43.529,35.051,35.048,34.396,34.557,7.915,7.653,11.280,12.117,8.103,8.106,7.465,8.015,13.369,13.671,5.918,5.924,15.483,15.135,5.643,5.373,-0.305,-0.509,-0.444,-0.317,-0.409,-0.463,0.016,156.627,239.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:24,115.194,0.000,0.182,0.000,5.140,3.331,126.193,131.855,128.925,235.336,240.048,284.531,275.325,249.838,230.170,166.725,33.668,35.793,34.320,34.075,35.180,36.285,34.860,37.298,37.313,33.956,41.687,42.105,39.998,39.826,48.148,49.560,43.771,45.098,50.147,53.382,46.594,46.820,43.448,43.529,35.051,35.048,34.396,34.557,7.915,7.653,11.280,12.117,8.103,8.106,7.465,8.015,13.369,13.671,5.918,5.924,15.483,15.135,5.643,5.373,-0.305,-0.509,-0.444,-0.317,-0.409,-0.463,0.016,156.627,239.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:25,114.978,0.000,0.182,0.000,5.140,3.331,126.193,131.855,128.925,235.101,239.813,284.765,275.325,250.073,230.170,166.725,33.738,35.818,34.320,34.075,35.249,36.285,34.860,37.298,37.313,33.956,41.643,42.105,40.023,39.826,48.078,49.560,43.702,45.098,50.147,53.382,46.620,46.820,43.473,43.529,35.007,34.984,34.491,34.557,7.824,7.471,11.570,12.208,8.103,7.923,7.647,8.197,13.187,13.853,5.918,6.015,15.756,14.953,5.643,5.373,-0.298,-0.487,-0.440,-0.315,-0.407,-0.476,0.016,156.627,239.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:26,114.761,0.000,0.182,0.000,5.140,3.331,126.193,131.855,128.925,235.101,239.813,284.765,275.325,250.073,230.170,166.473,33.668,35.818,34.320,34.075,35.205,36.285,34.940,37.298,37.313,33.956,41.712,42.041,40.023,39.747,48.104,49.560,43.797,45.019,50.171,53.321,46.550,46.820,43.473,43.529,35.007,35.048,34.491,34.494,7.733,7.380,11.762,11.935,8.103,7.741,7.830,8.288,12.914,13.945,5.827,6.106,15.938,14.770,5.825,5.282,-0.302,-0.469,-0.428,-0.296,-0.397,-0.464,0.016,156.657,240.004,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:27,114.545,0.000,0.182,0.000,5.140,3.331,126.193,131.876,129.177,235.122,240.048,284.551,275.325,250.093,230.170,166.725,33.738,35.818,34.234,34.075,35.180,36.285,34.860,37.298,37.313,33.854,41.643,41.939,39.954,39.724,48.148,49.497,43.702,45.019,50.080,53.321,46.620,46.734,43.473,43.506,35.007,34.961,34.491,34.471,7.642,7.289,11.762,11.480,8.012,7.650,8.012,8.379,13.187,13.853,5.827,6.106,16.029,14.497,5.916,5.282,-0.322,-0.481,-0.433,-0.318,-0.396,-0.474,0.017,156.630,240.068,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:28,114.291,0.000,0.182,0.000,5.103,3.357,126.193,132.106,129.177,235.101,239.813,284.531,275.325,249.838,230.170,166.725,33.668,35.818,34.257,34.075,35.249,36.285,34.860,37.234,37.234,33.877,41.643,42.041,39.954,39.747,48.078,49.497,43.702,45.019,50.147,53.321,46.550,46.757,43.404,43.529,35.007,34.984,34.491,34.494,7.460,7.562,11.859,11.297,7.830,7.559,8.194,8.379,13.369,13.762,5.827,6.106,15.938,14.314,6.007,5.373,-0.332,-0.482,-0.428,-0.330,-0.401,-0.415,0.016,156.642,240.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:29,114.095,0.000,0.182,0.000,5.103,3.331,126.193,132.128,129.177,235.122,239.813,284.551,275.325,249.858,230.170,166.473,33.668,35.818,34.320,34.075,35.205,36.285,34.860,37.298,37.234,33.877,41.643,42.041,39.954,39.747,48.104,49.497,43.727,45.019,50.105,53.321,46.481,46.757,43.404,43.450,35.007,34.984,34.491,34.494,7.187,7.653,11.666,11.115,7.647,7.468,8.285,8.288,13.459,13.945,5.827,6.198,15.665,14.041,6.098,5.373,-0.324,-0.484,-0.434,-0.311,-0.391,-0.466,0.016,156.716,240.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:30,113.878,0.000,0.182,0.000,5.140,3.331,126.193,132.106,129.177,235.336,239.813,284.531,275.090,249.838,229.935,166.473,33.668,35.818,34.320,34.075,35.205,36.348,34.940,37.234,37.234,33.956,41.643,42.041,39.954,39.747,48.104,49.497,43.727,45.019,50.105,53.321,46.481,46.757,43.404,43.529,35.007,35.048,34.491,34.494,7.278,7.835,11.377,10.933,7.647,7.741,8.376,8.015,13.459,14.036,5.645,6.198,15.301,13.950,6.189,5.282,-0.309,-0.464,-0.420,-0.322,-0.383,-0.456,0.016,156.701,240.176,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:31,113.663,0.000,0.182,0.000,5.140,3.357,126.193,132.106,129.177,235.101,239.813,284.531,275.325,249.838,229.935,166.473,33.668,35.793,34.320,34.075,35.249,36.348,34.860,37.234,37.234,33.956,41.617,42.041,39.929,39.747,48.078,49.497,43.702,45.019,50.080,53.321,46.525,46.757,43.309,43.450,34.981,35.048,34.466,34.557,7.460,7.835,11.088,11.115,7.556,7.923,8.285,7.650,13.641,14.036,5.736,6.198,15.027,14.406,6.280,5.100,-0.319,-0.456,-0.412,-0.322,-0.393,-0.455,0.016,156.721,240.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:32,113.465,0.000,0.182,0.000,5.140,3.331,126.193,132.106,129.177,235.101,239.813,284.531,275.325,249.838,229.935,166.473,33.668,35.793,34.320,34.075,35.249,36.285,34.860,37.234,37.234,33.956,41.617,42.041,39.929,39.747,48.078,49.497,43.633,45.019,50.080,53.321,46.456,46.757,43.309,43.450,34.981,35.048,34.466,34.494,7.642,7.926,10.895,11.480,7.556,8.015,8.103,7.468,13.732,13.853,5.918,6.198,14.572,14.861,6.007,5.100,-0.319,-0.456,-0.422,-0.300,-0.387,-0.408,0.016,156.716,240.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:33,113.228,0.000,0.182,0.000,5.140,3.331,126.193,132.106,129.177,235.101,239.813,284.295,275.325,249.838,229.935,166.725,33.668,35.793,34.257,34.075,35.249,36.285,34.860,37.234,37.234,33.877,41.617,42.041,39.929,39.747,48.009,49.497,43.633,45.019,50.080,53.246,46.456,46.678,43.309,43.450,34.981,35.048,34.396,34.494,7.733,7.835,10.991,11.935,7.830,8.106,7.647,7.650,13.732,13.671,6.009,6.106,14.754,15.044,5.734,5.282,-0.315,-0.477,-0.446,-0.323,-0.351,-0.480,0.016,156.775,240.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:34,113.003,0.000,0.182,0.000,5.140,3.331,126.444,132.106,129.177,235.101,240.048,284.531,275.325,249.838,229.935,166.725,33.668,35.793,34.257,34.075,35.180,36.285,34.860,37.234,37.234,33.877,41.617,41.962,39.929,39.684,48.009,49.434,43.633,44.956,50.080,53.246,46.386,46.678,43.309,43.450,34.981,35.048,34.466,34.494,7.824,7.653,11.088,11.935,8.012,8.106,7.374,7.923,13.459,13.671,5.918,6.015,15.301,15.135,5.643,5.373,-0.303,-0.501,-0.447,-0.316,-0.402,-0.455,0.016,156.760,240.308,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:35,112.788,0.000,0.182,0.000,5.140,3.357,126.193,132.106,129.177,235.101,239.813,284.531,275.090,249.838,229.935,166.473,33.668,35.818,34.234,34.075,35.275,36.348,34.860,37.234,37.234,33.854,41.573,41.939,39.954,39.661,48.034,49.434,43.658,44.956,50.105,53.246,46.412,46.591,43.334,43.363,35.007,34.961,34.491,34.471,7.733,7.471,11.473,11.844,8.103,7.923,7.556,8.106,13.096,13.762,5.918,6.106,15.665,15.044,5.552,5.373,-0.299,-0.491,-0.436,-0.314,-0.399,-0.475,0.016,156.784,240.181,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:36,112.578,0.000,0.182,0.000,5.140,3.357,126.193,132.106,129.177,235.101,239.813,284.295,275.090,249.838,229.935,166.473,33.668,35.724,34.257,34.075,35.275,36.262,34.860,37.211,37.211,33.877,41.548,41.962,39.859,39.684,48.034,49.411,43.658,44.933,50.038,53.223,46.386,46.614,43.240,43.450,35.051,35.048,34.466,34.557,7.642,7.198,11.762,11.753,8.012,7.559,7.830,8.288,12.914,13.853,5.827,6.106,15.847,14.588,5.825,5.282,-0.310,-0.466,-0.444,-0.271,-0.405,-0.463,0.016,156.826,240.229,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:37,112.325,0.000,0.182,0.000,5.140,3.357,126.444,132.128,129.428,235.122,239.813,284.316,275.090,249.858,229.935,166.473,33.738,35.749,34.234,34.075,35.249,36.262,34.860,37.211,37.211,33.854,41.573,41.939,39.885,39.661,48.009,49.411,43.633,44.933,50.014,53.223,46.412,46.591,43.334,43.363,35.007,34.961,34.491,34.471,7.369,7.198,11.762,11.297,7.830,7.559,8.194,8.288,13.278,13.671,5.827,6.198,15.938,14.314,6.007,5.191,-0.335,-0.482,-0.436,-0.323,-0.404,-0.404,0.016,156.865,240.293,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
