Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 22:15:38,112.141,0.000,0.182,0.000,5.140,3.331,126.444,132.358,129.428,235.101,239.813,284.295,275.325,249.838,229.935,166.473,33.738,35.749,34.234,34.075,35.275,36.285,34.860,37.234,37.234,33.854,41.573,41.939,39.885,39.661,47.965,49.434,43.658,44.956,50.038,53.246,46.412,46.591,43.334,43.363,35.007,34.961,34.491,34.471,7.096,7.471,11.570,11.024,7.647,7.559,8.285,8.197,13.459,14.036,5.827,6.289,15.574,13.950,6.098,5.282,-0.324,-0.478,-0.435,-0.317,-0.398,-0.453,0.017,156.879,240.298,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:39,111.728,0.000,0.182,0.000,5.140,3.331,126.444,132.358,129.428,235.101,239.813,284.295,275.090,249.838,229.935,166.473,33.738,35.749,34.320,34.075,35.249,36.262,34.860,37.132,37.211,33.877,41.573,41.962,39.885,39.684,47.940,49.331,43.633,44.933,50.014,53.163,46.412,46.614,43.265,43.386,35.076,35.048,34.491,34.557,7.551,7.926,10.991,11.480,7.465,7.923,8.103,7.468,13.641,13.853,5.918,6.106,14.572,14.588,6.098,5.009,-0.317,-0.448,-0.417,-0.329,-0.390,-0.439,0.017,156.933,240.479,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:40,111.728,0.000,0.182,0.000,5.140,3.331,126.444,132.358,129.428,235.101,239.813,284.295,275.090,249.838,229.935,166.473,33.738,35.749,34.320,34.075,35.249,36.262,34.860,37.132,37.211,33.877,41.573,41.962,39.885,39.684,47.940,49.331,43.633,44.933,50.014,53.163,46.412,46.614,43.265,43.386,35.076,35.048,34.491,34.557,7.551,7.926,10.991,11.480,7.465,7.923,8.103,7.468,13.641,13.853,5.918,6.106,14.572,14.588,6.098,5.009,-0.317,-0.448,-0.417,-0.329,-0.390,-0.439,0.017,156.933,240.479,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:41,111.493,0.000,0.182,0.000,5.103,3.357,126.444,132.379,129.450,234.887,239.833,284.316,275.110,249.858,229.956,166.473,33.763,35.749,34.257,34.075,35.249,36.285,34.860,37.234,37.171,33.877,41.573,41.962,39.885,39.605,47.940,49.355,43.633,44.956,50.014,53.185,46.342,46.551,43.334,43.307,35.007,34.984,34.491,34.494,7.733,7.835,10.895,11.662,7.739,8.106,7.647,7.650,13.641,13.671,6.009,6.106,14.663,14.953,5.734,5.282,-0.314,-0.477,-0.445,-0.323,-0.351,-0.478,0.016,156.909,240.411,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:42,111.279,0.000,0.182,0.000,5.140,3.357,126.444,132.379,129.428,234.887,239.813,284.081,275.325,249.623,229.935,166.473,33.738,35.749,34.257,34.075,35.275,36.262,34.860,37.211,37.148,33.877,41.573,41.962,39.885,39.684,47.965,49.331,43.658,44.933,50.038,53.163,46.342,46.551,43.265,43.307,35.076,35.048,34.491,34.494,7.824,7.653,11.184,11.753,8.012,8.106,7.374,7.923,13.278,13.671,5.918,6.015,15.301,15.044,5.734,5.282,-0.306,-0.502,-0.440,-0.312,-0.407,-0.451,0.016,156.963,240.479,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:43,111.074,0.000,0.182,0.000,5.140,3.331,126.444,132.358,129.428,235.101,239.813,284.295,275.090,249.602,229.935,166.473,33.738,35.749,34.257,34.075,35.275,36.285,34.860,37.155,37.171,33.877,41.573,41.899,39.885,39.605,47.965,49.355,43.589,44.893,50.038,53.124,46.342,46.551,43.265,43.307,35.076,34.984,34.491,34.557,7.733,7.380,11.666,11.844,8.012,7.741,7.556,8.197,12.914,13.853,5.827,6.106,15.756,14.770,5.643,5.282,-0.304,-0.496,-0.425,-0.310,-0.409,-0.475,0.017,156.962,240.479,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:44,110.828,0.000,0.182,0.000,5.140,3.357,126.444,132.358,129.428,235.101,239.578,284.295,275.090,249.602,229.935,166.473,33.738,35.818,34.257,34.075,35.275,36.285,34.940,37.155,37.171,33.956,41.573,41.899,39.885,39.684,47.965,49.355,43.589,44.893,50.038,53.124,46.342,46.551,43.265,43.307,35.076,35.048,34.491,34.557,7.460,7.198,11.859,11.388,7.921,7.468,7.921,8.288,13.187,13.580,5.827,6.106,15.847,14.223,5.734,5.282,-0.327,-0.484,-0.431,-0.336,-0.398,-0.451,0.017,156.998,240.533,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:45,110.642,0.000,0.182,0.000,5.140,3.331,126.444,132.358,129.428,234.866,239.813,284.061,275.090,249.602,229.935,166.725,33.738,35.724,34.257,34.075,35.275,36.285,34.860,37.155,37.171,33.877,41.548,41.899,39.859,39.605,47.965,49.291,43.589,44.893,50.038,53.049,46.317,46.551,43.240,43.307,35.051,34.984,34.466,34.557,7.096,7.471,11.570,11.024,7.556,7.468,8.194,8.106,13.369,13.853,5.827,6.289,15.483,13.950,5.916,5.282,-0.323,-0.475,-0.434,-0.310,-0.392,-0.462,0.016,156.998,240.587,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:46,110.241,0.000,0.182,0.000,5.140,3.357,126.696,132.609,129.428,235.101,239.813,284.061,275.090,249.602,229.935,166.473,33.738,35.749,34.257,34.075,35.275,36.262,34.860,37.132,37.148,33.877,41.504,41.899,39.815,39.605,47.896,49.331,43.519,44.869,49.970,53.026,46.342,46.472,43.265,43.307,35.076,35.048,34.491,34.557,7.551,7.835,10.895,11.480,7.465,7.923,8.012,7.377,13.641,13.762,5.918,6.106,14.390,14.770,5.825,5.100,-0.323,-0.460,-0.425,-0.279,-0.389,-0.400,0.016,157.057,240.592,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:47,110.241,0.000,0.182,0.000,5.140,3.357,126.696,132.609,129.428,235.101,239.813,284.061,275.090,249.602,229.935,166.473,33.738,35.749,34.257,34.075,35.275,36.262,34.860,37.132,37.148,33.877,41.504,41.899,39.815,39.605,47.896,49.331,43.519,44.869,49.970,53.026,46.342,46.472,43.265,43.307,35.076,35.048,34.491,34.557,7.551,7.835,10.895,11.480,7.465,7.923,8.012,7.377,13.641,13.762,5.918,6.106,14.390,14.770,5.825,5.100,-0.323,-0.460,-0.425,-0.279,-0.389,-0.400,0.016,157.057,240.592,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:48,109.999,0.000,0.182,0.000,5.140,3.357,126.444,132.609,129.428,234.866,239.578,284.061,275.090,249.602,229.935,166.473,33.738,35.818,34.257,34.075,35.275,36.262,34.940,37.132,37.148,33.956,41.504,41.899,39.815,39.605,47.965,49.268,43.589,44.869,49.970,53.026,46.273,46.472,43.265,43.307,35.007,35.048,34.491,34.494,7.733,7.653,10.991,11.844,7.830,8.015,7.374,7.741,13.459,13.489,5.918,6.106,14.936,15.044,5.552,5.191,-0.311,-0.496,-0.454,-0.309,-0.408,-0.484,0.016,156.998,240.709,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:49,109.792,0.000,0.182,0.000,5.140,3.357,126.444,132.609,129.428,234.866,239.813,284.061,275.090,249.367,229.700,166.473,33.738,35.749,34.234,34.075,35.275,36.285,34.940,37.155,37.171,33.854,41.504,41.813,39.815,39.582,47.896,49.291,43.589,44.893,49.970,52.988,46.273,46.449,43.196,43.221,35.076,35.025,34.491,34.471,7.642,7.380,11.473,11.844,8.012,7.832,7.465,8.106,13.005,13.762,5.918,6.015,15.483,14.861,5.552,5.282,-0.297,-0.483,-0.440,-0.312,-0.404,-0.473,0.016,157.043,240.709,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:50,109.592,0.000,0.182,0.000,5.140,3.331,126.696,132.609,129.428,234.866,239.578,284.061,275.325,249.602,229.700,166.473,33.807,35.793,34.234,34.075,35.275,36.285,34.940,37.155,37.171,33.854,41.479,41.813,39.790,39.518,47.896,49.291,43.589,44.893,50.038,52.988,46.179,46.385,43.170,43.221,34.981,34.961,34.466,34.471,7.460,7.015,11.570,11.480,8.012,7.468,7.830,8.197,13.005,13.580,5.736,6.106,15.847,14.223,5.643,5.282,-0.322,-0.483,-0.434,-0.317,-0.397,-0.475,0.017,157.072,240.709,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:51,109.373,0.000,0.182,0.000,5.103,3.357,126.696,132.609,129.428,234.866,239.578,284.061,275.090,249.602,229.700,166.473,33.738,35.749,34.257,34.145,35.249,36.262,34.940,37.132,37.148,33.877,41.504,41.836,39.815,39.541,47.871,49.268,43.494,44.869,49.945,52.890,46.204,46.409,43.196,43.244,35.076,34.984,34.491,34.494,7.005,7.380,11.473,11.115,7.556,7.377,8.194,8.106,13.278,13.762,5.736,6.198,15.483,13.859,5.916,5.282,-0.327,-0.482,-0.433,-0.306,-0.379,-0.472,0.017,157.057,240.768,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:52,109.162,0.000,0.182,0.000,5.140,3.357,126.696,132.609,129.428,234.866,239.578,284.061,275.090,249.367,229.700,166.473,33.738,35.749,34.257,34.145,35.275,36.262,34.940,37.132,37.148,33.877,41.504,41.899,39.815,39.605,47.896,49.268,43.589,44.869,49.970,52.890,46.204,46.409,43.126,43.244,35.076,35.048,34.491,34.557,7.278,7.744,11.088,11.024,7.374,7.741,8.194,7.559,13.369,13.945,5.645,6.198,15.027,14.132,6.007,5.191,-0.310,-0.461,-0.422,-0.321,-0.391,-0.452,0.017,157.096,240.709,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:53,108.981,0.000,0.182,0.000,5.103,3.357,126.696,132.609,129.428,234.866,239.813,283.825,275.090,249.602,229.700,166.473,33.738,35.749,34.257,34.075,35.275,36.285,34.940,37.155,37.171,33.956,41.504,41.836,39.815,39.605,47.896,49.291,43.519,44.813,49.970,52.852,46.134,46.409,43.126,43.244,35.076,35.048,34.491,34.557,7.551,7.835,10.702,11.480,7.556,7.923,7.830,7.377,13.641,13.671,5.918,6.106,14.299,14.770,5.734,5.191,-0.316,-0.453,-0.430,-0.280,-0.375,-0.402,0.017,157.146,240.822,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:54,108.735,0.000,0.182,0.000,5.140,3.357,126.696,132.609,129.428,234.866,239.578,283.825,275.090,249.367,229.700,166.473,33.738,35.818,34.234,34.075,35.249,36.285,34.940,37.155,37.171,33.854,41.435,41.813,39.746,39.518,47.801,49.291,43.494,44.813,49.945,52.791,46.134,46.385,43.126,43.221,35.007,35.025,34.491,34.471,7.733,7.562,10.991,11.844,7.830,8.015,7.192,7.832,13.278,13.580,5.827,6.015,15.027,15.044,5.461,5.282,-0.304,-0.501,-0.446,-0.317,-0.403,-0.454,0.016,157.108,240.763,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:55,108.536,0.000,0.182,0.000,5.140,3.357,126.696,132.631,129.428,235.122,239.578,284.081,275.090,249.623,229.700,166.473,33.738,35.749,34.234,34.075,35.275,36.285,34.940,37.092,37.108,33.854,41.435,41.813,39.815,39.518,47.827,49.228,43.519,44.813,49.970,52.791,46.134,46.306,43.126,43.158,35.076,34.961,34.491,34.471,7.642,7.106,11.570,11.844,8.012,7.650,7.647,8.106,12.732,13.762,5.827,6.015,15.665,14.679,5.461,5.191,-0.299,-0.479,-0.426,-0.303,-0.401,-0.468,0.016,157.132,240.944,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:56,108.284,0.000,0.182,0.000,5.140,3.357,126.696,132.631,129.680,234.887,239.813,283.846,275.090,249.623,229.700,166.473,33.738,35.749,34.193,34.075,35.275,36.285,34.860,37.092,37.108,33.877,41.504,41.757,39.746,39.541,47.896,49.228,43.519,44.813,49.901,52.715,46.134,46.329,43.126,43.181,35.076,34.984,34.491,34.494,7.278,7.198,11.762,11.206,7.739,7.468,8.012,8.197,13.187,13.580,5.736,6.106,15.756,14.041,5.825,5.282,-0.331,-0.479,-0.426,-0.329,-0.397,-0.416,0.016,157.170,240.891,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:57,108.121,0.000,0.182,0.000,5.140,3.357,126.696,132.609,129.428,234.866,239.578,283.825,275.090,249.367,229.700,166.473,33.738,35.749,34.257,34.075,35.275,36.262,34.940,37.069,37.085,33.877,41.435,41.836,39.746,39.541,47.827,49.205,43.519,44.727,49.970,52.632,46.134,46.329,43.126,43.181,35.076,34.984,34.491,34.494,7.005,7.562,11.088,10.842,7.465,7.650,8.194,7.832,13.278,13.945,5.645,6.198,15.118,13.767,5.916,5.191,-0.308,-0.466,-0.420,-0.321,-0.382,-0.455,0.016,157.191,240.944,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:58,107.939,0.000,0.182,0.000,5.140,3.357,126.696,132.609,129.428,234.866,239.578,283.591,275.090,249.367,229.700,166.473,33.738,35.749,34.234,34.075,35.249,36.262,34.940,37.069,37.085,33.790,41.435,41.734,39.746,39.455,47.801,49.126,43.425,44.790,49.876,52.572,46.134,46.306,43.126,43.158,35.076,34.961,34.491,34.471,7.460,7.744,10.798,11.297,7.374,7.923,8.012,7.286,13.550,13.762,5.827,6.106,14.299,14.588,5.916,5.009,-0.315,-0.454,-0.422,-0.303,-0.385,-0.414,0.016,157.235,240.944,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:15:59,107.699,0.000,0.182,0.000,5.140,3.357,126.948,132.609,129.680,234.866,239.578,283.825,275.090,249.367,229.700,166.473,33.738,35.724,34.193,34.145,35.344,36.285,34.860,37.092,37.108,33.877,41.409,41.757,39.721,39.478,47.827,49.228,43.450,44.750,49.901,52.594,46.109,46.329,43.101,43.181,35.051,34.984,34.466,34.494,7.733,7.653,10.991,11.753,7.739,8.015,7.192,7.741,13.369,13.398,5.827,5.924,14.845,15.044,5.461,5.282,-0.312,-0.499,-0.457,-0.311,-0.399,-0.480,0.016,157.235,241.003,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:00,107.500,0.000,0.182,0.000,5.140,3.357,126.948,132.609,129.680,234.866,239.578,283.825,275.090,249.367,229.700,166.473,33.807,35.749,34.193,34.075,35.344,36.285,34.940,37.092,37.108,33.877,41.435,41.757,39.746,39.478,47.827,49.149,43.519,44.750,49.901,52.518,46.134,46.266,43.126,43.181,35.076,34.984,34.491,34.494,7.551,7.106,11.473,11.753,8.012,7.650,7.556,8.106,12.823,13.762,5.736,6.015,15.665,14.588,5.552,5.191,-0.300,-0.499,-0.422,-0.306,-0.406,-0.472,0.016,157.250,241.003,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:01,107.290,0.000,0.182,0.000,5.140,3.357,126.696,132.609,129.680,234.866,239.578,283.825,275.090,249.367,229.700,166.473,33.807,35.749,34.170,34.145,35.275,36.262,34.940,37.069,37.085,33.854,41.435,41.734,39.746,39.455,47.757,49.126,43.519,44.727,49.901,52.436,46.134,46.243,43.126,43.078,35.076,34.961,34.560,34.471,7.278,7.198,11.666,11.115,7.739,7.377,8.012,8.197,13.096,13.580,5.736,6.015,15.756,14.041,5.916,5.191,-0.331,-0.471,-0.428,-0.329,-0.393,-0.420,0.017,157.310,241.003,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:02,107.091,0.000,0.182,0.000,5.140,3.357,126.948,132.609,129.680,234.631,239.578,283.825,275.090,249.367,229.465,166.222,33.807,35.749,34.257,34.075,35.275,36.285,34.940,37.092,37.108,33.877,41.435,41.757,39.746,39.541,47.757,49.149,43.450,44.750,49.901,52.458,46.134,46.266,43.126,43.181,35.076,35.048,34.491,34.557,7.096,7.653,11.088,10.751,7.374,7.559,8.194,7.741,13.278,13.945,5.554,6.198,15.027,13.859,5.916,5.100,-0.305,-0.473,-0.416,-0.327,-0.386,-0.460,0.016,157.265,241.121,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:03,106.903,0.000,0.182,0.000,5.140,3.357,126.948,132.609,129.680,234.631,239.578,283.591,275.090,249.367,229.465,166.473,33.807,35.749,34.170,34.145,35.275,36.285,34.940,37.092,37.108,33.854,41.435,41.670,39.746,39.455,47.757,49.149,43.450,44.750,49.901,52.382,46.065,46.243,43.057,43.078,35.076,34.961,34.491,34.471,7.460,7.835,10.702,11.388,7.465,7.923,7.830,7.286,13.550,13.671,5.827,6.106,14.208,14.679,5.734,5.009,-0.319,-0.454,-0.431,-0.287,-0.379,-0.400,0.016,157.348,241.067,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:04,106.673,0.000,0.182,0.000,5.140,3.357,126.948,132.860,129.680,234.631,239.578,283.591,275.090,249.367,229.700,166.473,33.807,35.749,34.193,34.075,35.275,36.262,34.860,37.005,37.005,33.877,41.435,41.693,39.746,39.478,47.757,49.126,43.450,44.727,49.901,52.299,46.065,46.203,43.057,43.102,35.076,34.984,34.491,34.494,7.642,7.471,11.088,11.753,7.830,7.923,7.192,7.832,13.096,13.489,5.827,5.924,15.027,15.044,5.369,5.191,-0.307,-0.501,-0.438,-0.310,-0.405,-0.449,0.017,157.437,241.121,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:05,106.471,0.000,0.182,0.000,5.140,3.357,126.948,132.882,129.680,234.887,239.578,283.611,275.090,249.388,229.465,166.222,33.807,35.749,34.170,34.145,35.344,36.262,34.940,37.005,37.005,33.854,41.435,41.670,39.677,39.376,47.757,49.126,43.450,44.727,49.901,52.239,46.065,46.180,43.057,43.078,35.076,34.961,34.491,34.471,7.460,7.015,11.570,11.571,7.921,7.468,7.647,8.106,12.823,13.671,5.736,6.015,15.756,14.314,5.643,5.191,-0.308,-0.465,-0.435,-0.268,-0.401,-0.463,0.016,157.399,241.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:06,106.267,0.000,0.182,0.000,5.140,3.357,126.948,132.860,129.680,234.631,239.342,283.591,274.855,249.367,229.700,166.473,33.807,35.724,34.280,34.145,35.319,36.262,34.940,37.005,37.005,33.979,41.409,41.780,39.721,39.501,47.732,49.126,43.425,44.727,49.876,52.239,45.971,46.226,43.032,43.125,35.051,35.008,34.466,34.517,6.914,7.289,11.473,11.024,7.556,7.286,8.103,8.106,13.278,13.762,5.645,6.106,15.392,13.767,5.825,5.191,-0.324,-0.476,-0.435,-0.309,-0.393,-0.462,0.016,157.488,241.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:07,106.084,0.000,0.182,0.000,5.140,3.357,126.948,132.860,129.680,234.866,239.342,283.591,275.090,249.367,229.700,166.473,33.807,35.724,34.193,34.145,35.275,36.285,34.940,37.029,37.108,33.877,41.409,41.693,39.651,39.478,47.757,49.149,43.450,44.750,49.901,52.185,45.971,46.203,43.032,43.102,35.051,35.048,34.466,34.494,7.278,7.653,10.798,11.206,7.283,7.741,8.103,7.286,13.459,13.853,5.736,6.106,14.481,14.223,5.825,4.918,-0.319,-0.464,-0.413,-0.322,-0.383,-0.450,0.016,157.443,241.174,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:08,105.862,0.000,0.182,0.000,5.103,3.357,126.948,132.631,129.680,234.652,239.578,283.611,275.090,249.388,229.465,166.473,33.807,35.724,34.170,34.145,35.275,36.262,34.940,37.005,37.005,33.854,41.340,41.670,39.651,39.376,47.757,49.062,43.450,44.727,49.901,52.102,45.971,46.180,43.032,43.015,35.051,34.961,34.466,34.471,7.551,7.562,10.702,11.571,7.739,8.015,7.192,7.559,13.459,13.307,5.827,6.015,14.572,14.953,5.461,5.191,-0.310,-0.482,-0.448,-0.310,-0.405,-0.475,0.016,157.517,241.179,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:09,105.665,0.000,0.182,0.000,5.103,3.357,126.948,132.860,129.680,234.866,239.578,283.591,275.090,249.367,229.700,166.473,33.807,35.724,34.170,34.075,35.275,36.285,34.940,37.029,37.029,33.854,41.409,41.670,39.651,39.376,47.757,49.086,43.380,44.750,49.901,52.124,45.901,46.101,42.962,43.015,35.051,34.961,34.466,34.471,7.551,7.106,11.377,11.662,7.921,7.650,7.465,8.015,12.732,13.671,5.736,6.015,15.574,14.679,5.369,5.191,-0.302,-0.489,-0.422,-0.309,-0.408,-0.473,0.017,157.547,241.238,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:10,105.456,0.000,0.182,0.000,5.140,3.357,126.948,132.882,129.680,234.652,239.578,283.611,275.090,249.388,229.465,166.222,33.807,35.749,34.257,34.145,35.319,36.325,34.940,37.005,37.005,33.956,41.365,41.757,39.677,39.478,47.663,49.062,43.355,44.727,49.876,52.042,45.927,46.203,42.987,43.102,35.076,35.048,34.560,34.557,7.005,7.106,11.570,11.115,7.647,7.286,8.012,8.106,13.187,13.671,5.736,6.106,15.574,13.950,5.825,5.191,-0.335,-0.488,-0.432,-0.336,-0.357,-0.472,0.017,157.571,241.297,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:11,105.252,0.000,0.182,0.000,5.103,3.357,126.948,132.860,129.680,234.631,239.342,283.356,275.090,249.367,229.465,166.473,33.807,35.749,34.257,34.145,35.319,36.285,34.940,37.029,37.029,33.877,41.365,41.693,39.677,39.399,47.663,49.086,43.355,44.687,49.876,52.064,45.927,46.203,42.987,43.102,35.076,35.048,34.560,34.494,7.096,7.653,10.991,11.024,7.283,7.650,8.103,7.468,13.278,13.945,5.645,6.106,14.754,13.950,5.916,5.009,-0.315,-0.461,-0.417,-0.320,-0.387,-0.458,0.017,157.606,241.356,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:12,105.051,0.000,0.182,0.000,5.140,3.357,127.200,132.860,129.680,234.631,239.578,283.591,275.090,249.367,229.465,166.473,33.807,35.749,34.170,34.145,35.275,36.285,34.909,37.029,37.029,33.854,41.365,41.670,39.677,39.376,47.688,49.086,43.380,44.750,49.832,51.988,45.927,46.101,42.987,43.015,35.076,35.025,34.560,34.471,7.460,7.653,10.605,11.480,7.647,8.015,7.374,7.468,13.459,13.489,5.827,6.015,14.390,14.861,5.461,5.191,-0.314,-0.475,-0.447,-0.321,-0.361,-0.468,0.017,157.592,241.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:13,104.856,0.000,0.182,0.000,5.140,3.357,126.948,132.860,129.680,234.631,239.342,283.356,275.090,249.132,229.465,166.473,33.876,35.749,34.257,34.145,35.249,36.285,34.940,37.029,37.029,33.877,41.365,41.693,39.677,39.399,47.663,49.086,43.355,44.687,49.876,51.927,45.927,46.124,42.918,43.038,35.076,35.048,34.491,34.557,7.551,7.198,11.377,11.753,7.921,7.741,7.374,7.923,12.823,13.671,5.736,5.924,15.483,14.770,5.369,5.191,-0.298,-0.473,-0.419,-0.307,-0.414,-0.473,0.017,157.651,241.414,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:14,104.651,0.000,0.182,0.000,5.140,3.357,127.200,132.860,129.680,234.631,239.342,283.356,275.090,249.132,229.465,166.473,33.876,35.749,34.257,34.145,35.344,36.262,34.940,37.005,37.005,33.877,41.365,41.693,39.607,39.399,47.688,49.062,43.380,44.664,49.832,51.905,45.927,46.124,42.918,43.038,35.076,35.048,34.560,34.557,7.096,7.106,11.570,11.115,7.647,7.286,7.921,8.197,13.096,13.580,5.645,6.015,15.665,13.950,5.643,5.191,-0.332,-0.477,-0.440,-0.332,-0.375,-0.454,0.017,157.681,241.409,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:15,104.455,0.000,0.182,0.000,5.140,3.357,126.948,132.860,129.680,234.631,239.342,283.356,275.090,249.367,229.465,166.222,33.807,35.749,34.234,34.145,35.249,36.285,34.940,36.949,37.029,33.854,41.365,41.670,39.677,39.376,47.663,49.086,43.355,44.687,49.806,51.852,45.857,46.101,42.918,43.015,35.076,35.025,34.491,34.534,7.096,7.562,10.991,10.842,7.283,7.650,8.103,7.468,13.278,13.853,5.645,6.106,14.754,13.950,5.916,5.009,-0.317,-0.460,-0.417,-0.318,-0.390,-0.456,0.017,157.740,241.355,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:16,104.241,0.000,0.182,0.000,5.140,3.357,127.200,132.860,129.680,234.631,239.342,283.356,274.855,249.132,229.465,166.222,33.876,35.749,34.170,34.145,35.344,36.325,34.940,36.926,37.005,33.854,41.365,41.607,39.607,39.376,47.619,49.062,43.380,44.664,49.901,51.829,45.857,46.037,42.987,43.015,35.076,35.025,34.560,34.534,7.460,7.562,10.605,11.571,7.647,7.923,7.283,7.468,13.459,13.307,5.827,6.015,14.390,14.861,5.461,5.100,-0.315,-0.480,-0.450,-0.319,-0.395,-0.466,0.017,157.740,241.414,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:17,104.052,0.000,0.182,0.000,5.140,3.357,127.200,133.112,129.680,234.631,239.342,283.356,274.855,249.367,229.465,166.222,33.876,35.749,34.257,34.145,35.344,36.262,34.940,36.926,36.942,33.877,41.296,41.693,39.677,39.399,47.619,48.983,43.311,44.664,49.832,51.769,45.927,46.124,42.918,43.038,35.076,35.048,34.491,34.557,7.460,7.106,11.377,11.844,7.921,7.559,7.374,8.015,12.641,13.580,5.736,5.924,15.483,14.588,5.369,5.191,-0.302,-0.494,-0.423,-0.308,-0.407,-0.472,0.016,157.770,241.468,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:18,103.851,0.000,0.182,0.000,5.140,3.357,127.200,132.860,129.680,234.631,239.342,283.356,275.090,249.132,229.465,166.222,33.876,35.749,34.257,34.145,35.344,36.285,34.940,37.029,37.029,33.956,41.296,41.693,39.677,39.399,47.619,49.006,43.311,44.608,49.832,51.791,45.857,46.060,42.918,43.038,35.076,35.048,34.560,34.557,6.914,7.198,11.473,11.024,7.556,7.195,8.012,8.106,13.096,13.671,5.645,6.106,15.392,13.767,5.643,5.100,-0.331,-0.478,-0.429,-0.316,-0.357,-0.467,0.016,157.799,241.532,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:19,103.675,0.000,0.182,0.000,5.140,3.357,127.200,132.860,129.680,234.631,239.342,283.356,274.855,249.132,229.465,166.222,33.876,35.749,34.170,34.145,35.319,36.348,34.940,37.029,36.965,33.854,41.365,41.607,39.607,39.313,47.594,49.006,43.286,44.608,49.876,51.730,45.857,46.037,42.918,42.936,35.076,34.961,34.560,34.471,7.096,7.653,10.798,10.933,7.192,7.741,8.103,7.286,13.369,13.762,5.645,6.106,14.390,14.132,5.825,4.918,-0.316,-0.461,-0.410,-0.320,-0.390,-0.447,0.017,157.814,241.590,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:20,103.445,0.000,0.182,0.000,5.103,3.357,127.200,132.860,129.680,234.631,239.342,283.356,274.855,249.132,229.465,166.222,33.876,35.749,34.257,34.145,35.344,36.348,34.940,36.949,36.965,33.956,41.296,41.693,39.607,39.399,47.619,49.006,43.311,44.608,49.832,51.730,45.857,46.060,42.918,43.038,35.076,35.048,34.560,34.557,7.551,7.562,10.798,11.753,7.739,7.923,7.101,7.559,13.278,13.307,5.736,5.924,14.754,14.861,5.369,5.191,-0.306,-0.502,-0.450,-0.311,-0.395,-0.470,0.017,157.814,241.649,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:21,103.222,0.000,0.182,0.000,5.140,3.357,127.200,133.112,129.680,234.631,239.342,283.121,274.855,249.132,229.465,166.222,33.876,35.749,34.257,34.145,35.344,36.348,34.940,36.949,36.965,33.877,41.296,41.693,39.607,39.399,47.619,49.006,43.311,44.608,49.832,51.655,45.857,46.060,42.918,42.959,35.145,35.048,34.560,34.557,7.369,6.833,11.473,11.480,7.921,7.377,7.647,8.106,12.732,13.580,5.645,5.924,15.574,14.223,5.552,5.100,-0.312,-0.466,-0.434,-0.269,-0.398,-0.466,0.017,157.873,241.532,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:22,102.861,0.000,0.182,0.000,5.140,3.357,127.200,133.112,129.931,234.397,239.342,283.121,274.855,249.132,229.465,166.222,33.876,35.749,34.257,34.145,35.319,36.285,34.940,36.949,36.965,33.877,41.296,41.630,39.607,39.336,47.594,48.943,43.286,44.608,49.806,51.594,45.857,46.060,42.918,42.959,35.145,35.048,34.560,34.557,7.369,7.562,10.509,11.206,7.465,7.832,7.647,7.195,13.459,13.489,5.736,6.015,13.934,14.588,5.643,5.009,-0.314,-0.449,-0.426,-0.276,-0.373,-0.397,0.016,157.927,241.767,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:23,102.861,0.000,0.182,0.000,5.140,3.357,127.200,133.112,129.931,234.397,239.342,283.121,274.855,249.132,229.465,166.222,33.876,35.749,34.257,34.145,35.319,36.285,34.940,36.949,36.965,33.877,41.296,41.630,39.607,39.336,47.594,48.943,43.286,44.608,49.806,51.594,45.857,46.060,42.918,42.959,35.145,35.048,34.560,34.557,7.369,7.562,10.509,11.206,7.465,7.832,7.647,7.195,13.459,13.489,5.736,6.015,13.934,14.588,5.643,5.009,-0.314,-0.449,-0.426,-0.276,-0.373,-0.397,0.016,157.927,241.767,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:24,102.664,0.000,0.182,0.000,5.140,3.357,127.200,133.134,129.931,234.652,239.342,283.376,274.855,249.153,229.230,166.222,33.876,35.749,34.257,34.145,35.319,36.262,34.940,36.926,36.942,33.877,41.296,41.630,39.607,39.336,47.594,48.920,43.286,44.585,49.806,51.572,45.788,45.981,42.918,42.959,35.076,35.048,34.560,34.557,7.551,7.198,11.184,11.844,7.921,7.741,7.192,7.832,12.823,13.489,5.736,5.833,15.118,14.770,5.552,5.100,-0.302,-0.489,-0.441,-0.312,-0.385,-0.480,0.017,157.918,241.767,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:25,102.460,0.000,0.182,0.000,5.140,3.357,127.451,133.112,129.931,234.397,239.342,283.121,274.855,249.132,229.230,166.222,33.876,35.749,34.257,34.145,35.319,36.348,34.940,36.949,36.965,33.877,41.296,41.630,39.607,39.336,47.524,48.943,43.286,44.608,49.806,51.594,45.788,45.981,42.918,42.959,35.145,35.048,34.560,34.557,7.005,7.015,11.570,11.206,7.647,7.195,7.830,8.106,13.005,13.489,5.645,6.015,15.483,13.859,5.825,5.100,-0.331,-0.472,-0.435,-0.331,-0.383,-0.443,0.017,157.948,241.767,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:26,102.280,0.000,0.182,0.000,5.140,3.383,127.200,133.112,129.931,234.397,239.107,283.121,274.855,249.132,229.230,166.222,33.876,35.749,34.257,34.214,35.344,36.348,35.003,36.949,36.902,33.956,41.296,41.551,39.607,39.336,47.550,48.943,43.311,44.608,49.832,51.533,45.788,45.981,42.918,42.959,35.145,35.048,34.560,34.557,7.096,7.562,10.895,10.842,7.192,7.650,8.012,7.195,13.278,13.762,5.554,6.015,14.390,13.950,6.007,4.918,-0.323,-0.461,-0.408,-0.315,-0.382,-0.449,0.017,157.918,241.767,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:27,102.059,0.000,0.182,0.000,5.140,3.357,127.451,133.112,129.680,234.397,239.342,283.121,274.855,248.897,229.230,166.222,33.876,35.749,34.257,34.214,35.319,36.348,34.940,36.949,36.965,33.956,41.227,41.630,39.607,39.336,47.524,48.943,43.286,44.608,49.806,51.533,45.788,45.981,42.849,42.896,35.145,35.048,34.560,34.557,7.551,7.471,10.702,11.662,7.739,7.923,7.010,7.559,13.187,13.215,5.736,5.833,14.572,14.861,5.461,5.100,-0.305,-0.500,-0.450,-0.310,-0.393,-0.470,0.017,157.977,241.825,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:28,101.838,0.000,0.182,0.000,5.140,3.357,127.451,133.112,129.931,234.631,239.342,283.121,274.855,249.132,229.230,166.222,33.876,35.749,34.257,34.214,35.344,36.285,34.940,36.949,36.965,33.956,41.227,41.630,39.607,39.336,47.550,48.943,43.311,44.544,49.832,51.533,45.719,45.981,42.849,42.896,35.145,35.048,34.560,34.557,7.278,6.833,11.473,11.388,7.830,7.377,7.556,8.015,12.732,13.489,5.645,5.924,15.483,14.041,5.734,5.009,-0.317,-0.477,-0.434,-0.293,-0.393,-0.461,0.017,157.977,241.767,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:29,101.676,0.000,0.182,0.000,5.140,3.383,127.451,133.112,129.931,234.397,239.107,283.121,274.855,249.132,229.230,166.473,33.876,35.749,34.234,34.214,35.319,36.348,35.003,36.886,36.902,33.854,41.296,41.607,39.607,39.313,47.524,48.943,43.216,44.608,49.737,51.533,45.719,45.895,42.849,42.873,35.145,35.025,34.560,34.534,6.823,7.380,10.991,10.751,7.283,7.377,8.012,7.650,13.005,13.762,5.462,6.106,14.754,13.494,6.007,5.009,-0.309,-0.477,-0.430,-0.322,-0.383,-0.454,0.017,158.001,241.831,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:30,101.470,0.000,0.182,0.000,5.140,3.383,127.200,133.112,129.931,234.397,239.107,282.886,274.855,248.897,229.230,166.222,33.946,35.680,34.257,34.145,35.344,36.325,35.003,36.863,36.879,33.956,41.227,41.551,39.538,39.336,47.550,48.857,43.242,44.521,49.832,51.436,45.719,45.918,42.849,42.896,35.145,35.048,34.560,34.557,7.369,7.653,10.509,11.480,7.465,7.923,7.374,7.286,13.369,13.307,5.736,6.015,14.026,14.679,5.643,5.009,-0.309,-0.471,-0.442,-0.317,-0.345,-0.475,0.017,158.022,241.884,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:31,101.284,0.000,0.182,0.000,5.140,3.357,127.451,133.112,129.931,234.631,239.107,282.886,274.855,249.132,229.230,166.222,33.876,35.749,34.170,34.189,35.319,36.285,35.003,36.886,36.902,33.854,41.227,41.528,39.607,39.249,47.524,48.880,43.216,44.544,49.806,51.458,45.719,45.832,42.849,42.809,35.145,35.025,34.560,34.534,7.369,6.924,11.280,11.662,7.830,7.468,7.374,7.923,12.550,13.489,5.645,5.924,15.301,14.406,5.461,5.100,-0.295,-0.465,-0.421,-0.294,-0.395,-0.460,0.017,158.037,241.884,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:32,101.091,0.000,0.182,0.000,5.140,3.383,127.451,133.134,129.931,234.417,239.107,283.141,274.855,249.153,229.230,166.222,33.876,35.680,34.170,34.214,35.319,36.348,35.003,36.886,36.902,33.854,41.227,41.528,39.538,39.249,47.524,48.880,43.216,44.544,49.806,51.397,45.719,45.895,42.779,42.809,35.145,35.025,34.560,34.534,6.732,7.289,11.280,10.842,7.374,7.286,8.012,7.923,13.096,13.671,5.554,6.106,14.936,13.494,5.825,5.100,-0.316,-0.466,-0.423,-0.331,-0.395,-0.445,0.017,158.096,241.884,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:33,100.892,0.000,0.182,0.000,5.140,3.383,127.451,133.112,129.931,234.397,239.107,282.886,274.855,248.897,229.230,165.970,33.876,35.749,34.257,34.214,35.319,36.325,35.003,36.863,36.879,33.956,41.227,41.551,39.538,39.336,47.524,48.857,43.216,44.521,49.806,51.375,45.719,45.918,42.849,42.896,35.145,35.048,34.560,34.557,7.369,7.562,10.509,11.388,7.374,7.832,7.647,7.104,13.369,13.489,5.736,5.924,13.661,14.406,5.734,5.009,-0.312,-0.453,-0.428,-0.275,-0.373,-0.400,0.017,158.066,241.938,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:34,100.700,0.000,0.182,0.000,5.140,3.357,127.451,133.134,129.931,234.417,239.107,282.906,274.855,248.918,229.230,166.222,33.876,35.680,34.257,34.145,35.319,36.325,35.066,36.863,36.879,33.956,41.227,41.551,39.538,39.336,47.455,48.857,43.216,44.521,49.806,51.375,45.649,45.918,42.779,42.896,35.145,35.048,34.560,34.636,7.460,7.015,11.088,11.662,7.830,7.559,7.192,7.832,12.732,13.580,5.645,5.833,15.027,14.588,5.461,5.100,-0.295,-0.472,-0.426,-0.304,-0.407,-0.466,0.017,158.081,242.002,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:35,100.505,0.000,0.182,0.000,5.140,3.357,127.451,133.363,129.931,234.397,239.107,282.886,274.855,248.897,229.230,166.222,33.946,35.724,34.257,34.214,35.413,36.325,35.066,36.863,36.879,33.956,41.201,41.630,39.513,39.272,47.480,48.857,43.242,44.521,49.762,51.375,45.693,45.918,42.754,42.896,35.120,35.111,34.535,34.636,6.823,7.106,11.473,10.842,7.465,7.104,7.921,8.015,13.096,13.580,5.554,6.015,15.027,13.585,5.916,5.100,-0.321,-0.472,-0.429,-0.299,-0.370,-0.464,0.017,158.135,242.007,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:36,100.310,0.000,0.182,0.000,5.140,3.357,127.451,133.363,129.931,234.397,239.107,282.886,274.855,248.897,229.230,166.222,33.876,35.680,34.234,34.214,35.413,36.325,35.066,36.863,36.879,33.854,41.227,41.528,39.538,39.249,47.480,48.857,43.242,44.521,49.832,51.299,45.649,45.832,42.779,42.809,35.145,35.025,34.560,34.534,7.187,7.653,10.605,11.115,7.283,7.741,7.739,7.013,13.369,13.489,5.645,5.924,13.661,14.314,5.916,4.827,-0.317,-0.453,-0.420,-0.280,-0.386,-0.395,0.017,158.155,242.060,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:37,100.118,0.000,0.182,0.000,5.140,3.383,127.451,133.363,129.931,234.397,239.107,282.886,274.855,248.897,229.230,166.222,33.876,35.724,34.257,34.214,35.388,36.325,35.066,36.863,36.879,33.956,41.201,41.551,39.513,39.336,47.455,48.857,43.216,44.521,49.737,51.299,45.624,45.855,42.754,42.896,35.120,35.111,34.535,34.636,7.460,7.106,11.088,11.753,7.739,7.741,7.010,7.741,12.732,13.489,5.645,5.833,14.845,14.679,5.369,5.100,-0.299,-0.490,-0.435,-0.309,-0.389,-0.473,0.017,158.161,242.109,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:38,99.924,0.000,0.182,0.000,5.140,3.357,127.703,133.385,129.931,234.417,239.107,282.906,274.855,248.918,229.230,166.222,33.876,35.680,34.170,34.214,35.388,36.348,35.066,36.886,36.902,33.854,41.227,41.528,39.538,39.249,47.455,48.801,43.147,44.544,49.737,51.321,45.649,45.752,42.779,42.809,35.145,35.025,34.560,34.534,6.823,7.106,11.473,10.933,7.465,7.104,7.830,8.015,13.005,13.489,5.645,6.015,15.027,13.585,5.825,5.009,-0.328,-0.472,-0.424,-0.312,-0.352,-0.462,0.017,158.224,242.065,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:39,99.732,0.000,0.182,0.000,5.140,3.383,127.451,133.363,129.931,234.397,239.107,282.651,274.855,248.897,229.230,166.222,33.946,35.724,34.257,34.214,35.388,36.325,35.066,36.863,36.800,33.956,41.201,41.551,39.444,39.272,47.455,48.778,43.147,44.521,49.737,51.239,45.555,45.776,42.754,42.833,35.120,35.048,34.535,34.557,7.187,7.562,10.605,11.024,7.192,7.741,7.739,7.013,13.278,13.489,5.645,5.924,13.570,14.314,5.825,4.827,-0.314,-0.448,-0.416,-0.296,-0.381,-0.399,0.017,158.215,242.119,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:40,99.537,0.000,0.182,0.000,5.103,3.357,127.703,133.363,129.931,234.397,239.107,282.651,274.855,248.897,229.230,165.970,33.946,35.680,34.234,34.214,35.388,36.325,35.035,36.863,36.800,33.933,41.157,41.528,39.538,39.249,47.455,48.857,43.147,44.521,49.737,51.239,45.580,45.752,42.710,42.809,35.076,35.025,34.560,34.534,7.460,7.198,11.088,11.753,7.739,7.650,7.010,7.741,12.732,13.489,5.736,5.833,14.845,14.679,5.461,5.009,-0.298,-0.488,-0.435,-0.310,-0.394,-0.473,0.017,158.200,242.178,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:41,99.347,0.000,0.182,0.000,5.140,3.383,127.703,133.363,130.183,234.397,239.107,282.886,274.855,248.897,229.230,166.222,33.876,35.724,34.234,34.214,35.319,36.325,35.066,36.863,36.879,33.933,41.132,41.528,39.444,39.249,47.386,48.778,43.147,44.521,49.737,51.239,45.555,45.752,42.754,42.809,35.051,35.025,34.535,34.534,6.732,7.015,11.473,10.842,7.465,7.104,7.921,7.923,13.005,13.489,5.554,6.015,14.936,13.585,5.825,5.009,-0.322,-0.467,-0.429,-0.303,-0.360,-0.464,0.017,158.244,242.173,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:42,99.155,0.000,0.182,0.000,5.140,3.383,127.451,133.363,129.931,234.162,239.107,282.651,274.855,248.897,228.994,166.222,33.946,35.654,34.257,34.214,35.388,36.325,35.066,36.800,36.800,33.956,41.201,41.551,39.513,39.272,47.386,48.778,43.147,44.442,49.737,51.239,45.485,45.776,42.685,42.753,35.120,35.048,34.535,34.636,7.187,7.471,10.509,10.933,7.283,7.650,7.647,7.013,13.278,13.489,5.645,6.015,13.479,14.314,5.825,4.827,-0.319,-0.449,-0.418,-0.273,-0.381,-0.393,0.016,158.268,242.178,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:43,98.773,0.000,0.182,0.000,5.103,3.357,127.703,133.363,130.183,234.162,238.872,282.651,274.855,248.897,228.994,165.970,33.946,35.680,34.257,34.189,35.388,36.325,34.972,36.800,36.800,33.956,41.157,41.551,39.469,39.272,47.455,48.778,43.147,44.442,49.737,51.178,45.511,45.776,42.710,42.833,35.145,35.111,34.560,34.636,6.641,7.106,11.280,10.751,7.283,7.104,7.921,7.832,13.005,13.489,5.462,6.015,14.663,13.311,5.916,5.009,-0.316,-0.466,-0.420,-0.328,-0.397,-0.445,0.017,158.229,242.290,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:44,98.773,0.000,0.182,0.000,5.103,3.357,127.703,133.363,130.183,234.162,238.872,282.651,274.855,248.897,228.994,165.970,33.946,35.680,34.257,34.189,35.388,36.325,34.972,36.800,36.800,33.956,41.157,41.551,39.469,39.272,47.455,48.778,43.147,44.442,49.737,51.178,45.511,45.776,42.710,42.833,35.145,35.111,34.560,34.636,6.641,7.106,11.280,10.751,7.283,7.104,7.921,7.832,13.005,13.489,5.462,6.015,14.663,13.311,5.916,5.009,-0.316,-0.466,-0.420,-0.328,-0.397,-0.445,0.017,158.229,242.290,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:45,98.576,0.000,0.182,0.000,5.103,3.383,127.703,133.615,130.183,234.397,238.872,282.651,274.855,248.662,228.994,166.222,33.946,35.680,34.170,34.189,35.388,36.325,35.066,36.800,36.800,33.933,41.157,41.465,39.469,39.170,47.386,48.778,43.147,44.442,49.806,51.178,45.511,45.689,42.710,42.730,35.145,35.025,34.560,34.534,7.278,7.562,10.413,11.115,7.374,7.741,7.465,7.104,13.369,13.307,5.736,6.015,13.388,14.406,5.825,4.827,-0.310,-0.457,-0.430,-0.310,-0.344,-0.469,0.017,158.274,242.290,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:46,98.365,0.000,0.182,0.000,5.140,3.383,127.681,133.363,130.183,234.397,239.107,282.651,274.855,248.897,229.230,165.948,33.946,35.680,34.234,34.189,35.388,36.325,35.145,36.800,36.800,33.933,41.157,41.465,39.469,39.249,47.386,48.778,43.147,44.442,49.737,51.178,45.511,45.752,42.710,42.730,35.145,35.088,34.629,34.613,7.369,6.833,11.280,11.480,7.830,7.468,7.283,7.832,12.368,13.398,5.554,5.833,14.936,14.132,5.461,4.918,-0.299,-0.464,-0.426,-0.280,-0.395,-0.458,0.017,158.333,242.232,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:47,98.006,0.000,0.182,0.000,5.140,3.383,127.703,133.363,130.183,234.397,238.872,282.651,274.855,248.662,229.230,166.222,33.946,35.749,34.170,34.258,35.388,36.348,35.066,36.823,36.823,33.854,41.157,41.385,39.469,39.170,47.386,48.737,43.078,44.465,49.737,51.124,45.441,45.626,42.640,42.730,35.145,35.025,34.629,34.534,7.369,7.471,10.509,11.388,7.465,7.741,7.101,7.195,13.278,13.124,5.736,5.924,13.661,14.497,5.643,4.918,-0.316,-0.476,-0.449,-0.307,-0.406,-0.472,0.017,158.333,242.349,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:48,98.006,0.000,0.182,0.000,5.140,3.383,127.703,133.363,130.183,234.397,238.872,282.651,274.855,248.662,229.230,166.222,33.946,35.749,34.170,34.258,35.388,36.348,35.066,36.823,36.823,33.854,41.157,41.385,39.469,39.170,47.386,48.737,43.078,44.465,49.737,51.124,45.441,45.626,42.640,42.730,35.145,35.025,34.629,34.534,7.369,7.471,10.509,11.388,7.465,7.741,7.101,7.195,13.278,13.124,5.736,5.924,13.661,14.497,5.643,4.918,-0.316,-0.476,-0.449,-0.307,-0.406,-0.472,0.017,158.333,242.349,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:49,97.827,0.000,0.182,0.000,5.140,3.357,127.703,133.363,130.183,234.162,238.872,282.651,274.855,248.897,228.994,166.222,33.946,35.749,34.257,34.189,35.388,36.427,35.066,36.823,36.823,33.956,41.157,41.488,39.469,39.272,47.317,48.737,43.078,44.465,49.737,51.200,45.441,45.712,42.640,42.753,35.145,35.111,34.629,34.636,7.096,6.651,11.377,11.206,7.739,7.195,7.465,7.923,12.641,13.307,5.554,5.833,14.936,13.767,5.734,4.918,-0.312,-0.478,-0.424,-0.324,-0.392,-0.473,0.016,158.348,242.295,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:50,97.664,0.000,0.182,0.000,5.140,3.383,127.703,133.615,130.183,234.162,238.872,282.416,274.855,248.662,228.994,165.970,34.015,35.680,34.257,34.189,35.388,36.348,35.066,36.823,36.823,33.956,41.157,41.551,39.469,39.272,47.386,48.737,43.078,44.465,49.737,51.124,45.441,45.712,42.640,42.753,35.145,35.111,34.629,34.636,6.823,7.380,10.702,10.660,7.101,7.468,7.921,7.195,13.096,13.671,5.371,6.015,13.934,13.585,6.007,4.736,-0.315,-0.450,-0.411,-0.317,-0.386,-0.447,0.016,158.408,242.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:51,97.448,0.000,0.182,0.000,5.140,3.383,127.703,133.615,130.183,234.162,238.872,282.416,274.620,248.662,228.994,165.970,33.946,35.680,34.170,34.214,35.413,36.348,35.066,36.823,36.823,33.933,41.157,41.385,39.469,39.170,47.411,48.737,43.172,44.465,49.762,51.064,45.441,45.626,42.640,42.667,35.145,35.025,34.629,34.534,7.460,7.289,10.798,11.571,7.556,7.741,6.828,7.559,12.823,13.215,5.736,5.742,14.026,14.588,5.552,4.918,-0.300,-0.503,-0.440,-0.311,-0.406,-0.454,0.017,158.437,242.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:52,97.259,0.000,0.182,0.000,5.140,3.383,127.955,133.615,130.183,234.162,238.872,282.416,274.620,248.662,228.994,165.970,34.015,35.749,34.257,34.189,35.388,36.404,35.145,36.800,36.800,33.956,41.157,41.488,39.400,39.193,47.317,48.778,43.078,44.442,49.737,51.102,45.441,45.649,42.640,42.753,35.145,35.111,34.629,34.636,6.823,6.833,11.473,10.933,7.465,7.013,7.739,7.923,12.823,13.398,5.554,5.924,14.663,13.403,5.825,4.918,-0.331,-0.482,-0.428,-0.330,-0.350,-0.465,0.017,158.497,242.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:53,97.069,0.000,0.182,0.000,5.140,3.383,127.703,133.615,130.183,234.162,238.872,282.416,274.855,248.662,228.994,165.970,33.946,35.680,34.257,34.214,35.388,36.427,35.145,36.823,36.823,34.019,41.088,41.551,39.469,39.193,47.317,48.737,43.078,44.465,49.737,51.124,45.441,45.712,42.640,42.753,35.145,35.111,34.629,34.700,7.096,7.471,10.509,10.933,7.192,7.741,7.647,6.922,13.187,13.398,5.554,5.924,13.024,14.041,5.916,4.645,-0.318,-0.450,-0.418,-0.272,-0.381,-0.388,0.017,158.556,242.584,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
