Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 22:16:54,96.894,0.000,0.182,0.000,5.140,3.383,127.955,133.615,130.183,234.162,238.872,282.416,274.855,248.662,228.994,165.970,34.015,35.749,34.170,34.189,35.388,36.348,35.066,36.823,36.760,33.854,41.088,41.385,39.400,39.107,47.317,48.674,43.078,44.402,49.737,51.064,45.441,45.626,42.640,42.667,35.145,35.025,34.629,34.613,7.369,6.833,11.184,11.571,7.830,7.559,7.101,7.741,12.368,13.398,5.645,5.833,14.390,14.132,5.369,4.827,-0.297,-0.485,-0.419,-0.305,-0.404,-0.466,0.017,158.556,242.530,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:55,96.704,0.000,0.182,0.000,5.103,3.383,127.955,133.615,130.183,234.162,238.872,282.416,274.855,248.662,228.994,165.970,34.015,35.680,34.170,34.214,35.388,36.427,35.145,36.744,36.760,33.854,41.088,41.385,39.400,39.107,47.317,48.737,43.078,44.402,49.737,51.064,45.441,45.547,42.640,42.667,35.145,35.025,34.629,34.534,6.550,7.289,10.991,10.569,7.192,7.195,7.921,7.650,12.914,13.580,5.371,6.015,14.026,13.129,5.916,4.645,-0.317,-0.473,-0.413,-0.324,-0.384,-0.453,0.017,158.571,242.530,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:56,96.509,0.000,0.182,0.000,5.140,3.383,127.955,133.637,130.183,234.182,238.637,282.436,274.620,248.683,228.994,165.970,34.015,35.749,34.170,34.214,35.413,36.427,35.035,36.823,36.760,33.854,41.088,41.385,39.400,39.107,47.342,48.737,43.103,44.402,49.762,51.064,45.441,45.547,42.640,42.604,35.145,35.088,34.629,34.534,7.369,7.471,10.413,11.480,7.465,7.741,6.919,7.195,13.187,13.033,5.645,5.833,13.388,14.497,5.552,4.736,-0.302,-0.483,-0.444,-0.302,-0.404,-0.473,0.017,158.586,242.530,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:57,96.329,0.000,0.182,0.000,5.176,3.357,127.955,133.615,130.183,234.162,238.872,282.416,274.620,248.662,228.994,165.970,34.015,35.749,34.257,34.189,35.388,36.427,35.066,36.744,36.760,33.956,41.088,41.409,39.400,39.130,47.317,48.737,43.078,44.402,49.737,51.064,45.372,45.570,42.640,42.690,35.145,35.111,34.629,34.636,7.005,6.742,11.473,10.933,7.647,7.195,7.556,7.923,12.641,13.124,5.554,5.833,14.845,13.585,5.643,4.827,-0.322,-0.472,-0.430,-0.322,-0.391,-0.416,0.016,158.586,242.530,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:58,96.144,0.000,0.182,0.000,5.140,3.383,127.955,133.637,130.183,234.182,238.872,282.436,274.620,248.683,228.994,165.970,34.015,35.654,34.320,34.258,35.388,36.427,35.145,36.744,36.760,34.019,41.063,41.488,39.374,39.193,47.247,48.737,43.078,44.402,49.737,51.064,45.347,45.649,42.546,42.690,35.190,35.190,34.604,34.700,6.914,7.471,10.605,10.842,7.010,7.559,7.830,6.922,13.187,13.580,5.462,5.924,13.479,13.767,5.825,4.736,-0.315,-0.452,-0.411,-0.324,-0.386,-0.443,0.017,158.600,242.648,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:16:59,95.958,0.000,0.182,0.000,5.140,3.383,127.933,133.615,130.183,234.162,238.872,282.181,274.620,248.662,228.994,165.948,34.015,35.680,34.297,34.283,35.388,36.404,35.066,36.721,36.736,33.933,41.088,41.465,39.400,39.107,47.247,48.651,43.078,44.379,49.737,50.966,45.372,45.547,42.571,42.667,35.145,35.025,34.629,34.613,7.369,7.106,11.088,11.571,7.739,7.559,6.919,7.559,12.550,13.307,5.554,5.742,14.663,14.406,5.096,5.009,-0.291,-0.475,-0.421,-0.307,-0.403,-0.461,0.017,158.600,242.589,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:00,95.776,0.000,0.182,0.000,5.140,3.357,127.955,133.615,130.183,234.162,238.872,282.416,274.620,248.662,228.994,165.970,34.015,35.680,34.257,34.283,35.388,36.427,35.066,36.823,36.760,33.956,41.088,41.409,39.400,39.130,47.247,48.674,43.078,44.402,49.737,51.064,45.372,45.570,42.571,42.690,35.145,35.111,34.629,34.636,6.550,7.106,11.184,10.660,7.192,7.104,7.830,7.650,12.914,13.489,5.371,6.015,14.572,13.038,5.643,5.009,-0.311,-0.471,-0.422,-0.335,-0.394,-0.444,0.017,158.645,242.648,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:01,95.588,0.000,0.182,0.000,5.140,3.383,127.955,133.615,130.183,234.162,238.872,282.181,274.620,248.662,228.994,165.970,34.015,35.680,34.257,34.258,35.388,36.427,35.066,36.744,36.760,33.956,41.088,41.409,39.400,39.130,47.247,48.674,43.008,44.402,49.737,50.988,45.372,45.570,42.571,42.690,35.145,35.111,34.629,34.636,7.278,7.380,10.316,11.480,7.374,7.741,7.010,7.104,13.187,13.033,5.645,5.833,13.752,14.588,5.278,4.918,-0.315,-0.473,-0.443,-0.305,-0.402,-0.467,0.016,158.698,242.653,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:02,95.406,0.000,0.182,0.000,5.103,3.383,127.955,133.615,130.183,234.162,238.637,282.416,274.620,248.662,228.994,165.970,34.015,35.680,34.257,34.258,35.388,36.427,35.066,36.744,36.760,33.956,41.088,41.409,39.400,39.130,47.247,48.674,43.008,44.402,49.737,50.988,45.303,45.570,42.571,42.627,35.145,35.111,34.629,34.636,7.005,6.651,11.377,11.024,7.556,7.104,7.465,7.832,12.641,13.124,5.462,5.833,15.118,13.676,5.369,4.827,-0.324,-0.473,-0.431,-0.322,-0.390,-0.409,0.017,158.734,242.707,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:03,95.221,0.000,0.182,0.000,5.140,3.383,127.955,133.615,130.183,233.927,238.637,282.181,274.620,248.427,228.994,165.970,34.015,35.749,34.170,34.258,35.388,36.348,35.066,36.680,36.680,33.854,41.088,41.322,39.400,39.028,47.247,48.595,43.008,44.339,49.737,50.988,45.303,45.404,42.571,42.525,35.215,35.025,34.629,34.534,6.914,7.471,10.605,10.842,7.010,7.468,7.739,6.922,13.096,13.489,5.462,5.833,13.661,13.950,5.643,4.736,-0.310,-0.437,-0.408,-0.324,-0.384,-0.431,0.017,158.734,242.765,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:04,95.011,0.000,0.182,0.000,5.140,3.383,127.955,133.866,130.183,234.162,238.637,282.181,274.620,248.427,228.994,165.970,34.015,35.724,34.234,34.258,35.388,36.348,35.035,36.744,36.680,33.933,40.993,41.385,39.374,39.107,47.247,48.595,43.008,44.339,49.668,50.988,45.278,45.484,42.546,42.604,35.120,35.088,34.604,34.613,7.369,6.924,11.088,11.388,7.647,7.468,7.010,7.650,12.368,13.398,5.554,5.742,14.936,14.406,5.096,4.918,-0.295,-0.475,-0.413,-0.305,-0.405,-0.464,0.017,158.764,242.824,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:05,94.863,0.000,0.182,0.000,5.103,3.383,127.955,133.866,130.435,234.162,238.872,282.181,274.620,248.427,228.759,165.970,34.015,35.680,34.320,34.258,35.388,36.427,35.145,36.744,36.760,33.956,41.019,41.409,39.400,39.130,47.247,48.674,43.008,44.402,49.737,50.988,45.303,45.507,42.571,42.627,35.145,35.190,34.629,34.700,6.550,7.198,10.895,10.386,7.101,7.195,7.830,7.559,12.823,13.580,5.280,6.015,14.572,13.129,5.643,4.918,-0.305,-0.461,-0.416,-0.315,-0.378,-0.447,0.017,158.838,242.765,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:06,94.678,0.000,0.182,0.000,5.103,3.383,128.207,133.637,130.435,233.947,238.637,282.201,274.620,248.683,228.759,165.970,34.015,35.680,34.257,34.283,35.388,36.427,35.066,36.744,36.760,33.956,41.019,41.409,39.400,39.130,47.247,48.595,43.008,44.339,49.668,50.988,45.303,45.507,42.502,42.627,35.215,35.111,34.629,34.636,7.369,7.289,10.605,11.571,7.465,7.741,6.737,7.286,12.914,13.033,5.554,5.742,14.208,14.679,5.187,5.009,-0.299,-0.503,-0.447,-0.310,-0.396,-0.457,0.017,158.838,242.824,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:07,94.493,0.000,0.182,0.000,5.103,3.383,127.955,133.866,130.183,234.162,238.637,281.946,274.620,248.427,228.759,165.970,34.015,35.680,34.234,34.258,35.388,36.427,35.066,36.744,36.680,33.854,41.019,41.322,39.400,39.107,47.247,48.674,43.008,44.339,49.668,50.988,45.303,45.404,42.502,42.525,35.145,35.088,34.629,34.613,6.823,6.742,11.473,10.933,7.465,7.013,7.647,7.832,12.732,13.307,5.462,5.833,15.209,13.494,5.461,5.009,-0.331,-0.482,-0.426,-0.326,-0.350,-0.462,0.017,158.853,242.824,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:08,94.307,0.000,0.182,0.000,5.140,3.383,128.207,133.615,130.435,233.927,238.637,282.181,274.620,248.427,228.994,165.970,34.015,35.724,34.257,34.258,35.388,36.348,35.066,36.680,36.680,34.019,40.993,41.409,39.305,39.130,47.247,48.595,43.008,44.339,49.668,50.927,45.208,45.507,42.476,42.627,35.120,35.190,34.604,34.700,7.187,7.471,10.220,10.933,7.192,7.650,7.374,6.831,13.187,13.215,5.462,5.833,13.479,14.223,5.278,4.918,-0.317,-0.455,-0.433,-0.304,-0.350,-0.447,0.017,158.891,242.888,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:09,94.134,0.000,0.182,0.000,5.103,3.383,128.207,133.866,130.435,233.927,238.637,281.946,274.620,248.427,228.759,165.718,34.084,35.680,34.257,34.258,35.483,36.348,35.066,36.680,36.680,33.956,41.019,41.345,39.400,39.051,47.204,48.595,42.964,44.339,49.693,50.927,45.233,45.428,42.502,42.548,35.145,35.111,34.629,34.636,7.187,6.560,11.280,11.297,7.739,7.195,7.283,7.741,12.368,13.215,5.462,5.742,15.209,13.859,5.187,4.918,-0.308,-0.463,-0.426,-0.272,-0.387,-0.455,0.017,158.927,242.883,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:10,93.949,0.000,0.182,0.000,5.103,3.383,127.955,133.866,130.435,233.927,238.637,281.946,274.620,248.427,228.759,165.718,34.084,35.749,34.257,34.258,35.458,36.427,35.066,36.744,36.680,34.019,41.019,41.409,39.330,39.130,47.178,48.595,43.008,44.339,49.668,50.927,45.233,45.428,42.502,42.548,35.215,35.190,34.629,34.700,6.823,7.380,10.605,10.660,6.919,7.377,7.830,6.922,13.005,13.489,5.371,5.924,14.026,13.676,5.643,4.736,-0.314,-0.455,-0.408,-0.317,-0.383,-0.442,0.016,158.980,242.888,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:11,93.769,0.000,0.182,0.000,5.140,3.383,128.207,133.866,130.435,233.927,238.637,281.946,274.620,248.427,228.759,165.718,34.015,35.749,34.234,34.283,35.458,36.427,35.066,36.680,36.680,33.933,41.019,41.385,39.330,39.107,47.178,48.595,42.939,44.339,49.668,50.927,45.233,45.404,42.502,42.525,35.215,35.088,34.629,34.677,7.278,6.924,10.991,11.571,7.647,7.468,6.828,7.559,12.459,13.307,5.554,5.742,14.845,14.497,5.096,5.009,-0.292,-0.468,-0.419,-0.303,-0.406,-0.460,0.018,158.956,243.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:12,93.591,0.000,0.182,0.000,5.140,3.383,128.207,133.866,130.435,233.927,238.637,281.946,274.620,248.427,228.759,165.970,34.015,35.680,34.170,34.258,35.458,36.427,35.066,36.744,36.680,33.933,41.019,41.322,39.330,39.028,47.178,48.595,43.008,44.339,49.668,50.927,45.233,45.341,42.502,42.525,35.215,35.088,34.629,34.613,6.459,7.106,10.798,10.295,7.192,7.104,7.830,7.468,12.732,13.489,5.189,5.924,14.572,13.038,5.643,4.918,-0.302,-0.455,-0.413,-0.314,-0.377,-0.446,0.017,158.956,243.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:13,93.410,0.000,0.182,0.000,5.140,3.383,128.207,133.866,130.435,233.927,238.637,281.946,274.620,248.427,228.759,165.970,34.015,35.654,34.234,34.283,35.458,36.348,35.066,36.680,36.680,33.933,40.993,41.322,39.305,39.028,47.178,48.595,43.008,44.339,49.668,50.927,45.208,45.341,42.476,42.525,35.190,35.088,34.604,34.613,7.278,7.198,10.509,11.480,7.465,7.741,6.646,7.286,12.823,13.033,5.554,5.651,14.208,14.679,5.096,5.100,-0.297,-0.492,-0.436,-0.307,-0.397,-0.437,0.017,159.016,243.118,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:14,93.227,0.000,0.182,0.000,5.140,3.383,128.207,133.866,130.435,233.927,238.637,281.946,274.620,248.427,228.759,165.970,34.084,35.680,34.257,34.258,35.458,36.427,35.066,36.680,36.680,33.956,41.019,41.345,39.330,39.051,47.178,48.532,42.939,44.339,49.668,50.927,45.164,45.364,42.502,42.548,35.215,35.111,34.629,34.700,6.550,6.833,11.280,10.751,7.283,6.922,7.647,7.832,12.732,13.307,5.462,5.833,15.027,13.311,5.552,5.009,-0.320,-0.465,-0.428,-0.302,-0.358,-0.462,0.017,159.045,243.059,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:15,93.043,0.000,0.182,0.000,5.140,3.409,128.207,133.866,130.686,233.927,238.637,281.946,274.620,248.427,228.759,165.718,34.015,35.680,34.257,34.283,35.458,36.427,35.066,36.680,36.680,34.019,41.019,41.409,39.330,39.051,47.178,48.595,42.939,44.339,49.668,50.927,45.164,45.428,42.502,42.548,35.215,35.190,34.629,34.700,7.187,7.380,10.316,11.297,7.283,7.559,7.010,6.922,13.187,13.033,5.554,5.833,13.570,14.406,5.187,4.918,-0.309,-0.471,-0.442,-0.317,-0.359,-0.460,0.017,159.060,243.059,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:16,92.871,0.000,0.182,0.000,5.140,3.383,128.207,133.866,130.435,233.927,238.637,281.946,274.620,248.427,228.759,165.970,34.084,35.749,34.257,34.258,35.483,36.427,35.066,36.680,36.680,33.956,40.949,41.345,39.330,39.051,47.204,48.595,43.034,44.339,49.693,50.927,45.164,45.364,42.432,42.484,35.215,35.111,34.699,34.636,6.914,6.560,11.377,10.842,7.556,7.104,7.374,7.832,12.550,13.033,5.371,5.651,15.301,13.676,5.369,4.918,-0.321,-0.470,-0.433,-0.314,-0.391,-0.400,0.017,159.075,243.059,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:17,92.687,0.000,0.182,0.000,5.140,3.383,128.458,134.140,130.435,233.947,238.637,281.966,274.385,248.447,228.759,165.718,34.084,35.680,34.257,34.258,35.458,36.427,35.145,36.680,36.680,34.019,41.019,41.345,39.330,39.051,47.178,48.595,42.939,44.339,49.668,50.927,45.164,45.428,42.432,42.548,35.215,35.190,34.629,34.700,7.005,7.380,10.316,10.842,7.101,7.559,7.465,6.740,13.187,13.215,5.462,5.833,13.297,14.041,5.461,4.827,-0.315,-0.447,-0.416,-0.267,-0.379,-0.389,0.017,159.075,243.113,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:18,92.511,0.000,0.182,0.000,5.140,3.383,128.207,134.118,130.686,233.927,238.637,281.711,274.620,248.192,228.759,165.718,34.084,35.749,34.234,34.327,35.483,36.427,35.066,36.680,36.617,33.933,40.949,41.259,39.330,39.028,47.204,48.532,42.964,44.260,49.693,50.927,45.164,45.341,42.432,42.461,35.215,35.088,34.629,34.613,7.096,6.469,11.280,11.297,7.647,7.195,7.101,7.741,12.277,13.215,5.462,5.742,15.118,13.859,5.187,4.918,-0.308,-0.457,-0.429,-0.263,-0.395,-0.458,0.017,159.090,243.177,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:19,92.331,0.000,0.182,0.000,5.140,3.383,128.207,133.866,130.435,233.927,238.402,281.711,274.620,248.427,228.759,165.718,34.084,35.724,34.257,34.327,35.458,36.427,35.145,36.601,36.617,34.019,40.924,41.345,39.305,39.051,47.109,48.453,42.939,44.260,49.668,50.927,45.139,45.364,42.407,42.484,35.190,35.190,34.674,34.700,6.732,7.289,10.509,10.477,6.919,7.377,7.739,6.831,13.005,13.489,5.371,5.833,13.843,13.585,5.552,4.736,-0.310,-0.453,-0.406,-0.312,-0.385,-0.443,0.017,159.120,243.235,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:20,92.122,0.000,0.182,0.000,5.140,3.383,128.458,133.866,130.435,233.927,238.402,281.946,274.385,248.427,228.759,165.970,34.084,35.749,34.257,34.327,35.458,36.427,35.114,36.680,36.680,34.019,40.949,41.345,39.330,39.051,47.109,48.595,42.939,44.339,49.668,50.927,45.095,45.364,42.432,42.548,35.215,35.190,34.629,34.700,7.187,6.833,10.895,11.571,7.647,7.468,6.828,7.559,12.186,13.215,5.462,5.651,14.936,14.223,5.096,5.009,-0.295,-0.483,-0.416,-0.300,-0.401,-0.463,0.017,159.105,243.235,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:21,92.000,0.000,0.000,0.000,5.140,3.383,128.437,134.118,130.686,233.927,238.402,281.711,274.385,248.427,228.759,165.948,34.084,35.680,34.170,34.327,35.458,36.427,35.066,36.601,36.617,33.854,40.949,41.180,39.330,38.901,47.109,48.532,42.939,44.260,49.668,50.867,45.095,45.199,42.432,42.382,35.215,35.025,34.699,34.613,6.550,7.198,10.702,10.477,6.919,7.195,7.739,7.104,12.823,13.489,5.189,5.924,14.299,13.220,5.552,4.736,-0.303,-0.453,-0.416,-0.314,-0.384,-0.442,0.017,159.099,243.240,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:22,91.803,0.000,0.182,0.000,5.103,3.383,128.458,134.118,130.686,233.927,238.402,281.711,274.385,248.192,228.524,165.970,34.084,35.680,34.170,34.327,35.458,36.348,35.066,36.601,36.617,33.933,40.949,41.259,39.261,38.965,47.109,48.453,42.870,44.196,49.668,50.867,45.095,45.199,42.432,42.382,35.215,35.088,34.699,34.613,7.278,7.015,10.798,11.571,7.556,7.559,6.646,7.468,12.550,13.215,5.462,5.651,14.572,14.497,5.005,5.009,-0.297,-0.484,-0.438,-0.309,-0.383,-0.474,0.017,159.140,243.289,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:23,91.642,0.000,0.182,0.000,5.140,3.383,128.458,134.118,130.686,233.927,238.402,281.711,274.385,248.427,228.759,165.718,34.084,35.749,34.257,34.258,35.458,36.427,35.145,36.601,36.617,34.019,40.949,41.282,39.261,39.051,47.109,48.453,42.939,44.260,49.668,50.867,45.095,45.301,42.432,42.484,35.215,35.190,34.699,34.700,6.368,7.015,10.798,10.386,7.101,7.104,7.739,7.377,12.641,13.489,5.189,5.924,14.481,12.947,5.643,4.827,-0.302,-0.457,-0.413,-0.312,-0.375,-0.445,0.017,159.185,243.348,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:24,91.449,0.000,0.182,0.000,5.140,3.383,128.458,134.118,130.686,233.927,238.402,281.711,274.385,248.192,228.524,165.718,34.084,35.749,34.193,34.327,35.458,36.427,35.145,36.680,36.617,33.956,40.949,41.282,39.330,38.988,47.109,48.532,42.870,44.260,49.668,50.867,45.095,45.301,42.432,42.405,35.215,35.111,34.699,34.700,7.278,7.106,10.605,11.571,7.465,7.559,6.555,7.286,12.641,13.033,5.554,5.651,14.299,14.588,5.005,5.009,-0.294,-0.496,-0.431,-0.310,-0.396,-0.466,0.016,159.209,243.353,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:25,91.276,0.000,0.182,0.000,5.140,3.383,128.458,134.118,130.686,233.927,238.402,281.711,274.385,248.192,228.524,165.718,34.154,35.749,34.257,34.327,35.458,36.348,35.145,36.601,36.617,34.019,40.949,41.282,39.330,39.051,47.109,48.453,42.870,44.196,49.598,50.867,45.095,45.301,42.363,42.484,35.215,35.190,34.699,34.700,6.277,6.924,10.991,10.569,7.101,6.922,7.647,7.559,12.732,13.307,5.280,5.924,14.663,12.947,5.552,4.918,-0.308,-0.469,-0.420,-0.334,-0.393,-0.441,0.017,159.244,243.348,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:26,91.093,0.000,0.182,0.000,5.140,3.383,128.458,134.140,130.686,233.947,238.402,281.731,274.385,248.212,228.524,165.718,34.154,35.749,34.257,34.352,35.527,36.427,35.145,36.601,36.617,34.019,40.949,41.282,39.261,38.988,47.109,48.453,42.870,44.260,49.598,50.867,45.095,45.301,42.363,42.484,35.215,35.190,34.699,34.700,7.187,7.106,10.413,11.388,7.283,7.650,6.464,7.195,12.823,12.851,5.554,5.651,14.026,14.497,5.005,5.009,-0.296,-0.491,-0.440,-0.308,-0.395,-0.443,0.017,159.209,243.470,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:27,90.922,0.000,0.182,0.000,5.140,3.409,128.458,134.118,130.686,233.927,238.402,281.711,274.385,248.192,228.524,165.718,34.154,35.749,34.257,34.396,35.458,36.348,35.145,36.601,36.554,33.956,40.949,41.203,39.330,38.988,47.109,48.453,42.939,44.196,49.668,50.867,45.026,45.222,42.363,42.484,35.215,35.190,34.699,34.700,6.368,6.742,11.184,10.569,7.192,6.831,7.647,7.650,12.732,13.307,5.371,5.833,14.845,13.038,5.461,4.918,-0.317,-0.468,-0.425,-0.306,-0.391,-0.441,0.017,159.238,243.470,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:28,90.745,0.000,0.182,0.000,5.140,3.383,128.458,134.118,130.686,233.927,238.402,281.711,274.385,248.192,228.524,165.718,34.154,35.724,34.257,34.327,35.483,36.427,35.066,36.601,36.554,33.956,40.924,41.203,39.236,38.988,47.065,48.453,42.895,44.196,49.693,50.867,45.000,45.222,42.338,42.405,35.259,35.190,34.674,34.700,7.187,7.198,10.316,11.297,7.283,7.650,6.646,7.013,12.914,12.760,5.462,5.742,13.843,14.497,5.005,5.009,-0.303,-0.489,-0.447,-0.299,-0.393,-0.474,0.017,159.268,243.470,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:29,90.567,0.000,0.182,0.000,5.140,3.383,128.458,134.118,130.686,233.692,238.402,281.476,274.385,248.192,228.759,165.718,34.154,35.680,34.257,34.352,35.552,36.427,35.145,36.601,36.617,34.019,40.949,41.282,39.261,39.051,47.065,48.453,42.895,44.196,49.624,50.867,45.026,45.222,42.363,42.405,35.215,35.190,34.699,34.700,6.550,6.651,11.280,10.660,7.283,6.740,7.556,7.650,12.732,13.215,5.371,5.833,14.936,13.129,5.369,4.918,-0.319,-0.464,-0.426,-0.299,-0.357,-0.460,0.017,159.313,243.470,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:30,90.388,0.000,0.182,0.000,5.140,3.383,128.710,134.118,130.686,233.927,238.402,281.476,274.385,248.192,228.524,165.718,34.154,35.749,34.257,34.422,35.458,36.427,35.145,36.601,36.617,33.956,40.880,41.203,39.261,38.988,47.040,48.389,42.870,44.196,49.668,50.867,45.026,45.222,42.363,42.405,35.215,35.111,34.699,34.700,7.096,7.198,10.123,11.297,7.283,7.559,6.737,6.922,13.005,12.760,5.462,5.742,13.661,14.497,5.096,5.009,-0.298,-0.478,-0.442,-0.298,-0.402,-0.468,0.017,159.327,243.529,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:31,90.221,0.000,0.182,0.000,5.140,3.383,128.710,134.118,130.686,233.927,238.402,281.476,274.385,248.192,228.524,165.718,34.154,35.749,34.257,34.396,35.483,36.427,35.145,36.601,36.554,33.956,40.880,41.203,39.261,38.988,47.065,48.453,42.895,44.196,49.624,50.867,45.026,45.159,42.363,42.405,35.215,35.111,34.699,34.700,6.459,6.560,11.184,10.660,7.283,6.831,7.465,7.741,12.641,13.215,5.371,5.833,14.936,13.220,5.369,5.009,-0.326,-0.469,-0.418,-0.310,-0.350,-0.453,0.017,159.327,243.529,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:32,90.045,0.000,0.182,0.000,5.140,3.383,128.710,134.118,130.686,233.692,238.402,281.476,274.385,248.192,228.524,165.718,34.154,35.680,34.193,34.352,35.527,36.427,35.145,36.538,36.554,33.956,40.880,41.203,39.261,38.924,47.040,48.453,42.870,44.196,49.598,50.867,44.956,45.159,42.363,42.342,35.215,35.111,34.699,34.700,7.096,7.289,10.123,11.115,7.192,7.650,6.737,6.922,13.096,12.760,5.462,5.833,13.570,14.406,5.005,5.009,-0.307,-0.472,-0.442,-0.303,-0.399,-0.466,0.017,159.342,243.588,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:33,89.871,0.000,0.182,0.000,5.140,3.383,128.710,134.118,130.686,233.692,238.402,281.476,274.385,248.192,228.524,165.718,34.154,35.749,34.170,34.327,35.458,36.427,35.145,36.601,36.554,33.933,40.880,41.180,39.261,38.901,47.040,48.453,42.870,44.196,49.598,50.867,45.026,45.135,42.363,42.319,35.215,35.088,34.699,34.677,6.550,6.560,11.280,10.660,7.283,6.831,7.556,7.741,12.641,13.124,5.371,5.833,14.936,13.220,5.369,4.918,-0.329,-0.471,-0.418,-0.317,-0.354,-0.460,0.017,159.313,243.529,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:34,89.696,0.000,0.182,0.000,5.140,3.383,128.710,134.140,130.686,233.712,238.402,281.496,274.385,248.212,228.524,165.718,34.154,35.680,34.257,34.327,35.527,36.427,35.145,36.538,36.554,34.019,40.880,41.282,39.261,38.988,47.040,48.389,42.870,44.196,49.598,50.867,44.956,45.222,42.363,42.405,35.284,35.190,34.699,34.779,7.096,7.289,10.123,11.206,7.192,7.559,6.737,6.922,13.005,12.851,5.462,5.742,13.570,14.406,5.096,5.009,-0.308,-0.471,-0.442,-0.303,-0.399,-0.465,0.017,159.387,243.647,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:35,89.527,0.000,0.182,0.000,5.140,3.383,128.710,134.118,130.686,233.692,238.402,281.476,274.385,247.957,228.524,165.718,34.154,35.749,34.234,34.396,35.527,36.427,35.145,36.601,36.617,33.996,40.880,41.180,39.261,38.965,47.040,48.453,42.870,44.196,49.598,50.867,44.956,45.135,42.293,42.382,35.215,35.167,34.699,34.677,6.550,6.560,11.184,10.751,7.374,6.740,7.465,7.650,12.641,13.124,5.280,5.742,14.936,13.220,5.369,4.918,-0.326,-0.469,-0.420,-0.310,-0.349,-0.453,0.017,159.431,243.647,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:36,89.355,0.000,0.182,0.000,5.140,3.383,128.710,134.118,130.686,233.927,238.402,281.476,274.385,248.192,228.524,165.718,34.223,35.749,34.257,34.396,35.527,36.427,35.145,36.601,36.554,34.019,40.880,41.203,39.261,38.924,47.040,48.389,42.870,44.196,49.598,50.867,44.956,45.159,42.363,42.405,35.215,35.190,34.699,34.779,7.096,7.198,10.123,11.297,7.192,7.650,6.646,6.922,13.005,12.669,5.462,5.742,13.570,14.406,5.005,5.009,-0.300,-0.481,-0.444,-0.298,-0.401,-0.469,0.017,159.416,243.647,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:37,89.181,0.000,0.182,0.000,5.140,3.383,128.710,134.118,130.686,233.692,238.167,281.241,274.385,248.192,228.524,165.466,34.223,35.749,34.257,34.422,35.527,36.427,35.145,36.601,36.554,34.019,40.880,41.203,39.192,38.988,47.040,48.389,42.870,44.196,49.598,50.867,44.956,45.159,42.293,42.405,35.215,35.190,34.699,34.779,6.368,6.651,11.184,10.569,7.283,6.740,7.465,7.650,12.641,13.124,5.280,5.742,14.754,13.129,5.461,4.918,-0.318,-0.465,-0.426,-0.296,-0.362,-0.460,0.017,159.440,243.710,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:38,89.008,0.000,0.182,0.000,5.140,3.383,128.710,134.369,130.686,233.927,238.402,281.476,274.385,248.192,228.524,165.718,34.223,35.680,34.320,34.396,35.527,36.427,35.145,36.601,36.554,34.019,40.880,41.203,39.261,38.988,46.970,48.389,42.870,44.196,49.598,50.867,44.956,45.159,42.293,42.342,35.284,35.190,34.699,34.779,7.187,7.198,10.220,11.297,7.283,7.559,6.646,6.922,12.914,12.669,5.462,5.651,13.752,14.406,4.914,4.918,-0.303,-0.484,-0.446,-0.299,-0.390,-0.468,0.017,159.431,243.705,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:39,88.837,0.000,0.182,0.000,5.140,3.409,128.710,134.118,130.686,233.692,238.167,281.241,274.385,247.957,228.524,165.718,34.223,35.749,34.257,34.396,35.552,36.427,35.209,36.601,36.554,34.019,40.880,41.203,39.192,38.924,47.065,48.389,42.895,44.196,49.624,50.927,44.956,45.159,42.293,42.405,35.284,35.190,34.699,34.779,6.368,6.742,11.088,10.569,7.283,6.831,7.556,7.559,12.641,13.215,5.280,5.833,14.663,12.947,5.461,4.918,-0.318,-0.463,-0.424,-0.306,-0.387,-0.441,0.017,159.470,243.710,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:40,88.663,0.000,0.182,0.000,5.140,3.383,128.710,134.369,130.938,233.692,238.167,281.241,274.385,247.957,228.524,165.718,34.154,35.680,34.234,34.396,35.527,36.427,35.145,36.601,36.554,33.996,40.880,41.116,39.192,38.901,46.970,48.389,42.800,44.196,49.598,50.867,44.887,45.072,42.293,42.319,35.215,35.167,34.699,34.677,7.187,7.198,10.316,11.388,7.283,7.559,6.464,7.013,12.732,12.760,5.462,5.560,13.934,14.497,5.005,5.009,-0.296,-0.491,-0.436,-0.307,-0.395,-0.440,0.018,159.461,243.764,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:41,88.496,0.000,0.182,0.000,5.140,3.409,128.710,134.369,130.938,233.692,238.167,281.241,274.149,247.957,228.289,165.718,34.223,35.680,34.234,34.422,35.527,36.427,35.114,36.601,36.554,33.996,40.880,41.180,39.192,38.965,46.970,48.389,42.800,44.196,49.598,50.867,44.887,45.135,42.293,42.319,35.284,35.230,34.768,34.756,6.277,6.833,10.895,10.477,7.101,6.831,7.556,7.468,12.641,13.215,5.189,5.833,14.481,12.764,5.552,4.918,-0.308,-0.467,-0.422,-0.332,-0.391,-0.440,0.018,159.505,243.876,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:42,88.328,0.000,0.182,0.000,5.140,3.409,128.962,134.369,130.938,233.692,238.167,281.241,274.385,247.957,228.524,165.466,34.223,35.749,34.234,34.422,35.527,36.427,35.145,36.601,36.554,33.996,40.880,41.180,39.192,38.901,46.970,48.389,42.800,44.196,49.598,50.867,44.887,45.072,42.293,42.319,35.284,35.167,34.699,34.756,7.187,7.015,10.413,11.388,7.374,7.559,6.464,7.195,12.550,12.942,5.462,5.651,14.117,14.497,4.914,5.100,-0.291,-0.493,-0.424,-0.306,-0.391,-0.467,0.017,159.505,243.823,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:43,88.175,0.000,0.182,0.000,5.103,3.383,128.962,134.369,130.938,233.692,238.402,281.241,274.149,247.957,228.524,165.466,34.223,35.749,34.234,34.396,35.527,36.427,35.145,36.538,36.554,33.996,40.811,41.116,39.192,38.901,46.970,48.389,42.800,44.196,49.598,50.867,44.887,45.072,42.224,42.319,35.284,35.167,34.768,34.756,6.277,6.924,10.702,10.204,7.010,7.013,7.647,7.286,12.550,13.307,5.098,5.833,14.390,12.764,5.552,4.827,-0.304,-0.473,-0.416,-0.315,-0.375,-0.443,0.017,159.500,243.823,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:44,87.949,0.000,0.182,0.000,5.103,3.409,128.962,134.369,130.938,233.692,238.167,281.241,274.385,247.957,228.289,165.466,34.223,35.749,34.234,34.422,35.527,36.427,35.145,36.601,36.554,33.996,40.811,41.180,39.192,38.822,46.970,48.389,42.800,44.196,49.598,50.927,44.887,45.072,42.224,42.256,35.284,35.167,34.768,34.677,7.187,6.924,10.605,11.388,7.465,7.468,6.464,7.286,12.368,13.033,5.462,5.651,14.481,14.406,4.914,5.009,-0.295,-0.483,-0.431,-0.305,-0.384,-0.466,0.017,159.535,243.882,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:45,87.811,0.000,0.182,0.000,5.140,3.409,128.962,134.369,130.938,233.692,238.167,281.006,274.385,247.957,228.289,165.466,34.223,35.680,34.234,34.422,35.527,36.427,35.145,36.538,36.554,33.996,40.880,41.180,39.192,38.901,46.970,48.389,42.800,44.196,49.598,50.927,44.818,44.993,42.224,42.256,35.284,35.167,34.699,34.756,6.368,7.015,10.605,10.295,6.919,7.104,7.647,6.922,12.732,13.398,5.098,5.833,14.117,12.947,5.552,4.736,-0.302,-0.452,-0.410,-0.310,-0.381,-0.447,0.017,159.571,243.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:46,87.606,0.000,0.182,0.000,5.140,3.383,128.962,134.369,130.938,233.692,238.167,281.241,274.149,247.957,228.289,165.466,34.223,35.749,34.320,34.396,35.552,36.491,35.145,36.538,36.554,34.019,40.880,41.203,39.192,38.924,46.996,48.389,42.826,44.196,49.624,50.927,44.818,45.095,42.224,42.342,35.284,35.253,34.768,34.842,7.096,6.560,10.798,11.297,7.556,7.377,6.646,7.468,12.004,13.124,5.462,5.651,14.754,14.132,4.914,4.918,-0.291,-0.473,-0.413,-0.296,-0.393,-0.460,0.017,159.580,243.882,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:47,87.307,0.000,0.182,0.000,5.103,3.383,128.940,134.347,130.938,233.671,238.167,280.985,274.385,247.936,228.289,165.696,34.223,35.724,34.234,34.396,35.596,36.491,35.145,36.538,36.475,33.996,40.785,41.116,39.167,38.901,46.970,48.326,42.800,44.133,49.598,50.927,44.792,44.993,42.199,42.256,35.259,35.230,34.743,34.756,7.005,6.286,10.991,11.206,7.556,7.104,6.919,7.559,12.095,12.942,5.371,5.651,14.936,13.676,5.005,4.827,-0.305,-0.456,-0.428,-0.258,-0.387,-0.455,0.017,159.654,243.935,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:48,87.307,0.000,0.182,0.000,5.103,3.383,128.940,134.347,130.938,233.671,238.167,280.985,274.385,247.936,228.289,165.696,34.223,35.724,34.234,34.396,35.596,36.491,35.145,36.538,36.475,33.996,40.785,41.116,39.167,38.901,46.970,48.326,42.800,44.133,49.598,50.927,44.792,44.993,42.199,42.256,35.259,35.230,34.743,34.756,7.005,6.286,10.991,11.206,7.556,7.104,6.919,7.559,12.095,12.942,5.371,5.651,14.936,13.676,5.005,4.827,-0.305,-0.456,-0.428,-0.258,-0.387,-0.455,0.017,159.654,243.935,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:49,86.971,0.000,0.182,0.000,5.140,3.383,128.962,134.369,130.938,233.692,238.167,281.006,274.149,247.957,228.289,165.466,34.292,35.749,34.297,34.422,35.527,36.491,35.114,36.538,36.475,33.996,40.811,41.180,39.192,38.901,46.970,48.326,42.800,44.133,49.529,50.867,44.818,44.993,42.224,42.256,35.284,35.230,34.768,34.756,6.823,6.378,11.184,10.751,7.465,6.922,7.192,7.559,12.368,12.851,5.280,5.651,15.027,13.403,5.187,4.827,-0.322,-0.466,-0.431,-0.310,-0.393,-0.396,0.017,159.713,243.994,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:50,86.971,0.000,0.182,0.000,5.140,3.383,128.962,134.369,130.938,233.692,238.167,281.006,274.149,247.957,228.289,165.466,34.292,35.749,34.297,34.422,35.527,36.491,35.114,36.538,36.475,33.996,40.811,41.180,39.192,38.901,46.970,48.326,42.800,44.133,49.529,50.867,44.818,44.993,42.224,42.256,35.284,35.230,34.768,34.756,6.823,6.378,11.184,10.751,7.465,6.922,7.192,7.559,12.368,12.851,5.280,5.651,15.027,13.403,5.187,4.827,-0.322,-0.466,-0.431,-0.310,-0.393,-0.396,0.017,159.713,243.994,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:51,86.800,0.000,0.182,0.000,5.140,3.409,128.962,134.369,130.938,233.692,238.167,281.006,274.149,247.957,228.289,165.466,34.223,35.724,34.320,34.422,35.552,36.467,35.066,36.515,36.452,34.083,40.785,41.140,39.167,38.924,46.927,48.303,42.826,44.173,49.554,50.845,44.723,45.016,42.199,42.279,35.259,35.253,34.743,34.779,7.005,7.198,10.123,10.933,7.101,7.559,6.737,6.648,13.005,12.851,5.371,5.742,13.115,14.223,5.096,4.918,-0.309,-0.470,-0.437,-0.315,-0.362,-0.455,0.017,159.698,244.058,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:52,86.633,0.000,0.182,0.000,5.140,3.409,128.962,134.369,130.938,233.457,238.167,281.006,274.149,247.722,228.289,165.466,34.223,35.749,34.320,34.422,35.596,36.491,35.035,36.538,36.475,34.083,40.811,41.203,39.192,38.924,46.901,48.326,42.800,44.196,49.529,50.927,44.748,45.016,42.224,42.279,35.284,35.253,34.768,34.842,6.368,6.560,11.184,10.569,7.283,6.740,7.465,7.559,12.550,13.124,5.280,5.742,14.754,13.038,5.369,4.918,-0.317,-0.460,-0.424,-0.295,-0.357,-0.457,0.018,159.787,244.058,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:53,86.464,0.000,0.182,0.000,5.140,3.409,128.962,134.369,130.938,233.692,238.167,281.006,274.149,247.957,228.289,165.466,34.223,35.749,34.320,34.422,35.596,36.491,35.145,36.538,36.475,34.019,40.811,41.140,39.192,38.924,46.901,48.326,42.731,44.133,49.529,50.927,44.748,45.016,42.155,42.279,35.354,35.253,34.768,34.842,7.096,7.106,10.220,11.206,7.283,7.559,6.282,7.013,12.641,12.760,5.371,5.560,13.752,14.406,4.823,5.009,-0.295,-0.487,-0.432,-0.303,-0.394,-0.429,0.017,159.817,244.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:54,86.318,0.000,0.182,0.000,5.140,3.409,128.962,134.621,130.938,233.457,237.931,281.006,274.149,247.957,228.289,165.466,34.223,35.749,34.320,34.422,35.552,36.404,35.114,36.452,36.452,34.083,40.811,41.203,39.192,38.924,46.927,48.303,42.756,44.031,49.554,50.905,44.748,45.016,42.155,42.279,35.354,35.253,34.768,34.842,6.186,6.833,10.702,10.204,7.010,6.922,7.556,7.286,12.459,13.215,5.007,5.833,14.299,12.582,5.369,4.827,-0.299,-0.450,-0.410,-0.310,-0.373,-0.443,0.017,159.787,244.117,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:55,86.104,0.000,0.182,0.000,5.140,3.383,128.962,134.621,130.938,233.457,238.167,280.771,274.149,247.722,228.289,165.215,34.292,35.680,34.234,34.422,35.622,36.427,35.145,36.475,36.475,33.933,40.811,41.037,39.192,38.822,46.927,48.247,42.756,44.133,49.554,50.867,44.748,44.930,42.155,42.177,35.284,35.167,34.768,34.756,7.187,6.742,10.605,11.480,7.465,7.468,6.464,7.286,12.186,13.033,5.371,5.560,14.390,14.314,4.823,5.009,-0.288,-0.465,-0.417,-0.300,-0.402,-0.454,0.017,159.832,244.170,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:56,85.968,0.000,0.182,0.000,5.140,3.409,128.962,134.621,130.938,233.457,238.167,280.771,274.149,247.957,228.054,165.466,34.292,35.749,34.320,34.466,35.596,36.491,35.114,36.475,36.475,34.083,40.811,41.203,39.122,38.924,46.901,48.247,42.731,44.133,49.529,50.927,44.748,44.953,42.224,42.279,35.284,35.333,34.768,34.842,6.459,7.106,10.509,10.204,6.737,7.104,7.556,6.648,12.732,13.307,5.189,5.742,13.661,13.220,5.461,4.645,-0.310,-0.446,-0.405,-0.310,-0.379,-0.434,0.017,159.832,244.175,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:57,85.802,0.000,0.182,0.000,5.140,3.409,129.214,134.369,130.938,233.692,238.167,280.771,274.149,247.722,228.289,165.466,34.292,35.749,34.320,34.466,35.622,36.491,35.145,36.538,36.475,34.083,40.811,41.203,39.122,38.924,46.927,48.326,42.756,44.133,49.554,50.927,44.748,45.016,42.155,42.279,35.354,35.333,34.768,34.905,7.005,6.286,10.991,11.024,7.556,7.013,6.828,7.559,12.004,13.033,5.280,5.651,14.845,13.585,4.914,4.736,-0.303,-0.452,-0.424,-0.257,-0.384,-0.452,0.017,159.876,244.234,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:58,85.627,0.000,0.182,0.000,5.140,3.409,129.214,134.621,130.938,233.692,237.931,280.771,274.149,247.722,228.289,165.466,34.292,35.749,34.320,34.396,35.596,36.491,35.114,36.475,36.475,34.019,40.811,41.140,39.192,38.924,46.901,48.247,42.731,44.133,49.529,50.927,44.679,44.953,42.155,42.200,35.284,35.253,34.768,34.779,6.732,7.198,9.931,10.660,6.919,7.377,7.192,6.466,12.914,12.942,5.371,5.742,12.842,13.859,5.096,4.736,-0.303,-0.449,-0.424,-0.276,-0.352,-0.414,0.017,159.847,244.234,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:17:59,85.465,0.000,0.182,0.000,5.140,3.383,129.214,134.369,130.938,233.457,238.167,280.771,274.149,247.722,228.054,165.466,34.292,35.749,34.297,34.491,35.596,36.491,35.145,36.475,36.475,33.996,40.811,41.116,39.122,38.901,46.901,48.247,42.731,44.133,49.529,50.927,44.748,44.930,42.155,42.177,35.284,35.309,34.768,34.819,6.550,6.469,11.184,10.751,7.283,6.740,7.192,7.559,12.368,12.942,5.280,5.651,14.936,13.129,5.187,4.827,-0.324,-0.470,-0.421,-0.324,-0.354,-0.451,0.017,159.882,244.229,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:18:00,85.304,0.000,0.182,0.000,5.140,3.409,129.214,134.621,131.190,233.457,237.931,280.771,274.149,247.722,228.054,165.466,34.292,35.749,34.234,34.491,35.622,36.491,35.145,36.475,36.475,33.996,40.811,41.037,39.192,38.822,46.927,48.247,42.756,44.133,49.554,50.927,44.679,44.851,42.155,42.177,35.284,35.230,34.768,34.819,7.096,7.106,10.027,11.206,7.192,7.468,6.373,6.831,12.732,12.577,5.371,5.651,13.479,14.314,4.823,5.009,-0.299,-0.492,-0.444,-0.303,-0.386,-0.463,0.017,159.921,244.293,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:18:01,85.162,0.000,0.182,0.000,5.140,3.409,129.214,134.621,131.190,233.457,238.167,280.771,274.149,247.722,228.289,165.215,34.292,35.749,34.320,34.491,35.622,36.491,35.114,36.475,36.412,34.083,40.811,41.140,39.192,38.924,46.927,48.247,42.756,44.133,49.554,50.927,44.679,44.874,42.155,42.200,35.354,35.333,34.768,34.842,6.095,6.742,10.702,10.113,7.010,6.831,7.556,7.286,12.368,13.215,5.098,5.833,14.208,12.582,5.369,4.827,-0.310,-0.456,-0.406,-0.317,-0.377,-0.443,0.017,159.921,244.293,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:18:02,84.942,0.000,0.182,0.000,5.140,3.409,129.214,134.391,130.938,233.477,237.931,280.791,274.149,247.742,228.289,165.215,34.292,35.749,34.297,34.491,35.596,36.554,35.145,36.475,36.412,33.996,40.741,41.116,39.122,38.822,46.832,48.247,42.731,44.133,49.529,50.927,44.679,44.851,42.085,42.177,35.354,35.230,34.768,34.819,7.096,6.742,10.605,11.480,7.465,7.377,6.464,7.286,12.095,12.942,5.371,5.560,14.390,14.223,4.732,4.918,-0.288,-0.463,-0.418,-0.296,-0.401,-0.457,0.017,159.980,244.410,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:18:03,84.802,0.000,0.182,0.000,5.140,3.409,129.214,134.621,131.190,233.457,237.931,280.771,274.149,247.722,228.054,165.466,34.292,35.749,34.320,34.491,35.622,36.491,35.145,36.475,36.412,34.083,40.741,41.140,39.122,38.845,46.927,48.247,42.756,44.054,49.554,50.927,44.679,44.874,42.085,42.200,35.354,35.333,34.768,34.842,6.459,7.106,10.316,10.295,6.555,7.104,7.465,6.557,12.732,13.215,5.098,5.651,13.388,13.220,5.369,4.645,-0.310,-0.447,-0.408,-0.308,-0.383,-0.440,0.017,159.951,244.405,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:18:04,84.643,0.000,0.182,0.000,5.140,3.409,129.214,134.621,131.190,233.457,237.931,280.771,274.149,247.722,228.054,165.466,34.292,35.749,34.320,34.491,35.596,36.491,35.035,36.475,36.412,34.083,40.811,41.140,39.122,38.845,46.832,48.247,42.731,44.054,49.529,50.927,44.679,44.874,42.155,42.200,35.354,35.333,34.837,34.842,6.823,6.195,11.088,10.842,7.465,6.922,6.919,7.559,12.095,12.760,5.280,5.468,14.936,13.311,4.914,4.736,-0.309,-0.481,-0.422,-0.321,-0.381,-0.456,0.017,159.980,244.351,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:18:05,84.484,0.000,0.182,0.000,5.140,3.409,129.214,134.621,131.190,233.457,237.931,280.771,274.149,247.722,228.054,165.466,34.292,35.749,34.320,34.491,35.666,36.554,35.145,36.475,36.475,34.083,40.811,41.140,39.122,38.845,46.832,48.247,42.731,44.133,49.529,50.988,44.679,44.874,42.085,42.200,35.354,35.333,34.837,34.905,6.823,7.198,9.931,10.842,7.010,7.468,6.737,6.557,12.914,12.760,5.371,5.742,12.933,14.041,5.005,4.918,-0.305,-0.461,-0.437,-0.311,-0.350,-0.455,0.017,160.010,244.351,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:18:06,84.323,0.000,0.182,0.000,5.140,3.409,129.214,134.621,131.190,233.457,237.931,280.536,274.149,247.722,228.054,165.215,34.292,35.680,34.320,34.491,35.596,36.554,35.145,36.475,36.412,34.083,40.741,41.140,39.122,38.845,46.832,48.247,42.731,44.054,49.460,50.988,44.679,44.874,42.085,42.200,35.354,35.333,34.837,34.842,6.186,6.560,10.991,10.477,7.101,6.648,7.374,7.468,12.459,13.033,5.098,5.651,14.481,12.764,5.187,4.827,-0.316,-0.456,-0.417,-0.314,-0.389,-0.440,0.017,160.040,244.405,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:18:07,84.122,0.000,0.182,0.000,5.140,3.409,129.214,134.621,131.190,233.457,237.931,280.536,274.149,247.722,228.054,165.466,34.362,35.724,34.297,34.491,35.666,36.491,35.114,36.475,36.412,34.059,40.785,41.037,39.097,38.822,46.832,48.184,42.731,44.054,49.460,50.927,44.654,44.787,42.060,42.177,35.328,35.230,34.812,34.819,7.096,6.924,10.316,11.388,7.283,7.468,6.282,7.104,12.277,12.851,5.371,5.468,14.026,14.314,4.732,5.009,-0.297,-0.478,-0.423,-0.297,-0.369,-0.479,0.017,160.054,244.469,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:18:08,83.992,0.000,0.182,0.000,5.140,3.409,129.214,134.621,131.190,233.457,237.931,280.536,274.149,247.722,228.054,165.215,34.292,35.724,34.320,34.491,35.691,36.554,35.114,36.475,36.412,34.083,40.716,41.140,39.097,38.845,46.857,48.247,42.687,44.054,49.485,50.927,44.584,44.874,42.060,42.200,35.328,35.333,34.812,34.905,6.368,7.015,10.413,10.113,6.737,7.013,7.465,6.648,12.550,13.215,5.007,5.742,13.661,12.947,5.369,4.736,-0.314,-0.445,-0.396,-0.304,-0.375,-0.439,0.017,160.114,244.469,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:18:09,83.829,0.000,0.182,0.000,5.140,3.409,129.465,134.621,131.190,233.457,237.931,280.536,274.149,247.722,228.054,165.215,34.362,35.749,34.320,34.491,35.691,36.554,35.145,36.475,36.412,34.083,40.811,41.140,39.122,38.845,46.857,48.247,42.687,44.054,49.554,50.988,44.610,44.810,42.085,42.136,35.354,35.333,34.837,34.905,6.914,6.195,10.991,11.024,7.556,6.922,6.828,7.468,11.913,12.851,5.280,5.560,14.845,13.403,4.914,4.736,-0.310,-0.467,-0.422,-0.288,-0.383,-0.458,0.017,160.069,244.469,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
