Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 22:19:26,72.182,0.000,0.182,0.000,5.140,3.435,130.976,135.878,132.448,232.987,236.755,278.656,272.973,246.546,227.113,164.711,34.570,35.862,34.439,34.629,35.874,36.839,35.209,36.190,36.063,34.265,40.647,40.911,38.820,38.553,46.486,47.836,42.453,43.785,49.113,50.791,43.891,44.091,41.574,41.623,35.537,35.515,35.020,35.088,6.641,5.922,10.413,10.933,7.283,6.922,5.918,6.922,11.186,12.486,5.007,5.286,13.843,13.220,4.550,4.645,-0.292,-0.438,-0.423,-0.249,-0.385,-0.441,0.017,161.953,246.408,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:27,72.002,0.000,0.182,0.000,5.140,3.435,131.228,135.878,132.448,232.987,236.755,278.656,273.209,246.546,227.113,164.711,34.639,35.888,34.462,34.629,35.874,36.816,35.178,36.167,36.040,34.288,40.672,40.997,38.915,38.576,46.417,47.749,42.453,43.762,49.113,50.708,43.847,44.114,41.599,41.646,35.562,35.538,35.045,35.111,6.550,6.651,9.449,10.751,6.919,7.286,5.645,6.193,12.095,12.031,5.007,5.377,12.659,13.767,4.459,4.918,-0.292,-0.479,-0.422,-0.294,-0.390,-0.423,0.017,161.953,246.408,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:28,71.901,0.000,0.182,0.000,5.140,3.435,130.976,135.878,132.448,232.752,236.991,278.656,272.973,246.546,227.113,164.711,34.570,35.862,34.439,34.699,35.874,36.839,35.209,36.190,36.063,34.265,40.647,40.911,38.820,38.553,46.417,47.772,42.453,43.785,49.113,50.791,43.822,44.028,41.505,41.623,35.537,35.436,35.020,35.088,6.095,6.742,9.449,9.840,6.464,6.922,6.737,5.738,12.368,12.486,4.916,5.560,11.840,12.947,4.914,4.645,-0.295,-0.434,-0.413,-0.260,-0.357,-0.385,0.018,161.974,246.456,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:29,71.754,0.000,0.182,0.000,5.140,3.435,130.954,135.878,132.448,232.987,236.755,278.656,272.973,246.546,227.113,164.689,34.570,35.888,34.439,34.699,35.899,36.839,35.288,36.190,36.063,34.265,40.672,40.911,38.845,38.553,46.442,47.772,42.409,43.785,49.138,50.791,43.847,44.028,41.530,41.623,35.631,35.436,35.045,35.025,5.640,6.378,10.316,9.566,6.555,6.466,7.010,6.557,11.913,12.669,4.461,5.560,13.479,11.670,5.187,4.554,-0.294,-0.436,-0.400,-0.310,-0.377,-0.432,0.018,161.998,246.467,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:30,71.620,0.000,0.182,0.000,5.140,3.435,130.976,135.878,132.448,232.752,236.755,278.656,272.973,246.546,227.113,164.711,34.639,35.862,34.439,34.674,35.874,36.816,35.178,36.104,35.977,34.202,40.647,40.832,38.820,38.474,46.417,47.749,42.384,43.762,49.113,50.708,43.822,44.028,41.505,41.559,35.537,35.436,35.020,35.025,6.004,5.740,10.798,10.386,7.101,6.284,6.646,7.104,11.822,12.304,4.916,5.286,14.117,12.309,4.914,4.645,-0.319,-0.457,-0.407,-0.307,-0.335,-0.446,0.017,161.998,246.579,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:31,71.483,0.000,0.182,0.000,5.140,3.435,131.228,135.878,132.448,232.987,236.755,278.656,272.973,246.546,227.113,164.459,34.639,35.862,34.439,34.674,35.874,36.839,35.209,36.190,36.000,34.265,40.577,40.832,38.820,38.474,46.417,47.772,42.384,43.785,49.113,50.730,43.822,44.028,41.505,41.559,35.606,35.436,35.020,35.088,6.550,5.831,10.316,10.842,7.283,6.922,5.918,6.831,11.095,12.395,5.007,5.286,13.843,13.129,4.459,4.554,-0.291,-0.437,-0.425,-0.246,-0.386,-0.434,0.017,162.102,246.579,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:32,71.340,0.000,0.182,0.000,5.140,3.435,131.206,135.878,132.448,232.752,236.755,278.656,272.973,246.546,227.113,164.689,34.639,35.862,34.439,34.674,35.874,36.839,35.288,36.190,36.000,34.265,40.647,40.832,38.820,38.474,46.417,47.772,42.384,43.785,49.113,50.730,43.822,44.028,41.505,41.559,35.537,35.436,35.020,35.088,6.550,6.651,9.449,10.751,6.828,7.286,5.554,6.193,12.004,12.122,5.007,5.286,12.659,13.767,4.459,4.918,-0.286,-0.487,-0.423,-0.302,-0.391,-0.451,0.018,162.102,246.579,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:33,71.198,0.000,0.182,0.000,5.140,3.435,131.228,135.878,132.448,232.752,236.755,278.421,272.973,246.546,227.113,164.711,34.570,35.862,34.526,34.629,35.874,36.839,35.178,36.127,36.063,34.367,40.577,40.934,38.820,38.576,46.417,47.772,42.384,43.785,49.113,50.730,43.822,44.114,41.505,41.646,35.537,35.538,35.020,35.190,6.277,6.742,9.352,9.931,6.464,7.013,6.555,5.738,12.368,12.304,4.916,5.468,11.749,13.038,4.823,4.736,-0.302,-0.445,-0.417,-0.307,-0.331,-0.462,0.017,162.176,246.584,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:34,71.057,0.000,0.182,0.000,5.140,3.435,131.206,135.878,132.700,232.987,236.755,278.656,272.973,246.546,227.113,164.689,34.639,35.862,34.439,34.629,35.874,36.839,35.209,36.190,36.000,34.265,40.577,40.832,38.820,38.474,46.417,47.772,42.384,43.785,49.113,50.791,43.753,44.028,41.505,41.559,35.537,35.436,35.020,35.088,5.640,6.378,10.123,9.475,6.373,6.557,7.101,6.193,12.004,12.669,4.552,5.468,13.115,11.853,5.187,4.463,-0.303,-0.431,-0.394,-0.304,-0.378,-0.431,0.018,162.206,246.579,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:35,70.925,0.000,0.182,0.000,5.176,3.435,131.228,135.878,132.700,232.752,236.755,278.421,272.973,246.546,227.113,164.459,34.639,35.862,34.502,34.674,35.874,36.839,35.209,36.190,36.063,34.265,40.577,40.911,38.820,38.553,46.417,47.772,42.384,43.785,49.113,50.791,43.753,44.028,41.505,41.623,35.537,35.515,35.020,35.088,5.640,5.831,10.605,10.113,6.919,6.193,6.828,7.013,11.913,12.304,4.916,5.377,13.843,11.944,5.005,4.645,-0.309,-0.453,-0.420,-0.294,-0.380,-0.428,0.017,162.206,246.638,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:36,70.788,0.000,0.182,0.000,5.140,3.435,131.458,136.129,132.700,232.752,236.755,278.421,272.973,246.311,227.113,164.689,34.639,35.862,34.439,34.604,35.874,36.839,35.288,36.190,36.000,34.202,40.577,40.832,38.820,38.474,46.417,47.693,42.384,43.785,49.113,50.791,43.753,43.949,41.505,41.559,35.606,35.436,35.020,35.088,6.368,5.649,10.509,10.660,7.283,6.648,6.100,7.013,11.368,12.213,5.007,5.195,14.117,12.673,4.550,4.554,-0.302,-0.469,-0.414,-0.318,-0.374,-0.454,0.018,162.250,246.638,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:37,70.644,0.000,0.182,0.000,5.140,3.461,131.228,135.878,132.700,232.752,236.755,278.421,272.973,246.546,227.113,164.711,34.639,35.862,34.526,34.674,35.874,36.839,35.209,36.190,36.000,34.288,40.577,40.934,38.820,38.576,46.347,47.693,42.384,43.706,49.043,50.730,43.753,44.051,41.505,41.583,35.606,35.538,35.020,35.111,6.550,6.378,9.641,11.024,7.010,7.104,5.554,6.466,11.641,12.304,5.098,5.286,13.206,13.676,4.368,4.918,-0.278,-0.455,-0.409,-0.293,-0.389,-0.443,0.017,162.250,246.638,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:38,70.473,0.000,0.182,0.000,5.140,3.461,131.228,135.878,132.700,232.752,236.755,278.421,272.973,246.311,227.113,164.711,34.639,35.862,34.526,34.699,35.874,36.839,35.209,36.190,36.000,34.367,40.577,40.934,38.820,38.576,46.417,47.772,42.384,43.785,49.113,50.730,43.753,44.051,41.505,41.646,35.537,35.602,35.089,35.190,6.368,6.651,9.159,10.295,6.555,7.195,5.918,5.829,12.368,11.848,5.007,5.377,11.840,13.494,4.641,4.827,-0.290,-0.464,-0.431,-0.286,-0.391,-0.454,0.018,162.265,246.638,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:39,70.370,0.000,0.182,0.000,5.103,3.435,131.228,136.129,132.700,232.752,236.755,278.421,272.973,246.546,227.113,164.459,34.639,35.862,34.526,34.674,35.899,36.902,35.288,36.190,36.063,34.367,40.577,40.934,38.820,38.576,46.442,47.772,42.409,43.785,49.069,50.791,43.753,44.051,41.505,41.646,35.606,35.602,35.020,35.190,5.822,6.560,9.738,9.657,6.282,6.648,6.919,5.738,12.095,12.486,4.734,5.468,12.204,12.400,5.096,4.463,-0.297,-0.430,-0.406,-0.286,-0.369,-0.391,0.017,162.310,246.755,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:40,70.224,0.000,0.182,0.000,5.140,3.435,131.228,135.878,132.700,232.752,236.755,278.421,272.973,246.311,226.878,164.459,34.639,35.862,34.502,34.674,35.874,36.839,35.288,36.127,36.000,34.344,40.577,40.911,38.820,38.553,46.417,47.693,42.384,43.785,49.113,50.730,43.753,44.028,41.505,41.559,35.606,35.515,35.020,35.167,5.459,6.104,10.220,9.566,6.646,6.375,6.919,6.648,11.732,12.486,4.461,5.468,13.388,11.488,5.096,4.554,-0.290,-0.452,-0.397,-0.308,-0.370,-0.438,0.018,162.354,246.760,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:41,70.114,0.000,0.182,0.000,5.140,3.435,131.228,136.129,132.700,232.752,236.755,278.421,272.973,246.311,226.878,164.711,34.639,35.888,34.502,34.674,35.874,36.839,35.288,36.127,36.000,34.344,40.603,40.832,38.845,38.553,46.347,47.693,42.384,43.785,49.043,50.730,43.778,43.949,41.530,41.559,35.631,35.515,35.115,35.167,5.913,5.649,10.798,10.295,7.101,6.284,6.555,7.104,11.732,12.213,4.916,5.195,14.117,12.309,4.823,4.645,-0.319,-0.459,-0.407,-0.309,-0.330,-0.447,0.018,162.339,246.755,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:42,69.957,0.000,0.182,0.000,5.140,3.435,131.228,136.129,132.700,232.987,236.520,278.421,272.973,246.311,227.113,164.459,34.639,35.932,34.605,34.699,35.874,36.839,35.178,36.127,36.000,34.367,40.577,40.934,38.820,38.576,46.417,47.693,42.384,43.706,49.043,50.730,43.753,44.051,41.505,41.646,35.606,35.602,35.020,35.190,6.459,5.649,10.220,10.842,7.283,6.740,5.827,6.831,11.095,12.304,5.007,5.286,13.934,12.947,4.459,4.554,-0.295,-0.441,-0.417,-0.245,-0.379,-0.441,0.017,162.399,246.819,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:43,69.823,0.000,0.182,0.000,5.140,3.435,131.479,136.129,132.700,232.752,236.520,278.421,272.973,246.311,226.878,164.711,34.639,35.862,34.526,34.699,35.899,36.902,35.288,36.127,36.000,34.288,40.577,40.855,38.820,38.497,46.442,47.693,42.409,43.785,49.069,50.730,43.753,43.972,41.435,41.583,35.606,35.538,35.089,35.111,6.550,6.378,9.449,10.842,6.919,7.286,5.462,6.284,11.822,12.213,5.098,5.195,12.933,13.676,4.368,4.918,-0.290,-0.466,-0.419,-0.297,-0.366,-0.465,0.018,162.384,246.873,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:44,69.687,0.000,0.182,0.000,5.140,3.435,131.479,136.129,132.700,232.752,236.520,278.186,272.973,246.311,226.878,164.711,34.639,35.888,34.502,34.699,35.874,36.839,35.288,36.127,36.000,34.344,40.603,40.832,38.845,38.474,46.347,47.693,42.384,43.706,49.043,50.730,43.778,43.949,41.461,41.559,35.631,35.515,35.115,35.167,6.277,6.651,9.159,10.295,6.464,7.104,6.009,5.738,12.368,11.848,4.916,5.468,11.749,13.311,4.641,4.827,-0.303,-0.455,-0.434,-0.294,-0.393,-0.452,0.017,162.443,246.814,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:45,69.544,0.000,0.182,0.000,5.140,3.435,131.479,136.129,132.700,232.752,236.520,278.186,272.973,246.311,226.878,164.459,34.639,35.862,34.605,34.674,35.899,36.902,35.288,36.190,36.000,34.367,40.577,40.934,38.820,38.576,46.373,47.693,42.409,43.785,49.138,50.730,43.753,43.972,41.505,41.583,35.606,35.602,35.020,35.190,5.731,6.560,9.738,9.566,6.282,6.648,6.919,5.647,12.004,12.486,4.734,5.468,12.204,12.309,5.005,4.463,-0.294,-0.428,-0.402,-0.293,-0.364,-0.393,0.018,162.434,246.814,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:46,69.407,0.000,0.182,0.000,5.140,3.435,131.479,136.129,132.700,232.752,236.520,278.186,272.973,246.311,226.878,164.711,34.639,35.862,34.526,34.674,35.874,36.902,35.288,36.127,36.000,34.367,40.577,40.855,38.820,38.497,46.347,47.693,42.384,43.706,49.043,50.730,43.683,43.972,41.435,41.583,35.606,35.538,35.089,35.190,5.459,6.104,10.220,9.475,6.555,6.466,6.919,6.557,11.732,12.486,4.461,5.468,13.388,11.397,5.096,4.554,-0.287,-0.441,-0.393,-0.307,-0.372,-0.435,0.017,162.473,246.937,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:47,69.278,0.000,0.182,0.000,5.103,3.435,131.479,136.129,132.700,232.752,236.520,278.186,272.738,246.311,226.878,164.711,34.639,35.957,34.526,34.604,35.874,36.839,35.288,36.127,35.921,34.367,40.603,40.855,38.776,38.497,46.347,47.693,42.384,43.706,49.043,50.670,43.778,43.972,41.461,41.583,35.631,35.538,35.115,35.190,5.731,5.649,10.702,10.113,7.010,6.102,6.555,7.013,11.732,12.213,4.825,5.286,13.934,12.126,4.914,4.645,-0.311,-0.446,-0.411,-0.290,-0.339,-0.446,0.017,162.473,246.878,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:48,69.136,0.000,0.182,0.000,5.140,3.435,131.479,136.129,132.700,232.752,236.520,278.186,272.973,246.311,226.878,164.459,34.639,35.888,34.439,34.674,35.874,36.839,35.288,36.127,35.921,34.265,40.603,40.832,38.776,38.474,46.347,47.630,42.315,43.706,49.043,50.670,43.778,43.885,41.530,41.480,35.631,35.515,35.115,35.088,6.368,5.466,10.316,10.751,7.192,6.648,6.009,6.922,11.277,12.122,4.916,5.195,13.934,12.582,4.550,4.463,-0.299,-0.460,-0.411,-0.310,-0.380,-0.458,0.018,162.532,246.878,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:49,69.002,0.000,0.182,0.000,5.176,3.435,131.479,136.129,132.700,232.752,236.520,278.186,272.973,246.311,226.878,164.459,34.639,35.862,34.502,34.699,35.874,36.839,35.288,36.127,35.921,34.265,40.577,40.832,38.751,38.474,46.347,47.693,42.384,43.706,49.043,50.730,43.683,43.885,41.435,41.480,35.606,35.515,35.089,35.167,6.550,6.195,9.641,10.842,7.010,7.104,5.462,6.466,11.459,12.304,5.098,5.195,13.206,13.585,4.277,4.827,-0.282,-0.446,-0.402,-0.285,-0.394,-0.446,0.018,162.621,246.873,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:50,68.729,0.000,0.182,0.000,5.103,3.461,131.479,136.129,132.951,232.752,236.520,278.186,272.973,246.076,226.878,164.459,34.639,35.888,34.605,34.604,35.874,36.839,35.288,36.127,35.921,34.367,40.533,40.855,38.776,38.497,46.347,47.630,42.315,43.706,49.043,50.670,43.709,43.972,41.461,41.503,35.631,35.602,35.115,35.190,6.004,6.651,9.352,9.749,6.373,6.831,6.555,5.556,12.186,12.304,4.825,5.468,11.475,12.764,4.823,4.554,-0.307,-0.436,-0.419,-0.292,-0.336,-0.441,0.018,162.621,247.054,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:51,68.729,0.000,0.182,0.000,5.103,3.461,131.479,136.129,132.951,232.752,236.520,278.186,272.973,246.076,226.878,164.459,34.639,35.888,34.605,34.604,35.874,36.839,35.288,36.127,35.921,34.367,40.533,40.855,38.776,38.497,46.347,47.630,42.315,43.706,49.043,50.670,43.709,43.972,41.461,41.503,35.631,35.602,35.115,35.190,6.004,6.651,9.352,9.749,6.373,6.831,6.555,5.556,12.186,12.304,4.825,5.468,11.475,12.764,4.823,4.554,-0.307,-0.436,-0.419,-0.292,-0.336,-0.441,0.018,162.621,247.054,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:52,68.595,0.000,0.182,0.000,5.140,3.435,131.458,136.129,132.951,232.752,236.520,278.186,272.738,246.311,226.878,164.689,34.639,35.888,34.502,34.699,35.874,36.839,35.288,36.048,35.921,34.344,40.533,40.768,38.845,38.411,46.347,47.630,42.315,43.706,49.043,50.670,43.709,43.885,41.461,41.480,35.631,35.515,35.115,35.167,5.459,6.378,10.027,9.293,6.191,6.466,6.919,6.011,11.913,12.669,4.552,5.377,12.750,11.761,5.187,4.372,-0.300,-0.434,-0.394,-0.299,-0.369,-0.422,0.018,162.636,246.990,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:53,68.462,0.000,0.182,0.000,5.140,3.461,131.731,136.129,132.951,232.752,236.520,278.186,272.738,246.311,226.878,164.711,34.639,35.957,34.605,34.674,35.969,36.839,35.288,36.127,35.921,34.367,40.533,40.855,38.776,38.497,46.373,47.630,42.340,43.706,48.999,50.670,43.709,43.909,41.461,41.503,35.631,35.602,35.115,35.190,5.368,5.922,10.413,9.566,6.737,6.375,6.737,6.831,11.641,12.304,4.552,5.377,13.388,11.397,5.096,4.645,-0.306,-0.459,-0.397,-0.309,-0.369,-0.432,0.017,162.710,247.054,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:54,68.349,0.000,0.182,0.000,5.140,3.435,131.709,136.129,132.951,232.752,236.520,278.186,272.973,246.311,226.878,164.437,34.639,35.888,34.502,34.674,35.874,36.839,35.288,36.048,35.921,34.265,40.603,40.768,38.845,38.474,46.278,47.630,42.315,43.706,49.043,50.670,43.709,43.822,41.461,41.417,35.631,35.515,35.115,35.088,5.913,5.558,10.702,10.204,7.101,6.375,6.373,7.104,11.641,12.122,4.916,5.195,14.026,12.309,4.732,4.554,-0.320,-0.465,-0.416,-0.317,-0.337,-0.447,0.017,162.784,247.108,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:55,68.196,0.000,0.182,0.000,5.140,3.435,131.731,136.129,132.951,232.752,236.520,277.951,272.738,246.076,226.878,164.711,34.639,35.888,34.502,34.604,35.874,36.839,35.288,36.127,35.921,34.344,40.533,40.768,38.776,38.411,46.278,47.630,42.315,43.706,48.974,50.670,43.639,43.885,41.461,41.480,35.631,35.515,35.115,35.167,6.368,5.558,10.413,10.751,7.192,6.648,5.827,6.831,11.095,12.122,4.916,5.195,13.752,12.673,4.459,4.463,-0.298,-0.450,-0.417,-0.262,-0.379,-0.432,0.018,162.755,247.167,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:56,68.058,0.000,0.182,0.000,5.140,3.435,131.709,136.129,132.951,232.752,236.520,278.186,272.738,246.311,226.878,164.689,34.639,35.957,34.502,34.699,35.874,36.902,35.288,36.127,35.921,34.344,40.533,40.768,38.776,38.474,46.347,47.630,42.315,43.706,48.974,50.670,43.639,43.885,41.461,41.417,35.631,35.515,35.115,35.167,6.459,6.195,9.641,10.751,7.010,7.104,5.462,6.375,11.459,12.213,5.007,5.195,13.024,13.585,4.277,4.918,-0.279,-0.449,-0.409,-0.286,-0.392,-0.443,0.017,162.784,247.172,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:57,67.926,0.000,0.182,0.000,5.140,3.435,131.709,136.129,132.951,232.752,236.520,277.951,272.738,246.076,226.878,164.437,34.639,35.888,34.582,34.674,35.874,36.839,35.288,36.127,35.921,34.344,40.533,40.832,38.776,38.474,46.278,47.630,42.315,43.706,48.974,50.670,43.639,43.822,41.391,41.480,35.701,35.515,35.115,35.167,6.277,6.560,9.256,10.386,6.555,7.195,5.554,5.829,12.095,11.666,4.916,5.286,12.022,13.494,4.459,4.918,-0.284,-0.473,-0.426,-0.295,-0.383,-0.425,0.017,162.820,247.167,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:58,67.795,0.000,0.182,0.000,5.140,3.435,131.731,136.129,132.951,232.752,236.520,277.951,272.738,246.076,226.878,164.459,34.639,35.957,34.502,34.604,35.943,36.839,35.288,36.127,35.921,34.265,40.533,40.768,38.776,38.411,46.278,47.630,42.315,43.706,48.974,50.670,43.639,43.822,41.391,41.417,35.631,35.515,35.115,35.167,6.004,6.560,9.352,9.931,6.373,6.922,6.373,5.556,12.186,12.122,4.825,5.468,11.293,12.856,4.732,4.645,-0.294,-0.441,-0.422,-0.306,-0.330,-0.460,0.019,162.918,247.113,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:19:59,67.655,0.000,0.182,0.000,5.140,3.435,131.709,136.381,133.203,232.752,236.285,277.951,272.503,246.076,226.878,164.689,34.708,35.888,34.526,34.674,35.874,36.839,35.288,36.048,35.921,34.367,40.533,40.791,38.776,38.434,46.278,47.567,42.315,43.706,48.974,50.670,43.639,43.845,41.461,41.440,35.631,35.538,35.184,35.190,5.459,6.378,9.834,9.384,6.282,6.557,6.919,5.738,11.913,12.486,4.552,5.377,12.295,11.944,5.005,4.372,-0.296,-0.423,-0.393,-0.314,-0.371,-0.417,0.018,162.903,247.172,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:00,67.516,0.000,0.182,0.000,5.103,3.461,131.731,136.129,133.203,232.752,236.520,277.951,272.738,246.076,226.878,164.459,34.639,35.957,34.502,34.674,35.874,36.816,35.288,36.024,35.898,34.265,40.533,40.768,38.776,38.411,46.278,47.607,42.315,43.683,48.974,50.648,43.639,43.822,41.391,41.417,35.631,35.515,35.115,35.167,5.277,6.013,10.123,9.384,6.555,6.375,6.919,6.466,11.641,12.395,4.370,5.468,13.206,11.214,5.096,4.554,-0.287,-0.435,-0.396,-0.306,-0.370,-0.422,0.018,162.977,247.172,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:01,67.389,0.000,0.182,0.000,5.140,3.461,131.731,136.129,132.951,232.752,236.520,277.951,272.738,246.076,226.878,164.459,34.708,35.957,34.582,34.674,35.899,36.839,35.351,36.127,35.921,34.344,40.533,40.832,38.776,38.474,46.303,47.630,42.340,43.706,48.999,50.670,43.639,43.885,41.391,41.480,35.631,35.578,35.115,35.230,5.549,5.649,10.605,9.931,6.828,6.102,6.555,6.922,11.732,12.122,4.734,5.195,13.570,11.670,4.914,4.645,-0.310,-0.449,-0.414,-0.294,-0.378,-0.427,0.018,162.998,247.220,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:02,67.276,0.000,0.182,0.000,5.103,3.435,131.961,136.129,132.951,232.752,236.520,277.716,272.738,246.076,226.643,164.689,34.639,35.932,34.605,34.674,35.874,36.839,35.351,36.127,35.921,34.431,40.508,40.855,38.751,38.497,46.278,47.630,42.315,43.643,48.974,50.670,43.614,43.909,41.366,41.503,35.606,35.665,35.089,35.253,6.095,5.466,10.605,10.386,7.101,6.557,6.191,6.922,11.459,11.939,4.916,5.013,13.934,12.400,4.550,4.554,-0.316,-0.449,-0.417,-0.304,-0.391,-0.393,0.018,163.007,247.230,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:03,67.126,0.000,0.182,0.000,5.140,3.461,131.709,136.381,132.951,232.752,236.520,277.951,272.738,246.076,226.643,164.689,34.639,35.957,34.605,34.699,35.874,36.839,35.320,36.127,35.921,34.367,40.533,40.855,38.776,38.497,46.278,47.630,42.315,43.643,48.974,50.670,43.639,43.845,41.391,41.503,35.631,35.602,35.184,35.253,6.368,5.649,10.123,10.751,7.192,6.831,5.645,6.648,10.913,12.213,4.916,5.195,13.570,12.856,4.277,4.554,-0.287,-0.437,-0.420,-0.245,-0.382,-0.432,0.018,163.022,247.225,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:04,66.991,0.000,0.182,0.000,5.140,3.461,131.983,136.381,132.951,232.752,236.285,277.951,272.738,246.076,226.643,164.711,34.708,35.957,34.668,34.674,35.943,36.839,35.351,36.127,35.921,34.367,40.533,40.855,38.776,38.497,46.278,47.630,42.315,43.643,48.974,50.670,43.639,43.845,41.391,41.503,35.631,35.602,35.115,35.253,6.368,6.195,9.449,10.751,6.919,7.104,5.280,6.284,11.550,12.122,5.007,5.195,12.842,13.494,4.186,4.827,-0.274,-0.450,-0.404,-0.290,-0.385,-0.438,0.017,163.066,247.348,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:05,66.857,0.000,0.182,0.000,5.140,3.435,131.709,136.381,133.203,232.752,236.520,277.716,272.738,246.076,226.643,164.437,34.639,35.957,34.582,34.674,35.874,36.839,35.351,36.048,35.921,34.344,40.533,40.768,38.776,38.411,46.278,47.567,42.315,43.706,48.974,50.670,43.570,43.743,41.391,41.417,35.701,35.515,35.184,35.167,6.277,6.469,9.159,10.477,6.464,7.195,5.371,5.829,12.004,11.666,4.916,5.195,11.931,13.403,4.368,4.827,-0.285,-0.476,-0.424,-0.294,-0.384,-0.421,0.018,163.081,247.284,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:06,66.730,0.000,0.182,0.000,5.140,3.461,131.983,136.381,133.203,232.752,236.285,277.716,272.503,246.076,226.643,164.459,34.708,35.957,34.605,34.674,35.874,36.839,35.351,36.048,35.921,34.367,40.533,40.791,38.707,38.434,46.278,47.630,42.315,43.643,48.974,50.670,43.639,43.845,41.391,41.440,35.631,35.602,35.115,35.253,6.004,6.560,9.159,9.840,6.373,6.922,6.100,5.464,12.186,12.031,4.825,5.377,11.293,12.856,4.732,4.645,-0.294,-0.448,-0.428,-0.305,-0.333,-0.447,0.018,163.096,247.343,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:07,66.595,0.000,0.182,0.000,5.140,3.461,131.983,136.381,132.951,232.517,236.285,277.716,272.503,246.076,226.643,164.459,34.639,35.957,34.582,34.674,35.899,36.839,35.351,36.048,35.921,34.344,40.533,40.768,38.776,38.411,46.303,47.567,42.340,43.643,48.999,50.670,43.570,43.743,41.391,41.417,35.701,35.578,35.184,35.230,5.549,6.378,9.738,9.293,6.282,6.557,6.828,5.556,11.913,12.395,4.643,5.377,11.840,12.126,5.005,4.463,-0.298,-0.422,-0.399,-0.264,-0.367,-0.369,0.017,163.161,247.284,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:08,66.463,0.000,0.182,0.000,5.140,3.461,131.983,136.129,133.203,232.752,236.285,277.716,272.503,246.076,226.643,164.711,34.708,35.932,34.582,34.674,35.943,36.839,35.288,36.048,35.858,34.344,40.508,40.768,38.751,38.411,46.278,47.567,42.315,43.706,48.974,50.670,43.545,43.743,41.366,41.417,35.675,35.578,35.159,35.230,5.368,6.104,10.123,9.293,6.282,6.284,6.919,6.102,11.732,12.486,4.370,5.377,12.842,11.397,5.096,4.372,-0.302,-0.428,-0.390,-0.300,-0.377,-0.429,0.017,163.215,247.402,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:09,66.328,0.000,0.182,0.000,5.140,3.435,131.961,136.381,132.951,232.752,236.285,277.716,272.503,246.076,226.643,164.689,34.639,35.957,34.582,34.674,35.874,36.839,35.351,36.048,35.858,34.344,40.533,40.768,38.707,38.411,46.278,47.567,42.315,43.706,48.905,50.670,43.570,43.743,41.391,41.417,35.701,35.578,35.184,35.230,5.277,5.831,10.316,9.566,6.737,6.193,6.737,6.740,11.550,12.213,4.461,5.286,13.297,11.214,4.914,4.554,-0.309,-0.438,-0.398,-0.306,-0.368,-0.431,0.017,163.215,247.402,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:10,66.199,0.000,0.182,0.000,5.140,3.461,131.983,136.129,133.203,232.752,236.285,277.716,272.503,246.076,226.643,164.711,34.639,35.957,34.605,34.674,35.874,36.839,35.257,36.048,35.858,34.367,40.533,40.728,38.707,38.434,46.278,47.567,42.315,43.643,48.974,50.670,43.570,43.766,41.322,41.440,35.631,35.602,35.184,35.190,5.640,5.466,10.702,10.022,6.919,6.102,6.464,7.013,11.641,12.031,4.825,5.195,13.752,11.853,4.823,4.554,-0.306,-0.446,-0.413,-0.280,-0.348,-0.442,0.017,163.289,247.407,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:11,66.095,0.000,0.182,0.000,5.103,3.461,131.961,136.129,132.951,232.517,236.285,277.716,272.503,246.076,226.643,164.437,34.708,35.957,34.605,34.674,35.874,36.839,35.351,36.048,35.858,34.367,40.533,40.728,38.707,38.434,46.278,47.567,42.245,43.643,48.974,50.670,43.570,43.766,41.322,41.440,35.631,35.602,35.115,35.253,6.095,5.375,10.509,10.295,7.192,6.466,6.009,6.831,11.277,11.848,4.825,5.013,13.843,12.309,4.550,4.463,-0.312,-0.453,-0.419,-0.298,-0.383,-0.379,0.017,163.289,247.343,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:12,65.945,0.000,0.000,0.000,5.103,3.461,132.235,136.129,132.951,232.517,236.285,277.716,272.503,246.076,226.643,164.459,34.708,35.957,34.582,34.674,35.874,36.902,35.351,36.048,35.858,34.408,40.533,40.768,38.707,38.411,46.209,47.567,42.315,43.643,48.974,50.670,43.570,43.743,41.322,41.417,35.631,35.578,35.184,35.230,6.368,5.558,10.220,10.842,7.192,6.648,5.554,6.648,10.822,12.122,4.916,5.104,13.479,12.673,4.277,4.554,-0.292,-0.438,-0.417,-0.244,-0.383,-0.439,0.017,163.318,247.466,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:13,65.808,0.000,0.182,0.000,5.140,3.461,131.961,136.129,132.951,232.517,236.285,277.716,272.503,245.841,226.643,164.689,34.639,35.957,34.605,34.674,35.874,36.839,35.351,36.048,35.858,34.367,40.533,40.728,38.776,38.434,46.209,47.567,42.315,43.643,48.905,50.594,43.570,43.766,41.322,41.440,35.701,35.602,35.184,35.253,6.368,6.104,9.641,10.933,6.919,7.013,5.280,6.284,11.186,12.122,5.007,5.195,12.842,13.403,4.186,4.827,-0.281,-0.450,-0.399,-0.287,-0.396,-0.445,0.017,163.348,247.460,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:14,65.682,0.000,0.182,0.000,5.103,3.461,131.983,136.129,133.203,232.517,236.285,277.716,272.503,246.076,226.643,164.459,34.639,35.957,34.582,34.674,35.874,36.839,35.351,36.048,35.858,34.344,40.533,40.705,38.707,38.411,46.209,47.487,42.245,43.643,48.905,50.594,43.501,43.743,41.322,41.354,35.701,35.578,35.184,35.167,6.277,6.469,9.063,10.569,6.646,7.195,5.280,5.920,11.732,11.757,4.916,5.195,12.204,13.494,4.368,4.918,-0.283,-0.479,-0.412,-0.292,-0.381,-0.451,0.017,163.413,247.460,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:15,65.514,0.000,0.182,0.000,5.140,3.461,132.235,136.129,132.951,232.517,236.285,277.716,272.503,245.841,226.643,164.459,34.708,35.957,34.605,34.674,35.874,36.902,35.351,36.048,35.858,34.431,40.533,40.728,38.776,38.434,46.209,47.567,42.315,43.643,48.905,50.594,43.501,43.766,41.322,41.440,35.631,35.602,35.184,35.253,6.095,6.560,8.966,10.204,6.282,7.104,5.645,5.556,12.095,11.484,4.825,5.286,11.475,13.220,4.459,4.736,-0.291,-0.469,-0.431,-0.285,-0.383,-0.458,0.018,163.437,247.466,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:16,65.420,0.000,0.182,0.000,5.140,3.461,132.235,136.129,133.203,232.517,236.285,277.716,272.503,246.076,226.643,164.711,34.708,35.957,34.582,34.674,35.874,36.839,35.351,36.048,35.858,34.344,40.464,40.705,38.707,38.411,46.209,47.487,42.245,43.643,48.905,50.594,43.501,43.680,41.322,41.354,35.701,35.578,35.184,35.230,5.822,6.560,9.256,9.566,6.191,6.831,6.282,5.373,12.095,12.031,4.734,5.377,11.111,12.673,4.732,4.645,-0.292,-0.437,-0.419,-0.304,-0.327,-0.455,0.017,163.428,247.455,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:17,65.290,0.000,0.182,0.000,5.140,3.461,132.235,136.129,132.951,232.752,236.285,277.481,272.503,245.841,226.643,164.711,34.639,35.957,34.605,34.674,35.874,36.839,35.351,36.048,35.858,34.431,40.533,40.728,38.707,38.434,46.209,47.487,42.245,43.643,48.905,50.670,43.501,43.766,41.322,41.440,35.701,35.602,35.184,35.253,5.459,6.378,9.641,9.293,6.191,6.557,6.737,5.464,11.822,12.304,4.552,5.286,11.749,12.035,4.914,4.372,-0.299,-0.424,-0.398,-0.274,-0.367,-0.373,0.019,163.452,247.460,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:18,65.160,0.000,0.182,0.000,5.140,3.435,132.213,136.381,133.203,232.517,236.285,277.481,272.503,245.841,226.643,164.437,34.708,35.932,34.668,34.674,35.874,36.902,35.351,36.048,35.858,34.431,40.439,40.728,38.682,38.497,46.209,47.567,42.245,43.643,48.905,50.670,43.406,43.766,41.297,41.440,35.606,35.665,35.159,35.253,5.277,6.104,10.027,9.111,6.100,6.284,6.828,5.920,11.732,12.395,4.370,5.377,12.659,11.397,5.096,4.372,-0.304,-0.423,-0.389,-0.294,-0.362,-0.421,0.018,163.541,247.524,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:19,65.031,0.000,0.182,0.000,5.140,3.461,132.235,136.129,132.951,232.517,236.285,277.481,272.503,245.841,226.643,164.459,34.639,35.932,34.582,34.674,35.874,36.839,35.288,36.048,35.858,34.344,40.439,40.705,38.682,38.411,46.209,47.487,42.245,43.643,48.905,50.594,43.406,43.680,41.227,41.354,35.606,35.578,35.159,35.230,5.277,5.831,10.220,9.293,6.464,6.193,6.737,6.466,11.459,12.304,4.279,5.377,13.206,11.032,5.096,4.463,-0.285,-0.442,-0.393,-0.303,-0.370,-0.437,0.018,163.556,247.578,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:20,64.899,0.000,0.182,0.000,5.140,3.461,132.235,136.381,132.951,232.517,236.285,277.481,272.503,245.841,226.643,164.459,34.708,35.932,34.605,34.674,35.874,36.839,35.351,35.984,35.794,34.367,40.439,40.649,38.682,38.371,46.209,47.567,42.245,43.563,48.905,50.594,43.476,43.703,41.297,41.377,35.606,35.602,35.159,35.253,5.277,5.558,10.605,9.749,6.737,6.011,6.555,6.740,11.550,11.939,4.552,5.286,13.297,11.397,5.005,4.645,-0.295,-0.446,-0.405,-0.319,-0.381,-0.420,0.017,163.630,247.578,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:21,64.775,0.000,0.182,0.000,5.140,3.461,132.235,136.381,132.951,232.517,236.285,277.481,272.503,245.841,226.408,164.459,34.708,35.932,34.582,34.674,35.943,36.839,35.351,35.984,35.858,34.344,40.439,40.626,38.682,38.347,46.209,47.487,42.245,43.563,48.905,50.594,43.406,43.680,41.227,41.354,35.675,35.578,35.159,35.230,5.640,5.284,10.702,10.022,7.010,6.102,6.191,6.831,11.550,11.939,4.825,5.013,13.661,11.944,4.732,4.645,-0.318,-0.456,-0.406,-0.302,-0.340,-0.435,0.017,163.660,247.637,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:22,64.653,0.000,0.182,0.000,5.140,3.461,132.235,136.129,133.203,232.517,236.285,277.481,272.503,245.841,226.643,164.459,34.708,35.957,34.502,34.674,35.943,36.839,35.351,35.984,35.794,34.344,40.464,40.563,38.638,38.347,46.209,47.487,42.245,43.643,48.905,50.594,43.431,43.616,41.252,41.275,35.631,35.515,35.184,35.167,6.004,5.284,10.413,10.204,7.101,6.466,5.918,6.740,11.277,11.757,4.825,4.922,13.752,12.217,4.459,4.463,-0.315,-0.453,-0.413,-0.298,-0.382,-0.368,0.017,163.734,247.578,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:23,64.525,0.000,0.182,0.000,5.140,3.461,132.235,136.381,132.951,232.752,236.285,277.481,272.503,245.841,226.408,164.459,34.639,35.957,34.582,34.674,35.874,36.839,35.351,35.984,35.794,34.344,40.464,40.626,38.638,38.347,46.209,47.487,42.245,43.563,48.905,50.594,43.431,43.616,41.322,41.354,35.701,35.578,35.184,35.230,6.277,5.375,10.220,10.569,7.192,6.648,5.645,6.648,10.913,12.031,4.825,5.104,13.479,12.400,4.277,4.463,-0.302,-0.456,-0.414,-0.271,-0.375,-0.442,0.018,163.689,247.695,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:24,64.264,0.000,0.182,0.000,5.140,3.461,132.213,136.381,133.203,232.517,236.050,277.481,272.503,245.841,226.408,164.689,34.639,35.932,34.668,34.674,35.874,36.839,35.351,35.984,35.794,34.431,40.439,40.649,38.682,38.434,46.209,47.487,42.245,43.643,48.835,50.594,43.406,43.703,41.227,41.377,35.675,35.602,35.159,35.253,6.277,6.104,9.256,10.660,6.828,7.013,5.189,6.102,11.368,12.031,4.916,5.104,12.568,13.311,4.095,4.827,-0.276,-0.448,-0.405,-0.287,-0.387,-0.435,0.017,163.749,247.642,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:25,64.264,0.000,0.182,0.000,5.140,3.461,132.213,136.381,133.203,232.517,236.050,277.481,272.503,245.841,226.408,164.689,34.639,35.932,34.668,34.674,35.874,36.839,35.351,35.984,35.794,34.431,40.439,40.649,38.682,38.434,46.209,47.487,42.245,43.643,48.835,50.594,43.406,43.703,41.227,41.377,35.675,35.602,35.159,35.253,6.277,6.104,9.256,10.660,6.828,7.013,5.189,6.102,11.368,12.031,4.916,5.104,12.568,13.311,4.095,4.827,-0.276,-0.448,-0.405,-0.287,-0.387,-0.435,0.017,163.749,247.642,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:26,64.137,0.000,0.182,0.000,5.140,3.461,132.486,136.129,132.951,232.517,236.050,277.246,272.268,245.841,226.643,164.459,34.708,35.932,34.582,34.674,35.874,36.839,35.320,35.984,35.794,34.344,40.369,40.563,38.682,38.347,46.209,47.487,42.245,43.643,48.835,50.594,43.406,43.616,41.227,41.275,35.675,35.578,35.159,35.167,6.186,6.378,9.063,10.477,6.555,7.104,5.189,5.829,11.641,11.757,4.825,5.104,12.022,13.403,4.277,4.918,-0.284,-0.481,-0.412,-0.285,-0.379,-0.452,0.018,163.808,247.701,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:27,64.007,0.000,0.182,0.000,5.140,3.461,132.465,136.381,133.203,232.517,236.050,277.246,272.268,245.841,226.408,164.437,34.639,35.932,34.645,34.674,35.874,36.839,35.414,35.984,35.794,34.344,40.369,40.626,38.682,38.411,46.209,47.487,42.245,43.563,48.835,50.594,43.406,43.616,41.227,41.354,35.675,35.578,35.159,35.230,6.095,6.469,8.966,10.295,6.191,7.013,5.371,5.556,11.913,11.393,4.825,5.195,11.384,13.220,4.459,4.827,-0.287,-0.478,-0.436,-0.294,-0.379,-0.444,0.018,163.867,247.754,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:28,63.847,0.000,0.182,0.000,5.140,3.461,132.486,136.381,133.203,232.517,236.050,277.246,272.268,245.841,226.408,164.459,34.708,35.932,34.668,34.699,35.943,36.839,35.351,35.984,35.794,34.431,40.369,40.586,38.612,38.434,46.140,47.487,42.245,43.563,48.835,50.594,43.337,43.703,41.227,41.377,35.675,35.665,35.159,35.333,5.913,6.378,8.966,9.840,6.191,6.922,5.827,5.373,12.095,11.575,4.734,5.286,11.020,12.856,4.641,4.645,-0.299,-0.450,-0.433,-0.293,-0.387,-0.444,0.018,163.858,247.749,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:29,63.631,0.000,0.182,0.000,5.140,3.461,132.486,136.381,132.951,232.517,236.050,277.246,272.503,245.841,226.408,164.459,34.708,35.957,34.645,34.699,35.874,36.839,35.351,35.984,35.858,34.408,40.395,40.563,38.638,38.347,46.140,47.487,42.176,43.563,48.835,50.594,43.362,43.616,41.183,41.354,35.701,35.642,35.184,35.309,5.459,6.286,9.449,9.202,6.100,6.466,6.646,5.373,11.732,12.213,4.552,5.377,11.475,11.944,4.914,4.372,-0.307,-0.429,-0.399,-0.255,-0.368,-0.367,0.018,163.971,247.701,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:30,63.631,0.000,0.182,0.000,5.140,3.461,132.486,136.381,132.951,232.517,236.050,277.246,272.503,245.841,226.408,164.459,34.708,35.957,34.645,34.699,35.874,36.839,35.351,35.984,35.858,34.408,40.395,40.563,38.638,38.347,46.140,47.487,42.176,43.563,48.835,50.594,43.362,43.616,41.183,41.354,35.701,35.642,35.184,35.309,5.459,6.286,9.449,9.202,6.100,6.466,6.646,5.373,11.732,12.213,4.552,5.377,11.475,11.944,4.914,4.372,-0.307,-0.429,-0.399,-0.255,-0.368,-0.367,0.018,163.971,247.701,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:31,63.503,0.000,0.182,0.000,5.140,3.461,132.486,136.381,132.951,232.517,236.050,277.246,272.268,245.606,226.408,164.459,34.708,36.001,34.582,34.674,35.874,36.839,35.414,35.984,35.858,34.344,40.369,40.484,38.612,38.268,46.140,47.487,42.176,43.563,48.835,50.594,43.337,43.537,41.227,41.275,35.675,35.578,35.159,35.230,5.186,6.195,9.834,9.111,6.009,6.193,6.737,5.556,11.641,12.304,4.370,5.286,12.113,11.488,5.005,4.189,-0.298,-0.432,-0.395,-0.306,-0.370,-0.421,0.017,163.986,247.818,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:32,63.374,0.000,0.182,0.000,5.140,3.461,132.486,136.381,133.203,232.517,236.050,277.246,272.268,245.606,226.408,164.459,34.708,35.932,34.645,34.674,35.943,36.839,35.351,35.984,35.794,34.408,40.300,40.563,38.612,38.347,46.140,47.487,42.176,43.563,48.835,50.594,43.337,43.616,41.227,41.275,35.675,35.578,35.159,35.230,5.186,6.013,9.931,9.020,6.100,6.193,6.737,5.920,11.550,12.395,4.279,5.286,12.659,11.032,5.096,4.372,-0.304,-0.423,-0.385,-0.295,-0.372,-0.425,0.018,164.046,247.818,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:33,63.247,0.000,0.182,0.000,5.140,3.461,132.486,136.381,132.951,232.517,236.050,277.011,272.268,245.606,226.408,164.459,34.708,35.932,34.645,34.674,35.943,36.839,35.414,35.984,35.794,34.408,40.300,40.563,38.612,38.347,46.140,47.487,42.176,43.643,48.835,50.594,43.268,43.616,41.158,41.275,35.675,35.578,35.159,35.309,5.095,5.831,10.123,9.293,6.373,6.193,6.737,6.284,11.368,12.213,4.188,5.286,13.024,10.941,5.096,4.463,-0.288,-0.430,-0.389,-0.304,-0.371,-0.419,0.017,164.060,247.872,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:34,62.993,0.000,0.182,0.000,5.140,3.461,132.486,136.381,133.203,232.282,236.050,277.011,272.268,245.606,226.408,164.459,34.708,35.932,34.582,34.674,35.943,36.839,35.414,35.984,35.794,34.408,40.300,40.484,38.612,38.347,46.140,47.424,42.245,43.563,48.835,50.594,43.337,43.537,41.158,41.275,35.675,35.578,35.159,35.230,5.186,5.284,10.509,9.749,6.737,5.920,6.464,6.740,11.459,11.757,4.552,5.195,13.206,11.214,4.823,4.554,-0.297,-0.444,-0.402,-0.315,-0.379,-0.419,0.018,164.164,247.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:35,62.993,0.000,0.182,0.000,5.140,3.461,132.486,136.381,133.203,232.282,236.050,277.011,272.268,245.606,226.408,164.459,34.708,35.932,34.582,34.674,35.943,36.839,35.414,35.984,35.794,34.408,40.300,40.484,38.612,38.347,46.140,47.424,42.245,43.563,48.835,50.594,43.337,43.537,41.158,41.275,35.675,35.578,35.159,35.230,5.186,5.284,10.509,9.749,6.737,5.920,6.464,6.740,11.459,11.757,4.552,5.195,13.206,11.214,4.823,4.554,-0.297,-0.444,-0.402,-0.315,-0.379,-0.419,0.018,164.164,247.930,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:36,62.876,0.000,0.182,0.000,5.140,3.461,132.716,136.381,133.203,232.517,236.050,277.011,272.268,245.606,226.408,164.437,34.708,35.932,34.645,34.674,35.874,36.839,35.320,35.984,35.794,34.408,40.300,40.484,38.612,38.268,46.140,47.424,42.245,43.563,48.835,50.594,43.337,43.537,41.227,41.275,35.675,35.578,35.159,35.230,5.459,5.193,10.509,10.022,6.828,5.829,6.191,6.831,11.459,11.848,4.734,5.013,13.479,11.579,4.732,4.554,-0.304,-0.460,-0.410,-0.276,-0.359,-0.440,0.019,164.238,247.872,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:37,62.750,0.000,0.182,0.000,5.140,3.461,132.716,136.381,132.951,232.517,236.050,277.246,272.033,245.606,226.408,164.437,34.708,35.932,34.645,34.674,35.874,36.839,35.320,35.984,35.794,34.408,40.300,40.484,38.612,38.347,46.140,47.424,42.176,43.563,48.766,50.594,43.268,43.537,41.227,41.275,35.675,35.578,35.159,35.309,5.731,5.193,10.413,10.113,7.010,6.193,6.009,6.831,11.277,11.757,4.734,4.922,13.570,11.944,4.550,4.463,-0.317,-0.461,-0.410,-0.311,-0.335,-0.440,0.017,164.244,247.867,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:38,62.626,0.000,0.182,0.000,5.140,3.461,132.738,136.381,133.203,232.517,236.050,277.246,272.268,245.606,226.408,164.459,34.708,36.001,34.582,34.743,35.874,36.839,35.383,35.984,35.794,34.408,40.300,40.484,38.612,38.347,46.070,47.424,42.176,43.563,48.766,50.594,43.268,43.537,41.227,41.275,35.675,35.578,35.159,35.230,5.913,5.193,10.509,10.204,7.010,6.466,5.827,6.740,11.186,11.666,4.734,4.830,13.661,12.035,4.368,4.463,-0.317,-0.448,-0.413,-0.304,-0.387,-0.383,0.018,164.259,247.872,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:39,62.504,0.000,0.182,0.000,5.140,3.461,132.738,136.381,133.203,232.517,236.050,277.011,272.268,245.606,226.408,164.459,34.708,35.932,34.605,34.674,35.874,36.839,35.351,35.984,35.794,34.431,40.300,40.507,38.612,38.371,46.140,47.424,42.245,43.563,48.835,50.594,43.268,43.560,41.158,41.298,35.675,35.602,35.159,35.333,6.095,5.193,10.316,10.295,7.010,6.466,5.554,6.557,10.913,11.666,4.825,4.922,13.570,12.126,4.277,4.372,-0.305,-0.452,-0.407,-0.309,-0.377,-0.416,0.018,164.318,247.867,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:40,62.376,0.000,0.182,0.000,5.140,3.461,132.738,136.381,133.203,232.517,236.050,277.011,272.268,245.606,226.172,164.459,34.708,36.001,34.645,34.674,35.943,36.839,35.320,35.984,35.794,34.408,40.300,40.484,38.612,38.347,46.070,47.424,42.176,43.563,48.766,50.594,43.268,43.537,41.158,41.275,35.675,35.578,35.159,35.230,6.095,5.284,10.027,10.751,7.101,6.557,5.371,6.466,10.822,11.848,4.825,5.013,13.297,12.309,4.186,4.372,-0.303,-0.450,-0.410,-0.281,-0.374,-0.445,0.017,164.289,247.867,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:41,62.252,0.000,0.182,0.000,5.140,3.461,132.716,136.381,133.203,232.282,235.815,277.011,272.033,245.606,226.408,164.437,34.708,36.001,34.582,34.674,35.943,36.816,35.320,35.898,35.692,34.408,40.231,40.484,38.612,38.268,46.140,47.401,42.245,43.540,48.766,50.572,43.268,43.474,41.158,41.275,35.675,35.578,35.159,35.230,6.186,5.375,9.834,10.660,7.010,6.740,5.189,6.375,10.549,11.939,4.825,5.013,13.024,12.582,4.186,4.463,-0.287,-0.436,-0.420,-0.244,-0.382,-0.432,0.019,164.333,247.984,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
