Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 22:20:42,62.132,0.000,0.182,0.000,5.140,3.461,132.738,136.381,133.203,232.517,236.050,277.011,272.033,245.606,226.172,164.459,34.708,36.001,34.668,34.674,35.943,36.839,35.351,35.984,35.794,34.431,40.231,40.507,38.612,38.371,46.140,47.424,42.176,43.643,48.766,50.594,43.268,43.560,41.158,41.298,35.675,35.665,35.159,35.333,6.095,5.558,9.641,10.842,6.919,6.831,5.098,6.193,10.640,11.939,4.825,5.104,12.842,12.856,4.095,4.645,-0.284,-0.446,-0.409,-0.263,-0.379,-0.438,0.018,164.342,248.053,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:43,62.006,0.000,0.182,0.000,5.140,3.461,132.738,136.381,133.203,232.517,235.815,277.011,272.268,245.606,226.172,164.459,34.708,35.932,34.668,34.674,35.874,36.839,35.320,35.984,35.794,34.510,40.231,40.507,38.612,38.371,46.140,47.424,42.176,43.563,48.766,50.594,43.268,43.560,41.158,41.298,35.675,35.665,35.159,35.333,6.186,5.740,9.256,10.660,6.828,6.922,5.007,6.102,10.913,11.939,4.916,5.104,12.659,13.129,4.095,4.736,-0.282,-0.459,-0.399,-0.287,-0.391,-0.444,0.018,164.446,248.048,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:44,61.877,0.000,0.182,0.000,5.140,3.461,132.738,136.381,133.203,232.282,235.815,277.011,272.033,245.606,226.172,164.208,34.708,35.932,34.582,34.674,35.943,36.839,35.351,35.984,35.794,34.408,40.231,40.420,38.612,38.268,46.140,47.424,42.176,43.563,48.766,50.594,43.268,43.474,41.158,41.211,35.675,35.578,35.159,35.230,6.095,5.922,9.063,10.660,6.737,7.013,5.007,6.011,11.186,11.848,4.825,5.013,12.295,13.220,4.095,4.827,-0.278,-0.446,-0.409,-0.284,-0.390,-0.440,0.018,164.476,248.048,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:45,61.755,0.000,0.182,0.000,5.140,3.461,132.738,136.381,133.203,232.517,235.815,277.011,272.033,245.606,226.172,164.208,34.708,35.932,34.668,34.674,35.943,36.839,35.414,35.921,35.794,34.431,40.231,40.507,38.612,38.291,46.140,47.424,42.176,43.563,48.766,50.594,43.268,43.497,41.088,41.298,35.675,35.665,35.159,35.333,6.095,6.104,8.966,10.660,6.555,7.013,4.916,5.829,11.368,11.757,4.825,5.013,12.113,13.311,4.186,4.827,-0.285,-0.465,-0.425,-0.294,-0.368,-0.455,0.018,164.476,248.048,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:46,61.633,0.000,0.182,0.000,5.140,3.461,132.738,136.381,133.203,232.282,235.815,276.776,272.033,245.606,226.172,164.208,34.708,35.957,34.582,34.674,35.943,36.839,35.351,35.921,35.794,34.344,40.256,40.420,38.568,38.268,46.140,47.424,42.176,43.563,48.766,50.594,43.293,43.474,41.183,41.211,35.701,35.578,35.253,35.230,6.095,6.195,8.870,10.477,6.464,7.013,4.916,5.738,11.459,11.575,4.825,5.104,11.749,13.220,4.186,4.827,-0.285,-0.464,-0.407,-0.288,-0.361,-0.463,0.017,164.476,248.048,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:47,61.515,0.000,0.182,0.000,5.140,3.461,132.738,136.381,133.203,232.517,235.815,277.011,272.033,245.371,226.172,164.208,34.708,35.932,34.668,34.674,35.943,36.775,35.351,35.921,35.794,34.431,40.231,40.443,38.612,38.291,46.140,47.424,42.176,43.563,48.766,50.594,43.198,43.497,41.088,41.234,35.675,35.602,35.228,35.253,6.004,6.195,8.774,10.295,6.373,7.013,5.007,5.647,11.550,11.484,4.825,5.104,11.475,13.220,4.277,4.827,-0.280,-0.477,-0.413,-0.296,-0.383,-0.445,0.017,164.491,248.048,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:48,61.389,0.000,0.182,0.000,5.140,3.461,132.990,136.381,133.203,232.517,235.815,277.011,272.033,245.606,226.172,164.208,34.708,36.026,34.645,34.674,35.943,36.775,35.351,35.921,35.794,34.408,40.256,40.420,38.638,38.268,46.070,47.345,42.176,43.563,48.766,50.594,43.224,43.474,41.183,41.211,35.701,35.578,35.253,35.230,5.913,6.286,8.774,10.204,6.282,7.013,5.098,5.464,11.732,11.393,4.825,5.104,11.384,13.038,4.277,4.736,-0.292,-0.472,-0.418,-0.291,-0.385,-0.415,0.019,164.526,248.102,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:49,61.261,0.000,0.182,0.000,5.140,3.461,132.968,136.381,133.203,232.517,235.815,276.776,272.033,245.606,226.172,164.437,34.708,35.932,34.645,34.674,35.943,36.775,35.351,35.984,35.794,34.408,40.161,40.420,38.612,38.268,46.070,47.424,42.176,43.563,48.697,50.594,43.198,43.474,41.088,41.211,35.675,35.642,35.228,35.309,5.913,6.286,8.774,10.113,6.191,6.922,5.189,5.373,11.822,11.210,4.643,5.104,11.111,12.947,4.277,4.736,-0.284,-0.472,-0.425,-0.293,-0.381,-0.425,0.018,164.541,248.102,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:50,61.137,0.000,0.182,0.000,5.140,3.461,132.990,136.381,133.203,232.517,235.815,276.776,272.033,245.606,226.172,164.459,34.708,36.026,34.645,34.674,35.943,36.752,35.320,35.898,35.692,34.408,40.187,40.420,38.638,38.268,46.070,47.322,42.176,43.540,48.697,50.572,43.224,43.395,41.183,41.211,35.701,35.578,35.253,35.230,5.913,6.286,8.677,10.022,6.100,6.922,5.371,5.282,11.913,11.210,4.643,5.195,10.929,12.947,4.277,4.736,-0.287,-0.475,-0.432,-0.290,-0.373,-0.447,0.017,164.624,248.107,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:51,61.020,0.000,0.182,0.000,5.140,3.461,132.990,136.381,133.203,232.282,235.815,277.011,272.033,245.606,226.172,164.208,34.708,36.001,34.668,34.699,35.943,36.775,35.351,35.921,35.715,34.431,40.161,40.443,38.612,38.371,46.070,47.345,42.176,43.500,48.697,50.533,43.198,43.497,41.158,41.234,35.675,35.665,35.228,35.333,5.731,6.286,8.581,9.749,6.100,6.922,5.462,5.191,12.004,11.210,4.643,5.195,10.747,12.856,4.459,4.645,-0.287,-0.463,-0.428,-0.282,-0.381,-0.453,0.018,164.654,248.165,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:52,60.903,0.000,0.182,0.000,5.140,3.461,132.968,136.381,133.203,232.282,235.815,276.776,272.033,245.371,226.172,164.437,34.708,36.001,34.668,34.674,35.943,36.775,35.351,35.921,35.715,34.431,40.161,40.443,38.543,38.291,46.070,47.345,42.176,43.563,48.697,50.533,43.198,43.497,41.088,41.234,35.675,35.665,35.228,35.333,5.731,6.286,8.677,9.840,6.009,6.831,5.554,5.100,12.004,11.302,4.734,5.286,10.747,12.673,4.459,4.645,-0.286,-0.457,-0.426,-0.283,-0.389,-0.447,0.017,164.675,248.160,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:53,60.775,0.000,0.182,0.000,5.140,3.461,132.968,136.632,133.203,232.517,235.815,276.776,272.033,245.371,226.172,164.186,34.708,36.001,34.645,34.674,35.943,36.775,35.414,35.921,35.715,34.408,40.161,40.420,38.612,38.268,46.070,47.345,42.176,43.500,48.697,50.594,43.198,43.395,41.088,41.211,35.675,35.642,35.228,35.309,5.640,6.286,8.677,9.657,6.009,6.740,5.645,5.100,11.913,11.393,4.643,5.286,10.747,12.582,4.550,4.645,-0.298,-0.447,-0.432,-0.288,-0.389,-0.443,0.017,164.773,248.166,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:54,60.656,0.000,0.182,0.000,5.140,3.461,132.968,136.632,133.203,232.517,235.815,276.776,271.798,245.371,226.172,164.186,34.708,36.001,34.645,34.699,35.943,36.775,35.383,35.921,35.715,34.408,40.161,40.357,38.612,38.268,46.070,47.345,42.176,43.500,48.697,50.594,43.129,43.395,41.088,41.211,35.675,35.578,35.228,35.309,5.549,6.286,8.774,9.475,6.100,6.740,5.736,5.100,11.913,11.484,4.643,5.286,10.656,12.582,4.550,4.554,-0.297,-0.452,-0.430,-0.297,-0.373,-0.435,0.018,164.808,248.278,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:55,60.500,0.000,0.182,0.000,5.140,3.461,132.990,136.632,133.181,232.517,235.794,276.776,272.012,245.371,226.152,164.208,34.683,36.026,34.645,34.674,35.943,36.775,35.320,35.921,35.715,34.408,40.187,40.357,38.568,38.268,46.070,47.345,42.176,43.500,48.697,50.533,43.224,43.395,41.114,41.211,35.701,35.578,35.253,35.309,5.549,6.195,8.870,9.475,6.100,6.740,5.736,5.100,11.913,11.575,4.643,5.286,10.656,12.400,4.550,4.554,-0.297,-0.450,-0.422,-0.299,-0.345,-0.434,0.018,164.853,248.278,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:56,60.382,0.000,0.182,0.000,5.140,3.487,132.990,136.632,133.203,232.517,235.815,276.541,272.033,245.371,226.172,164.208,34.708,36.001,34.605,34.674,35.943,36.752,35.351,35.898,35.692,34.431,40.161,40.380,38.543,38.291,46.070,47.322,42.107,43.477,48.697,50.511,43.129,43.418,41.088,41.155,35.675,35.602,35.228,35.333,5.549,6.195,8.870,9.475,6.009,6.740,5.918,5.100,11.913,11.666,4.643,5.286,10.656,12.309,4.550,4.554,-0.292,-0.445,-0.426,-0.302,-0.331,-0.444,0.019,164.951,248.283,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:57,60.260,0.000,0.182,0.000,5.140,3.461,132.968,136.632,133.203,232.282,235.815,276.776,272.033,245.371,226.172,164.186,34.708,36.026,34.645,34.674,35.943,36.775,35.414,35.921,35.715,34.487,40.187,40.357,38.568,38.268,46.070,47.345,42.176,43.500,48.697,50.533,43.154,43.395,41.114,41.132,35.701,35.642,35.253,35.309,5.459,6.195,8.870,9.293,6.100,6.648,6.009,5.100,11.913,11.757,4.552,5.286,10.565,12.309,4.641,4.554,-0.292,-0.443,-0.420,-0.297,-0.321,-0.446,0.017,164.965,248.283,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:58,60.168,0.000,0.182,0.000,5.140,3.461,133.220,136.381,133.203,232.282,235.580,276.541,271.798,245.371,226.172,164.186,34.778,36.001,34.645,34.768,35.943,36.775,35.351,35.921,35.715,34.408,40.161,40.357,38.543,38.205,46.070,47.345,42.176,43.500,48.697,50.533,43.129,43.395,41.088,41.132,35.675,35.578,35.228,35.309,5.368,6.195,8.870,9.202,6.100,6.648,6.009,5.100,11.822,11.757,4.552,5.286,10.565,12.217,4.641,4.463,-0.288,-0.442,-0.419,-0.295,-0.320,-0.447,0.018,164.995,248.283,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:20:59,60.051,0.000,0.182,0.000,5.140,3.461,133.242,136.632,133.203,232.517,235.815,276.541,271.798,245.371,225.937,164.208,34.778,35.932,34.747,34.674,35.943,36.775,35.320,35.921,35.715,34.510,40.161,40.443,38.543,38.291,46.070,47.345,42.107,43.500,48.697,50.533,43.129,43.497,41.088,41.234,35.745,35.665,35.228,35.333,5.459,6.195,8.966,9.384,6.100,6.557,6.009,5.100,11.822,11.757,4.552,5.286,10.656,12.217,4.550,4.463,-0.288,-0.442,-0.418,-0.298,-0.323,-0.450,0.018,165.099,248.347,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:00,59.927,0.000,0.182,0.000,5.140,3.461,133.242,136.632,133.203,232.517,235.580,276.541,272.033,245.371,226.172,164.208,34.778,36.001,34.668,34.743,35.943,36.775,35.414,35.921,35.715,34.431,40.092,40.380,38.543,38.291,46.070,47.282,42.107,43.500,48.697,50.533,43.129,43.418,41.088,41.234,35.745,35.665,35.228,35.333,5.459,6.195,8.870,9.293,6.100,6.557,6.009,5.009,11.822,11.757,4.552,5.286,10.656,12.217,4.641,4.463,-0.290,-0.442,-0.419,-0.300,-0.324,-0.451,0.017,165.120,248.337,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:01,59.805,0.000,0.182,0.000,5.140,3.461,133.220,136.632,133.203,232.282,235.580,276.541,271.798,245.371,226.172,164.186,34.708,36.026,34.645,34.674,35.943,36.775,35.320,35.921,35.715,34.408,40.117,40.357,38.568,38.205,46.001,47.345,42.176,43.500,48.697,50.533,43.154,43.332,41.114,41.132,35.770,35.578,35.253,35.309,5.368,6.195,8.870,9.202,6.100,6.557,6.009,5.100,11.822,11.757,4.552,5.286,10.565,12.126,4.550,4.463,-0.287,-0.441,-0.418,-0.298,-0.322,-0.450,0.017,165.173,248.342,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:02,59.661,0.000,0.182,0.000,5.103,3.487,133.242,136.632,133.203,232.282,235.580,276.541,271.798,245.371,225.937,164.208,34.778,36.026,34.645,34.674,35.943,36.752,35.351,35.898,35.692,34.408,40.117,40.357,38.568,38.268,46.001,47.322,42.107,43.477,48.697,50.511,43.154,43.395,41.114,41.211,35.701,35.642,35.253,35.309,5.459,6.195,8.870,9.111,6.009,6.648,5.918,5.009,11.822,11.757,4.552,5.286,10.565,12.217,4.641,4.463,-0.288,-0.442,-0.419,-0.295,-0.319,-0.447,0.019,165.223,248.454,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:03,59.540,0.000,0.182,0.000,5.103,3.461,133.220,136.632,133.203,232.282,235.580,276.541,271.798,245.136,226.172,164.186,34.778,36.001,34.668,34.743,35.943,36.775,35.351,35.921,35.715,34.431,40.092,40.380,38.543,38.291,46.001,47.282,42.107,43.500,48.697,50.533,43.129,43.355,41.088,41.155,35.675,35.665,35.228,35.333,5.368,6.195,8.966,9.293,6.009,6.557,5.918,5.009,11.822,11.666,4.552,5.286,10.565,12.217,4.550,4.463,-0.293,-0.443,-0.420,-0.297,-0.321,-0.446,0.018,165.283,248.401,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:04,59.417,0.000,0.182,0.000,5.140,3.461,133.220,136.632,133.203,232.517,235.580,276.541,271.798,245.371,225.937,164.186,34.778,36.001,34.747,34.674,35.943,36.775,35.320,35.921,35.715,34.510,40.092,40.380,38.543,38.291,46.001,47.282,42.107,43.500,48.627,50.533,43.129,43.418,41.088,41.155,35.675,35.744,35.228,35.396,5.459,6.195,8.870,9.293,6.009,6.557,5.827,5.009,11.913,11.666,4.552,5.286,10.474,12.217,4.641,4.463,-0.292,-0.444,-0.424,-0.302,-0.328,-0.443,0.018,165.336,248.401,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:05,59.329,0.000,0.182,0.000,5.103,3.487,133.242,136.632,133.203,232.282,235.580,276.541,271.798,245.136,226.172,164.208,34.778,36.001,34.645,34.699,35.943,36.775,35.351,35.842,35.715,34.408,40.092,40.278,38.543,38.205,46.001,47.282,42.107,43.500,48.697,50.533,43.129,43.332,41.088,41.132,35.745,35.578,35.228,35.230,5.459,6.195,8.677,9.293,6.100,6.648,5.827,5.009,11.913,11.575,4.552,5.286,10.474,12.309,4.550,4.463,-0.296,-0.449,-0.421,-0.298,-0.343,-0.433,0.018,165.425,248.406,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:06,59.213,0.000,0.182,0.000,5.140,3.487,133.220,136.884,133.203,232.517,235.580,276.306,271.798,245.136,226.172,164.186,34.778,36.001,34.582,34.674,35.943,36.775,35.320,35.842,35.652,34.408,40.092,40.278,38.543,38.126,46.001,47.282,42.107,43.500,48.627,50.533,43.129,43.268,41.019,41.069,35.745,35.578,35.228,35.309,5.459,6.104,8.677,9.384,6.009,6.648,5.736,5.009,11.913,11.484,4.643,5.286,10.474,12.400,4.550,4.554,-0.297,-0.450,-0.429,-0.297,-0.372,-0.434,0.018,165.491,248.454,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:07,59.093,0.000,0.182,0.000,5.103,3.461,133.242,136.632,133.203,232.282,235.580,276.306,271.798,245.371,225.937,164.208,34.708,36.001,34.645,34.743,35.943,36.775,35.320,35.842,35.652,34.408,40.092,40.278,38.543,38.205,46.001,47.282,42.107,43.500,48.627,50.533,43.129,43.268,41.088,41.069,35.745,35.578,35.228,35.230,5.549,6.195,8.581,9.475,5.918,6.648,5.645,5.009,11.913,11.302,4.643,5.195,10.474,12.400,4.459,4.554,-0.298,-0.447,-0.435,-0.288,-0.389,-0.443,0.018,165.580,248.454,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:08,58.973,0.000,0.182,0.000,5.103,3.487,133.220,136.632,133.203,232.282,235.580,276.306,271.798,245.136,226.172,164.186,34.778,36.001,34.645,34.743,35.943,36.775,35.320,35.842,35.652,34.408,40.092,40.278,38.543,38.205,46.001,47.282,42.107,43.500,48.697,50.533,43.129,43.268,41.088,41.069,35.745,35.578,35.228,35.230,5.640,6.195,8.484,9.566,5.918,6.740,5.554,4.918,11.913,11.210,4.643,5.286,10.474,12.491,4.459,4.645,-0.284,-0.456,-0.426,-0.283,-0.387,-0.445,0.018,165.609,248.513,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:09,58.857,0.000,0.182,0.000,5.140,3.461,133.493,136.884,133.203,232.282,235.580,276.306,271.798,245.136,225.937,164.208,34.778,36.001,34.582,34.768,35.943,36.775,35.351,35.842,35.652,34.408,40.092,40.215,38.543,38.205,46.001,47.282,42.176,43.500,48.627,50.533,43.129,43.268,41.019,41.069,35.745,35.578,35.228,35.309,5.640,6.195,8.484,9.566,5.918,6.831,5.371,5.009,11.913,11.119,4.643,5.195,10.474,12.582,4.368,4.645,-0.286,-0.459,-0.426,-0.281,-0.381,-0.450,0.019,165.654,248.459,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:10,58.740,0.000,0.182,0.000,5.140,3.461,133.493,136.632,133.203,232.282,235.580,276.306,271.798,245.371,225.937,164.208,34.778,36.026,34.668,34.674,35.943,36.752,35.351,35.819,35.629,34.431,40.117,40.301,38.568,38.228,46.001,47.195,42.107,43.414,48.697,50.436,43.085,43.291,41.114,41.092,35.770,35.665,35.253,35.333,5.640,6.195,8.581,9.657,5.918,6.831,5.280,5.100,11.822,11.028,4.643,5.104,10.565,12.673,4.277,4.645,-0.291,-0.469,-0.432,-0.286,-0.371,-0.447,0.017,165.752,248.577,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:11,58.620,0.000,0.182,0.000,5.140,3.487,133.472,136.632,133.455,232.282,235.580,276.306,271.798,245.136,225.937,164.186,34.778,36.001,34.645,34.768,35.943,36.775,35.351,35.842,35.652,34.408,40.092,40.215,38.543,38.205,46.001,47.218,42.107,43.437,48.627,50.458,43.060,43.268,41.088,41.069,35.745,35.578,35.228,35.309,5.731,6.195,8.581,9.931,6.009,6.831,5.098,5.191,11.822,11.028,4.643,5.104,10.747,12.764,4.277,4.645,-0.282,-0.472,-0.425,-0.291,-0.379,-0.427,0.019,165.802,248.513,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:12,58.501,0.000,0.182,0.000,5.140,3.461,133.493,136.632,133.203,232.282,235.580,276.306,271.798,245.136,225.937,163.956,34.778,36.001,34.645,34.674,35.943,36.775,35.414,35.842,35.652,34.408,40.023,40.278,38.543,38.205,45.932,47.282,42.107,43.437,48.627,50.533,43.060,43.268,41.019,41.132,35.745,35.642,35.228,35.309,5.822,6.195,8.484,9.931,6.100,6.922,4.916,5.282,11.641,11.119,4.643,5.013,10.929,12.856,4.277,4.736,-0.284,-0.469,-0.417,-0.287,-0.381,-0.410,0.018,165.885,248.582,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:13,58.387,0.000,0.182,0.000,5.140,3.461,133.472,136.632,133.455,232.282,235.580,276.306,271.562,245.136,225.937,164.186,34.778,36.001,34.724,34.743,35.943,36.775,35.414,35.842,35.652,34.487,40.023,40.278,38.543,38.205,46.001,47.282,42.107,43.437,48.627,50.458,43.060,43.268,41.019,41.069,35.745,35.642,35.228,35.373,5.913,6.195,8.581,10.022,6.191,7.013,4.916,5.373,11.550,11.302,4.734,5.013,11.111,12.947,4.186,4.736,-0.279,-0.475,-0.417,-0.293,-0.382,-0.434,0.018,165.980,248.459,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:14,58.272,0.000,0.182,0.000,5.140,3.461,133.472,136.884,133.203,232.282,235.580,276.306,271.798,245.136,225.937,164.186,34.778,36.026,34.645,34.699,35.943,36.775,35.320,35.842,35.652,34.408,40.048,40.215,38.568,38.205,46.001,47.218,42.107,43.437,48.627,50.458,43.085,43.268,41.044,41.069,35.770,35.578,35.253,35.309,5.913,6.104,8.581,10.204,6.282,7.013,4.734,5.464,11.368,11.393,4.734,5.013,11.384,13.038,4.186,4.736,-0.281,-0.465,-0.406,-0.286,-0.361,-0.457,0.018,166.034,248.523,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:15,58.151,0.000,0.182,0.000,5.140,3.487,133.493,136.884,133.455,232.282,235.580,276.306,271.798,245.136,225.937,163.956,34.778,36.001,34.645,34.768,35.969,36.839,35.414,35.842,35.652,34.487,40.092,40.215,38.543,38.205,46.026,47.282,42.132,43.500,48.652,50.533,43.060,43.268,41.019,41.069,35.745,35.642,35.228,35.373,6.004,6.013,8.677,10.477,6.373,7.013,4.734,5.647,11.277,11.484,4.734,4.922,11.566,13.038,4.095,4.736,-0.283,-0.460,-0.418,-0.291,-0.357,-0.456,0.018,166.084,248.636,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:16,58.036,0.000,0.182,0.000,5.140,3.461,133.745,136.884,133.455,232.282,235.580,276.306,271.798,245.136,225.937,164.208,34.778,36.026,34.645,34.674,35.943,36.775,35.414,35.842,35.652,34.408,40.048,40.215,38.568,38.126,45.932,47.282,42.107,43.500,48.627,50.533,43.085,43.189,41.044,41.069,35.770,35.578,35.253,35.309,5.913,5.922,8.870,10.477,6.555,7.013,4.734,5.647,11.095,11.575,4.734,4.922,11.840,12.947,3.913,4.736,-0.272,-0.443,-0.401,-0.283,-0.384,-0.430,0.017,166.182,248.636,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:17,57.925,0.000,0.182,0.000,5.140,3.461,133.723,136.884,133.455,232.282,235.580,276.071,271.562,244.901,225.937,163.934,34.778,36.026,34.645,34.768,36.013,36.752,35.414,35.819,35.629,34.487,40.048,40.215,38.568,38.205,46.001,47.195,42.107,43.414,48.627,50.436,43.085,43.189,41.044,41.069,35.770,35.642,35.253,35.309,5.913,5.740,8.966,10.386,6.646,6.922,4.643,5.738,10.822,11.666,4.825,4.922,12.022,12.856,3.913,4.736,-0.280,-0.445,-0.394,-0.284,-0.386,-0.441,0.018,166.241,248.577,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:18,57.808,0.000,0.182,0.000,5.140,3.461,133.472,136.884,133.455,232.282,235.344,276.306,271.562,245.136,225.937,163.934,34.778,36.001,34.645,34.768,35.943,36.775,35.414,35.842,35.652,34.487,40.023,40.278,38.543,38.205,45.932,47.218,42.107,43.437,48.627,50.458,43.060,43.268,41.019,41.069,35.745,35.642,35.297,35.373,6.004,5.466,9.256,10.477,6.737,6.831,4.734,5.920,10.458,11.666,4.734,4.922,12.295,12.764,4.004,4.645,-0.280,-0.437,-0.401,-0.274,-0.373,-0.430,0.018,166.292,248.577,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:19,57.687,0.000,0.182,0.000,5.140,3.461,133.493,136.884,133.455,232.282,235.344,276.071,271.562,245.136,225.937,163.956,34.778,36.001,34.724,34.768,35.943,36.775,35.414,35.842,35.652,34.487,40.023,40.215,38.474,38.205,45.932,47.218,42.107,43.437,48.627,50.458,43.060,43.268,41.019,41.069,35.745,35.642,35.228,35.309,6.004,5.284,9.545,10.569,6.828,6.648,4.825,6.011,10.276,11.757,4.734,4.922,12.568,12.400,4.004,4.463,-0.285,-0.429,-0.418,-0.239,-0.380,-0.426,0.018,166.271,248.641,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:20,57.574,0.000,0.182,0.000,5.103,3.487,133.745,136.632,133.455,232.282,235.580,276.071,271.798,245.136,225.937,163.956,34.778,36.026,34.668,34.768,36.013,36.775,35.414,35.842,35.652,34.510,40.048,40.238,38.568,38.228,45.932,47.218,42.037,43.437,48.627,50.533,43.085,43.212,41.044,41.092,35.770,35.602,35.253,35.333,5.913,5.102,9.738,10.386,6.919,6.557,5.007,6.193,10.367,11.666,4.643,4.922,12.750,11.944,4.004,4.281,-0.291,-0.438,-0.409,-0.249,-0.371,-0.421,0.018,166.434,248.582,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:21,57.461,0.000,0.182,0.000,5.140,3.487,133.745,136.884,133.455,232.282,235.344,276.071,271.562,244.901,225.937,163.956,34.778,36.001,34.645,34.699,35.943,36.775,35.351,35.842,35.652,34.408,40.023,40.151,38.543,38.126,45.932,47.218,42.107,43.437,48.627,50.458,42.990,43.189,41.019,41.069,35.745,35.642,35.228,35.309,5.913,4.920,9.834,10.204,7.010,6.466,5.189,6.284,10.549,11.393,4.643,4.739,12.933,11.761,4.004,4.281,-0.297,-0.455,-0.401,-0.306,-0.369,-0.437,0.018,166.479,248.699,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:22,57.341,0.000,0.182,0.000,5.103,3.487,133.723,136.884,133.455,232.282,235.344,276.071,271.562,245.136,225.937,164.186,34.778,36.001,34.747,34.768,35.943,36.775,35.351,35.842,35.652,34.510,40.023,40.238,38.543,38.228,45.932,47.218,42.037,43.437,48.558,50.458,43.060,43.291,41.019,41.092,35.745,35.665,35.228,35.333,5.822,4.920,10.220,10.022,6.919,6.284,5.371,6.466,10.731,11.302,4.643,4.648,13.115,11.761,4.186,4.281,-0.312,-0.449,-0.413,-0.294,-0.380,-0.363,0.018,166.514,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:23,57.111,0.000,0.182,0.000,5.103,3.461,133.723,136.884,133.455,232.282,235.344,276.071,271.562,244.901,225.937,164.186,34.778,36.026,34.645,34.768,35.943,36.816,35.351,35.819,35.629,34.487,40.048,40.151,38.568,38.205,45.932,47.195,42.037,43.414,48.558,50.436,43.016,43.189,41.044,41.006,35.770,35.642,35.253,35.309,5.368,4.738,10.316,9.840,6.828,5.738,5.736,6.557,11.095,11.484,4.552,4.739,13.115,11.306,4.368,4.372,-0.305,-0.433,-0.400,-0.282,-0.326,-0.434,0.018,166.589,248.748,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:24,57.111,0.000,0.182,0.000,5.103,3.461,133.723,136.884,133.455,232.282,235.344,276.071,271.562,244.901,225.937,164.186,34.778,36.026,34.645,34.768,35.943,36.816,35.351,35.819,35.629,34.487,40.048,40.151,38.568,38.205,45.932,47.195,42.037,43.414,48.558,50.436,43.016,43.189,41.044,41.006,35.770,35.642,35.253,35.309,5.368,4.738,10.316,9.840,6.828,5.738,5.736,6.557,11.095,11.484,4.552,4.739,13.115,11.306,4.368,4.372,-0.305,-0.433,-0.400,-0.282,-0.326,-0.434,0.018,166.589,248.748,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:25,56.994,0.000,0.182,0.000,5.140,3.461,133.723,136.884,133.455,232.282,235.344,276.071,271.562,244.901,225.702,163.934,34.778,36.026,34.747,34.768,35.943,36.752,35.351,35.755,35.629,34.510,39.978,40.238,38.499,38.228,45.932,47.195,42.107,43.414,48.558,50.436,43.016,43.212,41.044,41.092,35.770,35.665,35.323,35.396,5.095,4.829,10.316,9.749,6.646,5.647,5.918,6.557,11.186,11.393,4.461,4.830,12.842,10.941,4.550,4.463,-0.297,-0.434,-0.396,-0.302,-0.374,-0.416,0.019,166.707,248.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:26,56.874,0.000,0.182,0.000,5.140,3.487,133.745,136.884,133.455,232.282,235.344,276.071,271.562,244.901,225.937,163.956,34.778,36.096,34.747,34.768,35.943,36.775,35.351,35.842,35.652,34.510,39.978,40.174,38.568,38.228,45.932,47.218,42.037,43.437,48.558,50.458,43.016,43.212,41.044,41.092,35.770,35.665,35.323,35.396,4.822,5.011,10.220,9.293,6.464,5.738,6.100,6.466,11.095,11.393,4.279,5.013,12.659,10.576,4.641,4.372,-0.297,-0.450,-0.396,-0.311,-0.371,-0.425,0.019,166.716,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:27,56.760,0.000,0.182,0.000,5.140,3.487,133.745,136.884,133.706,232.282,235.344,275.836,271.562,245.136,225.937,163.956,34.778,36.026,34.724,34.743,35.943,36.839,35.351,35.779,35.652,34.487,39.978,40.215,38.499,38.205,45.932,47.218,42.037,43.437,48.558,50.458,43.016,43.189,41.044,41.069,35.770,35.642,35.253,35.373,4.731,5.193,10.027,8.837,6.373,5.920,6.282,6.193,10.913,11.757,4.006,5.104,12.659,10.303,4.823,4.281,-0.281,-0.438,-0.389,-0.298,-0.361,-0.425,0.018,166.770,248.689,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:28,56.657,0.000,0.182,0.000,5.103,3.487,133.997,137.135,133.706,232.282,235.344,276.071,271.562,244.901,225.702,163.956,34.778,36.026,34.724,34.768,35.943,36.752,35.351,35.819,35.550,34.487,39.978,40.215,38.499,38.205,45.932,47.195,42.107,43.414,48.558,50.436,43.016,43.189,41.044,41.006,35.770,35.642,35.323,35.373,4.640,5.375,9.931,8.837,6.100,5.829,6.373,5.829,11.095,11.939,3.915,5.104,12.386,10.303,4.914,4.189,-0.288,-0.432,-0.392,-0.292,-0.362,-0.426,0.018,166.850,248.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:29,56.546,0.000,0.182,0.000,5.140,3.461,133.975,136.884,133.455,232.282,235.344,276.071,271.562,244.901,225.702,163.934,34.778,36.070,34.724,34.743,35.943,36.816,35.351,35.819,35.629,34.487,39.953,40.215,38.474,38.205,45.932,47.195,42.037,43.414,48.558,50.436,42.990,43.189,40.950,41.069,35.745,35.642,35.297,35.373,4.640,5.558,9.641,8.655,5.736,5.647,6.464,5.464,11.277,12.031,4.006,5.104,12.022,10.485,4.914,4.007,-0.296,-0.432,-0.387,-0.294,-0.360,-0.416,0.018,166.874,248.748,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:30,56.420,0.000,0.182,0.000,5.140,3.487,133.997,137.135,133.455,232.282,235.344,275.836,271.562,244.901,225.702,163.956,34.778,36.001,34.747,34.768,35.969,36.839,35.414,35.779,35.573,34.510,39.953,40.174,38.474,38.228,45.957,47.139,42.062,43.437,48.583,50.458,42.921,43.212,40.950,41.092,35.745,35.665,35.228,35.396,4.731,5.740,9.449,8.564,5.827,5.829,6.373,5.100,11.186,11.939,4.188,5.013,11.384,10.850,4.914,4.007,-0.290,-0.418,-0.395,-0.295,-0.360,-0.386,0.019,166.983,248.876,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:31,56.281,0.000,0.182,0.000,5.140,3.487,133.723,137.135,133.684,232.048,235.324,275.836,271.307,244.901,225.682,163.934,34.752,36.001,34.747,34.768,35.969,36.839,35.351,35.779,35.652,34.510,39.953,40.174,38.474,38.228,45.957,47.218,42.062,43.437,48.583,50.397,42.921,43.291,40.950,41.092,35.745,35.744,35.297,35.396,4.913,5.922,8.966,8.473,5.918,6.193,6.191,4.918,11.459,11.848,4.279,5.195,10.565,11.397,4.732,4.189,-0.286,-0.421,-0.402,-0.245,-0.352,-0.364,0.019,167.057,248.876,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:32,56.200,0.000,0.182,0.000,5.103,3.487,133.997,136.884,133.706,232.282,235.344,275.836,271.562,244.901,225.702,163.956,34.778,36.001,34.645,34.743,35.943,36.839,35.351,35.779,35.573,34.408,39.953,40.072,38.474,38.126,45.863,47.139,42.037,43.437,48.558,50.458,42.921,43.126,40.950,41.006,35.745,35.578,35.297,35.309,5.095,6.013,8.774,8.929,5.827,6.466,5.827,4.827,11.641,11.575,4.461,5.195,10.200,11.853,4.550,4.372,-0.288,-0.437,-0.417,-0.291,-0.315,-0.443,0.018,167.161,248.817,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:33,56.088,0.000,0.182,0.000,5.140,3.487,133.997,137.135,133.706,232.282,235.344,275.836,271.327,244.901,225.702,163.956,34.778,36.001,34.724,34.768,35.943,36.816,35.351,35.819,35.550,34.487,39.884,40.151,38.474,38.126,45.932,47.195,42.037,43.414,48.558,50.436,42.921,43.126,40.950,41.006,35.745,35.642,35.297,35.373,5.368,6.104,8.292,9.293,5.736,6.557,5.371,4.736,11.822,10.937,4.552,5.195,10.109,12.217,4.368,4.463,-0.284,-0.456,-0.425,-0.280,-0.383,-0.445,0.019,167.197,248.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:34,55.970,0.000,0.182,0.000,5.103,3.487,133.975,137.135,133.684,232.282,235.324,275.836,271.307,244.901,225.682,163.934,34.752,36.001,34.747,34.743,36.013,36.775,35.414,35.779,35.573,34.510,39.884,40.174,38.474,38.228,45.863,47.139,42.037,43.437,48.558,50.397,42.921,43.149,40.950,41.092,35.745,35.665,35.297,35.396,5.549,6.104,8.388,9.840,5.918,6.740,4.825,5.009,11.550,10.937,4.552,5.013,10.383,12.582,4.277,4.554,-0.281,-0.466,-0.418,-0.287,-0.379,-0.406,0.018,167.250,248.871,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:35,55.857,0.000,0.182,0.000,5.140,3.487,133.997,137.135,133.706,232.282,235.344,275.601,271.327,244.901,225.702,163.956,34.778,36.001,34.724,34.768,35.943,36.816,35.320,35.755,35.550,34.487,39.884,40.072,38.474,38.126,45.932,47.116,42.107,43.414,48.488,50.436,42.921,43.126,40.950,41.006,35.745,35.642,35.297,35.373,5.731,5.922,8.292,10.022,6.191,6.922,4.643,5.282,11.277,11.210,4.643,4.922,11.020,12.856,4.095,4.645,-0.282,-0.455,-0.401,-0.276,-0.354,-0.457,0.019,167.339,248.934,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:36,55.752,0.000,0.182,0.000,5.140,3.487,133.997,137.135,133.706,232.282,235.344,275.836,271.327,244.901,225.702,163.956,34.778,36.026,34.645,34.768,36.013,36.775,35.320,35.779,35.573,34.408,39.909,40.072,38.499,38.126,45.932,47.139,42.037,43.437,48.558,50.397,42.946,43.126,40.975,41.006,35.770,35.578,35.323,35.309,5.822,5.740,8.677,10.295,6.464,6.922,4.552,5.556,10.913,11.575,4.734,4.922,11.566,12.856,3.913,4.645,-0.275,-0.436,-0.392,-0.281,-0.390,-0.438,0.019,167.414,248.929,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:37,55.632,0.000,0.182,0.000,5.103,3.487,133.997,137.135,133.958,232.282,235.344,275.836,271.327,244.901,225.702,163.956,34.778,36.026,34.645,34.768,35.943,36.839,35.351,35.779,35.573,34.487,39.909,40.072,38.499,38.126,45.863,47.139,42.037,43.437,48.558,50.458,42.946,43.126,40.975,40.927,35.770,35.642,35.323,35.373,5.913,5.284,9.352,10.569,6.646,6.648,4.643,5.829,10.186,11.666,4.734,4.922,12.204,12.491,3.913,4.463,-0.281,-0.425,-0.409,-0.249,-0.377,-0.433,0.019,167.429,248.866,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:38,55.537,0.000,0.182,0.000,5.140,3.487,133.997,137.135,133.958,232.282,235.109,275.601,271.327,244.901,225.702,163.956,34.778,36.026,34.724,34.768,36.013,36.839,35.351,35.779,35.573,34.487,39.909,40.072,38.499,38.126,45.863,47.139,42.037,43.437,48.488,50.397,42.877,43.047,40.905,41.006,35.770,35.642,35.323,35.373,5.822,4.920,9.641,10.295,6.828,6.375,4.916,6.102,10.367,11.393,4.643,4.739,12.659,11.761,3.913,4.281,-0.294,-0.446,-0.405,-0.293,-0.373,-0.442,0.018,167.517,248.993,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:39,55.293,0.000,0.182,0.000,5.140,3.487,134.249,137.387,133.958,232.282,235.344,275.601,271.327,244.666,225.702,163.704,34.778,36.026,34.645,34.768,35.943,36.752,35.320,35.755,35.550,34.408,39.909,40.009,38.499,38.063,45.863,47.116,42.037,43.335,48.488,50.375,42.877,43.047,40.975,40.927,35.770,35.578,35.323,35.309,5.277,4.647,10.316,9.840,6.919,5.738,5.554,6.466,11.004,11.302,4.552,4.648,12.933,11.214,4.368,4.372,-0.309,-0.445,-0.402,-0.288,-0.327,-0.433,0.020,167.725,248.993,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:40,55.293,0.000,0.182,0.000,5.140,3.487,134.249,137.387,133.958,232.282,235.344,275.601,271.327,244.666,225.702,163.704,34.778,36.026,34.645,34.768,35.943,36.752,35.320,35.755,35.550,34.408,39.909,40.009,38.499,38.063,45.863,47.116,42.037,43.335,48.488,50.375,42.877,43.047,40.975,40.927,35.770,35.578,35.323,35.309,5.277,4.647,10.316,9.840,6.919,5.738,5.554,6.466,11.004,11.302,4.552,4.648,12.933,11.214,4.368,4.372,-0.309,-0.445,-0.402,-0.288,-0.327,-0.433,0.020,167.725,248.993,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:41,55.177,0.000,0.182,0.000,5.140,3.487,134.249,137.387,133.958,232.048,235.344,275.601,271.327,244.901,225.702,163.704,34.778,36.026,34.724,34.768,36.013,36.839,35.351,35.779,35.573,34.487,39.909,40.072,38.499,38.126,45.863,47.139,42.037,43.358,48.488,50.397,42.877,43.047,40.975,41.006,35.770,35.642,35.323,35.373,4.822,4.738,10.220,9.384,6.555,5.647,5.918,6.466,11.095,11.210,4.370,4.830,12.568,10.667,4.550,4.372,-0.290,-0.438,-0.399,-0.314,-0.375,-0.411,0.018,167.761,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:42,55.070,0.000,0.182,0.000,5.140,3.487,134.249,137.387,133.958,232.048,235.344,275.601,271.327,244.901,225.467,163.704,34.847,36.026,34.724,34.768,36.013,36.816,35.351,35.692,35.550,34.487,39.909,40.072,38.499,38.126,45.863,47.116,42.037,43.335,48.488,50.314,42.877,43.047,40.905,40.927,35.770,35.642,35.323,35.373,4.640,5.011,9.834,8.746,6.373,5.738,6.191,6.102,10.822,11.575,3.915,5.013,12.386,10.120,4.732,4.281,-0.280,-0.446,-0.387,-0.297,-0.361,-0.427,0.018,167.820,248.983,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:43,54.850,0.000,0.182,0.000,5.140,3.487,134.227,137.638,133.958,232.048,235.109,275.601,271.327,244.666,225.702,163.682,34.847,36.001,34.747,34.743,36.013,36.816,35.414,35.755,35.486,34.510,39.815,40.095,38.474,38.149,45.863,47.116,42.037,43.335,48.488,50.375,42.782,43.070,40.880,41.029,35.745,35.744,35.297,35.396,4.640,5.740,9.449,8.564,5.736,5.738,6.373,5.009,11.095,11.939,4.097,5.013,11.202,10.667,4.823,3.916,-0.288,-0.420,-0.397,-0.287,-0.359,-0.387,0.019,167.977,249.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:44,54.850,0.000,0.182,0.000,5.140,3.487,134.227,137.638,133.958,232.048,235.109,275.601,271.327,244.666,225.702,163.682,34.847,36.001,34.747,34.743,36.013,36.816,35.414,35.755,35.486,34.510,39.815,40.095,38.474,38.149,45.863,47.116,42.037,43.335,48.488,50.375,42.782,43.070,40.880,41.029,35.745,35.744,35.297,35.396,4.640,5.740,9.449,8.564,5.736,5.738,6.373,5.009,11.095,11.939,4.097,5.013,11.202,10.667,4.823,3.916,-0.288,-0.420,-0.397,-0.287,-0.359,-0.387,0.019,167.977,249.052,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:45,54.699,0.000,0.182,0.000,5.140,3.487,134.227,137.387,133.958,232.048,235.109,275.601,271.092,244.666,225.467,163.682,34.778,36.026,34.724,34.768,36.013,36.839,35.414,35.715,35.510,34.550,39.840,40.072,38.499,38.126,45.863,47.076,42.037,43.358,48.488,50.397,42.808,43.047,40.905,41.006,35.770,35.642,35.323,35.373,4.913,5.922,8.677,8.473,5.827,6.193,6.100,4.736,11.459,11.666,4.279,5.195,10.200,11.397,4.550,4.189,-0.291,-0.428,-0.406,-0.290,-0.320,-0.443,0.019,168.037,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:46,54.516,0.000,0.182,0.000,5.103,3.487,134.500,137.638,133.958,232.048,235.109,275.366,271.327,244.666,225.702,163.704,34.847,36.070,34.645,34.768,36.013,36.839,35.414,35.715,35.510,34.487,39.815,40.009,38.404,38.063,45.863,47.076,42.037,43.358,48.488,50.336,42.782,43.047,40.880,40.927,35.745,35.642,35.297,35.373,5.549,6.013,8.195,9.840,5.827,6.831,4.734,5.009,11.459,10.937,4.552,4.922,10.383,12.582,4.186,4.554,-0.282,-0.467,-0.414,-0.285,-0.383,-0.409,0.019,168.230,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:47,54.516,0.000,0.182,0.000,5.103,3.487,134.500,137.638,133.958,232.048,235.109,275.366,271.327,244.666,225.702,163.704,34.847,36.070,34.645,34.768,36.013,36.839,35.414,35.715,35.510,34.487,39.815,40.009,38.404,38.063,45.863,47.076,42.037,43.358,48.488,50.336,42.782,43.047,40.880,40.927,35.745,35.642,35.297,35.373,5.549,6.013,8.195,9.840,5.827,6.831,4.734,5.009,11.459,10.937,4.552,4.922,10.383,12.582,4.186,4.554,-0.282,-0.467,-0.414,-0.285,-0.383,-0.409,0.019,168.230,249.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:48,54.402,0.000,0.182,0.000,5.140,3.487,134.500,137.638,134.210,232.048,235.109,275.601,271.092,244.666,225.467,163.956,34.847,36.001,34.645,34.768,36.013,36.816,35.414,35.692,35.486,34.487,39.815,40.009,38.404,38.063,45.863,47.053,42.037,43.335,48.488,50.314,42.852,42.984,40.880,40.927,35.745,35.578,35.297,35.309,5.822,5.831,8.388,10.386,6.191,6.740,4.461,5.373,11.004,11.302,4.643,4.830,11.111,12.764,3.913,4.645,-0.270,-0.445,-0.404,-0.285,-0.378,-0.434,0.018,168.280,249.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:49,54.291,0.000,0.182,0.000,5.103,3.487,134.500,137.616,134.210,232.262,235.109,275.345,271.092,244.645,225.467,163.956,34.778,36.026,34.724,34.743,36.013,36.816,35.414,35.755,35.486,34.487,39.840,40.072,38.430,38.126,45.863,47.053,42.037,43.335,48.419,50.375,42.808,43.047,40.905,41.006,35.770,35.642,35.323,35.373,5.822,5.284,8.966,10.386,6.646,6.648,4.461,5.738,10.095,11.575,4.643,4.830,11.931,12.400,3.822,4.463,-0.284,-0.423,-0.406,-0.255,-0.373,-0.428,0.017,168.378,248.988,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:50,54.188,0.000,0.182,0.000,5.140,3.487,134.479,137.890,134.210,232.282,235.109,275.601,271.092,244.666,225.702,163.934,34.778,36.026,34.747,34.768,36.013,36.839,35.383,35.715,35.510,34.573,39.840,40.095,38.430,38.149,45.863,47.076,42.037,43.358,48.488,50.336,42.808,43.070,40.905,40.950,35.770,35.744,35.253,35.396,5.731,4.738,9.545,10.113,6.919,6.375,4.825,6.102,10.367,11.302,4.552,4.648,12.568,11.488,3.822,4.189,-0.293,-0.460,-0.406,-0.304,-0.363,-0.438,0.019,168.399,249.164,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:51,53.950,0.000,0.000,0.000,5.140,3.487,134.479,137.638,134.210,232.048,235.109,275.366,271.092,244.666,225.702,163.934,34.778,36.026,34.645,34.743,36.013,36.816,35.414,35.692,35.486,34.487,39.840,40.009,38.430,38.063,45.863,47.053,42.037,43.271,48.419,50.314,42.808,42.920,40.905,40.927,35.770,35.642,35.323,35.309,4.822,4.555,10.316,9.566,6.555,5.556,5.736,6.466,10.913,11.119,4.370,4.830,12.477,10.667,4.368,4.281,-0.294,-0.431,-0.398,-0.303,-0.370,-0.410,0.018,168.606,249.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:52,53.950,0.000,0.000,0.000,5.140,3.487,134.479,137.638,134.210,232.048,235.109,275.366,271.092,244.666,225.702,163.934,34.778,36.026,34.645,34.743,36.013,36.816,35.414,35.692,35.486,34.487,39.840,40.009,38.430,38.063,45.863,47.053,42.037,43.271,48.419,50.314,42.808,42.920,40.905,40.927,35.770,35.642,35.323,35.309,4.822,4.555,10.316,9.566,6.555,5.556,5.736,6.466,10.913,11.119,4.370,4.830,12.477,10.667,4.368,4.281,-0.294,-0.431,-0.398,-0.303,-0.370,-0.410,0.018,168.606,249.101,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:53,53.849,0.000,0.182,0.000,5.103,3.487,134.479,137.638,134.210,232.048,235.109,275.366,271.092,244.666,225.467,163.934,34.847,36.001,34.645,34.743,36.013,36.816,35.414,35.692,35.486,34.487,39.815,39.930,38.404,38.063,45.863,47.053,42.037,43.335,48.488,50.314,42.782,42.920,40.811,40.863,35.814,35.578,35.297,35.309,4.458,4.920,9.834,8.655,6.282,5.647,6.191,6.011,10.731,11.575,3.824,5.013,12.295,10.029,4.641,4.098,-0.279,-0.431,-0.382,-0.295,-0.362,-0.426,0.018,168.734,249.164,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:54,53.750,0.000,0.182,0.000,5.140,3.487,134.500,137.890,134.210,232.048,235.109,275.366,271.092,244.666,225.467,163.956,34.847,36.001,34.668,34.768,36.013,36.839,35.414,35.715,35.510,34.510,39.815,40.032,38.404,38.086,45.863,47.076,41.968,43.358,48.419,50.336,42.782,43.007,40.880,40.886,35.745,35.665,35.297,35.396,4.367,5.375,9.641,8.382,5.645,5.464,6.373,5.373,11.095,11.848,3.915,5.013,11.840,10.120,4.732,3.825,-0.295,-0.430,-0.385,-0.293,-0.358,-0.412,0.018,168.838,249.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:55,53.636,0.000,0.182,0.000,5.103,3.487,134.500,137.890,134.439,232.048,235.089,275.366,271.072,244.431,225.446,163.704,34.752,36.070,34.747,34.743,36.013,36.839,35.414,35.715,35.510,34.510,39.815,40.032,38.404,38.086,45.863,47.076,42.037,43.358,48.419,50.336,42.782,43.007,40.811,40.950,35.745,35.665,35.297,35.396,4.640,5.740,8.870,8.382,5.736,5.829,6.191,4.736,11.186,11.757,4.188,5.013,10.565,10.941,4.732,4.007,-0.296,-0.416,-0.401,-0.256,-0.356,-0.358,0.018,168.897,249.228,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:56,53.527,0.000,0.182,0.000,5.140,3.487,134.500,137.638,134.210,232.048,234.874,275.366,271.092,244.666,225.467,163.956,34.778,36.001,34.724,34.743,36.013,36.816,35.414,35.692,35.486,34.487,39.815,40.009,38.404,38.063,45.863,47.053,42.037,43.335,48.419,50.314,42.782,42.984,40.811,40.863,35.745,35.642,35.297,35.373,5.095,5.831,8.292,8.837,5.736,6.375,5.462,4.554,11.550,11.210,4.370,5.104,9.836,11.761,4.459,4.281,-0.293,-0.441,-0.424,-0.291,-0.373,-0.431,0.019,168.933,249.159,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:57,53.415,0.000,0.182,0.000,5.140,3.487,134.500,137.638,134.461,232.048,235.109,275.366,271.092,244.666,225.467,163.956,34.847,36.070,34.724,34.768,36.013,36.816,35.414,35.692,35.486,34.487,39.815,40.009,38.404,38.063,45.863,47.053,42.037,43.335,48.419,50.314,42.782,42.984,40.811,40.927,35.745,35.642,35.297,35.436,5.368,5.922,8.099,9.566,5.827,6.740,4.643,4.827,11.459,10.755,4.461,4.922,10.109,12.491,4.186,4.554,-0.291,-0.463,-0.411,-0.283,-0.379,-0.406,0.019,169.096,249.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
