Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 22:21:58,53.307,0.000,0.182,0.000,5.140,3.487,134.730,137.638,134.461,232.048,235.109,275.366,271.092,244.666,225.467,163.934,34.778,36.070,34.645,34.743,36.013,36.816,35.414,35.692,35.486,34.487,39.815,39.930,38.404,37.999,45.793,46.990,41.968,43.271,48.419,50.314,42.782,42.920,40.811,40.863,35.745,35.578,35.297,35.309,5.640,5.649,8.484,10.113,6.191,6.831,4.370,5.373,10.913,11.302,4.643,4.830,11.111,12.764,3.822,4.645,-0.272,-0.440,-0.397,-0.280,-0.385,-0.430,0.018,169.096,249.218,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:21:59,53.200,0.000,0.182,0.000,5.140,3.487,134.752,137.890,134.461,232.048,235.109,275.366,271.092,244.431,225.467,163.956,34.847,36.001,34.724,34.743,36.013,36.816,35.414,35.692,35.486,34.487,39.815,39.930,38.404,38.063,45.863,47.053,41.968,43.271,48.419,50.314,42.782,42.984,40.811,40.863,35.745,35.642,35.297,35.373,5.822,5.011,9.159,10.386,6.555,6.466,4.461,5.738,10.004,11.393,4.552,4.739,12.022,11.944,3.822,4.281,-0.282,-0.429,-0.412,-0.238,-0.375,-0.425,0.018,169.209,249.164,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:00,53.096,0.000,0.182,0.000,5.140,3.487,134.730,137.638,134.461,232.048,234.874,275.131,271.092,244.431,225.467,163.934,34.847,36.070,34.747,34.743,36.013,36.839,35.383,35.715,35.510,34.510,39.745,39.953,38.404,38.086,45.793,47.013,41.968,43.358,48.419,50.336,42.713,42.943,40.811,40.886,35.814,35.665,35.297,35.396,5.549,4.555,9.738,9.931,6.828,6.193,5.007,6.193,10.458,11.028,4.461,4.466,12.659,11.488,3.913,4.189,-0.308,-0.441,-0.406,-0.290,-0.374,-0.356,0.018,169.283,249.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:01,52.987,0.000,0.182,0.000,5.140,3.487,134.752,137.868,134.713,232.027,235.109,275.110,270.857,244.410,225.467,163.956,34.847,36.096,34.747,34.743,36.013,36.839,35.414,35.715,35.510,34.573,39.840,39.953,38.430,38.086,45.793,47.076,41.968,43.358,48.419,50.336,42.738,42.943,40.836,40.886,35.770,35.665,35.323,35.396,4.913,4.373,10.027,9.657,6.737,5.464,5.554,6.375,10.913,11.119,4.461,4.648,12.659,10.850,4.277,4.281,-0.297,-0.436,-0.407,-0.275,-0.360,-0.426,0.018,169.352,249.159,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:02,52.879,0.000,0.182,0.000,5.103,3.487,134.730,137.890,134.713,232.048,234.874,275.131,270.857,244.431,225.467,163.934,34.847,36.070,34.747,34.743,36.013,36.839,35.414,35.715,35.510,34.510,39.815,39.953,38.404,38.022,45.863,47.013,41.968,43.358,48.419,50.336,42.713,42.943,40.880,40.886,35.745,35.665,35.297,35.396,4.458,4.829,9.834,8.746,6.373,5.647,6.009,6.102,10.640,11.393,3.915,4.922,12.295,10.029,4.641,4.189,-0.281,-0.433,-0.390,-0.297,-0.357,-0.421,0.019,169.461,249.223,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:03,52.769,0.000,0.182,0.000,5.140,3.487,134.730,137.890,134.713,232.048,234.874,275.131,270.857,244.431,225.232,163.682,34.847,36.070,34.747,34.674,36.013,36.816,35.383,35.692,35.486,34.573,39.745,39.953,38.404,38.086,45.793,46.990,41.968,43.335,48.419,50.314,42.713,42.943,40.811,40.950,35.745,35.665,35.367,35.459,4.276,5.284,9.641,8.200,5.645,5.464,6.282,5.282,10.913,11.848,3.915,4.922,11.658,10.029,4.823,3.825,-0.294,-0.429,-0.384,-0.292,-0.359,-0.414,0.018,169.526,249.218,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:04,52.626,0.000,0.182,0.000,5.140,3.487,134.752,137.638,134.713,232.048,234.874,274.896,270.857,244.666,225.232,163.956,34.778,36.096,34.645,34.743,36.013,36.816,35.414,35.613,35.423,34.487,39.840,39.866,38.430,38.063,45.793,46.990,41.968,43.271,48.419,50.314,42.738,42.841,40.836,40.863,35.770,35.642,35.323,35.373,4.640,5.649,8.677,8.200,5.736,6.011,6.100,4.645,11.186,11.666,4.188,5.013,10.200,10.941,4.550,4.007,-0.285,-0.420,-0.402,-0.247,-0.338,-0.372,0.018,169.669,249.282,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:05,52.559,0.000,0.182,0.000,5.140,3.513,134.752,137.890,134.713,232.048,234.874,275.131,270.857,244.666,225.467,163.956,34.847,36.070,34.645,34.743,36.013,36.816,35.414,35.692,35.486,34.487,39.745,39.866,38.404,37.999,45.793,46.990,41.968,43.271,48.419,50.239,42.713,42.841,40.811,40.863,35.814,35.642,35.367,35.373,5.095,5.831,8.002,9.020,5.462,6.466,5.189,4.463,11.550,10.755,4.370,5.013,9.654,11.944,4.277,4.372,-0.284,-0.453,-0.422,-0.276,-0.379,-0.442,0.018,169.698,249.341,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:06,52.452,0.000,0.182,0.000,5.140,3.487,134.752,137.638,134.691,232.048,234.854,275.131,270.836,244.666,225.446,163.704,34.752,36.070,34.724,34.743,36.013,36.816,35.383,35.692,35.423,34.487,39.745,39.930,38.404,38.063,45.793,46.990,41.968,43.271,48.350,50.239,42.713,42.841,40.811,40.863,35.814,35.642,35.297,35.373,5.549,5.831,7.906,9.931,5.827,6.740,4.370,5.009,11.186,10.937,4.552,4.830,10.474,12.582,4.004,4.554,-0.280,-0.458,-0.401,-0.283,-0.357,-0.455,0.018,169.764,249.277,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:07,52.344,0.000,0.182,0.000,5.140,3.487,134.752,137.638,134.713,232.048,234.874,275.131,270.857,244.431,225.467,163.704,34.847,36.070,34.645,34.743,36.013,36.816,35.414,35.692,35.486,34.487,39.745,39.866,38.404,37.999,45.793,46.990,41.968,43.335,48.350,50.314,42.644,42.841,40.811,40.863,35.745,35.642,35.297,35.373,5.640,5.284,8.774,10.386,6.464,6.648,4.188,5.556,10.095,11.393,4.643,4.830,11.566,12.309,3.731,4.463,-0.275,-0.433,-0.397,-0.268,-0.368,-0.427,0.018,169.808,249.341,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:08,52.237,0.000,0.182,0.000,5.140,3.487,134.730,137.890,134.713,232.048,234.874,275.131,270.857,244.431,225.232,163.934,34.847,36.070,34.747,34.743,36.013,36.839,35.383,35.715,35.510,34.510,39.815,39.890,38.404,38.022,45.793,47.013,41.968,43.358,48.350,50.336,42.644,42.864,40.811,40.886,35.814,35.665,35.297,35.396,5.549,4.647,9.545,9.931,6.828,6.284,4.825,6.011,10.276,11.028,4.552,4.466,12.477,11.397,3.731,4.098,-0.298,-0.442,-0.399,-0.300,-0.369,-0.406,0.019,169.882,249.336,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:09,52.128,0.000,0.182,0.000,5.140,3.487,134.982,137.638,134.965,231.813,234.874,275.131,270.857,244.431,225.232,163.934,34.847,36.070,34.724,34.743,35.943,36.816,35.414,35.613,35.486,34.487,39.745,39.866,38.335,38.063,45.793,46.990,41.968,43.271,48.350,50.314,42.713,42.841,40.811,40.863,35.814,35.642,35.297,35.373,5.004,4.373,10.027,9.566,6.737,5.464,5.371,6.375,10.822,11.119,4.461,4.557,12.568,10.941,4.186,4.281,-0.299,-0.435,-0.405,-0.272,-0.337,-0.432,0.020,169.882,249.336,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:10,52.019,0.000,0.182,0.000,5.140,3.487,134.982,137.890,134.713,231.813,234.874,274.896,270.857,244.431,225.232,163.934,34.847,36.001,34.645,34.743,36.013,36.816,35.414,35.613,35.423,34.487,39.745,39.803,38.335,37.999,45.793,46.990,41.968,43.271,48.350,50.239,42.644,42.841,40.811,40.800,35.814,35.642,35.367,35.373,4.458,4.738,9.738,8.473,6.373,5.647,5.918,6.102,10.549,11.302,3.915,4.830,12.204,9.938,4.641,4.189,-0.283,-0.432,-0.389,-0.297,-0.356,-0.420,0.020,169.980,249.399,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:11,51.918,0.000,0.182,0.000,5.103,3.487,135.004,137.890,134.965,231.813,234.874,274.896,270.857,244.431,225.232,163.956,34.847,36.096,34.645,34.743,35.943,36.816,35.414,35.613,35.423,34.487,39.770,39.866,38.360,37.999,45.793,46.990,41.968,43.271,48.350,50.239,42.669,42.841,40.836,40.800,35.770,35.642,35.323,35.373,4.094,5.193,9.545,8.109,5.554,5.464,6.191,5.191,10.913,11.757,3.915,4.922,11.475,9.938,4.732,3.825,-0.294,-0.422,-0.388,-0.284,-0.366,-0.414,0.019,170.025,249.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:12,51.706,0.000,0.182,0.000,5.140,3.487,134.982,137.890,134.943,231.813,234.854,274.896,270.836,244.431,225.211,163.934,34.822,36.070,34.724,34.743,36.013,36.839,35.414,35.715,35.510,34.487,39.745,39.866,38.335,37.999,45.724,47.013,41.968,43.294,48.350,50.261,42.644,42.841,40.811,40.863,35.745,35.642,35.297,35.373,5.186,5.831,8.002,9.384,5.371,6.557,4.734,4.554,11.459,10.481,4.370,4.922,9.563,12.126,4.186,4.463,-0.281,-0.470,-0.428,-0.286,-0.373,-0.432,0.018,170.194,249.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:13,51.706,0.000,0.182,0.000,5.140,3.487,134.982,137.890,134.943,231.813,234.854,274.896,270.836,244.431,225.211,163.934,34.822,36.070,34.724,34.743,36.013,36.839,35.414,35.715,35.510,34.487,39.745,39.866,38.335,37.999,45.724,47.013,41.968,43.294,48.350,50.261,42.644,42.841,40.811,40.863,35.745,35.642,35.297,35.373,5.186,5.831,8.002,9.384,5.371,6.557,4.734,4.554,11.459,10.481,4.370,4.922,9.563,12.126,4.186,4.463,-0.281,-0.470,-0.428,-0.286,-0.373,-0.432,0.018,170.194,249.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:14,51.489,0.000,0.182,0.000,5.140,3.487,135.256,137.890,134.943,231.813,234.854,274.896,270.601,244.431,225.211,163.956,34.822,36.096,34.747,34.768,36.013,36.816,35.414,35.613,35.423,34.510,39.770,39.890,38.430,38.022,45.793,46.990,41.968,43.271,48.350,50.239,42.669,42.864,40.836,40.823,35.839,35.665,35.392,35.396,5.640,4.829,9.063,10.295,6.737,6.466,4.461,5.738,10.004,11.302,4.552,4.648,11.931,11.579,3.640,4.189,-0.286,-0.430,-0.405,-0.239,-0.368,-0.418,0.019,170.391,249.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:15,51.489,0.000,0.182,0.000,5.140,3.487,135.256,137.890,134.943,231.813,234.854,274.896,270.601,244.431,225.211,163.956,34.822,36.096,34.747,34.768,36.013,36.816,35.414,35.613,35.423,34.510,39.770,39.890,38.430,38.022,45.793,46.990,41.968,43.271,48.350,50.239,42.669,42.864,40.836,40.823,35.839,35.665,35.392,35.396,5.640,4.829,9.063,10.295,6.737,6.466,4.461,5.738,10.004,11.302,4.552,4.648,11.931,11.579,3.640,4.189,-0.286,-0.430,-0.405,-0.239,-0.368,-0.418,0.019,170.391,249.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:16,51.276,0.000,0.182,0.000,5.140,3.487,135.004,137.890,134.965,232.048,234.639,274.896,270.622,244.431,225.232,163.956,34.847,36.070,34.787,34.743,36.013,36.816,35.414,35.613,35.423,34.550,39.745,39.866,38.335,38.063,45.724,46.911,41.968,43.271,48.350,50.239,42.575,42.841,40.741,40.800,35.745,35.642,35.297,35.373,4.367,4.555,9.834,8.929,6.464,5.556,5.736,6.193,10.731,11.028,4.097,4.739,12.022,10.120,4.368,4.189,-0.299,-0.452,-0.389,-0.302,-0.361,-0.422,0.019,170.530,249.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:17,51.276,0.000,0.182,0.000,5.140,3.487,135.004,137.890,134.965,232.048,234.639,274.896,270.622,244.431,225.232,163.956,34.847,36.070,34.787,34.743,36.013,36.816,35.414,35.613,35.423,34.550,39.745,39.866,38.335,38.063,45.724,46.911,41.968,43.271,48.350,50.239,42.575,42.841,40.741,40.800,35.745,35.642,35.297,35.373,4.367,4.555,9.834,8.929,6.464,5.556,5.736,6.193,10.731,11.028,4.097,4.739,12.022,10.120,4.368,4.189,-0.299,-0.452,-0.389,-0.302,-0.361,-0.422,0.019,170.530,249.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:18,51.174,0.000,0.182,0.000,5.103,3.487,135.234,137.890,134.965,232.048,234.639,274.896,270.622,244.195,225.232,163.934,34.847,36.070,34.645,34.768,36.013,36.816,35.383,35.613,35.423,34.487,39.745,39.803,38.335,37.920,45.724,46.990,41.968,43.271,48.280,50.178,42.575,42.778,40.741,40.800,35.745,35.578,35.297,35.373,4.185,5.102,9.545,8.017,5.554,5.373,6.191,5.282,10.822,11.757,3.824,4.922,11.658,9.756,4.641,3.734,-0.292,-0.424,-0.384,-0.292,-0.358,-0.410,0.019,170.595,249.453,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:19,51.066,0.000,0.182,0.000,5.140,3.487,135.234,137.890,134.965,232.048,234.874,274.896,270.622,244.195,225.232,163.934,34.847,36.070,34.724,34.768,36.013,36.816,35.493,35.613,35.344,34.487,39.745,39.803,38.335,37.920,45.724,46.911,41.968,43.271,48.350,50.239,42.575,42.778,40.741,40.721,35.814,35.642,35.367,35.373,4.549,5.558,8.581,8.017,5.645,5.920,5.918,4.554,11.186,11.575,4.188,5.013,9.836,10.850,4.459,4.007,-0.291,-0.420,-0.404,-0.279,-0.321,-0.433,0.019,170.722,249.458,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:20,50.962,0.000,0.182,0.000,5.140,3.513,135.234,137.890,134.943,231.813,234.618,274.661,270.601,244.195,225.211,163.934,34.822,36.096,34.724,34.743,36.013,36.839,35.414,35.636,35.446,34.487,39.770,39.803,38.360,37.999,45.793,46.934,41.968,43.294,48.350,50.200,42.600,42.778,40.767,40.800,35.770,35.578,35.323,35.373,5.095,5.740,8.002,9.293,5.371,6.557,4.734,4.554,11.459,10.481,4.370,4.922,9.472,12.035,4.095,4.372,-0.280,-0.469,-0.422,-0.286,-0.373,-0.422,0.018,170.743,249.512,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:21,50.857,0.000,0.182,0.000,5.140,3.487,135.234,137.890,134.943,232.048,234.854,274.661,270.601,244.195,225.211,163.934,34.822,36.070,34.724,34.768,36.013,36.816,35.463,35.613,35.423,34.408,39.745,39.803,38.335,37.999,45.724,46.911,41.968,43.271,48.280,50.178,42.575,42.715,40.741,40.800,35.814,35.642,35.297,35.373,5.549,5.558,8.195,10.204,6.191,6.740,4.188,5.191,10.731,11.210,4.552,4.830,10.838,12.491,3.731,4.554,-0.274,-0.434,-0.389,-0.279,-0.389,-0.435,0.018,170.856,249.522,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:22,50.644,0.000,0.182,0.000,5.140,3.513,135.234,137.890,134.965,232.048,234.639,274.896,270.622,244.195,225.232,163.934,34.847,36.070,34.724,34.743,36.013,36.816,35.414,35.613,35.344,34.550,39.745,39.803,38.335,37.999,45.724,46.911,41.968,43.271,48.350,50.178,42.575,42.778,40.741,40.800,35.745,35.642,35.367,35.436,5.004,4.282,9.931,9.657,6.737,5.464,5.280,6.284,10.640,11.028,4.461,4.466,12.386,10.850,4.004,4.189,-0.299,-0.432,-0.402,-0.274,-0.328,-0.431,0.018,171.034,249.640,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:23,50.644,0.000,0.182,0.000,5.140,3.513,135.234,137.890,134.965,232.048,234.639,274.896,270.622,244.195,225.232,163.934,34.847,36.070,34.724,34.743,36.013,36.816,35.414,35.613,35.344,34.550,39.745,39.803,38.335,37.999,45.724,46.911,41.968,43.271,48.350,50.178,42.575,42.778,40.741,40.800,35.745,35.642,35.367,35.436,5.004,4.282,9.931,9.657,6.737,5.464,5.280,6.284,10.640,11.028,4.461,4.466,12.386,10.850,4.004,4.189,-0.299,-0.432,-0.402,-0.274,-0.328,-0.431,0.018,171.034,249.640,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:24,50.541,0.000,0.182,0.000,5.140,3.487,135.486,137.890,134.965,232.048,234.874,274.896,270.622,244.195,225.232,163.934,34.778,36.070,34.724,34.699,36.013,36.816,35.383,35.613,35.344,34.550,39.676,39.803,38.335,37.999,45.724,46.911,41.898,43.208,48.280,50.178,42.575,42.778,40.672,40.800,35.814,35.642,35.367,35.373,4.276,4.738,9.738,8.564,6.282,5.556,5.918,5.920,10.549,11.393,3.642,4.830,12.022,9.756,4.459,4.098,-0.280,-0.429,-0.387,-0.299,-0.363,-0.420,0.019,171.054,249.635,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:25,50.399,0.000,0.182,0.000,5.140,3.513,135.234,137.890,134.965,231.813,234.639,274.661,270.622,244.195,225.232,163.934,34.847,36.096,34.747,34.768,36.013,36.816,35.383,35.613,35.344,34.573,39.770,39.826,38.360,38.022,45.724,46.911,41.968,43.208,48.280,50.178,42.600,42.801,40.767,40.823,35.839,35.665,35.392,35.396,4.185,5.284,9.159,8.017,5.554,5.556,6.191,4.736,10.640,11.666,3.915,4.922,10.838,10.029,4.641,3.734,-0.285,-0.416,-0.394,-0.284,-0.356,-0.382,0.019,171.167,249.635,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:26,50.336,0.000,0.182,0.000,5.140,3.487,135.507,137.890,134.943,231.813,234.854,274.661,270.601,244.195,225.211,163.956,34.822,36.070,34.724,34.743,36.013,36.752,35.414,35.613,35.344,34.487,39.745,39.803,38.335,37.920,45.724,46.911,41.968,43.208,48.280,50.178,42.575,42.715,40.741,40.721,35.814,35.642,35.367,35.373,4.731,5.649,8.099,8.564,5.462,6.284,5.280,4.372,11.459,10.937,4.279,5.104,9.381,11.397,4.368,4.189,-0.292,-0.437,-0.428,-0.282,-0.381,-0.432,0.019,171.280,249.512,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:27,50.234,0.000,0.000,0.000,5.103,3.513,135.486,137.890,134.965,231.813,234.639,274.661,270.622,244.195,225.232,163.934,34.847,36.070,34.747,34.743,36.013,36.816,35.383,35.550,35.344,34.573,39.745,39.826,38.335,37.943,45.724,46.847,41.968,43.208,48.280,50.178,42.505,42.738,40.741,40.823,35.814,35.665,35.367,35.396,5.277,5.649,7.713,9.840,5.736,6.648,4.279,4.827,11.095,10.846,4.552,4.739,10.109,12.400,3.913,4.463,-0.282,-0.454,-0.406,-0.286,-0.349,-0.454,0.018,171.366,249.635,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:28,50.126,0.000,0.182,0.000,5.103,3.513,135.507,137.890,134.965,231.813,234.639,274.426,270.622,244.195,225.232,163.704,34.847,36.070,34.724,34.743,36.013,36.752,35.383,35.550,35.344,34.487,39.676,39.724,38.266,37.920,45.724,46.911,41.968,43.208,48.280,50.178,42.505,42.715,40.672,40.721,35.745,35.642,35.367,35.373,5.549,4.829,8.870,10.386,6.464,6.375,4.188,5.556,9.822,11.302,4.552,4.739,11.566,11.670,3.640,4.189,-0.282,-0.426,-0.409,-0.233,-0.375,-0.425,0.017,171.429,249.576,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:29,50.013,0.000,0.182,0.000,5.140,3.513,135.507,137.890,135.216,231.813,234.639,274.661,270.386,244.195,224.996,163.704,34.847,36.070,34.810,34.743,36.013,36.816,35.493,35.613,35.423,34.573,39.745,39.826,38.335,38.022,45.724,46.911,41.898,43.271,48.280,50.178,42.505,42.801,40.741,40.823,35.745,35.744,35.297,35.459,5.186,4.282,9.834,9.840,6.737,5.738,5.007,6.102,10.458,11.028,4.461,4.375,12.295,11.032,3.913,4.189,-0.309,-0.448,-0.404,-0.305,-0.325,-0.431,0.018,171.464,249.576,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:30,49.921,0.000,0.182,0.000,5.140,3.487,135.507,137.890,135.194,231.813,234.618,274.661,270.601,244.195,225.211,163.956,34.822,36.096,34.747,34.699,36.013,36.816,35.414,35.613,35.344,34.573,39.701,39.826,38.360,38.022,45.724,46.911,41.968,43.271,48.280,50.178,42.530,42.801,40.767,40.823,35.839,35.665,35.392,35.459,4.367,4.555,9.641,8.655,6.373,5.556,5.736,6.102,10.367,11.119,3.915,4.739,11.931,9.756,4.368,4.189,-0.284,-0.453,-0.395,-0.291,-0.355,-0.415,0.018,171.509,249.581,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:31,49.710,0.000,0.182,0.000,5.140,3.487,135.737,137.890,135.216,231.813,234.639,274.661,270.386,244.195,224.996,163.934,34.847,36.096,34.810,34.743,36.013,36.816,35.383,35.550,35.344,34.573,39.701,39.826,38.360,38.022,45.724,46.911,41.968,43.208,48.280,50.178,42.530,42.801,40.697,40.823,35.839,35.665,35.392,35.459,4.731,5.649,8.002,8.473,5.554,6.193,5.371,4.281,11.459,11.028,4.188,5.013,9.290,11.306,4.368,4.098,-0.293,-0.440,-0.421,-0.290,-0.374,-0.430,0.018,171.663,249.693,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:32,49.710,0.000,0.182,0.000,5.140,3.487,135.737,137.890,135.216,231.813,234.639,274.661,270.386,244.195,224.996,163.934,34.847,36.096,34.810,34.743,36.013,36.816,35.383,35.550,35.344,34.573,39.701,39.826,38.360,38.022,45.724,46.911,41.968,43.208,48.280,50.178,42.530,42.801,40.697,40.823,35.839,35.665,35.392,35.459,4.731,5.649,8.002,8.473,5.554,6.193,5.371,4.281,11.459,11.028,4.188,5.013,9.290,11.306,4.368,4.098,-0.293,-0.440,-0.421,-0.290,-0.374,-0.430,0.018,171.663,249.693,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:33,49.609,0.000,0.182,0.000,5.103,3.513,135.507,137.890,135.194,231.813,234.618,274.426,270.366,244.195,225.211,163.956,34.822,36.096,34.787,34.743,36.013,36.816,35.414,35.550,35.344,34.550,39.701,39.803,38.360,37.999,45.655,46.847,41.898,43.271,48.211,50.178,42.530,42.715,40.697,40.800,35.839,35.721,35.392,35.436,5.277,5.649,7.617,9.657,5.827,6.740,4.279,4.827,11.095,10.755,4.461,4.739,10.018,12.309,3.913,4.463,-0.279,-0.449,-0.405,-0.284,-0.349,-0.449,0.019,171.749,249.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:34,49.509,0.000,0.182,0.000,5.140,3.487,135.737,137.890,135.216,231.813,234.639,274.426,270.622,244.195,224.996,163.934,34.847,36.070,34.747,34.743,36.013,36.816,35.383,35.550,35.344,34.573,39.676,39.826,38.266,37.943,45.724,46.847,41.898,43.208,48.280,50.117,42.505,42.738,40.672,40.744,35.745,35.665,35.367,35.396,5.549,4.647,8.966,10.113,6.555,6.375,4.188,5.556,9.822,11.210,4.552,4.648,11.566,11.488,3.549,4.189,-0.286,-0.425,-0.406,-0.229,-0.367,-0.427,0.019,171.811,249.688,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:35,49.397,0.000,0.182,0.000,5.140,3.513,135.507,137.890,135.216,231.813,234.639,274.426,270.386,243.960,224.996,163.704,34.847,36.096,34.724,34.743,36.013,36.816,35.383,35.613,35.344,34.550,39.701,39.803,38.291,37.999,45.724,46.847,41.898,43.208,48.211,50.178,42.530,42.778,40.697,40.800,35.839,35.721,35.392,35.436,5.004,4.100,9.931,9.749,6.646,5.647,5.007,6.193,10.640,10.937,4.461,4.375,12.295,10.850,3.913,4.098,-0.311,-0.445,-0.397,-0.294,-0.332,-0.425,0.018,171.874,249.688,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:36,49.299,0.000,0.182,0.000,5.103,3.487,135.737,138.141,135.194,231.813,234.618,274.426,270.366,243.960,224.976,163.934,34.822,36.096,34.724,34.674,35.943,36.816,35.383,35.550,35.344,34.550,39.701,39.724,38.291,37.920,45.724,46.847,41.898,43.208,48.280,50.117,42.530,42.715,40.767,40.721,35.770,35.642,35.392,35.373,4.185,4.555,9.738,8.564,6.191,5.556,5.827,5.920,10.458,11.302,3.642,4.830,11.840,9.573,4.459,4.007,-0.278,-0.422,-0.386,-0.297,-0.361,-0.408,0.018,171.915,249.752,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:37,49.163,0.000,0.182,0.000,5.103,3.513,135.737,138.141,135.216,231.813,234.639,274.426,270.386,243.960,224.996,163.682,34.847,36.070,34.747,34.743,36.013,36.816,35.414,35.550,35.344,34.573,39.607,39.747,38.266,38.022,45.655,46.847,41.898,43.208,48.211,50.117,42.505,42.738,40.672,40.744,35.745,35.665,35.367,35.459,4.185,5.284,8.966,7.926,5.462,5.556,6.100,4.645,10.731,11.575,3.915,4.830,10.474,10.029,4.550,3.734,-0.297,-0.419,-0.392,-0.245,-0.360,-0.353,0.018,172.016,249.698,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:38,49.095,0.000,0.182,0.000,5.103,3.513,135.737,138.141,135.194,231.813,234.618,274.426,270.366,243.960,224.976,163.682,34.822,36.070,34.810,34.768,35.943,36.816,35.383,35.550,35.344,34.573,39.676,39.826,38.266,38.022,45.655,46.847,41.898,43.208,48.211,50.117,42.505,42.738,40.672,40.823,35.814,35.744,35.367,35.459,4.822,5.649,7.713,8.837,5.189,6.284,4.916,4.189,11.459,10.390,4.188,4.922,9.107,11.579,4.095,4.281,-0.286,-0.455,-0.426,-0.277,-0.369,-0.443,0.018,172.097,249.747,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:39,48.994,0.000,0.182,0.000,5.103,3.513,135.759,138.141,135.216,231.813,234.639,274.426,270.386,243.960,224.996,163.956,34.847,36.096,34.724,34.743,36.013,36.816,35.493,35.550,35.344,34.487,39.701,39.724,38.291,37.920,45.724,46.847,41.898,43.208,48.211,50.117,42.530,42.635,40.697,40.721,35.770,35.642,35.392,35.373,5.368,5.375,8.002,10.022,6.100,6.648,4.006,5.009,10.640,11.028,4.552,4.739,10.474,12.309,3.549,4.463,-0.272,-0.436,-0.388,-0.277,-0.387,-0.432,0.018,172.138,249.747,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:40,48.891,0.000,0.182,0.000,5.140,3.487,135.737,138.141,135.216,231.813,234.639,274.426,270.386,243.960,224.996,163.934,34.847,36.096,34.747,34.768,36.013,36.816,35.414,35.550,35.344,34.573,39.701,39.826,38.291,38.022,45.655,46.847,41.898,43.208,48.211,50.117,42.461,42.738,40.697,40.744,35.770,35.744,35.392,35.459,5.459,4.373,9.352,9.840,6.737,6.193,4.552,5.829,10.095,10.755,4.461,4.375,12.022,11.032,3.549,4.007,-0.299,-0.437,-0.402,-0.296,-0.366,-0.380,0.019,172.238,249.757,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:41,48.786,0.000,0.182,0.000,5.103,3.487,135.989,138.141,135.216,231.813,234.639,274.426,270.386,243.960,224.996,163.934,34.847,36.070,34.810,34.699,35.943,36.816,35.493,35.550,35.344,34.573,39.607,39.826,38.266,38.022,45.724,46.847,41.898,43.208,48.211,50.117,42.436,42.738,40.603,40.744,35.814,35.744,35.367,35.459,4.458,4.191,9.931,9.202,6.464,5.373,5.371,6.193,10.640,10.664,4.188,4.557,11.840,10.120,4.186,4.189,-0.285,-0.434,-0.396,-0.309,-0.370,-0.406,0.019,172.313,249.801,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:42,48.686,0.000,0.182,0.000,5.103,3.513,135.989,138.141,135.216,231.813,234.639,274.191,270.386,243.960,224.996,163.682,34.847,36.070,34.787,34.743,36.013,36.816,35.493,35.550,35.344,34.487,39.607,39.803,38.266,37.999,45.655,46.847,41.898,43.208,48.211,50.117,42.436,42.572,40.672,40.721,35.814,35.642,35.367,35.373,3.912,4.920,9.449,7.926,5.462,5.191,6.009,5.100,10.640,11.666,3.733,4.830,11.384,9.482,4.641,3.643,-0.293,-0.428,-0.382,-0.291,-0.354,-0.410,0.019,172.355,249.801,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:43,48.584,0.000,0.182,0.000,5.140,3.513,135.989,138.141,135.216,231.813,234.404,274.426,270.386,243.960,224.996,163.934,34.847,36.096,34.810,34.674,36.013,36.752,35.493,35.550,35.344,34.573,39.632,39.747,38.291,37.943,45.655,46.847,41.898,43.208,48.211,50.117,42.461,42.738,40.697,40.744,35.770,35.665,35.392,35.459,4.458,5.466,8.195,8.200,5.462,6.011,5.462,4.281,11.277,11.119,4.188,5.013,9.381,10.941,4.368,4.007,-0.285,-0.433,-0.417,-0.293,-0.322,-0.429,0.019,172.437,249.806,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:44,48.488,0.000,0.182,0.000,5.140,3.513,136.011,138.141,135.216,231.813,234.639,274.191,270.386,244.195,224.996,163.956,34.847,36.070,34.724,34.743,36.013,36.816,35.383,35.550,35.344,34.487,39.607,39.724,38.266,37.920,45.655,46.847,41.898,43.208,48.142,50.117,42.436,42.635,40.603,40.658,35.814,35.642,35.367,35.373,5.186,5.649,7.520,9.475,5.645,6.648,4.188,4.736,11.004,10.664,4.461,4.739,9.745,12.217,3.913,4.372,-0.280,-0.449,-0.402,-0.283,-0.347,-0.451,0.019,172.520,249.816,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:45,48.384,0.000,0.182,0.000,5.140,3.513,136.011,138.141,135.216,231.813,234.639,274.191,270.386,243.960,224.996,163.956,34.778,36.096,34.724,34.743,36.013,36.816,35.383,35.550,35.281,34.550,39.632,39.724,38.291,37.920,45.655,46.847,41.898,43.208,48.211,50.117,42.461,42.635,40.697,40.721,35.839,35.642,35.392,35.436,5.459,4.647,8.966,10.022,6.555,6.375,4.188,5.556,9.822,11.119,4.461,4.557,11.475,11.306,3.458,4.098,-0.292,-0.440,-0.406,-0.255,-0.367,-0.423,0.019,172.585,249.811,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:46,48.275,0.000,0.182,0.000,5.140,3.513,136.011,138.141,135.216,231.813,234.404,274.191,270.151,243.960,224.996,163.956,34.847,36.070,34.724,34.743,36.013,36.816,35.493,35.471,35.281,34.487,39.607,39.661,38.266,37.857,45.655,46.847,41.898,43.208,48.211,50.117,42.436,42.572,40.672,40.658,35.814,35.578,35.367,35.373,4.731,4.009,10.027,9.475,6.555,5.282,5.189,6.102,10.640,10.846,4.370,4.466,12.022,10.485,3.913,4.189,-0.295,-0.440,-0.404,-0.272,-0.356,-0.425,0.018,172.648,249.806,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:47,48.183,0.000,0.182,0.000,5.140,3.513,135.989,138.393,135.194,231.813,234.618,274.191,270.366,243.960,224.741,163.934,34.752,36.070,34.724,34.743,36.013,36.752,35.463,35.550,35.344,34.550,39.607,39.724,38.266,37.920,45.655,46.847,41.898,43.208,48.142,50.117,42.436,42.635,40.672,40.721,35.745,35.642,35.367,35.436,4.003,4.647,9.641,8.109,5.736,5.373,5.918,5.373,10.549,11.484,3.551,4.830,11.658,9.391,4.550,3.825,-0.291,-0.413,-0.385,-0.291,-0.362,-0.412,0.018,172.665,249.865,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:48,48.081,0.000,0.182,0.000,5.140,3.513,135.989,138.393,135.216,231.813,234.404,274.191,270.151,243.960,224.996,163.682,34.847,36.070,34.747,34.743,36.013,36.816,35.493,35.550,35.281,34.510,39.607,39.684,38.266,37.880,45.655,46.847,41.898,43.208,48.211,50.117,42.436,42.595,40.672,40.681,35.814,35.665,35.367,35.396,4.367,5.375,8.388,7.926,5.462,5.738,5.736,4.372,11.095,11.393,4.097,4.922,9.563,10.576,4.459,3.916,-0.287,-0.420,-0.404,-0.288,-0.315,-0.440,0.018,172.808,249.928,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:49,47.980,0.000,0.182,0.000,5.140,3.513,136.263,138.393,135.216,231.813,234.404,274.191,270.386,243.960,224.996,163.956,34.847,36.070,34.724,34.768,36.013,36.752,35.463,35.550,35.344,34.487,39.607,39.661,38.266,37.920,45.655,46.847,41.898,43.208,48.142,50.042,42.436,42.572,40.672,40.658,35.814,35.642,35.367,35.373,5.095,5.649,7.520,9.475,5.462,6.557,4.279,4.554,11.095,10.572,4.370,4.830,9.472,12.126,3.913,4.372,-0.283,-0.468,-0.401,-0.275,-0.368,-0.443,0.018,172.823,249.864,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:50,47.878,0.000,0.182,0.000,5.140,3.513,136.011,138.141,135.216,231.813,234.404,273.956,270.386,243.960,224.761,163.704,34.847,36.070,34.724,34.743,36.013,36.752,35.383,35.550,35.281,34.487,39.607,39.724,38.266,37.920,45.655,46.768,41.898,43.208,48.211,50.042,42.367,42.572,40.603,40.658,35.814,35.642,35.367,35.436,5.368,4.647,8.774,10.204,6.464,6.375,4.097,5.464,9.731,11.119,4.461,4.648,11.384,11.397,3.458,4.098,-0.284,-0.423,-0.405,-0.227,-0.364,-0.425,0.018,172.876,249.875,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:51,47.776,0.000,0.182,0.000,5.103,3.513,136.241,138.141,135.194,231.813,234.383,274.191,270.131,243.960,224.976,163.934,34.822,36.096,34.810,34.743,36.013,36.816,35.493,35.550,35.281,34.573,39.632,39.747,38.291,37.943,45.655,46.768,41.898,43.208,48.211,50.042,42.461,42.659,40.628,40.744,35.839,35.665,35.392,35.459,4.731,4.009,9.834,9.475,6.646,5.282,5.007,6.193,10.549,10.755,4.370,4.375,12.113,10.576,3.913,4.189,-0.296,-0.454,-0.400,-0.267,-0.350,-0.428,0.018,172.956,249.928,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:52,47.683,0.000,0.182,0.000,5.140,3.513,136.263,138.141,135.194,231.813,234.383,274.191,270.131,243.960,224.741,163.956,34.822,36.096,34.810,34.743,36.013,36.816,35.463,35.550,35.281,34.573,39.632,39.747,38.291,37.943,45.655,46.768,41.898,43.208,48.142,50.042,42.392,42.659,40.628,40.744,35.839,35.744,35.392,35.459,4.003,4.647,9.641,8.109,5.736,5.282,5.918,5.373,10.549,11.393,3.551,4.739,11.658,9.391,4.550,3.825,-0.292,-0.414,-0.385,-0.292,-0.364,-0.416,0.019,172.980,249.992,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:53,47.575,0.000,0.182,0.000,5.103,3.487,136.241,138.371,135.194,231.792,234.383,273.935,270.131,243.705,224.741,163.934,34.822,36.096,34.724,34.768,36.013,36.752,35.463,35.550,35.281,34.487,39.632,39.661,38.291,37.920,45.655,46.847,41.898,43.208,48.142,50.042,42.392,42.572,40.628,40.658,35.770,35.642,35.392,35.436,4.367,5.375,8.292,7.926,5.462,5.829,5.645,4.281,11.095,11.302,4.097,5.013,9.381,10.576,4.368,3.916,-0.282,-0.424,-0.409,-0.292,-0.314,-0.444,0.019,173.153,249.982,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:54,47.481,0.000,0.182,0.000,5.140,3.487,136.241,138.393,135.216,231.813,234.404,273.956,270.151,243.725,224.761,163.682,34.847,36.096,34.810,34.768,36.013,36.752,35.463,35.550,35.281,34.573,39.632,39.747,38.291,37.943,45.655,46.768,41.898,43.208,48.142,50.042,42.392,42.659,40.628,40.744,35.839,35.744,35.392,35.459,5.004,5.558,7.424,9.475,5.645,6.557,4.097,4.554,11.095,10.572,4.370,4.739,9.563,12.126,3.822,4.372,-0.279,-0.448,-0.397,-0.271,-0.348,-0.452,0.019,173.188,249.992,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:55,47.384,0.000,0.182,0.000,5.140,3.513,136.263,138.393,135.194,231.813,234.383,273.956,270.131,243.960,224.741,163.956,34.822,36.096,34.724,34.743,36.013,36.752,35.493,35.471,35.281,34.550,39.632,39.724,38.291,37.920,45.655,46.768,41.898,43.129,48.142,50.042,42.392,42.572,40.628,40.658,35.839,35.642,35.392,35.436,5.368,4.555,8.966,9.931,6.464,6.284,4.188,5.556,9.731,11.028,4.461,4.557,11.475,11.032,3.367,4.098,-0.292,-0.438,-0.401,-0.283,-0.368,-0.432,0.020,173.238,249.987,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:56,47.279,0.000,0.182,0.000,5.140,3.513,136.263,138.393,135.194,231.813,234.383,273.956,270.131,243.725,224.741,163.704,34.822,36.096,34.747,34.743,36.013,36.752,35.493,35.550,35.281,34.573,39.562,39.684,38.291,37.880,45.655,46.768,41.898,43.129,48.142,50.042,42.392,42.595,40.628,40.681,35.770,35.665,35.392,35.396,4.458,3.918,9.931,9.384,6.464,5.191,5.189,6.193,10.549,10.572,4.279,4.466,11.840,10.212,4.004,4.189,-0.290,-0.426,-0.390,-0.297,-0.369,-0.404,0.020,173.327,249.987,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:57,47.084,0.000,0.182,0.000,5.140,3.513,136.493,138.393,135.194,231.813,234.383,273.956,270.131,243.725,224.741,163.682,34.822,36.096,34.747,34.743,36.013,36.752,35.463,35.471,35.281,34.573,39.632,39.684,38.291,37.943,45.586,46.768,41.898,43.208,48.142,50.042,42.392,42.595,40.628,40.681,35.839,35.665,35.392,35.459,4.458,5.466,7.809,8.200,5.189,6.102,5.189,4.098,11.277,10.755,4.097,5.013,9.016,10.941,4.277,4.007,-0.291,-0.435,-0.424,-0.281,-0.379,-0.429,0.019,173.461,250.105,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:58,47.084,0.000,0.182,0.000,5.140,3.513,136.493,138.393,135.194,231.813,234.383,273.956,270.131,243.725,224.741,163.682,34.822,36.096,34.747,34.743,36.013,36.752,35.463,35.471,35.281,34.573,39.632,39.684,38.291,37.943,45.586,46.768,41.898,43.208,48.142,50.042,42.392,42.595,40.628,40.681,35.839,35.665,35.392,35.459,4.458,5.466,7.809,8.200,5.189,6.102,5.189,4.098,11.277,10.755,4.097,5.013,9.016,10.941,4.277,4.007,-0.291,-0.435,-0.424,-0.281,-0.379,-0.429,0.019,173.461,250.105,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:22:59,46.984,0.000,0.182,0.000,5.103,3.513,136.515,138.393,135.216,231.813,234.404,273.956,270.151,243.960,224.761,163.704,34.847,36.096,34.810,34.768,36.013,36.752,35.493,35.471,35.281,34.636,39.562,39.747,38.291,37.943,45.655,46.768,41.898,43.208,48.142,50.042,42.392,42.595,40.628,40.744,35.839,35.744,35.392,35.538,5.186,5.375,7.617,9.840,5.827,6.557,3.915,4.827,10.640,10.755,4.461,4.648,10.018,12.126,3.640,4.463,-0.270,-0.434,-0.396,-0.274,-0.381,-0.430,0.019,173.520,249.982,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:00,46.881,0.000,0.182,0.000,5.140,3.513,136.515,138.393,135.194,231.813,234.383,273.956,270.131,243.725,224.741,163.704,34.822,36.096,34.724,34.743,36.013,36.816,35.463,35.550,35.281,34.550,39.562,39.661,38.291,37.857,45.586,46.768,41.898,43.208,48.142,50.042,42.392,42.493,40.628,40.658,35.839,35.642,35.392,35.373,5.277,4.191,9.449,9.749,6.555,6.102,4.370,5.829,10.004,10.572,4.370,4.192,11.840,10.850,3.458,4.007,-0.307,-0.441,-0.406,-0.286,-0.374,-0.354,0.018,173.604,250.041,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:01,46.782,0.000,0.182,0.000,5.140,3.513,136.515,138.644,135.216,231.813,234.169,273.956,270.151,243.725,224.761,163.704,34.847,36.096,34.724,34.743,36.013,36.752,35.463,35.471,35.281,34.550,39.562,39.661,38.291,37.857,45.586,46.768,41.898,43.129,48.142,50.042,42.392,42.572,40.628,40.658,35.839,35.642,35.392,35.436,4.185,4.191,9.738,8.655,6.282,5.373,5.462,6.011,10.186,10.755,3.824,4.648,11.566,9.482,4.277,4.007,-0.282,-0.425,-0.389,-0.286,-0.352,-0.412,0.019,173.654,250.046,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:02,46.688,0.000,0.182,0.000,5.140,3.513,136.493,138.393,135.194,231.813,234.148,273.956,269.896,243.725,224.741,163.682,34.822,36.165,34.747,34.743,36.013,36.816,35.493,35.471,35.281,34.510,39.562,39.684,38.291,37.880,45.586,46.768,41.829,43.208,48.142,49.980,42.323,42.516,40.628,40.681,35.839,35.665,35.392,35.459,3.912,5.102,8.870,7.744,5.371,5.282,6.009,4.463,10.458,11.484,3.824,4.830,10.291,9.664,4.550,3.643,-0.298,-0.414,-0.387,-0.243,-0.358,-0.351,0.019,173.752,250.110,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:03,46.489,0.000,0.182,0.000,5.140,3.513,136.493,138.393,135.194,231.813,234.383,273.956,270.131,243.725,224.741,163.934,34.822,36.096,34.724,34.743,36.013,36.816,35.493,35.471,35.281,34.550,39.562,39.661,38.291,37.857,45.586,46.768,41.898,43.129,48.142,49.980,42.323,42.493,40.628,40.578,35.839,35.642,35.392,35.436,5.277,4.829,8.388,10.113,6.282,6.375,3.824,5.282,9.549,11.028,4.461,4.648,10.929,11.579,3.458,4.189,-0.276,-0.421,-0.416,-0.232,-0.373,-0.416,0.019,173.891,250.105,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:04,46.489,0.000,0.182,0.000,5.140,3.513,136.493,138.393,135.194,231.813,234.383,273.956,270.131,243.725,224.741,163.934,34.822,36.096,34.724,34.743,36.013,36.816,35.493,35.471,35.281,34.550,39.562,39.661,38.291,37.857,45.586,46.768,41.898,43.129,48.142,49.980,42.323,42.493,40.628,40.578,35.839,35.642,35.392,35.436,5.277,4.829,8.388,10.113,6.282,6.375,3.824,5.282,9.549,11.028,4.461,4.648,10.929,11.579,3.458,4.189,-0.276,-0.421,-0.416,-0.232,-0.373,-0.416,0.019,173.891,250.105,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:05,46.388,0.000,0.182,0.000,5.140,3.513,136.493,138.371,135.216,231.792,234.404,273.935,270.151,243.705,224.761,163.682,34.847,36.096,34.724,34.743,36.013,36.816,35.463,35.550,35.281,34.550,39.562,39.661,38.291,37.857,45.586,46.768,41.829,43.208,48.072,50.042,42.323,42.493,40.628,40.658,35.839,35.642,35.392,35.436,4.640,3.827,9.834,9.475,6.555,5.191,4.916,6.102,10.458,10.755,4.370,4.284,11.931,10.485,3.822,4.189,-0.295,-0.454,-0.399,-0.265,-0.350,-0.426,0.018,173.959,250.110,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:06,46.297,0.000,0.182,0.000,5.140,3.513,136.744,138.393,135.216,231.813,234.404,273.721,269.916,243.725,224.761,163.682,34.847,36.070,34.787,34.743,36.013,36.816,35.383,35.550,35.281,34.613,39.537,39.724,38.197,37.920,45.586,46.768,41.898,43.208,48.142,50.042,42.297,42.572,40.533,40.721,35.814,35.721,35.367,35.515,3.730,4.647,9.545,7.835,5.554,5.009,5.918,5.191,10.458,11.393,3.551,4.739,11.384,9.209,4.550,3.643,-0.294,-0.409,-0.380,-0.284,-0.356,-0.407,0.019,174.019,250.094,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:07,46.197,0.000,0.182,0.000,5.140,3.513,136.744,138.393,135.216,231.813,234.169,273.721,269.916,243.725,224.761,163.682,34.847,36.096,34.747,34.743,36.013,36.752,35.463,35.471,35.217,34.573,39.562,39.684,38.222,37.880,45.586,46.705,41.829,43.129,48.072,49.980,42.323,42.516,40.558,40.681,35.839,35.665,35.392,35.459,4.367,5.375,7.809,8.109,5.280,5.829,5.189,4.007,11.186,10.755,4.097,4.922,8.925,10.759,4.277,3.916,-0.293,-0.435,-0.420,-0.286,-0.375,-0.428,0.019,174.117,250.163,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:08,46.116,0.000,0.182,0.000,5.140,3.513,136.744,138.371,135.216,231.792,234.169,273.700,269.916,243.705,224.761,163.682,34.847,36.096,34.747,34.743,36.013,36.816,35.493,35.471,35.281,34.573,39.562,39.684,38.222,37.880,45.586,46.705,41.829,43.129,48.072,49.980,42.323,42.516,40.558,40.602,35.839,35.665,35.392,35.459,5.095,5.375,7.617,9.840,5.827,6.557,3.824,4.827,10.549,10.846,4.461,4.648,10.018,12.126,3.549,4.372,-0.270,-0.430,-0.385,-0.274,-0.385,-0.428,0.019,174.143,250.222,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:09,45.998,0.000,0.182,0.000,5.140,3.513,136.493,138.393,135.194,231.813,234.148,273.721,269.896,243.725,224.741,163.682,34.822,36.070,34.810,34.743,36.013,36.816,35.383,35.471,35.281,34.573,39.537,39.747,38.197,37.880,45.586,46.705,41.829,43.129,48.072,49.980,42.297,42.595,40.603,40.681,35.814,35.744,35.367,35.538,5.095,4.100,9.449,9.749,6.646,5.920,4.461,5.829,10.004,10.572,4.370,4.010,11.840,10.759,3.458,4.007,-0.302,-0.432,-0.393,-0.293,-0.371,-0.361,0.020,174.203,250.158,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:10,45.903,0.000,0.182,0.000,5.140,3.513,136.766,138.371,135.216,231.792,234.169,273.700,269.916,243.705,224.761,163.704,34.847,36.070,34.787,34.743,35.943,36.816,35.383,35.471,35.217,34.487,39.537,39.661,38.197,37.857,45.586,46.705,41.829,43.129,48.072,49.980,42.297,42.430,40.533,40.578,35.814,35.642,35.367,35.373,3.912,4.282,9.641,8.291,6.191,5.282,5.645,5.738,10.186,10.937,3.460,4.648,11.566,9.300,4.277,4.007,-0.278,-0.421,-0.386,-0.295,-0.361,-0.406,0.018,174.272,250.153,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:11,45.805,0.000,0.182,0.000,5.140,3.513,136.766,138.393,135.216,231.578,234.169,273.721,269.916,243.725,224.526,163.704,34.847,36.070,34.724,34.743,36.013,36.816,35.463,35.471,35.217,34.550,39.537,39.661,38.197,37.857,45.586,46.705,41.829,43.129,48.072,49.980,42.297,42.493,40.533,40.658,35.814,35.642,35.436,35.436,4.003,5.193,8.292,7.471,5.371,5.464,5.736,4.189,10.822,11.302,3.915,4.922,9.472,10.029,4.368,3.734,-0.286,-0.420,-0.401,-0.277,-0.317,-0.433,0.018,174.366,250.222,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:12,45.709,0.000,0.182,0.000,5.140,3.513,136.744,138.393,135.216,231.578,234.169,273.721,269.916,243.725,224.761,163.682,34.847,36.096,34.787,34.743,36.013,36.816,35.493,35.471,35.281,34.550,39.562,39.661,38.222,37.857,45.586,46.705,41.829,43.129,48.072,49.980,42.323,42.493,40.628,40.578,35.839,35.642,35.392,35.436,4.913,5.466,7.135,9.293,5.462,6.466,4.006,4.463,10.913,10.390,4.370,4.648,9.290,11.944,3.822,4.372,-0.278,-0.447,-0.399,-0.277,-0.345,-0.450,0.019,174.395,250.217,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:13,45.610,0.000,0.182,0.000,5.140,3.513,136.766,138.393,135.216,231.578,234.169,273.721,269.916,243.725,224.761,163.704,34.847,36.070,34.810,34.743,36.013,36.752,35.383,35.471,35.217,34.573,39.468,39.684,38.197,37.880,45.586,46.705,41.829,43.129,48.072,49.980,42.297,42.516,40.533,40.681,35.814,35.665,35.436,35.459,5.277,4.282,9.063,9.657,6.555,6.193,4.188,5.556,9.731,10.572,4.370,4.284,11.475,10.667,3.367,3.916,-0.295,-0.437,-0.395,-0.298,-0.366,-0.407,0.019,174.470,250.222,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
