Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 22:23:14,45.514,0.000,0.182,0.000,5.140,3.513,136.744,138.393,135.216,231.813,234.169,273.486,269.916,243.490,224.526,163.682,34.847,36.096,34.724,34.674,36.013,36.816,35.383,35.471,35.281,34.487,39.493,39.661,38.222,37.857,45.586,46.705,41.829,43.129,48.072,49.901,42.323,42.430,40.558,40.578,35.839,35.642,35.461,35.436,4.003,3.918,9.641,8.655,6.373,5.282,5.371,6.011,10.186,10.572,3.915,4.557,11.384,9.482,4.186,4.007,-0.299,-0.421,-0.386,-0.294,-0.356,-0.414,0.019,174.493,250.227,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:15,45.415,0.000,0.182,0.000,5.103,3.513,136.766,138.393,135.194,231.813,234.148,273.721,269.896,243.490,224.506,163.704,34.822,36.096,34.724,34.674,36.013,36.816,35.383,35.471,35.217,34.550,39.562,39.661,38.222,37.857,45.586,46.705,41.829,43.129,48.072,49.901,42.253,42.493,40.558,40.658,35.839,35.642,35.392,35.436,3.730,4.920,8.774,7.380,5.371,5.282,5.918,4.463,10.458,11.393,3.824,4.739,10.018,9.573,4.459,3.552,-0.290,-0.411,-0.390,-0.231,-0.354,-0.348,0.019,174.573,250.217,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:16,45.324,0.000,0.182,0.000,5.103,3.513,136.996,138.393,135.216,231.578,234.169,273.721,269.916,243.490,224.526,163.682,34.847,36.070,34.787,34.743,36.013,36.816,35.493,35.471,35.217,34.550,39.468,39.724,38.197,37.857,45.586,46.705,41.829,43.129,48.072,49.901,42.297,42.493,40.533,40.658,35.814,35.642,35.367,35.515,4.731,5.466,7.327,8.929,5.280,6.466,4.188,4.189,11.004,10.299,4.188,4.739,8.834,11.761,4.004,4.281,-0.270,-0.464,-0.405,-0.286,-0.374,-0.431,0.020,174.607,250.222,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:17,45.228,0.000,0.182,0.000,5.103,3.513,136.744,138.393,135.216,231.578,234.169,273.486,269.916,243.490,224.526,163.682,34.847,36.070,34.787,34.768,36.013,36.816,35.463,35.471,35.217,34.550,39.468,39.661,38.197,37.857,45.586,46.705,41.829,43.129,48.072,49.901,42.228,42.430,40.533,40.658,35.814,35.642,35.367,35.515,5.186,4.282,8.774,9.931,6.373,6.284,4.006,5.464,9.640,10.755,4.370,4.466,11.111,10.759,3.276,4.007,-0.288,-0.440,-0.398,-0.291,-0.369,-0.439,0.018,174.737,250.276,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:18,45.131,0.000,0.182,0.000,5.140,3.539,137.018,138.393,135.216,231.578,234.169,273.486,269.916,243.490,224.526,163.704,34.778,36.165,34.810,34.743,36.013,36.816,35.463,35.471,35.217,34.573,39.493,39.684,38.222,37.880,45.586,46.705,41.829,43.129,48.072,49.901,42.253,42.453,40.558,40.602,35.839,35.665,35.392,35.459,4.094,3.827,9.834,8.929,6.373,5.282,5.189,6.011,10.367,10.299,4.097,4.466,11.384,9.756,4.004,4.098,-0.290,-0.437,-0.392,-0.304,-0.366,-0.412,0.018,174.705,250.271,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:19,45.032,0.000,0.182,0.000,5.140,3.513,137.018,138.393,135.194,231.578,234.148,273.721,269.896,243.490,224.506,163.704,34.822,36.070,34.810,34.743,36.013,36.816,35.463,35.407,35.217,34.636,39.468,39.684,38.197,37.880,45.586,46.705,41.829,43.129,48.072,49.980,42.228,42.516,40.533,40.681,35.814,35.744,35.436,35.538,3.639,4.829,8.966,7.562,5.371,5.191,5.918,4.463,10.276,11.302,3.733,4.648,10.291,9.300,4.459,3.461,-0.293,-0.412,-0.389,-0.240,-0.358,-0.350,0.018,174.796,250.335,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:20,44.939,0.000,0.182,0.000,5.140,3.513,136.996,138.393,135.216,231.578,234.169,273.486,269.916,243.490,224.526,163.682,34.847,36.096,34.834,34.674,36.013,36.816,35.383,35.407,35.217,34.596,39.493,39.707,38.222,37.903,45.586,46.705,41.829,43.129,48.003,49.901,42.253,42.476,40.558,40.625,35.839,35.688,35.392,35.482,4.640,5.375,7.327,8.837,5.098,6.375,4.279,4.098,11.095,10.208,4.188,4.648,8.652,11.488,3.913,4.189,-0.274,-0.463,-0.411,-0.279,-0.379,-0.407,0.018,174.806,250.271,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:21,44.841,0.000,0.182,0.000,5.140,3.539,137.018,138.393,135.216,231.578,234.169,273.486,269.916,243.490,224.526,163.704,34.847,36.070,34.724,34.743,36.013,36.816,35.463,35.407,35.217,34.550,39.468,39.661,38.197,37.794,45.586,46.705,41.829,43.129,48.072,49.901,42.228,42.430,40.533,40.578,35.814,35.642,35.367,35.436,5.186,4.373,8.677,9.931,6.282,6.284,3.915,5.373,9.549,10.755,4.370,4.466,11.020,10.759,3.276,4.007,-0.295,-0.437,-0.402,-0.277,-0.367,-0.432,0.018,174.959,250.335,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:22,44.747,0.000,0.182,0.000,5.103,3.513,136.996,138.393,135.216,231.578,234.169,273.251,269.681,243.490,224.526,163.682,34.847,36.070,34.810,34.743,36.013,36.816,35.463,35.407,35.217,34.573,39.468,39.684,38.197,37.880,45.516,46.705,41.829,43.129,48.003,49.901,42.228,42.453,40.533,40.602,35.814,35.665,35.367,35.538,3.639,4.829,8.870,7.471,5.280,5.191,5.918,4.463,10.276,11.393,3.733,4.739,10.109,9.300,4.459,3.461,-0.296,-0.412,-0.386,-0.241,-0.357,-0.348,0.019,174.950,250.452,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:23,44.649,0.000,0.182,0.000,5.140,3.513,136.996,138.393,135.216,231.578,234.169,273.251,269.681,243.490,224.526,163.682,34.847,36.070,34.810,34.743,36.013,36.816,35.463,35.407,35.217,34.573,39.468,39.684,38.197,37.880,45.516,46.705,41.829,43.129,48.003,49.901,42.228,42.453,40.533,40.602,35.814,35.665,35.367,35.538,3.639,4.829,8.870,7.471,5.280,5.191,5.918,4.463,10.276,11.393,3.733,4.739,10.109,9.300,4.459,3.461,-0.296,-0.412,-0.386,-0.241,-0.357,-0.348,0.019,175.033,250.340,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:24,44.560,0.000,0.182,0.000,5.140,3.539,136.996,138.119,135.216,231.557,234.169,273.465,269.681,243.470,224.526,163.682,34.847,36.070,34.787,34.768,36.013,36.816,35.463,35.471,35.217,34.487,39.468,39.661,38.197,37.857,45.516,46.705,41.829,43.129,48.003,49.901,42.228,42.430,40.533,40.658,35.814,35.721,35.367,35.515,4.731,5.466,7.231,9.020,5.098,6.375,4.188,4.189,11.004,10.208,4.188,4.648,8.652,11.579,3.913,4.189,-0.270,-0.464,-0.405,-0.286,-0.374,-0.431,0.019,175.079,250.447,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:25,44.459,0.000,0.182,0.000,5.140,3.513,137.248,138.141,134.965,231.343,234.169,273.251,269.681,243.490,224.526,163.682,34.847,36.096,34.874,34.768,36.013,36.816,35.463,35.407,35.217,34.636,39.493,39.747,38.222,37.943,45.516,46.705,41.829,43.129,48.003,49.901,42.253,42.516,40.558,40.681,35.839,35.744,35.392,35.538,5.186,4.191,8.870,9.840,6.373,6.193,3.915,5.373,9.549,10.664,4.370,4.375,11.111,10.485,3.276,3.916,-0.287,-0.449,-0.400,-0.299,-0.358,-0.433,0.018,175.167,250.457,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:26,44.368,0.000,0.182,0.000,5.140,3.539,136.996,138.393,134.943,231.343,234.148,273.251,269.660,243.490,224.506,163.682,34.822,36.070,34.724,34.743,36.013,36.816,35.493,35.407,35.217,34.550,39.468,39.582,38.197,37.794,45.516,46.642,41.829,43.129,48.003,49.901,42.228,42.366,40.533,40.578,35.814,35.642,35.367,35.436,4.003,3.827,9.545,8.564,6.282,5.191,5.189,6.011,10.095,10.390,3.824,4.466,11.111,9.391,4.095,4.007,-0.287,-0.418,-0.384,-0.290,-0.354,-0.411,0.019,175.211,250.393,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:27,44.276,0.000,0.182,0.000,5.140,3.513,137.248,138.119,135.216,231.557,234.169,273.230,269.681,243.235,224.526,163.682,34.847,36.096,34.810,34.743,36.013,36.752,35.383,35.407,35.217,34.573,39.493,39.684,38.222,37.880,45.516,46.642,41.829,43.066,48.003,49.901,42.253,42.453,40.628,40.602,35.839,35.744,35.392,35.538,3.821,4.920,8.484,7.289,5.280,5.282,5.736,4.281,10.458,11.302,3.824,4.830,9.563,9.573,4.368,3.643,-0.280,-0.409,-0.395,-0.237,-0.343,-0.354,0.019,175.230,250.516,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:28,44.180,0.000,0.182,0.000,5.140,3.539,137.248,138.371,134.965,231.557,234.169,273.230,269.681,243.235,224.526,163.682,34.847,36.096,34.724,34.743,36.013,36.816,35.493,35.407,35.217,34.550,39.493,39.582,38.222,37.794,45.516,46.642,41.829,43.129,48.003,49.901,42.253,42.366,40.558,40.578,35.839,35.642,35.461,35.436,4.822,5.375,7.038,9.293,5.189,6.466,3.915,4.281,10.913,10.299,4.279,4.557,8.925,11.761,3.822,4.281,-0.278,-0.447,-0.401,-0.282,-0.346,-0.447,0.018,175.354,250.521,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:29,44.077,0.000,0.182,0.000,5.140,3.513,137.248,138.119,134.965,231.557,234.169,273.230,269.681,243.470,224.291,163.682,34.847,36.165,34.787,34.674,36.013,36.816,35.493,35.407,35.217,34.550,39.493,39.661,38.222,37.857,45.516,46.705,41.829,43.129,48.003,49.901,42.253,42.430,40.558,40.578,35.839,35.721,35.392,35.436,5.095,4.100,9.159,9.657,6.464,6.102,4.097,5.556,9.731,10.390,4.279,4.101,11.384,10.576,3.276,3.916,-0.300,-0.437,-0.410,-0.284,-0.370,-0.364,0.019,175.423,250.457,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:30,43.989,0.000,0.182,0.000,5.140,3.539,137.248,138.393,134.965,231.578,234.169,273.251,269.681,243.490,224.526,163.430,34.847,36.070,34.787,34.743,36.013,36.816,35.463,35.407,35.217,34.550,39.399,39.661,38.197,37.857,45.516,46.642,41.829,43.129,48.003,49.901,42.228,42.366,40.533,40.515,35.814,35.642,35.436,35.436,3.821,4.009,9.545,8.200,6.100,5.282,5.462,5.738,10.004,10.846,3.460,4.557,11.384,9.117,4.186,3.916,-0.275,-0.416,-0.387,-0.292,-0.358,-0.402,0.019,175.473,250.452,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:31,43.896,0.000,0.182,0.000,5.140,3.539,137.248,138.141,134.943,231.578,233.913,273.251,269.660,243.255,224.270,163.430,34.822,36.096,34.787,34.674,35.943,36.816,35.463,35.407,35.217,34.487,39.424,39.661,38.222,37.857,45.516,46.642,41.829,43.129,48.003,49.901,42.253,42.366,40.558,40.515,35.839,35.721,35.461,35.436,4.003,5.102,8.099,7.562,5.189,5.556,5.462,4.007,10.822,11.119,3.915,4.830,8.925,10.029,4.277,3.734,-0.281,-0.429,-0.408,-0.283,-0.308,-0.435,0.019,175.582,250.516,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:32,43.803,0.000,0.182,0.000,5.140,3.513,137.270,138.393,134.965,231.578,233.933,273.251,269.681,243.255,224.291,163.704,34.847,36.140,34.787,34.743,36.013,36.816,35.463,35.407,35.217,34.550,39.399,39.582,38.127,37.794,45.516,46.642,41.829,43.066,48.003,49.901,42.228,42.366,40.533,40.578,35.814,35.721,35.436,35.436,4.913,5.193,7.424,9.657,5.554,6.466,3.642,4.554,10.458,10.572,4.370,4.557,9.472,11.761,3.549,4.281,-0.270,-0.430,-0.385,-0.273,-0.384,-0.427,0.019,175.597,250.575,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:33,43.702,0.000,0.182,0.000,5.140,3.513,137.500,138.141,134.965,231.578,233.933,273.251,269.681,243.490,224.526,163.430,34.847,36.096,34.724,34.768,36.013,36.816,35.463,35.407,35.217,34.550,39.424,39.582,38.222,37.794,45.516,46.642,41.829,43.129,48.003,49.901,42.253,42.366,40.558,40.515,35.839,35.642,35.461,35.436,4.822,3.735,9.545,9.566,6.464,5.647,4.461,5.829,10.095,10.481,4.279,4.010,11.566,10.394,3.549,4.007,-0.307,-0.448,-0.390,-0.296,-0.322,-0.425,0.019,175.666,250.565,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:34,43.581,0.000,0.182,0.000,5.140,3.539,137.248,138.141,135.194,231.343,233.913,273.251,269.660,243.255,224.270,163.682,34.822,36.096,34.810,34.812,36.013,36.816,35.463,35.407,35.217,34.573,39.424,39.605,38.222,37.817,45.447,46.642,41.829,43.066,48.003,49.838,42.184,42.390,40.558,40.602,35.839,35.665,35.461,35.459,3.548,4.373,9.449,7.653,5.462,4.827,5.736,5.191,10.276,11.210,3.460,4.648,11.111,8.844,4.368,3.552,-0.292,-0.405,-0.376,-0.282,-0.351,-0.402,0.018,175.726,250.570,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:35,43.523,0.000,0.182,0.000,5.103,3.539,137.522,138.393,134.965,231.578,233.933,273.251,269.681,243.255,224.526,163.452,34.847,36.096,34.874,34.743,36.013,36.816,35.463,35.407,35.217,34.636,39.424,39.684,38.153,37.943,45.516,46.642,41.829,43.129,48.003,49.901,42.184,42.453,40.489,40.602,35.909,35.807,35.461,35.602,4.276,5.284,7.231,8.200,4.643,5.920,4.734,3.734,11.095,10.117,4.006,4.830,8.379,10.759,4.095,3.916,-0.280,-0.455,-0.420,-0.269,-0.369,-0.443,0.018,175.873,250.521,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:36,43.430,0.000,0.182,0.000,5.103,3.539,137.500,138.393,134.965,231.578,233.933,273.251,269.681,243.255,224.526,163.430,34.847,36.165,34.810,34.674,36.013,36.816,35.463,35.407,35.217,34.573,39.424,39.684,38.222,37.817,45.516,46.642,41.829,43.066,48.003,49.838,42.184,42.390,40.558,40.602,35.839,35.665,35.461,35.538,5.004,4.647,8.099,10.022,6.009,6.375,3.551,5.009,9.367,10.846,4.461,4.557,10.383,11.214,3.367,4.098,-0.274,-0.418,-0.413,-0.229,-0.371,-0.412,0.018,175.900,250.506,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:37,43.334,0.000,0.182,0.000,5.140,3.539,137.522,138.141,134.965,231.343,233.933,273.251,269.446,243.255,224.291,163.704,34.847,36.165,34.810,34.743,36.013,36.816,35.383,35.407,35.138,34.573,39.424,39.605,38.222,37.817,45.516,46.642,41.829,43.129,48.003,49.838,42.184,42.390,40.489,40.602,35.839,35.744,35.461,35.538,4.185,3.553,9.738,9.202,6.373,5.100,4.916,5.920,10.276,10.117,4.188,4.375,11.202,9.847,3.822,4.098,-0.283,-0.424,-0.389,-0.299,-0.366,-0.398,0.018,175.968,250.575,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:38,43.239,0.000,0.182,0.000,5.140,3.539,137.522,138.141,135.216,231.578,233.933,273.251,269.681,243.255,224.291,163.452,34.847,36.070,34.787,34.743,36.013,36.816,35.383,35.407,35.138,34.550,39.399,39.661,38.127,37.794,45.516,46.642,41.829,43.066,47.933,49.838,42.159,42.366,40.533,40.515,35.884,35.642,35.436,35.436,3.548,4.738,8.774,7.380,5.280,5.009,5.827,4.372,10.095,11.302,3.642,4.648,10.018,9.026,4.459,3.461,-0.295,-0.411,-0.385,-0.240,-0.356,-0.348,0.018,176.027,250.575,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:39,43.150,0.000,0.182,0.000,5.140,3.539,137.500,138.141,134.965,231.578,233.933,273.251,269.681,243.490,224.526,163.430,34.847,36.165,34.810,34.743,36.013,36.816,35.463,35.407,35.217,34.573,39.424,39.684,38.153,37.817,45.516,46.642,41.829,43.129,47.933,49.838,42.184,42.390,40.558,40.602,35.839,35.744,35.392,35.538,4.731,5.375,6.942,9.111,5.098,6.375,4.006,4.098,10.913,10.117,4.188,4.648,8.561,11.488,3.913,4.189,-0.272,-0.450,-0.395,-0.276,-0.351,-0.444,0.018,176.146,250.692,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:40,43.056,0.000,0.182,0.000,5.140,3.539,137.522,138.141,134.943,231.343,233.913,273.016,269.425,243.255,224.270,163.452,34.822,36.096,34.787,34.743,36.038,36.816,35.463,35.407,35.138,34.550,39.424,39.582,38.153,37.794,45.472,46.642,41.854,43.066,47.959,49.838,42.184,42.366,40.489,40.515,35.839,35.642,35.461,35.515,5.095,4.009,9.063,9.657,6.464,6.102,4.006,5.556,9.640,10.299,4.279,4.010,11.202,10.394,3.276,3.916,-0.302,-0.435,-0.407,-0.283,-0.370,-0.360,0.018,176.161,250.628,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:41,42.970,0.000,0.182,0.000,5.140,3.539,137.773,138.393,134.965,231.343,233.933,273.016,269.446,243.255,224.291,163.452,34.847,36.096,34.810,34.743,36.013,36.816,35.463,35.407,35.217,34.573,39.424,39.605,38.153,37.817,45.447,46.642,41.829,43.129,47.933,49.901,42.184,42.390,40.558,40.602,35.839,35.744,35.392,35.538,3.730,4.009,9.449,8.109,6.009,5.100,5.462,5.464,10.095,10.846,3.277,4.557,11.202,8.935,4.186,3.825,-0.276,-0.412,-0.386,-0.284,-0.357,-0.400,0.018,176.235,250.692,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:42,42.777,0.000,0.182,0.000,5.140,3.539,137.751,138.393,135.194,231.578,233.913,273.016,269.425,243.255,224.270,163.430,34.822,36.096,34.810,34.743,36.013,36.879,35.383,35.407,35.217,34.636,39.354,39.605,38.153,37.817,45.447,46.642,41.760,43.066,47.933,49.838,42.184,42.390,40.489,40.602,35.839,35.744,35.461,35.538,5.004,4.829,7.713,9.931,5.736,6.375,3.369,4.736,9.549,10.755,4.370,4.557,9.927,11.488,3.458,4.189,-0.272,-0.426,-0.395,-0.255,-0.366,-0.419,0.020,176.393,250.756,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:43,42.777,0.000,0.182,0.000,5.140,3.539,137.751,138.393,135.194,231.578,233.913,273.016,269.425,243.255,224.270,163.430,34.822,36.096,34.810,34.743,36.013,36.879,35.383,35.407,35.217,34.636,39.354,39.605,38.153,37.817,45.447,46.642,41.760,43.066,47.933,49.838,42.184,42.390,40.489,40.602,35.839,35.744,35.461,35.538,5.004,4.829,7.713,9.931,5.736,6.375,3.369,4.736,9.549,10.755,4.370,4.557,9.927,11.488,3.458,4.189,-0.272,-0.426,-0.395,-0.255,-0.366,-0.419,0.020,176.393,250.756,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:44,42.687,0.000,0.182,0.000,5.140,3.513,137.751,138.371,134.943,231.322,233.913,272.995,269.425,243.235,224.270,163.430,34.822,36.096,34.810,34.743,36.013,36.816,35.463,35.344,35.138,34.636,39.424,39.684,38.153,37.817,45.447,46.642,41.760,43.066,47.933,49.774,42.115,42.390,40.489,40.538,35.839,35.744,35.461,35.538,4.367,3.371,9.641,9.384,6.373,5.009,4.734,5.920,10.186,10.208,4.188,4.192,11.202,9.847,3.731,4.098,-0.293,-0.421,-0.388,-0.286,-0.366,-0.406,0.019,176.462,250.751,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:45,42.598,0.000,0.182,0.000,5.140,3.539,137.751,138.393,134.965,231.578,233.933,273.016,269.446,243.255,224.291,163.430,34.847,36.096,34.851,34.743,36.013,36.816,35.463,35.344,35.138,34.550,39.354,39.661,38.153,37.794,45.447,46.562,41.829,43.066,47.933,49.774,42.184,42.287,40.558,40.515,35.839,35.721,35.461,35.436,3.457,4.647,8.966,7.380,5.280,4.827,5.827,4.372,9.913,11.210,3.551,4.557,10.109,8.844,4.368,3.370,-0.287,-0.402,-0.384,-0.255,-0.354,-0.350,0.019,176.482,250.746,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:46,42.507,0.000,0.182,0.000,5.103,3.539,137.751,138.393,135.216,231.343,233.933,273.016,269.446,243.255,224.291,163.430,34.847,36.070,34.724,34.674,36.013,36.816,35.463,35.407,35.138,34.550,39.399,39.518,38.127,37.715,45.447,46.642,41.760,43.066,47.933,49.838,42.159,42.287,40.464,40.515,35.814,35.642,35.436,35.436,4.640,5.375,6.845,9.020,5.007,6.284,4.006,4.098,10.913,10.117,4.188,4.648,8.379,11.397,3.822,4.189,-0.268,-0.452,-0.396,-0.274,-0.352,-0.440,0.018,176.571,250.687,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:47,42.409,0.000,0.182,0.000,5.140,3.539,137.751,138.371,134.965,231.322,233.933,272.995,269.446,243.000,224.291,163.430,34.847,36.096,34.810,34.743,36.013,36.879,35.526,35.344,35.138,34.636,39.354,39.684,38.153,37.880,45.447,46.642,41.760,43.066,47.933,49.838,42.184,42.390,40.558,40.602,35.839,35.744,35.461,35.602,5.095,4.009,9.063,9.566,6.373,5.920,4.006,5.464,9.549,10.208,4.279,3.919,11.111,10.394,3.276,3.916,-0.304,-0.429,-0.399,-0.285,-0.373,-0.357,0.019,176.651,250.692,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:48,42.328,0.000,0.182,0.000,5.103,3.539,137.751,138.393,134.965,231.578,233.933,273.016,269.446,243.255,224.291,163.430,34.847,36.096,34.810,34.743,36.013,36.879,35.463,35.407,35.138,34.573,39.424,39.605,38.153,37.817,45.447,46.642,41.829,43.066,47.933,49.838,42.115,42.310,40.489,40.538,35.839,35.744,35.461,35.538,3.730,4.100,9.545,7.926,5.827,5.009,5.462,5.282,10.095,10.937,3.277,4.557,11.111,8.844,4.277,3.734,-0.286,-0.419,-0.384,-0.282,-0.358,-0.412,0.018,176.660,250.746,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:49,42.234,0.000,0.182,0.000,5.140,3.539,137.751,138.393,134.943,231.343,233.913,273.016,269.425,243.255,224.270,163.430,34.822,36.096,34.810,34.743,36.013,36.879,35.463,35.407,35.138,34.636,39.354,39.605,38.153,37.817,45.447,46.642,41.760,43.066,47.933,49.774,42.115,42.310,40.489,40.538,35.839,35.744,35.461,35.538,4.094,5.102,7.231,7.926,4.734,5.738,4.916,3.643,11.004,10.208,3.915,4.830,8.288,10.394,4.095,3.825,-0.278,-0.443,-0.416,-0.269,-0.373,-0.432,0.018,176.720,250.746,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:50,42.139,0.000,0.182,0.000,5.140,3.539,138.003,138.393,134.965,231.343,233.698,272.781,269.446,243.255,224.291,163.430,34.847,36.096,34.810,34.743,36.013,36.816,35.383,35.344,35.138,34.573,39.354,39.605,38.153,37.817,45.447,46.562,41.829,43.066,47.933,49.774,42.115,42.310,40.489,40.538,35.839,35.744,35.461,35.538,5.004,4.555,8.002,9.840,6.009,6.284,3.460,5.009,9.185,10.755,4.370,4.466,10.109,11.032,3.367,4.098,-0.274,-0.419,-0.406,-0.229,-0.369,-0.415,0.018,176.814,250.868,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:51,42.047,0.000,0.182,0.000,5.140,3.539,137.773,138.393,135.216,231.343,233.933,272.781,269.446,243.255,224.056,163.452,34.847,36.165,34.787,34.743,36.013,36.816,35.463,35.344,35.138,34.550,39.354,39.582,38.153,37.794,45.447,46.562,41.760,43.066,47.864,49.774,42.115,42.287,40.489,40.515,35.839,35.721,35.461,35.515,4.003,3.553,9.545,8.837,6.282,5.100,4.916,5.920,10.095,9.934,4.006,4.284,10.838,9.391,3.822,4.007,-0.285,-0.435,-0.386,-0.300,-0.362,-0.407,0.020,176.888,250.746,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:52,41.960,0.000,0.182,0.000,5.140,3.539,138.003,138.393,134.965,231.343,233.933,272.781,269.210,243.020,224.291,163.430,34.847,36.096,34.810,34.743,36.013,36.816,35.493,35.344,35.138,34.573,39.354,39.605,38.153,37.817,45.447,46.562,41.760,43.066,47.933,49.774,42.115,42.310,40.489,40.538,35.839,35.744,35.461,35.538,3.639,4.829,8.195,7.015,5.189,5.100,5.645,4.098,10.367,11.210,3.733,4.739,9.199,9.300,4.277,3.461,-0.296,-0.413,-0.401,-0.269,-0.322,-0.406,0.020,176.936,250.810,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:53,41.870,0.000,0.182,0.000,5.140,3.539,138.003,138.393,134.965,231.343,233.933,272.781,269.446,243.020,224.291,163.430,34.847,36.096,34.810,34.674,36.013,36.879,35.463,35.407,35.138,34.636,39.354,39.605,38.153,37.817,45.447,46.642,41.829,43.129,47.933,49.838,42.115,42.310,40.489,40.538,35.839,35.744,35.461,35.538,4.822,5.193,7.135,9.475,5.371,6.466,3.642,4.372,10.458,10.390,4.279,4.557,9.016,11.670,3.549,4.189,-0.269,-0.425,-0.388,-0.269,-0.379,-0.426,0.018,176.983,250.805,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:54,41.775,0.000,0.182,0.000,5.103,3.539,138.003,138.393,134.965,231.343,233.933,272.781,269.210,243.020,224.291,163.430,34.847,36.096,34.787,34.743,36.013,36.879,35.463,35.344,35.138,34.550,39.354,39.518,38.153,37.794,45.447,46.562,41.829,43.066,47.933,49.774,42.115,42.224,40.489,40.452,35.839,35.642,35.461,35.436,4.640,3.553,9.545,9.566,6.464,5.282,4.370,5.829,10.004,10.299,4.279,4.010,11.202,10.120,3.458,4.007,-0.299,-0.425,-0.392,-0.276,-0.315,-0.423,0.018,177.081,250.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:55,41.687,0.000,0.182,0.000,5.103,3.539,138.003,138.393,134.965,231.343,233.698,272.781,269.210,243.020,224.291,163.430,34.847,36.096,34.787,34.743,36.038,36.879,35.463,35.407,35.138,34.550,39.354,39.582,38.153,37.794,45.472,46.642,41.785,43.066,47.959,49.774,42.115,42.224,40.489,40.515,35.839,35.721,35.461,35.515,3.184,4.373,9.159,7.380,5.098,4.645,5.645,4.554,9.913,11.210,3.460,4.466,10.474,8.662,4.459,3.279,-0.282,-0.394,-0.374,-0.295,-0.354,-0.394,0.019,177.129,250.751,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:56,41.601,0.000,0.182,0.000,5.140,3.539,138.003,138.371,134.943,231.322,233.678,272.760,269.190,243.235,224.270,163.430,34.822,36.096,34.810,34.768,36.013,36.839,35.383,35.367,35.162,34.636,39.354,39.605,38.153,37.817,45.447,46.586,41.760,43.089,47.933,49.798,42.115,42.247,40.489,40.538,35.839,35.665,35.461,35.538,4.458,5.284,6.845,8.746,4.825,6.193,4.006,3.916,10.913,9.934,4.097,4.557,8.015,11.214,3.913,4.098,-0.267,-0.459,-0.398,-0.280,-0.368,-0.429,0.019,177.264,250.863,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:57,41.507,0.000,0.182,0.000,5.140,3.539,138.003,138.393,134.943,231.343,233.678,272.781,269.190,243.020,224.270,163.430,34.822,36.096,34.787,34.699,36.013,36.879,35.463,35.344,35.138,34.550,39.354,39.582,38.153,37.794,45.378,46.562,41.760,43.066,47.864,49.774,42.115,42.224,40.489,40.515,35.839,35.642,35.461,35.515,5.004,3.918,8.966,9.566,6.282,6.011,3.915,5.464,9.458,10.208,4.188,3.919,10.929,10.212,3.185,3.825,-0.303,-0.432,-0.399,-0.283,-0.370,-0.348,0.018,177.288,250.922,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:58,41.419,0.000,0.182,0.000,5.140,3.539,138.277,138.393,134.965,231.343,233.698,272.781,269.210,243.020,224.291,163.201,34.847,36.070,34.810,34.743,36.013,36.879,35.463,35.344,35.138,34.636,39.329,39.605,38.127,37.817,45.447,46.562,41.760,43.066,47.864,49.774,42.020,42.310,40.464,40.538,35.814,35.744,35.436,35.538,3.548,4.009,9.545,7.653,5.645,4.918,5.462,5.191,10.004,10.937,3.186,4.557,10.929,8.753,4.186,3.643,-0.286,-0.408,-0.381,-0.287,-0.360,-0.409,0.018,177.289,250.868,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:23:59,41.336,0.000,0.182,0.000,5.140,3.539,138.003,138.393,134.943,231.108,233.678,272.781,269.190,243.020,224.035,163.430,34.822,36.165,34.874,34.743,36.013,36.879,35.463,35.344,35.217,34.636,39.354,39.684,38.153,37.817,45.447,46.562,41.760,43.066,47.864,49.774,42.045,42.310,40.489,40.602,35.839,35.807,35.461,35.538,4.094,5.102,7.135,8.017,4.461,5.920,4.552,3.552,11.004,9.843,3.915,4.739,8.015,10.485,4.004,3.916,-0.280,-0.453,-0.419,-0.273,-0.359,-0.431,0.018,177.476,250.874,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:00,41.243,0.000,0.182,0.000,5.140,3.539,138.255,138.393,134.943,231.343,233.678,272.546,269.190,243.020,224.035,163.430,34.822,36.096,34.787,34.743,36.013,36.879,35.463,35.344,35.138,34.550,39.354,39.518,38.153,37.794,45.447,46.562,41.760,43.066,47.864,49.774,42.115,42.224,40.489,40.452,35.839,35.721,35.461,35.515,5.004,4.191,8.388,9.749,6.100,6.193,3.551,5.100,9.276,10.572,4.279,4.375,10.291,10.394,3.185,3.916,-0.288,-0.433,-0.398,-0.276,-0.363,-0.427,0.020,177.487,250.927,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:01,41.153,0.000,0.182,0.000,5.140,3.539,138.255,138.644,135.216,231.108,233.698,272.546,269.210,243.020,224.056,163.179,34.847,36.096,34.874,34.743,36.013,36.902,35.463,35.367,35.162,34.636,39.354,39.605,38.153,37.817,45.447,46.586,41.760,43.089,47.864,49.798,42.115,42.247,40.489,40.538,35.839,35.744,35.461,35.538,3.821,3.735,9.449,8.200,6.100,5.100,5.189,5.738,9.731,10.390,3.460,4.466,10.838,8.935,4.004,3.825,-0.273,-0.433,-0.380,-0.290,-0.355,-0.418,0.019,177.495,250.858,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:02,41.059,0.000,0.182,0.000,5.140,3.539,138.255,138.622,134.965,231.088,233.698,272.525,269.210,243.000,224.291,163.179,34.847,36.096,34.810,34.743,36.013,36.879,35.493,35.344,35.138,34.636,39.354,39.605,38.083,37.817,45.378,46.562,41.760,43.066,47.864,49.695,42.045,42.247,40.489,40.538,35.839,35.744,35.461,35.538,3.821,5.011,7.617,7.380,4.916,5.556,5.098,3.734,10.822,10.572,3.824,4.830,8.379,9.847,4.186,3.643,-0.286,-0.433,-0.419,-0.284,-0.363,-0.418,0.019,177.541,250.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:03,40.974,0.000,0.182,0.000,5.103,3.539,138.277,138.393,134.943,231.108,233.678,272.546,269.190,243.020,224.035,163.201,34.822,36.096,34.787,34.743,36.013,36.902,35.463,35.367,35.162,34.613,39.354,39.582,38.153,37.794,45.447,46.586,41.760,43.089,47.864,49.798,42.115,42.224,40.489,40.515,35.839,35.721,35.461,35.578,4.913,4.555,7.713,9.657,5.827,6.375,3.277,4.736,9.185,10.664,4.370,4.466,9.745,11.123,3.367,4.098,-0.274,-0.411,-0.404,-0.227,-0.367,-0.412,0.019,177.654,250.922,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:04,40.888,0.000,0.182,0.000,5.103,3.539,138.255,138.644,135.194,231.108,233.678,272.546,269.190,243.020,224.035,163.430,34.822,36.165,34.810,34.743,36.013,36.879,35.463,35.344,35.138,34.636,39.354,39.605,38.153,37.817,45.447,46.562,41.760,43.066,47.864,49.695,42.045,42.247,40.420,40.538,35.839,35.744,35.461,35.538,3.912,3.462,9.545,8.746,6.282,5.100,4.825,5.920,10.004,9.843,3.915,4.284,10.565,9.300,3.731,4.007,-0.293,-0.436,-0.383,-0.302,-0.358,-0.411,0.019,177.678,250.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:05,40.797,0.000,0.182,0.000,5.140,3.539,138.255,138.644,135.194,231.108,233.678,272.546,268.955,243.020,224.035,163.179,34.822,36.070,34.874,34.743,36.013,36.902,35.463,35.367,35.162,34.636,39.329,39.605,38.127,37.817,45.447,46.586,41.760,43.089,47.864,49.798,42.020,42.247,40.394,40.538,35.814,35.744,35.436,35.602,3.548,4.829,8.002,6.924,5.189,5.191,5.462,3.916,10.458,11.028,3.733,4.739,8.834,9.300,4.277,3.461,-0.280,-0.413,-0.399,-0.285,-0.312,-0.433,0.019,177.719,250.986,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:06,40.620,0.000,0.182,0.000,5.140,3.539,138.255,138.644,135.194,231.108,233.678,272.546,268.955,243.020,224.035,163.179,34.822,36.070,34.787,34.743,36.013,36.902,35.463,35.367,35.162,34.550,39.260,39.518,38.127,37.715,45.378,46.586,41.760,43.089,47.864,49.798,42.020,42.161,40.394,40.452,35.814,35.642,35.436,35.515,4.185,3.189,9.545,9.111,6.373,5.009,4.552,5.920,10.095,9.843,4.188,4.192,10.838,9.573,3.640,4.007,-0.284,-0.424,-0.389,-0.295,-0.359,-0.397,0.019,177.762,251.040,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:07,40.620,0.000,0.182,0.000,5.140,3.539,138.255,138.644,135.194,231.108,233.678,272.546,268.955,243.020,224.035,163.179,34.822,36.070,34.787,34.743,36.013,36.902,35.463,35.367,35.162,34.550,39.260,39.518,38.127,37.715,45.378,46.586,41.760,43.089,47.864,49.798,42.020,42.161,40.394,40.452,35.814,35.642,35.436,35.515,4.185,3.189,9.545,9.111,6.373,5.009,4.552,5.920,10.095,9.843,4.188,4.192,10.838,9.573,3.640,4.007,-0.284,-0.424,-0.389,-0.295,-0.359,-0.397,0.019,177.762,251.040,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:08,40.528,0.000,0.182,0.000,5.140,3.539,138.277,138.644,135.216,231.108,233.463,272.546,268.975,243.020,224.056,163.201,34.847,36.096,34.851,34.674,36.013,36.879,35.463,35.344,35.138,34.613,39.354,39.582,38.083,37.794,45.378,46.562,41.760,43.066,47.864,49.774,42.045,42.224,40.420,40.515,35.839,35.721,35.461,35.515,3.366,4.647,8.195,6.742,5.189,4.918,5.645,4.007,10.095,11.119,3.642,4.648,9.199,8.844,4.277,3.370,-0.279,-0.412,-0.397,-0.239,-0.331,-0.363,0.019,177.843,251.040,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:09,40.441,0.000,0.182,0.000,5.140,3.539,138.255,138.622,135.194,231.088,233.443,272.525,268.955,243.000,224.035,163.179,34.822,36.096,34.874,34.743,36.038,36.902,35.557,35.367,35.162,34.636,39.354,39.605,38.153,37.738,45.403,46.586,41.785,43.089,47.820,49.718,42.045,42.247,40.489,40.538,35.839,35.744,35.461,35.538,4.640,5.102,6.845,9.384,5.371,6.375,3.551,4.281,10.276,10.299,4.279,4.466,8.743,11.397,3.458,4.189,-0.264,-0.430,-0.382,-0.270,-0.381,-0.423,0.020,177.927,251.040,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:10,40.357,0.000,0.182,0.000,5.140,3.565,138.529,138.622,134.965,231.088,233.463,272.525,268.975,242.765,224.056,163.201,34.847,36.096,34.787,34.674,36.013,36.839,35.526,35.367,35.098,34.550,39.285,39.582,38.083,37.715,45.378,46.586,41.760,43.089,47.795,49.718,42.045,42.161,40.420,40.452,35.839,35.721,35.461,35.515,4.276,3.189,9.352,9.202,6.464,4.918,4.461,5.829,10.004,10.026,4.279,4.101,10.838,9.664,3.458,4.007,-0.294,-0.430,-0.397,-0.269,-0.362,-0.406,0.019,177.916,251.045,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:11,40.268,0.000,0.182,0.000,5.140,3.539,138.507,138.644,135.216,231.108,233.463,272.546,268.975,242.785,224.056,163.179,34.847,36.096,34.787,34.768,36.013,36.879,35.463,35.344,35.138,34.550,39.285,39.518,38.083,37.715,45.378,46.562,41.760,43.066,47.795,49.695,42.045,42.161,40.420,40.452,35.839,35.642,35.461,35.515,3.275,4.555,8.484,6.924,5.189,4.736,5.736,4.189,9.913,11.119,3.551,4.557,9.472,8.570,4.277,3.279,-0.286,-0.406,-0.389,-0.235,-0.349,-0.345,0.019,177.957,251.030,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:12,40.196,0.000,0.182,0.000,5.140,3.539,138.529,138.644,135.194,231.108,233.443,272.546,268.955,242.785,224.035,163.201,34.822,36.070,34.787,34.743,36.013,36.879,35.463,35.344,35.138,34.550,39.260,39.518,38.058,37.715,45.378,46.562,41.760,43.066,47.795,49.695,41.951,42.161,40.394,40.452,35.814,35.721,35.436,35.515,4.640,5.102,6.749,9.293,5.189,6.284,3.551,4.189,10.458,10.117,4.188,4.466,8.561,11.397,3.549,4.098,-0.266,-0.429,-0.395,-0.270,-0.377,-0.421,0.019,178.001,251.045,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:13,40.089,0.000,0.182,0.000,5.140,3.539,138.507,138.644,135.216,231.108,233.463,272.546,268.975,242.785,224.056,163.179,34.847,36.096,34.851,34.743,36.013,36.879,35.463,35.344,35.138,34.550,39.285,39.518,38.083,37.715,45.378,46.562,41.760,43.066,47.795,49.695,42.045,42.161,40.420,40.452,35.839,35.721,35.461,35.515,4.367,3.189,9.352,9.293,6.373,4.918,4.279,5.738,10.004,10.117,4.279,4.010,10.838,9.756,3.367,3.916,-0.291,-0.444,-0.395,-0.262,-0.346,-0.419,0.019,178.040,251.035,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:14,40.006,0.000,0.182,0.000,5.140,3.539,138.507,138.644,135.216,231.108,233.463,272.311,268.975,242.785,224.056,163.179,34.847,36.070,34.874,34.743,36.013,36.902,35.463,35.367,35.098,34.636,39.260,39.605,38.058,37.817,45.378,46.522,41.690,43.089,47.795,49.718,41.951,42.247,40.394,40.538,35.814,35.744,35.436,35.602,3.275,4.464,8.581,7.015,5.098,4.736,5.645,4.281,9.731,11.119,3.551,4.557,9.654,8.479,4.277,3.279,-0.294,-0.408,-0.383,-0.236,-0.352,-0.346,0.019,178.059,251.035,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:15,39.937,0.000,0.182,0.000,5.140,3.539,138.758,138.644,135.194,231.108,233.443,272.311,268.955,242.785,224.035,163.179,34.891,36.096,34.787,34.743,36.013,36.816,35.463,35.265,35.075,34.613,39.285,39.518,38.083,37.794,45.378,46.499,41.760,43.066,47.795,49.695,41.976,42.161,40.420,40.452,35.839,35.721,35.461,35.515,4.549,5.193,6.653,9.293,5.098,6.284,3.551,4.189,10.458,10.117,4.188,4.466,8.379,11.306,3.549,4.189,-0.264,-0.430,-0.392,-0.272,-0.374,-0.416,0.019,178.114,251.104,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:16,39.827,0.000,0.182,0.000,5.140,3.539,138.507,138.644,135.216,231.108,233.463,272.311,268.975,242.785,224.056,163.179,34.847,36.096,34.874,34.743,36.013,36.816,35.463,35.265,35.075,34.636,39.285,39.605,38.083,37.738,45.378,46.562,41.760,43.066,47.795,49.695,41.976,42.184,40.420,40.475,35.839,35.744,35.461,35.538,4.367,3.189,9.449,9.293,6.373,4.918,4.279,5.738,9.913,10.026,4.188,4.010,10.838,9.756,3.367,3.916,-0.292,-0.446,-0.395,-0.262,-0.347,-0.420,0.019,178.169,251.098,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:17,39.745,0.000,0.182,0.000,5.140,3.539,138.507,138.644,135.194,231.108,233.443,272.311,268.955,242.785,224.035,163.179,34.891,36.096,34.787,34.743,36.013,36.879,35.463,35.344,35.138,34.613,39.285,39.518,38.083,37.715,45.378,46.499,41.760,43.066,47.795,49.695,41.976,42.161,40.420,40.452,35.839,35.642,35.461,35.515,3.184,4.464,8.581,6.924,5.098,4.645,5.645,4.189,9.731,11.119,3.460,4.466,9.563,8.479,4.277,3.279,-0.286,-0.405,-0.383,-0.225,-0.350,-0.342,0.019,178.194,251.030,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:18,39.661,0.000,0.182,0.000,5.140,3.539,138.758,138.644,135.194,231.108,233.443,272.311,268.955,242.785,223.800,163.179,34.891,36.070,34.787,34.743,36.013,36.816,35.463,35.265,35.075,34.550,39.191,39.518,38.058,37.715,45.378,46.499,41.690,42.986,47.795,49.632,41.951,42.161,40.394,40.373,35.814,35.642,35.436,35.515,4.549,5.102,6.749,9.293,5.098,6.284,3.551,4.098,10.458,10.117,4.188,4.466,8.470,11.306,3.458,4.098,-0.266,-0.425,-0.389,-0.268,-0.375,-0.422,0.018,178.272,251.098,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:19,39.570,0.000,0.182,0.000,5.103,3.539,138.758,138.895,135.216,231.108,233.463,272.311,268.975,242.785,224.056,163.179,34.847,36.070,34.874,34.743,36.013,36.839,35.463,35.288,35.098,34.636,39.260,39.605,38.058,37.738,45.378,46.522,41.760,43.010,47.795,49.655,41.882,42.184,40.394,40.475,35.814,35.744,35.436,35.538,4.367,3.007,9.449,9.293,6.282,4.918,4.370,5.738,9.913,9.934,4.188,4.010,10.656,9.573,3.458,4.007,-0.294,-0.428,-0.398,-0.264,-0.362,-0.409,0.019,178.331,251.040,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:20,39.481,0.000,0.182,0.000,5.140,3.565,138.758,138.874,135.446,231.088,233.443,272.055,268.955,242.765,223.800,163.179,34.822,36.070,34.874,34.743,36.013,36.902,35.463,35.367,35.098,34.636,39.260,39.605,38.058,37.817,45.309,46.522,41.690,43.089,47.795,49.718,41.951,42.247,40.394,40.538,35.814,35.807,35.436,35.602,3.275,4.464,8.292,6.651,5.098,4.827,5.645,4.098,9.913,11.119,3.460,4.557,9.199,8.479,4.186,3.279,-0.282,-0.404,-0.390,-0.229,-0.344,-0.339,0.019,178.342,251.157,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:21,39.402,0.000,0.182,0.000,5.140,3.565,138.780,138.895,135.468,231.108,233.228,272.311,268.740,242.785,224.056,163.201,34.847,36.070,34.874,34.743,36.013,36.902,35.493,35.367,35.098,34.636,39.260,39.605,38.058,37.738,45.378,46.522,41.760,43.010,47.795,49.718,41.882,42.184,40.325,40.538,35.814,35.744,35.436,35.602,4.549,5.011,6.942,9.202,5.280,6.375,3.369,4.281,10.095,10.208,4.279,4.466,8.561,11.306,3.458,4.189,-0.268,-0.431,-0.381,-0.273,-0.377,-0.423,0.019,178.402,251.088,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:22,39.314,0.000,0.182,0.000,5.140,3.539,138.758,138.895,135.446,230.873,233.443,272.076,268.720,242.785,223.800,163.179,34.822,36.070,34.874,34.768,36.013,36.879,35.463,35.344,35.075,34.636,39.260,39.541,38.058,37.738,45.378,46.499,41.690,42.986,47.725,49.632,41.882,42.184,40.325,40.475,35.814,35.744,35.367,35.602,4.094,3.098,9.449,9.111,6.282,4.918,4.461,5.829,9.913,9.752,4.188,4.101,10.565,9.482,3.458,4.007,-0.286,-0.418,-0.387,-0.292,-0.361,-0.398,0.019,178.465,251.221,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:23,39.226,0.000,0.182,0.000,5.140,3.539,138.758,138.895,135.446,230.873,233.443,272.076,268.720,242.785,223.800,163.179,34.822,36.070,34.851,34.743,36.013,36.879,35.463,35.344,35.075,34.613,39.191,39.582,38.058,37.715,45.378,46.499,41.760,42.986,47.795,49.632,41.882,42.161,40.325,40.452,35.814,35.721,35.436,35.578,3.275,4.555,8.099,6.469,5.098,4.918,5.554,4.007,10.095,11.028,3.642,4.648,8.834,8.753,4.186,3.370,-0.283,-0.411,-0.395,-0.271,-0.313,-0.425,0.019,178.544,251.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:24,39.142,0.000,0.182,0.000,5.103,3.565,138.758,138.895,135.446,231.108,233.207,272.076,268.720,242.785,223.800,163.179,34.822,36.070,34.810,34.743,36.038,36.816,35.463,35.265,35.075,34.636,39.260,39.541,38.058,37.738,45.334,46.499,41.716,42.986,47.751,49.632,41.882,42.184,40.394,40.475,35.814,35.744,35.436,35.602,4.640,4.738,7.038,9.384,5.462,6.375,3.095,4.372,9.549,10.390,4.279,4.557,8.925,11.123,3.367,4.098,-0.264,-0.416,-0.383,-0.262,-0.359,-0.410,0.020,178.583,251.162,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:25,39.059,0.000,0.182,0.000,5.140,3.539,139.010,139.147,135.468,230.873,233.463,272.076,268.740,242.785,223.821,163.179,34.847,36.096,34.874,34.674,36.013,36.879,35.463,35.265,35.075,34.636,39.216,39.605,38.014,37.738,45.309,46.499,41.760,43.066,47.795,49.632,41.907,42.184,40.420,40.475,35.839,35.744,35.461,35.602,3.821,3.189,9.352,8.655,6.282,5.009,4.643,5.829,9.822,9.570,3.915,4.192,10.291,9.209,3.549,4.007,-0.284,-0.433,-0.385,-0.298,-0.360,-0.405,0.020,178.663,251.216,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:26,38.972,0.000,0.182,0.000,5.140,3.539,139.010,138.874,135.468,230.853,233.228,272.055,268.740,242.765,223.821,163.179,34.847,36.096,34.810,34.674,36.013,36.902,35.463,35.367,35.098,34.636,39.216,39.541,38.083,37.738,45.309,46.522,41.690,43.089,47.795,49.655,41.907,42.105,40.420,40.475,35.839,35.744,35.461,35.538,3.457,4.647,7.713,6.924,4.916,5.100,5.280,3.734,10.458,10.755,3.733,4.739,8.379,9.209,4.186,3.461,-0.279,-0.426,-0.408,-0.286,-0.310,-0.427,0.020,178.689,251.216,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:27,38.885,0.000,0.182,0.000,5.140,3.539,139.010,138.874,135.468,230.853,233.228,272.055,268.740,242.529,223.821,162.927,34.916,36.070,34.787,34.743,36.013,36.902,35.463,35.367,35.098,34.550,39.260,39.455,38.058,37.651,45.378,46.522,41.690,43.089,47.795,49.655,41.882,42.082,40.394,40.373,35.814,35.642,35.436,35.515,4.731,4.464,7.520,9.657,5.736,6.193,3.095,4.645,9.003,10.481,4.279,4.557,9.381,10.667,3.185,3.916,-0.271,-0.414,-0.405,-0.225,-0.367,-0.408,0.020,178.815,251.157,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:28,38.800,0.000,0.182,0.000,5.140,3.565,139.010,139.125,135.468,231.088,233.463,272.055,268.740,242.529,223.821,163.179,34.847,36.165,34.851,34.743,36.013,36.879,35.463,35.265,35.075,34.613,39.285,39.518,38.083,37.715,45.378,46.499,41.760,43.066,47.725,49.632,41.907,42.082,40.350,40.452,35.839,35.721,35.461,35.578,3.639,3.462,9.256,8.109,6.191,5.009,4.916,5.647,9.458,10.026,3.460,4.284,10.474,8.753,3.731,3.825,-0.269,-0.421,-0.380,-0.286,-0.347,-0.406,0.019,178.847,251.275,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:29,38.717,0.000,0.182,0.000,5.140,3.539,139.010,139.147,135.698,230.873,233.443,272.076,268.720,242.785,223.800,163.179,34.822,36.165,34.874,34.743,36.013,36.902,35.463,35.288,35.098,34.715,39.285,39.541,38.083,37.738,45.309,46.522,41.760,43.010,47.725,49.655,41.976,42.184,40.420,40.475,35.839,35.744,35.461,35.602,3.730,4.829,6.845,7.471,4.461,5.464,4.825,3.370,10.731,9.934,3.733,4.739,7.923,9.664,4.004,3.643,-0.273,-0.440,-0.412,-0.267,-0.373,-0.429,0.019,178.912,251.275,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:30,38.624,0.000,0.182,0.000,5.103,3.565,139.032,139.147,135.720,230.873,233.228,272.076,268.740,242.785,223.821,162.949,34.847,36.096,34.787,34.743,36.013,36.902,35.463,35.367,35.098,34.613,39.216,39.518,38.083,37.715,45.309,46.522,41.690,43.010,47.725,49.655,41.976,42.082,40.420,40.373,35.839,35.721,35.461,35.515,4.822,4.100,8.099,9.657,5.918,6.102,3.369,4.918,9.094,10.208,4.279,4.192,9.836,9.756,3.003,3.734,-0.283,-0.441,-0.392,-0.296,-0.355,-0.432,0.020,178.978,251.216,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
