Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 22:24:31,38.544,0.000,0.182,0.000,5.140,3.539,139.010,139.147,135.698,230.873,233.207,272.076,268.720,242.785,223.800,162.927,34.891,36.096,34.787,34.743,36.013,36.879,35.463,35.265,34.996,34.613,39.216,39.518,38.083,37.651,45.309,46.499,41.760,42.986,47.725,49.569,41.907,42.082,40.350,40.373,35.839,35.721,35.461,35.515,3.366,3.644,9.352,7.653,5.645,4.736,5.189,5.191,9.731,10.572,3.095,4.375,10.656,8.570,4.004,3.643,-0.283,-0.408,-0.381,-0.277,-0.352,-0.407,0.018,179.024,251.334,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:32,38.465,0.000,0.182,0.000,5.140,3.565,139.032,139.147,135.720,230.873,233.228,272.076,268.740,242.550,223.821,162.949,34.916,36.096,34.810,34.743,36.013,36.879,35.463,35.265,35.075,34.636,39.216,39.541,38.083,37.738,45.309,46.499,41.690,42.986,47.725,49.632,41.837,42.105,40.420,40.396,35.839,35.744,35.461,35.538,4.003,4.920,6.749,8.109,4.370,5.829,4.097,3.552,10.822,9.570,3.824,4.648,7.468,10.303,3.913,3.916,-0.270,-0.447,-0.405,-0.273,-0.366,-0.385,0.018,179.075,251.265,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:33,38.373,0.000,0.182,0.000,5.140,3.539,139.010,139.125,135.720,231.088,233.228,272.055,268.740,242.529,223.821,163.179,34.916,36.096,34.787,34.743,36.013,36.879,35.463,35.265,35.075,34.550,39.216,39.455,38.083,37.651,45.309,46.499,41.690,42.986,47.725,49.632,41.837,42.018,40.420,40.373,35.839,35.642,35.461,35.515,4.822,3.735,8.677,9.566,6.191,5.920,3.642,5.282,9.276,9.934,4.188,3.646,10.383,9.756,2.912,3.734,-0.300,-0.428,-0.393,-0.287,-0.369,-0.349,0.019,179.164,251.397,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:34,38.289,0.000,0.182,0.000,5.103,3.539,139.262,139.147,135.720,230.873,233.228,271.841,268.505,242.550,223.821,162.927,34.916,36.070,34.874,34.743,36.013,36.879,35.463,35.265,35.075,34.636,39.191,39.541,38.058,37.738,45.309,46.499,41.690,42.986,47.725,49.632,41.882,42.105,40.325,40.475,35.814,35.744,35.505,35.602,2.820,4.009,9.063,7.015,5.007,4.281,5.554,4.645,9.640,10.937,3.277,4.284,10.291,8.206,4.095,3.279,-0.285,-0.410,-0.376,-0.287,-0.352,-0.400,0.020,179.227,251.392,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:35,38.209,0.000,0.182,0.000,5.140,3.565,139.010,139.147,135.698,230.873,233.207,271.841,268.485,242.550,223.565,162.927,34.891,36.096,34.787,34.743,36.013,36.879,35.463,35.265,34.996,34.613,39.216,39.518,38.083,37.715,45.309,46.436,41.690,42.986,47.725,49.569,41.907,42.082,40.350,40.452,35.839,35.721,35.461,35.578,4.185,5.102,6.074,8.746,4.734,6.193,3.642,3.825,10.640,9.661,4.097,4.466,7.650,10.941,3.640,4.007,-0.270,-0.434,-0.393,-0.276,-0.343,-0.434,0.020,179.272,251.270,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:36,38.127,0.000,0.182,0.000,5.103,3.565,139.262,139.147,135.971,230.873,233.228,271.841,268.505,242.550,223.821,162.927,34.847,36.070,34.851,34.743,36.013,36.879,35.463,35.265,35.075,34.692,39.191,39.518,38.058,37.794,45.309,46.499,41.690,43.066,47.725,49.632,41.882,42.082,40.325,40.452,35.814,35.784,35.436,35.578,4.276,3.098,9.256,9.384,6.282,5.009,4.097,5.647,9.822,9.934,4.279,3.828,10.565,9.573,3.185,3.916,-0.292,-0.424,-0.394,-0.259,-0.331,-0.420,0.019,179.321,251.392,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:37,38.040,0.000,0.182,0.000,5.140,3.565,139.262,139.125,135.698,230.853,233.207,271.820,268.485,242.529,223.565,162.927,34.891,36.096,34.810,34.743,36.013,36.902,35.463,35.288,35.098,34.636,39.216,39.541,38.014,37.674,45.309,46.459,41.690,43.010,47.725,49.655,41.907,42.105,40.350,40.396,35.839,35.744,35.461,35.602,3.093,4.373,8.195,6.469,5.098,4.645,5.554,4.007,9.731,11.028,3.460,4.466,9.016,8.206,4.186,3.279,-0.275,-0.407,-0.390,-0.229,-0.343,-0.345,0.019,179.386,251.397,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:38,37.953,0.000,0.182,0.000,5.140,3.565,139.262,139.398,135.949,230.873,233.207,271.841,268.485,242.550,223.565,162.927,34.822,36.070,34.874,34.743,36.013,36.879,35.463,35.265,35.075,34.636,39.191,39.541,38.058,37.738,45.309,46.499,41.690,42.986,47.725,49.569,41.882,42.105,40.325,40.475,35.814,35.744,35.505,35.538,4.458,4.738,6.845,9.384,5.371,6.284,3.095,4.281,9.549,10.299,4.279,4.466,8.561,11.032,3.367,4.098,-0.262,-0.423,-0.383,-0.263,-0.362,-0.412,0.019,179.424,251.392,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:39,37.874,0.000,0.182,0.000,5.140,3.565,139.262,139.398,135.971,230.873,232.993,271.841,268.505,242.550,223.821,162.927,34.916,36.070,34.851,34.743,36.082,36.902,35.463,35.288,35.098,34.613,39.191,39.455,38.058,37.651,45.309,46.522,41.690,43.010,47.725,49.592,41.812,42.018,40.325,40.373,35.814,35.721,35.436,35.515,3.730,3.098,9.256,8.473,6.282,4.918,4.643,5.738,9.640,9.479,3.824,4.101,10.109,8.844,3.549,3.916,-0.288,-0.431,-0.376,-0.287,-0.350,-0.406,0.020,179.498,251.392,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:40,37.793,0.000,0.182,0.000,5.140,3.565,139.262,139.398,135.949,230.873,233.207,271.841,268.720,242.550,223.800,162.927,34.891,36.070,34.810,34.743,36.013,36.902,35.463,35.288,35.098,34.636,39.191,39.478,37.989,37.674,45.309,46.459,41.690,43.010,47.725,49.592,41.882,42.105,40.325,40.396,35.814,35.744,35.436,35.538,3.457,4.647,7.135,7.106,4.643,5.191,5.007,3.461,10.549,10.299,3.733,4.739,7.923,9.300,4.004,3.552,-0.285,-0.426,-0.420,-0.274,-0.374,-0.420,0.020,179.514,251.392,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:41,37.700,0.000,0.182,0.000,5.103,3.565,139.514,139.398,135.949,230.873,232.972,271.841,268.485,242.315,223.565,162.927,34.891,36.096,34.851,34.743,36.013,36.879,35.463,35.202,34.996,34.613,39.216,39.455,38.014,37.651,45.309,46.436,41.690,42.986,47.656,49.569,41.837,42.018,40.350,40.452,35.839,35.721,35.461,35.515,4.731,4.009,7.906,9.566,5.918,6.102,3.277,4.827,9.003,10.208,4.188,4.192,9.654,9.664,3.003,3.734,-0.283,-0.433,-0.392,-0.290,-0.361,-0.433,0.019,179.528,251.446,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:42,37.622,0.000,0.182,0.000,5.103,3.565,139.514,139.398,135.971,230.873,232.993,271.841,268.270,242.550,223.821,162.927,34.916,36.070,34.851,34.743,36.013,36.816,35.463,35.202,34.996,34.613,39.191,39.518,37.989,37.715,45.309,46.436,41.690,42.986,47.656,49.569,41.812,42.082,40.325,40.373,35.814,35.721,35.436,35.578,3.275,3.553,9.352,7.471,5.645,4.645,5.189,5.100,9.640,10.481,3.095,4.284,10.474,8.388,4.004,3.552,-0.283,-0.402,-0.378,-0.283,-0.356,-0.404,0.019,179.634,251.500,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:43,37.543,0.000,0.182,0.000,5.140,3.565,139.284,139.398,135.949,230.873,233.207,271.606,268.485,242.550,223.565,162.697,34.891,36.070,34.851,34.743,36.013,36.879,35.463,35.265,35.075,34.613,39.191,39.518,37.989,37.715,45.309,46.436,41.690,42.986,47.725,49.569,41.812,42.082,40.325,40.452,35.814,35.721,35.436,35.578,4.003,4.920,6.556,8.109,4.370,5.829,4.006,3.552,10.731,9.570,3.824,4.466,7.195,10.394,3.913,3.825,-0.268,-0.456,-0.407,-0.274,-0.371,-0.398,0.019,179.677,251.515,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:44,37.455,0.000,0.182,0.000,5.140,3.565,139.262,139.398,135.971,230.873,233.228,271.606,268.505,242.315,223.585,162.927,34.916,36.070,34.787,34.743,36.082,36.879,35.463,35.265,34.996,34.613,39.191,39.455,37.989,37.651,45.309,46.436,41.690,42.986,47.656,49.569,41.812,42.018,40.325,40.373,35.814,35.721,35.436,35.515,4.640,3.371,8.966,9.475,6.191,5.556,3.733,5.373,9.458,9.934,4.188,3.646,10.383,9.573,3.003,3.825,-0.303,-0.440,-0.397,-0.297,-0.319,-0.420,0.020,179.751,251.446,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:45,37.371,0.000,0.182,0.000,5.140,3.565,139.514,139.376,136.201,230.853,233.207,271.585,268.485,242.529,223.565,162.927,34.891,36.140,34.787,34.743,36.013,36.816,35.493,35.202,34.996,34.613,39.191,39.455,37.989,37.651,45.309,46.436,41.690,42.986,47.725,49.569,41.812,42.018,40.325,40.373,35.814,35.642,35.436,35.515,2.911,4.100,8.677,6.742,5.098,4.463,5.554,4.281,9.276,10.937,3.369,4.375,9.563,7.932,4.186,3.188,-0.290,-0.408,-0.384,-0.235,-0.351,-0.341,0.020,179.795,251.505,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:46,37.292,0.000,0.182,0.000,5.103,3.565,139.514,139.398,136.223,230.638,233.228,271.606,268.505,242.550,223.585,162.927,34.916,36.070,34.874,34.743,36.013,36.879,35.463,35.265,34.996,34.636,39.191,39.541,37.989,37.738,45.309,46.436,41.690,42.986,47.725,49.569,41.812,42.041,40.325,40.396,35.814,35.744,35.436,35.602,4.367,4.829,6.653,9.202,5.098,6.284,3.186,4.007,10.004,10.026,4.188,4.466,8.197,10.941,3.367,4.098,-0.269,-0.428,-0.380,-0.270,-0.374,-0.422,0.020,179.885,251.510,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:47,37.212,0.000,0.182,0.000,5.140,3.565,139.765,139.398,136.201,230.638,232.972,271.606,268.249,242.550,223.565,162.927,34.891,36.070,34.874,34.743,36.013,36.816,35.463,35.202,34.996,34.636,39.191,39.541,37.989,37.738,45.239,46.436,41.690,42.986,47.656,49.569,41.812,42.041,40.325,40.396,35.814,35.744,35.436,35.602,3.730,2.915,9.352,8.655,6.191,5.009,4.552,5.738,9.640,9.296,3.915,4.101,9.927,8.935,3.458,4.007,-0.287,-0.432,-0.382,-0.299,-0.357,-0.406,0.020,179.826,251.569,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:48,37.129,0.000,0.182,0.000,5.140,3.565,139.514,139.650,135.949,230.638,232.972,271.606,268.249,242.550,223.565,162.675,34.822,36.070,34.874,34.743,36.013,36.902,35.463,35.288,35.019,34.636,39.191,39.541,37.989,37.738,45.309,46.459,41.690,43.010,47.656,49.592,41.743,42.041,40.256,40.396,35.814,35.744,35.436,35.602,3.457,4.647,7.135,6.924,4.643,5.191,4.916,3.461,10.458,10.299,3.642,4.739,7.923,9.117,4.004,3.461,-0.285,-0.426,-0.421,-0.274,-0.374,-0.420,0.020,179.922,251.505,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:49,37.039,0.000,0.182,0.000,5.140,3.565,139.514,139.650,135.971,230.638,232.993,271.606,268.270,242.315,223.585,162.675,34.916,36.070,34.851,34.743,36.013,36.879,35.493,35.265,35.075,34.613,39.121,39.518,37.989,37.651,45.239,46.436,41.690,42.986,47.656,49.569,41.743,42.018,40.325,40.373,35.814,35.721,35.436,35.515,4.731,3.918,7.809,9.475,5.918,6.102,3.277,4.827,8.912,10.026,4.188,4.101,9.654,9.391,2.912,3.643,-0.281,-0.440,-0.394,-0.293,-0.351,-0.425,0.019,180.019,251.510,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:50,36.959,0.000,0.182,0.000,5.140,3.565,139.536,139.628,136.201,230.853,232.972,271.585,268.249,242.294,223.565,162.949,34.891,36.070,34.874,34.674,36.013,36.902,35.463,35.288,35.019,34.636,39.121,39.541,37.989,37.738,45.309,46.459,41.690,43.010,47.656,49.592,41.743,42.041,40.256,40.396,35.814,35.744,35.436,35.602,3.093,3.644,9.256,7.106,5.371,4.372,5.280,5.009,9.549,10.572,3.095,4.284,10.383,8.297,4.004,3.552,-0.290,-0.401,-0.370,-0.274,-0.344,-0.396,0.019,179.996,251.569,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:51,36.876,0.000,0.182,0.000,5.140,3.591,139.787,139.650,136.201,230.638,232.972,271.606,268.249,242.550,223.565,162.697,34.891,36.070,34.851,34.699,36.013,36.879,35.463,35.202,34.996,34.550,39.121,39.518,37.989,37.651,45.309,46.436,41.690,42.986,47.656,49.490,41.743,42.018,40.256,40.373,35.814,35.721,35.436,35.578,4.094,4.920,6.074,8.473,4.461,6.011,3.733,3.552,10.640,9.479,3.915,4.466,7.104,10.485,3.822,3.916,-0.269,-0.445,-0.389,-0.270,-0.347,-0.438,0.019,180.055,251.505,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:52,36.793,0.000,0.182,0.000,5.140,3.565,139.765,139.650,136.223,230.873,232.993,271.606,268.270,242.315,223.585,162.927,34.916,36.096,34.851,34.674,36.013,36.879,35.463,35.202,34.996,34.613,39.146,39.455,38.014,37.715,45.239,46.436,41.690,42.986,47.656,49.490,41.768,42.018,40.281,40.373,35.839,35.721,35.461,35.578,3.002,4.282,8.002,6.195,5.007,4.645,5.462,3.916,9.731,10.937,3.460,4.557,8.743,8.115,4.095,3.279,-0.286,-0.406,-0.396,-0.265,-0.314,-0.409,0.019,180.098,251.515,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:53,36.713,0.000,0.182,0.000,5.140,3.565,139.765,139.650,136.223,230.873,232.993,271.606,268.270,242.315,223.585,162.927,34.916,36.096,34.851,34.674,36.013,36.879,35.463,35.202,34.996,34.613,39.146,39.455,38.014,37.715,45.239,46.436,41.690,42.986,47.656,49.490,41.768,42.018,40.281,40.373,35.839,35.721,35.461,35.578,3.002,4.282,8.002,6.195,5.007,4.645,5.462,3.916,9.731,10.937,3.460,4.557,8.743,8.115,4.095,3.279,-0.286,-0.406,-0.396,-0.265,-0.314,-0.409,0.019,180.135,251.622,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:54,36.632,0.000,0.182,0.000,5.140,3.565,139.787,139.650,136.201,230.638,232.972,271.606,268.249,242.315,223.565,162.697,34.891,36.096,34.810,34.743,36.013,36.902,35.463,35.225,35.019,34.636,39.216,39.478,38.014,37.674,45.239,46.459,41.690,43.010,47.656,49.513,41.768,42.041,40.281,40.396,35.839,35.744,35.461,35.538,4.458,4.373,7.231,9.475,5.371,6.193,3.004,4.372,8.821,10.299,4.188,4.466,8.743,10.394,3.276,3.916,-0.273,-0.407,-0.402,-0.224,-0.366,-0.403,0.019,180.219,251.627,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:55,36.522,0.000,0.182,0.000,5.140,3.565,139.765,139.650,136.201,230.638,232.972,271.606,268.249,242.315,223.565,162.675,34.891,36.096,34.874,34.743,36.013,36.902,35.463,35.225,35.019,34.715,39.146,39.541,38.014,37.738,45.239,46.459,41.621,43.010,47.656,49.513,41.768,42.041,40.281,40.396,35.839,35.807,35.461,35.602,3.457,3.280,9.256,7.835,6.009,4.827,4.825,5.556,9.367,10.026,3.095,4.192,10.109,8.479,3.731,3.825,-0.273,-0.408,-0.371,-0.287,-0.355,-0.398,0.020,180.256,251.632,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:56,36.389,0.000,0.182,0.000,5.103,3.565,139.765,139.628,136.201,230.853,232.972,271.350,268.014,242.294,223.330,162.675,34.891,36.096,34.874,34.674,36.013,36.879,35.463,35.202,34.996,34.636,39.146,39.478,38.014,37.674,45.239,46.436,41.690,42.986,47.656,49.490,41.768,41.962,40.281,40.396,35.909,35.744,35.461,35.602,4.549,3.462,8.581,9.384,6.191,5.647,3.642,5.282,9.276,9.752,4.188,3.555,10.200,9.482,3.003,3.734,-0.296,-0.426,-0.388,-0.291,-0.328,-0.402,0.019,180.315,251.632,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:57,36.389,0.000,0.182,0.000,5.103,3.565,139.765,139.628,136.201,230.853,232.972,271.350,268.014,242.294,223.330,162.675,34.891,36.096,34.874,34.674,36.013,36.879,35.463,35.202,34.996,34.636,39.146,39.478,38.014,37.674,45.239,46.436,41.690,42.986,47.656,49.490,41.768,41.962,40.281,40.396,35.909,35.744,35.461,35.602,4.549,3.462,8.581,9.384,6.191,5.647,3.642,5.282,9.276,9.752,4.188,3.555,10.200,9.482,3.003,3.734,-0.296,-0.426,-0.388,-0.291,-0.328,-0.402,0.019,180.315,251.632,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:58,36.306,0.000,0.182,0.000,5.140,3.565,139.765,139.650,136.223,230.638,232.993,271.371,268.270,242.315,223.585,162.675,34.916,36.096,34.787,34.743,36.013,36.902,35.463,35.225,35.019,34.613,39.146,39.376,38.014,37.651,45.239,46.459,41.690,43.010,47.656,49.513,41.768,41.939,40.281,40.309,35.839,35.642,35.461,35.515,2.820,4.100,8.484,6.560,5.098,4.372,5.554,4.189,9.185,10.846,3.277,4.375,9.381,7.841,4.095,3.188,-0.292,-0.405,-0.380,-0.234,-0.351,-0.342,0.019,180.389,251.622,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:24:59,36.222,0.000,0.182,0.000,5.140,3.565,140.039,139.650,136.201,230.638,232.972,271.371,268.014,242.315,223.565,162.697,34.891,36.165,34.851,34.743,36.013,36.879,35.463,35.202,34.996,34.613,39.146,39.455,38.014,37.651,45.239,46.436,41.690,42.986,47.587,49.490,41.768,41.939,40.281,40.309,35.839,35.721,35.461,35.515,4.367,4.647,6.653,9.293,5.189,6.193,2.913,4.098,9.367,10.117,4.188,4.466,8.197,10.759,3.367,4.007,-0.262,-0.416,-0.382,-0.262,-0.358,-0.409,0.020,180.450,251.617,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:00,36.150,0.000,0.182,0.000,5.140,3.565,140.017,139.650,136.453,230.638,232.972,271.371,268.014,242.315,223.565,162.927,34.891,36.070,34.851,34.743,36.013,36.816,35.463,35.202,34.933,34.613,39.121,39.518,37.989,37.651,45.239,46.357,41.621,42.923,47.587,49.490,41.743,41.939,40.256,40.373,35.884,35.721,35.436,35.578,3.548,3.098,9.159,8.017,6.100,4.918,4.643,5.647,9.185,9.570,3.460,4.192,9.927,8.479,3.549,3.825,-0.270,-0.414,-0.377,-0.283,-0.343,-0.402,0.020,180.450,251.622,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:01,35.978,0.000,0.182,0.000,5.140,3.565,140.017,139.650,136.474,230.638,232.993,271.371,268.270,242.315,223.585,162.675,34.847,36.070,34.787,34.743,36.013,36.879,35.463,35.202,34.996,34.613,39.121,39.455,37.989,37.651,45.239,46.436,41.621,42.986,47.587,49.490,41.743,41.939,40.325,40.309,35.814,35.721,35.505,35.578,4.640,3.553,8.581,9.293,6.100,5.829,3.460,5.191,9.094,9.661,4.097,3.463,9.927,9.391,2.821,3.643,-0.297,-0.418,-0.386,-0.286,-0.363,-0.357,0.020,180.560,251.627,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:02,35.978,0.000,0.182,0.000,5.140,3.565,140.017,139.650,136.474,230.638,232.993,271.371,268.270,242.315,223.585,162.675,34.847,36.070,34.787,34.743,36.013,36.879,35.463,35.202,34.996,34.613,39.121,39.455,37.989,37.651,45.239,46.436,41.621,42.986,47.587,49.490,41.743,41.939,40.325,40.309,35.814,35.721,35.505,35.578,4.640,3.553,8.581,9.293,6.100,5.829,3.460,5.191,9.094,9.661,4.097,3.463,9.927,9.391,2.821,3.643,-0.297,-0.418,-0.386,-0.286,-0.363,-0.357,0.020,180.560,251.627,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:03,35.898,0.000,0.182,0.000,5.103,3.565,140.017,139.650,136.453,230.638,232.972,271.371,268.014,242.315,223.330,162.675,34.891,36.096,34.810,34.674,36.013,36.879,35.463,35.202,34.996,34.636,39.146,39.399,38.014,37.674,45.239,46.357,41.690,42.986,47.587,49.490,41.768,41.899,40.281,40.333,35.839,35.665,35.461,35.538,2.638,3.918,8.774,6.560,5.007,4.281,5.462,4.189,9.003,10.846,3.277,4.284,9.472,7.750,4.095,3.097,-0.284,-0.402,-0.382,-0.235,-0.350,-0.341,0.019,180.596,251.627,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:04,35.825,0.000,0.182,0.000,5.103,3.565,140.017,139.650,136.453,230.638,232.972,271.371,268.249,242.315,223.565,162.675,34.891,36.165,34.874,34.674,36.013,36.879,35.463,35.202,34.933,34.636,39.146,39.478,38.014,37.674,45.239,46.357,41.621,42.923,47.587,49.490,41.768,41.962,40.281,40.396,35.839,35.744,35.461,35.602,4.276,4.555,6.556,9.111,5.098,6.284,2.913,4.007,9.549,10.026,4.097,4.466,8.015,10.759,3.367,4.007,-0.261,-0.445,-0.381,-0.261,-0.362,-0.416,0.019,180.641,251.627,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:05,35.743,0.000,0.182,0.000,5.103,3.565,140.017,139.879,136.453,230.618,232.972,271.350,268.014,242.294,223.565,162.675,34.891,36.096,34.787,34.743,36.082,36.879,35.463,35.202,34.996,34.613,39.146,39.455,38.014,37.572,45.239,46.357,41.690,42.986,47.587,49.490,41.768,41.876,40.281,40.309,35.909,35.642,35.461,35.578,3.548,3.007,9.063,7.926,6.191,4.918,4.643,5.647,9.094,9.570,3.460,4.101,9.836,8.479,3.458,3.825,-0.270,-0.416,-0.377,-0.284,-0.344,-0.403,0.020,180.702,251.681,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:06,35.578,0.000,0.182,0.000,5.140,3.565,140.269,139.650,136.453,230.638,232.737,271.136,268.014,242.315,223.565,162.675,34.822,36.070,34.953,34.674,36.013,36.879,35.493,35.202,34.996,34.715,39.121,39.541,37.989,37.738,45.239,46.357,41.621,42.986,47.587,49.490,41.674,41.962,40.256,40.396,35.814,35.807,35.436,35.665,4.549,3.462,8.581,9.384,6.191,5.647,3.551,5.191,9.185,9.752,4.097,3.463,9.927,9.300,2.912,3.734,-0.295,-0.422,-0.395,-0.288,-0.340,-0.394,0.020,180.776,251.622,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:07,35.578,0.000,0.182,0.000,5.140,3.565,140.269,139.650,136.453,230.638,232.737,271.136,268.014,242.315,223.565,162.675,34.822,36.070,34.953,34.674,36.013,36.879,35.493,35.202,34.996,34.715,39.121,39.541,37.989,37.738,45.239,46.357,41.621,42.986,47.587,49.490,41.674,41.962,40.256,40.396,35.814,35.807,35.436,35.665,4.549,3.462,8.581,9.384,6.191,5.647,3.551,5.191,9.185,9.752,4.097,3.463,9.927,9.300,2.912,3.734,-0.295,-0.422,-0.395,-0.288,-0.340,-0.394,0.020,180.776,251.622,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:08,35.501,0.000,0.182,0.000,5.140,3.565,140.039,139.879,136.453,230.618,232.972,271.115,268.014,242.059,223.330,162.697,34.822,36.070,34.851,34.743,36.082,36.879,35.526,35.202,34.996,34.692,39.121,39.455,37.920,37.651,45.239,46.357,41.621,42.986,47.587,49.490,41.674,41.939,40.256,40.373,35.814,35.784,35.436,35.642,2.729,4.009,8.388,6.469,5.098,4.281,5.462,4.098,9.185,10.846,3.277,4.375,9.107,7.659,4.095,3.097,-0.282,-0.399,-0.384,-0.225,-0.345,-0.337,0.020,180.856,251.740,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:09,35.417,0.000,0.182,0.000,5.140,3.565,140.017,139.901,136.453,230.638,232.737,271.136,268.014,242.080,223.565,162.675,34.891,36.096,34.851,34.743,36.013,36.879,35.463,35.202,34.996,34.613,39.146,39.455,38.014,37.651,45.239,46.357,41.690,42.986,47.587,49.490,41.699,41.939,40.281,40.309,35.909,35.721,35.530,35.578,4.367,4.464,6.845,9.475,5.189,6.193,2.822,4.189,9.003,10.117,4.188,4.466,8.197,10.485,3.276,3.916,-0.273,-0.407,-0.394,-0.241,-0.363,-0.415,0.020,180.909,251.745,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:10,35.339,0.000,0.000,0.000,5.140,3.565,140.269,139.879,136.474,230.383,232.757,271.115,268.035,242.059,223.585,162.675,34.916,36.070,34.874,34.674,36.082,36.879,35.526,35.202,34.996,34.636,39.121,39.478,37.989,37.674,45.239,46.357,41.621,42.923,47.587,49.490,41.674,41.962,40.256,40.396,35.814,35.744,35.436,35.602,3.366,3.098,9.159,7.835,5.918,4.827,4.734,5.464,9.185,9.843,3.004,4.192,9.927,8.388,3.640,3.734,-0.272,-0.404,-0.372,-0.286,-0.354,-0.399,0.019,180.974,251.745,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:11,35.261,0.000,0.182,0.000,5.140,3.565,140.269,139.901,136.474,230.638,232.757,271.371,268.035,242.315,223.350,162.675,34.916,36.070,34.851,34.674,36.013,36.879,35.463,35.202,34.933,34.692,39.121,39.455,37.989,37.651,45.239,46.357,41.690,42.923,47.587,49.426,41.674,41.939,40.256,40.309,35.884,35.784,35.436,35.578,3.639,4.738,6.363,7.744,4.188,5.647,4.006,3.279,10.549,9.296,3.642,4.466,6.740,9.938,3.822,3.734,-0.268,-0.450,-0.404,-0.270,-0.371,-0.394,0.019,181.025,251.798,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:12,35.179,0.000,0.182,0.000,5.140,3.565,140.269,139.901,136.453,230.638,232.737,271.136,268.014,242.080,223.330,162.675,34.891,36.070,34.851,34.674,36.013,36.879,35.463,35.202,34.996,34.613,39.121,39.455,37.989,37.651,45.239,46.357,41.621,42.923,47.587,49.426,41.674,41.876,40.256,40.309,35.814,35.721,35.436,35.578,4.276,2.915,8.966,9.293,6.191,5.009,3.733,5.464,9.458,9.661,4.188,3.646,10.018,9.117,3.003,3.916,-0.294,-0.412,-0.385,-0.267,-0.311,-0.418,0.019,181.034,251.735,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:13,35.096,0.000,0.182,0.000,5.103,3.591,140.269,139.901,136.453,230.403,232.737,271.136,268.014,242.080,223.330,162.675,34.891,36.070,34.874,34.743,36.013,36.879,35.463,35.202,34.996,34.636,39.121,39.478,37.920,37.674,45.239,46.357,41.621,42.923,47.517,49.426,41.674,41.899,40.256,40.396,35.814,35.744,35.436,35.602,2.911,4.191,7.809,6.013,5.007,4.554,5.371,3.734,9.640,10.755,3.369,4.466,8.288,7.932,4.004,3.188,-0.282,-0.410,-0.393,-0.281,-0.307,-0.428,0.019,181.131,251.804,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:14,35.015,0.000,0.182,0.000,5.140,3.565,140.269,139.901,136.453,230.403,232.737,271.136,268.014,242.080,223.330,162.675,34.891,36.140,34.874,34.743,36.082,36.902,35.463,35.225,35.019,34.715,39.121,39.478,37.920,37.674,45.239,46.380,41.621,42.946,47.517,49.449,41.674,41.899,40.256,40.396,35.814,35.744,35.436,35.602,4.458,4.009,7.327,9.475,5.554,6.102,3.004,4.463,8.640,10.117,4.188,4.284,8.743,9.664,3.003,3.643,-0.281,-0.419,-0.394,-0.235,-0.355,-0.402,0.020,181.192,251.745,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:15,35.015,0.000,0.182,0.000,5.140,3.565,140.543,139.901,136.453,230.638,232.737,271.136,268.014,242.080,223.330,162.697,34.891,36.070,34.874,34.674,36.082,36.879,35.463,35.138,34.933,34.715,39.121,39.478,37.920,37.674,45.239,46.357,41.621,42.923,47.517,49.347,41.674,41.899,40.256,40.333,35.814,35.744,35.436,35.602,2.820,3.371,9.063,6.924,5.280,4.281,5.098,4.918,9.367,10.390,3.004,4.192,10.018,8.206,3.822,3.461,-0.285,-0.396,-0.370,-0.275,-0.347,-0.393,0.020,181.192,251.745,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:16,34.860,0.000,0.182,0.000,5.103,3.565,140.521,140.131,136.474,230.618,232.757,271.115,267.799,242.059,223.350,162.675,34.916,36.070,34.874,34.674,36.013,36.879,35.463,35.202,34.933,34.715,39.121,39.478,37.920,37.674,45.239,46.357,41.621,42.923,47.587,49.426,41.604,41.899,40.186,40.396,35.814,35.807,35.436,35.665,3.912,4.829,5.688,8.564,4.461,5.920,3.551,3.552,10.458,9.296,3.915,4.284,6.922,10.394,3.640,3.916,-0.270,-0.444,-0.402,-0.271,-0.347,-0.423,0.020,181.221,251.852,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:17,34.781,0.000,0.182,0.000,5.140,3.565,140.521,140.153,136.704,230.638,232.737,271.136,268.014,242.080,223.330,162.675,34.891,36.140,34.851,34.743,36.013,36.879,35.463,35.202,34.933,34.613,39.121,39.455,37.920,37.572,45.170,46.357,41.621,42.923,47.587,49.426,41.604,41.876,40.186,40.309,35.814,35.721,35.436,35.578,3.730,2.642,9.159,8.929,6.100,4.827,4.097,5.647,9.549,8.841,4.006,3.919,9.563,8.753,3.185,4.007,-0.279,-0.423,-0.396,-0.299,-0.362,-0.395,0.019,181.288,251.740,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:18,34.706,0.000,0.182,0.000,5.140,3.591,140.521,140.153,136.474,230.403,232.757,270.901,267.799,242.080,223.350,162.675,34.916,36.096,34.851,34.674,36.013,36.902,35.463,35.225,34.956,34.613,39.077,39.376,37.945,37.572,45.239,46.380,41.621,42.946,47.517,49.449,41.630,41.876,40.211,40.309,35.839,35.721,35.461,35.578,3.275,4.464,6.556,6.924,4.188,5.100,4.734,3.097,10.367,9.752,3.551,4.648,7.377,8.844,3.822,3.461,-0.271,-0.433,-0.409,-0.262,-0.367,-0.421,0.019,181.339,251.862,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:19,34.619,0.000,0.182,0.000,5.140,3.565,140.521,140.131,136.453,230.618,232.737,270.880,267.779,242.059,223.330,162.675,34.891,36.070,34.851,34.743,36.082,36.879,35.463,35.138,34.933,34.692,39.052,39.455,37.920,37.651,45.170,46.357,41.621,42.923,47.517,49.426,41.604,41.876,40.186,40.309,35.884,35.721,35.505,35.642,4.549,3.553,8.292,9.293,5.918,5.920,3.186,5.009,8.821,9.570,4.006,3.463,9.654,9.026,2.821,3.643,-0.303,-0.421,-0.394,-0.282,-0.369,-0.350,0.020,181.374,251.921,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:20,34.543,0.000,0.182,0.000,5.140,3.591,140.521,140.153,136.453,230.638,232.737,270.901,267.779,242.080,223.330,162.675,34.891,36.096,34.851,34.674,36.013,36.902,35.526,35.225,34.956,34.692,39.077,39.455,37.945,37.651,45.170,46.380,41.621,42.946,47.517,49.449,41.630,41.876,40.211,40.309,35.839,35.721,35.461,35.578,2.547,3.827,8.581,6.378,5.007,4.098,5.462,4.189,8.821,10.755,3.186,4.192,9.290,7.659,4.095,3.097,-0.291,-0.404,-0.378,-0.234,-0.350,-0.339,0.020,181.435,251.857,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:21,34.463,0.000,0.182,0.000,5.140,3.565,140.521,140.153,136.474,230.638,232.757,270.901,267.799,242.080,223.350,162.675,34.916,36.165,34.874,34.674,36.013,36.879,35.526,35.202,34.933,34.715,39.146,39.399,37.945,37.674,45.170,46.357,41.621,42.923,47.517,49.426,41.630,41.899,40.211,40.333,35.839,35.744,35.461,35.602,4.185,4.373,6.556,9.293,5.189,6.193,2.822,4.098,8.912,10.026,4.097,4.466,8.106,10.394,3.276,3.916,-0.267,-0.402,-0.392,-0.234,-0.360,-0.410,0.019,181.495,251.916,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:22,34.383,0.000,0.182,0.000,5.103,3.565,140.772,140.153,136.704,230.403,232.737,270.901,267.779,242.080,223.330,162.675,34.891,36.096,34.874,34.674,36.013,36.902,35.526,35.162,34.956,34.715,39.077,39.478,37.945,37.674,45.239,46.380,41.621,42.946,47.517,49.449,41.630,41.899,40.211,40.333,35.839,35.807,35.461,35.602,3.184,3.098,9.159,7.562,5.827,4.736,4.825,5.282,9.185,9.843,2.913,4.192,9.927,8.297,3.640,3.734,-0.272,-0.408,-0.378,-0.273,-0.350,-0.405,0.020,181.569,251.862,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:23,34.309,0.000,0.182,0.000,5.140,3.591,140.772,140.153,136.704,230.403,232.737,270.901,267.779,242.080,223.330,162.675,34.822,36.070,34.874,34.674,36.013,36.879,35.463,35.138,34.933,34.715,39.052,39.478,37.920,37.674,45.170,46.293,41.621,42.923,47.517,49.347,41.604,41.899,40.186,40.333,35.814,35.744,35.436,35.602,3.730,4.738,5.785,8.200,4.097,5.738,3.733,3.370,10.549,9.205,3.733,4.375,6.466,10.029,3.822,3.825,-0.263,-0.443,-0.389,-0.269,-0.346,-0.431,0.020,181.562,251.798,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:24,34.225,0.000,0.182,0.000,5.140,3.565,140.794,140.131,136.726,230.618,232.522,270.880,267.799,242.059,223.350,162.445,34.916,36.096,34.953,34.674,36.038,36.879,35.526,35.138,34.933,34.636,39.077,39.478,37.945,37.674,45.195,46.357,41.646,42.923,47.543,49.426,41.630,41.836,40.281,40.333,35.839,35.744,35.461,35.602,3.912,2.460,9.063,9.020,6.100,4.645,3.915,5.556,9.549,9.114,4.097,3.737,9.563,8.753,3.094,3.916,-0.281,-0.411,-0.378,-0.285,-0.359,-0.391,0.020,181.651,251.985,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:25,34.066,0.000,0.000,0.000,5.140,3.565,140.772,140.153,136.704,230.403,232.737,270.901,267.779,242.080,223.095,162.675,34.891,36.096,34.874,34.674,36.013,36.902,35.463,35.225,34.956,34.715,39.077,39.478,37.945,37.674,45.170,46.380,41.621,42.946,47.517,49.449,41.630,41.899,40.281,40.333,35.839,35.744,35.530,35.665,4.549,3.553,8.002,9.202,5.827,5.920,3.095,4.827,8.640,9.388,4.006,3.646,9.381,8.935,2.821,3.643,-0.297,-0.424,-0.394,-0.276,-0.362,-0.336,0.020,181.762,251.921,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:26,34.066,0.000,0.000,0.000,5.140,3.565,140.772,140.153,136.704,230.403,232.737,270.901,267.779,242.080,223.095,162.675,34.891,36.096,34.874,34.674,36.013,36.902,35.463,35.225,34.956,34.715,39.077,39.478,37.945,37.674,45.170,46.380,41.621,42.946,47.517,49.449,41.630,41.899,40.281,40.333,35.839,35.744,35.530,35.665,4.549,3.553,8.002,9.202,5.827,5.920,3.095,4.827,8.640,9.388,4.006,3.646,9.381,8.935,2.821,3.643,-0.297,-0.424,-0.394,-0.276,-0.362,-0.336,0.020,181.762,251.921,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:27,33.988,0.000,0.182,0.000,5.140,3.565,140.772,140.153,136.704,230.638,232.737,270.901,267.779,242.080,223.330,162.423,34.891,36.096,34.874,34.743,36.013,36.902,35.463,35.225,34.956,34.715,39.077,39.399,37.945,37.674,45.170,46.380,41.621,42.946,47.517,49.449,41.630,41.836,40.281,40.333,35.839,35.744,35.461,35.602,2.456,3.735,8.581,6.286,4.916,4.098,5.462,4.189,8.730,10.664,3.186,4.192,9.199,7.567,4.004,3.097,-0.288,-0.406,-0.381,-0.234,-0.349,-0.339,0.019,181.808,251.975,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:28,33.913,0.000,0.182,0.000,5.140,3.591,140.772,140.153,136.726,230.638,232.522,270.901,267.799,242.080,223.115,162.423,34.847,36.096,34.874,34.674,36.013,36.879,35.463,35.138,34.933,34.715,39.077,39.399,37.945,37.674,45.170,46.293,41.621,42.923,47.448,49.347,41.630,41.836,40.211,40.333,35.839,35.744,35.461,35.602,4.185,4.282,6.653,9.293,5.098,6.102,2.731,4.007,8.821,10.026,4.097,4.375,8.015,10.212,3.276,3.825,-0.266,-0.402,-0.393,-0.225,-0.361,-0.412,0.019,181.821,251.921,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:29,33.832,0.000,0.182,0.000,5.140,3.591,140.772,140.153,136.726,230.403,232.757,270.666,267.799,242.080,223.350,162.675,34.916,36.070,34.787,34.674,36.013,36.816,35.463,35.138,34.869,34.613,39.052,39.376,37.920,37.572,45.170,46.293,41.621,42.923,47.517,49.347,41.604,41.813,40.186,40.230,35.814,35.721,35.505,35.578,3.093,3.098,9.159,7.380,5.645,4.554,4.825,5.100,9.185,9.934,2.913,4.101,9.836,8.297,3.640,3.643,-0.281,-0.404,-0.376,-0.275,-0.349,-0.403,0.019,181.895,251.980,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:30,33.680,0.000,0.182,0.000,5.140,3.591,141.024,140.153,136.704,230.403,232.737,270.666,267.779,241.845,223.330,162.675,34.891,36.070,34.874,34.674,36.013,36.902,35.463,35.162,34.956,34.715,39.052,39.399,37.920,37.595,45.170,46.317,41.621,42.946,47.517,49.370,41.604,41.836,40.256,40.333,35.814,35.744,35.436,35.602,3.639,2.551,9.063,8.746,6.100,4.827,4.006,5.647,9.367,8.658,4.006,3.828,9.290,8.570,3.094,3.916,-0.281,-0.421,-0.383,-0.298,-0.360,-0.398,0.019,181.984,251.921,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:31,33.680,0.000,0.182,0.000,5.140,3.591,141.024,140.153,136.704,230.403,232.737,270.666,267.779,241.845,223.330,162.675,34.891,36.070,34.874,34.674,36.013,36.902,35.463,35.162,34.956,34.715,39.052,39.399,37.920,37.595,45.170,46.317,41.621,42.946,47.517,49.370,41.604,41.836,40.256,40.333,35.814,35.744,35.436,35.602,3.639,2.551,9.063,8.746,6.100,4.827,4.006,5.647,9.367,8.658,4.006,3.828,9.290,8.570,3.094,3.916,-0.281,-0.421,-0.383,-0.298,-0.360,-0.398,0.019,181.984,251.921,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:32,33.603,0.000,0.182,0.000,5.103,3.565,141.024,140.382,136.726,230.383,232.522,270.645,267.564,241.824,223.115,162.423,34.916,36.070,34.874,34.674,36.013,36.879,35.463,35.138,34.933,34.636,39.052,39.478,37.920,37.595,45.170,46.293,41.621,42.923,47.448,49.347,41.604,41.836,40.186,40.333,35.884,35.744,35.436,35.602,3.184,4.373,6.363,6.833,3.824,5.100,4.552,3.097,10.367,9.296,3.460,4.557,7.013,8.844,3.822,3.461,-0.274,-0.436,-0.413,-0.262,-0.356,-0.426,0.019,182.044,251.980,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:33,33.525,0.000,0.182,0.000,5.103,3.591,141.024,140.153,136.704,230.403,232.737,270.666,267.544,242.080,223.095,162.675,34.891,36.165,34.874,34.674,36.013,36.879,35.463,35.138,34.869,34.636,39.077,39.399,37.945,37.595,45.170,46.293,41.621,42.923,47.448,49.347,41.630,41.836,40.211,40.333,35.839,35.744,35.530,35.602,4.367,3.189,8.484,9.293,6.009,5.556,3.277,5.100,9.003,9.479,4.097,3.372,9.563,8.935,2.821,3.734,-0.297,-0.430,-0.389,-0.294,-0.313,-0.415,0.020,182.058,251.921,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:34,33.446,0.000,0.182,0.000,5.140,3.591,141.024,140.153,136.704,230.403,232.737,270.666,267.544,241.845,223.095,162.423,34.891,36.140,34.874,34.674,36.013,36.816,35.463,35.138,34.869,34.636,39.052,39.399,37.920,37.595,45.170,46.293,41.621,42.860,47.448,49.347,41.604,41.757,40.186,40.253,35.814,35.744,35.436,35.602,2.638,4.009,7.809,5.649,4.916,4.281,5.371,3.825,9.276,10.755,3.277,4.375,8.379,7.659,3.913,3.097,-0.278,-0.409,-0.390,-0.273,-0.307,-0.423,0.020,182.111,251.985,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:35,33.366,0.000,0.182,0.000,5.140,3.591,141.024,140.382,136.726,230.383,232.522,270.645,267.564,241.824,223.115,162.423,34.847,36.070,34.874,34.674,36.013,36.902,35.526,35.162,34.893,34.636,39.052,39.399,37.920,37.595,45.170,46.317,41.621,42.946,47.517,49.370,41.604,41.836,40.186,40.253,35.814,35.744,35.505,35.602,4.367,3.827,7.231,9.293,5.554,5.920,2.822,4.463,8.549,9.843,4.097,4.101,8.652,9.026,2.912,3.643,-0.280,-0.425,-0.387,-0.282,-0.358,-0.428,0.020,182.192,252.033,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:36,33.292,0.000,0.182,0.000,5.103,3.565,141.276,140.382,136.726,230.383,232.522,270.645,267.564,241.824,223.115,162.675,34.916,36.165,34.787,34.674,36.013,36.879,35.463,35.059,34.869,34.613,39.077,39.376,37.945,37.509,45.101,46.293,41.621,42.923,47.448,49.284,41.630,41.734,40.281,40.230,35.839,35.642,35.530,35.515,2.274,3.371,8.870,6.560,4.825,3.734,5.189,4.554,9.003,10.481,3.095,4.010,9.654,7.841,3.913,3.097,-0.276,-0.400,-0.371,-0.288,-0.350,-0.389,0.020,182.259,252.044,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:37,33.214,0.000,0.182,0.000,5.103,3.591,141.024,140.404,136.704,230.403,232.502,270.666,267.544,241.845,223.095,162.423,34.891,36.070,34.874,34.674,36.013,36.879,35.463,35.059,34.869,34.636,39.052,39.399,37.920,37.595,45.170,46.293,41.621,42.860,47.448,49.284,41.604,41.836,40.186,40.333,35.814,35.807,35.505,35.602,4.003,4.555,6.170,8.837,4.734,6.102,2.913,3.734,9.458,9.752,4.006,4.375,7.377,10.394,3.367,3.916,-0.263,-0.434,-0.380,-0.263,-0.364,-0.419,0.020,182.237,252.039,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:38,33.139,0.000,0.182,0.000,5.103,3.591,141.024,140.404,136.453,230.403,232.502,270.431,267.544,241.845,223.095,162.675,34.891,36.070,34.953,34.674,36.013,36.902,35.526,35.162,34.956,34.715,39.052,39.399,37.920,37.674,45.170,46.317,41.621,42.946,47.448,49.370,41.535,41.836,40.186,40.333,35.884,35.807,35.505,35.665,3.275,2.824,9.063,7.653,5.918,4.736,4.552,5.373,9.003,9.570,2.913,4.101,9.563,8.297,3.458,3.734,-0.270,-0.400,-0.375,-0.284,-0.351,-0.397,0.019,182.297,252.033,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:39,33.067,0.000,0.182,0.000,5.140,3.565,141.024,140.382,136.474,230.383,232.522,270.645,267.564,241.824,223.115,162.423,34.916,36.070,34.787,34.743,36.013,36.879,35.463,35.059,34.869,34.613,39.052,39.376,37.920,37.509,45.170,46.293,41.621,42.860,47.448,49.284,41.535,41.734,40.186,40.230,35.884,35.642,35.505,35.515,3.639,4.647,5.592,7.926,4.006,5.738,3.642,3.279,10.458,9.023,3.733,4.375,6.284,9.847,3.731,3.734,-0.267,-0.434,-0.384,-0.263,-0.339,-0.435,0.019,182.327,252.033,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:40,32.984,0.000,0.182,0.000,5.103,3.565,141.276,140.404,136.453,230.403,232.502,270.666,267.544,241.845,223.095,162.423,34.891,36.070,34.851,34.674,36.013,36.902,35.463,35.162,34.893,34.613,39.052,39.376,37.920,37.572,45.170,46.317,41.621,42.883,47.448,49.307,41.535,41.734,40.186,40.230,35.814,35.721,35.436,35.578,3.639,2.369,8.966,8.746,6.100,4.827,3.915,5.556,9.367,8.567,4.006,3.828,9.199,8.570,3.003,3.916,-0.275,-0.422,-0.385,-0.299,-0.359,-0.389,0.020,182.381,251.970,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:41,32.903,0.000,0.182,0.000,5.140,3.591,141.276,140.382,136.453,230.383,232.502,270.645,267.544,241.824,223.095,162.423,34.822,36.070,34.851,34.674,36.013,36.879,35.463,35.138,34.869,34.613,39.052,39.376,37.850,37.572,45.170,46.293,41.621,42.923,47.448,49.347,41.535,41.734,40.186,40.230,35.814,35.721,35.505,35.578,3.093,4.373,6.267,6.833,3.824,5.009,4.461,3.005,10.276,9.114,3.369,4.557,6.922,8.844,3.822,3.461,-0.285,-0.445,-0.413,-0.267,-0.355,-0.426,0.020,182.444,251.980,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:42,32.827,0.000,0.182,0.000,5.140,3.591,141.276,140.404,136.474,230.168,232.522,270.431,267.564,241.845,223.115,162.423,34.916,36.070,34.874,34.674,36.013,36.879,35.463,35.138,34.933,34.715,39.052,39.478,37.850,37.674,45.101,46.293,41.621,42.923,47.448,49.347,41.535,41.836,40.186,40.333,35.884,35.807,35.436,35.665,4.276,3.098,8.484,9.202,6.100,5.282,3.369,5.191,9.094,9.479,4.097,3.372,9.472,8.753,2.821,3.734,-0.297,-0.425,-0.382,-0.284,-0.301,-0.414,0.020,182.477,252.151,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:43,32.759,0.000,0.182,0.000,5.140,3.565,141.528,140.404,136.453,230.168,232.502,270.431,267.544,241.845,223.095,162.423,34.891,36.140,34.874,34.743,36.013,36.879,35.463,35.059,34.869,34.636,39.052,39.399,37.850,37.595,45.170,46.214,41.621,42.923,47.448,49.347,41.535,41.757,40.186,40.253,35.814,35.744,35.436,35.602,2.729,4.009,7.617,5.831,4.825,4.463,5.189,3.643,9.458,10.572,3.369,4.466,8.015,7.750,3.913,3.188,-0.270,-0.416,-0.398,-0.275,-0.300,-0.423,0.020,182.529,252.097,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:44,32.676,0.000,0.182,0.000,5.140,3.591,141.276,140.404,136.453,230.403,232.502,270.431,267.544,241.845,223.095,162.423,34.891,36.070,34.851,34.674,36.013,36.879,35.463,35.138,34.869,34.613,39.052,39.376,37.920,37.572,45.170,46.293,41.621,42.923,47.448,49.347,41.466,41.734,40.186,40.230,35.884,35.721,35.436,35.578,4.458,3.644,7.617,9.111,5.645,6.011,2.913,4.645,8.458,9.296,4.006,3.828,8.925,8.570,2.730,3.552,-0.287,-0.423,-0.392,-0.285,-0.356,-0.371,0.019,182.536,252.092,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:45,32.603,0.000,0.182,0.000,5.140,3.617,141.276,140.382,136.453,230.148,232.502,270.410,267.544,241.824,223.095,162.423,34.891,36.070,34.874,34.674,36.013,36.879,35.526,35.138,34.869,34.715,39.052,39.399,37.920,37.595,45.170,46.293,41.621,42.923,47.448,49.347,41.535,41.836,40.186,40.253,35.884,35.807,35.436,35.602,2.365,3.553,8.581,6.286,4.916,3.916,5.371,4.189,8.458,10.572,3.095,4.101,9.107,7.476,3.822,3.097,-0.286,-0.402,-0.380,-0.232,-0.348,-0.337,0.019,182.589,252.205,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:46,32.523,0.000,0.182,0.000,5.140,3.591,141.276,140.404,136.474,230.168,232.522,270.431,267.329,241.845,223.115,162.172,34.916,36.096,34.953,34.674,36.013,36.879,35.463,35.138,34.933,34.715,39.077,39.399,37.875,37.595,45.170,46.293,41.621,42.923,47.448,49.347,41.491,41.757,40.211,40.333,35.839,35.807,35.461,35.665,4.185,4.100,6.653,9.111,5.098,6.011,2.731,4.007,8.458,9.934,4.097,4.375,7.923,9.847,3.185,3.734,-0.267,-0.405,-0.395,-0.218,-0.361,-0.402,0.020,182.619,252.151,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:47,32.452,0.000,0.182,0.000,5.140,3.591,141.276,140.382,136.453,230.383,232.502,270.410,267.544,241.589,223.095,162.423,34.822,36.096,34.787,34.743,36.013,36.879,35.463,35.138,34.869,34.613,39.008,39.313,37.875,37.509,45.101,46.293,41.621,42.923,47.448,49.347,41.560,41.734,40.211,40.230,35.839,35.642,35.461,35.578,2.547,3.098,8.966,6.469,5.007,3.916,5.007,4.827,9.003,10.117,3.004,4.101,9.654,8.115,3.731,3.370,-0.281,-0.407,-0.369,-0.276,-0.340,-0.391,0.019,182.678,252.087,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
