Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 22:25:48,32.374,0.000,0.182,0.000,5.140,3.591,141.528,140.634,136.474,230.148,232.287,270.410,267.329,241.589,223.115,162.423,34.916,36.070,34.851,34.648,36.013,36.879,35.463,35.059,34.869,34.692,39.052,39.376,37.850,37.572,45.101,46.293,41.621,42.923,47.379,49.284,41.535,41.734,40.117,40.230,35.814,35.721,35.436,35.578,3.821,4.555,5.785,8.746,4.461,6.011,3.095,3.552,9.822,9.479,3.915,4.284,6.922,10.303,3.367,3.916,-0.264,-0.422,-0.376,-0.268,-0.371,-0.419,0.019,182.752,252.220,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:49,32.294,0.000,0.182,0.000,5.140,3.591,141.528,140.382,136.704,230.148,232.502,270.410,267.544,241.589,222.859,162.423,34.822,36.096,34.851,34.674,36.013,36.879,35.463,35.059,34.869,34.613,39.077,39.376,37.945,37.572,45.101,46.214,41.552,42.860,47.379,49.284,41.491,41.734,40.211,40.230,35.909,35.721,35.530,35.578,3.275,2.733,8.966,7.562,5.918,4.736,4.552,5.464,8.821,9.388,3.004,4.010,9.290,8.206,3.367,3.734,-0.269,-0.400,-0.367,-0.283,-0.350,-0.394,0.020,182.767,252.205,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:50,32.225,0.000,0.182,0.000,5.140,3.591,141.528,140.404,136.726,230.168,232.522,270.431,267.564,241.845,223.115,162.423,34.847,36.070,34.851,34.674,36.013,36.879,35.463,35.138,34.869,34.613,39.052,39.376,37.850,37.572,45.101,46.214,41.621,42.860,47.379,49.284,41.466,41.734,40.117,40.230,35.884,35.721,35.505,35.578,3.548,4.555,5.399,7.835,3.915,5.647,3.551,3.188,10.367,8.932,3.642,4.284,6.102,9.847,3.731,3.734,-0.270,-0.433,-0.388,-0.261,-0.334,-0.437,0.020,182.835,252.215,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:51,32.149,0.000,0.182,0.000,5.140,3.591,141.528,140.382,136.453,230.148,232.502,270.410,267.309,241.589,223.095,162.423,34.891,36.140,34.874,34.674,36.013,36.879,35.463,35.059,34.869,34.636,39.052,39.399,37.850,37.532,45.101,46.214,41.621,42.860,47.379,49.284,41.535,41.757,40.186,40.253,35.814,35.744,35.505,35.665,3.548,2.369,9.063,8.564,6.100,4.827,4.006,5.556,9.185,8.476,3.824,3.828,8.834,8.388,3.003,3.916,-0.287,-0.425,-0.375,-0.293,-0.350,-0.402,0.019,182.885,252.220,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:52,32.073,0.000,0.182,0.000,5.103,3.565,141.528,140.404,136.453,230.168,232.502,270.196,267.309,241.610,223.095,162.423,34.891,36.140,34.787,34.674,36.013,36.816,35.463,35.059,34.869,34.613,39.052,39.313,37.850,37.509,45.101,46.214,41.621,42.860,47.379,49.284,41.535,41.670,40.186,40.230,35.884,35.642,35.436,35.515,3.184,4.373,6.170,7.106,3.824,5.191,4.097,3.005,10.276,8.841,3.369,4.466,6.466,9.117,3.731,3.552,-0.266,-0.442,-0.399,-0.269,-0.362,-0.381,0.019,182.907,252.156,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:53,31.993,0.000,0.182,0.000,5.140,3.591,141.528,140.382,136.474,230.383,232.287,270.410,267.329,241.589,223.115,162.172,34.916,36.070,34.874,34.674,36.013,36.816,35.463,35.059,34.869,34.636,38.983,39.399,37.850,37.595,45.101,46.214,41.621,42.860,47.379,49.221,41.535,41.757,40.186,40.253,35.814,35.744,35.505,35.602,2.911,4.100,6.460,6.378,4.097,4.736,4.734,3.005,10.004,9.570,3.369,4.557,7.195,8.206,3.822,3.370,-0.266,-0.429,-0.405,-0.260,-0.369,-0.419,0.020,182.996,252.215,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:54,31.924,0.000,0.182,0.000,5.140,3.591,141.528,140.382,136.474,230.383,232.287,270.410,267.329,241.589,223.115,162.172,34.916,36.070,34.874,34.674,36.013,36.816,35.463,35.059,34.869,34.636,38.983,39.399,37.850,37.595,45.101,46.214,41.621,42.860,47.379,49.221,41.535,41.757,40.186,40.253,35.814,35.744,35.505,35.602,2.911,4.100,6.460,6.378,4.097,4.736,4.734,3.005,10.004,9.570,3.369,4.557,7.195,8.206,3.822,3.370,-0.266,-0.429,-0.405,-0.260,-0.369,-0.419,0.020,182.990,252.205,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:55,31.848,0.000,0.182,0.000,5.140,3.591,141.528,140.382,136.453,230.148,232.502,270.175,267.309,241.589,222.859,162.172,34.822,36.165,34.874,34.674,36.013,36.816,35.463,35.059,34.869,34.636,39.008,39.399,37.875,37.595,45.101,46.214,41.621,42.860,47.379,49.284,41.491,41.693,40.211,40.253,35.839,35.744,35.530,35.602,4.276,3.189,8.388,9.293,5.918,5.464,3.186,5.009,8.821,9.296,4.006,3.281,9.290,8.662,2.730,3.734,-0.298,-0.432,-0.390,-0.293,-0.312,-0.412,0.019,183.064,252.146,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:56,31.771,0.000,0.182,0.000,5.140,3.591,141.779,140.656,136.474,230.168,232.287,270.196,267.329,241.610,222.880,162.172,34.847,36.070,34.874,34.674,36.013,36.879,35.463,35.059,34.869,34.636,39.052,39.399,37.850,37.595,45.101,46.214,41.552,42.923,47.379,49.284,41.466,41.757,40.117,40.253,35.884,35.744,35.505,35.602,2.547,3.827,7.617,5.649,4.825,4.281,5.189,3.643,9.367,10.572,3.277,4.375,7.832,7.659,3.822,3.097,-0.271,-0.416,-0.398,-0.273,-0.298,-0.422,0.019,183.123,252.274,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:57,31.696,0.000,0.182,0.000,5.140,3.591,141.779,140.382,136.474,230.148,232.522,270.175,267.329,241.589,222.880,162.423,34.916,36.070,34.851,34.674,36.013,36.879,35.526,35.059,34.869,34.692,38.983,39.376,37.850,37.572,45.101,46.214,41.552,42.923,47.379,49.284,41.466,41.670,40.117,40.230,35.814,35.721,35.436,35.578,4.367,3.553,7.617,9.020,5.645,5.920,2.913,4.645,8.276,9.114,3.915,3.555,8.743,8.388,2.639,3.552,-0.292,-0.422,-0.398,-0.272,-0.359,-0.350,0.020,183.115,252.269,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:58,31.620,0.000,0.182,0.000,5.140,3.591,141.801,140.404,136.453,230.168,232.267,270.196,267.309,241.610,222.859,162.445,34.822,36.070,34.851,34.674,36.013,36.902,35.463,35.082,34.893,34.613,38.983,39.313,37.850,37.509,45.101,46.237,41.552,42.946,47.379,49.307,41.466,41.670,40.117,40.230,35.814,35.721,35.436,35.578,2.274,3.553,8.002,5.649,5.007,3.916,5.371,3.916,8.640,10.572,3.095,4.192,8.379,7.294,3.822,3.097,-0.271,-0.398,-0.384,-0.223,-0.338,-0.335,0.020,183.212,252.274,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:25:59,31.542,0.000,0.182,0.000,5.103,3.591,142.031,140.404,136.453,230.168,232.267,270.196,267.309,241.610,222.859,162.172,34.891,36.070,34.851,34.674,36.013,36.879,35.463,35.138,34.869,34.692,38.983,39.376,37.850,37.509,45.032,46.214,41.552,42.923,47.379,49.284,41.396,41.670,40.117,40.230,35.814,35.721,35.436,35.578,4.185,3.735,7.038,9.202,5.280,5.829,2.731,4.281,8.367,9.661,4.006,4.101,8.197,8.753,2.821,3.552,-0.278,-0.426,-0.386,-0.284,-0.356,-0.427,0.020,183.227,252.263,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:00,31.471,0.000,0.182,0.000,5.103,3.591,142.031,140.656,136.453,230.168,232.267,270.196,267.309,241.610,222.859,162.172,34.891,36.070,34.851,34.674,36.013,36.816,35.463,35.059,34.790,34.613,38.983,39.376,37.850,37.509,45.101,46.214,41.552,42.860,47.379,49.221,41.466,41.670,40.117,40.167,35.884,35.721,35.505,35.578,2.092,3.280,8.774,6.286,4.916,3.734,5.189,4.189,8.276,10.390,3.004,3.919,9.199,7.659,3.822,3.005,-0.273,-0.394,-0.377,-0.263,-0.343,-0.356,0.020,183.242,252.322,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:01,31.394,0.000,0.182,0.000,5.140,3.591,141.779,140.634,136.453,230.148,232.267,270.175,267.309,241.589,222.859,162.172,34.822,36.165,34.874,34.674,36.013,36.879,35.526,35.059,34.869,34.715,39.008,39.399,37.875,37.595,45.101,46.214,41.621,42.860,47.379,49.284,41.491,41.693,40.142,40.253,35.839,35.744,35.530,35.665,4.003,4.100,6.460,9.111,5.007,6.011,2.640,3.916,8.276,9.843,4.006,4.375,7.559,9.756,3.094,3.643,-0.267,-0.405,-0.396,-0.220,-0.360,-0.402,0.020,183.337,252.327,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:02,31.323,0.000,0.182,0.000,5.140,3.591,142.031,140.634,136.453,230.148,232.267,270.175,267.309,241.589,222.859,162.423,34.891,36.070,34.953,34.674,36.013,36.879,35.463,35.059,34.869,34.715,38.983,39.399,37.850,37.595,45.101,46.214,41.552,42.923,47.309,49.221,41.396,41.693,40.117,40.253,35.814,35.744,35.505,35.665,2.274,3.098,8.870,6.469,4.825,3.643,5.007,4.645,8.821,10.117,3.004,3.919,9.381,7.932,3.640,3.188,-0.283,-0.405,-0.374,-0.269,-0.352,-0.397,0.020,183.331,252.322,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:03,31.247,0.000,0.182,0.000,5.140,3.565,142.031,140.634,136.453,230.148,232.267,270.175,267.309,241.354,222.859,162.172,34.822,36.070,34.851,34.674,36.013,36.879,35.463,35.059,34.869,34.692,38.983,39.376,37.850,37.509,45.101,46.214,41.552,42.923,47.309,49.221,41.396,41.670,40.117,40.230,35.884,35.721,35.436,35.642,3.821,4.282,5.978,8.837,4.643,6.011,2.640,3.643,9.003,9.570,4.006,4.375,7.013,10.120,3.276,3.825,-0.261,-0.413,-0.381,-0.256,-0.352,-0.406,0.020,183.383,252.327,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:04,31.174,0.000,0.182,0.000,5.140,3.591,142.031,140.656,136.453,230.168,232.267,270.196,267.073,241.374,222.859,162.423,34.822,36.070,34.874,34.674,36.013,36.879,35.463,34.996,34.790,34.636,38.983,39.336,37.850,37.532,45.101,46.214,41.552,42.860,47.379,49.221,41.396,41.630,40.117,40.190,35.884,35.744,35.436,35.602,2.820,2.824,9.063,6.924,5.462,4.189,4.734,5.009,8.912,9.752,2.822,4.010,9.381,8.297,3.549,3.461,-0.285,-0.397,-0.360,-0.268,-0.348,-0.396,0.020,183.420,252.322,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:05,31.102,0.000,0.182,0.000,5.140,3.591,142.031,140.656,136.201,230.168,232.267,269.961,267.309,241.374,222.859,162.172,34.891,36.070,34.874,34.674,36.013,36.816,35.463,35.059,34.869,34.636,38.983,39.399,37.850,37.595,45.101,46.151,41.552,42.860,47.309,49.221,41.396,41.693,40.117,40.253,35.814,35.744,35.505,35.665,3.730,4.555,5.592,8.473,4.279,5.920,3.095,3.370,9.822,9.296,3.915,4.284,6.557,10.212,3.367,3.825,-0.260,-0.422,-0.373,-0.267,-0.370,-0.411,0.020,183.435,252.332,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:06,31.021,0.000,0.182,0.000,5.140,3.591,142.031,140.382,136.453,230.148,232.267,269.940,267.309,241.354,222.859,162.172,34.822,36.070,34.874,34.674,36.013,36.816,35.463,35.059,34.790,34.715,38.983,39.399,37.850,37.532,45.101,46.214,41.552,42.860,47.309,49.221,41.396,41.693,40.117,40.253,35.814,35.744,35.505,35.602,3.093,2.642,8.966,7.471,5.827,4.645,4.552,5.282,8.730,9.296,2.731,4.010,9.199,8.297,3.367,3.643,-0.269,-0.405,-0.377,-0.272,-0.348,-0.403,0.019,183.515,252.327,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:07,30.949,0.000,0.182,0.000,5.140,3.591,142.031,140.656,136.474,230.168,232.287,269.961,267.094,241.374,222.880,162.172,34.916,36.096,34.851,34.674,36.013,36.879,35.493,35.059,34.790,34.613,39.008,39.313,37.875,37.509,45.032,46.214,41.552,42.860,47.309,49.221,41.422,41.607,40.142,40.167,35.839,35.721,35.530,35.578,3.548,4.555,5.206,8.109,4.097,5.829,3.369,3.188,10.276,8.841,3.733,4.101,6.102,10.029,3.458,3.734,-0.252,-0.420,-0.381,-0.265,-0.360,-0.404,0.019,183.530,252.327,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:08,30.879,0.000,0.182,0.000,5.140,3.591,142.031,140.656,136.453,229.933,232.267,269.961,267.309,241.374,222.859,162.172,34.822,36.096,34.874,34.674,36.013,36.816,35.463,34.996,34.790,34.636,39.008,39.336,37.875,37.532,45.101,46.151,41.552,42.860,47.309,49.221,41.422,41.693,40.142,40.190,35.839,35.744,35.461,35.602,3.184,2.551,8.774,7.653,6.009,4.827,4.279,5.464,8.640,8.932,3.186,3.919,8.834,8.206,3.094,3.734,-0.266,-0.407,-0.367,-0.282,-0.347,-0.402,0.020,183.575,252.391,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:09,30.805,0.000,0.182,0.000,5.140,3.591,142.031,140.634,136.453,230.148,232.267,269.940,267.073,241.354,222.859,162.172,34.822,36.096,34.851,34.674,36.013,36.879,35.463,35.059,34.790,34.613,39.008,39.313,37.875,37.509,45.032,46.151,41.552,42.860,47.309,49.221,41.422,41.607,40.142,40.167,35.839,35.721,35.530,35.578,3.366,4.555,5.013,7.835,3.824,5.647,3.460,3.097,10.367,8.658,3.642,4.192,5.920,9.664,3.640,3.643,-0.267,-0.428,-0.388,-0.271,-0.338,-0.430,0.020,183.619,252.327,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:10,30.729,0.000,0.182,0.000,5.140,3.591,142.031,140.656,136.453,229.933,232.267,269.961,267.073,241.610,222.859,162.172,34.822,36.070,34.851,34.674,36.013,36.879,35.463,35.059,34.790,34.613,38.983,39.249,37.850,37.446,45.101,46.214,41.552,42.860,47.309,49.221,41.396,41.607,40.117,40.167,35.814,35.642,35.505,35.578,3.366,2.278,8.774,7.926,6.009,4.827,4.097,5.556,8.640,8.476,3.551,3.828,8.652,8.115,3.003,3.825,-0.272,-0.437,-0.381,-0.275,-0.340,-0.394,0.020,183.649,252.332,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:11,30.656,0.000,0.182,0.000,5.140,3.591,142.283,140.634,136.453,230.148,232.031,269.940,267.073,241.354,222.859,162.172,34.891,36.096,34.851,34.674,36.013,36.816,35.463,34.996,34.790,34.550,39.008,39.313,37.875,37.509,45.032,46.151,41.552,42.860,47.309,49.142,41.422,41.670,40.142,40.230,35.839,35.721,35.530,35.578,3.275,4.373,5.399,7.471,3.733,5.464,3.733,3.005,10.276,8.750,3.551,4.284,5.829,9.391,3.731,3.643,-0.257,-0.440,-0.387,-0.261,-0.346,-0.426,0.020,183.686,252.381,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:12,30.584,0.000,0.182,0.000,5.140,3.591,142.283,140.634,136.453,229.913,232.031,269.940,267.073,241.354,222.859,162.172,34.822,36.070,34.874,34.674,36.013,36.816,35.463,34.996,34.790,34.636,38.983,39.336,37.850,37.532,45.032,46.151,41.552,42.860,47.309,49.221,41.396,41.630,40.117,40.190,35.884,35.744,35.505,35.665,3.366,2.187,8.774,8.382,6.009,4.736,3.915,5.556,9.003,8.294,3.824,3.737,8.379,8.115,2.912,3.916,-0.284,-0.425,-0.371,-0.283,-0.346,-0.399,0.020,183.693,252.391,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:13,30.510,0.000,0.182,0.000,5.140,3.591,142.283,140.634,136.453,229.913,232.031,269.940,267.073,241.354,222.859,162.172,34.891,36.096,34.787,34.674,36.013,36.879,35.463,35.059,34.790,34.613,39.008,39.313,37.875,37.446,45.032,46.151,41.552,42.860,47.309,49.142,41.422,41.607,40.142,40.167,35.839,35.721,35.530,35.578,3.184,4.373,5.688,7.289,3.642,5.282,3.824,3.005,10.186,8.750,3.460,4.284,6.011,9.209,3.731,3.552,-0.261,-0.449,-0.396,-0.275,-0.364,-0.412,0.020,183.717,252.322,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:14,30.435,0.000,0.182,0.000,5.103,3.591,142.283,140.634,136.453,230.148,232.031,269.705,267.073,241.354,222.624,162.172,34.822,36.070,34.787,34.674,35.943,36.879,35.463,35.059,34.790,34.613,38.983,39.313,37.850,37.446,45.101,46.214,41.552,42.860,47.309,49.221,41.396,41.607,40.117,40.167,35.884,35.721,35.505,35.578,3.548,2.187,8.774,8.746,5.918,4.736,3.824,5.556,9.094,8.020,3.915,3.646,8.561,8.206,2.821,3.916,-0.278,-0.421,-0.378,-0.292,-0.355,-0.395,0.020,183.746,252.386,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:15,30.362,0.000,0.182,0.000,5.103,3.617,142.535,140.656,136.453,230.168,232.267,269.726,267.073,241.374,222.624,162.172,34.822,36.070,34.874,34.648,35.943,36.879,35.463,34.996,34.790,34.715,38.983,39.336,37.850,37.532,45.032,46.151,41.552,42.860,47.309,49.221,41.396,41.630,40.117,40.190,35.814,35.744,35.505,35.665,3.548,2.187,8.774,8.655,6.009,4.645,3.642,5.464,9.094,8.112,4.006,3.646,8.561,8.206,2.730,3.916,-0.274,-0.420,-0.383,-0.296,-0.358,-0.387,0.020,183.842,252.567,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:16,30.292,0.000,0.182,0.000,5.140,3.617,142.535,140.656,136.453,230.168,232.267,269.726,267.073,241.374,222.624,162.172,34.822,36.070,34.874,34.648,35.943,36.879,35.463,34.996,34.790,34.715,38.983,39.336,37.850,37.532,45.032,46.151,41.552,42.860,47.309,49.221,41.396,41.630,40.117,40.190,35.814,35.744,35.505,35.665,3.548,2.187,8.774,8.655,6.009,4.645,3.642,5.464,9.094,8.112,4.006,3.646,8.561,8.206,2.730,3.916,-0.274,-0.420,-0.383,-0.296,-0.358,-0.387,0.020,183.871,252.386,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:17,30.215,0.000,0.182,0.000,5.140,3.591,142.283,140.634,136.201,230.148,232.031,269.705,266.838,241.354,222.859,162.172,34.822,36.070,34.874,34.674,36.013,36.816,35.383,34.996,34.790,34.715,38.983,39.336,37.850,37.532,45.032,46.151,41.552,42.781,47.240,49.142,41.327,41.630,40.117,40.190,35.814,35.744,35.436,35.602,3.639,2.095,8.774,8.837,5.918,4.645,3.551,5.373,9.094,8.294,4.006,3.646,8.652,8.206,2.730,3.916,-0.274,-0.409,-0.378,-0.288,-0.356,-0.384,0.020,183.888,252.445,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:18,30.147,0.000,0.182,0.000,5.140,3.591,142.283,140.634,136.201,230.148,232.031,269.705,266.838,241.354,222.859,162.172,34.822,36.070,34.874,34.674,36.013,36.816,35.383,34.996,34.790,34.715,38.983,39.336,37.850,37.532,45.032,46.151,41.552,42.781,47.240,49.142,41.327,41.630,40.117,40.190,35.814,35.744,35.436,35.602,3.639,2.095,8.774,8.837,5.918,4.645,3.551,5.373,9.094,8.294,4.006,3.646,8.652,8.206,2.730,3.916,-0.274,-0.409,-0.378,-0.288,-0.356,-0.384,0.020,183.961,252.562,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:19,30.076,0.000,0.182,0.000,5.140,3.617,142.535,140.634,136.201,229.913,232.031,269.705,266.838,241.354,222.624,162.172,34.822,36.070,34.874,34.674,35.943,36.816,35.463,34.996,34.790,34.715,38.913,39.336,37.781,37.532,45.032,46.151,41.552,42.860,47.309,49.142,41.327,41.630,40.047,40.190,35.814,35.744,35.505,35.602,3.639,2.095,8.677,8.837,5.918,4.645,3.551,5.464,9.094,8.294,4.006,3.555,8.652,8.206,2.730,3.825,-0.276,-0.411,-0.378,-0.290,-0.355,-0.387,0.020,183.916,252.445,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:20,30.007,0.000,0.182,0.000,5.140,3.617,142.535,140.634,136.201,229.913,232.031,269.705,266.838,241.354,222.624,162.172,34.822,36.070,34.874,34.674,35.943,36.816,35.463,34.996,34.790,34.715,38.913,39.336,37.781,37.532,45.032,46.151,41.552,42.860,47.309,49.142,41.327,41.630,40.047,40.190,35.814,35.744,35.505,35.602,3.639,2.095,8.677,8.837,5.918,4.645,3.551,5.464,9.094,8.294,4.006,3.555,8.652,8.206,2.730,3.825,-0.276,-0.411,-0.378,-0.290,-0.355,-0.387,0.020,183.984,252.498,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:21,29.928,0.000,0.182,0.000,5.140,3.591,142.535,140.656,136.201,229.933,232.031,269.726,266.838,241.374,222.624,162.172,34.822,36.070,34.874,34.674,36.013,36.816,35.463,34.996,34.790,34.636,38.913,39.336,37.781,37.532,45.032,46.151,41.552,42.781,47.309,49.142,41.327,41.551,40.047,40.190,35.814,35.744,35.505,35.665,2.911,4.100,5.978,6.742,3.551,5.009,4.006,3.005,10.095,8.658,3.277,4.375,6.284,8.662,3.731,3.461,-0.263,-0.438,-0.397,-0.267,-0.359,-0.379,0.020,184.035,252.509,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:22,29.862,0.000,0.182,0.000,5.140,3.591,142.535,140.634,136.201,229.913,232.031,269.705,266.838,241.354,222.624,162.172,34.891,36.096,34.874,34.674,36.013,36.816,35.463,34.996,34.790,34.715,38.938,39.336,37.806,37.532,45.032,46.151,41.552,42.860,47.309,49.142,41.352,41.630,40.073,40.190,35.839,35.744,35.461,35.602,3.548,2.004,8.677,8.746,5.918,4.645,3.551,5.464,9.094,8.294,4.006,3.555,8.652,8.206,2.639,3.916,-0.275,-0.409,-0.376,-0.288,-0.355,-0.385,0.020,184.043,252.557,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:23,29.787,0.000,0.182,0.000,5.140,3.617,142.535,140.656,136.453,229.933,232.031,269.726,266.838,241.374,222.624,161.920,34.822,36.070,34.874,34.674,35.943,36.816,35.383,34.996,34.790,34.715,38.913,39.336,37.781,37.532,45.032,46.151,41.552,42.860,47.309,49.142,41.327,41.630,40.047,40.190,35.814,35.744,35.505,35.602,2.911,4.100,5.978,6.833,3.551,5.009,4.006,2.914,10.095,8.658,3.277,4.375,6.284,8.662,3.640,3.461,-0.266,-0.441,-0.397,-0.267,-0.360,-0.375,0.020,184.088,252.498,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:24,29.717,0.000,0.182,0.000,5.103,3.617,142.535,140.656,136.201,229.933,232.031,269.491,266.838,241.139,222.624,162.172,34.891,36.096,34.874,34.674,36.013,36.816,35.463,34.996,34.790,34.636,38.938,39.336,37.806,37.532,45.032,46.088,41.552,42.860,47.240,49.142,41.352,41.551,40.073,40.190,35.839,35.744,35.530,35.602,2.911,4.191,5.881,6.833,3.551,5.100,4.006,2.914,10.095,8.658,3.277,4.375,6.102,8.753,3.731,3.461,-0.280,-0.440,-0.393,-0.265,-0.362,-0.381,0.020,184.073,252.557,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:25,29.643,0.000,0.182,0.000,5.140,3.617,142.535,140.656,136.201,229.933,232.031,269.491,266.838,241.139,222.624,162.172,34.891,36.096,34.874,34.674,36.013,36.816,35.463,34.996,34.790,34.636,38.938,39.336,37.806,37.532,45.032,46.088,41.552,42.860,47.240,49.142,41.352,41.551,40.073,40.190,35.839,35.744,35.530,35.602,2.911,4.191,5.881,6.833,3.551,5.100,4.006,2.914,10.095,8.658,3.277,4.375,6.102,8.753,3.731,3.461,-0.280,-0.440,-0.393,-0.265,-0.362,-0.381,0.020,184.082,252.626,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:26,29.643,0.000,0.182,0.000,5.140,3.591,142.787,140.634,136.201,229.913,232.031,269.470,266.838,241.119,222.624,162.172,34.822,36.096,34.810,34.674,35.943,36.902,35.463,35.019,34.813,34.636,38.938,39.272,37.806,37.469,45.032,46.174,41.552,42.804,47.240,49.165,41.352,41.551,40.142,40.190,35.839,35.744,35.530,35.602,3.548,2.095,8.677,8.655,5.918,4.736,3.551,5.464,9.003,7.929,3.915,3.555,8.379,8.115,2.730,3.916,-0.274,-0.414,-0.393,-0.295,-0.357,-0.388,0.020,184.082,252.626,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:27,29.571,0.000,0.182,0.000,5.103,3.617,142.787,140.404,136.201,229.933,231.796,269.726,266.838,241.374,222.624,162.172,34.891,36.096,34.874,34.674,36.013,36.816,35.383,34.996,34.790,34.636,38.938,39.336,37.806,37.532,45.032,46.151,41.552,42.860,47.240,49.142,41.352,41.551,40.073,40.190,35.839,35.744,35.530,35.665,3.457,2.095,8.774,8.564,5.918,4.736,3.733,5.464,8.912,7.929,3.824,3.646,8.197,8.023,2.730,3.916,-0.282,-0.424,-0.375,-0.294,-0.350,-0.397,0.019,184.124,252.621,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:28,29.425,0.000,0.182,0.000,5.103,3.617,142.787,140.404,136.201,229.933,231.796,269.726,266.838,241.374,222.624,162.172,34.891,36.096,34.874,34.674,36.013,36.816,35.383,34.996,34.790,34.636,38.938,39.336,37.806,37.532,45.032,46.151,41.552,42.860,47.240,49.142,41.352,41.551,40.073,40.190,35.839,35.744,35.530,35.665,3.457,2.095,8.774,8.564,5.918,4.736,3.733,5.464,8.912,7.929,3.824,3.646,8.197,8.023,2.730,3.916,-0.282,-0.424,-0.375,-0.294,-0.350,-0.397,0.019,184.213,252.562,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:29,29.357,0.000,0.182,0.000,5.103,3.591,142.787,140.382,136.453,229.913,232.031,269.705,266.838,241.119,222.624,162.172,34.822,36.070,34.851,34.674,36.013,36.816,35.383,34.996,34.790,34.613,38.913,39.249,37.781,37.446,45.032,46.088,41.552,42.781,47.240,49.078,41.327,41.528,40.047,40.167,35.884,35.642,35.505,35.578,3.093,4.191,5.496,7.106,3.551,5.282,3.824,2.914,10.186,8.658,3.369,4.284,5.829,8.935,3.640,3.461,-0.259,-0.445,-0.387,-0.267,-0.359,-0.415,0.019,184.289,252.636,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:30,29.285,0.000,0.182,0.000,5.103,3.591,142.787,140.656,136.453,229.933,232.031,269.491,266.838,241.139,222.624,162.172,34.822,36.096,34.874,34.674,35.943,36.839,35.463,35.019,34.813,34.715,38.938,39.336,37.806,37.532,45.032,46.174,41.552,42.804,47.240,49.101,41.352,41.551,40.073,40.190,35.839,35.744,35.530,35.665,3.366,2.187,8.677,8.109,6.009,4.736,3.824,5.464,8.640,8.020,3.642,3.646,8.106,7.841,2.821,3.916,-0.275,-0.399,-0.371,-0.276,-0.342,-0.396,0.020,184.331,252.621,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:31,29.213,0.000,0.182,0.000,5.103,3.591,142.787,140.634,136.453,229.913,231.796,269.470,266.838,241.354,222.624,161.920,34.822,36.070,34.874,34.674,35.943,36.816,35.463,34.996,34.790,34.636,38.913,39.272,37.781,37.532,45.032,46.151,41.552,42.860,47.240,49.142,41.327,41.551,40.117,40.190,35.814,35.744,35.505,35.602,3.093,4.282,5.013,7.471,3.551,5.373,3.642,2.914,10.186,8.567,3.460,4.192,5.556,9.209,3.731,3.552,-0.266,-0.432,-0.382,-0.261,-0.338,-0.434,0.020,184.348,252.562,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:32,29.141,0.000,0.182,0.000,5.140,3.591,142.787,140.404,136.201,229.933,231.796,269.491,266.603,241.139,222.624,161.920,34.891,36.070,34.953,34.674,35.943,36.879,35.463,34.996,34.790,34.715,38.913,39.336,37.781,37.532,44.962,46.151,41.552,42.860,47.240,49.142,41.327,41.630,40.047,40.190,35.814,35.807,35.505,35.665,3.275,2.187,8.677,7.835,6.009,4.736,3.915,5.556,8.367,8.294,3.369,3.646,8.288,7.932,2.912,3.825,-0.264,-0.408,-0.372,-0.277,-0.338,-0.394,0.020,184.361,252.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:33,29.071,0.000,0.182,0.000,5.140,3.617,143.038,140.634,136.453,229.913,232.031,269.470,266.838,241.119,222.624,161.920,34.822,36.165,34.874,34.604,36.013,36.816,35.463,34.996,34.727,34.715,38.938,39.336,37.806,37.532,44.962,46.088,41.482,42.781,47.240,49.142,41.352,41.551,40.142,40.190,35.839,35.744,35.461,35.665,3.275,4.373,4.724,7.653,3.642,5.556,3.460,3.005,10.186,8.385,3.551,4.101,5.556,9.482,3.640,3.643,-0.263,-0.432,-0.401,-0.268,-0.339,-0.423,0.020,184.414,252.621,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:34,29.071,0.000,0.182,0.000,5.140,3.617,143.038,140.656,136.474,229.933,231.817,269.491,266.624,241.139,222.645,161.920,34.847,36.070,34.787,34.674,36.013,36.839,35.383,35.019,34.813,34.715,38.913,39.249,37.781,37.446,45.032,46.111,41.482,42.804,47.240,49.165,41.327,41.465,40.117,40.190,35.814,35.642,35.505,35.578,3.093,2.278,8.774,7.562,5.918,4.736,4.188,5.373,8.458,8.658,2.913,3.828,8.561,8.023,3.003,3.734,-0.268,-0.400,-0.362,-0.280,-0.348,-0.385,0.020,184.414,252.621,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:35,28.999,0.000,0.182,0.000,5.103,3.591,143.038,140.634,136.453,229.913,231.796,269.470,266.603,241.119,222.624,162.172,34.822,36.070,34.787,34.604,35.943,36.839,35.383,35.019,34.750,34.613,38.913,39.249,37.781,37.446,44.962,46.111,41.482,42.804,47.170,49.101,41.258,41.528,40.047,40.104,35.814,35.721,35.505,35.578,2.911,2.460,8.870,7.198,5.645,4.463,4.370,5.100,8.549,9.114,2.640,3.828,8.834,8.115,3.185,3.643,-0.275,-0.405,-0.373,-0.270,-0.347,-0.398,0.020,184.435,252.626,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:36,28.857,0.000,0.182,0.000,5.140,3.591,143.038,140.634,136.453,229.913,231.796,269.470,266.603,241.119,222.624,162.172,34.822,36.070,34.787,34.604,35.943,36.839,35.383,35.019,34.750,34.613,38.913,39.249,37.781,37.446,44.962,46.111,41.482,42.804,47.170,49.101,41.258,41.528,40.047,40.104,35.814,35.721,35.505,35.578,2.911,2.460,8.870,7.198,5.645,4.463,4.370,5.100,8.549,9.114,2.640,3.828,8.834,8.115,3.185,3.643,-0.275,-0.405,-0.373,-0.270,-0.347,-0.398,0.020,184.518,252.675,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:37,28.789,0.000,0.182,0.000,5.140,3.617,143.038,140.656,136.453,229.933,231.796,269.491,266.603,241.139,222.389,162.172,34.822,36.070,34.874,34.674,36.013,36.816,35.383,34.996,34.727,34.636,38.913,39.272,37.781,37.469,45.032,46.088,41.482,42.781,47.170,49.078,41.258,41.551,40.047,40.127,35.884,35.744,35.505,35.602,2.547,2.551,8.870,6.378,5.189,3.916,4.643,4.918,8.549,9.479,2.822,3.828,8.925,8.115,3.276,3.461,-0.281,-0.390,-0.365,-0.270,-0.343,-0.386,0.020,184.533,252.675,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:38,28.789,0.000,0.182,0.000,5.140,3.591,143.038,140.404,136.453,229.933,231.796,269.491,266.603,241.139,222.389,162.172,34.822,36.070,34.851,34.604,35.943,36.816,35.383,34.996,34.727,34.636,38.913,39.249,37.781,37.446,44.962,46.088,41.482,42.781,47.240,49.078,41.258,41.465,40.047,40.127,35.814,35.642,35.505,35.578,3.548,4.100,5.785,8.746,4.461,5.829,2.549,3.461,8.549,9.388,3.915,4.284,6.557,9.756,3.185,3.734,-0.270,-0.398,-0.387,-0.236,-0.357,-0.405,0.020,184.533,252.675,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:39,28.717,0.000,0.182,0.000,5.140,3.591,143.038,140.404,136.453,229.933,231.796,269.491,266.603,241.139,222.389,162.172,34.822,36.070,34.851,34.604,35.943,36.816,35.383,34.996,34.727,34.613,38.913,39.249,37.781,37.446,44.962,46.088,41.482,42.781,47.240,49.078,41.258,41.465,40.047,40.104,35.814,35.642,35.505,35.578,3.548,4.100,5.785,8.746,4.461,5.829,2.549,3.461,8.549,9.388,3.915,4.284,6.557,9.756,3.185,3.734,-0.270,-0.398,-0.387,-0.236,-0.357,-0.405,0.020,184.539,252.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:40,28.503,0.000,0.182,0.000,5.140,3.617,143.038,140.656,136.453,229.933,231.796,269.256,266.603,241.139,222.389,161.920,34.822,36.070,34.787,34.604,35.987,36.816,35.383,34.996,34.727,34.613,38.913,39.170,37.781,37.446,45.006,46.088,41.457,42.781,47.145,49.078,41.188,41.465,40.047,40.104,35.814,35.721,35.505,35.578,3.821,3.827,6.170,8.837,4.643,5.829,2.549,3.825,8.003,9.479,3.915,4.284,7.013,9.209,3.003,3.552,-0.271,-0.402,-0.389,-0.206,-0.351,-0.404,0.020,184.637,252.792,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:41,28.503,0.000,0.182,0.000,5.140,3.617,143.038,140.656,136.453,229.933,231.796,269.256,266.603,241.139,222.389,161.920,34.822,36.070,34.787,34.604,35.987,36.816,35.383,34.996,34.727,34.613,38.913,39.170,37.781,37.446,45.006,46.088,41.457,42.781,47.145,49.078,41.188,41.465,40.047,40.104,35.814,35.721,35.505,35.578,3.821,3.827,6.170,8.837,4.643,5.829,2.549,3.825,8.003,9.479,3.915,4.284,7.013,9.209,3.003,3.552,-0.271,-0.402,-0.389,-0.206,-0.351,-0.404,0.020,184.637,252.792,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:42,28.432,0.000,0.000,0.000,5.140,3.617,143.290,140.656,136.704,229.933,231.796,269.256,266.368,241.139,222.389,161.920,34.822,36.070,34.810,34.674,36.013,36.816,35.383,34.996,34.727,34.636,38.913,39.272,37.712,37.469,44.962,46.088,41.552,42.781,47.170,49.078,41.258,41.488,40.047,40.127,35.814,35.665,35.505,35.602,3.912,3.553,6.653,8.837,5.098,5.829,2.549,4.098,8.003,9.114,3.824,3.919,7.559,8.023,2.639,3.370,-0.276,-0.431,-0.382,-0.283,-0.346,-0.415,0.020,184.702,252.744,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:43,28.363,0.000,0.182,0.000,5.140,3.617,143.290,140.656,136.704,229.933,231.796,269.256,266.368,241.139,222.389,161.920,34.822,36.070,34.810,34.674,36.013,36.816,35.383,34.996,34.727,34.636,38.913,39.272,37.712,37.469,44.962,46.088,41.552,42.781,47.170,49.078,41.258,41.488,40.047,40.127,35.814,35.665,35.505,35.602,3.912,3.553,6.653,8.837,5.098,5.829,2.549,4.098,8.003,9.114,3.824,3.919,7.559,8.023,2.639,3.370,-0.276,-0.431,-0.382,-0.283,-0.346,-0.415,0.020,184.726,252.675,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:44,28.363,0.000,0.182,0.000,5.140,3.617,143.290,140.656,136.453,229.699,231.796,269.256,266.603,240.904,222.624,161.920,34.822,36.070,34.851,34.674,35.943,36.816,35.383,34.917,34.727,34.636,38.913,39.249,37.781,37.446,44.962,46.088,41.552,42.781,47.170,49.078,41.258,41.465,40.047,40.127,35.814,35.721,35.505,35.578,2.001,3.280,7.809,5.011,4.916,3.552,5.189,3.734,8.094,10.390,2.913,4.010,7.923,7.203,3.549,3.005,-0.281,-0.407,-0.396,-0.251,-0.317,-0.379,0.020,184.726,252.675,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:45,28.227,0.000,0.182,0.000,5.140,3.617,143.290,140.656,136.453,229.699,231.796,269.256,266.368,240.904,222.389,161.920,34.822,36.070,34.851,34.699,36.013,36.879,35.383,34.996,34.727,34.613,38.844,39.249,37.781,37.509,44.962,46.088,41.482,42.781,47.170,49.078,41.258,41.528,40.047,40.167,35.814,35.721,35.505,35.642,4.094,3.280,7.424,8.837,5.371,5.738,2.640,4.463,7.912,8.750,3.733,3.281,8.106,7.932,2.457,3.370,-0.294,-0.412,-0.390,-0.275,-0.366,-0.354,0.020,184.806,252.797,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:46,28.227,0.000,0.182,0.000,5.140,3.617,143.290,140.656,136.453,229.699,231.796,269.256,266.603,241.139,222.389,161.920,34.822,36.070,34.787,34.674,36.013,36.816,35.383,34.917,34.727,34.613,38.913,39.249,37.781,37.446,45.032,46.088,41.552,42.781,47.170,49.078,41.258,41.465,40.047,40.167,35.814,35.721,35.505,35.578,2.183,3.462,7.231,5.284,4.643,3.916,4.916,3.461,8.821,10.208,3.095,4.284,7.377,7.385,3.640,3.005,-0.272,-0.411,-0.401,-0.275,-0.303,-0.408,0.020,184.806,252.797,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:47,28.088,0.000,0.182,0.000,5.140,3.617,143.290,140.656,136.453,229.699,231.796,269.256,266.603,241.139,222.389,161.920,34.822,36.070,34.787,34.674,36.013,36.816,35.383,34.917,34.727,34.613,38.913,39.249,37.781,37.446,45.032,46.088,41.552,42.781,47.170,49.078,41.258,41.465,40.047,40.104,35.814,35.721,35.505,35.578,2.183,3.462,7.231,5.284,4.643,3.916,4.916,3.461,8.821,10.208,3.095,4.284,7.377,7.385,3.640,3.005,-0.272,-0.411,-0.401,-0.275,-0.303,-0.408,0.020,184.851,252.856,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:48,28.019,0.000,0.182,0.000,5.140,3.617,143.290,140.656,136.453,229.933,231.796,269.256,266.603,241.139,222.624,161.920,34.891,36.070,34.874,34.604,36.013,36.816,35.383,34.996,34.727,34.715,38.913,39.272,37.781,37.469,44.962,46.088,41.482,42.781,47.170,49.078,41.258,41.488,40.047,40.190,35.814,35.744,35.505,35.665,3.639,1.913,8.388,8.837,5.736,4.463,3.186,5.191,8.912,8.385,4.097,3.372,8.379,7.932,2.548,3.825,-0.281,-0.405,-0.375,-0.276,-0.355,-0.391,0.020,184.866,252.744,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:49,27.945,0.000,0.182,0.000,5.140,3.617,143.290,140.656,136.453,229.933,231.796,269.256,266.603,241.139,222.624,161.920,34.891,36.070,34.874,34.604,36.013,36.816,35.383,34.996,34.727,34.715,38.913,39.272,37.781,37.469,44.962,46.088,41.482,42.781,47.170,49.078,41.258,41.488,40.047,40.190,35.814,35.744,35.505,35.665,3.639,1.913,8.388,8.837,5.736,4.463,3.186,5.191,8.912,8.385,4.097,3.372,8.379,7.932,2.548,3.825,-0.281,-0.405,-0.375,-0.276,-0.355,-0.391,0.020,184.895,252.856,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:50,27.945,0.000,0.182,0.000,5.140,3.617,143.542,140.907,136.453,229.933,231.796,269.256,266.368,240.904,222.389,161.920,34.822,36.070,34.851,34.604,35.943,36.816,35.383,34.917,34.727,34.715,38.913,39.249,37.781,37.446,44.962,46.088,41.552,42.781,47.170,49.015,41.258,41.465,40.047,40.190,35.814,35.721,35.505,35.578,2.729,4.009,5.785,6.651,3.369,4.827,3.915,2.914,9.822,8.476,3.186,4.192,6.011,8.297,3.640,3.370,-0.267,-0.438,-0.392,-0.260,-0.361,-0.380,0.020,184.895,252.856,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:51,27.878,0.000,0.182,0.000,5.103,3.617,143.542,140.907,136.453,229.699,231.796,269.256,266.368,240.904,222.389,161.920,34.822,36.070,34.874,34.604,35.943,36.816,35.383,34.917,34.727,34.613,38.913,39.272,37.781,37.469,44.962,46.088,41.482,42.781,47.170,49.078,41.258,41.488,40.047,40.104,35.814,35.744,35.505,35.602,3.275,1.913,8.581,8.291,5.918,4.736,3.642,5.464,8.640,7.747,3.733,3.555,7.741,7.659,2.639,3.916,-0.284,-0.401,-0.367,-0.279,-0.343,-0.393,0.020,184.904,252.792,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:52,27.809,0.000,0.182,0.000,5.140,3.617,143.542,140.907,136.453,229.699,231.796,269.021,266.368,240.904,222.389,161.668,34.822,36.070,34.787,34.604,35.943,36.816,35.383,34.917,34.727,34.636,38.913,39.170,37.781,37.366,44.962,46.088,41.482,42.781,47.101,49.015,41.188,41.385,40.047,40.127,35.814,35.642,35.505,35.578,3.093,4.282,4.531,7.562,3.460,5.373,3.460,2.823,10.095,8.112,3.551,4.010,5.373,9.117,3.549,3.552,-0.264,-0.425,-0.389,-0.269,-0.334,-0.427,0.020,184.925,252.861,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:53,27.666,0.000,0.182,0.000,5.140,3.617,143.542,140.885,136.453,229.678,231.561,269.235,266.368,240.884,222.389,161.920,34.822,36.070,34.810,34.629,36.013,36.816,35.383,34.917,34.727,34.636,38.913,39.193,37.712,37.390,44.962,46.088,41.482,42.781,47.170,49.015,41.188,41.409,40.047,40.127,35.814,35.665,35.505,35.602,3.002,2.187,8.870,7.380,5.736,4.554,4.097,5.282,8.276,8.567,2.640,3.737,8.379,8.023,3.003,3.643,-0.267,-0.396,-0.375,-0.272,-0.345,-0.384,0.020,184.963,252.910,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:54,27.602,0.000,0.182,0.000,5.103,3.617,143.542,140.634,136.453,229.678,231.796,269.000,266.368,240.884,222.389,161.920,34.822,36.070,34.874,34.674,36.013,36.816,35.383,34.917,34.664,34.715,38.913,39.272,37.781,37.469,44.962,46.009,41.482,42.781,47.101,49.015,41.188,41.409,39.978,40.127,35.814,35.744,35.505,35.602,3.366,4.191,5.206,8.200,4.006,5.738,2.913,3.188,9.367,8.841,3.733,4.192,5.829,9.664,3.276,3.734,-0.260,-0.435,-0.375,-0.262,-0.364,-0.409,0.020,185.014,252.979,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:55,27.602,0.000,0.182,0.000,5.103,3.617,143.542,140.907,136.453,229.699,231.796,269.021,266.368,240.904,222.389,161.920,34.822,36.096,34.787,34.674,35.943,36.816,35.320,34.917,34.664,34.715,38.869,39.170,37.737,37.366,44.962,46.088,41.482,42.717,47.101,49.015,41.214,41.385,40.073,40.127,35.839,35.642,35.461,35.515,2.183,2.551,8.677,6.104,4.734,3.461,4.734,4.736,8.367,9.570,2.822,3.737,8.743,8.023,3.367,3.188,-0.275,-0.399,-0.365,-0.267,-0.346,-0.391,0.020,185.014,252.979,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:56,27.536,0.000,0.182,0.000,5.140,3.617,143.542,140.656,136.453,229.699,231.561,269.021,266.368,240.904,222.389,161.920,34.822,36.070,34.787,34.604,36.013,36.816,35.414,34.917,34.727,34.550,38.913,39.170,37.781,37.366,44.962,46.088,41.482,42.781,47.170,49.015,41.188,41.385,39.978,40.025,35.814,35.642,35.505,35.578,3.639,3.827,6.074,8.746,4.552,5.738,2.458,3.643,7.821,9.388,3.915,4.284,6.740,9.209,3.094,3.552,-0.271,-0.400,-0.387,-0.213,-0.358,-0.405,0.020,185.014,252.856,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:57,27.462,0.000,0.182,0.000,5.140,3.617,143.794,140.656,136.453,229.699,231.561,269.021,266.368,240.904,222.389,161.920,34.822,36.070,34.787,34.674,35.943,36.879,35.383,34.917,34.664,34.613,38.844,39.170,37.781,37.366,44.893,46.088,41.482,42.781,47.101,49.015,41.188,41.322,40.047,40.104,35.884,35.642,35.505,35.578,4.003,3.462,6.845,8.655,5.098,5.829,2.549,4.189,7.730,8.567,3.733,3.646,7.650,7.659,2.548,3.370,-0.287,-0.416,-0.389,-0.275,-0.339,-0.341,0.020,185.073,252.920,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:58,27.400,0.000,0.182,0.000,5.140,3.617,143.794,140.656,136.453,229.699,231.561,269.021,266.368,240.904,222.389,161.920,34.822,36.070,34.787,34.674,35.943,36.879,35.383,34.917,34.664,34.550,38.844,39.170,37.781,37.366,44.893,46.088,41.482,42.781,47.101,49.015,41.188,41.322,40.047,40.025,35.884,35.642,35.505,35.578,4.003,3.462,6.845,8.655,5.098,5.829,2.549,4.189,7.730,8.567,3.733,3.646,7.650,7.659,2.548,3.370,-0.287,-0.416,-0.389,-0.275,-0.339,-0.341,0.020,185.126,252.861,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:26:59,27.193,0.000,0.182,0.000,5.140,3.617,143.794,140.907,136.453,229.699,231.561,269.021,266.368,240.904,222.389,161.668,34.822,36.096,34.787,34.604,35.943,36.839,35.383,34.940,34.687,34.613,38.869,39.170,37.737,37.366,44.962,46.111,41.482,42.804,47.101,49.038,41.214,41.385,40.073,40.104,35.839,35.642,35.461,35.578,4.003,2.824,7.906,9.111,5.645,5.191,2.731,4.736,8.458,8.750,3.915,3.099,8.379,7.932,2.548,3.552,-0.295,-0.419,-0.375,-0.280,-0.303,-0.407,0.020,185.209,253.043,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:00,27.193,0.000,0.182,0.000,5.140,3.617,143.794,140.907,136.453,229.699,231.561,269.021,266.368,240.904,222.389,161.668,34.822,36.096,34.787,34.604,35.943,36.839,35.383,34.940,34.687,34.613,38.869,39.170,37.737,37.366,44.962,46.111,41.482,42.804,47.101,49.038,41.214,41.385,40.073,40.104,35.839,35.642,35.461,35.578,4.003,2.824,7.906,9.111,5.645,5.191,2.731,4.736,8.458,8.750,3.915,3.099,8.379,7.932,2.548,3.552,-0.295,-0.419,-0.375,-0.280,-0.303,-0.407,0.020,185.209,253.043,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:01,27.129,0.000,0.182,0.000,5.103,3.617,143.794,140.907,136.453,229.699,231.561,268.786,266.368,240.904,222.154,161.920,34.822,36.070,34.874,34.674,35.943,36.816,35.383,34.917,34.727,34.636,38.844,39.272,37.712,37.469,44.962,46.088,41.482,42.781,47.101,49.015,41.188,41.488,40.047,40.190,35.814,35.744,35.436,35.602,2.456,3.644,5.881,6.013,3.277,4.372,4.370,2.823,9.549,8.658,3.095,4.375,6.557,7.567,3.458,3.188,-0.268,-0.437,-0.407,-0.261,-0.347,-0.417,0.020,185.207,252.974,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:02,27.065,0.000,0.182,0.000,5.103,3.617,143.794,140.907,136.453,229.699,231.561,269.021,266.133,240.904,222.154,161.668,34.822,36.070,34.787,34.674,35.943,36.816,35.320,34.917,34.727,34.613,38.844,39.170,37.712,37.366,44.893,46.009,41.482,42.781,47.101,49.015,41.188,41.322,40.047,40.104,35.814,35.642,35.505,35.515,2.820,4.100,4.917,7.015,3.186,5.100,3.642,2.732,10.004,8.203,3.277,4.101,5.373,8.662,3.640,3.461,-0.262,-0.431,-0.380,-0.261,-0.338,-0.428,0.020,185.251,253.032,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:03,27.065,0.000,0.182,0.000,5.103,3.617,143.794,140.907,136.453,229.699,231.561,269.021,266.133,240.904,222.154,161.668,34.822,36.070,34.787,34.674,35.943,36.816,35.320,34.917,34.727,34.613,38.844,39.170,37.712,37.366,44.893,46.009,41.482,42.781,47.101,49.015,41.188,41.322,40.047,40.104,35.814,35.642,35.505,35.515,2.820,4.100,4.917,7.015,3.186,5.100,3.642,2.732,10.004,8.203,3.277,4.101,5.373,8.662,3.640,3.461,-0.262,-0.431,-0.380,-0.261,-0.338,-0.428,0.020,185.251,253.032,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:04,26.924,0.000,0.182,0.000,5.140,3.617,144.045,140.907,136.453,229.699,231.561,268.786,266.133,240.669,222.154,161.668,34.822,36.070,34.851,34.604,35.943,36.816,35.383,34.917,34.727,34.613,38.844,39.249,37.712,37.446,44.893,46.009,41.482,42.781,47.101,49.015,41.188,41.385,40.047,40.104,35.814,35.721,35.505,35.578,3.093,2.095,8.677,7.471,5.827,4.645,3.915,5.282,8.185,8.294,2.822,3.646,8.106,7.841,2.821,3.734,-0.266,-0.393,-0.363,-0.277,-0.346,-0.389,0.020,185.319,253.086,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
