Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 22:27:05,26.858,0.000,0.182,0.000,5.140,3.617,144.045,141.158,136.453,229.699,231.561,268.786,266.133,240.904,222.389,161.668,34.822,36.001,34.787,34.674,35.943,36.816,35.383,34.917,34.727,34.613,38.844,39.170,37.712,37.366,44.893,46.009,41.482,42.717,47.101,48.936,41.119,41.385,39.978,40.104,35.814,35.721,35.436,35.578,1.910,2.551,8.484,6.013,4.643,3.370,4.643,4.554,8.185,9.479,2.822,3.646,8.652,7.841,3.276,3.097,-0.278,-0.398,-0.369,-0.276,-0.347,-0.389,0.020,185.311,253.032,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:06,26.789,0.000,0.182,0.000,5.140,3.617,144.045,141.158,136.453,229.699,231.561,268.786,266.133,240.904,222.389,161.668,34.822,36.001,34.787,34.674,35.943,36.816,35.383,34.917,34.727,34.613,38.844,39.170,37.712,37.366,44.893,46.009,41.482,42.717,47.101,48.936,41.119,41.385,39.978,40.104,35.814,35.721,35.436,35.578,1.910,2.551,8.484,6.013,4.643,3.370,4.643,4.554,8.185,9.479,2.822,3.646,8.652,7.841,3.276,3.097,-0.278,-0.398,-0.369,-0.276,-0.347,-0.389,0.020,185.340,253.032,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:07,26.718,0.000,0.182,0.000,5.140,3.617,144.045,140.907,136.704,229.699,231.561,268.786,266.133,240.904,222.154,161.668,34.822,36.070,34.787,34.604,35.943,36.816,35.383,34.917,34.664,34.613,38.844,39.170,37.712,37.366,44.893,46.009,41.482,42.781,47.032,48.936,41.119,41.322,39.978,40.025,35.814,35.642,35.436,35.578,3.639,3.644,6.074,8.746,4.643,5.738,2.549,3.734,7.821,9.205,3.824,4.101,6.831,8.570,2.821,3.370,-0.280,-0.419,-0.386,-0.240,-0.348,-0.408,0.020,185.326,253.091,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:08,26.718,0.000,0.182,0.000,5.140,3.617,144.045,140.907,136.704,229.699,231.561,268.786,266.133,240.669,222.154,161.668,34.891,36.096,34.874,34.604,35.943,36.816,35.383,34.917,34.664,34.613,38.869,39.193,37.737,37.390,44.893,46.009,41.482,42.717,47.101,49.015,41.144,41.409,40.003,40.025,35.839,35.744,35.530,35.665,1.820,3.007,7.713,4.829,4.825,3.370,5.189,3.734,7.730,10.208,2.731,3.919,7.832,7.203,3.458,2.914,-0.271,-0.402,-0.389,-0.240,-0.320,-0.360,0.020,185.326,253.091,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:09,26.657,0.000,0.182,0.000,5.140,3.617,144.045,140.885,136.453,229.678,231.561,268.765,266.133,240.884,222.154,161.668,34.822,36.096,34.874,34.604,35.943,36.816,35.320,34.917,34.664,34.636,38.869,39.272,37.737,37.469,44.893,46.009,41.413,42.781,47.101,48.936,41.144,41.409,40.003,40.127,35.839,35.744,35.530,35.665,3.912,3.189,7.327,8.929,5.371,5.647,2.549,4.463,7.912,8.658,3.642,2.917,8.015,7.841,2.457,3.370,-0.288,-0.404,-0.385,-0.279,-0.343,-0.368,0.020,185.385,253.096,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:10,26.590,0.000,0.182,0.000,5.140,3.617,144.045,141.137,136.704,229.678,231.561,268.765,266.133,240.649,222.154,161.668,34.822,36.096,34.874,34.604,35.943,36.839,35.320,34.940,34.687,34.715,38.800,39.272,37.737,37.469,44.893,46.032,41.482,42.804,47.101,49.038,41.144,41.409,40.003,40.190,35.839,35.744,35.530,35.665,2.183,3.462,5.978,5.649,3.824,4.098,4.552,2.914,9.094,9.205,3.004,4.375,6.922,7.294,3.549,3.097,-0.266,-0.425,-0.404,-0.257,-0.362,-0.415,0.020,185.370,253.096,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:11,26.453,0.000,0.182,0.000,5.103,3.617,144.045,141.158,136.704,229.464,231.561,268.551,266.133,240.669,222.154,161.668,34.822,36.070,34.897,34.604,35.943,36.816,35.320,34.917,34.664,34.636,38.844,39.296,37.712,37.492,44.893,45.945,41.482,42.717,47.032,48.936,41.119,41.432,39.978,40.127,35.814,35.767,35.505,35.688,2.729,4.009,5.013,6.924,3.095,5.009,3.642,2.823,9.822,8.203,3.277,4.101,5.373,8.388,3.640,3.279,-0.254,-0.437,-0.382,-0.253,-0.345,-0.420,0.021,185.386,253.096,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:12,26.453,0.000,0.182,0.000,5.103,3.617,144.045,141.158,136.704,229.464,231.561,268.551,266.133,240.669,222.154,161.668,34.822,36.070,34.897,34.604,35.943,36.816,35.320,34.917,34.664,34.636,38.844,39.296,37.712,37.492,44.893,45.945,41.482,42.717,47.032,48.936,41.119,41.432,39.978,40.127,35.814,35.767,35.505,35.688,2.729,4.009,5.013,6.924,3.095,5.009,3.642,2.823,9.822,8.203,3.277,4.101,5.373,8.388,3.640,3.279,-0.254,-0.437,-0.382,-0.253,-0.345,-0.420,0.021,185.386,253.096,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:13,26.325,0.000,0.182,0.000,5.140,3.617,144.297,141.158,136.704,229.464,231.561,268.786,266.133,240.669,222.154,161.668,34.822,36.070,34.874,34.674,35.943,36.839,35.383,34.940,34.687,34.636,38.844,39.193,37.712,37.390,44.893,46.032,41.482,42.741,47.032,48.959,41.119,41.409,40.047,40.127,35.814,35.744,35.505,35.602,3.093,2.004,8.581,7.471,5.827,4.736,3.915,5.282,8.094,8.112,2.822,3.646,8.015,7.750,2.821,3.643,-0.264,-0.392,-0.365,-0.279,-0.346,-0.388,0.020,185.429,253.150,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:14,26.325,0.000,0.182,0.000,5.140,3.617,144.297,141.137,136.704,229.443,231.561,268.530,266.133,240.649,222.154,161.668,34.822,36.070,34.851,34.604,35.943,36.879,35.320,34.917,34.664,34.636,38.844,39.170,37.712,37.366,44.893,46.009,41.482,42.717,47.101,48.936,41.119,41.322,40.047,40.127,35.814,35.642,35.436,35.578,3.184,4.100,5.110,8.200,3.824,5.647,2.731,3.097,9.003,8.750,3.642,4.192,5.647,9.482,3.276,3.643,-0.256,-0.440,-0.373,-0.255,-0.356,-0.407,0.020,185.429,253.150,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:15,26.191,0.000,0.182,0.000,5.103,3.617,144.045,141.137,136.704,229.678,231.326,268.765,265.898,240.649,222.154,161.668,34.822,36.070,34.787,34.699,36.013,36.816,35.320,34.854,34.664,34.613,38.844,39.170,37.712,37.366,44.893,46.009,41.482,42.781,47.032,48.936,41.119,41.322,39.978,40.104,35.814,35.721,35.505,35.578,1.729,2.551,8.581,6.013,4.643,3.188,4.825,4.281,7.821,9.570,2.822,3.463,8.561,7.750,3.367,3.005,-0.272,-0.375,-0.362,-0.281,-0.342,-0.377,0.020,185.497,253.145,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:16,26.191,0.000,0.182,0.000,5.103,3.617,144.297,141.137,136.704,229.678,231.326,268.530,266.133,240.649,222.154,161.668,34.822,36.096,34.851,34.604,35.943,36.816,35.383,34.917,34.664,34.613,38.869,39.170,37.737,37.366,44.893,46.009,41.482,42.717,47.032,48.936,41.144,41.322,40.003,40.104,35.839,35.721,35.461,35.578,3.730,3.462,6.363,8.564,4.825,5.738,2.458,3.916,7.730,8.932,3.733,3.919,7.104,7.659,2.639,3.279,-0.276,-0.426,-0.380,-0.281,-0.344,-0.410,0.020,185.497,253.145,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:17,26.127,0.000,0.182,0.000,5.103,3.642,144.297,141.158,136.704,229.699,231.326,268.786,265.898,240.669,222.154,161.668,34.822,36.070,34.787,34.674,35.943,36.839,35.320,34.940,34.687,34.613,38.844,39.170,37.712,37.303,44.824,46.032,41.482,42.804,47.032,48.959,41.050,41.259,39.978,40.104,35.814,35.642,35.505,35.578,3.821,2.642,7.809,9.020,5.554,5.009,2.640,4.736,8.276,8.567,3.915,3.099,8.197,7.750,2.457,3.552,-0.290,-0.411,-0.378,-0.265,-0.300,-0.403,0.020,185.489,253.209,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:18,25.991,0.000,0.182,0.000,5.140,3.642,144.297,141.158,136.704,229.699,231.326,268.786,265.898,240.669,222.154,161.668,34.822,36.070,34.787,34.674,35.943,36.839,35.320,34.940,34.687,34.550,38.844,39.170,37.712,37.303,44.824,46.032,41.482,42.804,47.032,48.959,41.050,41.259,39.978,40.025,35.814,35.642,35.505,35.578,3.821,2.642,7.809,9.020,5.554,5.009,2.640,4.736,8.276,8.567,3.915,3.099,8.197,7.750,2.457,3.552,-0.290,-0.411,-0.378,-0.265,-0.300,-0.403,0.020,185.468,253.145,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:19,25.933,0.000,0.182,0.000,5.140,3.642,144.297,141.388,136.956,229.678,231.561,268.530,265.898,240.414,222.154,161.668,34.822,36.070,34.851,34.674,35.943,36.816,35.383,34.854,34.664,34.692,38.844,39.170,37.712,37.366,44.893,45.945,41.482,42.717,47.032,48.936,41.050,41.322,39.978,40.104,35.814,35.721,35.505,35.578,3.184,1.731,8.292,7.926,5.918,4.736,3.551,5.464,8.185,7.474,3.551,3.372,7.377,7.385,2.548,3.825,-0.269,-0.406,-0.386,-0.269,-0.335,-0.392,0.020,185.512,253.209,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:20,25.933,0.000,0.182,0.000,5.140,3.642,144.297,141.388,136.956,229.678,231.561,268.530,265.898,240.414,222.154,161.668,34.822,36.070,34.851,34.674,35.943,36.816,35.383,34.854,34.664,34.692,38.844,39.170,37.712,37.366,44.893,45.945,41.482,42.717,47.032,48.936,41.050,41.322,39.978,40.104,35.814,35.721,35.505,35.578,3.184,1.731,8.292,7.926,5.918,4.736,3.551,5.464,8.185,7.474,3.551,3.372,7.377,7.385,2.548,3.825,-0.269,-0.406,-0.386,-0.269,-0.335,-0.392,0.020,185.512,253.209,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:21,25.859,0.000,0.182,0.000,5.103,3.617,144.549,141.137,136.956,229.678,231.326,268.530,265.898,240.649,222.154,161.668,34.891,36.096,34.851,34.604,35.943,36.879,35.320,34.917,34.664,34.692,38.869,39.170,37.737,37.366,44.824,46.009,41.413,42.717,47.032,48.936,41.144,41.322,40.003,40.104,35.839,35.642,35.530,35.578,2.092,2.369,8.484,6.013,4.643,3.370,4.461,4.645,8.094,9.205,2.731,3.555,8.470,7.841,3.185,3.188,-0.274,-0.396,-0.366,-0.260,-0.345,-0.388,0.020,185.563,253.150,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:22,25.793,0.000,0.182,0.000,5.140,3.617,144.549,141.137,136.956,229.678,231.326,268.530,265.898,240.649,222.154,161.668,34.891,36.096,34.851,34.604,35.943,36.879,35.320,34.917,34.664,34.613,38.869,39.170,37.737,37.366,44.824,46.009,41.413,42.717,47.032,48.936,41.144,41.322,40.003,40.025,35.839,35.642,35.530,35.578,2.092,2.369,8.484,6.013,4.643,3.370,4.461,4.645,8.094,9.205,2.731,3.555,8.470,7.841,3.185,3.188,-0.274,-0.396,-0.366,-0.260,-0.345,-0.388,0.020,185.571,253.267,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:23,25.667,0.000,0.182,0.000,5.140,3.617,144.549,141.388,136.956,229.678,231.326,268.530,266.133,240.414,222.154,161.668,34.822,36.096,34.874,34.674,36.013,36.839,35.320,34.877,34.687,34.636,38.869,39.193,37.737,37.390,44.893,45.968,41.482,42.741,47.032,48.959,41.144,41.282,40.003,40.048,35.839,35.744,35.530,35.602,3.639,3.553,5.978,8.564,4.552,5.647,2.458,3.643,7.730,9.114,3.733,4.101,6.648,8.206,2.912,3.279,-0.278,-0.412,-0.384,-0.258,-0.349,-0.406,0.020,185.557,253.267,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:24,25.598,0.000,0.182,0.000,5.140,3.617,144.549,141.388,136.956,229.443,231.326,268.295,265.898,240.649,222.154,161.416,34.822,36.096,34.874,34.674,35.943,36.839,35.320,34.877,34.687,34.636,38.869,39.193,37.737,37.390,44.824,45.968,41.413,42.741,47.032,48.959,41.144,41.345,40.073,40.127,35.839,35.744,35.530,35.602,1.820,2.915,7.520,4.555,4.825,3.370,5.098,3.643,7.730,10.208,2.731,4.010,7.559,7.112,3.458,2.914,-0.276,-0.400,-0.383,-0.274,-0.298,-0.417,0.020,185.533,253.273,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:25,25.598,0.000,0.182,0.000,5.140,3.617,144.297,141.388,136.956,229.443,231.326,268.530,265.898,240.414,222.154,161.416,34.822,36.070,34.787,34.674,35.943,36.816,35.320,34.854,34.585,34.636,38.844,39.107,37.712,37.303,44.893,45.945,41.482,42.717,47.032,48.936,41.119,41.259,39.978,40.127,35.814,35.642,35.436,35.515,3.821,2.733,7.617,9.020,5.462,5.100,2.549,4.645,8.094,8.567,3.824,3.008,8.015,7.659,2.457,3.461,-0.295,-0.419,-0.373,-0.277,-0.312,-0.402,0.020,185.533,253.273,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:26,25.471,0.000,0.182,0.000,5.140,3.617,144.549,141.388,136.956,229.443,231.326,268.530,265.898,240.414,222.154,161.416,34.822,36.070,34.810,34.629,35.943,36.839,35.320,34.877,34.687,34.613,38.844,39.193,37.712,37.326,44.824,46.032,41.413,42.741,46.962,48.896,41.050,41.345,39.978,40.104,35.814,35.665,35.505,35.602,3.184,1.731,8.292,7.744,5.827,4.736,3.551,5.373,8.003,7.382,3.460,3.372,7.377,7.294,2.548,3.734,-0.275,-0.400,-0.372,-0.272,-0.336,-0.387,0.020,185.571,253.321,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:27,25.471,0.000,0.182,0.000,5.140,3.617,144.549,141.388,136.956,229.443,231.326,268.530,265.898,240.414,222.154,161.416,34.822,36.070,34.810,34.629,35.943,36.839,35.320,34.877,34.687,34.613,38.844,39.193,37.712,37.326,44.824,46.032,41.413,42.741,46.962,48.896,41.050,41.345,39.978,40.104,35.814,35.665,35.505,35.602,3.184,1.731,8.292,7.744,5.827,4.736,3.551,5.373,8.003,7.382,3.460,3.372,7.377,7.294,2.548,3.734,-0.275,-0.400,-0.372,-0.272,-0.336,-0.387,0.020,185.571,253.321,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:28,25.401,0.000,0.182,0.000,5.140,3.642,144.549,141.410,136.956,229.464,231.326,268.316,265.898,240.434,221.919,161.416,34.822,36.096,34.851,34.674,35.943,36.816,35.383,34.854,34.664,34.636,38.869,39.170,37.737,37.366,44.824,45.945,41.482,42.717,47.032,48.873,41.075,41.259,40.003,40.127,35.839,35.721,35.530,35.642,2.911,4.100,4.724,7.835,3.551,5.464,3.095,2.823,9.640,8.294,3.551,3.919,5.191,9.209,3.276,3.552,-0.257,-0.417,-0.369,-0.261,-0.366,-0.405,0.020,185.586,253.326,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:29,25.272,0.000,0.182,0.000,5.140,3.642,144.549,141.388,136.956,229.443,231.326,268.295,265.898,240.649,222.154,161.416,34.891,36.001,34.874,34.674,35.943,36.816,35.320,34.854,34.585,34.636,38.844,39.193,37.712,37.326,44.893,45.945,41.413,42.717,47.032,48.873,41.050,41.282,39.978,40.048,35.814,35.665,35.505,35.602,1.638,2.369,8.484,5.922,4.552,3.188,4.643,4.463,7.821,9.296,2.731,3.463,8.379,7.750,3.276,3.005,-0.271,-0.394,-0.365,-0.281,-0.344,-0.382,0.020,185.603,253.326,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:30,25.207,0.000,0.000,0.000,5.140,3.617,144.549,141.388,136.956,229.678,231.326,268.295,265.898,240.414,221.919,161.416,34.822,36.070,34.874,34.604,35.943,36.816,35.320,34.790,34.585,34.636,38.775,39.193,37.642,37.390,44.893,45.945,41.413,42.717,46.962,48.873,41.050,41.282,39.978,40.048,35.814,35.665,35.505,35.602,3.639,3.462,6.267,8.564,4.734,5.647,2.458,3.825,7.548,8.750,3.642,3.828,6.831,7.476,2.639,3.188,-0.278,-0.421,-0.375,-0.283,-0.345,-0.407,0.020,185.601,253.321,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:31,25.207,0.000,0.000,0.000,5.140,3.617,144.801,141.410,136.956,229.464,231.326,268.316,265.898,240.434,221.919,161.416,34.822,36.070,34.874,34.604,35.943,36.816,35.320,34.854,34.585,34.636,38.844,39.193,37.712,37.390,44.893,45.945,41.413,42.717,46.962,48.873,40.981,41.282,39.978,40.048,35.814,35.665,35.436,35.602,1.820,3.007,7.231,4.829,4.734,3.552,4.825,3.461,8.185,10.117,2.913,4.101,7.195,7.020,3.458,2.823,-0.269,-0.407,-0.399,-0.273,-0.299,-0.406,0.020,185.601,253.321,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:32,25.145,0.000,0.182,0.000,5.140,3.617,144.801,141.388,136.956,229.443,231.326,268.295,265.898,240.414,221.919,161.416,34.822,36.070,34.787,34.604,35.943,36.816,35.320,34.854,34.585,34.715,38.775,39.107,37.642,37.303,44.824,45.945,41.482,42.717,46.962,48.873,40.981,41.259,39.909,40.048,35.814,35.642,35.436,35.578,3.639,2.004,8.002,8.655,5.554,4.372,2.822,4.918,8.458,8.294,3.915,3.190,7.923,7.476,2.457,3.552,-0.281,-0.409,-0.386,-0.246,-0.346,-0.394,0.020,185.608,253.385,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:33,25.080,0.000,0.182,0.000,5.140,3.642,144.801,141.388,136.956,229.443,231.326,268.295,265.898,240.414,221.919,161.416,34.822,36.070,34.787,34.604,35.943,36.816,35.320,34.854,34.585,34.613,38.844,39.107,37.712,37.303,44.893,45.945,41.413,42.717,46.962,48.873,40.981,41.259,39.978,40.025,35.814,35.642,35.436,35.578,2.547,3.735,5.110,6.469,3.004,4.736,3.733,2.732,9.640,8.020,3.095,4.101,5.373,7.932,3.549,3.279,-0.260,-0.446,-0.385,-0.255,-0.355,-0.409,0.020,185.660,253.321,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:34,25.013,0.000,0.182,0.000,5.140,3.617,144.801,141.388,136.956,229.443,231.326,268.295,265.662,240.414,221.919,161.416,34.822,36.026,34.851,34.604,35.943,36.816,35.320,34.854,34.585,34.613,38.800,39.170,37.668,37.366,44.824,45.945,41.482,42.717,46.962,48.873,41.075,41.259,40.003,40.025,35.909,35.642,35.530,35.578,2.911,1.913,8.581,7.198,5.736,4.645,3.915,5.191,8.003,8.020,2.549,3.555,7.832,7.659,2.730,3.643,-0.263,-0.396,-0.371,-0.264,-0.343,-0.394,0.020,185.637,253.326,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:35,24.950,0.000,0.182,0.000,5.103,3.642,144.801,141.388,137.208,229.208,231.091,268.060,265.662,240.414,221.919,161.416,34.822,36.096,34.851,34.604,35.943,36.816,35.320,34.854,34.585,34.613,38.800,39.170,37.668,37.303,44.824,45.945,41.413,42.717,47.032,48.873,41.075,41.259,40.003,40.025,35.839,35.642,35.530,35.578,3.184,3.827,5.303,8.200,4.006,5.647,2.458,3.188,8.094,8.841,3.733,4.192,5.647,9.117,3.185,3.552,-0.261,-0.393,-0.386,-0.216,-0.354,-0.402,0.020,185.631,253.321,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:36,24.823,0.000,0.182,0.000,5.140,3.642,144.801,141.388,136.956,229.443,231.326,268.295,265.898,240.414,221.919,161.416,34.822,36.096,34.874,34.604,35.943,36.816,35.320,34.854,34.585,34.715,38.800,39.193,37.737,37.390,44.824,45.945,41.482,42.717,46.962,48.873,41.075,41.282,40.003,40.048,35.839,35.744,35.461,35.665,1.638,2.551,8.099,5.102,4.734,3.097,5.007,3.916,7.003,9.843,2.640,3.646,7.741,7.112,3.367,2.914,-0.278,-0.383,-0.377,-0.233,-0.334,-0.321,0.020,185.660,253.385,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:37,24.758,0.000,0.182,0.000,5.140,3.642,144.801,141.388,136.956,229.443,231.091,268.295,265.662,240.414,221.919,161.416,34.822,36.096,34.810,34.604,35.943,36.752,35.320,34.790,34.585,34.636,38.869,39.130,37.668,37.326,44.824,45.945,41.482,42.654,46.962,48.793,41.075,41.282,40.003,40.048,35.839,35.665,35.530,35.602,3.821,3.098,7.135,8.746,5.189,5.556,2.367,4.281,7.639,8.476,3.551,2.825,7.650,7.476,2.457,3.279,-0.286,-0.404,-0.393,-0.276,-0.336,-0.377,0.020,185.682,253.385,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:38,24.758,0.000,0.182,0.000,5.140,3.642,144.801,141.388,136.956,229.678,231.091,268.295,265.662,240.414,221.919,161.165,34.822,36.070,34.787,34.604,35.943,36.816,35.320,34.854,34.585,34.636,38.844,39.107,37.642,37.303,44.824,45.945,41.413,42.717,46.962,48.873,40.981,41.259,39.978,40.048,35.814,35.642,35.436,35.578,2.183,3.371,5.688,5.740,3.186,4.189,4.279,2.732,9.094,8.294,2.822,4.192,6.375,6.929,3.367,3.188,-0.266,-0.443,-0.406,-0.261,-0.348,-0.411,0.020,185.682,253.385,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:39,24.695,0.000,0.182,0.000,5.140,3.642,145.052,141.388,137.208,229.443,231.091,268.060,265.662,240.414,221.919,161.416,34.891,36.070,34.787,34.604,35.943,36.816,35.320,34.854,34.585,34.613,38.775,39.107,37.642,37.366,44.824,45.945,41.482,42.717,46.962,48.793,40.981,41.259,39.978,39.961,35.814,35.642,35.505,35.578,2.911,4.009,4.628,7.653,3.460,5.464,3.095,2.732,9.549,8.203,3.460,3.919,5.100,9.026,3.276,3.552,-0.258,-0.410,-0.366,-0.259,-0.363,-0.407,0.020,185.707,253.385,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:40,24.565,0.000,0.182,0.000,5.140,3.642,145.052,141.388,137.208,229.443,231.091,268.060,265.662,240.414,221.919,161.416,34.891,36.070,34.787,34.604,35.943,36.816,35.320,34.854,34.585,34.613,38.775,39.107,37.642,37.366,44.824,45.945,41.482,42.717,46.962,48.793,40.981,41.259,39.978,40.025,35.814,35.642,35.505,35.578,2.911,4.009,4.628,7.653,3.460,5.464,3.095,2.732,9.549,8.203,3.460,3.919,5.100,9.026,3.276,3.552,-0.258,-0.410,-0.366,-0.259,-0.363,-0.407,0.020,185.711,253.507,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:41,24.565,0.000,0.182,0.000,5.140,3.617,145.052,141.388,137.208,229.443,231.326,268.060,265.662,240.414,221.919,161.416,34.891,36.026,34.810,34.604,35.943,36.752,35.320,34.790,34.585,34.613,38.800,39.130,37.668,37.326,44.824,45.882,41.413,42.717,46.962,48.793,41.075,41.203,40.003,40.025,35.839,35.665,35.530,35.602,1.547,2.278,8.484,5.831,4.552,3.097,4.643,4.189,7.366,9.296,2.731,3.281,8.197,7.567,3.367,2.914,-0.274,-0.378,-0.364,-0.279,-0.339,-0.375,0.020,185.711,253.507,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:42,24.377,0.000,0.182,0.000,5.140,3.642,145.052,141.388,137.208,229.443,231.091,268.060,265.662,240.414,221.919,161.165,34.822,36.070,34.810,34.629,35.943,36.816,35.320,34.790,34.585,34.636,38.775,39.130,37.642,37.390,44.824,45.882,41.413,42.654,46.893,48.793,41.050,41.282,39.978,40.048,35.814,35.744,35.436,35.665,1.910,3.098,6.267,5.193,4.097,3.734,4.643,3.005,8.549,9.296,2.913,4.192,6.922,6.929,3.367,3.005,-0.264,-0.414,-0.398,-0.259,-0.358,-0.406,0.020,185.729,253.439,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:43,24.377,0.000,0.182,0.000,5.140,3.642,145.052,141.661,136.956,229.229,231.326,268.081,265.662,240.199,221.919,161.165,34.822,36.001,34.787,34.604,35.943,36.752,35.320,34.854,34.585,34.636,38.775,39.028,37.642,37.303,44.824,45.945,41.482,42.717,46.962,48.793,41.050,41.180,39.978,40.048,35.814,35.642,35.505,35.515,3.275,1.640,8.099,8.473,5.554,4.463,3.095,5.100,8.458,7.018,3.915,3.190,7.377,7.294,2.366,3.734,-0.271,-0.407,-0.380,-0.291,-0.351,-0.383,0.020,185.729,253.439,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:44,24.377,0.000,0.182,0.000,5.140,3.642,145.052,141.661,136.956,229.229,231.326,268.081,265.662,240.199,221.919,161.165,34.822,36.001,34.787,34.604,35.943,36.752,35.320,34.854,34.585,34.636,38.775,39.028,37.642,37.303,44.824,45.945,41.482,42.717,46.962,48.793,41.050,41.180,39.978,40.048,35.814,35.642,35.505,35.515,3.275,1.640,8.099,8.473,5.554,4.463,3.095,5.100,8.458,7.018,3.915,3.190,7.377,7.294,2.366,3.734,-0.271,-0.407,-0.380,-0.291,-0.351,-0.383,0.020,185.729,253.439,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:45,24.308,0.000,0.182,0.000,5.140,3.642,145.052,141.388,136.956,229.443,231.091,268.060,265.662,240.179,221.919,161.165,34.822,36.070,34.874,34.604,35.943,36.816,35.320,34.790,34.585,34.550,38.775,39.130,37.642,37.326,44.824,45.882,41.413,42.717,46.893,48.793,40.981,41.203,39.978,39.961,35.814,35.744,35.505,35.602,2.638,4.009,4.242,7.380,3.095,5.191,3.369,2.641,9.822,7.656,3.369,3.737,5.009,8.570,3.367,3.461,-0.247,-0.413,-0.373,-0.260,-0.354,-0.396,0.020,185.756,253.502,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:46,24.251,0.000,0.182,0.000,5.140,3.642,145.052,141.388,137.208,229.443,231.091,268.060,265.662,240.179,221.919,161.416,34.822,36.070,34.874,34.674,35.943,36.816,35.320,34.854,34.585,34.636,38.775,39.193,37.642,37.390,44.824,45.945,41.413,42.717,46.893,48.793,40.981,41.282,39.909,40.048,35.814,35.744,35.505,35.665,1.910,2.095,8.388,5.922,4.552,3.188,4.461,4.554,7.821,8.932,2.640,3.372,8.197,7.659,3.185,3.097,-0.276,-0.396,-0.367,-0.259,-0.345,-0.386,0.020,185.779,253.439,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:47,24.189,0.000,0.182,0.000,5.103,3.642,145.304,141.640,136.956,229.443,231.091,267.825,265.427,240.179,221.919,161.165,34.822,36.070,34.874,34.629,35.943,36.816,35.320,34.790,34.585,34.715,38.775,39.130,37.642,37.390,44.824,45.882,41.413,42.654,46.893,48.793,40.981,41.282,39.909,40.127,35.814,35.744,35.505,35.665,3.457,3.371,6.074,8.382,4.552,5.647,2.367,3.734,7.366,8.567,3.642,3.828,6.557,7.203,2.639,3.188,-0.278,-0.417,-0.374,-0.284,-0.345,-0.402,0.020,185.824,253.497,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:48,24.067,0.000,0.182,0.000,5.140,3.642,145.304,141.661,137.208,229.464,231.091,268.081,265.427,240.199,221.683,161.416,34.822,36.001,34.874,34.604,35.943,36.816,35.320,34.790,34.585,34.636,38.775,39.130,37.642,37.390,44.824,45.882,41.413,42.717,46.893,48.793,40.981,41.282,39.909,40.048,35.814,35.744,35.505,35.602,3.366,1.640,8.099,8.655,5.554,4.281,2.913,5.100,8.458,7.291,3.915,3.190,7.468,7.294,2.366,3.734,-0.271,-0.402,-0.373,-0.283,-0.350,-0.376,0.020,185.809,253.497,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:49,24.067,0.000,0.182,0.000,5.140,3.642,145.304,141.661,137.208,229.464,231.091,268.081,265.427,240.199,221.683,161.416,34.822,36.001,34.874,34.604,35.943,36.816,35.320,34.790,34.585,34.636,38.775,39.130,37.642,37.390,44.824,45.882,41.413,42.717,46.893,48.793,40.981,41.282,39.909,40.048,35.814,35.744,35.505,35.602,3.366,1.640,8.099,8.655,5.554,4.281,2.913,5.100,8.458,7.291,3.915,3.190,7.468,7.294,2.366,3.734,-0.271,-0.402,-0.373,-0.283,-0.350,-0.376,0.020,185.809,253.497,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:50,23.999,0.000,0.182,0.000,5.103,3.642,145.304,141.640,137.208,229.443,231.091,267.825,265.427,240.179,221.683,161.165,34.822,36.070,34.874,34.674,35.943,36.816,35.257,34.790,34.585,34.636,38.775,39.130,37.642,37.326,44.824,45.882,41.413,42.654,46.893,48.793,40.911,41.203,39.978,40.048,35.814,35.744,35.505,35.665,2.638,3.918,3.953,7.106,3.004,5.100,3.460,2.641,9.822,7.474,3.277,3.737,4.918,8.388,3.458,3.370,-0.256,-0.422,-0.392,-0.261,-0.349,-0.407,0.020,185.788,253.497,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:51,23.937,0.000,0.182,0.000,5.140,3.642,145.304,141.640,137.208,229.443,231.091,268.060,265.427,240.179,221.683,161.165,34.822,36.070,34.787,34.629,35.943,36.752,35.320,34.790,34.585,34.636,38.775,39.028,37.642,37.303,44.755,45.882,41.413,42.717,46.893,48.793,40.911,41.180,39.909,40.048,35.814,35.642,35.505,35.578,2.001,2.095,8.292,5.831,4.643,3.279,4.370,4.645,7.821,8.841,2.640,3.463,8.015,7.567,3.094,3.188,-0.272,-0.393,-0.364,-0.257,-0.343,-0.385,0.020,185.824,253.556,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:52,23.870,0.000,0.182,0.000,5.140,3.642,145.304,141.661,137.208,229.229,231.091,268.081,265.427,240.199,221.919,161.165,34.822,36.026,34.810,34.604,35.943,36.752,35.320,34.790,34.521,34.613,38.800,39.130,37.668,37.326,44.824,45.882,41.413,42.654,46.893,48.730,41.006,41.203,40.003,39.961,35.839,35.744,35.530,35.602,1.729,3.007,6.653,4.920,4.370,3.552,4.643,3.188,8.185,9.570,2.913,4.101,7.013,6.747,3.367,2.914,-0.276,-0.410,-0.402,-0.264,-0.359,-0.402,0.020,185.809,253.556,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:53,23.808,0.000,0.182,0.000,5.140,3.642,145.304,141.661,137.208,229.229,231.091,268.081,265.427,240.199,221.919,161.165,34.822,36.026,34.810,34.604,35.943,36.752,35.320,34.790,34.521,34.636,38.800,39.130,37.668,37.326,44.824,45.882,41.413,42.654,46.893,48.730,41.006,41.203,40.003,40.048,35.839,35.744,35.530,35.602,1.729,3.007,6.653,4.920,4.370,3.552,4.643,3.188,8.185,9.570,2.913,4.101,7.013,6.747,3.367,2.914,-0.276,-0.410,-0.402,-0.264,-0.359,-0.402,0.020,185.818,253.615,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:54,23.687,0.000,0.182,0.000,5.140,3.642,145.556,141.640,137.208,229.208,231.091,267.825,265.427,240.179,221.683,161.165,34.891,36.026,34.724,34.604,35.943,36.752,35.257,34.711,34.521,34.550,38.800,39.028,37.668,37.240,44.824,45.882,41.413,42.654,46.893,48.730,41.006,41.037,39.934,39.961,35.839,35.642,35.530,35.515,2.638,3.918,4.146,7.289,3.004,5.100,3.369,2.641,9.731,7.565,3.369,3.737,4.918,8.479,3.367,3.370,-0.250,-0.410,-0.376,-0.257,-0.358,-0.393,0.020,185.796,253.502,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:55,23.627,0.000,0.182,0.000,5.140,3.642,145.556,141.640,137.208,229.208,231.091,267.825,265.427,240.179,221.683,161.165,34.891,36.026,34.724,34.604,35.943,36.752,35.257,34.711,34.521,34.550,38.800,39.028,37.668,37.240,44.824,45.882,41.413,42.654,46.893,48.730,41.006,41.037,39.934,39.961,35.839,35.642,35.530,35.515,2.638,3.918,4.146,7.289,3.004,5.100,3.369,2.641,9.731,7.565,3.369,3.737,4.918,8.479,3.367,3.370,-0.250,-0.410,-0.376,-0.257,-0.358,-0.393,0.020,185.764,253.674,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:56,23.627,0.000,0.182,0.000,5.140,3.642,145.556,141.661,137.208,229.229,231.091,267.846,265.427,240.199,221.683,160.913,34.822,36.001,34.787,34.604,36.013,36.816,35.257,34.790,34.585,34.550,38.775,39.028,37.642,37.240,44.824,45.882,41.413,42.654,46.893,48.793,40.981,41.116,39.978,39.961,35.814,35.578,35.505,35.515,3.548,3.371,6.363,8.382,4.734,5.647,2.276,3.916,7.003,8.112,3.460,3.463,6.831,6.838,2.548,3.188,-0.283,-0.413,-0.388,-0.269,-0.336,-0.340,0.020,185.764,253.674,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:57,23.556,0.000,0.182,0.000,5.140,3.642,145.556,141.661,137.208,229.229,231.091,267.846,265.427,240.199,221.683,160.913,34.822,36.001,34.787,34.604,36.013,36.816,35.257,34.790,34.585,34.613,38.775,39.028,37.642,37.240,44.824,45.882,41.413,42.654,46.893,48.793,40.981,41.116,39.978,39.961,35.814,35.578,35.505,35.515,3.548,3.371,6.363,8.382,4.734,5.647,2.276,3.916,7.003,8.112,3.460,3.463,6.831,6.838,2.548,3.188,-0.283,-0.413,-0.388,-0.269,-0.336,-0.340,0.020,185.809,253.679,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:58,23.492,0.000,0.182,0.000,5.140,3.642,145.556,141.661,137.208,229.229,230.856,267.846,265.427,240.199,221.683,161.165,34.822,36.001,34.787,34.604,35.943,36.752,35.320,34.790,34.521,34.613,38.775,39.028,37.642,37.303,44.755,45.882,41.413,42.654,46.893,48.793,40.981,41.116,39.909,39.961,35.814,35.642,35.505,35.578,1.820,3.007,5.592,5.193,3.733,3.734,4.552,2.823,8.549,8.932,2.822,4.192,6.740,6.656,3.367,3.005,-0.263,-0.421,-0.397,-0.251,-0.357,-0.409,0.020,185.794,253.679,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:27:59,23.310,0.000,0.182,0.000,5.140,3.642,145.556,141.640,137.208,229.443,230.856,267.825,265.192,240.179,221.683,161.165,34.822,36.070,34.787,34.674,35.943,36.752,35.320,34.790,34.521,34.550,38.775,39.028,37.642,37.240,44.755,45.882,41.413,42.654,46.893,48.730,40.981,41.116,39.978,39.961,35.814,35.642,35.505,35.578,2.729,3.918,4.531,7.653,3.277,5.373,2.913,2.732,9.276,8.020,3.551,3.919,5.009,8.844,3.367,3.552,-0.258,-0.429,-0.372,-0.259,-0.361,-0.405,0.020,185.809,253.679,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:00,23.251,0.000,0.182,0.000,5.103,3.642,145.556,141.661,137.208,229.464,230.856,267.846,265.192,240.199,221.683,161.165,34.822,36.070,34.787,34.674,35.943,36.816,35.320,34.790,34.521,34.550,38.775,39.028,37.642,37.240,44.755,45.882,41.413,42.654,46.893,48.730,40.911,41.037,39.978,39.961,35.814,35.642,35.505,35.515,1.456,2.369,8.292,5.558,4.643,3.005,4.825,4.098,6.639,9.296,2.640,3.281,7.923,7.112,3.367,2.914,-0.271,-0.385,-0.370,-0.225,-0.339,-0.324,0.020,185.818,253.674,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:01,23.251,0.000,0.182,0.000,5.103,3.642,145.808,141.661,137.208,229.464,230.856,267.611,265.192,240.199,221.683,160.913,34.891,36.001,34.724,34.629,36.013,36.752,35.257,34.790,34.521,34.550,38.775,39.028,37.642,37.240,44.755,45.882,41.413,42.654,46.824,48.730,40.911,41.116,39.909,39.961,35.814,35.642,35.505,35.578,2.092,3.280,5.592,5.831,3.004,4.098,3.915,2.732,9.003,7.747,2.731,4.010,6.102,6.747,3.458,3.188,-0.258,-0.432,-0.393,-0.261,-0.354,-0.374,0.020,185.818,253.674,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:02,23.251,0.000,0.182,0.000,5.103,3.642,145.808,141.661,137.208,229.464,230.856,267.611,265.192,240.199,221.683,160.913,34.891,36.001,34.724,34.629,36.013,36.752,35.257,34.790,34.521,34.550,38.775,39.028,37.642,37.240,44.755,45.882,41.413,42.654,46.824,48.730,40.911,41.116,39.909,39.961,35.814,35.642,35.505,35.578,2.092,3.280,5.592,5.831,3.004,4.098,3.915,2.732,9.003,7.747,2.731,4.010,6.102,6.747,3.458,3.188,-0.258,-0.432,-0.393,-0.261,-0.354,-0.374,0.020,185.818,253.674,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:03,23.190,0.000,0.182,0.000,5.103,3.642,145.829,141.891,137.208,229.443,230.856,267.591,265.192,240.179,221.683,160.935,34.822,36.001,34.787,34.604,35.943,36.752,35.320,34.790,34.521,34.550,38.775,39.028,37.642,37.303,44.755,45.882,41.413,42.654,46.824,48.730,40.911,41.116,39.909,39.961,35.814,35.642,35.436,35.578,3.002,3.735,5.110,7.835,3.733,5.556,2.367,3.097,7.548,8.658,3.642,4.101,5.282,8.662,3.185,3.370,-0.258,-0.393,-0.396,-0.210,-0.352,-0.386,0.021,185.846,253.674,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:04,23.064,0.000,0.182,0.000,5.140,3.642,145.829,141.891,137.208,229.443,230.856,267.591,265.192,240.179,221.683,160.935,34.822,36.001,34.787,34.604,35.943,36.752,35.320,34.790,34.521,34.550,38.775,39.028,37.642,37.303,44.755,45.882,41.413,42.654,46.824,48.730,40.911,41.116,39.909,39.961,35.814,35.642,35.436,35.578,3.002,3.735,5.110,7.835,3.733,5.556,2.367,3.097,7.548,8.658,3.642,4.101,5.282,8.662,3.185,3.370,-0.258,-0.393,-0.396,-0.210,-0.352,-0.386,0.021,185.821,253.674,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:05,23.064,0.000,0.182,0.000,5.140,3.642,145.829,141.891,137.208,229.443,230.856,267.591,265.192,240.179,221.683,160.935,34.822,36.001,34.787,34.604,35.943,36.752,35.320,34.790,34.521,34.550,38.775,39.028,37.642,37.303,44.755,45.882,41.413,42.654,46.824,48.730,40.911,41.116,39.909,39.961,35.814,35.642,35.436,35.578,3.002,3.735,5.110,7.835,3.733,5.556,2.367,3.097,7.548,8.658,3.642,4.101,5.282,8.662,3.185,3.370,-0.258,-0.393,-0.396,-0.210,-0.352,-0.386,0.021,185.821,253.674,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:06,23.002,0.000,0.182,0.000,5.140,3.642,145.808,141.661,137.208,229.229,230.856,267.611,265.192,240.199,221.683,161.165,34.822,36.001,34.874,34.604,35.943,36.721,35.320,34.680,34.490,34.550,38.775,39.130,37.642,37.326,44.755,45.772,41.413,42.544,46.824,48.636,40.911,41.140,39.909,39.961,35.814,35.665,35.505,35.602,1.456,2.642,7.424,4.100,4.825,3.005,5.007,3.643,7.003,9.934,2.549,3.737,7.286,6.656,3.185,2.914,-0.273,-0.399,-0.380,-0.271,-0.296,-0.416,0.021,185.806,253.679,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:07,22.884,0.000,0.182,0.000,5.140,3.642,145.808,141.891,137.208,229.208,230.856,267.591,265.427,240.179,221.683,160.913,34.822,36.001,34.787,34.674,35.943,36.816,35.320,34.790,34.521,34.550,38.775,39.028,37.573,37.240,44.755,45.882,41.413,42.654,46.824,48.730,40.911,41.037,39.909,39.961,35.814,35.642,35.505,35.578,3.457,2.004,7.520,8.564,5.371,4.281,2.549,4.736,8.094,7.929,3.824,2.917,7.559,7.112,2.457,3.461,-0.278,-0.405,-0.384,-0.248,-0.337,-0.395,0.020,185.776,253.732,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:08,22.884,0.000,0.182,0.000,5.140,3.642,145.808,141.661,137.459,228.994,230.856,267.611,265.192,240.199,221.683,160.913,34.822,36.001,34.787,34.604,35.943,36.752,35.320,34.711,34.521,34.550,38.775,39.028,37.642,37.240,44.755,45.803,41.413,42.654,46.824,48.667,40.842,41.037,39.909,39.961,35.814,35.642,35.436,35.515,2.092,1.913,8.292,5.740,4.643,3.370,4.188,4.645,7.639,8.476,2.549,3.281,7.923,7.385,3.003,3.188,-0.271,-0.394,-0.359,-0.265,-0.342,-0.385,0.020,185.776,253.732,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:09,22.823,0.000,0.182,0.000,5.140,3.642,145.808,141.661,137.459,228.994,230.856,267.611,265.192,240.199,221.683,160.913,34.822,36.001,34.787,34.604,35.943,36.752,35.320,34.711,34.521,34.550,38.775,39.028,37.642,37.240,44.755,45.803,41.413,42.654,46.824,48.667,40.842,41.037,39.909,39.961,35.814,35.642,35.436,35.515,2.092,1.913,8.292,5.740,4.643,3.370,4.188,4.645,7.639,8.476,2.549,3.281,7.923,7.385,3.003,3.188,-0.271,-0.394,-0.359,-0.265,-0.342,-0.385,0.020,185.717,253.791,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:10,22.761,0.000,0.182,0.000,5.140,3.642,146.059,141.661,137.208,229.229,230.856,267.611,265.192,239.964,221.683,160.913,34.822,36.001,34.810,34.604,35.943,36.752,35.320,34.711,34.521,34.550,38.775,39.051,37.642,37.326,44.755,45.803,41.413,42.654,46.824,48.667,40.842,41.140,39.909,39.961,35.814,35.665,35.436,35.602,1.820,2.915,5.496,5.102,3.642,3.643,4.552,2.823,8.367,8.841,2.822,4.101,6.648,6.473,3.276,3.097,-0.272,-0.421,-0.396,-0.250,-0.356,-0.409,0.020,185.687,253.732,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:11,22.697,0.000,0.182,0.000,5.140,3.642,146.059,141.913,137.208,229.229,230.856,267.611,265.192,239.964,221.683,160.913,34.891,36.001,34.810,34.674,35.943,36.752,35.320,34.711,34.521,34.636,38.775,39.051,37.642,37.326,44.755,45.882,41.413,42.654,46.824,48.667,40.842,41.140,39.909,39.984,35.814,35.665,35.436,35.602,3.093,1.458,7.906,7.835,5.645,4.645,3.277,5.282,7.730,6.744,3.551,3.099,6.648,6.838,2.275,3.734,-0.266,-0.400,-0.380,-0.263,-0.332,-0.384,0.020,185.643,253.732,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:12,22.579,0.000,0.182,0.000,5.140,3.642,146.059,141.913,137.208,229.229,230.856,267.611,265.192,239.964,221.683,160.913,34.891,36.001,34.810,34.674,35.943,36.752,35.320,34.711,34.521,34.636,38.775,39.051,37.642,37.326,44.755,45.882,41.413,42.654,46.824,48.667,40.842,41.140,39.909,39.984,35.814,35.665,35.436,35.602,3.093,1.458,7.906,7.835,5.645,4.645,3.277,5.282,7.730,6.744,3.551,3.099,6.648,6.838,2.275,3.734,-0.266,-0.400,-0.380,-0.263,-0.332,-0.384,0.020,185.598,253.796,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:13,22.516,0.000,0.182,0.000,5.140,3.642,146.059,141.640,137.459,229.208,230.856,267.591,265.192,240.179,221.683,160.913,34.891,36.001,34.874,34.604,35.943,36.752,35.320,34.711,34.521,34.636,38.705,39.051,37.642,37.326,44.755,45.803,41.413,42.654,46.824,48.667,40.842,41.140,39.909,39.984,35.814,35.665,35.505,35.602,2.729,3.735,4.724,7.835,3.460,5.464,2.549,2.823,8.458,8.203,3.551,3.919,4.918,8.844,3.367,3.552,-0.254,-0.402,-0.371,-0.247,-0.344,-0.395,0.020,185.613,253.850,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:14,22.516,0.000,0.182,0.000,5.140,3.642,146.059,141.891,137.208,228.973,230.856,267.591,265.192,239.944,221.683,161.165,34.822,36.001,34.787,34.604,35.943,36.752,35.320,34.711,34.521,34.636,38.705,39.028,37.573,37.240,44.755,45.803,41.413,42.575,46.824,48.667,40.842,41.037,39.909,39.984,35.814,35.578,35.436,35.515,1.456,2.369,7.713,4.555,4.734,2.732,4.916,3.825,6.548,9.570,2.458,3.463,7.286,6.565,3.276,2.914,-0.262,-0.383,-0.375,-0.214,-0.326,-0.324,0.020,185.613,253.850,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:15,22.454,0.000,0.182,0.000,5.140,3.642,146.059,141.891,137.208,228.973,230.856,267.591,265.192,239.944,221.683,161.165,34.822,36.001,34.787,34.604,35.943,36.752,35.320,34.711,34.521,34.550,38.705,39.028,37.573,37.240,44.755,45.803,41.413,42.575,46.824,48.667,40.842,41.037,39.909,39.898,35.814,35.578,35.436,35.515,1.456,2.369,7.713,4.555,4.734,2.732,4.916,3.825,6.548,9.570,2.458,3.463,7.286,6.565,3.276,2.914,-0.262,-0.383,-0.375,-0.214,-0.326,-0.324,0.020,185.554,253.791,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:16,22.397,0.000,0.182,0.000,5.140,3.642,146.059,141.891,137.459,229.208,230.856,267.355,264.957,239.944,221.448,160.913,34.891,36.026,34.874,34.604,35.943,36.816,35.257,34.711,34.521,34.636,38.730,39.130,37.668,37.326,44.755,45.882,41.413,42.654,46.754,48.667,40.867,41.140,39.934,39.984,35.839,35.744,35.461,35.665,2.274,3.462,4.339,6.378,2.549,4.554,3.551,2.550,9.367,7.474,3.004,3.828,5.100,7.567,3.549,3.188,-0.259,-0.422,-0.374,-0.248,-0.330,-0.423,0.020,185.569,253.914,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:17,22.339,0.000,0.182,0.000,5.140,3.642,146.059,141.891,137.459,229.208,230.620,267.355,264.957,239.944,221.448,160.913,34.891,36.001,34.787,34.629,35.943,36.752,35.320,34.711,34.442,34.636,38.705,39.028,37.573,37.240,44.755,45.803,41.413,42.654,46.824,48.667,40.842,41.037,39.909,39.984,35.814,35.642,35.505,35.578,3.366,3.371,5.978,8.109,4.370,5.556,2.276,3.643,6.912,8.020,3.369,3.555,6.284,6.656,2.639,3.097,-0.278,-0.409,-0.381,-0.275,-0.346,-0.359,0.020,185.569,253.850,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:18,22.218,0.000,0.182,0.000,5.140,3.642,146.059,141.891,137.459,229.208,230.620,267.355,264.957,239.944,221.448,160.913,34.891,36.001,34.787,34.629,35.943,36.752,35.320,34.711,34.442,34.550,38.705,39.028,37.573,37.240,44.755,45.803,41.413,42.654,46.824,48.667,40.842,41.037,39.909,39.961,35.814,35.642,35.505,35.578,3.366,3.371,5.978,8.109,4.370,5.556,2.276,3.643,6.912,8.020,3.369,3.555,6.284,6.656,2.639,3.097,-0.278,-0.409,-0.381,-0.275,-0.346,-0.359,0.020,185.545,253.855,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:19,22.162,0.000,0.182,0.000,5.140,3.642,146.059,141.891,137.459,229.208,230.620,267.355,264.957,239.944,221.448,160.913,34.891,36.026,34.787,34.604,35.943,36.752,35.320,34.711,34.442,34.550,38.800,38.965,37.668,37.240,44.755,45.803,41.344,42.575,46.754,48.667,40.867,41.037,39.934,39.961,35.909,35.578,35.461,35.578,3.093,1.458,7.906,7.380,5.645,4.645,3.277,5.282,7.548,6.744,3.277,3.099,6.740,6.929,2.366,3.552,-0.258,-0.402,-0.363,-0.271,-0.333,-0.386,0.020,185.470,253.845,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:20,22.101,0.000,0.182,0.000,5.140,3.642,146.059,141.891,137.459,229.208,230.620,267.355,264.957,239.944,221.448,160.913,34.891,36.026,34.787,34.604,35.943,36.752,35.320,34.711,34.442,34.550,38.800,38.965,37.668,37.240,44.755,45.803,41.344,42.575,46.754,48.667,40.867,41.037,39.934,39.961,35.909,35.578,35.461,35.578,3.093,1.458,7.906,7.380,5.645,4.645,3.277,5.282,7.548,6.744,3.277,3.099,6.740,6.929,2.366,3.552,-0.258,-0.402,-0.363,-0.271,-0.333,-0.386,0.020,185.450,253.855,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:21,22.101,0.000,0.182,0.000,5.140,3.642,146.059,141.891,137.459,229.208,230.620,267.355,264.957,239.944,221.448,160.913,34.891,36.026,34.787,34.604,35.943,36.752,35.320,34.711,34.442,34.550,38.800,38.965,37.668,37.240,44.755,45.803,41.344,42.575,46.754,48.667,40.867,41.037,39.934,39.961,35.909,35.578,35.461,35.578,3.093,1.458,7.906,7.380,5.645,4.645,3.277,5.282,7.548,6.744,3.277,3.099,6.740,6.929,2.366,3.552,-0.258,-0.402,-0.363,-0.271,-0.333,-0.386,0.020,185.450,253.855,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
