Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 22:28:22,22.034,0.000,0.182,0.000,5.140,3.642,146.311,141.661,137.459,229.229,230.620,267.141,264.957,239.729,221.448,160.913,34.891,36.001,34.810,34.604,36.013,36.752,35.320,34.711,34.442,34.550,38.705,39.051,37.573,37.263,44.685,45.803,41.344,42.575,46.824,48.588,40.842,41.060,39.909,39.961,35.814,35.665,35.505,35.602,3.275,1.731,7.520,8.473,5.280,4.098,2.640,4.736,8.094,7.565,3.824,3.008,7.286,7.112,2.366,3.552,-0.278,-0.396,-0.369,-0.270,-0.348,-0.382,0.020,185.420,253.850,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:23,21.922,0.000,0.182,0.000,5.140,3.642,146.311,141.661,137.459,229.229,230.620,267.141,264.957,239.729,221.448,160.913,34.891,36.001,34.810,34.604,36.013,36.752,35.320,34.711,34.442,34.636,38.705,39.051,37.573,37.263,44.685,45.803,41.344,42.575,46.824,48.588,40.842,41.060,39.909,39.984,35.814,35.665,35.505,35.602,3.275,1.731,7.520,8.473,5.280,4.098,2.640,4.736,8.094,7.565,3.824,3.008,7.286,7.112,2.366,3.552,-0.278,-0.396,-0.369,-0.270,-0.348,-0.382,0.020,185.405,253.914,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:24,21.922,0.000,0.182,0.000,5.140,3.642,146.311,141.891,137.459,229.443,230.620,267.355,264.957,239.708,221.448,160.913,34.822,36.001,34.810,34.674,35.943,36.752,35.320,34.711,34.442,34.636,38.705,39.051,37.573,37.263,44.755,45.803,41.413,42.575,46.754,48.667,40.842,41.060,39.909,39.984,35.814,35.665,35.436,35.602,2.365,3.735,3.953,7.015,2.822,4.827,3.369,2.550,9.640,7.109,3.186,3.463,4.827,8.115,3.367,3.279,-0.247,-0.410,-0.372,-0.258,-0.351,-0.393,0.020,185.405,253.914,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:25,21.798,0.000,0.182,0.000,5.140,3.668,146.311,141.891,137.459,229.208,230.385,267.121,264.957,239.708,221.448,160.913,34.891,36.070,34.787,34.604,35.943,36.752,35.320,34.711,34.442,34.613,38.775,39.028,37.573,37.240,44.685,45.803,41.344,42.575,46.754,48.588,40.842,41.037,39.909,39.961,35.814,35.642,35.505,35.578,1.456,2.004,8.292,5.558,4.461,2.914,4.552,4.098,6.730,8.841,2.640,3.008,7.923,7.112,3.185,2.914,-0.264,-0.380,-0.366,-0.272,-0.333,-0.351,0.020,185.360,253.860,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:26,21.745,0.000,0.182,0.000,5.140,3.642,146.311,141.891,137.459,229.208,230.385,267.121,264.957,239.944,221.448,160.661,34.891,36.001,34.787,34.604,35.943,36.752,35.320,34.711,34.442,34.550,38.705,38.965,37.573,37.161,44.755,45.803,41.413,42.575,46.754,48.588,40.842,40.974,39.909,39.898,35.814,35.642,35.505,35.578,3.548,3.098,6.749,8.473,4.916,5.556,2.185,4.098,7.003,8.020,3.277,2.643,6.922,6.929,2.457,3.188,-0.284,-0.402,-0.384,-0.274,-0.331,-0.374,0.020,185.272,253.909,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:27,21.745,0.000,0.182,0.000,5.140,3.642,146.563,141.891,137.711,229.443,230.385,267.121,264.957,239.708,221.448,160.913,34.822,36.001,34.810,34.674,35.943,36.752,35.320,34.711,34.442,34.550,38.705,39.051,37.573,37.263,44.685,45.803,41.344,42.575,46.754,48.667,40.773,40.997,39.909,39.898,35.814,35.665,35.436,35.602,2.001,3.280,5.206,5.831,2.822,4.098,3.824,2.641,8.821,7.565,2.731,3.828,5.738,6.747,3.458,3.097,-0.259,-0.437,-0.393,-0.258,-0.362,-0.379,0.020,185.272,253.909,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:28,21.684,0.000,0.182,0.000,5.103,3.642,146.563,141.891,137.711,229.443,230.385,267.121,264.957,239.708,221.448,160.913,34.822,36.001,34.810,34.674,35.943,36.752,35.320,34.711,34.442,34.636,38.705,39.051,37.573,37.263,44.685,45.803,41.344,42.575,46.754,48.667,40.773,40.997,39.909,39.984,35.814,35.665,35.436,35.602,2.001,3.280,5.206,5.831,2.822,4.098,3.824,2.641,8.821,7.565,2.731,3.828,5.738,6.747,3.458,3.097,-0.259,-0.437,-0.393,-0.258,-0.362,-0.379,0.020,185.287,253.850,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:29,21.624,0.000,0.182,0.000,5.103,3.668,146.563,141.891,137.459,229.443,230.385,267.121,264.957,239.708,221.448,160.913,34.822,36.001,34.787,34.604,35.943,36.752,35.320,34.711,34.442,34.636,38.705,38.965,37.573,37.240,44.685,45.803,41.344,42.575,46.754,48.588,40.773,40.974,39.839,39.984,35.814,35.642,35.436,35.578,3.184,3.371,5.592,8.109,4.188,5.464,2.367,3.461,7.093,8.294,3.460,3.737,5.920,6.656,2.730,3.097,-0.273,-0.416,-0.371,-0.277,-0.339,-0.403,0.021,185.323,253.914,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:30,21.564,0.000,0.182,0.000,5.140,3.668,146.563,141.891,137.459,229.443,230.385,267.121,264.722,239.708,221.448,160.913,34.891,36.026,34.787,34.674,36.013,36.752,35.320,34.711,34.442,34.550,38.730,38.965,37.598,37.161,44.685,45.803,41.344,42.575,46.754,48.588,40.798,40.974,39.864,39.898,35.839,35.578,35.461,35.515,1.729,2.733,5.399,4.920,3.642,3.461,4.461,2.732,8.003,8.750,2.640,4.010,6.648,6.200,3.185,3.005,-0.281,-0.418,-0.396,-0.250,-0.354,-0.407,0.021,185.270,253.850,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:31,21.449,0.000,0.182,0.000,5.140,3.668,146.563,141.891,137.711,229.443,230.385,267.355,264.722,239.708,221.448,160.661,34.891,36.001,34.874,34.604,35.943,36.752,35.320,34.711,34.442,34.636,38.705,39.051,37.573,37.263,44.685,45.803,41.344,42.575,46.754,48.588,40.773,40.997,39.839,39.921,35.814,35.665,35.436,35.602,3.093,1.458,7.809,7.289,5.554,4.736,3.277,5.282,7.457,6.562,3.277,3.008,6.557,6.838,2.366,3.552,-0.257,-0.406,-0.361,-0.270,-0.335,-0.389,0.021,185.227,254.026,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:32,21.449,0.000,0.182,0.000,5.140,3.668,146.563,141.891,137.711,229.443,230.385,267.355,264.722,239.708,221.448,160.661,34.891,36.001,34.874,34.604,35.943,36.752,35.320,34.711,34.442,34.636,38.705,39.051,37.573,37.263,44.685,45.803,41.344,42.575,46.754,48.588,40.773,40.997,39.839,39.921,35.814,35.665,35.436,35.602,3.093,1.458,7.809,7.289,5.554,4.736,3.277,5.282,7.457,6.562,3.277,3.008,6.557,6.838,2.366,3.552,-0.257,-0.406,-0.361,-0.270,-0.335,-0.389,0.021,185.227,254.026,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:33,21.385,0.000,0.182,0.000,5.140,3.642,146.815,141.891,137.711,229.443,230.385,267.121,264.722,239.708,221.448,160.913,34.891,36.026,34.874,34.674,36.013,36.752,35.320,34.711,34.442,34.550,38.730,39.051,37.598,37.263,44.685,45.803,41.344,42.575,46.754,48.588,40.798,41.060,39.934,39.898,35.839,35.665,35.530,35.602,1.365,2.460,7.231,4.100,4.916,2.914,4.825,3.552,6.912,9.752,2.549,3.737,7.013,6.291,3.094,2.823,-0.263,-0.400,-0.387,-0.260,-0.286,-0.407,0.021,185.168,253.914,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:34,21.334,0.000,0.182,0.000,5.140,3.642,146.815,141.891,137.733,229.443,230.406,267.121,264.742,239.708,221.469,160.913,34.916,36.026,34.874,34.604,36.013,36.752,35.320,34.648,34.442,34.636,38.730,39.051,37.598,37.326,44.685,45.803,41.413,42.575,46.754,48.588,40.798,41.060,39.864,39.984,35.839,35.665,35.530,35.665,3.184,1.458,7.617,8.473,5.280,4.281,2.822,5.009,8.094,6.562,3.824,3.008,6.922,6.929,2.184,3.552,-0.267,-0.407,-0.375,-0.287,-0.349,-0.376,0.021,185.138,254.026,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:35,21.271,0.000,0.182,0.000,5.140,3.642,146.815,141.913,137.711,229.464,230.385,266.906,264.722,239.729,221.213,160.913,34.891,36.001,34.810,34.674,36.013,36.752,35.320,34.648,34.442,34.636,38.705,39.051,37.573,37.263,44.755,45.803,41.344,42.575,46.685,48.588,40.773,41.060,39.909,39.984,35.814,35.665,35.505,35.665,2.456,3.735,4.242,7.380,3.004,5.191,2.913,2.550,9.094,7.565,3.369,3.737,4.736,8.479,3.367,3.461,-0.256,-0.426,-0.370,-0.256,-0.359,-0.402,0.021,185.138,254.031,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:36,21.154,0.000,0.182,0.000,5.103,3.642,146.815,141.891,137.711,229.443,230.385,267.121,264.722,239.708,221.448,160.913,34.891,36.001,34.810,34.699,35.943,36.752,35.257,34.711,34.442,34.636,38.705,39.051,37.573,37.263,44.685,45.803,41.344,42.575,46.754,48.588,40.773,40.997,39.909,39.984,35.814,35.665,35.505,35.602,1.274,2.187,7.809,4.647,4.734,2.641,4.825,3.825,6.184,9.296,2.458,3.281,7.195,6.473,3.185,2.914,-0.268,-0.380,-0.373,-0.209,-0.328,-0.314,0.021,185.109,254.031,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:37,21.097,0.000,0.182,0.000,5.103,3.642,146.815,141.891,137.711,229.443,230.385,267.121,264.722,239.708,221.448,160.913,34.891,36.001,34.787,34.674,35.943,36.752,35.320,34.648,34.442,34.550,38.705,38.965,37.573,37.240,44.685,45.803,41.344,42.575,46.754,48.588,40.773,40.974,39.909,39.898,35.814,35.642,35.436,35.578,3.366,2.187,7.231,8.382,5.189,4.189,2.367,4.463,7.730,7.838,3.642,2.825,7.286,6.929,2.457,3.370,-0.276,-0.423,-0.378,-0.244,-0.328,-0.397,0.021,185.094,254.026,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:38,21.097,0.000,0.182,0.000,5.103,3.642,146.815,141.891,137.711,229.443,230.385,267.121,264.722,239.708,221.448,160.913,34.891,36.001,34.787,34.674,35.943,36.752,35.320,34.648,34.442,34.550,38.705,38.965,37.573,37.240,44.685,45.803,41.344,42.575,46.754,48.588,40.773,40.974,39.909,39.898,35.814,35.642,35.436,35.578,3.366,2.187,7.231,8.382,5.189,4.189,2.367,4.463,7.730,7.838,3.642,2.825,7.286,6.929,2.457,3.370,-0.276,-0.423,-0.378,-0.244,-0.328,-0.397,0.021,185.094,254.026,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:39,21.037,0.000,0.182,0.000,5.140,3.668,146.815,141.891,137.711,229.443,230.385,267.121,264.722,239.708,221.213,160.913,34.891,36.001,34.810,34.674,35.943,36.752,35.257,34.648,34.442,34.636,38.705,39.051,37.573,37.263,44.685,45.803,41.344,42.575,46.685,48.588,40.773,40.997,39.909,39.921,35.814,35.665,35.505,35.602,1.456,2.004,8.292,5.558,4.461,2.914,4.461,4.098,6.548,8.658,2.640,2.917,7.741,6.929,3.094,2.914,-0.263,-0.381,-0.366,-0.267,-0.331,-0.351,0.021,185.077,254.026,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:40,20.979,0.000,0.182,0.000,5.103,3.668,146.815,141.891,137.711,229.443,230.385,267.121,264.722,239.708,221.213,160.913,34.891,36.001,34.810,34.674,35.943,36.752,35.257,34.648,34.442,34.573,38.705,39.051,37.573,37.263,44.685,45.803,41.344,42.575,46.685,48.588,40.773,40.997,39.909,39.921,35.814,35.665,35.505,35.602,1.456,2.004,8.292,5.558,4.461,2.914,4.461,4.098,6.548,8.658,2.640,2.917,7.741,6.929,3.094,2.914,-0.263,-0.381,-0.366,-0.267,-0.331,-0.351,0.021,185.033,254.026,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:41,20.924,0.000,0.182,0.000,5.140,3.642,147.066,141.891,137.711,229.678,230.385,267.121,264.722,239.708,221.213,160.661,34.891,36.070,34.787,34.674,35.943,36.752,35.383,34.711,34.442,34.550,38.705,38.965,37.573,37.240,44.685,45.803,41.344,42.575,46.685,48.588,40.773,40.974,39.839,39.898,35.814,35.642,35.505,35.578,2.092,3.280,4.531,6.013,2.549,4.281,3.642,2.550,9.094,7.382,2.822,3.737,5.282,7.020,3.367,3.097,-0.248,-0.431,-0.378,-0.249,-0.339,-0.414,0.021,185.005,254.031,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:42,20.863,0.000,0.182,0.000,5.140,3.668,146.815,141.891,137.711,229.443,230.385,266.886,264.722,239.708,221.213,160.661,34.891,36.001,34.787,34.604,35.943,36.752,35.320,34.711,34.442,34.550,38.705,39.028,37.573,37.240,44.685,45.740,41.344,42.575,46.685,48.588,40.773,40.974,39.839,39.898,35.814,35.721,35.436,35.578,2.001,1.822,8.099,5.558,4.461,3.188,4.097,4.554,7.366,8.020,2.549,3.099,7.559,7.112,2.912,3.097,-0.272,-0.389,-0.363,-0.251,-0.342,-0.381,0.021,185.020,254.026,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:43,20.692,0.000,0.182,0.000,5.140,3.642,147.066,141.891,137.711,229.443,230.385,266.886,264.722,239.708,221.213,160.913,34.891,36.001,34.787,34.674,35.943,36.752,35.320,34.711,34.442,34.613,38.705,38.965,37.573,37.240,44.685,45.740,41.344,42.654,46.754,48.588,40.773,40.911,39.839,39.898,35.814,35.642,35.436,35.578,1.910,3.007,5.206,5.466,2.822,3.825,3.824,2.641,8.549,7.474,2.549,3.828,5.920,6.382,3.276,3.097,-0.261,-0.429,-0.384,-0.253,-0.354,-0.370,0.021,184.990,254.085,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:44,20.692,0.000,0.182,0.000,5.140,3.642,147.066,141.891,137.711,229.443,230.385,266.886,264.722,239.708,221.213,160.913,34.891,36.001,34.787,34.674,35.943,36.752,35.320,34.711,34.442,34.613,38.705,38.965,37.573,37.240,44.685,45.740,41.344,42.654,46.754,48.588,40.773,40.911,39.839,39.898,35.814,35.642,35.436,35.578,1.910,3.007,5.206,5.466,2.822,3.825,3.824,2.641,8.549,7.474,2.549,3.828,5.920,6.382,3.276,3.097,-0.261,-0.429,-0.384,-0.253,-0.354,-0.370,0.021,184.990,254.085,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:45,20.692,0.000,0.182,0.000,5.140,3.668,147.066,141.891,137.711,229.443,230.150,266.886,264.722,239.473,221.448,160.661,34.891,36.001,34.787,34.674,35.943,36.752,35.320,34.711,34.442,34.613,38.705,38.965,37.573,37.240,44.685,45.740,41.344,42.654,46.685,48.588,40.703,40.974,39.839,39.898,35.814,35.642,35.436,35.578,2.638,1.549,8.388,6.286,5.189,4.189,3.733,4.736,7.366,7.474,2.367,3.190,7.286,7.203,2.730,3.461,-0.279,-0.388,-0.351,-0.258,-0.336,-0.383,0.021,184.990,254.085,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:46,20.634,0.000,0.182,0.000,5.140,3.642,147.066,141.891,137.711,229.443,230.150,266.886,264.486,239.708,221.448,160.913,34.891,36.001,34.787,34.674,35.943,36.752,35.320,34.711,34.442,34.613,38.705,39.028,37.573,37.240,44.685,45.803,41.344,42.654,46.685,48.588,40.703,40.974,39.839,39.898,35.814,35.642,35.505,35.578,3.184,3.280,5.688,7.835,4.188,5.464,2.276,3.552,6.548,7.747,3.277,3.555,5.829,6.200,2.639,3.005,-0.279,-0.405,-0.376,-0.272,-0.342,-0.345,0.021,184.967,254.031,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:47,20.575,0.000,0.182,0.000,5.140,3.642,147.066,141.891,137.711,229.443,230.150,266.886,264.486,239.708,221.448,160.913,34.891,36.001,34.787,34.674,35.943,36.752,35.320,34.711,34.442,34.613,38.705,39.028,37.573,37.240,44.685,45.803,41.344,42.654,46.685,48.588,40.703,40.974,39.839,39.961,35.814,35.642,35.505,35.578,3.184,3.280,5.688,7.835,4.188,5.464,2.276,3.552,6.548,7.747,3.277,3.555,5.829,6.200,2.639,3.005,-0.279,-0.405,-0.376,-0.272,-0.342,-0.345,0.021,184.945,254.085,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:48,20.459,0.000,0.182,0.000,5.140,3.668,147.066,141.891,137.963,229.443,230.150,266.886,264.486,239.708,221.213,160.913,34.891,36.001,34.787,34.674,35.943,36.752,35.320,34.711,34.442,34.613,38.705,38.965,37.573,37.240,44.685,45.740,41.344,42.575,46.685,48.588,40.703,40.974,39.839,39.898,35.814,35.642,35.436,35.578,2.911,1.549,8.195,7.015,5.462,4.645,3.551,4.827,7.457,6.927,2.276,3.190,7.013,7.112,2.548,3.461,-0.266,-0.393,-0.365,-0.264,-0.336,-0.388,0.021,184.931,254.085,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:49,20.398,0.000,0.182,0.000,5.140,3.668,147.318,141.891,137.711,229.443,230.150,266.651,264.486,239.473,221.213,160.913,34.891,36.001,34.787,34.674,36.013,36.752,35.320,34.648,34.442,34.613,38.636,38.965,37.504,37.240,44.616,45.740,41.344,42.575,46.685,48.524,40.703,40.911,39.839,39.898,35.814,35.642,35.505,35.578,2.911,3.371,5.399,8.017,4.006,5.282,2.367,3.370,6.912,8.203,3.369,3.828,5.464,6.473,2.730,3.005,-0.270,-0.422,-0.376,-0.275,-0.338,-0.405,0.021,184.901,254.149,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:50,20.398,0.000,0.182,0.000,5.140,3.668,147.318,141.891,137.711,229.443,230.150,266.651,264.486,239.473,221.213,160.913,34.891,36.001,34.787,34.674,36.013,36.752,35.320,34.648,34.442,34.613,38.636,38.965,37.504,37.240,44.616,45.740,41.344,42.575,46.685,48.524,40.703,40.911,39.839,39.898,35.814,35.642,35.505,35.578,2.911,3.371,5.399,8.017,4.006,5.282,2.367,3.370,6.912,8.203,3.369,3.828,5.464,6.473,2.730,3.005,-0.270,-0.422,-0.376,-0.275,-0.338,-0.405,0.021,184.901,254.149,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:51,20.343,0.000,0.182,0.000,5.140,3.668,147.318,142.143,137.963,229.443,230.150,266.651,264.486,239.708,221.213,160.661,34.891,36.026,34.787,34.674,35.943,36.752,35.320,34.648,34.442,34.636,38.661,38.965,37.598,37.240,44.685,45.740,41.344,42.575,46.685,48.524,40.729,40.911,39.864,39.984,35.839,35.642,35.530,35.578,3.002,1.458,7.906,7.198,5.554,4.827,3.369,5.100,7.366,6.562,2.549,3.008,6.740,6.929,2.366,3.552,-0.259,-0.384,-0.364,-0.272,-0.338,-0.372,0.021,184.931,254.149,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:52,20.291,0.000,0.182,0.000,5.140,3.668,147.318,142.143,137.963,229.443,230.150,266.651,264.486,239.708,221.213,160.661,34.891,36.026,34.787,34.674,35.943,36.752,35.320,34.648,34.442,34.613,38.661,38.965,37.598,37.240,44.685,45.740,41.344,42.575,46.685,48.524,40.729,40.911,39.864,39.898,35.839,35.642,35.530,35.578,3.002,1.458,7.906,7.198,5.554,4.827,3.369,5.100,7.366,6.562,2.549,3.008,6.740,6.929,2.366,3.552,-0.259,-0.384,-0.364,-0.272,-0.338,-0.372,0.021,184.952,254.095,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:53,20.291,0.000,0.182,0.000,5.140,3.642,147.318,141.891,137.963,229.443,230.150,266.886,264.486,239.473,221.213,160.913,34.891,36.001,34.787,34.604,36.013,36.752,35.320,34.711,34.442,34.613,38.636,38.965,37.573,37.240,44.616,45.740,41.344,42.575,46.685,48.524,40.703,40.911,39.839,39.961,35.814,35.642,35.505,35.578,2.820,3.371,5.206,7.926,3.733,5.191,2.367,3.188,7.003,8.385,3.277,3.919,5.191,7.020,2.912,3.097,-0.269,-0.408,-0.375,-0.269,-0.348,-0.410,0.021,184.952,254.095,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:54,20.173,0.000,0.182,0.000,5.140,3.668,147.318,142.143,137.963,229.443,230.150,266.651,264.486,239.473,221.213,160.913,34.891,36.026,34.810,34.674,35.969,36.752,35.320,34.648,34.442,34.715,38.730,38.988,37.598,37.263,44.641,45.740,41.369,42.575,46.710,48.524,40.729,40.997,39.864,39.984,35.839,35.744,35.530,35.602,1.547,2.551,5.303,4.738,3.642,3.370,4.370,2.732,7.639,8.567,2.549,3.919,6.557,5.926,3.094,2.914,-0.276,-0.416,-0.394,-0.249,-0.352,-0.405,0.021,184.922,254.154,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:55,20.059,0.000,0.182,0.000,5.140,3.668,147.318,142.143,137.711,229.443,230.150,266.651,264.486,239.473,221.213,160.913,34.891,36.026,34.874,34.674,36.013,36.752,35.320,34.648,34.442,34.636,38.730,39.051,37.598,37.263,44.685,45.740,41.344,42.575,46.685,48.588,40.798,40.997,39.864,39.984,35.839,35.744,35.530,35.665,2.820,3.371,5.110,7.835,3.642,5.100,2.367,3.097,6.912,8.294,3.277,3.919,5.009,7.294,3.003,3.097,-0.279,-0.406,-0.381,-0.244,-0.346,-0.400,0.021,184.892,254.139,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:56,20.059,0.000,0.182,0.000,5.140,3.668,147.318,142.143,137.711,229.443,230.150,266.651,264.486,239.473,221.213,160.913,34.891,36.026,34.874,34.674,36.013,36.752,35.320,34.648,34.442,34.636,38.730,39.051,37.598,37.263,44.685,45.740,41.344,42.575,46.685,48.588,40.798,40.997,39.864,39.984,35.839,35.744,35.530,35.665,2.820,3.371,5.110,7.835,3.642,5.100,2.367,3.097,6.912,8.294,3.277,3.919,5.009,7.294,3.003,3.097,-0.279,-0.406,-0.381,-0.244,-0.346,-0.400,0.021,184.892,254.139,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:57,20.003,0.000,0.182,0.000,5.140,3.668,147.570,142.143,137.963,229.208,230.385,266.651,264.486,239.473,221.213,160.661,34.891,36.026,34.787,34.604,35.943,36.752,35.320,34.648,34.442,34.550,38.661,38.965,37.598,37.161,44.616,45.740,41.344,42.575,46.685,48.524,40.729,40.911,39.934,39.898,35.839,35.642,35.530,35.578,3.002,1.458,7.713,7.198,5.554,4.736,3.277,5.191,7.275,6.198,2.822,3.008,6.375,6.747,2.366,3.552,-0.258,-0.385,-0.373,-0.270,-0.338,-0.371,0.021,184.878,254.149,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:58,19.941,0.000,0.182,0.000,5.140,3.668,147.570,142.143,137.963,229.208,230.385,266.651,264.486,239.473,221.213,160.661,34.891,36.026,34.787,34.604,35.943,36.752,35.320,34.648,34.442,34.550,38.661,38.965,37.598,37.161,44.616,45.740,41.344,42.575,46.685,48.524,40.729,40.911,39.934,39.898,35.839,35.642,35.530,35.578,3.002,1.458,7.713,7.198,5.554,4.736,3.277,5.191,7.275,6.198,2.822,3.008,6.375,6.747,2.366,3.552,-0.258,-0.385,-0.373,-0.270,-0.338,-0.371,0.021,184.901,254.203,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:28:59,19.887,0.000,0.182,0.000,5.140,3.668,147.318,142.143,137.963,229.208,230.150,266.651,264.251,239.473,221.213,160.661,34.891,36.026,34.874,34.604,36.013,36.752,35.320,34.648,34.379,34.636,38.661,39.051,37.598,37.326,44.616,45.740,41.344,42.575,46.615,48.524,40.729,40.997,39.864,39.984,35.839,35.744,35.530,35.665,2.820,3.371,5.110,7.744,3.642,5.100,2.367,3.097,6.912,8.294,3.369,3.919,4.918,7.294,3.003,3.097,-0.279,-0.406,-0.380,-0.243,-0.345,-0.400,0.021,184.871,254.203,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:00,19.773,0.000,0.182,0.000,5.140,3.668,147.570,142.143,137.963,228.973,230.385,266.651,264.486,239.473,221.213,160.913,34.891,36.001,34.874,34.674,35.943,36.752,35.320,34.648,34.379,34.715,38.636,39.051,37.573,37.263,44.616,45.740,41.344,42.575,46.685,48.524,40.703,40.997,39.839,39.984,35.814,35.744,35.505,35.665,3.002,1.458,7.809,7.198,5.554,4.736,3.277,5.191,7.275,6.289,2.731,2.917,6.466,6.747,2.275,3.461,-0.258,-0.385,-0.352,-0.271,-0.338,-0.376,0.021,184.931,254.203,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:01,19.718,0.000,0.182,0.000,5.176,3.668,147.570,142.143,137.963,228.973,230.385,266.416,264.486,239.473,221.213,160.913,34.891,36.001,34.851,34.604,36.013,36.752,35.320,34.648,34.442,34.613,38.705,38.965,37.504,37.240,44.616,45.740,41.344,42.575,46.685,48.524,40.703,40.911,39.839,39.898,35.814,35.642,35.436,35.642,2.820,3.280,5.110,7.744,3.642,5.100,2.367,3.188,6.912,8.294,3.369,3.919,5.009,6.929,2.912,3.005,-0.268,-0.407,-0.373,-0.265,-0.346,-0.408,0.021,184.922,254.208,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:02,19.718,0.000,0.182,0.000,5.176,3.668,147.570,142.164,137.963,228.994,230.150,266.671,264.251,239.494,221.213,160.913,34.891,36.001,34.851,34.674,36.013,36.752,35.320,34.648,34.379,34.613,38.705,39.028,37.573,37.240,44.616,45.740,41.344,42.575,46.615,48.524,40.703,40.911,39.839,39.898,35.814,35.642,35.436,35.578,1.547,2.551,5.206,4.738,3.369,3.279,4.370,2.641,7.639,8.385,2.458,3.919,6.557,5.835,3.003,3.005,-0.260,-0.426,-0.399,-0.247,-0.350,-0.416,0.021,184.922,254.208,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:03,19.660,0.000,0.182,0.000,5.140,3.668,147.570,142.164,137.963,228.994,230.150,266.671,264.251,239.494,221.213,160.913,34.891,36.001,34.851,34.674,36.013,36.752,35.320,34.648,34.379,34.613,38.705,39.028,37.573,37.240,44.616,45.740,41.344,42.575,46.615,48.524,40.703,40.911,39.839,39.961,35.814,35.642,35.436,35.578,1.547,2.551,5.206,4.738,3.369,3.279,4.370,2.641,7.639,8.385,2.458,3.919,6.557,5.835,3.003,3.005,-0.260,-0.426,-0.399,-0.247,-0.350,-0.416,0.021,184.916,254.261,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:04,19.604,0.000,0.182,0.000,5.140,3.668,147.570,142.394,137.963,228.973,230.385,266.416,264.251,239.473,220.978,160.661,34.891,36.001,34.851,34.604,35.943,36.752,35.320,34.648,34.442,34.613,38.636,38.965,37.504,37.240,44.616,45.740,41.344,42.575,46.685,48.524,40.703,40.911,39.839,39.961,35.814,35.642,35.436,35.642,3.002,1.367,7.906,7.106,5.462,4.645,3.369,5.009,7.275,6.380,2.458,3.008,6.557,6.838,2.366,3.552,-0.259,-0.386,-0.367,-0.263,-0.337,-0.369,0.021,184.931,254.261,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:05,19.554,0.000,0.182,0.000,5.140,3.668,147.822,142.416,137.963,228.994,230.385,266.436,264.251,239.259,220.978,160.661,34.891,36.001,34.874,34.674,36.013,36.752,35.320,34.648,34.442,34.636,38.636,39.051,37.573,37.263,44.616,45.740,41.344,42.575,46.615,48.524,40.634,40.934,39.839,39.921,35.814,35.744,35.436,35.602,2.820,3.280,5.303,7.744,3.824,5.191,2.276,3.279,6.821,8.112,3.277,3.737,5.191,6.291,2.730,3.005,-0.268,-0.422,-0.376,-0.273,-0.336,-0.403,0.021,184.901,254.261,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:06,19.495,0.000,0.182,0.000,5.103,3.668,147.570,142.143,137.963,228.973,230.150,266.651,264.251,239.473,221.213,160.913,34.891,36.001,34.787,34.674,36.013,36.752,35.320,34.648,34.442,34.613,38.636,38.965,37.573,37.161,44.616,45.803,41.344,42.654,46.615,48.524,40.634,40.832,39.839,39.898,35.814,35.642,35.436,35.578,1.638,2.551,5.303,4.920,3.095,3.461,4.097,2.732,7.821,7.838,2.367,3.919,6.284,5.653,3.003,3.005,-0.260,-0.435,-0.399,-0.255,-0.342,-0.403,0.021,184.931,254.320,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:07,19.380,0.000,0.182,0.000,5.140,3.668,147.822,142.394,137.963,228.973,230.150,266.416,264.251,239.238,221.213,160.913,34.891,36.026,34.787,34.604,35.943,36.752,35.320,34.648,34.379,34.613,38.661,39.028,37.598,37.240,44.616,45.740,41.344,42.575,46.615,48.524,40.659,40.911,39.795,39.898,35.839,35.721,35.461,35.578,2.911,3.280,5.496,7.744,4.006,5.373,2.276,3.461,6.366,7.565,3.186,3.555,5.556,6.018,2.639,2.914,-0.276,-0.405,-0.376,-0.272,-0.342,-0.349,0.021,184.871,254.266,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:08,19.329,0.000,0.182,0.000,5.103,3.668,147.822,142.143,137.963,228.973,230.150,266.416,264.251,239.238,220.978,160.913,34.891,36.001,34.851,34.604,35.943,36.752,35.320,34.648,34.379,34.613,38.636,38.965,37.504,37.240,44.616,45.740,41.344,42.575,46.615,48.445,40.634,40.911,39.839,39.961,35.814,35.642,35.436,35.642,1.729,2.733,5.303,5.193,2.822,3.552,3.824,2.641,8.094,7.200,2.367,3.828,6.102,5.835,3.094,3.005,-0.254,-0.422,-0.385,-0.256,-0.348,-0.362,0.021,184.886,254.320,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:09,19.329,0.000,0.182,0.000,5.103,3.668,147.822,142.143,137.963,228.973,230.150,266.416,264.251,239.238,220.978,160.913,34.891,36.001,34.851,34.604,35.943,36.752,35.320,34.648,34.379,34.613,38.636,38.965,37.504,37.240,44.616,45.740,41.344,42.575,46.615,48.445,40.634,40.911,39.839,39.961,35.814,35.642,35.436,35.642,1.729,2.733,5.303,5.193,2.822,3.552,3.824,2.641,8.094,7.200,2.367,3.828,6.102,5.835,3.094,3.005,-0.254,-0.422,-0.385,-0.256,-0.348,-0.362,0.021,184.886,254.320,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:10,19.213,0.000,0.182,0.000,5.140,3.668,147.822,142.394,137.963,228.973,230.150,266.416,264.251,239.238,220.978,160.913,34.891,36.001,34.787,34.674,35.943,36.752,35.320,34.648,34.379,34.613,38.636,38.901,37.573,37.161,44.616,45.661,41.344,42.512,46.615,48.445,40.634,40.832,39.839,39.819,35.814,35.642,35.505,35.578,3.184,3.280,5.881,7.835,4.279,5.373,2.094,3.643,5.911,7.565,2.822,2.917,5.920,6.018,2.548,2.914,-0.287,-0.400,-0.381,-0.265,-0.356,-0.333,0.021,184.886,254.261,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:11,19.213,0.000,0.182,0.000,5.140,3.668,147.822,142.394,137.963,228.973,230.150,266.416,264.251,239.238,220.978,160.913,34.891,36.001,34.787,34.674,35.943,36.752,35.320,34.648,34.379,34.613,38.636,38.901,37.573,37.161,44.616,45.661,41.344,42.512,46.615,48.445,40.634,40.832,39.839,39.819,35.814,35.642,35.505,35.578,3.184,3.280,5.881,7.835,4.279,5.373,2.094,3.643,5.911,7.565,2.822,2.917,5.920,6.018,2.548,2.914,-0.287,-0.400,-0.381,-0.265,-0.356,-0.333,0.021,184.886,254.261,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:12,19.158,0.000,0.182,0.000,5.103,3.668,148.073,142.394,137.711,228.973,230.150,266.416,264.251,239.473,221.213,160.913,34.891,36.026,34.874,34.604,36.013,36.752,35.320,34.648,34.379,34.636,38.661,38.988,37.598,37.263,44.616,45.661,41.344,42.575,46.615,48.445,40.729,40.934,39.864,39.921,35.839,35.744,35.461,35.665,1.820,2.915,4.917,5.558,2.640,3.825,3.642,2.550,8.458,7.200,2.549,3.646,5.556,6.382,3.276,3.005,-0.248,-0.432,-0.381,-0.263,-0.351,-0.397,0.021,184.886,254.325,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:13,19.045,0.000,0.182,0.000,5.140,3.668,148.073,142.416,137.711,228.994,230.150,266.201,264.251,239.259,220.978,160.913,34.891,36.096,34.787,34.604,36.013,36.752,35.383,34.648,34.379,34.550,38.661,38.901,37.598,37.161,44.616,45.740,41.344,42.575,46.615,48.524,40.659,40.832,39.864,39.819,35.839,35.642,35.461,35.578,2.001,3.189,3.471,5.922,2.276,4.281,3.460,2.459,9.003,6.471,2.822,3.463,5.009,7.020,3.367,3.097,-0.256,-0.410,-0.373,-0.258,-0.326,-0.414,0.020,184.886,254.379,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:14,18.990,0.000,0.182,0.000,5.103,3.668,148.073,142.394,137.711,228.973,230.150,266.416,264.251,239.238,220.978,160.913,34.822,36.001,34.851,34.674,36.013,36.752,35.320,34.648,34.379,34.550,38.636,38.965,37.573,37.161,44.616,45.661,41.274,42.575,46.615,48.445,40.634,40.832,39.839,39.898,35.814,35.642,35.436,35.578,1.365,1.822,8.099,5.284,4.370,2.732,4.370,3.916,5.911,8.203,2.549,2.734,7.377,6.565,3.003,2.823,-0.267,-0.374,-0.360,-0.244,-0.331,-0.326,0.020,184.871,254.379,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:15,18.990,0.000,0.182,0.000,5.103,3.668,148.073,142.394,137.711,228.973,230.150,266.416,264.251,239.238,220.978,160.913,34.822,36.001,34.851,34.674,36.013,36.752,35.320,34.648,34.379,34.550,38.636,38.965,37.573,37.161,44.616,45.661,41.274,42.575,46.615,48.445,40.634,40.832,39.839,39.898,35.814,35.642,35.436,35.578,1.365,1.822,8.099,5.284,4.370,2.732,4.370,3.916,5.911,8.203,2.549,2.734,7.377,6.565,3.003,2.823,-0.267,-0.374,-0.360,-0.244,-0.331,-0.326,0.020,184.871,254.379,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:16,18.937,0.000,0.182,0.000,5.140,3.668,148.073,142.394,137.711,228.973,230.150,266.416,264.251,239.238,220.978,160.913,34.891,36.001,34.787,34.674,35.943,36.775,35.320,34.671,34.402,34.613,38.636,38.965,37.504,37.161,44.616,45.763,41.344,42.598,46.615,48.548,40.634,40.832,39.839,39.898,35.814,35.642,35.436,35.578,3.184,2.460,6.942,8.291,4.916,4.189,2.185,4.189,7.184,7.474,3.369,2.643,6.831,6.565,2.457,3.097,-0.278,-0.410,-0.374,-0.238,-0.321,-0.397,0.020,184.886,254.320,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:17,18.875,0.000,0.182,0.000,5.140,3.668,148.073,142.394,137.963,228.973,230.150,266.181,264.251,239.238,220.978,160.661,34.891,36.001,34.787,34.604,35.943,36.752,35.320,34.648,34.379,34.550,38.636,38.965,37.504,37.161,44.616,45.740,41.344,42.575,46.615,48.445,40.634,40.832,39.839,39.898,35.814,35.642,35.436,35.578,2.092,3.462,3.567,6.742,2.549,4.645,3.277,2.277,9.276,6.562,3.004,3.281,4.645,7.841,3.276,3.188,-0.249,-0.395,-0.361,-0.249,-0.362,-0.398,0.020,184.871,254.379,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:18,18.822,0.000,0.182,0.000,5.140,3.668,148.073,142.394,137.963,228.973,230.150,266.181,264.251,239.238,220.978,160.661,34.891,36.001,34.787,34.604,35.943,36.752,35.320,34.648,34.379,34.550,38.636,38.965,37.504,37.161,44.616,45.740,41.344,42.575,46.615,48.445,40.634,40.832,39.839,39.898,35.814,35.642,35.436,35.578,2.092,3.462,3.567,6.742,2.549,4.645,3.277,2.277,9.276,6.562,3.004,3.281,4.645,7.841,3.276,3.188,-0.249,-0.395,-0.361,-0.249,-0.362,-0.398,0.020,184.901,254.438,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:19,18.771,0.000,0.182,0.000,5.140,3.668,148.073,142.394,137.711,228.973,230.150,266.181,264.016,239.238,220.978,160.913,34.891,36.001,34.787,34.674,35.943,36.752,35.320,34.585,34.379,34.613,38.636,38.965,37.504,37.161,44.547,45.661,41.344,42.575,46.546,48.445,40.634,40.832,39.839,39.898,35.814,35.642,35.505,35.578,3.002,1.640,7.038,8.291,5.007,4.007,2.549,4.645,7.730,6.289,3.642,2.825,6.557,6.656,2.093,3.461,-0.261,-0.397,-0.367,-0.282,-0.345,-0.368,0.020,184.931,254.379,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:20,18.657,0.000,0.182,0.000,5.140,3.668,148.073,142.394,137.711,228.973,229.915,266.181,264.251,239.238,220.978,161.165,34.891,36.001,34.787,34.674,35.943,36.752,35.320,34.585,34.379,34.613,38.636,38.965,37.573,37.161,44.547,45.661,41.274,42.512,46.546,48.445,40.634,40.832,39.770,39.898,35.814,35.642,35.505,35.578,1.274,2.187,7.038,3.735,4.825,2.732,4.552,3.552,6.184,9.479,2.276,3.555,6.648,5.835,2.912,2.641,-0.264,-0.397,-0.392,-0.264,-0.292,-0.394,0.020,184.952,254.443,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:21,18.657,0.000,0.182,0.000,5.140,3.668,148.073,142.394,137.711,228.973,229.915,266.181,264.251,239.238,220.978,161.165,34.891,36.001,34.787,34.674,35.943,36.752,35.320,34.585,34.379,34.613,38.636,38.965,37.573,37.161,44.547,45.661,41.274,42.512,46.546,48.445,40.634,40.832,39.770,39.898,35.814,35.642,35.505,35.578,1.274,2.187,7.038,3.735,4.825,2.732,4.552,3.552,6.184,9.479,2.276,3.555,6.648,5.835,2.912,2.641,-0.264,-0.397,-0.392,-0.264,-0.292,-0.394,0.020,184.952,254.443,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:22,18.607,0.000,0.182,0.000,5.103,3.668,148.325,142.394,137.711,228.973,229.915,266.181,264.016,239.238,220.978,160.913,34.891,36.001,34.810,34.604,36.013,36.775,35.320,34.671,34.402,34.636,38.636,38.988,37.573,37.184,44.547,45.763,41.274,42.598,46.615,48.468,40.634,40.855,39.770,39.921,35.814,35.665,35.436,35.602,3.002,1.367,7.327,7.380,5.280,4.645,3.004,5.100,7.003,5.742,3.369,2.734,5.647,6.291,2.093,3.461,-0.261,-0.389,-0.360,-0.267,-0.325,-0.379,0.020,184.960,254.438,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:23,18.554,0.000,0.182,0.000,5.103,3.668,148.325,142.394,137.711,228.973,229.915,266.181,264.016,239.238,220.978,160.913,34.891,36.001,34.810,34.604,36.013,36.775,35.320,34.671,34.402,34.636,38.636,38.988,37.573,37.184,44.547,45.763,41.274,42.598,46.615,48.468,40.634,40.855,39.770,39.921,35.814,35.665,35.436,35.602,3.002,1.367,7.327,7.380,5.280,4.645,3.004,5.100,7.003,5.742,3.369,2.734,5.647,6.291,2.093,3.461,-0.261,-0.389,-0.360,-0.267,-0.325,-0.379,0.020,184.975,254.443,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:24,18.441,0.000,0.182,0.000,5.140,3.668,148.325,142.394,137.711,228.739,229.915,266.181,264.016,239.238,220.978,161.165,34.891,36.001,34.851,34.674,36.013,36.752,35.320,34.648,34.379,34.613,38.636,38.965,37.573,37.240,44.547,45.661,41.344,42.575,46.546,48.445,40.565,40.832,39.770,39.898,35.814,35.721,35.436,35.642,2.911,1.367,8.002,6.742,5.280,4.554,3.460,4.645,7.184,6.380,2.185,3.008,6.557,6.838,2.457,3.370,-0.268,-0.385,-0.361,-0.262,-0.335,-0.380,0.020,184.975,254.438,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:25,18.391,0.000,0.182,0.000,5.140,3.694,148.325,142.394,137.711,228.739,229.915,266.181,264.016,239.238,220.978,160.913,34.891,36.001,34.851,34.604,35.943,36.752,35.320,34.585,34.379,34.613,38.636,38.965,37.504,37.240,44.547,45.661,41.344,42.575,46.615,48.445,40.565,40.832,39.770,39.898,35.814,35.642,35.505,35.578,2.911,3.280,5.592,7.562,4.097,5.282,2.094,3.552,5.729,7.382,2.822,3.190,5.464,5.653,2.548,2.823,-0.285,-0.407,-0.380,-0.258,-0.347,-0.313,0.020,184.975,254.496,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:26,18.391,0.000,0.182,0.000,5.140,3.694,148.325,142.394,137.711,228.739,229.915,266.181,264.016,239.238,220.978,160.913,34.891,36.001,34.851,34.604,35.943,36.752,35.320,34.585,34.379,34.613,38.636,38.965,37.504,37.240,44.547,45.661,41.344,42.575,46.615,48.445,40.565,40.832,39.770,39.898,35.814,35.642,35.505,35.578,2.911,3.280,5.592,7.562,4.097,5.282,2.094,3.552,5.729,7.382,2.822,3.190,5.464,5.653,2.548,2.823,-0.285,-0.407,-0.380,-0.258,-0.347,-0.313,0.020,184.975,254.496,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:27,18.339,0.000,0.182,0.000,5.140,3.668,148.577,142.394,137.711,228.739,230.150,266.181,264.016,239.003,220.978,160.913,34.891,36.001,34.764,34.699,35.943,36.673,35.320,34.585,34.316,34.527,38.636,38.878,37.504,37.138,44.547,45.661,41.344,42.512,46.546,48.382,40.565,40.745,39.770,39.796,35.814,35.619,35.436,35.492,1.729,2.733,4.821,5.375,2.458,3.734,3.642,2.550,8.276,7.018,2.458,3.646,5.647,6.109,3.185,3.005,-0.246,-0.431,-0.378,-0.263,-0.350,-0.396,0.020,185.005,254.379,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:28,18.283,0.000,0.182,0.000,5.140,3.694,148.325,142.394,137.711,228.739,229.915,266.181,263.781,239.238,220.978,160.913,34.891,36.001,34.851,34.604,36.013,36.752,35.320,34.585,34.379,34.613,38.636,38.965,37.504,37.240,44.547,45.661,41.274,42.512,46.546,48.382,40.565,40.832,39.770,39.898,35.814,35.642,35.436,35.642,1.547,1.731,7.713,5.375,4.097,3.005,4.097,4.189,6.639,7.656,2.549,2.643,7.195,6.747,2.821,2.914,-0.264,-0.366,-0.351,-0.276,-0.334,-0.369,0.020,185.005,254.443,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:29,18.231,0.000,0.182,0.000,5.140,3.668,148.577,142.394,137.711,228.739,229.915,265.946,264.016,239.003,220.978,161.165,34.891,36.001,34.851,34.604,36.013,36.752,35.383,34.585,34.379,34.613,38.636,38.965,37.504,37.161,44.547,45.661,41.344,42.575,46.546,48.445,40.565,40.832,39.770,39.898,35.814,35.642,35.505,35.642,3.093,2.824,6.556,8.291,4.734,4.827,2.003,4.007,6.730,7.474,3.095,2.552,6.466,6.382,2.457,3.005,-0.283,-0.404,-0.369,-0.258,-0.292,-0.388,0.020,185.020,254.438,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:30,18.121,0.000,0.182,0.000,5.140,3.668,148.577,142.394,137.711,228.739,230.150,265.946,264.016,239.003,220.978,161.165,34.891,36.026,34.851,34.674,36.013,36.752,35.383,34.585,34.316,34.613,38.661,38.965,37.529,37.240,44.547,45.661,41.274,42.512,46.546,48.382,40.590,40.832,39.795,39.898,35.839,35.721,35.461,35.642,1.910,3.189,3.374,6.469,2.458,4.554,3.369,2.368,9.185,6.198,3.004,3.099,4.645,7.567,3.185,3.097,-0.248,-0.400,-0.372,-0.248,-0.355,-0.394,0.020,185.041,254.443,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:31,18.067,0.000,0.182,0.000,5.140,3.694,148.577,142.394,137.711,228.739,229.915,265.946,264.016,239.003,220.743,161.165,34.891,36.001,34.851,34.604,36.038,36.673,35.383,34.585,34.379,34.613,38.636,38.965,37.504,37.240,44.572,45.661,41.299,42.512,46.571,48.445,40.565,40.832,39.770,39.898,35.814,35.721,35.436,35.642,2.911,1.458,7.135,8.291,4.916,4.189,2.640,4.736,7.639,5.833,3.642,2.825,6.193,6.382,2.002,3.370,-0.268,-0.401,-0.369,-0.280,-0.345,-0.377,0.020,185.056,254.565,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:32,18.067,0.000,0.182,0.000,5.140,3.694,148.577,142.394,137.711,228.739,229.915,265.946,264.016,239.003,220.743,161.165,34.891,36.001,34.851,34.604,36.038,36.673,35.383,34.585,34.379,34.613,38.636,38.965,37.504,37.240,44.572,45.661,41.299,42.512,46.571,48.445,40.565,40.832,39.770,39.898,35.814,35.721,35.436,35.642,2.911,1.458,7.135,8.291,4.916,4.189,2.640,4.736,7.639,5.833,3.642,2.825,6.193,6.382,2.002,3.370,-0.268,-0.401,-0.369,-0.280,-0.345,-0.377,0.020,185.056,254.565,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:33,18.011,0.000,0.182,0.000,5.140,3.668,148.577,142.394,137.711,228.739,229.915,265.946,264.016,239.003,220.978,161.165,34.891,36.026,34.787,34.648,35.943,36.673,35.320,34.585,34.316,34.550,38.661,38.901,37.529,37.161,44.547,45.661,41.274,42.512,46.546,48.382,40.590,40.768,39.795,39.819,35.909,35.642,35.530,35.578,2.274,3.280,4.339,7.015,3.004,5.100,2.367,2.641,7.184,7.656,3.277,3.737,3.916,7.841,3.367,3.188,-0.257,-0.383,-0.384,-0.203,-0.348,-0.379,0.020,185.064,254.496,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:34,17.961,0.000,0.182,0.000,5.140,3.668,148.577,142.394,137.711,228.739,229.915,265.946,264.016,239.003,220.743,161.165,34.891,36.001,34.787,34.604,35.943,36.673,35.320,34.585,34.316,34.550,38.636,38.901,37.504,37.161,44.547,45.661,41.344,42.512,46.546,48.382,40.565,40.768,39.839,39.819,35.814,35.642,35.505,35.578,1.365,2.187,5.881,4.100,4.370,2.914,4.279,3.005,6.548,8.841,2.367,3.646,6.648,5.653,2.912,2.823,-0.261,-0.406,-0.393,-0.255,-0.352,-0.397,0.020,185.064,254.501,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:35,17.801,0.000,0.182,0.000,5.140,3.668,148.829,142.416,137.711,228.759,229.915,265.966,263.781,239.024,220.743,161.165,34.891,36.001,34.810,34.604,35.943,36.673,35.320,34.585,34.316,34.636,38.567,38.924,37.504,37.184,44.547,45.661,41.274,42.512,46.546,48.382,40.565,40.791,39.770,39.921,35.814,35.744,35.505,35.602,1.729,2.642,4.821,5.102,2.549,3.552,3.642,2.641,8.003,7.018,2.367,3.646,5.738,5.835,3.094,2.914,-0.257,-0.440,-0.394,-0.264,-0.358,-0.382,0.020,185.123,254.438,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:36,17.801,0.000,0.182,0.000,5.140,3.668,148.829,142.416,137.711,228.759,229.915,265.966,263.781,239.024,220.743,161.165,34.891,36.001,34.810,34.604,35.943,36.673,35.320,34.585,34.316,34.636,38.567,38.924,37.504,37.184,44.547,45.661,41.274,42.512,46.546,48.382,40.565,40.791,39.770,39.921,35.814,35.744,35.505,35.602,1.729,2.642,4.821,5.102,2.549,3.552,3.642,2.641,8.003,7.018,2.367,3.646,5.738,5.835,3.094,2.914,-0.257,-0.440,-0.394,-0.264,-0.358,-0.382,0.020,185.123,254.438,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:37,17.748,0.000,0.182,0.000,5.140,3.668,148.829,142.416,137.711,228.759,229.915,265.966,263.781,239.024,220.743,161.165,34.891,36.001,34.810,34.604,35.943,36.673,35.320,34.585,34.316,34.636,38.567,38.924,37.504,37.184,44.547,45.661,41.274,42.512,46.546,48.382,40.565,40.791,39.770,39.921,35.814,35.744,35.505,35.602,1.729,2.642,4.821,5.102,2.549,3.552,3.642,2.641,8.003,7.018,2.367,3.646,5.738,5.835,3.094,2.914,-0.257,-0.440,-0.394,-0.264,-0.358,-0.382,0.020,185.153,254.555,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:38,17.748,0.000,0.182,0.000,5.140,3.668,148.829,142.416,137.711,228.759,229.915,265.966,263.781,239.024,220.743,161.165,34.891,36.001,34.810,34.604,35.943,36.673,35.320,34.585,34.316,34.636,38.567,38.924,37.504,37.184,44.547,45.661,41.274,42.512,46.546,48.382,40.565,40.791,39.770,39.921,35.814,35.744,35.505,35.602,1.729,2.642,4.821,5.102,2.549,3.552,3.642,2.641,8.003,7.018,2.367,3.646,5.738,5.835,3.094,2.914,-0.257,-0.440,-0.394,-0.264,-0.358,-0.382,0.020,185.153,254.555,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
