Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 22:29:39,17.694,0.000,0.182,0.000,5.140,3.694,148.829,142.394,137.963,228.739,229.915,265.946,263.781,239.003,220.743,161.165,34.891,36.026,34.874,34.604,36.013,36.752,35.320,34.585,34.379,34.636,38.661,38.988,37.529,37.184,44.547,45.661,41.274,42.512,46.477,48.382,40.590,40.791,39.864,39.921,35.839,35.665,35.530,35.665,3.093,2.642,6.556,8.200,4.734,4.372,2.003,4.007,6.821,7.382,3.095,2.552,6.466,6.291,2.548,3.005,-0.282,-0.396,-0.376,-0.251,-0.299,-0.396,0.020,185.145,254.560,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:40,17.639,0.000,0.182,0.000,5.103,3.694,148.829,142.394,137.711,228.973,229.915,265.946,263.781,239.003,220.743,161.165,34.822,36.001,34.787,34.604,35.943,36.673,35.257,34.585,34.316,34.550,38.636,38.901,37.504,37.161,44.547,45.661,41.274,42.512,46.546,48.382,40.565,40.768,39.770,39.819,35.814,35.642,35.505,35.578,2.001,3.280,3.471,6.651,2.458,4.645,3.186,2.186,9.094,6.380,3.004,3.190,4.554,7.659,3.185,3.097,-0.254,-0.411,-0.363,-0.259,-0.362,-0.396,0.020,185.168,254.555,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:41,17.586,0.000,0.182,0.000,5.140,3.694,148.829,142.394,137.711,228.739,229.915,265.711,263.781,239.003,220.743,161.165,34.891,36.026,34.810,34.604,36.013,36.752,35.257,34.585,34.316,34.715,38.592,38.924,37.529,37.184,44.547,45.661,41.274,42.512,46.546,48.382,40.521,40.791,39.795,39.921,35.839,35.665,35.530,35.602,1.183,2.004,7.135,3.280,4.825,2.368,4.734,3.643,5.457,9.114,2.094,3.190,6.557,5.744,2.821,2.732,-0.268,-0.390,-0.381,-0.270,-0.296,-0.407,0.020,185.198,254.614,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:42,17.428,0.000,0.182,0.000,5.103,3.694,148.829,142.394,137.711,228.739,229.915,265.711,263.781,238.768,220.743,161.165,34.891,36.001,34.810,34.674,35.943,36.752,35.257,34.585,34.316,34.636,38.636,38.924,37.504,37.184,44.547,45.597,41.274,42.512,46.477,48.382,40.565,40.791,39.839,39.921,35.884,35.665,35.505,35.665,2.365,3.189,4.724,7.198,3.186,4.918,2.367,2.914,6.548,7.929,3.095,3.828,4.098,6.929,3.094,3.005,-0.278,-0.410,-0.378,-0.234,-0.343,-0.397,0.020,185.278,254.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:43,17.428,0.000,0.182,0.000,5.103,3.694,148.829,142.394,137.711,228.739,229.915,265.711,263.781,238.768,220.743,161.165,34.891,36.001,34.810,34.674,35.943,36.752,35.257,34.585,34.316,34.636,38.636,38.924,37.504,37.184,44.547,45.597,41.274,42.512,46.477,48.382,40.565,40.791,39.839,39.921,35.884,35.665,35.505,35.665,2.365,3.189,4.724,7.198,3.186,4.918,2.367,2.914,6.548,7.929,3.095,3.828,4.098,6.929,3.094,3.005,-0.278,-0.410,-0.378,-0.234,-0.343,-0.397,0.020,185.278,254.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:44,17.428,0.000,0.182,0.000,5.103,3.694,148.829,142.394,137.711,228.739,229.915,265.711,263.781,238.768,220.743,161.165,34.891,36.001,34.810,34.674,35.943,36.752,35.257,34.585,34.316,34.636,38.636,38.924,37.504,37.184,44.547,45.597,41.274,42.512,46.477,48.382,40.565,40.791,39.839,39.921,35.884,35.665,35.505,35.665,2.365,3.189,4.724,7.198,3.186,4.918,2.367,2.914,6.548,7.929,3.095,3.828,4.098,6.929,3.094,3.005,-0.278,-0.410,-0.378,-0.234,-0.343,-0.397,0.020,185.278,254.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:45,17.379,0.000,0.182,0.000,5.140,3.694,148.829,142.394,137.711,228.739,229.915,265.711,263.546,239.003,220.743,161.165,34.891,36.001,34.810,34.604,36.013,36.752,35.257,34.505,34.316,34.636,38.567,38.924,37.504,37.184,44.547,45.597,41.274,42.512,46.546,48.319,40.565,40.728,39.770,39.842,35.814,35.665,35.505,35.602,2.547,1.458,7.906,5.284,4.643,3.825,3.642,4.463,6.821,6.653,2.276,2.917,6.648,6.838,2.548,3.188,-0.273,-0.394,-0.359,-0.270,-0.328,-0.375,0.021,185.287,254.614,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:46,17.325,0.000,0.000,0.000,5.103,3.694,149.080,142.394,137.711,228.739,229.915,265.711,263.546,238.768,220.743,161.165,34.891,36.001,34.810,34.674,35.943,36.752,35.257,34.505,34.236,34.636,38.567,38.924,37.504,37.184,44.478,45.597,41.274,42.512,46.477,48.319,40.495,40.728,39.770,39.842,35.814,35.665,35.505,35.602,3.002,3.189,6.074,8.109,4.370,5.100,1.821,3.643,6.002,7.382,2.731,2.370,5.920,6.018,2.457,2.823,-0.291,-0.418,-0.382,-0.284,-0.302,-0.398,0.021,185.287,254.614,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:47,17.273,0.000,0.182,0.000,5.103,3.694,149.080,142.394,137.711,228.739,229.915,265.711,263.546,239.003,220.743,161.416,34.891,36.001,34.787,34.648,36.013,36.752,35.320,34.585,34.316,34.613,38.567,38.901,37.504,37.161,44.547,45.661,41.274,42.512,46.477,48.382,40.495,40.705,39.770,39.819,35.814,35.642,35.436,35.578,1.820,3.098,3.085,6.013,2.276,4.281,3.369,2.277,9.003,5.742,2.822,2.917,4.736,7.020,3.185,3.097,-0.246,-0.410,-0.369,-0.259,-0.351,-0.389,0.021,185.316,254.673,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:48,17.220,0.000,0.182,0.000,5.140,3.694,149.080,142.394,137.711,228.739,229.915,265.711,263.546,239.003,220.743,161.416,34.891,36.001,34.787,34.648,36.013,36.752,35.320,34.585,34.316,34.613,38.567,38.901,37.504,37.161,44.547,45.661,41.274,42.512,46.477,48.382,40.495,40.705,39.770,39.819,35.814,35.642,35.436,35.578,1.820,3.098,3.085,6.013,2.276,4.281,3.369,2.277,9.003,5.742,2.822,2.917,4.736,7.020,3.185,3.097,-0.246,-0.410,-0.369,-0.259,-0.351,-0.389,0.021,185.346,254.673,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:49,17.067,0.000,0.182,0.000,5.140,3.694,149.080,142.394,137.711,228.739,229.915,265.476,263.546,238.768,220.508,161.416,34.891,36.001,34.851,34.674,36.013,36.752,35.257,34.505,34.236,34.613,38.567,38.901,37.504,37.161,44.478,45.597,41.274,42.512,46.477,48.319,40.495,40.768,39.700,39.898,35.814,35.721,35.436,35.642,1.365,2.187,5.013,4.464,3.186,3.097,4.097,2.641,7.003,7.656,2.185,3.737,6.284,5.106,2.730,2.823,-0.266,-0.433,-0.399,-0.259,-0.343,-0.403,0.021,185.405,254.673,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:50,17.067,0.000,0.182,0.000,5.140,3.694,149.080,142.394,137.711,228.739,229.915,265.476,263.546,238.768,220.508,161.416,34.891,36.001,34.851,34.674,36.013,36.752,35.257,34.505,34.236,34.613,38.567,38.901,37.504,37.161,44.478,45.597,41.274,42.512,46.477,48.319,40.495,40.768,39.700,39.898,35.814,35.721,35.436,35.642,1.365,2.187,5.013,4.464,3.186,3.097,4.097,2.641,7.003,7.656,2.185,3.737,6.284,5.106,2.730,2.823,-0.266,-0.433,-0.399,-0.259,-0.343,-0.403,0.021,185.405,254.673,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:51,17.067,0.000,0.182,0.000,5.140,3.694,149.080,142.394,137.711,228.739,229.915,265.476,263.546,238.768,220.508,161.416,34.891,36.001,34.851,34.674,36.013,36.752,35.257,34.505,34.236,34.613,38.567,38.901,37.504,37.161,44.478,45.597,41.274,42.512,46.477,48.319,40.495,40.768,39.700,39.898,35.814,35.721,35.436,35.642,1.365,2.187,5.013,4.464,3.186,3.097,4.097,2.641,7.003,7.656,2.185,3.737,6.284,5.106,2.730,2.823,-0.266,-0.433,-0.399,-0.259,-0.343,-0.403,0.021,185.405,254.673,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:52,17.014,0.000,0.182,0.000,5.140,3.694,149.332,142.645,137.711,228.739,229.915,265.476,263.546,238.768,220.743,161.165,34.891,36.001,34.851,34.604,36.013,36.752,35.320,34.505,34.316,34.613,38.567,38.901,37.504,37.161,44.478,45.661,41.274,42.512,46.477,48.319,40.495,40.768,39.770,39.898,35.814,35.721,35.505,35.642,2.547,1.458,7.906,5.284,4.734,3.916,3.551,4.463,6.821,6.471,2.276,2.917,6.466,6.747,2.457,3.188,-0.273,-0.390,-0.359,-0.268,-0.337,-0.373,0.020,185.405,254.614,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:53,16.960,0.000,0.182,0.000,5.140,3.694,149.080,142.645,137.711,228.504,229.680,265.476,263.546,238.768,220.743,161.165,34.891,36.001,34.851,34.604,35.918,36.752,35.320,34.585,34.316,34.692,38.567,38.965,37.504,37.240,44.452,45.661,41.249,42.512,46.451,48.319,40.426,40.768,39.770,39.898,35.814,35.784,35.436,35.642,3.002,3.189,6.170,8.017,4.279,5.191,1.821,3.643,6.002,7.382,2.731,2.370,5.829,5.926,2.457,2.823,-0.291,-0.422,-0.378,-0.281,-0.304,-0.389,0.020,185.420,254.731,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:54,16.859,0.000,0.182,0.000,5.140,3.694,149.080,142.645,137.733,228.504,229.700,265.476,263.566,238.768,220.763,161.165,34.916,36.001,34.787,34.604,36.013,36.752,35.257,34.585,34.316,34.613,38.567,38.901,37.435,37.161,44.478,45.661,41.274,42.512,46.477,48.319,40.495,40.705,39.770,39.819,35.814,35.642,35.505,35.578,1.820,3.098,3.182,6.195,2.276,4.372,3.369,2.277,9.003,5.742,2.822,2.917,4.736,7.112,3.185,3.005,-0.250,-0.405,-0.369,-0.253,-0.359,-0.392,0.020,185.465,254.731,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:55,16.807,0.000,0.182,0.000,5.140,3.694,149.332,142.394,137.711,228.504,229.680,265.711,263.546,238.768,220.743,161.416,34.891,36.001,34.787,34.674,35.943,36.752,35.320,34.585,34.316,34.613,38.567,38.901,37.504,37.161,44.478,45.597,41.274,42.512,46.477,48.319,40.426,40.705,39.770,39.819,35.814,35.642,35.436,35.578,1.274,1.913,7.038,3.098,4.734,2.186,4.734,3.552,5.184,8.750,1.912,3.008,6.466,5.835,2.912,2.823,-0.270,-0.395,-0.377,-0.265,-0.295,-0.408,0.020,185.509,254.673,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:56,16.753,0.000,0.182,0.000,5.140,3.694,149.332,142.394,137.711,228.504,229.680,265.711,263.546,238.768,220.743,161.416,34.891,36.001,34.787,34.604,36.013,36.752,35.257,34.585,34.316,34.550,38.636,38.901,37.504,37.161,44.478,45.597,41.274,42.512,46.477,48.319,40.495,40.705,39.770,39.819,35.814,35.642,35.505,35.578,2.911,1.367,7.038,7.562,4.916,4.372,2.731,4.918,7.093,5.377,3.460,2.643,5.191,5.744,1.911,3.370,-0.263,-0.394,-0.365,-0.264,-0.332,-0.383,0.021,185.524,254.795,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:57,16.753,0.000,0.182,0.000,5.140,3.694,149.332,142.394,137.711,228.504,229.680,265.711,263.546,238.768,220.743,161.416,34.891,36.001,34.787,34.604,36.013,36.752,35.257,34.585,34.316,34.550,38.636,38.901,37.504,37.161,44.478,45.597,41.274,42.512,46.477,48.319,40.495,40.705,39.770,39.819,35.814,35.642,35.505,35.578,2.911,1.367,7.038,7.562,4.916,4.372,2.731,4.918,7.093,5.377,3.460,2.643,5.191,5.744,1.911,3.370,-0.263,-0.394,-0.365,-0.264,-0.332,-0.383,0.021,185.524,254.795,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:58,16.708,0.000,0.182,0.000,5.140,3.694,149.332,142.645,137.711,228.739,229.915,265.476,263.546,238.768,220.743,161.416,34.891,36.001,34.787,34.604,36.013,36.752,35.320,34.585,34.316,34.550,38.636,38.901,37.504,37.161,44.478,45.597,41.274,42.512,46.477,48.319,40.495,40.705,39.770,39.819,35.814,35.642,35.436,35.578,1.547,2.369,5.013,4.738,2.731,3.097,3.642,2.641,7.275,6.744,2.094,3.555,6.102,5.106,2.821,2.914,-0.259,-0.430,-0.387,-0.259,-0.352,-0.361,0.021,185.605,254.683,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:29:59,16.655,0.000,0.182,0.000,5.140,3.694,149.332,142.645,137.711,228.739,229.915,265.476,263.546,238.768,220.743,161.416,34.891,36.001,34.787,34.604,36.013,36.752,35.320,34.585,34.316,34.550,38.636,38.901,37.504,37.161,44.478,45.597,41.274,42.512,46.477,48.319,40.495,40.705,39.770,39.819,35.814,35.642,35.436,35.578,1.547,2.369,5.013,4.738,2.731,3.097,3.642,2.641,7.275,6.744,2.094,3.555,6.102,5.106,2.821,2.914,-0.259,-0.430,-0.387,-0.259,-0.352,-0.361,0.021,185.613,254.795,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:00,16.599,0.000,0.182,0.000,5.140,3.694,149.584,142.645,137.963,228.739,229.680,265.476,263.546,238.768,220.508,161.416,34.891,36.026,34.787,34.674,36.013,36.752,35.257,34.505,34.316,34.613,38.592,38.822,37.460,37.097,44.478,45.597,41.274,42.512,46.477,48.319,40.521,40.705,39.795,39.819,35.839,35.642,35.530,35.578,3.002,2.551,6.460,8.017,4.643,4.007,2.003,4.007,6.639,7.200,3.095,2.461,6.284,6.018,2.457,2.914,-0.280,-0.409,-0.374,-0.241,-0.319,-0.397,0.021,185.658,254.731,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:01,16.499,0.000,0.182,0.000,5.140,3.694,149.584,142.645,137.963,228.739,229.680,265.476,263.311,238.768,220.508,161.416,34.891,36.001,34.810,34.674,36.013,36.752,35.320,34.585,34.316,34.636,38.567,38.924,37.435,37.184,44.478,45.597,41.274,42.512,46.407,48.319,40.495,40.728,39.770,39.842,35.814,35.665,35.505,35.665,1.274,2.004,6.749,3.644,4.825,2.641,4.279,3.461,5.638,9.114,2.185,3.372,6.466,5.562,2.730,2.641,-0.270,-0.419,-0.398,-0.272,-0.332,-0.388,0.021,185.672,254.790,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:02,16.499,0.000,0.182,0.000,5.140,3.694,149.584,142.645,137.963,228.739,229.680,265.476,263.311,238.768,220.508,161.416,34.891,36.001,34.810,34.674,36.013,36.752,35.320,34.585,34.316,34.636,38.567,38.924,37.435,37.184,44.478,45.597,41.274,42.512,46.407,48.319,40.495,40.728,39.770,39.842,35.814,35.665,35.505,35.665,1.274,2.004,6.749,3.644,4.825,2.641,4.279,3.461,5.638,9.114,2.185,3.372,6.466,5.562,2.730,2.641,-0.270,-0.419,-0.398,-0.272,-0.332,-0.388,0.021,185.672,254.790,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:03,16.450,0.000,0.182,0.000,5.103,3.694,149.584,142.645,137.963,228.739,229.680,265.476,263.311,238.768,220.508,161.416,34.891,36.001,34.810,34.674,36.013,36.752,35.320,34.585,34.316,34.636,38.567,38.924,37.435,37.184,44.478,45.597,41.274,42.512,46.407,48.319,40.495,40.728,39.770,39.842,35.814,35.665,35.505,35.665,1.274,2.004,6.749,3.644,4.825,2.641,4.279,3.461,5.638,9.114,2.185,3.372,6.466,5.562,2.730,2.641,-0.270,-0.419,-0.398,-0.272,-0.332,-0.388,0.021,185.732,254.731,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:04,16.394,0.000,0.182,0.000,5.140,3.694,149.584,142.645,137.963,228.504,229.680,265.476,263.546,238.768,220.508,161.416,34.891,36.001,34.787,34.604,36.013,36.752,35.320,34.505,34.316,34.613,38.636,38.901,37.435,37.161,44.478,45.597,41.274,42.512,46.477,48.240,40.495,40.705,39.770,39.819,35.814,35.642,35.505,35.578,2.729,3.189,5.303,7.289,3.824,5.191,2.094,3.370,5.184,7.109,2.549,3.008,4.918,5.197,2.639,2.732,-0.284,-0.401,-0.380,-0.265,-0.356,-0.338,0.021,185.768,254.736,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:05,16.346,0.000,0.182,0.000,5.140,3.694,149.584,142.645,137.963,228.504,229.680,265.241,263.311,238.533,220.508,161.416,34.891,36.001,34.851,34.604,36.013,36.752,35.320,34.505,34.316,34.613,38.567,38.901,37.504,37.161,44.478,45.597,41.274,42.512,46.477,48.319,40.495,40.705,39.770,39.898,35.814,35.721,35.505,35.642,1.729,2.733,3.278,5.375,2.003,3.734,3.277,2.368,8.367,6.015,2.458,3.190,5.100,6.109,3.185,2.914,-0.259,-0.417,-0.378,-0.261,-0.326,-0.415,0.021,185.747,254.736,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:06,16.298,0.000,0.182,0.000,5.140,3.694,149.584,142.645,137.963,228.504,229.680,265.241,263.311,238.533,220.508,161.416,34.891,36.001,34.851,34.604,36.013,36.752,35.320,34.505,34.316,34.613,38.567,38.901,37.504,37.161,44.478,45.597,41.274,42.512,46.477,48.319,40.495,40.705,39.770,39.898,35.814,35.721,35.505,35.642,1.729,2.733,3.278,5.375,2.003,3.734,3.277,2.368,8.367,6.015,2.458,3.190,5.100,6.109,3.185,2.914,-0.259,-0.417,-0.378,-0.261,-0.326,-0.415,0.021,185.833,254.731,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:07,16.191,0.000,0.182,0.000,5.103,3.720,149.584,142.645,137.963,228.504,229.680,265.476,263.311,238.768,220.508,161.416,34.891,36.001,34.787,34.604,36.013,36.775,35.257,34.529,34.339,34.613,38.567,38.901,37.435,37.161,44.478,45.620,41.274,42.535,46.407,48.263,40.495,40.705,39.770,39.819,35.884,35.642,35.505,35.642,2.183,3.007,4.435,6.833,2.913,4.736,2.458,2.732,6.366,7.656,3.004,3.737,3.734,6.747,3.185,2.914,-0.270,-0.408,-0.380,-0.221,-0.340,-0.386,0.021,185.812,254.742,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:08,16.145,0.000,0.182,0.000,5.140,3.720,149.584,142.645,137.963,228.504,229.680,265.476,263.311,238.768,220.508,161.416,34.891,36.001,34.787,34.604,36.013,36.775,35.257,34.529,34.339,34.613,38.567,38.901,37.435,37.161,44.478,45.620,41.274,42.535,46.407,48.263,40.495,40.705,39.770,39.819,35.884,35.642,35.505,35.642,2.183,3.007,4.435,6.833,2.913,4.736,2.458,2.732,6.366,7.656,3.004,3.737,3.734,6.747,3.185,2.914,-0.270,-0.408,-0.380,-0.221,-0.340,-0.386,0.021,185.910,254.790,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:09,16.145,0.000,0.182,0.000,5.140,3.720,149.584,142.645,137.963,228.504,229.680,265.476,263.311,238.768,220.508,161.416,34.891,36.001,34.787,34.604,36.013,36.775,35.257,34.529,34.339,34.613,38.567,38.901,37.435,37.161,44.478,45.620,41.274,42.535,46.407,48.263,40.495,40.705,39.770,39.819,35.884,35.642,35.505,35.642,2.183,3.007,4.435,6.833,2.913,4.736,2.458,2.732,6.366,7.656,3.004,3.737,3.734,6.747,3.185,2.914,-0.270,-0.408,-0.380,-0.221,-0.340,-0.386,0.021,185.910,254.790,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:10,16.091,0.000,0.182,0.000,5.103,3.694,149.836,142.645,137.963,228.504,229.680,265.476,263.311,238.768,220.508,161.416,34.891,36.026,34.851,34.674,36.013,36.673,35.257,34.505,34.236,34.692,38.592,38.901,37.460,37.161,44.478,45.597,41.274,42.512,46.477,48.319,40.451,40.705,39.795,39.819,35.839,35.721,35.530,35.642,1.456,2.187,5.013,4.555,2.913,3.005,3.733,2.641,7.003,6.836,2.003,3.555,6.102,4.832,2.730,2.914,-0.256,-0.429,-0.387,-0.258,-0.349,-0.370,0.021,185.848,254.790,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:11,16.046,0.000,0.182,0.000,5.140,3.694,149.836,142.645,137.963,228.504,229.680,265.241,263.311,238.533,220.508,161.668,34.891,36.026,34.851,34.604,35.943,36.752,35.257,34.505,34.236,34.613,38.592,38.901,37.460,37.161,44.478,45.597,41.274,42.512,46.407,48.240,40.451,40.705,39.795,39.819,35.909,35.721,35.530,35.642,1.638,1.458,7.327,5.102,3.915,3.097,3.824,4.189,6.457,6.744,2.458,2.461,6.557,6.473,2.639,2.823,-0.267,-0.377,-0.355,-0.282,-0.337,-0.370,0.021,185.922,254.849,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:12,15.894,0.000,0.182,0.000,5.140,3.694,150.066,142.645,137.963,228.504,229.680,265.006,263.311,238.533,220.508,161.646,34.891,36.001,34.787,34.674,36.013,36.752,35.320,34.505,34.316,34.550,38.567,38.822,37.435,37.097,44.478,45.534,41.205,42.512,46.407,48.240,40.426,40.626,39.770,39.756,35.814,35.642,35.505,35.578,1.183,2.004,5.592,3.918,4.370,2.641,4.188,3.005,5.911,8.476,2.185,3.463,6.375,5.470,2.821,2.732,-0.259,-0.413,-0.393,-0.253,-0.358,-0.399,0.021,185.996,254.790,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:13,15.894,0.000,0.182,0.000,5.140,3.694,150.066,142.645,137.963,228.504,229.680,265.006,263.311,238.533,220.508,161.646,34.891,36.001,34.787,34.674,36.013,36.752,35.320,34.505,34.316,34.550,38.567,38.822,37.435,37.097,44.478,45.534,41.205,42.512,46.407,48.240,40.426,40.626,39.770,39.756,35.814,35.642,35.505,35.578,1.183,2.004,5.592,3.918,4.370,2.641,4.188,3.005,5.911,8.476,2.185,3.463,6.375,5.470,2.821,2.732,-0.259,-0.413,-0.393,-0.253,-0.358,-0.399,0.021,185.996,254.790,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:14,15.849,0.000,0.182,0.000,5.140,3.720,149.836,142.897,137.963,228.504,229.680,265.241,263.311,238.533,220.508,161.668,34.891,36.001,34.851,34.604,36.013,36.673,35.257,34.505,34.236,34.613,38.567,38.822,37.504,37.161,44.478,45.597,41.274,42.433,46.407,48.240,40.357,40.705,39.770,39.819,35.814,35.642,35.436,35.642,2.820,1.276,7.713,6.286,5.098,4.554,3.277,4.372,6.730,5.651,2.003,2.825,5.920,6.473,2.275,3.279,-0.276,-0.375,-0.348,-0.261,-0.343,-0.377,0.021,185.996,254.849,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:15,15.849,0.000,0.182,0.000,5.140,3.720,149.836,142.897,137.963,228.504,229.680,265.241,263.311,238.533,220.508,161.668,34.891,36.001,34.851,34.604,36.013,36.673,35.257,34.505,34.236,34.613,38.567,38.822,37.504,37.161,44.478,45.597,41.274,42.433,46.407,48.240,40.357,40.705,39.770,39.819,35.814,35.642,35.436,35.642,2.820,1.276,7.713,6.286,5.098,4.554,3.277,4.372,6.730,5.651,2.003,2.825,5.920,6.473,2.275,3.279,-0.276,-0.375,-0.348,-0.261,-0.343,-0.377,0.021,185.996,254.849,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:16,15.794,0.000,0.182,0.000,5.140,3.694,149.836,142.897,137.963,228.504,229.444,265.241,263.075,238.533,220.508,161.668,34.891,36.001,34.787,34.674,36.013,36.673,35.257,34.505,34.236,34.550,38.567,38.822,37.435,37.097,44.408,45.534,41.205,42.433,46.407,48.240,40.357,40.626,39.700,39.819,35.814,35.642,35.505,35.578,1.820,2.915,3.085,6.104,2.276,4.281,3.277,2.186,8.821,5.651,2.822,2.734,4.645,6.838,3.094,2.914,-0.252,-0.398,-0.362,-0.252,-0.366,-0.395,0.021,186.041,254.854,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:17,15.742,0.000,0.182,0.000,5.140,3.694,149.836,142.897,137.963,228.504,229.444,265.241,263.075,238.533,220.508,161.668,34.891,36.001,34.787,34.674,36.013,36.673,35.257,34.505,34.236,34.550,38.567,38.822,37.435,37.097,44.408,45.534,41.205,42.433,46.407,48.240,40.357,40.626,39.700,39.819,35.814,35.642,35.505,35.578,1.820,2.915,3.085,6.104,2.276,4.281,3.277,2.186,8.821,5.651,2.822,2.734,4.645,6.838,3.094,2.914,-0.252,-0.398,-0.362,-0.252,-0.366,-0.395,0.021,186.055,254.849,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:18,15.697,0.000,0.182,0.000,5.140,3.694,150.087,142.645,137.963,228.269,229.444,265.241,263.311,238.533,220.508,161.668,34.891,36.001,34.787,34.604,36.013,36.673,35.257,34.505,34.236,34.550,38.567,38.822,37.435,37.097,44.478,45.534,41.274,42.433,46.407,48.240,40.357,40.626,39.700,39.819,35.814,35.642,35.505,35.578,1.183,1.822,6.942,3.098,4.916,2.277,4.552,3.552,4.911,8.932,2.003,3.099,6.193,5.562,2.730,2.641,-0.266,-0.398,-0.384,-0.264,-0.284,-0.403,0.021,186.085,254.908,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:19,15.651,0.000,0.182,0.000,5.140,3.694,150.087,142.897,137.963,228.504,229.680,265.006,263.311,238.533,220.508,161.668,34.891,36.026,34.851,34.674,35.943,36.673,35.320,34.505,34.236,34.613,38.592,38.901,37.460,37.161,44.478,45.597,41.274,42.512,46.407,48.176,40.451,40.626,39.726,39.819,35.839,35.721,35.530,35.578,2.547,3.189,5.110,7.198,3.642,5.009,2.094,3.370,4.911,6.927,2.367,3.008,4.736,4.923,2.548,2.641,-0.284,-0.400,-0.380,-0.264,-0.357,-0.342,0.021,186.130,254.849,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:20,15.550,0.000,0.182,0.000,5.103,3.720,150.087,142.897,137.963,228.504,229.444,265.006,263.075,238.533,220.508,161.668,34.891,36.001,34.787,34.604,36.013,36.752,35.320,34.505,34.236,34.613,38.567,38.822,37.504,37.097,44.478,45.597,41.274,42.433,46.338,48.240,40.357,40.626,39.700,39.819,35.814,35.642,35.436,35.578,1.729,2.733,2.700,5.466,1.912,3.825,3.277,2.277,8.367,5.377,2.458,2.917,5.100,6.018,3.094,2.823,-0.259,-0.421,-0.392,-0.261,-0.330,-0.410,0.021,186.233,254.908,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:21,15.508,0.000,0.182,0.000,5.103,3.694,150.087,142.897,137.963,228.269,229.444,265.006,263.075,238.533,220.508,161.668,34.891,36.001,34.787,34.604,36.013,36.673,35.257,34.505,34.236,34.613,38.567,38.822,37.435,37.161,44.478,45.534,41.274,42.433,46.407,48.240,40.357,40.626,39.700,39.756,35.814,35.642,35.436,35.578,2.911,1.458,6.749,7.289,4.825,4.372,2.731,4.918,6.548,5.013,3.277,2.461,4.736,5.470,2.002,3.279,-0.266,-0.392,-0.363,-0.269,-0.327,-0.381,0.021,186.204,254.966,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:22,15.508,0.000,0.182,0.000,5.103,3.694,150.087,142.897,137.963,228.269,229.444,265.006,263.075,238.533,220.508,161.668,34.891,36.001,34.787,34.604,36.013,36.673,35.257,34.505,34.236,34.613,38.567,38.822,37.435,37.161,44.478,45.534,41.274,42.433,46.407,48.240,40.357,40.626,39.700,39.756,35.814,35.642,35.436,35.578,2.911,1.458,6.749,7.289,4.825,4.372,2.731,4.918,6.548,5.013,3.277,2.461,4.736,5.470,2.002,3.279,-0.266,-0.392,-0.363,-0.269,-0.327,-0.381,0.021,186.204,254.966,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:23,15.453,0.000,0.182,0.000,5.140,3.694,150.087,142.897,137.963,228.269,229.444,265.006,263.075,238.533,220.508,161.668,34.891,36.001,34.787,34.604,36.013,36.673,35.257,34.505,34.236,34.613,38.567,38.822,37.435,37.161,44.478,45.534,41.274,42.433,46.407,48.240,40.357,40.626,39.700,39.756,35.814,35.642,35.436,35.578,2.911,1.458,6.749,7.289,4.825,4.372,2.731,4.918,6.548,5.013,3.277,2.461,4.736,5.470,2.002,3.279,-0.266,-0.392,-0.363,-0.269,-0.327,-0.381,0.021,186.233,254.908,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:24,15.404,0.000,0.182,0.000,5.140,3.720,150.087,142.897,137.963,228.269,229.680,265.006,263.075,238.533,220.508,161.668,34.891,36.001,34.851,34.604,35.943,36.673,35.257,34.505,34.236,34.613,38.567,38.901,37.435,37.161,44.478,45.534,41.274,42.433,46.407,48.240,40.357,40.626,39.700,39.819,35.814,35.721,35.436,35.642,2.365,3.098,4.724,7.015,3.277,4.827,2.276,3.097,5.911,7.109,2.822,3.555,4.189,5.106,2.821,2.641,-0.276,-0.409,-0.371,-0.276,-0.344,-0.375,0.021,186.233,255.030,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:25,15.357,0.000,0.182,0.000,5.103,3.694,150.339,142.897,137.963,228.269,229.444,265.006,263.075,238.533,220.272,161.668,34.822,35.932,34.787,34.579,36.013,36.673,35.320,34.505,34.236,34.613,38.567,38.822,37.435,37.097,44.408,45.597,41.274,42.512,46.407,48.240,40.357,40.626,39.700,39.756,35.814,35.642,35.436,35.578,1.638,2.369,4.049,5.011,2.003,3.461,3.369,2.459,7.730,6.380,2.276,3.281,5.282,5.379,3.094,2.823,-0.252,-0.424,-0.371,-0.256,-0.332,-0.410,0.021,186.278,254.908,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:26,15.208,0.000,0.182,0.000,5.140,3.694,150.339,142.897,137.963,228.269,229.444,265.006,263.075,238.533,220.272,161.668,34.891,36.001,34.787,34.674,35.943,36.673,35.320,34.505,34.236,34.550,38.567,38.822,37.435,37.097,44.408,45.597,41.205,42.433,46.338,48.176,40.357,40.563,39.700,39.819,35.814,35.642,35.436,35.578,2.183,2.915,4.531,7.015,3.095,4.645,2.367,2.914,6.275,7.474,2.913,3.646,3.825,5.470,3.003,2.732,-0.269,-0.422,-0.380,-0.277,-0.336,-0.403,0.021,186.352,254.908,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:27,15.208,0.000,0.182,0.000,5.140,3.694,150.339,142.897,137.963,228.269,229.444,265.006,263.075,238.533,220.272,161.668,34.891,36.001,34.787,34.674,35.943,36.673,35.320,34.505,34.236,34.550,38.567,38.822,37.435,37.097,44.408,45.597,41.205,42.433,46.338,48.176,40.357,40.563,39.700,39.819,35.814,35.642,35.436,35.578,2.183,2.915,4.531,7.015,3.095,4.645,2.367,2.914,6.275,7.474,2.913,3.646,3.825,5.470,3.003,2.732,-0.269,-0.422,-0.380,-0.277,-0.336,-0.403,0.021,186.352,254.908,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:28,15.208,0.000,0.182,0.000,5.140,3.694,150.339,142.897,137.963,228.269,229.444,265.006,263.075,238.533,220.272,161.668,34.891,36.001,34.787,34.674,35.943,36.673,35.320,34.505,34.236,34.550,38.567,38.822,37.435,37.097,44.408,45.597,41.205,42.433,46.338,48.176,40.357,40.563,39.700,39.819,35.814,35.642,35.436,35.578,2.183,2.915,4.531,7.015,3.095,4.645,2.367,2.914,6.275,7.474,2.913,3.646,3.825,5.470,3.003,2.732,-0.269,-0.422,-0.380,-0.277,-0.336,-0.403,0.021,186.352,254.908,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:29,15.159,0.000,0.182,0.000,5.103,3.694,150.339,142.897,137.963,228.269,229.444,265.006,263.075,238.533,220.272,161.668,34.891,36.001,34.787,34.604,36.013,36.673,35.257,34.505,34.236,34.613,38.567,38.822,37.435,37.097,44.408,45.597,41.274,42.433,46.338,48.176,40.357,40.563,39.700,39.756,35.814,35.642,35.436,35.578,1.547,2.278,4.628,4.738,2.367,3.188,3.460,2.550,7.275,6.562,2.185,3.372,5.738,4.923,2.912,2.823,-0.248,-0.431,-0.375,-0.262,-0.349,-0.397,0.021,186.382,254.908,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:30,15.117,0.000,0.182,0.000,5.140,3.720,150.339,142.897,137.963,228.269,229.444,265.006,263.075,238.298,220.508,161.920,34.891,36.001,34.787,34.604,36.013,36.673,35.320,34.505,34.236,34.613,38.567,38.822,37.435,37.097,44.408,45.534,41.274,42.433,46.407,48.176,40.357,40.626,39.700,39.819,35.814,35.642,35.436,35.642,2.729,1.640,6.556,7.835,4.370,4.007,2.458,4.554,7.093,5.104,3.460,2.643,5.191,5.653,2.002,3.188,-0.279,-0.408,-0.360,-0.282,-0.338,-0.382,0.021,186.456,255.025,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:31,15.062,0.000,0.182,0.000,5.140,3.720,150.339,142.897,137.963,228.269,229.444,264.771,263.075,238.533,220.272,161.668,34.891,36.001,34.874,34.604,35.943,36.752,35.320,34.505,34.236,34.715,38.567,38.924,37.435,37.184,44.408,45.534,41.274,42.512,46.338,48.176,40.357,40.649,39.700,39.842,35.814,35.744,35.436,35.665,2.092,2.915,4.339,6.833,3.004,4.554,2.367,2.823,6.184,7.474,2.913,3.646,3.552,5.835,3.094,2.732,-0.269,-0.409,-0.370,-0.273,-0.343,-0.407,0.021,186.474,254.966,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:32,14.963,0.000,0.182,0.000,5.140,3.720,150.339,142.897,137.963,228.269,229.444,264.771,263.075,238.533,220.272,161.920,34.891,35.932,34.787,34.604,36.013,36.673,35.320,34.442,34.236,34.613,38.567,38.759,37.435,37.097,44.408,45.534,41.274,42.512,46.338,48.176,40.357,40.563,39.700,39.756,35.814,35.642,35.436,35.578,1.547,2.187,4.724,4.647,2.458,3.097,3.460,2.550,7.093,6.562,2.094,3.281,5.738,4.741,2.912,2.823,-0.251,-0.433,-0.382,-0.264,-0.354,-0.394,0.021,186.545,254.972,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:33,14.920,0.000,0.182,0.000,5.103,3.694,150.569,142.897,138.214,228.504,229.444,264.771,263.075,238.298,220.272,161.898,34.891,36.001,34.851,34.604,35.918,36.673,35.320,34.505,34.236,34.613,38.567,38.822,37.435,37.161,44.383,45.534,41.180,42.512,46.313,48.176,40.357,40.626,39.700,39.819,35.814,35.721,35.436,35.642,1.456,1.640,7.520,4.738,4.097,2.459,4.097,3.643,4.911,7.109,2.276,2.279,6.193,6.291,2.821,2.641,-0.281,-0.384,-0.360,-0.220,-0.335,-0.318,0.021,186.545,255.025,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:34,14.920,0.000,0.182,0.000,5.103,3.694,150.569,142.897,138.214,228.504,229.444,264.771,263.075,238.298,220.272,161.898,34.891,36.001,34.851,34.604,35.918,36.673,35.320,34.505,34.236,34.613,38.567,38.822,37.435,37.161,44.383,45.534,41.180,42.512,46.313,48.176,40.357,40.626,39.700,39.819,35.814,35.721,35.436,35.642,1.456,1.640,7.520,4.738,4.097,2.459,4.097,3.643,4.911,7.109,2.276,2.279,6.193,6.291,2.821,2.641,-0.281,-0.384,-0.360,-0.220,-0.335,-0.318,0.021,186.545,255.025,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:35,14.872,0.000,0.182,0.000,5.140,3.694,150.591,142.897,138.214,228.269,229.444,265.006,263.075,238.298,220.508,161.920,34.891,35.932,34.787,34.604,35.943,36.673,35.320,34.442,34.236,34.613,38.497,38.822,37.435,37.097,44.408,45.534,41.205,42.433,46.338,48.176,40.357,40.563,39.700,39.819,35.814,35.642,35.436,35.578,2.638,1.549,6.653,8.017,4.370,3.916,2.458,4.554,7.003,5.104,3.369,2.643,5.191,5.470,2.002,3.279,-0.280,-0.408,-0.361,-0.281,-0.337,-0.381,0.021,186.592,255.025,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:36,14.770,0.000,0.182,0.000,5.140,3.720,150.591,142.897,138.214,228.504,229.444,264.771,262.840,238.298,220.272,161.920,34.891,35.932,34.874,34.604,35.943,36.673,35.320,34.505,34.236,34.636,38.567,38.845,37.435,37.121,44.408,45.534,41.274,42.433,46.338,48.176,40.357,40.649,39.700,39.842,35.814,35.744,35.436,35.665,1.547,2.187,4.531,4.555,2.367,3.097,3.460,2.550,7.184,6.562,2.094,3.281,5.738,4.741,2.912,2.823,-0.250,-0.432,-0.375,-0.261,-0.349,-0.397,0.021,186.666,255.084,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:37,14.770,0.000,0.182,0.000,5.140,3.720,150.591,142.897,138.214,228.504,229.444,264.771,262.840,238.298,220.272,161.920,34.891,35.932,34.874,34.604,35.943,36.673,35.320,34.505,34.236,34.636,38.567,38.845,37.435,37.121,44.408,45.534,41.274,42.433,46.338,48.176,40.357,40.649,39.700,39.842,35.814,35.744,35.436,35.665,1.547,2.187,4.531,4.555,2.367,3.097,3.460,2.550,7.184,6.562,2.094,3.281,5.738,4.741,2.912,2.823,-0.250,-0.432,-0.375,-0.261,-0.349,-0.397,0.021,186.666,255.084,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:38,14.678,0.000,0.182,0.000,5.140,3.720,150.843,142.897,138.214,228.269,229.444,264.771,262.840,238.298,220.272,161.920,34.891,36.001,34.787,34.604,35.918,36.673,35.320,34.505,34.236,34.550,38.567,38.759,37.435,37.018,44.383,45.534,41.180,42.433,46.313,48.176,40.357,40.484,39.700,39.756,35.814,35.642,35.505,35.578,2.092,3.007,4.435,6.833,3.095,4.554,2.276,2.914,6.002,7.109,2.822,3.555,3.734,5.106,2.821,2.550,-0.273,-0.410,-0.367,-0.277,-0.338,-0.393,0.021,186.785,255.030,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:39,14.633,0.000,0.182,0.000,5.103,3.694,150.843,142.897,138.214,228.504,229.444,264.771,262.840,238.298,220.272,161.920,34.891,36.001,34.787,34.604,36.013,36.673,35.257,34.442,34.173,34.613,38.497,38.822,37.435,37.097,44.408,45.534,41.205,42.433,46.338,48.176,40.287,40.563,39.700,39.756,35.814,35.642,35.436,35.642,1.547,2.278,3.857,4.829,2.003,3.279,3.277,2.459,7.457,6.289,2.185,3.190,5.373,5.015,3.003,2.823,-0.255,-0.421,-0.369,-0.253,-0.331,-0.412,0.021,186.806,255.148,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:40,14.633,0.000,0.182,0.000,5.103,3.694,150.843,142.897,138.214,228.504,229.444,264.771,262.840,238.298,220.272,161.920,34.891,36.001,34.787,34.604,36.013,36.673,35.257,34.442,34.173,34.613,38.497,38.822,37.435,37.097,44.408,45.534,41.205,42.433,46.338,48.176,40.287,40.563,39.700,39.756,35.814,35.642,35.436,35.642,1.547,2.278,3.857,4.829,2.003,3.279,3.277,2.459,7.457,6.289,2.185,3.190,5.373,5.015,3.003,2.823,-0.255,-0.421,-0.369,-0.253,-0.331,-0.412,0.021,186.806,255.148,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:41,14.584,0.000,0.182,0.000,5.140,3.694,150.843,142.897,138.214,228.504,229.444,264.771,262.840,238.298,220.272,161.920,34.891,36.001,34.787,34.604,36.013,36.673,35.257,34.442,34.173,34.613,38.497,38.822,37.435,37.097,44.408,45.534,41.205,42.433,46.338,48.176,40.287,40.563,39.700,39.756,35.814,35.642,35.436,35.642,1.547,2.278,3.857,4.829,2.003,3.279,3.277,2.459,7.457,6.289,2.185,3.190,5.373,5.015,3.003,2.823,-0.255,-0.421,-0.369,-0.253,-0.331,-0.412,0.021,186.830,255.143,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:42,14.533,0.000,0.182,0.000,5.140,3.694,150.843,142.645,138.214,228.269,229.444,264.536,262.840,238.298,220.272,161.920,34.891,36.001,34.810,34.604,35.943,36.673,35.320,34.442,34.173,34.636,38.567,38.845,37.435,37.121,44.408,45.534,41.205,42.433,46.338,48.176,40.357,40.586,39.700,39.779,35.814,35.665,35.436,35.602,1.365,1.731,7.135,3.644,4.370,2.004,4.370,3.461,4.820,7.656,1.912,2.461,5.556,5.926,2.821,2.732,-0.260,-0.385,-0.374,-0.214,-0.311,-0.327,0.021,186.859,255.089,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:43,14.486,0.000,0.182,0.000,5.140,3.720,150.843,142.897,138.214,228.269,229.444,264.771,262.840,238.298,220.272,161.920,34.891,36.001,34.787,34.674,35.943,36.673,35.257,34.442,34.173,34.550,38.567,38.759,37.435,37.097,44.408,45.534,41.205,42.433,46.338,48.113,40.357,40.484,39.700,39.756,35.814,35.642,35.436,35.578,2.820,1.549,6.460,7.015,4.734,4.372,2.731,4.827,6.275,4.830,3.277,2.370,4.463,5.197,1.911,3.279,-0.259,-0.390,-0.360,-0.268,-0.325,-0.376,0.021,186.925,255.148,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:44,14.443,0.000,0.182,0.000,5.140,3.720,150.843,142.897,138.214,228.269,229.444,264.771,262.840,238.298,220.272,161.920,34.891,36.001,34.851,34.604,35.943,36.673,35.320,34.442,34.173,34.692,38.497,38.822,37.435,37.097,44.408,45.534,41.205,42.433,46.338,48.113,40.287,40.563,39.700,39.819,35.814,35.642,35.505,35.642,2.274,3.007,4.628,6.742,3.369,4.736,2.185,3.097,5.184,6.653,2.549,3.281,4.098,4.650,2.730,2.550,-0.276,-0.408,-0.384,-0.262,-0.337,-0.334,0.021,186.916,255.148,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:45,14.347,0.000,0.182,0.000,5.140,3.720,150.843,142.645,138.214,228.269,229.209,264.536,262.840,238.298,220.272,161.920,34.891,36.001,34.787,34.674,36.013,36.673,35.257,34.505,34.236,34.550,38.497,38.759,37.435,37.018,44.408,45.534,41.205,42.433,46.338,48.176,40.357,40.484,39.700,39.756,35.814,35.642,35.436,35.578,1.274,1.731,6.845,2.551,4.734,2.004,4.552,3.461,4.456,8.294,1.730,2.734,5.738,5.744,2.730,2.732,-0.262,-0.384,-0.376,-0.265,-0.291,-0.402,0.021,187.018,255.143,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:46,14.347,0.000,0.182,0.000,5.140,3.720,150.843,142.645,138.214,228.269,229.209,264.536,262.840,238.298,220.272,161.920,34.891,36.001,34.787,34.674,36.013,36.673,35.257,34.505,34.236,34.550,38.497,38.759,37.435,37.018,44.408,45.534,41.205,42.433,46.338,48.176,40.357,40.484,39.700,39.756,35.814,35.642,35.436,35.578,1.274,1.731,6.845,2.551,4.734,2.004,4.552,3.461,4.456,8.294,1.730,2.734,5.738,5.744,2.730,2.732,-0.262,-0.384,-0.376,-0.265,-0.291,-0.402,0.021,187.018,255.143,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:47,14.299,0.000,0.182,0.000,5.140,3.720,151.094,142.897,138.214,228.269,229.209,264.536,262.840,238.298,220.272,161.920,34.891,36.026,34.787,34.604,35.943,36.673,35.320,34.442,34.173,34.550,38.522,38.759,37.460,37.018,44.408,45.534,41.274,42.433,46.338,48.113,40.313,40.484,39.726,39.756,35.839,35.642,35.461,35.578,2.911,1.458,6.749,6.833,5.007,4.645,3.004,4.918,6.457,4.466,2.458,2.461,4.736,5.562,2.002,3.188,-0.258,-0.378,-0.355,-0.272,-0.338,-0.375,0.021,187.018,255.084,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:48,14.247,0.000,0.182,0.000,5.103,3.720,150.843,142.897,138.214,228.269,229.444,264.536,262.605,238.298,220.272,161.920,34.891,36.001,34.874,34.604,35.943,36.673,35.257,34.442,34.173,34.636,38.497,38.845,37.435,37.121,44.408,45.455,41.205,42.433,46.338,48.113,40.287,40.586,39.700,39.779,35.814,35.665,35.436,35.665,1.638,2.733,2.700,5.831,2.185,4.098,3.277,2.095,8.549,5.195,2.640,2.552,4.736,6.291,3.094,2.823,-0.249,-0.397,-0.359,-0.248,-0.361,-0.393,0.021,187.047,255.143,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:49,14.199,0.000,0.182,0.000,5.103,3.720,150.843,142.897,138.214,228.269,229.444,264.536,262.605,238.298,220.272,161.920,34.891,36.001,34.874,34.604,35.943,36.673,35.257,34.442,34.173,34.636,38.497,38.845,37.435,37.121,44.408,45.455,41.205,42.433,46.338,48.113,40.287,40.586,39.700,39.779,35.814,35.665,35.436,35.665,1.638,2.733,2.700,5.831,2.185,4.098,3.277,2.095,8.549,5.195,2.640,2.552,4.736,6.291,3.094,2.823,-0.249,-0.397,-0.359,-0.248,-0.361,-0.393,0.021,187.033,255.084,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:50,14.111,0.000,0.182,0.000,5.140,3.720,151.346,142.897,138.214,228.269,229.444,264.536,262.605,238.063,220.037,162.172,34.891,36.001,34.851,34.604,36.013,36.673,35.320,34.442,34.173,34.613,38.567,38.822,37.435,37.097,44.408,45.534,41.205,42.433,46.269,48.113,40.287,40.563,39.700,39.819,35.814,35.642,35.436,35.642,2.911,1.367,7.424,6.013,4.916,4.554,3.095,4.281,6.457,5.013,1.912,2.643,5.282,6.109,2.184,3.188,-0.275,-0.380,-0.345,-0.255,-0.337,-0.376,0.021,187.164,255.201,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:51,14.017,0.000,0.182,0.000,5.103,3.720,151.094,142.897,138.466,228.269,229.444,264.536,262.605,238.298,220.037,162.172,34.891,35.932,34.787,34.604,35.943,36.610,35.257,34.442,34.173,34.613,38.497,38.759,37.435,37.018,44.339,45.534,41.205,42.433,46.269,48.113,40.287,40.484,39.700,39.756,35.814,35.642,35.505,35.578,1.638,2.824,3.374,6.286,2.458,4.645,2.458,2.095,7.730,6.198,3.004,3.008,4.098,6.929,3.185,3.005,-0.257,-0.397,-0.376,-0.229,-0.345,-0.380,0.021,187.231,255.196,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:52,14.017,0.000,0.182,0.000,5.103,3.720,151.094,142.897,138.466,228.269,229.444,264.536,262.605,238.298,220.037,162.172,34.891,35.932,34.787,34.604,35.943,36.610,35.257,34.442,34.173,34.613,38.497,38.759,37.435,37.018,44.339,45.534,41.205,42.433,46.269,48.113,40.287,40.484,39.700,39.756,35.814,35.642,35.505,35.578,1.638,2.824,3.374,6.286,2.458,4.645,2.458,2.095,7.730,6.198,3.004,3.008,4.098,6.929,3.185,3.005,-0.257,-0.397,-0.376,-0.229,-0.345,-0.380,0.021,187.231,255.196,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:53,14.017,0.000,0.182,0.000,5.103,3.720,151.094,142.897,138.466,228.269,229.444,264.536,262.605,238.298,220.037,162.172,34.891,35.932,34.787,34.604,35.943,36.610,35.257,34.442,34.173,34.613,38.497,38.759,37.435,37.018,44.339,45.534,41.205,42.433,46.269,48.113,40.287,40.484,39.700,39.756,35.814,35.642,35.505,35.578,1.638,2.824,3.374,6.286,2.458,4.645,2.458,2.095,7.730,6.198,3.004,3.008,4.098,6.929,3.185,3.005,-0.257,-0.397,-0.376,-0.229,-0.345,-0.380,0.021,187.231,255.196,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:54,13.968,0.000,0.182,0.000,5.103,3.720,151.094,142.897,138.214,228.269,229.209,264.536,262.840,238.298,220.037,162.172,34.891,36.001,34.724,34.604,36.013,36.673,35.320,34.442,34.173,34.550,38.497,38.759,37.435,37.018,44.408,45.534,41.205,42.433,46.269,48.113,40.287,40.484,39.700,39.756,35.814,35.578,35.505,35.578,1.274,1.731,4.435,3.735,3.369,2.641,4.006,2.641,5.638,7.565,2.003,3.555,6.011,4.923,2.366,2.732,-0.276,-0.421,-0.396,-0.250,-0.338,-0.403,0.021,187.281,255.201,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:30:55,13.873,0.000,0.182,0.000,5.140,3.720,151.346,142.897,138.214,228.269,229.209,264.301,262.605,238.298,220.272,162.172,34.891,36.001,34.874,34.604,36.013,36.673,35.320,34.442,34.173,34.636,38.567,38.845,37.435,37.121,44.408,45.534,41.205,42.433,46.338,48.113,40.287,40.586,39.700,39.842,35.814,35.744,35.436,35.665,2.638,1.731,5.785,7.653,4.461,3.461,2.185,4.098,6.639,6.015,3.095,2.552,5.829,5.379,2.366,3.005,-0.267,-0.395,-0.376,-0.277,-0.342,-0.367,0.022,187.281,255.319,0.141,0.141,0.000,0.141,0.000,0.141,0.000,225.000,45.000,0.000,135.000,0.000,135.000,0.000,1.900,1.600,2.600,1.700,2.600,3.100,2.400,
