Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 22:30:56,13.831,0.000,0.182,0.000,5.140,3.720,151.346,142.897,138.214,228.269,229.209,264.301,262.605,238.298,220.037,162.172,34.891,36.001,34.787,34.604,35.943,36.673,35.320,34.442,34.173,34.550,38.497,38.759,37.365,37.097,44.339,45.534,41.205,42.433,46.269,48.113,40.287,40.484,39.700,39.756,35.814,35.642,35.436,35.578,1.547,2.004,4.531,4.373,2.367,2.823,3.369,2.550,6.639,6.471,1.912,3.190,5.738,4.285,2.821,2.732,-0.248,-0.429,-0.377,-0.264,-0.350,-0.393,0.022,187.326,255.260,0.141,0.141,0.000,0.141,0.000,0.141,0.000,225.000,45.000,0.000,135.000,0.000,135.000,0.000,1.900,1.600,2.600,1.700,2.600,3.100,2.400,
2021/04/05 22:30:57,13.831,0.000,0.182,0.000,5.140,3.720,151.346,142.897,138.214,228.269,229.209,264.301,262.605,238.298,220.037,162.172,34.891,36.001,34.787,34.604,35.943,36.673,35.320,34.442,34.173,34.550,38.497,38.759,37.365,37.097,44.339,45.534,41.205,42.433,46.269,48.113,40.287,40.484,39.700,39.756,35.814,35.642,35.436,35.578,1.547,2.004,4.531,4.373,2.367,2.823,3.369,2.550,6.639,6.471,1.912,3.190,5.738,4.285,2.821,2.732,-0.248,-0.429,-0.377,-0.264,-0.350,-0.393,0.022,187.326,255.260,0.141,0.141,0.000,0.141,0.000,0.141,0.000,225.000,45.000,0.000,135.000,0.000,135.000,0.000,1.900,1.600,2.600,1.700,2.600,3.100,2.400,
2021/04/05 22:30:58,13.787,0.000,0.182,0.000,5.140,3.720,151.346,142.897,138.214,228.269,229.209,264.301,262.605,238.298,220.037,162.172,34.891,36.001,34.787,34.604,35.943,36.673,35.320,34.442,34.173,34.550,38.497,38.759,37.365,37.097,44.339,45.534,41.205,42.433,46.269,48.113,40.287,40.484,39.700,39.756,35.814,35.642,35.436,35.578,1.547,2.004,4.531,4.373,2.367,2.823,3.369,2.550,6.639,6.471,1.912,3.190,5.738,4.285,2.821,2.732,-0.248,-0.429,-0.377,-0.264,-0.350,-0.393,0.022,187.370,255.201,0.141,0.141,0.000,0.141,0.000,0.141,0.000,225.000,45.000,0.000,135.000,0.000,135.000,0.000,1.900,1.600,2.600,1.700,2.600,3.100,2.400,
2021/04/05 22:30:59,13.735,0.000,0.182,0.000,5.140,3.720,151.346,143.148,138.214,228.269,229.209,264.536,262.605,238.063,220.037,162.172,34.891,36.001,34.874,34.604,35.943,36.673,35.257,34.442,34.173,34.636,38.497,38.845,37.435,37.121,44.408,45.534,41.205,42.433,46.269,48.113,40.218,40.586,39.700,39.779,35.814,35.665,35.436,35.665,1.365,1.640,7.231,4.100,4.188,2.095,4.188,3.461,4.729,7.200,2.094,2.279,5.191,6.018,2.821,2.550,-0.266,-0.377,-0.370,-0.208,-0.326,-0.307,0.022,187.413,255.319,0.141,0.141,0.000,0.141,0.000,0.141,0.000,225.000,45.000,0.000,135.000,0.000,135.000,0.000,1.900,1.600,2.600,1.700,2.600,3.100,2.400,
2021/04/05 22:31:00,13.690,0.000,0.182,0.000,5.140,3.720,151.346,143.148,138.214,228.269,229.209,264.301,262.605,238.063,220.037,162.172,34.891,36.001,34.787,34.674,36.013,36.673,35.257,34.442,34.173,34.550,38.497,38.759,37.435,37.018,44.408,45.534,41.205,42.433,46.269,48.113,40.218,40.484,39.700,39.756,35.814,35.642,35.436,35.578,2.274,3.007,4.724,6.560,3.369,4.736,2.094,3.188,4.456,6.653,2.185,3.008,4.098,4.468,2.639,2.459,-0.282,-0.398,-0.375,-0.261,-0.352,-0.332,0.021,187.472,255.319,0.141,0.141,0.000,0.141,0.000,0.141,0.000,225.000,45.000,0.000,135.000,0.000,135.000,0.000,1.900,1.600,2.600,1.700,2.600,3.100,2.400,
2021/04/05 22:31:01,13.646,0.000,0.182,0.000,5.103,3.694,151.598,143.148,138.214,228.269,229.209,264.301,262.370,238.063,220.037,162.172,34.891,36.001,34.874,34.604,35.918,36.673,35.320,34.442,34.173,34.636,38.497,38.845,37.435,37.184,44.314,45.534,41.180,42.433,46.243,48.113,40.287,40.586,39.700,39.842,35.814,35.744,35.436,35.665,1.547,2.551,2.410,5.375,2.003,3.734,3.277,2.186,8.276,4.739,2.458,2.279,4.827,5.744,2.912,2.732,-0.248,-0.400,-0.369,-0.250,-0.356,-0.389,0.021,187.502,255.319,0.141,0.141,0.000,0.141,0.000,0.141,0.000,225.000,45.000,0.000,135.000,0.000,135.000,0.000,1.900,1.600,2.600,1.700,2.600,3.100,2.400,
2021/04/05 22:31:02,13.552,0.000,0.182,0.000,5.140,3.720,151.598,143.148,138.214,228.269,229.209,264.301,262.605,238.063,220.037,162.172,34.891,36.001,34.787,34.604,35.943,36.673,35.320,34.442,34.173,34.613,38.497,38.759,37.435,37.018,44.339,45.455,41.205,42.369,46.269,48.113,40.287,40.484,39.631,39.756,35.814,35.642,35.436,35.578,1.183,1.822,6.556,2.733,4.916,2.186,4.097,3.461,4.547,8.567,1.821,3.008,5.647,5.653,2.639,2.550,-0.266,-0.419,-0.392,-0.268,-0.321,-0.382,0.021,187.546,255.319,0.141,0.141,0.000,0.141,0.000,0.141,0.000,225.000,45.000,0.000,135.000,0.000,135.000,0.000,1.900,1.600,2.600,1.700,2.600,3.100,2.400,
2021/04/05 22:31:03,13.508,0.000,0.182,0.000,5.140,3.720,151.598,143.148,138.214,228.269,229.209,264.301,262.605,238.063,220.037,162.423,34.822,36.001,34.851,34.604,35.943,36.673,35.320,34.442,34.173,34.550,38.497,38.822,37.435,37.097,44.339,45.534,41.205,42.433,46.269,48.034,40.218,40.484,39.700,39.756,35.814,35.642,35.436,35.642,2.820,1.367,7.327,5.831,4.825,4.554,3.095,4.281,6.275,4.739,1.821,2.643,5.191,5.835,2.093,3.188,-0.278,-0.383,-0.346,-0.253,-0.327,-0.374,0.021,187.574,255.319,0.141,0.141,0.000,0.141,0.000,0.141,0.000,225.000,45.000,0.000,135.000,0.000,135.000,0.000,1.900,1.600,2.600,1.700,2.600,3.100,2.400,
2021/04/05 22:31:04,13.508,0.000,0.182,0.000,5.140,3.720,151.598,143.148,138.214,228.269,229.209,264.301,262.605,238.063,220.037,162.423,34.822,36.001,34.851,34.604,35.943,36.673,35.320,34.442,34.173,34.550,38.497,38.822,37.435,37.097,44.339,45.534,41.205,42.433,46.269,48.034,40.218,40.484,39.700,39.756,35.814,35.642,35.436,35.642,2.820,1.367,7.327,5.831,4.825,4.554,3.095,4.281,6.275,4.739,1.821,2.643,5.191,5.835,2.093,3.188,-0.278,-0.383,-0.346,-0.253,-0.327,-0.374,0.021,187.574,255.319,0.141,0.141,0.000,0.141,0.000,0.141,0.000,225.000,45.000,0.000,135.000,0.000,135.000,0.000,1.900,1.600,2.600,1.700,2.600,3.100,2.400,
2021/04/05 22:31:05,13.468,0.000,0.182,0.000,5.140,3.720,151.598,143.148,138.214,228.269,229.209,264.301,262.370,238.063,220.037,162.423,34.891,36.001,34.787,34.604,36.013,36.673,35.320,34.442,34.173,34.550,38.497,38.759,37.435,37.018,44.339,45.455,41.205,42.433,46.269,48.113,40.218,40.484,39.700,39.756,35.814,35.642,35.436,35.578,1.638,2.824,3.664,5.922,2.458,4.736,2.367,2.277,6.912,6.380,3.004,3.099,3.734,6.838,3.276,3.005,-0.260,-0.382,-0.382,-0.205,-0.348,-0.375,0.021,187.619,255.319,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:06,13.413,0.000,0.182,0.000,5.140,3.720,151.598,143.148,138.214,228.269,229.209,264.301,262.370,238.063,220.037,162.423,34.891,36.001,34.787,34.604,36.013,36.673,35.320,34.442,34.173,34.550,38.497,38.759,37.435,37.018,44.339,45.455,41.205,42.433,46.269,48.113,40.218,40.484,39.700,39.756,35.814,35.642,35.436,35.578,1.638,2.824,3.664,5.922,2.458,4.736,2.367,2.277,6.912,6.380,3.004,3.099,3.734,6.838,3.276,3.005,-0.260,-0.382,-0.382,-0.205,-0.348,-0.375,0.021,187.649,255.319,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:07,13.371,0.000,0.182,0.000,5.103,3.720,151.598,143.148,138.214,228.269,229.209,264.301,262.605,238.063,220.037,162.423,34.891,36.001,34.874,34.604,35.943,36.673,35.320,34.442,34.173,34.636,38.497,38.845,37.365,37.121,44.339,45.455,41.205,42.369,46.269,48.034,40.287,40.586,39.700,39.779,35.814,35.665,35.436,35.665,1.365,1.913,4.628,3.918,2.913,2.550,3.551,2.641,5.911,6.380,1.639,3.463,6.011,4.194,2.548,2.732,-0.251,-0.422,-0.383,-0.253,-0.346,-0.362,0.021,187.691,255.378,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:08,13.281,0.000,0.182,0.000,5.140,3.720,151.850,143.148,138.214,228.034,228.974,264.066,262.370,238.063,220.037,162.423,34.891,35.932,34.787,34.604,35.918,36.673,35.320,34.442,34.173,34.613,38.497,38.759,37.435,37.018,44.314,45.455,41.180,42.433,46.243,48.034,40.218,40.484,39.631,39.756,35.814,35.642,35.505,35.578,2.001,2.915,4.339,6.469,3.004,4.554,2.185,3.005,5.093,6.380,2.549,3.281,3.643,4.376,2.730,2.459,-0.282,-0.404,-0.378,-0.265,-0.326,-0.327,0.021,187.751,255.378,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:09,13.239,0.000,0.182,0.000,5.140,3.720,151.850,143.170,138.214,228.054,228.974,264.086,262.605,238.083,220.037,162.423,34.891,36.001,34.787,34.604,36.013,36.673,35.320,34.442,34.173,34.550,38.497,38.759,37.435,37.018,44.339,45.455,41.205,42.369,46.269,48.034,40.218,40.484,39.700,39.756,35.814,35.642,35.505,35.578,1.456,2.369,2.218,5.102,1.912,3.552,3.277,2.186,7.912,4.466,2.367,2.279,4.918,5.288,3.003,2.732,-0.242,-0.400,-0.365,-0.252,-0.346,-0.384,0.021,187.749,255.378,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:10,13.239,0.000,0.182,0.000,5.140,3.720,151.850,143.170,138.214,228.054,228.974,264.086,262.605,238.083,220.037,162.423,34.891,36.001,34.787,34.604,36.013,36.673,35.320,34.442,34.173,34.550,38.497,38.759,37.435,37.018,44.339,45.455,41.205,42.369,46.269,48.034,40.218,40.484,39.700,39.756,35.814,35.642,35.505,35.578,1.456,2.369,2.218,5.102,1.912,3.552,3.277,2.186,7.912,4.466,2.367,2.279,4.918,5.288,3.003,2.732,-0.242,-0.400,-0.365,-0.252,-0.346,-0.384,0.021,187.749,255.378,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:11,13.187,0.000,0.182,0.000,5.140,3.720,151.850,143.170,138.214,228.054,228.974,264.086,262.605,238.083,220.037,162.423,34.891,36.001,34.787,34.604,36.013,36.673,35.320,34.442,34.173,34.550,38.497,38.759,37.435,37.018,44.339,45.455,41.205,42.369,46.269,48.034,40.218,40.484,39.700,39.756,35.814,35.642,35.505,35.578,1.456,2.369,2.218,5.102,1.912,3.552,3.277,2.186,7.912,4.466,2.367,2.279,4.918,5.288,3.003,2.732,-0.242,-0.400,-0.365,-0.252,-0.346,-0.384,0.021,187.808,255.378,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:12,13.150,0.000,0.182,0.000,5.140,3.720,151.828,143.148,138.214,228.269,228.974,264.066,262.370,237.828,220.037,162.653,34.891,36.001,34.810,34.604,36.013,36.673,35.320,34.442,34.173,34.636,38.497,38.782,37.365,37.121,44.339,45.455,41.205,42.433,46.269,48.034,40.287,40.507,39.700,39.779,35.814,35.665,35.436,35.665,1.183,1.731,6.653,2.733,4.916,2.095,4.188,3.461,4.365,8.385,1.821,2.917,5.464,5.562,2.639,2.459,-0.268,-0.404,-0.383,-0.265,-0.302,-0.384,0.021,187.823,255.378,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:13,13.100,0.000,0.182,0.000,5.103,3.746,151.850,143.148,138.466,228.034,229.209,264.066,262.370,238.063,219.802,162.675,34.891,35.932,34.874,34.604,36.013,36.673,35.320,34.363,34.110,34.636,38.497,38.845,37.435,37.121,44.339,45.455,41.205,42.433,46.269,48.034,40.218,40.507,39.700,39.779,35.884,35.744,35.505,35.665,2.911,1.367,7.327,5.649,4.643,4.463,3.095,4.189,6.275,4.648,1.821,2.552,5.100,5.744,2.184,3.188,-0.281,-0.388,-0.348,-0.253,-0.327,-0.372,0.021,187.853,255.319,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:14,13.056,0.000,0.182,0.000,5.140,3.720,152.101,142.897,138.214,228.034,228.974,264.066,262.370,237.828,219.802,162.675,34.891,36.001,34.874,34.604,35.943,36.610,35.320,34.363,34.173,34.636,38.497,38.782,37.435,37.121,44.339,45.455,41.205,42.433,46.269,48.034,40.287,40.507,39.700,39.842,35.814,35.665,35.436,35.665,1.547,2.733,3.567,5.649,2.367,4.736,2.367,2.277,6.366,6.471,2.913,3.190,3.461,6.656,3.276,2.914,-0.255,-0.385,-0.377,-0.203,-0.347,-0.379,0.021,187.888,255.442,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:15,12.965,0.000,0.182,0.000,5.140,3.720,152.101,143.148,138.214,228.034,228.974,264.066,262.370,237.828,220.037,162.675,34.891,36.001,34.874,34.604,36.013,36.673,35.320,34.363,34.110,34.636,38.497,38.782,37.435,37.121,44.339,45.455,41.205,42.433,46.269,48.034,40.287,40.507,39.700,39.779,35.814,35.665,35.505,35.665,1.365,1.640,7.231,4.282,4.006,2.186,4.097,3.370,4.638,6.653,2.094,2.187,5.009,6.018,2.730,2.550,-0.272,-0.369,-0.366,-0.216,-0.326,-0.299,0.021,187.955,255.378,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:16,12.920,0.000,0.182,0.000,5.103,3.720,152.101,143.148,138.214,228.034,228.974,264.066,262.370,237.828,220.037,162.675,34.891,36.001,34.874,34.604,36.013,36.673,35.320,34.363,34.110,34.636,38.497,38.782,37.435,37.121,44.339,45.455,41.205,42.433,46.269,48.034,40.287,40.507,39.700,39.779,35.814,35.665,35.505,35.665,1.365,1.640,7.231,4.282,4.006,2.186,4.097,3.370,4.638,6.653,2.094,2.187,5.009,6.018,2.730,2.550,-0.272,-0.369,-0.366,-0.216,-0.326,-0.299,0.021,188.014,255.437,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:17,12.920,0.000,0.182,0.000,5.103,3.720,152.101,143.148,138.214,228.034,228.974,264.066,262.370,237.828,220.037,162.675,34.891,36.001,34.874,34.604,36.013,36.673,35.320,34.363,34.110,34.636,38.497,38.782,37.435,37.121,44.339,45.455,41.205,42.433,46.269,48.034,40.287,40.507,39.700,39.779,35.814,35.665,35.505,35.665,1.365,1.640,7.231,4.282,4.006,2.186,4.097,3.370,4.638,6.653,2.094,2.187,5.009,6.018,2.730,2.550,-0.272,-0.369,-0.366,-0.216,-0.326,-0.299,0.021,188.014,255.437,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:18,12.876,0.000,0.182,0.000,5.103,3.720,152.080,143.148,138.214,228.034,228.974,264.066,262.370,238.063,220.037,162.653,34.891,36.001,34.787,34.579,35.943,36.673,35.320,34.442,34.110,34.613,38.497,38.759,37.435,37.097,44.339,45.455,41.205,42.369,46.269,48.034,40.287,40.484,39.700,39.756,35.814,35.642,35.505,35.642,2.729,1.640,6.074,6.469,4.370,4.281,2.640,4.827,6.002,4.557,3.004,2.187,3.916,4.650,1.820,3.097,-0.252,-0.412,-0.354,-0.265,-0.330,-0.383,0.021,188.029,255.495,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:19,12.831,0.000,0.182,0.000,5.140,3.720,152.101,143.148,138.466,228.034,228.974,264.066,262.370,237.828,219.802,162.675,34.891,36.001,34.810,34.604,36.013,36.673,35.320,34.363,34.110,34.636,38.497,38.782,37.435,37.121,44.339,45.455,41.205,42.433,46.269,48.034,40.287,40.507,39.700,39.779,35.814,35.665,35.505,35.665,2.274,3.189,4.724,6.833,3.369,4.736,2.003,3.279,4.274,6.562,1.730,2.370,4.189,4.559,2.639,2.459,-0.282,-0.392,-0.362,-0.267,-0.348,-0.321,0.021,188.072,255.495,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:20,12.789,0.000,0.182,0.000,5.140,3.720,152.101,143.148,138.214,228.034,228.974,264.066,262.370,237.828,220.037,162.675,34.891,36.001,34.787,34.604,35.943,36.696,35.320,34.465,34.196,34.550,38.497,38.759,37.435,37.018,44.339,45.478,41.205,42.456,46.199,48.057,40.218,40.420,39.700,39.756,35.884,35.642,35.505,35.578,1.638,2.642,2.700,5.831,2.094,4.007,3.095,1.913,8.276,5.013,2.549,2.461,4.736,6.109,3.094,2.732,-0.252,-0.412,-0.362,-0.252,-0.357,-0.393,0.021,188.116,255.554,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:21,12.708,0.000,0.182,0.000,5.103,3.746,152.353,143.148,138.214,228.034,228.974,264.066,262.370,237.828,219.802,162.675,34.891,36.001,34.787,34.604,35.943,36.673,35.383,34.363,34.110,34.550,38.497,38.759,37.435,37.018,44.339,45.455,41.205,42.369,46.199,48.034,40.218,40.420,39.700,39.677,35.814,35.642,35.505,35.578,2.547,1.913,5.881,7.653,4.006,3.461,2.185,4.007,6.548,5.195,3.095,2.552,5.282,4.923,2.093,3.005,-0.269,-0.400,-0.367,-0.281,-0.346,-0.374,0.021,188.144,255.554,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:22,12.651,0.000,0.182,0.000,5.103,3.720,152.353,143.148,138.214,228.034,228.974,263.831,262.135,237.828,219.802,162.927,34.891,36.001,34.851,34.604,35.943,36.673,35.320,34.363,34.173,34.692,38.497,38.822,37.365,37.097,44.339,45.455,41.205,42.433,46.199,48.034,40.218,40.484,39.700,39.819,35.814,35.721,35.505,35.642,1.820,2.733,4.049,6.286,2.822,4.372,2.276,2.823,5.729,6.653,2.640,3.372,3.188,4.650,3.003,2.368,-0.273,-0.401,-0.364,-0.273,-0.340,-0.373,0.021,188.233,255.495,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:23,12.651,0.000,0.182,0.000,5.103,3.720,152.353,143.148,138.214,228.034,228.974,263.831,262.135,237.828,219.802,162.927,34.891,36.001,34.851,34.604,35.943,36.673,35.320,34.363,34.173,34.692,38.497,38.822,37.365,37.097,44.339,45.455,41.205,42.433,46.199,48.034,40.218,40.484,39.700,39.819,35.814,35.721,35.505,35.642,1.820,2.733,4.049,6.286,2.822,4.372,2.276,2.823,5.729,6.653,2.640,3.372,3.188,4.650,3.003,2.368,-0.273,-0.401,-0.364,-0.273,-0.340,-0.373,0.021,188.233,255.495,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:24,12.609,0.000,0.182,0.000,5.066,3.720,152.353,143.148,138.214,228.034,228.974,263.831,262.135,237.828,219.802,162.927,34.891,36.001,34.851,34.604,35.943,36.673,35.320,34.363,34.173,34.692,38.497,38.822,37.365,37.097,44.339,45.455,41.205,42.433,46.199,48.034,40.218,40.484,39.700,39.819,35.814,35.721,35.505,35.642,1.820,2.733,4.049,6.286,2.822,4.372,2.276,2.823,5.729,6.653,2.640,3.372,3.188,4.650,3.003,2.368,-0.273,-0.401,-0.364,-0.273,-0.340,-0.373,0.021,188.233,255.613,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:25,12.566,0.000,0.182,0.000,5.140,3.720,152.353,143.148,138.214,228.034,228.974,263.831,262.135,237.828,219.802,162.927,34.891,35.932,34.787,34.535,36.013,36.610,35.320,34.442,34.173,34.550,38.497,38.759,37.435,37.018,44.270,45.455,41.205,42.433,46.199,48.034,40.218,40.484,39.700,39.756,35.884,35.642,35.505,35.578,1.456,2.187,2.121,4.829,1.821,3.461,3.186,2.186,7.548,4.466,2.185,2.461,5.100,4.832,3.003,2.641,-0.254,-0.420,-0.381,-0.252,-0.330,-0.397,0.021,188.291,255.495,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:26,12.526,0.000,0.182,0.000,5.103,3.720,152.353,143.148,138.214,228.034,228.974,263.831,262.135,237.828,219.802,162.927,34.891,36.001,34.851,34.604,36.013,36.673,35.320,34.363,34.173,34.613,38.497,38.822,37.365,37.097,44.339,45.455,41.205,42.433,46.199,48.034,40.218,40.484,39.700,39.819,35.814,35.721,35.436,35.642,1.183,1.731,6.556,2.642,4.916,2.095,4.188,3.461,4.183,8.294,1.730,2.825,5.191,5.653,2.548,2.459,-0.267,-0.406,-0.384,-0.265,-0.303,-0.382,0.021,188.320,255.554,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:27,12.481,0.000,0.182,0.000,5.103,3.720,152.605,143.400,138.214,228.034,228.974,263.831,262.135,237.828,219.802,162.927,34.891,36.001,34.874,34.579,36.013,36.673,35.320,34.363,34.110,34.636,38.497,38.782,37.435,37.121,44.339,45.455,41.205,42.369,46.199,48.034,40.218,40.507,39.700,39.779,35.814,35.744,35.505,35.665,2.456,2.095,5.303,6.833,4.279,3.279,1.912,3.734,5.911,6.471,2.640,2.370,5.464,5.197,2.457,2.550,-0.281,-0.400,-0.378,-0.243,-0.337,-0.372,0.021,188.365,255.554,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:28,12.389,0.000,0.182,0.000,5.103,3.746,152.353,143.148,138.214,228.034,228.739,263.831,262.135,237.828,219.802,162.927,34.891,35.932,34.787,34.604,35.943,36.610,35.257,34.363,34.110,34.613,38.497,38.759,37.435,37.097,44.270,45.455,41.205,42.369,46.199,47.971,40.218,40.420,39.700,39.756,35.814,35.642,35.505,35.642,1.638,2.642,3.760,5.831,2.276,4.372,2.458,2.459,5.820,6.744,2.731,3.372,3.097,6.200,3.185,2.641,-0.269,-0.402,-0.374,-0.218,-0.335,-0.383,0.021,188.450,255.613,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:29,12.306,0.000,0.182,0.000,5.103,3.746,152.353,143.148,138.214,227.799,228.739,263.831,262.135,237.828,219.802,162.927,34.891,36.001,34.810,34.604,35.943,36.610,35.257,34.363,34.110,34.636,38.497,38.782,37.435,37.121,44.339,45.392,41.205,42.369,46.199,47.971,40.218,40.443,39.700,39.779,35.814,35.665,35.505,35.665,1.365,1.549,6.460,2.278,4.643,1.913,4.461,3.370,4.001,7.565,1.548,2.552,4.827,5.835,2.730,2.641,-0.259,-0.382,-0.374,-0.263,-0.289,-0.398,0.021,188.523,255.613,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:30,12.306,0.000,0.182,0.000,5.103,3.746,152.353,143.148,138.214,227.799,228.739,263.831,262.135,237.828,219.802,162.927,34.891,36.001,34.810,34.604,35.943,36.610,35.257,34.363,34.110,34.636,38.497,38.782,37.435,37.121,44.339,45.392,41.205,42.369,46.199,47.971,40.218,40.443,39.700,39.779,35.814,35.665,35.505,35.665,1.365,1.549,6.460,2.278,4.643,1.913,4.461,3.370,4.001,7.565,1.548,2.552,4.827,5.835,2.730,2.641,-0.259,-0.382,-0.374,-0.263,-0.289,-0.398,0.021,188.523,255.613,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:31,12.306,0.000,0.182,0.000,5.103,3.746,152.353,143.148,138.214,227.799,228.739,263.831,262.135,237.828,219.802,162.927,34.891,36.001,34.810,34.604,35.943,36.610,35.257,34.363,34.110,34.636,38.497,38.782,37.435,37.121,44.339,45.392,41.205,42.369,46.199,47.971,40.218,40.443,39.700,39.779,35.814,35.665,35.505,35.665,1.365,1.549,6.460,2.278,4.643,1.913,4.461,3.370,4.001,7.565,1.548,2.552,4.827,5.835,2.730,2.641,-0.259,-0.382,-0.374,-0.263,-0.289,-0.398,0.021,188.523,255.613,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:32,12.261,0.000,0.182,0.000,5.140,3.746,152.605,143.148,138.214,227.799,228.739,263.831,262.135,237.828,219.802,163.179,34.891,35.932,34.724,34.604,36.013,36.610,35.257,34.300,34.110,34.550,38.497,38.696,37.435,37.018,44.270,45.392,41.135,42.369,46.199,47.971,40.218,40.357,39.700,39.677,35.814,35.578,35.436,35.578,2.456,2.824,5.496,7.289,4.097,3.825,1.730,3.370,5.457,6.380,2.276,2.187,5.191,5.106,2.730,2.459,-0.274,-0.389,-0.371,-0.238,-0.304,-0.389,0.021,188.588,255.559,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:33,12.211,0.000,0.182,0.000,5.140,3.746,152.605,143.148,138.214,227.799,228.739,263.831,262.135,237.828,219.802,163.179,34.891,35.932,34.724,34.604,36.013,36.610,35.257,34.300,34.110,34.550,38.497,38.696,37.435,37.018,44.270,45.392,41.135,42.369,46.199,47.971,40.218,40.357,39.700,39.677,35.814,35.578,35.436,35.578,2.456,2.824,5.496,7.289,4.097,3.825,1.730,3.370,5.457,6.380,2.276,2.187,5.191,5.106,2.730,2.459,-0.274,-0.389,-0.371,-0.238,-0.304,-0.389,0.021,188.632,255.549,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:34,12.126,0.000,0.182,0.000,5.103,3.746,152.605,143.148,138.214,227.799,228.739,263.596,261.899,237.593,219.802,163.179,34.891,35.932,34.851,34.604,35.943,36.610,35.257,34.363,34.110,34.613,38.497,38.759,37.435,37.097,44.270,45.392,41.205,42.369,46.199,47.971,40.218,40.420,39.700,39.756,35.814,35.642,35.505,35.642,1.365,1.731,4.435,4.009,2.458,2.550,3.186,2.550,6.002,6.198,1.730,3.099,5.647,3.647,2.639,2.641,-0.243,-0.424,-0.373,-0.260,-0.346,-0.391,0.021,188.681,255.613,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:35,12.126,0.000,0.182,0.000,5.103,3.746,152.605,143.148,138.214,227.799,228.739,263.596,261.899,237.593,219.802,163.179,34.891,35.932,34.851,34.604,35.943,36.610,35.257,34.363,34.110,34.613,38.497,38.759,37.435,37.097,44.270,45.392,41.205,42.369,46.199,47.971,40.218,40.420,39.700,39.756,35.814,35.642,35.505,35.642,1.365,1.731,4.435,4.009,2.458,2.550,3.186,2.550,6.002,6.198,1.730,3.099,5.647,3.647,2.639,2.641,-0.243,-0.424,-0.373,-0.260,-0.346,-0.391,0.021,188.681,255.613,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:36,12.044,0.000,0.182,0.000,5.140,3.746,152.605,143.148,138.214,228.034,228.739,263.596,261.899,237.593,219.802,163.179,34.891,35.932,34.874,34.604,35.943,36.673,35.320,34.363,34.110,34.636,38.497,38.782,37.435,37.121,44.339,45.455,41.205,42.433,46.199,47.971,40.149,40.443,39.631,39.779,35.814,35.665,35.436,35.665,2.911,1.458,6.556,6.560,4.643,4.645,2.913,4.554,6.093,4.101,1.821,2.279,4.372,4.923,2.002,3.005,-0.258,-0.411,-0.358,-0.260,-0.333,-0.379,0.021,188.783,255.613,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:37,12.044,0.000,0.182,0.000,5.140,3.746,152.605,143.148,138.214,228.034,228.739,263.596,261.899,237.593,219.802,163.179,34.891,35.932,34.874,34.604,35.943,36.673,35.320,34.363,34.110,34.636,38.497,38.782,37.435,37.121,44.339,45.455,41.205,42.433,46.199,47.971,40.149,40.443,39.631,39.779,35.814,35.665,35.436,35.665,2.911,1.458,6.556,6.560,4.643,4.645,2.913,4.554,6.093,4.101,1.821,2.279,4.372,4.923,2.002,3.005,-0.258,-0.411,-0.358,-0.260,-0.333,-0.379,0.021,188.783,255.613,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:38,12.001,0.000,0.182,0.000,5.140,3.720,152.857,143.400,138.466,228.034,228.739,263.596,261.899,237.593,219.802,163.430,34.891,35.932,34.787,34.604,35.943,36.610,35.320,34.363,34.110,34.613,38.428,38.759,37.365,37.097,44.270,45.392,41.135,42.369,46.199,47.971,40.218,40.420,39.631,39.756,35.884,35.642,35.505,35.642,1.456,2.642,3.374,5.284,2.276,4.645,2.367,2.277,6.275,6.198,2.913,3.008,3.552,6.473,3.276,2.823,-0.254,-0.383,-0.376,-0.202,-0.345,-0.377,0.021,188.870,255.672,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:39,11.962,0.000,0.182,0.000,5.140,3.720,152.857,143.400,138.466,228.034,228.739,263.596,261.899,237.593,219.802,163.430,34.891,35.932,34.787,34.604,35.943,36.610,35.320,34.363,34.110,34.613,38.428,38.759,37.365,37.097,44.270,45.392,41.135,42.369,46.199,47.971,40.218,40.420,39.631,39.756,35.884,35.642,35.505,35.642,1.456,2.642,3.374,5.284,2.276,4.645,2.367,2.277,6.275,6.198,2.913,3.008,3.552,6.473,3.276,2.823,-0.254,-0.383,-0.376,-0.202,-0.345,-0.377,0.021,188.855,255.671,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:40,11.872,0.000,0.182,0.000,5.140,3.746,152.857,143.148,138.214,227.799,228.739,263.596,261.899,237.593,219.802,163.179,34.891,36.001,34.787,34.604,35.918,36.610,35.320,34.363,34.110,34.550,38.497,38.696,37.365,37.018,44.245,45.392,41.180,42.369,46.174,47.971,40.149,40.357,39.631,39.677,35.814,35.642,35.436,35.578,1.456,1.640,6.267,2.460,4.279,1.821,4.279,3.279,4.274,7.018,1.639,2.279,4.645,5.835,2.639,2.641,-0.262,-0.382,-0.371,-0.246,-0.290,-0.391,0.021,188.968,255.789,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:41,11.831,0.000,0.182,0.000,5.140,3.746,152.857,143.148,138.214,227.799,228.739,263.596,261.899,237.593,219.567,163.430,34.891,35.932,34.874,34.604,35.943,36.610,35.320,34.363,34.031,34.636,38.497,38.782,37.365,37.121,44.270,45.392,41.135,42.369,46.130,47.971,40.149,40.443,39.631,39.779,35.814,35.744,35.436,35.665,2.365,2.915,5.496,7.289,4.006,4.007,1.730,3.370,5.275,6.289,2.094,2.096,5.009,5.015,2.730,2.459,-0.274,-0.385,-0.372,-0.243,-0.293,-0.386,0.021,188.977,255.725,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:42,11.831,0.000,0.182,0.000,5.140,3.746,152.857,143.148,138.214,227.799,228.739,263.596,261.899,237.593,219.567,163.430,34.891,35.932,34.874,34.604,35.943,36.610,35.320,34.363,34.031,34.636,38.497,38.782,37.365,37.121,44.270,45.392,41.135,42.369,46.130,47.971,40.149,40.443,39.631,39.779,35.814,35.744,35.436,35.665,2.365,2.915,5.496,7.289,4.006,4.007,1.730,3.370,5.275,6.289,2.094,2.096,5.009,5.015,2.730,2.459,-0.274,-0.385,-0.372,-0.243,-0.293,-0.386,0.021,188.977,255.725,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:43,11.786,0.000,0.182,0.000,5.140,3.746,152.835,143.148,138.214,227.799,228.739,263.596,261.899,237.593,219.802,163.409,34.891,35.932,34.787,34.604,35.943,36.610,35.320,34.363,34.110,34.613,38.497,38.759,37.365,37.018,44.270,45.392,41.135,42.369,46.199,47.971,40.149,40.420,39.631,39.756,35.814,35.642,35.505,35.642,1.456,2.733,3.567,5.284,2.185,4.554,2.458,2.277,5.729,6.198,2.913,3.099,3.461,6.382,3.276,2.732,-0.261,-0.385,-0.374,-0.196,-0.339,-0.384,0.021,189.056,255.730,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:44,11.740,0.000,0.182,0.000,5.103,3.746,153.108,143.148,138.214,227.799,228.739,263.596,261.899,237.593,219.802,163.430,34.891,35.932,34.787,34.604,36.013,36.610,35.320,34.363,34.031,34.550,38.497,38.696,37.365,37.018,44.270,45.392,41.135,42.369,46.130,47.971,40.149,40.420,39.631,39.756,35.814,35.642,35.505,35.578,1.456,1.822,4.242,4.100,2.185,2.641,3.186,2.550,6.002,6.106,1.730,3.008,5.556,3.556,2.730,2.641,-0.266,-0.431,-0.370,-0.244,-0.342,-0.399,0.021,189.063,255.784,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:45,11.700,0.000,0.182,0.000,5.140,3.746,153.108,143.148,138.214,227.799,228.739,263.596,261.899,237.593,219.802,163.430,34.891,35.932,34.787,34.604,36.013,36.610,35.320,34.363,34.031,34.550,38.497,38.696,37.365,37.018,44.270,45.392,41.135,42.369,46.130,47.971,40.149,40.420,39.631,39.756,35.814,35.642,35.505,35.578,1.456,1.822,4.242,4.100,2.185,2.641,3.186,2.550,6.002,6.106,1.730,3.008,5.556,3.556,2.730,2.641,-0.266,-0.431,-0.370,-0.244,-0.342,-0.399,0.021,189.115,255.789,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:46,11.614,0.000,0.182,0.000,5.103,3.746,153.108,143.148,138.214,227.799,228.739,263.596,261.899,237.593,219.802,163.430,34.891,35.906,34.851,34.604,35.943,36.610,35.320,34.300,34.110,34.613,38.472,38.759,37.340,37.018,44.270,45.392,41.135,42.369,46.130,47.892,40.124,40.420,39.606,39.756,35.789,35.721,35.411,35.642,2.911,1.458,6.845,6.013,4.643,4.645,2.913,4.007,6.093,4.010,1.548,2.370,4.645,5.106,2.002,3.005,-0.268,-0.371,-0.347,-0.261,-0.340,-0.373,0.021,189.163,255.794,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:47,11.568,0.000,0.182,0.000,5.103,3.746,153.108,143.148,138.214,227.799,228.739,263.596,261.899,237.593,219.567,163.430,34.891,35.932,34.787,34.604,35.918,36.673,35.320,34.363,34.110,34.613,38.497,38.696,37.365,37.018,44.245,45.455,41.110,42.369,46.105,47.892,40.149,40.420,39.631,39.756,35.814,35.721,35.505,35.642,1.547,2.551,3.664,5.649,2.185,4.098,2.458,2.459,5.729,6.562,2.640,3.190,2.914,5.926,3.185,2.550,-0.270,-0.398,-0.374,-0.243,-0.338,-0.388,0.021,189.273,255.730,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:48,11.568,0.000,0.182,0.000,5.103,3.746,153.108,143.148,138.214,227.799,228.739,263.596,261.899,237.593,219.567,163.430,34.891,35.932,34.787,34.604,35.918,36.673,35.320,34.363,34.110,34.613,38.497,38.696,37.365,37.018,44.245,45.455,41.110,42.369,46.105,47.892,40.149,40.420,39.631,39.756,35.814,35.721,35.505,35.642,1.547,2.551,3.664,5.649,2.185,4.098,2.458,2.459,5.729,6.562,2.640,3.190,2.914,5.926,3.185,2.550,-0.270,-0.398,-0.374,-0.243,-0.338,-0.388,0.021,189.273,255.730,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:49,11.528,0.000,0.182,0.000,5.103,3.746,153.108,143.148,138.214,227.799,228.739,263.596,261.899,237.593,219.567,163.430,34.891,35.932,34.787,34.604,35.918,36.673,35.320,34.363,34.110,34.613,38.497,38.696,37.365,37.018,44.245,45.455,41.110,42.369,46.105,47.892,40.149,40.420,39.631,39.756,35.814,35.721,35.505,35.642,1.547,2.551,3.664,5.649,2.185,4.098,2.458,2.459,5.729,6.562,2.640,3.190,2.914,5.926,3.185,2.550,-0.270,-0.398,-0.374,-0.243,-0.338,-0.388,0.021,189.358,255.789,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:50,11.490,0.000,0.182,0.000,5.103,3.746,153.087,143.148,138.214,228.034,228.739,263.596,261.899,237.593,219.802,163.660,34.891,35.932,34.787,34.604,35.918,36.610,35.320,34.363,34.110,34.613,38.497,38.759,37.365,37.018,44.245,45.392,41.110,42.369,46.105,47.971,40.149,40.420,39.631,39.756,35.814,35.721,35.505,35.642,1.456,1.913,2.507,4.373,1.639,2.914,3.004,2.368,6.639,5.104,1.912,2.734,5.282,4.103,2.821,2.641,-0.252,-0.405,-0.365,-0.256,-0.322,-0.404,0.021,189.358,255.789,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:51,11.451,0.000,0.182,0.000,5.140,3.746,153.360,143.148,138.214,227.799,228.739,263.361,261.899,237.593,219.567,163.682,34.891,36.001,34.787,34.604,35.987,36.610,35.320,34.300,34.110,34.613,38.497,38.696,37.365,37.018,44.245,45.392,41.110,42.369,46.105,47.892,40.149,40.357,39.631,39.756,35.814,35.642,35.505,35.578,1.274,1.640,6.460,2.369,4.825,2.004,4.097,3.370,3.820,7.929,1.548,2.643,4.827,5.379,2.548,2.368,-0.267,-0.402,-0.382,-0.263,-0.301,-0.381,0.021,189.356,255.789,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:52,11.405,0.000,0.182,0.000,5.140,3.746,153.360,143.148,138.214,227.799,228.739,263.361,261.664,237.593,219.567,163.682,34.891,35.932,34.787,34.604,35.943,36.610,35.297,34.300,34.110,34.613,38.497,38.696,37.365,37.018,44.270,45.392,41.135,42.369,46.130,47.892,40.149,40.357,39.700,39.756,35.814,35.642,35.505,35.578,2.547,1.458,6.749,3.918,3.824,3.643,3.004,4.098,5.729,4.284,1.821,2.461,4.918,5.562,2.184,2.823,-0.263,-0.383,-0.349,-0.258,-0.334,-0.372,0.021,189.430,255.789,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:53,11.319,0.000,0.182,0.000,5.103,3.746,153.338,143.400,138.214,227.799,228.504,263.361,261.664,237.358,219.567,163.660,34.891,35.932,34.810,34.604,35.918,36.610,35.320,34.300,34.110,34.636,38.497,38.719,37.365,37.041,44.245,45.392,41.110,42.369,46.105,47.892,40.149,40.380,39.631,39.779,35.814,35.665,35.505,35.665,1.638,2.733,3.857,5.922,2.640,4.098,2.276,2.732,5.366,6.106,2.458,3.281,3.005,4.285,2.912,2.277,-0.271,-0.402,-0.373,-0.269,-0.340,-0.354,0.021,189.499,255.848,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:54,11.319,0.000,0.182,0.000,5.103,3.746,153.338,143.400,138.214,227.799,228.504,263.361,261.664,237.358,219.567,163.660,34.891,35.932,34.810,34.604,35.918,36.610,35.320,34.300,34.110,34.636,38.497,38.719,37.365,37.041,44.245,45.392,41.110,42.369,46.105,47.892,40.149,40.380,39.631,39.779,35.814,35.665,35.505,35.665,1.638,2.733,3.857,5.922,2.640,4.098,2.276,2.732,5.366,6.106,2.458,3.281,3.005,4.285,2.912,2.277,-0.271,-0.402,-0.373,-0.269,-0.340,-0.354,0.021,189.499,255.848,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:55,11.274,0.000,0.182,0.000,5.103,3.746,153.360,143.148,138.214,227.799,228.504,263.361,261.664,237.593,219.567,163.682,34.891,36.001,34.787,34.604,35.918,36.610,35.257,34.300,34.110,34.550,38.497,38.696,37.365,37.018,44.245,45.392,41.110,42.369,46.105,47.892,40.149,40.357,39.631,39.677,35.814,35.578,35.505,35.578,1.456,2.187,2.025,5.011,1.821,3.461,3.186,2.095,7.730,4.101,2.185,1.914,4.918,5.015,2.821,2.550,-0.248,-0.387,-0.355,-0.244,-0.355,-0.387,0.021,189.572,255.789,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:56,11.237,0.000,0.182,0.000,5.103,3.746,153.360,143.400,138.214,227.799,228.504,263.361,261.664,237.358,219.567,163.934,34.891,35.932,34.851,34.604,36.013,36.610,35.320,34.300,34.110,34.613,38.428,38.759,37.365,37.018,44.270,45.392,41.135,42.369,46.130,47.892,40.149,40.420,39.631,39.756,35.814,35.721,35.505,35.642,1.638,1.549,6.653,4.555,3.460,2.914,3.369,3.552,5.093,5.104,2.276,1.732,5.009,5.926,2.548,2.459,-0.258,-0.372,-0.363,-0.249,-0.326,-0.336,0.021,189.600,255.848,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:57,11.195,0.000,0.182,0.000,5.140,3.746,153.360,143.400,138.214,227.799,228.504,263.361,261.664,237.358,219.567,163.934,34.891,35.932,34.851,34.604,36.013,36.610,35.320,34.300,34.110,34.613,38.428,38.759,37.365,37.018,44.270,45.392,41.135,42.369,46.130,47.892,40.149,40.420,39.631,39.756,35.814,35.721,35.505,35.642,1.638,1.549,6.653,4.555,3.460,2.914,3.369,3.552,5.093,5.104,2.276,1.732,5.009,5.926,2.548,2.459,-0.258,-0.372,-0.363,-0.249,-0.326,-0.336,0.021,189.657,255.965,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:58,11.156,0.000,0.182,0.000,5.140,3.746,153.590,143.400,138.214,227.564,228.504,263.361,261.899,237.358,219.567,163.912,34.891,35.932,34.810,34.604,35.943,36.610,35.320,34.300,34.110,34.636,38.497,38.782,37.365,37.041,44.270,45.392,41.205,42.369,46.130,47.892,40.149,40.443,39.631,39.779,35.814,35.744,35.436,35.665,2.456,1.640,5.688,6.924,3.915,3.734,2.458,4.463,5.729,4.557,3.095,2.187,3.916,3.829,1.729,2.914,-0.270,-0.384,-0.359,-0.262,-0.325,-0.370,0.021,189.672,255.848,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:31:59,11.072,0.000,0.182,0.000,5.103,3.746,153.612,143.400,138.214,227.564,228.504,263.361,261.664,237.593,219.567,163.934,34.891,35.932,34.787,34.604,35.943,36.610,35.320,34.300,34.031,34.613,38.497,38.696,37.365,37.018,44.270,45.392,41.135,42.369,46.130,47.892,40.149,40.357,39.631,39.677,35.814,35.642,35.505,35.642,1.456,2.369,2.796,5.649,2.185,4.281,2.367,1.913,7.275,5.286,2.731,2.461,4.281,6.109,3.094,2.914,-0.255,-0.384,-0.371,-0.226,-0.342,-0.374,0.021,189.771,255.907,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:00,11.030,0.000,0.182,0.000,5.140,3.746,153.612,143.400,138.214,227.564,228.504,263.361,261.664,237.358,219.567,163.934,34.891,36.001,34.874,34.604,35.943,36.610,35.320,34.300,34.031,34.636,38.497,38.782,37.435,37.121,44.201,45.392,41.135,42.369,46.130,47.892,40.149,40.443,39.631,39.779,35.884,35.744,35.505,35.665,1.365,1.640,4.531,3.827,2.822,2.095,3.277,2.641,5.002,5.924,1.457,3.099,5.738,3.465,2.366,2.732,-0.258,-0.419,-0.375,-0.245,-0.346,-0.358,0.021,189.812,255.965,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:01,11.030,0.000,0.182,0.000,5.140,3.746,153.612,143.400,138.214,227.564,228.504,263.361,261.664,237.358,219.567,163.934,34.891,36.001,34.874,34.604,35.943,36.610,35.320,34.300,34.031,34.636,38.497,38.782,37.435,37.121,44.201,45.392,41.135,42.369,46.130,47.892,40.149,40.443,39.631,39.779,35.884,35.744,35.505,35.665,1.365,1.640,4.531,3.827,2.822,2.095,3.277,2.641,5.002,5.924,1.457,3.099,5.738,3.465,2.366,2.732,-0.258,-0.419,-0.375,-0.245,-0.346,-0.358,0.021,189.812,255.965,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:02,10.993,0.000,0.182,0.000,5.140,3.746,153.612,143.148,138.214,227.564,228.504,263.126,261.664,237.358,219.567,163.934,34.891,35.932,34.787,34.604,35.943,36.673,35.297,34.300,34.031,34.613,38.428,38.759,37.365,37.018,44.201,45.392,41.135,42.369,46.130,47.892,40.080,40.357,39.631,39.756,35.814,35.642,35.436,35.642,1.547,1.640,6.267,2.733,4.006,1.730,4.188,3.097,4.274,6.380,1.639,2.005,4.281,5.744,2.730,2.550,-0.275,-0.376,-0.375,-0.241,-0.297,-0.369,0.021,189.834,255.843,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:03,10.947,0.000,0.182,0.000,5.140,3.746,153.612,143.148,138.214,227.564,228.504,263.361,261.664,237.358,219.567,163.934,34.891,35.932,34.851,34.604,35.943,36.610,35.320,34.300,34.031,34.613,38.428,38.759,37.365,37.018,44.201,45.328,41.135,42.369,46.130,47.892,40.149,40.420,39.631,39.677,35.814,35.721,35.436,35.642,2.820,1.549,6.460,6.286,4.552,4.645,2.822,4.189,6.002,3.828,1.639,2.187,4.281,4.650,1.911,2.914,-0.264,-0.378,-0.354,-0.259,-0.330,-0.374,0.021,189.897,255.848,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:04,10.910,0.000,0.182,0.000,5.140,3.746,153.612,143.400,138.192,227.564,228.483,263.126,261.644,237.358,219.546,163.934,34.866,35.932,34.787,34.604,35.987,36.610,35.320,34.300,34.031,34.550,38.428,38.696,37.365,37.018,44.175,45.392,41.110,42.369,46.105,47.828,40.080,40.278,39.631,39.677,35.814,35.642,35.436,35.578,2.274,2.369,5.110,6.560,4.097,3.279,1.821,3.461,5.366,6.198,2.185,2.187,5.009,5.015,2.639,2.368,-0.273,-0.392,-0.371,-0.233,-0.337,-0.375,0.021,189.938,255.965,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:05,10.826,0.000,0.182,0.000,5.103,3.746,153.612,143.148,138.214,227.564,228.504,263.126,261.429,237.358,219.567,163.934,34.891,35.932,34.787,34.535,35.918,36.610,35.320,34.300,34.031,34.613,38.428,38.696,37.365,37.018,44.175,45.392,41.110,42.369,46.105,47.892,40.080,40.357,39.631,39.677,35.814,35.642,35.436,35.642,1.183,1.640,5.496,2.551,4.825,2.186,3.733,3.097,3.456,7.747,1.730,2.917,5.009,5.379,2.639,2.459,-0.266,-0.395,-0.384,-0.249,-0.346,-0.387,0.021,190.038,255.965,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:06,10.783,0.000,0.182,0.000,5.103,3.746,153.612,143.148,138.214,227.564,228.504,263.126,261.429,237.358,219.567,163.934,34.891,35.932,34.787,34.535,35.918,36.610,35.320,34.300,34.031,34.613,38.428,38.696,37.365,37.018,44.175,45.392,41.110,42.369,46.105,47.892,40.080,40.357,39.631,39.677,35.814,35.642,35.436,35.642,1.183,1.640,5.496,2.551,4.825,2.186,3.733,3.097,3.456,7.747,1.730,2.917,5.009,5.379,2.639,2.459,-0.266,-0.395,-0.384,-0.249,-0.346,-0.387,0.021,190.059,255.960,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:07,10.783,0.000,0.182,0.000,5.103,3.746,153.612,143.148,138.214,227.564,228.504,263.126,261.429,237.358,219.567,163.934,34.891,35.932,34.787,34.535,35.918,36.610,35.320,34.300,34.031,34.613,38.428,38.696,37.365,37.018,44.175,45.392,41.110,42.369,46.105,47.892,40.080,40.357,39.631,39.677,35.814,35.642,35.436,35.642,1.183,1.640,5.496,2.551,4.825,2.186,3.733,3.097,3.456,7.747,1.730,2.917,5.009,5.379,2.639,2.459,-0.266,-0.395,-0.384,-0.249,-0.346,-0.387,0.021,190.059,255.960,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:08,10.704,0.000,0.182,0.000,5.140,3.746,153.864,143.400,138.192,227.564,228.483,263.126,261.644,237.358,219.546,164.186,34.866,36.001,34.874,34.604,35.987,36.610,35.320,34.300,34.031,34.636,38.497,38.782,37.365,37.121,44.175,45.392,41.110,42.369,46.105,47.892,40.080,40.443,39.631,39.779,35.814,35.744,35.436,35.744,2.456,1.640,5.592,7.015,3.824,3.552,2.367,4.281,5.820,4.557,3.004,2.279,3.916,3.556,1.729,3.005,-0.260,-0.383,-0.359,-0.255,-0.324,-0.371,0.021,190.163,255.965,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:09,10.704,0.000,0.182,0.000,5.140,3.746,153.864,143.400,138.192,227.564,228.483,263.126,261.644,237.358,219.546,164.186,34.866,36.001,34.874,34.604,35.987,36.610,35.320,34.300,34.031,34.636,38.497,38.782,37.365,37.121,44.175,45.392,41.110,42.369,46.105,47.892,40.080,40.443,39.631,39.779,35.814,35.744,35.436,35.744,2.456,1.640,5.592,7.015,3.824,3.552,2.367,4.281,5.820,4.557,3.004,2.279,3.916,3.556,1.729,3.005,-0.260,-0.383,-0.359,-0.255,-0.324,-0.371,0.021,190.163,255.965,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:10,10.652,0.000,0.182,0.000,5.140,3.746,153.864,143.400,138.214,227.564,228.504,263.126,261.429,237.358,219.332,164.186,34.891,35.932,34.810,34.604,35.943,36.610,35.320,34.300,34.031,34.636,38.428,38.719,37.365,37.041,44.270,45.392,41.135,42.369,46.130,47.892,40.080,40.380,39.631,39.779,35.814,35.665,35.436,35.665,2.001,2.915,4.339,6.286,3.095,4.554,1.912,3.097,3.911,6.198,1.457,1.914,3.825,4.285,2.548,2.277,-0.278,-0.386,-0.381,-0.265,-0.326,-0.358,0.021,190.165,256.083,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:11,10.620,0.000,0.182,0.000,5.103,3.746,153.864,143.400,138.444,227.564,228.483,263.126,261.409,237.358,219.311,164.186,34.797,35.932,34.787,34.604,36.013,36.610,35.320,34.300,34.031,34.550,38.428,38.616,37.365,37.018,44.201,45.328,41.135,42.306,46.061,47.828,40.080,40.278,39.631,39.677,35.884,35.578,35.505,35.578,1.456,1.549,4.435,3.827,2.549,2.186,3.095,2.641,5.002,5.924,1.457,3.008,5.647,3.009,2.366,2.641,-0.248,-0.425,-0.387,-0.252,-0.348,-0.363,0.021,190.235,256.024,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:12,10.537,0.000,0.182,0.000,5.140,3.746,153.864,143.400,138.214,227.329,228.504,262.891,261.429,237.358,219.567,164.186,34.891,35.932,34.787,34.579,35.918,36.610,35.320,34.300,34.031,34.550,38.428,38.696,37.365,36.955,44.175,45.328,41.110,42.369,46.035,47.828,40.080,40.278,39.631,39.677,35.814,35.642,35.436,35.578,1.456,1.549,6.074,1.822,4.279,1.730,4.370,3.188,3.729,6.744,1.457,2.187,4.189,5.562,2.548,2.641,-0.257,-0.376,-0.371,-0.260,-0.286,-0.394,0.021,190.319,256.024,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
