Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 22:32:13,10.537,0.000,0.182,0.000,5.140,3.746,153.864,143.400,138.214,227.329,228.504,262.891,261.429,237.358,219.567,164.186,34.891,35.932,34.787,34.579,35.918,36.610,35.320,34.300,34.031,34.550,38.428,38.696,37.365,36.955,44.175,45.328,41.110,42.369,46.035,47.828,40.080,40.278,39.631,39.677,35.814,35.642,35.436,35.578,1.456,1.549,6.074,1.822,4.279,1.730,4.370,3.188,3.729,6.744,1.457,2.187,4.189,5.562,2.548,2.641,-0.257,-0.376,-0.371,-0.260,-0.286,-0.394,0.021,190.319,256.024,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:14,10.499,0.000,0.182,0.000,5.103,3.746,153.864,143.400,138.214,227.329,228.504,263.126,261.429,237.358,219.567,164.186,34.891,35.932,34.787,34.604,35.918,36.610,35.383,34.300,34.110,34.613,38.428,38.759,37.365,37.018,44.245,45.328,41.110,42.369,46.035,47.892,40.080,40.357,39.631,39.756,35.814,35.642,35.505,35.642,2.820,1.549,6.749,5.011,4.461,4.554,2.913,4.007,5.638,3.646,1.548,2.370,4.554,5.015,2.002,2.914,-0.271,-0.363,-0.346,-0.251,-0.323,-0.363,0.021,190.339,256.078,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:15,10.458,0.000,0.182,0.000,5.140,3.746,154.116,143.400,138.214,227.329,228.504,262.891,261.429,237.358,219.332,164.186,34.891,35.932,34.787,34.604,35.918,36.579,35.360,34.269,34.000,34.550,38.428,38.616,37.365,36.955,44.175,45.297,41.110,42.339,46.035,47.797,40.080,40.278,39.631,39.677,35.814,35.642,35.505,35.578,1.547,2.733,3.760,5.558,2.549,4.007,2.185,2.732,4.911,5.651,2.367,3.190,2.823,3.920,2.912,2.277,-0.279,-0.398,-0.374,-0.262,-0.322,-0.319,0.021,190.403,256.083,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:16,10.377,0.000,0.182,0.000,5.103,3.746,154.094,143.400,138.214,227.329,228.504,262.891,261.429,237.122,219.332,164.416,34.891,35.932,34.787,34.604,35.943,36.610,35.383,34.236,34.110,34.550,38.428,38.696,37.365,37.018,44.201,45.328,41.135,42.369,46.061,47.828,40.080,40.278,39.631,39.677,35.814,35.642,35.505,35.578,1.456,2.187,2.025,5.193,1.912,3.552,3.095,1.821,7.639,4.284,2.185,1.914,4.827,5.106,2.912,2.550,-0.249,-0.398,-0.354,-0.248,-0.355,-0.387,0.021,190.546,256.083,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:17,10.377,0.000,0.182,0.000,5.103,3.746,154.094,143.400,138.214,227.329,228.504,262.891,261.429,237.122,219.332,164.416,34.891,35.932,34.787,34.604,35.943,36.610,35.383,34.236,34.110,34.550,38.428,38.696,37.365,37.018,44.201,45.328,41.135,42.369,46.061,47.828,40.080,40.278,39.631,39.677,35.814,35.642,35.505,35.578,1.456,2.187,2.025,5.193,1.912,3.552,3.095,1.821,7.639,4.284,2.185,1.914,4.827,5.106,2.912,2.550,-0.249,-0.398,-0.354,-0.248,-0.355,-0.387,0.021,190.546,256.083,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:18,10.305,0.000,0.182,0.000,5.140,3.772,154.116,143.400,138.466,227.329,228.269,262.891,261.429,237.122,219.332,164.437,34.891,36.001,34.764,34.604,35.987,36.579,35.383,34.206,34.000,34.527,38.497,38.593,37.365,36.995,44.175,45.297,41.110,42.339,46.035,47.797,40.080,40.255,39.631,39.653,35.814,35.619,35.505,35.555,2.729,1.549,6.074,6.286,4.461,4.463,2.822,4.372,5.729,3.646,1.639,2.096,4.007,4.285,1.911,2.823,-0.258,-0.383,-0.355,-0.258,-0.326,-0.376,0.021,190.674,256.083,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:19,10.260,0.000,0.182,0.000,5.140,3.772,154.116,143.400,138.466,227.329,228.269,262.891,261.429,237.122,219.332,164.437,34.891,36.001,34.764,34.604,35.987,36.579,35.383,34.206,34.000,34.527,38.497,38.593,37.365,36.995,44.175,45.297,41.110,42.339,46.035,47.797,40.080,40.255,39.631,39.653,35.814,35.619,35.505,35.555,2.729,1.549,6.074,6.286,4.461,4.463,2.822,4.372,5.729,3.646,1.639,2.096,4.007,4.285,1.911,2.823,-0.258,-0.383,-0.355,-0.258,-0.326,-0.376,0.021,190.651,256.078,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:20,10.260,0.000,0.182,0.000,5.140,3.772,154.116,143.400,138.466,227.329,228.269,262.891,261.429,237.122,219.332,164.437,34.891,36.001,34.764,34.604,35.987,36.579,35.383,34.206,34.000,34.527,38.497,38.593,37.365,36.995,44.175,45.297,41.110,42.339,46.035,47.797,40.080,40.255,39.631,39.653,35.814,35.619,35.505,35.555,2.729,1.549,6.074,6.286,4.461,4.463,2.822,4.372,5.729,3.646,1.639,2.096,4.007,4.285,1.911,2.823,-0.258,-0.383,-0.355,-0.258,-0.326,-0.376,0.021,190.651,256.078,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:21,10.220,0.000,0.182,0.000,5.140,3.746,154.367,143.400,138.466,227.329,228.269,262.891,261.429,237.122,219.332,164.437,34.891,35.932,34.787,34.604,36.013,36.610,35.383,34.236,34.031,34.550,38.428,38.616,37.365,36.955,44.201,45.328,41.135,42.306,46.061,47.828,40.080,40.278,39.631,39.677,35.814,35.578,35.505,35.578,1.365,2.460,3.471,5.466,2.185,3.825,2.367,2.459,5.638,6.198,2.549,3.190,2.823,4.650,3.003,2.368,-0.262,-0.413,-0.369,-0.267,-0.330,-0.393,0.021,190.702,256.024,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:22,10.140,0.000,0.182,0.000,5.103,3.772,154.367,143.400,138.444,227.094,228.248,262.891,261.409,237.358,219.311,164.437,34.866,35.932,34.787,34.604,35.943,36.610,35.383,34.300,34.110,34.613,38.428,38.696,37.365,37.018,44.201,45.328,41.135,42.369,46.061,47.828,40.080,40.278,39.631,39.677,35.814,35.642,35.505,35.642,1.274,1.549,3.374,2.824,3.551,2.277,3.733,2.550,3.820,7.200,1.730,3.099,5.100,4.923,2.184,2.550,-0.257,-0.406,-0.390,-0.240,-0.335,-0.395,0.021,190.813,256.142,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:23,10.140,0.000,0.182,0.000,5.103,3.772,154.367,143.400,138.444,227.094,228.248,262.891,261.409,237.358,219.311,164.437,34.866,35.932,34.787,34.604,35.943,36.610,35.383,34.300,34.110,34.613,38.428,38.696,37.365,37.018,44.201,45.328,41.135,42.369,46.061,47.828,40.080,40.278,39.631,39.677,35.814,35.642,35.505,35.642,1.274,1.549,3.374,2.824,3.551,2.277,3.733,2.550,3.820,7.200,1.730,3.099,5.100,4.923,2.184,2.550,-0.257,-0.406,-0.390,-0.240,-0.335,-0.395,0.021,190.813,256.142,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:24,10.065,0.000,0.182,0.000,5.140,3.746,154.345,143.148,138.466,227.329,228.033,262.891,261.194,237.122,219.332,164.667,34.891,35.932,34.764,34.604,35.918,36.610,35.383,34.300,34.031,34.527,38.428,38.672,37.365,36.995,44.175,45.328,41.110,42.369,46.035,47.828,40.080,40.255,39.631,39.653,35.814,35.619,35.505,35.555,2.547,1.640,5.592,6.195,4.097,4.281,2.731,4.645,5.547,3.555,2.003,2.005,3.643,3.920,1.820,2.732,-0.254,-0.374,-0.359,-0.258,-0.330,-0.359,0.021,190.960,256.142,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:25,10.024,0.000,0.182,0.000,5.140,3.772,154.367,143.400,138.466,227.329,228.033,262.656,261.194,237.122,219.332,164.689,34.891,36.001,34.787,34.579,35.918,36.610,35.383,34.236,34.031,34.550,38.428,38.696,37.365,37.018,44.175,45.328,41.110,42.306,46.035,47.828,40.010,40.278,39.631,39.677,35.814,35.642,35.505,35.578,2.092,2.733,5.013,6.469,3.915,3.188,1.730,3.188,5.002,5.833,1.821,2.005,4.645,4.832,2.730,2.186,-0.268,-0.407,-0.367,-0.236,-0.319,-0.381,0.021,190.969,256.259,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:26,10.024,0.000,0.182,0.000,5.140,3.772,154.367,143.400,138.466,227.329,228.033,262.656,261.194,237.122,219.332,164.689,34.891,36.001,34.787,34.579,35.918,36.610,35.383,34.236,34.031,34.550,38.428,38.696,37.365,37.018,44.175,45.328,41.110,42.306,46.035,47.828,40.010,40.278,39.631,39.677,35.814,35.642,35.505,35.578,2.092,2.733,5.013,6.469,3.915,3.188,1.730,3.188,5.002,5.833,1.821,2.005,4.645,4.832,2.730,2.186,-0.268,-0.407,-0.367,-0.236,-0.319,-0.381,0.021,190.969,256.259,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:27,9.985,0.000,0.182,0.000,5.140,3.746,154.619,143.400,138.466,227.329,228.033,262.891,261.194,237.122,219.332,164.689,34.891,35.932,34.764,34.604,35.987,36.610,35.383,34.236,34.031,34.527,38.428,38.672,37.365,36.932,44.175,45.328,41.110,42.306,46.035,47.828,40.010,40.255,39.631,39.590,35.814,35.555,35.505,35.555,1.365,2.369,3.374,5.284,2.094,3.734,2.367,2.368,5.547,6.198,2.549,3.099,2.823,5.015,3.003,2.368,-0.260,-0.405,-0.364,-0.271,-0.327,-0.392,0.021,191.014,256.200,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:28,9.946,0.000,0.182,0.000,5.140,3.746,154.619,143.400,138.466,227.329,228.033,262.891,261.194,237.122,219.332,164.689,34.891,35.932,34.764,34.604,35.987,36.610,35.383,34.236,34.031,34.527,38.428,38.672,37.365,36.932,44.175,45.328,41.110,42.306,46.035,47.828,40.010,40.255,39.631,39.590,35.814,35.555,35.505,35.555,1.365,2.369,3.374,5.284,2.094,3.734,2.367,2.368,5.547,6.198,2.549,3.099,2.823,5.015,3.003,2.368,-0.260,-0.405,-0.364,-0.271,-0.327,-0.392,0.021,191.068,256.200,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:29,9.907,0.000,0.182,0.000,5.140,3.772,154.619,143.400,138.466,227.329,228.269,262.656,261.194,237.122,219.332,164.689,34.891,35.932,34.787,34.579,35.943,36.610,35.383,34.236,34.031,34.613,38.428,38.696,37.365,37.018,44.201,45.328,41.135,42.306,46.061,47.828,40.010,40.357,39.562,39.677,35.814,35.642,35.436,35.642,1.274,1.458,3.374,2.824,3.551,2.186,3.824,2.550,3.638,7.200,1.639,3.008,5.009,4.832,2.093,2.550,-0.258,-0.407,-0.392,-0.240,-0.336,-0.395,0.021,191.127,256.254,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:30,9.834,0.000,0.182,0.000,5.103,3.746,154.619,143.400,138.466,227.564,228.269,262.656,261.194,236.887,219.332,164.689,34.891,35.932,34.787,34.604,35.918,36.610,35.383,34.236,34.031,34.613,38.497,38.696,37.365,36.955,44.175,45.328,41.110,42.369,46.035,47.765,40.010,40.278,39.562,39.677,35.814,35.642,35.436,35.642,1.547,1.549,6.556,4.282,3.369,2.368,3.369,3.188,4.365,4.922,2.094,1.641,4.281,5.744,2.548,2.277,-0.263,-0.370,-0.360,-0.203,-0.323,-0.305,0.022,191.215,256.259,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:31,9.798,0.000,0.182,0.000,5.140,3.772,154.619,143.400,138.466,227.329,228.269,262.656,261.194,237.122,219.332,164.689,34.891,35.932,34.787,34.579,35.918,36.610,35.383,34.236,34.031,34.613,38.428,38.696,37.365,37.018,44.175,45.328,41.110,42.306,46.035,47.765,40.010,40.278,39.631,39.677,35.814,35.642,35.505,35.642,2.183,2.369,4.724,6.195,3.915,3.005,1.730,3.279,5.093,5.924,1.912,2.005,4.736,4.832,2.639,2.277,-0.273,-0.398,-0.370,-0.241,-0.337,-0.370,0.022,191.255,256.259,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:32,9.798,0.000,0.182,0.000,5.140,3.772,154.619,143.400,138.466,227.329,228.269,262.656,261.194,237.122,219.332,164.689,34.891,35.932,34.787,34.579,35.918,36.610,35.383,34.236,34.031,34.613,38.428,38.696,37.365,37.018,44.175,45.328,41.110,42.306,46.035,47.765,40.010,40.278,39.631,39.677,35.814,35.642,35.505,35.642,2.183,2.369,4.724,6.195,3.915,3.005,1.730,3.279,5.093,5.924,1.912,2.005,4.736,4.832,2.639,2.277,-0.273,-0.398,-0.370,-0.241,-0.337,-0.370,0.022,191.255,256.259,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:33,9.743,0.000,0.182,0.000,5.140,3.746,154.619,143.400,138.466,227.564,228.269,262.656,261.194,237.122,219.332,164.689,34.891,35.932,34.787,34.604,35.918,36.610,35.383,34.236,34.031,34.550,38.428,38.696,37.365,36.955,44.175,45.328,41.110,42.306,45.966,47.828,40.010,40.215,39.631,39.613,35.814,35.642,35.505,35.578,1.365,2.369,3.471,5.466,2.185,3.734,2.276,2.459,5.547,6.015,2.458,3.099,2.732,4.468,2.912,2.277,-0.268,-0.401,-0.360,-0.272,-0.332,-0.384,0.022,191.341,256.259,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:34,9.707,0.000,0.182,0.000,5.140,3.746,154.849,143.400,138.466,227.564,228.269,262.656,261.194,237.122,219.332,164.919,34.891,35.932,34.787,34.604,35.918,36.610,35.360,34.236,34.031,34.550,38.428,38.696,37.365,36.955,44.175,45.328,41.110,42.306,46.035,47.765,40.080,40.278,39.562,39.677,35.814,35.642,35.505,35.578,1.365,2.004,1.832,4.738,1.821,3.188,3.095,1.913,7.184,3.828,2.003,1.732,4.827,4.559,2.730,2.368,-0.240,-0.395,-0.351,-0.244,-0.354,-0.382,0.022,191.385,256.259,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:35,9.638,0.000,0.182,0.000,5.103,3.772,154.849,143.400,138.466,227.564,228.269,262.656,261.194,237.122,219.332,164.919,34.891,35.932,34.787,34.604,35.943,36.610,35.383,34.236,34.031,34.613,38.428,38.616,37.365,36.955,44.201,45.328,41.135,42.306,45.991,47.765,40.080,40.215,39.631,39.613,35.884,35.578,35.505,35.578,1.547,1.549,6.267,3.371,3.551,1.730,3.824,2.914,4.274,5.377,1.730,1.732,3.643,5.653,2.548,2.459,-0.255,-0.382,-0.371,-0.217,-0.308,-0.327,0.022,191.501,256.259,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:36,9.638,0.000,0.182,0.000,5.103,3.772,154.849,143.400,138.466,227.564,228.269,262.656,261.194,237.122,219.332,164.919,34.891,35.932,34.787,34.604,35.943,36.610,35.383,34.236,34.031,34.613,38.428,38.616,37.365,36.955,44.201,45.328,41.135,42.306,45.991,47.765,40.080,40.215,39.631,39.613,35.884,35.578,35.505,35.578,1.547,1.549,6.267,3.371,3.551,1.730,3.824,2.914,4.274,5.377,1.730,1.732,3.643,5.653,2.548,2.459,-0.255,-0.382,-0.371,-0.217,-0.308,-0.327,0.022,191.501,256.259,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:37,9.557,0.000,0.182,0.000,5.176,3.772,154.871,143.400,138.718,227.329,228.269,262.656,260.959,237.122,219.096,164.941,34.891,35.932,34.787,34.604,35.943,36.610,35.383,34.236,33.967,34.613,38.428,38.696,37.365,37.018,44.201,45.328,41.066,42.306,45.991,47.765,40.010,40.215,39.631,39.677,35.814,35.642,35.436,35.642,2.092,1.822,4.242,6.469,4.006,2.914,1.912,3.370,5.275,5.377,2.276,2.279,5.009,4.650,2.457,2.368,-0.260,-0.383,-0.357,-0.268,-0.337,-0.356,0.022,191.525,256.318,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:38,9.521,0.000,0.182,0.000,5.103,3.772,154.871,143.400,138.718,227.329,228.033,262.656,260.959,237.122,219.332,164.941,34.891,35.932,34.787,34.604,35.943,36.610,35.383,34.236,33.967,34.550,38.428,38.696,37.365,36.955,44.201,45.249,41.066,42.306,45.991,47.765,40.010,40.215,39.631,39.677,35.814,35.642,35.505,35.642,1.547,2.551,3.471,5.102,2.458,3.643,2.094,2.823,4.001,5.468,2.003,2.917,2.823,3.373,2.821,2.186,-0.280,-0.398,-0.370,-0.252,-0.339,-0.298,0.022,191.627,256.318,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:39,9.521,0.000,0.182,0.000,5.103,3.772,154.871,143.400,138.718,227.329,228.033,262.656,260.959,237.122,219.332,164.941,34.891,35.932,34.787,34.604,35.943,36.610,35.383,34.236,33.967,34.550,38.428,38.696,37.365,36.955,44.201,45.249,41.066,42.306,45.991,47.765,40.010,40.215,39.631,39.677,35.814,35.642,35.505,35.642,1.547,2.551,3.471,5.102,2.458,3.643,2.094,2.823,4.001,5.468,2.003,2.917,2.823,3.373,2.821,2.186,-0.280,-0.398,-0.370,-0.252,-0.339,-0.298,0.022,191.627,256.318,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:40,9.477,0.000,0.182,0.000,5.140,3.772,154.871,143.400,138.466,227.329,228.033,262.421,260.959,236.887,219.096,164.941,34.891,35.932,34.851,34.604,35.943,36.610,35.320,34.236,34.031,34.613,38.428,38.696,37.296,37.018,44.131,45.249,41.066,42.306,45.991,47.765,40.010,40.278,39.631,39.677,35.814,35.642,35.505,35.642,1.456,2.187,2.218,5.375,2.094,3.825,2.549,1.730,7.093,4.648,2.367,1.914,4.736,5.288,3.003,2.732,-0.246,-0.385,-0.355,-0.239,-0.333,-0.374,0.022,191.654,256.259,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:41,9.442,0.000,0.182,0.000,5.140,3.772,154.849,143.400,138.718,227.329,228.033,262.656,260.959,237.122,219.096,164.919,34.891,35.932,34.851,34.604,35.943,36.610,35.383,34.236,34.031,34.613,38.428,38.696,37.296,37.018,44.131,45.328,41.135,42.306,45.991,47.765,40.010,40.278,39.562,39.677,35.814,35.642,35.505,35.642,1.365,1.458,4.146,3.371,2.640,1.913,3.004,2.550,4.274,5.742,1.275,2.917,5.464,3.009,2.184,2.732,-0.246,-0.421,-0.384,-0.248,-0.345,-0.354,0.022,191.711,256.318,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:42,9.402,0.000,0.182,0.000,5.103,3.772,155.123,143.400,138.466,227.329,228.033,262.421,260.959,236.887,219.096,165.193,34.891,35.932,34.787,34.604,35.918,36.610,35.383,34.236,34.031,34.613,38.428,38.696,37.365,37.018,44.106,45.328,41.041,42.306,45.966,47.765,40.010,40.278,39.562,39.677,35.814,35.642,35.436,35.642,1.365,1.458,6.074,1.640,4.279,1.730,4.279,3.097,3.365,6.562,1.366,2.096,3.825,5.197,2.457,2.368,-0.259,-0.386,-0.376,-0.252,-0.274,-0.392,0.022,191.767,256.318,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:43,9.366,0.000,0.182,0.000,5.140,3.772,155.123,143.400,138.718,227.329,228.033,262.656,260.959,236.887,219.096,164.941,34.891,35.932,34.787,34.579,35.943,36.610,35.383,34.236,34.031,34.550,38.428,38.616,37.296,37.018,44.131,45.328,41.135,42.306,45.991,47.765,40.010,40.278,39.562,39.677,35.814,35.642,35.436,35.578,2.092,1.549,5.688,3.462,3.277,3.370,2.913,3.916,5.275,3.737,1.730,2.187,4.645,5.015,2.093,2.368,-0.263,-0.377,-0.351,-0.261,-0.333,-0.367,0.021,191.788,256.254,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:44,9.299,0.000,0.182,0.000,5.103,3.772,155.101,143.400,138.466,227.329,228.033,262.421,260.959,236.887,219.096,165.171,34.891,35.932,34.787,34.579,35.918,36.610,35.383,34.236,33.967,34.550,38.428,38.696,37.296,37.018,44.106,45.328,41.110,42.306,45.966,47.765,39.941,40.215,39.562,39.677,35.814,35.642,35.436,35.642,1.820,2.915,4.339,6.286,3.004,4.372,1.639,2.914,3.820,6.015,1.366,1.549,3.643,4.285,2.639,2.095,-0.281,-0.410,-0.365,-0.268,-0.295,-0.375,0.021,191.920,256.377,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:45,9.299,0.000,0.182,0.000,5.103,3.772,155.101,143.400,138.466,227.329,228.033,262.421,260.959,236.887,219.096,165.171,34.891,35.932,34.787,34.579,35.918,36.610,35.383,34.236,33.967,34.550,38.428,38.696,37.296,37.018,44.106,45.328,41.110,42.306,45.966,47.765,39.941,40.215,39.562,39.677,35.814,35.642,35.436,35.642,1.820,2.915,4.339,6.286,3.004,4.372,1.639,2.914,3.820,6.015,1.366,1.549,3.643,4.285,2.639,2.095,-0.281,-0.410,-0.365,-0.268,-0.295,-0.375,0.021,191.920,256.377,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:46,9.249,0.000,0.182,0.000,5.140,3.772,155.123,143.400,138.718,227.329,228.269,262.421,260.959,236.887,219.096,165.193,34.891,35.932,34.787,34.604,36.013,36.610,35.383,34.236,33.967,34.613,38.428,38.696,37.296,37.018,44.131,45.249,41.066,42.306,45.991,47.765,40.010,40.215,39.562,39.677,35.814,35.642,35.436,35.642,1.274,2.187,3.085,4.464,1.821,4.281,2.367,2.095,5.002,5.286,2.640,2.552,3.552,5.926,3.094,2.641,-0.257,-0.376,-0.367,-0.191,-0.330,-0.380,0.021,191.933,256.313,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:47,9.213,0.000,0.182,0.000,5.140,3.772,155.123,143.651,138.718,227.564,228.269,262.421,260.959,236.887,219.096,165.193,34.891,35.932,34.851,34.604,35.943,36.610,35.383,34.236,34.031,34.613,38.428,38.696,37.365,37.018,44.131,45.249,41.066,42.306,45.991,47.765,39.941,40.215,39.562,39.677,35.814,35.642,35.505,35.642,1.274,1.549,1.543,3.827,1.548,2.550,2.822,2.186,5.820,4.010,1.639,2.187,5.100,3.556,2.639,2.459,-0.251,-0.417,-0.374,-0.245,-0.317,-0.388,0.021,192.006,256.318,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:48,9.175,0.000,0.182,0.000,5.140,3.772,155.123,143.400,138.718,227.329,228.033,262.421,260.959,236.887,219.096,165.193,34.891,35.932,34.787,34.604,35.943,36.610,35.383,34.236,33.967,34.550,38.428,38.616,37.296,36.955,44.131,45.328,41.135,42.306,45.991,47.765,40.010,40.215,39.631,39.677,35.814,35.642,35.436,35.578,1.274,1.549,3.085,2.551,4.188,2.186,3.551,2.550,3.092,7.200,1.639,2.825,4.645,5.015,2.366,2.550,-0.251,-0.401,-0.382,-0.241,-0.343,-0.389,0.021,192.031,256.435,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:49,9.139,0.000,0.182,0.000,5.103,3.772,155.123,143.651,138.718,227.329,228.269,262.421,260.959,236.887,219.096,165.193,34.891,35.932,34.787,34.604,35.918,36.610,35.297,34.236,33.967,34.550,38.428,38.616,37.296,37.018,44.106,45.249,41.110,42.306,45.966,47.765,40.010,40.215,39.562,39.677,35.814,35.642,35.436,35.642,1.638,1.549,6.363,4.282,3.186,2.368,3.186,3.097,4.183,4.466,2.094,1.549,4.098,5.653,2.457,2.186,-0.263,-0.372,-0.357,-0.193,-0.324,-0.302,0.022,192.102,256.377,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:50,9.060,0.000,0.182,0.000,5.103,3.772,155.374,143.651,138.696,227.329,228.248,262.421,260.938,236.887,219.076,165.444,34.866,35.932,34.724,34.579,36.013,36.610,35.383,34.157,33.967,34.550,38.497,38.616,37.365,36.955,44.201,45.249,41.066,42.306,45.991,47.686,40.010,40.151,39.562,39.613,35.814,35.578,35.505,35.578,2.092,1.913,3.857,5.740,4.006,2.732,1.821,3.279,5.002,5.651,2.003,2.187,4.827,4.832,2.548,2.186,-0.262,-0.375,-0.354,-0.259,-0.334,-0.357,0.022,192.173,256.377,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:51,9.030,0.000,0.182,0.000,5.140,3.772,155.374,143.400,138.466,227.329,228.033,262.421,260.959,236.887,219.096,165.193,34.891,35.932,34.787,34.604,35.987,36.610,35.383,34.157,33.967,34.550,38.428,38.696,37.365,37.018,44.106,45.249,41.041,42.306,45.966,47.686,40.010,40.215,39.631,39.613,35.814,35.642,35.505,35.578,1.365,2.460,3.278,5.011,2.367,3.461,2.094,2.641,4.183,5.286,2.094,3.008,2.641,3.282,2.821,2.186,-0.274,-0.394,-0.377,-0.251,-0.339,-0.319,0.022,192.228,256.494,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:52,9.030,0.000,0.182,0.000,5.140,3.772,155.374,143.400,138.466,227.329,228.033,262.421,260.959,236.887,219.096,165.193,34.891,35.932,34.787,34.604,35.987,36.610,35.383,34.157,33.967,34.550,38.428,38.696,37.365,37.018,44.106,45.249,41.041,42.306,45.966,47.686,40.010,40.215,39.631,39.613,35.814,35.642,35.505,35.578,1.365,2.460,3.278,5.011,2.367,3.461,2.094,2.641,4.183,5.286,2.094,3.008,2.641,3.282,2.821,2.186,-0.274,-0.394,-0.377,-0.251,-0.339,-0.319,0.022,192.228,256.494,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:53,8.987,0.000,0.182,0.000,5.140,3.772,155.374,143.651,138.718,227.329,228.033,262.421,260.959,236.887,219.096,165.444,34.891,35.932,34.787,34.604,35.987,36.610,35.383,34.236,33.967,34.550,38.428,38.696,37.365,36.955,44.106,45.249,41.041,42.306,45.966,47.686,40.010,40.215,39.562,39.613,35.814,35.642,35.505,35.578,1.456,2.095,2.121,5.193,2.094,3.734,2.458,1.730,7.003,4.557,2.367,1.914,4.645,5.106,3.003,2.732,-0.243,-0.380,-0.358,-0.232,-0.333,-0.374,0.022,192.280,256.372,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:54,8.948,0.000,0.182,0.000,5.103,3.772,155.374,143.400,138.466,227.329,228.033,262.421,260.959,236.887,219.096,165.444,34.891,35.932,34.787,34.604,35.943,36.610,35.383,34.157,33.967,34.550,38.428,38.616,37.365,36.955,44.131,45.249,41.135,42.306,45.991,47.686,40.010,40.151,39.631,39.613,35.814,35.642,35.505,35.578,1.365,1.367,4.146,3.371,2.458,1.913,2.913,2.550,4.365,5.742,1.275,2.825,5.464,2.918,2.184,2.641,-0.242,-0.420,-0.366,-0.253,-0.342,-0.386,0.022,192.316,256.494,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:55,8.902,0.000,0.182,0.000,5.140,3.772,155.374,143.651,138.466,227.329,228.033,262.186,260.724,236.887,219.096,165.444,34.891,35.932,34.851,34.604,35.943,36.610,35.383,34.236,33.967,34.550,38.428,38.616,37.365,36.955,44.131,45.249,41.135,42.306,45.991,47.686,40.010,40.215,39.631,39.613,35.814,35.578,35.505,35.578,1.365,1.549,6.074,1.731,4.552,1.821,3.824,3.188,3.274,6.836,1.275,2.187,3.825,5.197,2.457,2.277,-0.260,-0.399,-0.380,-0.259,-0.301,-0.371,0.022,192.374,256.435,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:56,8.845,0.000,0.182,0.000,5.103,3.772,155.626,143.400,138.718,227.329,228.033,262.186,260.724,236.887,219.096,165.696,34.891,35.932,34.787,34.604,35.918,36.610,35.383,34.157,33.967,34.613,38.428,38.696,37.365,37.018,44.106,45.249,41.041,42.306,45.966,47.686,39.941,40.215,39.562,39.677,35.814,35.642,35.505,35.642,2.274,1.822,4.531,5.649,3.460,3.552,2.458,4.463,5.093,4.010,2.640,1.823,2.914,3.282,1.820,2.641,-0.248,-0.380,-0.347,-0.263,-0.325,-0.370,0.021,192.477,256.489,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:57,8.785,0.000,0.182,0.000,5.140,3.772,155.626,143.651,138.466,227.329,228.033,262.186,260.724,236.887,219.096,165.444,34.891,35.932,34.787,34.604,35.918,36.610,35.320,34.236,33.967,34.550,38.428,38.616,37.296,36.955,44.106,45.249,41.041,42.306,45.966,47.686,39.941,40.151,39.562,39.613,35.814,35.642,35.505,35.578,1.910,2.733,4.821,6.378,3.551,3.188,1.639,2.914,4.547,5.286,1.457,1.732,4.098,4.650,2.730,2.186,-0.270,-0.407,-0.364,-0.229,-0.313,-0.382,0.021,192.512,256.553,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:58,8.785,0.000,0.182,0.000,5.140,3.772,155.626,143.651,138.466,227.329,228.033,262.186,260.724,236.887,219.096,165.444,34.891,35.932,34.787,34.604,35.918,36.610,35.320,34.236,33.967,34.550,38.428,38.616,37.296,36.955,44.106,45.249,41.041,42.306,45.966,47.686,39.941,40.151,39.562,39.613,35.814,35.642,35.505,35.578,1.910,2.733,4.821,6.378,3.551,3.188,1.639,2.914,4.547,5.286,1.457,1.732,4.098,4.650,2.730,2.186,-0.270,-0.407,-0.364,-0.229,-0.313,-0.382,0.021,192.512,256.553,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:32:59,8.770,0.000,0.182,0.000,5.103,3.772,155.626,143.400,138.718,227.329,228.033,262.186,260.724,236.887,219.096,165.696,34.891,35.932,34.851,34.604,35.987,36.579,35.383,34.206,33.937,34.550,38.428,38.696,37.296,37.018,44.106,45.218,41.041,42.275,45.897,47.655,39.941,40.215,39.562,39.677,35.814,35.642,35.505,35.642,1.183,2.187,3.182,5.193,2.003,3.552,2.276,2.368,5.366,5.742,2.367,2.917,2.641,4.468,2.912,2.277,-0.264,-0.399,-0.359,-0.268,-0.330,-0.384,0.021,192.590,256.548,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:00,8.720,0.000,0.182,0.000,5.140,3.772,155.626,143.651,138.466,227.329,228.033,262.186,260.724,236.887,219.096,165.444,34.891,35.906,34.787,34.579,36.013,36.579,35.320,34.206,33.937,34.613,38.403,38.616,37.271,36.955,44.131,45.218,41.066,42.275,45.922,47.655,39.916,40.215,39.536,39.613,35.789,35.642,35.411,35.642,1.456,1.913,1.735,4.738,1.821,3.097,3.004,1.821,7.003,3.737,1.912,1.641,4.736,4.376,2.730,2.550,-0.247,-0.404,-0.354,-0.246,-0.349,-0.383,0.021,192.582,256.553,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:01,8.690,0.000,0.182,0.000,5.103,3.772,155.626,143.400,138.466,227.329,228.033,262.186,260.724,236.887,219.096,165.696,34.891,35.932,34.787,34.604,35.943,36.610,35.320,34.236,33.967,34.550,38.428,38.696,37.365,36.955,44.131,45.249,41.066,42.306,45.991,47.686,39.941,40.151,39.562,39.677,35.814,35.642,35.436,35.578,1.365,1.367,3.953,3.189,2.913,1.730,3.095,2.641,3.820,5.195,1.092,2.917,5.282,3.556,2.002,2.641,-0.255,-0.413,-0.370,-0.240,-0.342,-0.352,0.021,192.634,256.548,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:02,8.622,0.000,0.182,0.000,5.103,3.772,155.626,143.651,138.466,227.329,228.033,262.186,260.724,236.887,219.096,165.444,34.891,35.932,34.787,34.604,35.943,36.610,35.320,34.236,33.967,34.550,38.428,38.616,37.365,36.955,44.062,45.249,41.066,42.306,45.922,47.686,39.941,40.215,39.562,39.613,35.814,35.642,35.436,35.642,1.910,1.549,5.110,3.462,3.004,3.279,2.913,3.734,5.093,3.646,1.730,2.005,4.645,4.741,2.002,2.277,-0.260,-0.372,-0.346,-0.268,-0.328,-0.357,0.021,192.738,256.553,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:03,8.592,0.000,0.182,0.000,5.140,3.772,155.626,143.651,138.466,227.329,228.033,262.186,260.724,236.887,219.096,165.696,34.891,35.932,34.787,34.604,35.918,36.610,35.320,34.157,33.967,34.550,38.428,38.616,37.296,37.018,44.106,45.249,41.041,42.306,45.897,47.686,39.941,40.215,39.562,39.677,35.814,35.642,35.436,35.578,2.183,1.822,4.724,5.831,3.369,3.188,2.276,4.189,4.820,4.375,2.731,1.914,3.188,3.100,1.820,2.550,-0.247,-0.384,-0.348,-0.258,-0.320,-0.365,0.021,192.794,256.548,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:04,8.592,0.000,0.182,0.000,5.140,3.772,155.626,143.651,138.466,227.329,228.033,262.186,260.724,236.887,219.096,165.696,34.891,35.932,34.787,34.604,35.918,36.610,35.320,34.157,33.967,34.550,38.428,38.616,37.296,37.018,44.106,45.249,41.041,42.306,45.897,47.686,39.941,40.215,39.562,39.677,35.814,35.642,35.436,35.578,2.183,1.822,4.724,5.831,3.369,3.188,2.276,4.189,4.820,4.375,2.731,1.914,3.188,3.100,1.820,2.550,-0.247,-0.384,-0.348,-0.258,-0.320,-0.365,0.021,192.794,256.548,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:05,8.547,0.000,0.182,0.000,5.140,3.798,155.626,143.400,138.466,227.329,227.798,262.186,260.724,236.652,218.861,165.696,34.891,35.932,34.851,34.604,36.013,36.610,35.320,34.236,33.967,34.613,38.428,38.696,37.296,37.018,44.131,45.249,41.066,42.306,45.922,47.686,40.010,40.278,39.631,39.677,35.814,35.721,35.505,35.642,1.910,2.915,4.724,6.560,3.369,3.734,1.548,2.914,4.274,5.286,1.366,1.549,3.825,4.468,2.730,2.186,-0.269,-0.377,-0.363,-0.238,-0.284,-0.379,0.021,192.804,256.543,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:06,8.501,0.000,0.182,0.000,5.140,3.772,155.856,143.651,138.466,227.329,227.798,262.186,260.724,236.652,218.861,165.674,34.891,35.932,34.787,34.604,35.918,36.610,35.320,34.236,33.967,34.613,38.428,38.696,37.296,37.018,44.106,45.249,41.041,42.306,45.897,47.686,40.010,40.215,39.562,39.677,35.814,35.642,35.505,35.642,1.274,2.095,3.085,4.920,1.912,3.552,2.367,2.277,5.275,5.651,2.367,2.825,2.732,4.468,2.821,2.277,-0.260,-0.408,-0.363,-0.263,-0.326,-0.388,0.021,192.841,256.548,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:07,8.479,0.000,0.182,0.000,5.140,3.772,155.878,143.651,138.466,227.329,227.798,262.186,260.724,236.652,218.861,165.948,34.891,35.932,34.787,34.604,36.013,36.610,35.320,34.236,33.967,34.550,38.428,38.616,37.365,36.955,44.062,45.249,41.066,42.306,45.922,47.686,40.010,40.151,39.562,39.613,35.814,35.578,35.505,35.578,1.456,1.913,1.543,4.555,1.821,3.005,3.004,1.730,6.821,3.646,1.821,1.641,4.736,4.285,2.639,2.459,-0.246,-0.398,-0.352,-0.246,-0.351,-0.384,0.021,192.948,256.612,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:08,8.453,0.000,0.182,0.000,5.140,3.772,155.878,143.651,138.466,227.094,227.798,261.951,260.488,236.652,218.861,165.696,34.891,35.932,34.810,34.604,36.013,36.531,35.320,34.157,33.967,34.573,38.428,38.640,37.296,37.041,44.131,45.249,41.066,42.227,45.922,47.623,39.941,40.174,39.631,39.700,35.814,35.665,35.436,35.665,1.365,1.458,3.857,3.189,2.913,1.730,3.095,2.641,3.638,5.195,1.092,2.917,5.282,3.465,2.002,2.641,-0.250,-0.410,-0.372,-0.247,-0.344,-0.347,0.021,192.945,256.553,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:09,8.375,0.000,0.182,0.000,5.140,3.772,155.878,143.651,138.466,227.329,228.033,261.951,260.724,236.652,219.096,165.948,34.891,35.932,34.787,34.604,35.943,36.610,35.320,34.157,33.967,34.550,38.428,38.616,37.296,36.955,44.062,45.249,41.066,42.306,45.922,47.623,39.941,40.151,39.562,39.613,35.814,35.578,35.436,35.578,1.820,1.549,4.821,3.644,2.913,3.370,2.913,3.552,5.002,3.646,1.730,1.732,4.645,4.832,2.002,2.277,-0.258,-0.352,-0.345,-0.264,-0.327,-0.353,0.022,193.060,256.553,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:10,8.333,0.000,0.182,0.000,5.103,3.772,156.130,143.651,138.466,227.329,228.033,262.186,260.488,236.652,219.096,165.948,34.891,35.932,34.787,34.579,35.918,36.610,35.320,34.157,33.967,34.550,38.428,38.616,37.296,36.955,44.106,45.249,41.041,42.306,45.897,47.623,39.941,40.151,39.562,39.613,35.814,35.642,35.505,35.642,2.183,1.822,4.339,5.649,3.369,3.370,2.458,4.372,4.911,4.010,2.549,1.732,2.732,3.191,1.729,2.641,-0.248,-0.380,-0.347,-0.262,-0.324,-0.367,0.022,193.090,256.553,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:11,8.333,0.000,0.182,0.000,5.103,3.772,156.130,143.651,138.466,227.329,228.033,262.186,260.488,236.652,219.096,165.948,34.891,35.932,34.787,34.579,35.918,36.610,35.320,34.157,33.967,34.550,38.428,38.616,37.296,36.955,44.106,45.249,41.041,42.306,45.897,47.623,39.941,40.151,39.562,39.613,35.814,35.642,35.505,35.642,2.183,1.822,4.339,5.649,3.369,3.370,2.458,4.372,4.911,4.010,2.549,1.732,2.732,3.191,1.729,2.641,-0.248,-0.380,-0.347,-0.262,-0.324,-0.367,0.022,193.090,256.553,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:12,8.311,0.000,0.182,0.000,5.140,3.772,156.130,143.651,138.466,227.329,227.798,261.951,260.488,236.652,218.861,165.696,34.891,35.932,34.787,34.604,35.918,36.610,35.383,34.157,33.967,34.550,38.428,38.616,37.296,36.955,44.037,45.249,41.041,42.306,45.897,47.623,39.941,40.151,39.562,39.613,35.814,35.642,35.436,35.642,1.910,2.642,4.531,5.922,3.642,3.005,1.639,3.005,4.547,5.286,1.457,1.732,4.098,4.650,2.730,2.095,-0.263,-0.387,-0.365,-0.235,-0.315,-0.375,0.022,193.157,256.553,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:13,8.255,0.000,0.182,0.000,5.140,3.772,155.878,143.651,138.466,227.094,227.798,261.951,260.488,236.652,218.861,165.948,34.891,35.932,34.787,34.604,35.987,36.610,35.383,34.157,33.967,34.550,38.428,38.616,37.296,36.955,44.106,45.249,41.041,42.227,45.897,47.623,39.872,40.151,39.492,39.613,35.814,35.578,35.436,35.578,1.183,2.187,3.085,4.829,2.185,3.552,2.276,2.368,5.093,5.104,2.367,3.008,2.186,3.920,2.912,2.095,-0.267,-0.392,-0.365,-0.262,-0.335,-0.341,0.022,193.222,256.665,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:14,0.490,0.000,0.182,0.000,5.140,3.798,156.130,143.651,138.466,227.329,227.798,261.951,260.488,236.652,218.861,165.948,34.891,35.932,34.787,34.604,35.918,36.579,35.320,34.127,33.937,34.550,38.428,38.616,37.296,36.955,44.037,45.155,41.041,42.196,45.897,47.592,39.872,40.151,39.562,39.613,35.814,35.578,35.505,35.578,1.456,1.640,5.785,1.822,4.643,1.913,3.369,3.188,3.001,6.744,1.275,2.187,3.825,5.197,2.366,2.368,-0.261,-0.388,-0.395,-0.247,-0.347,-0.377,0.022,193.360,256.665,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:15,0.490,0.000,0.182,0.000,5.140,3.798,156.130,143.651,138.466,227.329,227.798,261.951,260.488,236.652,218.861,165.948,34.891,35.932,34.787,34.604,35.918,36.579,35.320,34.127,33.937,34.550,38.428,38.616,37.296,36.955,44.037,45.155,41.041,42.196,45.897,47.592,39.872,40.151,39.562,39.613,35.814,35.578,35.505,35.578,1.456,1.640,5.785,1.822,4.643,1.913,3.369,3.188,3.001,6.744,1.275,2.187,3.825,5.197,2.366,2.368,-0.261,-0.388,-0.395,-0.247,-0.347,-0.377,0.022,193.360,256.665,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:16,0.329,0.000,0.182,0.000,5.140,3.798,156.130,143.651,138.466,227.329,227.798,261.951,260.488,236.652,218.861,165.948,34.891,35.932,34.787,34.604,35.943,36.500,35.383,34.127,33.937,34.550,38.359,38.616,37.296,36.955,44.062,45.155,41.066,42.275,45.922,47.592,39.941,40.151,39.562,39.613,35.814,35.642,35.505,35.578,1.638,1.549,5.785,4.191,3.004,2.641,2.731,3.097,4.092,3.737,2.094,1.458,4.189,5.288,2.275,2.095,-0.267,-0.373,-0.357,-0.208,-0.325,-0.302,0.022,193.382,256.665,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:17,0.329,0.000,0.182,0.000,5.140,3.798,156.130,143.651,138.466,227.329,227.798,261.951,260.488,236.652,218.861,165.948,34.891,35.932,34.787,34.604,35.943,36.500,35.383,34.127,33.937,34.550,38.359,38.616,37.296,36.955,44.062,45.155,41.066,42.275,45.922,47.592,39.941,40.151,39.562,39.613,35.814,35.642,35.505,35.578,1.638,1.549,5.785,4.191,3.004,2.641,2.731,3.097,4.092,3.737,2.094,1.458,4.189,5.288,2.275,2.095,-0.267,-0.373,-0.357,-0.208,-0.325,-0.302,0.022,193.382,256.665,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:18,0.248,0.000,0.182,0.000,5.140,3.772,156.381,143.651,138.718,227.094,228.033,261.716,260.488,236.652,218.861,166.200,34.891,35.932,34.787,34.604,35.943,36.531,35.383,34.157,33.967,34.550,38.359,38.616,37.296,36.955,44.062,45.186,41.066,42.306,45.922,47.623,39.941,40.151,39.562,39.677,35.814,35.642,35.505,35.642,2.456,1.640,5.303,6.104,3.824,4.098,2.731,4.189,5.184,3.372,1.457,1.732,3.461,3.282,1.820,2.550,-0.262,-0.383,-0.352,-0.250,-0.331,-0.370,0.022,193.469,256.729,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:19,0.198,0.000,0.182,0.000,5.103,3.772,156.130,143.651,138.466,227.094,227.798,261.951,260.488,236.652,218.861,165.948,34.891,35.932,34.724,34.604,36.013,36.610,35.320,34.157,33.967,34.550,38.428,38.616,37.365,36.955,44.062,45.186,41.066,42.227,45.922,47.623,39.941,40.072,39.562,39.613,35.814,35.578,35.436,35.578,1.910,1.731,3.664,5.649,3.824,2.732,1.821,3.188,4.638,4.830,1.912,2.187,4.736,4.468,2.457,2.186,-0.254,-0.382,-0.354,-0.271,-0.334,-0.351,0.022,193.527,256.783,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:20,0.166,0.000,0.182,0.000,5.140,3.798,156.381,143.651,138.466,227.094,227.798,261.951,260.488,236.652,218.861,166.200,34.891,35.932,34.724,34.604,35.987,36.531,35.297,34.157,33.967,34.487,38.428,38.553,37.296,36.892,44.037,45.186,41.041,42.227,45.897,47.623,39.941,40.072,39.562,39.550,35.814,35.578,35.436,35.578,1.456,2.460,3.278,4.920,2.367,3.643,2.003,2.914,3.092,5.286,1.092,2.096,3.005,3.556,2.730,2.186,-0.273,-0.381,-0.353,-0.258,-0.338,-0.313,0.022,193.552,256.729,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:21,0.142,0.000,0.182,0.000,5.103,3.798,156.359,143.903,138.718,227.094,227.798,261.951,260.253,236.417,218.861,166.178,34.891,35.932,34.787,34.604,35.943,36.531,35.320,34.157,33.888,34.550,38.428,38.616,37.296,36.955,44.062,45.186,41.066,42.306,45.852,47.623,39.941,40.151,39.631,39.613,35.814,35.642,35.436,35.578,1.274,2.095,2.603,3.735,1.912,4.189,2.185,1.913,5.366,4.830,2.549,2.096,3.643,5.562,3.003,2.641,-0.254,-0.374,-0.365,-0.197,-0.340,-0.374,0.022,193.569,256.783,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:22,0.111,0.000,0.182,0.000,5.103,3.798,156.359,143.903,138.718,227.094,227.798,261.716,260.488,236.652,218.861,165.926,34.891,35.932,34.724,34.604,35.918,36.531,35.320,34.157,33.888,34.487,38.359,38.553,37.365,36.892,44.037,45.186,41.041,42.227,45.897,47.623,39.941,40.072,39.562,39.550,35.814,35.578,35.436,35.578,1.365,1.367,2.989,2.551,3.369,2.186,3.460,2.277,3.092,6.289,1.366,2.917,4.372,4.468,1.911,2.550,-0.249,-0.411,-0.390,-0.244,-0.331,-0.385,0.022,193.682,256.724,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:23,0.100,0.000,0.182,0.000,5.103,3.798,156.381,143.903,138.718,227.329,227.798,261.716,260.488,236.417,218.861,166.200,34.891,35.932,34.724,34.604,35.987,36.531,35.320,34.157,33.888,34.487,38.428,38.553,37.296,36.892,44.037,45.186,41.041,42.227,45.827,47.623,39.941,40.072,39.562,39.613,35.814,35.578,35.505,35.515,1.638,1.458,5.206,1.731,3.277,1.639,3.915,2.823,3.911,4.830,1.275,1.641,3.188,5.470,2.548,2.368,-0.262,-0.380,-0.362,-0.256,-0.280,-0.393,0.022,193.774,256.788,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:24,0.100,0.000,0.182,0.000,5.103,3.798,156.381,143.903,138.718,227.329,227.798,261.716,260.488,236.417,218.861,166.200,34.891,35.932,34.724,34.604,35.987,36.531,35.320,34.157,33.888,34.487,38.428,38.553,37.296,36.892,44.037,45.186,41.041,42.227,45.827,47.623,39.941,40.072,39.562,39.613,35.814,35.578,35.505,35.515,1.638,1.458,5.206,1.731,3.277,1.639,3.915,2.823,3.911,4.830,1.275,1.641,3.188,5.470,2.548,2.368,-0.262,-0.380,-0.362,-0.256,-0.280,-0.393,0.022,193.774,256.788,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:25,0.091,0.000,0.182,0.000,5.140,3.798,156.381,143.651,138.718,227.329,227.563,261.716,260.488,236.652,218.861,166.200,34.891,35.932,34.724,34.579,35.943,36.531,35.320,34.157,33.888,34.550,38.428,38.553,37.296,36.892,44.062,45.186,41.066,42.227,45.922,47.623,39.941,40.072,39.562,39.550,35.814,35.578,35.505,35.578,2.183,1.549,5.303,2.915,3.004,3.279,2.731,3.734,4.729,3.099,1.457,2.096,4.372,4.376,1.911,2.186,-0.261,-0.374,-0.349,-0.257,-0.330,-0.362,0.021,193.787,256.788,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:26,0.083,0.000,0.182,0.000,5.140,3.772,156.611,143.651,138.718,227.329,227.798,261.716,260.488,236.417,218.861,166.178,34.891,35.932,34.787,34.604,35.943,36.531,35.320,34.157,33.888,34.550,38.359,38.616,37.296,36.892,44.062,45.186,41.066,42.227,45.852,47.623,39.941,40.072,39.562,39.613,35.814,35.578,35.505,35.578,2.092,1.731,4.435,5.558,3.095,2.914,2.185,4.007,4.638,4.284,2.640,1.823,3.005,3.009,1.820,2.459,-0.245,-0.382,-0.345,-0.256,-0.319,-0.364,0.021,193.815,256.847,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:27,0.077,0.000,0.182,0.000,5.103,3.798,156.381,143.903,138.466,227.329,227.798,261.716,260.488,236.417,218.861,166.200,34.891,35.932,34.724,34.604,35.918,36.531,35.320,34.094,33.888,34.550,38.359,38.553,37.296,36.892,44.037,45.186,41.041,42.227,45.827,47.559,39.872,40.072,39.562,39.550,35.814,35.578,35.436,35.578,1.820,2.733,4.531,5.922,3.369,3.005,1.548,2.823,4.274,4.830,1.275,1.549,3.825,4.468,2.730,2.095,-0.266,-0.408,-0.364,-0.231,-0.314,-0.376,0.021,193.860,256.783,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:28,0.066,0.000,0.182,0.000,5.140,3.798,156.611,143.651,138.466,227.329,227.798,261.716,260.253,236.652,218.861,166.430,34.891,35.932,34.810,34.604,36.013,36.531,35.320,34.157,33.888,34.573,38.359,38.640,37.296,36.978,44.062,45.186,41.066,42.227,45.852,47.559,39.872,40.174,39.562,39.636,35.814,35.665,35.505,35.665,1.092,2.187,3.085,4.647,2.003,3.461,2.185,2.368,4.911,4.830,2.367,2.917,2.095,3.829,2.821,2.095,-0.270,-0.388,-0.362,-0.260,-0.328,-0.323,0.021,193.995,256.847,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:29,0.062,0.000,0.182,0.000,5.140,3.798,156.633,143.903,138.718,227.094,227.798,261.716,260.253,236.417,218.861,166.200,34.960,35.932,34.724,34.604,35.918,36.531,35.383,34.157,33.888,34.550,38.359,38.616,37.296,36.955,44.037,45.186,41.041,42.227,45.827,47.559,39.872,40.072,39.562,39.613,35.814,35.642,35.436,35.642,1.365,1.913,1.832,5.011,2.003,3.552,2.367,1.639,6.548,4.284,2.185,1.641,4.372,4.650,2.730,2.641,-0.248,-0.385,-0.366,-0.218,-0.336,-0.365,0.021,194.021,256.847,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
