Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 22:33:30,0.062,0.000,0.182,0.000,5.140,3.798,156.633,143.903,138.718,227.094,227.798,261.716,260.253,236.417,218.861,166.200,34.960,35.932,34.724,34.604,35.918,36.531,35.383,34.157,33.888,34.550,38.359,38.616,37.296,36.955,44.037,45.186,41.041,42.227,45.827,47.559,39.872,40.072,39.562,39.613,35.814,35.642,35.436,35.642,1.365,1.913,1.832,5.011,2.003,3.552,2.367,1.639,6.548,4.284,2.185,1.641,4.372,4.650,2.730,2.641,-0.248,-0.385,-0.366,-0.218,-0.336,-0.365,0.021,194.021,256.847,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:31,0.059,0.000,0.182,0.000,5.103,3.798,156.633,143.651,138.696,227.094,227.778,261.716,260.233,236.417,218.606,166.200,34.866,35.932,34.787,34.604,36.013,36.531,35.383,34.157,33.888,34.550,38.428,38.553,37.296,36.892,44.062,45.186,41.066,42.227,45.852,47.623,39.872,40.072,39.562,39.613,35.814,35.642,35.436,35.578,1.274,1.549,2.796,2.004,4.279,2.095,3.369,2.641,2.637,6.653,1.548,2.461,4.007,5.015,2.366,2.459,-0.259,-0.401,-0.380,-0.236,-0.342,-0.385,0.021,194.094,256.906,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:32,0.055,0.000,0.182,0.000,5.140,3.798,156.633,143.651,138.696,227.094,227.778,261.716,260.233,236.417,218.606,166.200,34.866,35.932,34.787,34.604,36.013,36.531,35.383,34.157,33.888,34.550,38.428,38.553,37.296,36.892,44.062,45.186,41.066,42.227,45.852,47.623,39.872,40.072,39.562,39.613,35.814,35.642,35.436,35.578,1.274,1.549,2.796,2.004,4.279,2.095,3.369,2.641,2.637,6.653,1.548,2.461,4.007,5.015,2.366,2.459,-0.259,-0.401,-0.380,-0.236,-0.342,-0.385,0.021,194.113,256.837,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:33,0.053,0.000,0.182,0.000,5.103,3.798,156.885,143.903,138.718,227.094,227.798,261.716,260.253,236.417,218.861,166.451,34.891,35.932,34.787,34.604,35.918,36.531,35.360,34.157,33.888,34.487,38.428,38.553,37.296,36.892,44.037,45.186,41.041,42.227,45.827,47.559,39.872,40.072,39.562,39.550,35.814,35.578,35.436,35.515,2.638,1.549,5.978,3.553,3.733,4.189,2.549,3.552,4.547,2.825,1.092,2.096,4.007,3.920,1.820,2.641,-0.259,-0.372,-0.342,-0.253,-0.313,-0.354,0.022,194.224,256.906,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:34,0.048,0.000,0.182,0.000,5.140,3.798,156.863,143.903,138.718,227.094,227.798,261.716,260.253,236.417,218.861,166.430,34.891,35.932,34.724,34.604,35.918,36.531,35.383,34.094,33.888,34.487,38.428,38.553,37.296,36.892,44.037,45.186,41.041,42.227,45.827,47.559,39.941,40.072,39.562,39.613,35.814,35.578,35.505,35.578,1.729,2.824,4.339,6.195,3.004,3.643,1.548,2.641,3.911,4.922,1.184,1.367,3.461,4.194,2.639,2.095,-0.270,-0.376,-0.358,-0.239,-0.283,-0.376,0.022,194.266,256.900,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:35,0.045,0.000,0.182,0.000,5.103,3.798,156.863,143.903,138.718,227.094,227.798,261.481,260.253,236.417,218.861,166.430,34.891,35.932,34.810,34.604,35.943,36.531,35.360,34.157,33.888,34.573,38.428,38.640,37.296,36.978,44.062,45.186,41.066,42.227,45.852,47.559,39.941,40.095,39.562,39.636,35.884,35.665,35.505,35.602,1.001,2.095,2.892,4.647,1.912,3.370,2.276,2.186,5.093,5.104,2.276,2.734,2.368,4.103,2.730,2.004,-0.266,-0.390,-0.355,-0.263,-0.333,-0.359,0.022,194.332,256.906,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:36,0.045,0.000,0.182,0.000,5.103,3.798,156.863,143.903,138.718,227.094,227.798,261.481,260.253,236.417,218.861,166.430,34.891,35.932,34.810,34.604,35.943,36.531,35.360,34.157,33.888,34.573,38.428,38.640,37.296,36.978,44.062,45.186,41.066,42.227,45.852,47.559,39.941,40.095,39.562,39.636,35.884,35.665,35.505,35.602,1.001,2.095,2.892,4.647,1.912,3.370,2.276,2.186,5.093,5.104,2.276,2.734,2.368,4.103,2.730,2.004,-0.266,-0.390,-0.355,-0.263,-0.333,-0.359,0.022,194.332,256.906,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:37,0.043,0.000,0.182,0.000,5.103,3.798,156.885,143.903,138.718,227.094,227.563,261.481,260.253,236.417,218.626,166.451,34.891,35.932,34.724,34.604,36.013,36.531,35.383,34.157,33.888,34.487,38.428,38.553,37.296,36.892,44.062,45.186,41.066,42.227,45.852,47.623,39.872,40.072,39.562,39.550,35.814,35.578,35.436,35.578,1.456,1.913,1.735,4.738,2.003,3.279,2.458,1.639,6.366,4.010,2.003,1.549,4.554,4.285,2.730,2.641,-0.239,-0.374,-0.354,-0.229,-0.330,-0.370,0.022,194.387,256.906,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:38,0.042,0.000,0.182,0.000,5.140,3.798,156.885,143.903,138.718,227.094,227.563,261.481,260.253,236.417,218.626,166.451,34.891,35.932,34.724,34.604,36.013,36.531,35.383,34.157,33.888,34.487,38.428,38.553,37.296,36.892,44.062,45.186,41.066,42.227,45.852,47.623,39.872,40.072,39.562,39.550,35.814,35.578,35.436,35.578,1.456,1.913,1.735,4.738,2.003,3.279,2.458,1.639,6.366,4.010,2.003,1.549,4.554,4.285,2.730,2.641,-0.239,-0.374,-0.354,-0.229,-0.330,-0.370,0.022,194.392,256.959,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:39,0.040,0.000,0.182,0.000,5.103,3.798,157.137,143.903,138.718,227.094,227.563,261.481,260.253,236.417,218.626,166.703,34.891,35.932,34.724,34.604,35.918,36.531,35.383,34.157,33.888,34.487,38.359,38.553,37.296,36.892,44.037,45.186,41.041,42.227,45.827,47.559,39.872,40.009,39.562,39.550,35.814,35.578,35.505,35.578,1.365,1.640,2.507,2.004,4.188,2.095,3.277,2.550,2.546,6.562,1.457,2.461,3.916,4.923,2.366,2.459,-0.269,-0.397,-0.380,-0.236,-0.340,-0.385,0.022,194.497,256.964,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:40,0.037,0.000,0.182,0.000,5.140,3.798,157.115,143.903,138.696,227.094,227.543,261.481,260.233,236.417,218.606,166.681,34.866,35.932,34.787,34.604,35.918,36.531,35.383,34.157,33.888,34.550,38.428,38.553,37.296,36.955,43.968,45.186,41.041,42.227,45.827,47.559,39.872,40.072,39.562,39.613,35.814,35.642,35.436,35.578,2.547,1.549,5.688,2.642,3.277,3.643,2.458,3.552,4.183,2.734,1.184,2.096,4.098,4.012,1.820,2.550,-0.257,-0.374,-0.340,-0.251,-0.326,-0.362,0.022,194.592,256.906,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:41,0.037,0.000,0.182,0.000,5.140,3.798,157.115,143.903,138.696,227.094,227.543,261.481,260.233,236.417,218.606,166.681,34.866,35.932,34.787,34.604,35.918,36.531,35.383,34.157,33.888,34.550,38.428,38.553,37.296,36.955,43.968,45.186,41.041,42.227,45.827,47.559,39.872,40.072,39.562,39.613,35.814,35.642,35.436,35.578,2.547,1.549,5.688,2.642,3.277,3.643,2.458,3.552,4.183,2.734,1.184,2.096,4.098,4.012,1.820,2.550,-0.257,-0.374,-0.340,-0.251,-0.326,-0.362,0.022,194.592,256.906,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:42,0.036,0.000,0.182,0.000,5.140,3.798,157.137,143.651,138.718,227.094,227.563,261.481,260.253,236.417,218.626,166.703,34.891,35.932,34.810,34.579,35.918,36.531,35.383,34.157,33.888,34.636,38.428,38.640,37.296,36.978,43.968,45.186,41.041,42.227,45.827,47.559,39.872,40.174,39.562,39.700,35.814,35.665,35.436,35.665,1.910,1.822,4.242,5.831,3.095,2.732,2.094,3.734,4.365,4.284,2.458,1.823,3.279,2.918,1.729,2.368,-0.246,-0.380,-0.350,-0.258,-0.317,-0.361,0.022,194.635,257.023,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:43,0.034,0.000,0.182,0.000,5.103,3.798,157.137,143.651,138.718,227.094,227.563,261.481,260.253,236.417,218.626,166.703,34.891,35.932,34.810,34.579,35.918,36.531,35.383,34.157,33.888,34.636,38.428,38.640,37.296,36.978,43.968,45.186,41.041,42.227,45.827,47.559,39.872,40.174,39.562,39.700,35.814,35.665,35.436,35.665,1.910,1.822,4.242,5.831,3.095,2.732,2.094,3.734,4.365,4.284,2.458,1.823,3.279,2.918,1.729,2.368,-0.246,-0.380,-0.350,-0.258,-0.317,-0.361,0.022,194.650,256.906,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:44,0.033,0.000,0.182,0.000,5.140,3.798,157.137,143.903,138.718,227.094,227.563,261.481,260.018,236.182,218.626,166.703,34.891,35.932,34.787,34.579,35.943,36.531,35.297,34.157,33.888,34.613,38.428,38.616,37.296,36.955,44.062,45.186,41.066,42.227,45.852,47.559,39.872,40.151,39.562,39.613,35.814,35.642,35.436,35.642,1.092,2.095,2.892,4.282,2.094,3.097,2.094,2.368,4.183,4.648,2.185,2.825,2.186,3.100,2.639,2.095,-0.269,-0.389,-0.375,-0.247,-0.335,-0.318,0.022,194.706,256.964,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:45,0.032,0.000,0.182,0.000,5.140,3.798,157.115,143.903,138.718,227.094,227.563,261.481,260.018,236.417,218.626,166.681,34.891,35.932,34.787,34.604,35.943,36.531,35.360,34.094,33.888,34.550,38.428,38.616,37.296,36.892,44.062,45.107,40.997,42.227,45.852,47.559,39.872,40.072,39.562,39.550,35.814,35.578,35.436,35.578,1.274,1.913,2.121,4.373,2.094,3.734,2.185,1.730,6.093,4.466,2.276,1.732,4.007,4.741,2.639,2.550,-0.249,-0.367,-0.372,-0.194,-0.337,-0.361,0.022,194.753,256.959,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:46,0.030,0.000,0.182,0.000,5.103,3.798,157.137,143.881,138.718,227.309,227.563,261.460,260.018,236.162,218.626,166.955,34.891,35.932,34.851,34.579,35.943,36.531,35.383,34.157,33.888,34.550,38.428,38.616,37.296,36.955,43.993,45.186,40.997,42.227,45.783,47.559,39.802,40.072,39.492,39.613,35.814,35.642,35.505,35.578,1.365,1.276,2.796,2.369,3.460,2.095,3.369,2.277,2.819,5.924,1.275,2.825,4.007,4.376,1.820,2.550,-0.245,-0.428,-0.384,-0.245,-0.332,-0.373,0.022,194.848,257.077,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:47,0.030,0.000,0.182,0.000,5.103,3.798,157.137,143.881,138.718,227.309,227.563,261.460,260.018,236.162,218.626,166.955,34.891,35.932,34.851,34.579,35.943,36.531,35.383,34.157,33.888,34.550,38.428,38.616,37.296,36.955,43.993,45.186,40.997,42.227,45.783,47.559,39.802,40.072,39.492,39.613,35.814,35.642,35.505,35.578,1.365,1.276,2.796,2.369,3.460,2.095,3.369,2.277,2.819,5.924,1.275,2.825,4.007,4.376,1.820,2.550,-0.245,-0.428,-0.384,-0.245,-0.332,-0.373,0.022,194.848,257.077,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:48,0.029,0.000,0.182,0.000,5.140,3.798,157.366,143.903,138.718,227.094,227.328,261.481,260.018,236.417,218.626,166.933,34.891,35.932,34.787,34.604,35.987,36.531,35.383,34.157,33.888,34.613,38.359,38.616,37.296,36.955,44.037,45.186,41.041,42.227,45.758,47.559,39.802,40.072,39.492,39.677,35.814,35.642,35.505,35.642,1.547,1.367,5.110,1.367,3.369,1.548,4.006,2.732,3.183,4.739,1.275,1.549,2.823,4.923,2.457,2.277,-0.250,-0.378,-0.371,-0.256,-0.279,-0.388,0.022,194.898,257.023,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:49,0.029,0.000,0.182,0.000,5.140,3.824,157.366,143.903,138.718,227.094,227.563,261.481,260.018,236.182,218.626,166.933,34.891,35.932,34.851,34.579,35.918,36.531,35.383,34.157,33.888,34.613,38.359,38.616,37.296,36.955,44.037,45.186,41.041,42.227,45.758,47.559,39.802,40.072,39.562,39.677,35.814,35.642,35.436,35.642,1.638,1.367,4.146,3.280,2.640,3.279,2.731,3.370,4.456,3.281,1.639,1.549,4.463,4.559,1.911,2.095,-0.252,-0.359,-0.343,-0.261,-0.321,-0.329,0.021,194.930,257.018,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:50,0.028,0.000,0.182,0.000,5.140,3.824,157.366,143.903,138.718,227.094,227.563,261.481,260.018,236.182,218.626,166.933,34.891,35.932,34.851,34.579,35.918,36.531,35.383,34.157,33.888,34.613,38.359,38.616,37.296,36.955,44.037,45.186,41.041,42.227,45.758,47.559,39.802,40.072,39.562,39.677,35.814,35.642,35.436,35.642,1.638,1.367,4.146,3.280,2.640,3.279,2.731,3.370,4.456,3.281,1.639,1.549,4.463,4.559,1.911,2.095,-0.252,-0.359,-0.343,-0.261,-0.321,-0.329,0.021,194.943,257.077,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:51,0.027,0.000,0.182,0.000,5.103,3.798,157.366,143.903,138.718,227.094,227.563,261.481,260.018,236.182,218.626,166.933,34.891,35.932,34.787,34.604,35.943,36.531,35.383,34.157,33.888,34.613,38.359,38.616,37.296,36.955,43.993,45.186,40.997,42.227,45.783,47.559,39.872,40.072,39.562,39.677,35.814,35.642,35.436,35.642,1.638,1.822,3.278,5.375,3.733,2.459,1.730,2.823,4.274,4.375,1.639,2.096,4.463,4.103,2.275,2.095,-0.254,-0.387,-0.357,-0.273,-0.333,-0.351,0.021,194.997,257.018,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:52,0.026,0.000,0.182,0.000,5.140,3.798,157.366,143.903,138.718,227.094,227.328,261.246,260.018,236.182,218.626,166.933,34.891,35.932,34.810,34.579,35.943,36.531,35.383,34.094,33.888,34.573,38.359,38.640,37.296,36.915,43.993,45.107,41.066,42.227,45.783,47.559,39.872,40.095,39.562,39.636,35.814,35.665,35.505,35.602,1.183,1.913,2.700,3.918,1.457,3.370,2.367,2.004,4.547,4.922,2.276,2.279,2.914,5.106,2.912,2.277,-0.257,-0.388,-0.358,-0.257,-0.332,-0.391,0.021,195.083,257.018,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:53,0.025,0.000,0.182,0.000,5.140,3.798,157.366,143.903,138.466,227.329,227.328,261.246,260.018,236.182,218.626,166.933,34.891,35.932,34.787,34.579,35.918,36.531,35.463,34.094,33.825,34.613,38.359,38.616,37.296,36.955,44.037,45.107,41.041,42.164,45.758,47.480,39.872,40.072,39.562,39.613,35.814,35.642,35.505,35.642,1.365,1.731,1.253,4.191,1.821,2.732,2.822,1.730,6.002,3.372,1.548,1.367,4.645,3.465,2.457,2.368,-0.243,-0.397,-0.351,-0.236,-0.339,-0.382,0.021,195.118,257.135,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:54,0.025,0.000,0.182,0.000,5.140,3.798,157.366,143.903,138.466,227.329,227.328,261.246,260.018,236.182,218.626,166.933,34.891,35.932,34.787,34.579,35.918,36.531,35.463,34.094,33.825,34.613,38.359,38.616,37.296,36.955,44.037,45.107,41.041,42.164,45.758,47.480,39.872,40.072,39.562,39.613,35.814,35.642,35.505,35.642,1.365,1.731,1.253,4.191,1.821,2.732,2.822,1.730,6.002,3.372,1.548,1.367,4.645,3.465,2.457,2.368,-0.243,-0.397,-0.351,-0.236,-0.339,-0.382,0.021,195.118,257.135,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:55,0.024,0.000,0.182,0.000,5.103,3.798,157.388,143.903,138.466,227.329,227.328,261.481,260.018,236.182,218.626,166.955,34.891,35.932,34.724,34.604,36.013,36.531,35.383,34.094,33.888,34.550,38.428,38.553,37.296,36.892,43.993,45.186,41.066,42.227,45.783,47.559,39.872,40.009,39.562,39.550,35.814,35.578,35.505,35.578,1.365,1.184,3.760,3.007,2.185,1.639,2.640,2.459,3.456,5.286,1.001,2.552,4.918,2.735,1.911,2.550,-0.235,-0.410,-0.362,-0.237,-0.322,-0.388,0.021,195.186,257.141,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:56,0.024,0.000,0.182,0.000,5.103,3.798,157.388,143.903,138.466,227.329,227.328,261.481,260.018,236.182,218.626,166.955,34.891,35.932,34.724,34.604,36.013,36.531,35.383,34.094,33.888,34.550,38.428,38.553,37.296,36.892,43.993,45.186,41.066,42.227,45.783,47.559,39.872,40.009,39.562,39.550,35.814,35.578,35.505,35.578,1.365,1.184,3.760,3.007,2.185,1.639,2.640,2.459,3.456,5.286,1.001,2.552,4.918,2.735,1.911,2.550,-0.235,-0.410,-0.362,-0.237,-0.322,-0.388,0.021,195.227,257.141,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:57,0.023,0.000,0.182,0.000,5.140,3.798,157.640,143.903,138.718,227.094,227.328,261.246,260.018,236.182,218.626,167.207,34.891,35.932,34.787,34.604,35.918,36.531,35.383,34.094,33.825,34.550,38.428,38.616,37.296,36.892,43.968,45.186,40.971,42.227,45.758,47.480,39.872,40.072,39.562,39.613,35.814,35.642,35.436,35.578,2.001,1.640,4.917,2.642,2.913,3.279,2.640,3.643,4.183,2.734,1.184,2.005,4.189,4.012,1.820,2.004,-0.260,-0.369,-0.346,-0.257,-0.326,-0.359,0.022,195.354,257.141,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:58,0.023,0.000,0.182,0.000,5.140,3.798,157.640,143.903,138.718,227.094,227.328,261.246,260.018,236.182,218.626,167.207,34.891,35.932,34.787,34.604,35.918,36.531,35.383,34.094,33.825,34.550,38.428,38.616,37.296,36.892,43.968,45.186,40.971,42.227,45.758,47.480,39.872,40.072,39.562,39.613,35.814,35.642,35.436,35.578,2.001,1.640,4.917,2.642,2.913,3.279,2.640,3.643,4.183,2.734,1.184,2.005,4.189,4.012,1.820,2.004,-0.260,-0.369,-0.346,-0.257,-0.326,-0.359,0.022,195.354,257.141,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:33:59,0.022,0.000,0.182,0.000,5.103,3.798,157.618,143.903,138.718,227.094,227.328,261.246,259.783,236.182,218.626,167.185,34.891,35.932,34.787,34.604,36.013,36.531,35.383,34.157,33.888,34.550,38.359,38.553,37.296,36.892,44.062,45.186,40.997,42.227,45.783,47.480,39.872,40.072,39.562,39.550,35.814,35.642,35.505,35.578,1.910,1.822,3.471,5.193,2.913,2.914,2.276,4.189,4.456,3.646,2.276,1.641,2.550,2.735,1.638,2.459,-0.249,-0.367,-0.357,-0.257,-0.325,-0.351,0.022,195.367,257.199,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:00,0.022,0.000,0.182,0.000,5.140,3.824,157.618,143.903,138.718,227.094,227.328,261.246,259.783,236.182,218.626,167.185,34.891,35.932,34.810,34.604,36.013,36.610,35.360,34.094,33.825,34.573,38.359,38.640,37.296,36.978,43.993,45.107,40.997,42.227,45.783,47.480,39.872,40.095,39.562,39.636,35.814,35.665,35.505,35.665,1.729,1.822,2.603,4.373,3.733,2.368,1.639,2.914,4.183,4.739,1.275,1.823,4.098,4.650,2.548,1.913,-0.258,-0.377,-0.349,-0.260,-0.324,-0.351,0.022,195.448,257.258,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:01,0.021,0.000,0.182,0.000,5.103,3.798,157.870,143.903,138.718,227.094,227.328,261.246,260.018,236.182,218.626,167.185,34.891,35.932,34.787,34.604,35.918,36.531,35.383,34.094,33.825,34.550,38.428,38.553,37.296,36.892,43.968,45.107,40.971,42.227,45.758,47.480,39.872,40.072,39.562,39.550,35.814,35.642,35.436,35.642,1.274,2.187,2.796,4.282,2.094,3.370,1.912,2.823,2.910,4.830,1.001,1.732,2.823,3.373,2.457,2.095,-0.272,-0.375,-0.376,-0.257,-0.319,-0.348,0.022,195.521,257.141,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:02,0.021,0.000,0.182,0.000,5.103,3.798,157.870,143.903,138.718,227.094,227.328,261.246,259.783,236.182,218.391,167.185,34.891,35.932,34.787,34.604,36.013,36.531,35.439,34.094,33.888,34.550,38.359,38.616,37.296,36.955,43.993,45.186,41.066,42.227,45.783,47.559,39.802,40.072,39.562,39.613,35.814,35.642,35.436,35.642,1.183,1.822,2.603,3.644,1.366,3.734,2.367,1.913,4.183,4.557,2.185,2.096,3.005,5.379,2.821,2.277,-0.266,-0.386,-0.365,-0.231,-0.330,-0.376,0.022,195.547,257.258,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:03,0.020,0.000,0.182,0.000,5.140,3.824,157.640,143.903,138.718,227.094,227.328,261.011,259.783,235.947,218.391,167.207,34.960,35.932,34.787,34.535,35.943,36.531,35.360,34.094,33.888,34.550,38.359,38.553,37.296,36.892,43.993,45.107,40.997,42.164,45.783,47.480,39.802,40.009,39.492,39.550,35.814,35.578,35.505,35.578,1.365,1.276,3.760,2.915,2.185,1.639,2.549,2.459,3.274,5.195,1.001,2.552,4.827,2.735,1.820,2.550,-0.234,-0.408,-0.361,-0.236,-0.323,-0.387,0.022,195.622,257.253,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:04,0.020,0.000,0.182,0.000,5.103,3.798,157.870,143.651,138.718,226.859,227.328,261.011,259.783,236.182,218.391,167.437,34.960,35.932,34.787,34.579,36.013,36.531,35.383,34.094,33.825,34.550,38.359,38.553,37.296,36.892,43.993,45.107,40.997,42.227,45.714,47.480,39.802,40.009,39.492,39.550,35.814,35.642,35.436,35.578,1.365,1.549,2.025,1.822,4.006,2.095,3.095,2.459,2.364,6.198,1.457,2.279,3.552,4.650,2.275,2.459,-0.248,-0.396,-0.376,-0.236,-0.338,-0.385,0.022,195.655,257.258,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:05,0.019,0.000,0.000,0.000,5.103,3.798,157.870,143.651,138.718,226.859,227.328,261.011,259.783,236.182,218.391,167.437,34.960,35.932,34.787,34.579,36.013,36.531,35.383,34.094,33.825,34.550,38.359,38.553,37.296,36.892,43.993,45.107,40.997,42.227,45.714,47.480,39.802,40.009,39.492,39.550,35.814,35.642,35.436,35.578,1.365,1.549,2.025,1.822,4.006,2.095,3.095,2.459,2.364,6.198,1.457,2.279,3.552,4.650,2.275,2.459,-0.248,-0.396,-0.376,-0.236,-0.338,-0.385,0.022,195.726,257.258,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:06,0.019,0.000,0.000,0.000,5.103,3.798,157.870,143.651,138.718,226.859,227.328,261.011,259.783,236.182,218.391,167.437,34.960,35.932,34.787,34.579,36.013,36.531,35.383,34.094,33.825,34.550,38.359,38.553,37.296,36.892,43.993,45.107,40.997,42.227,45.714,47.480,39.802,40.009,39.492,39.550,35.814,35.642,35.436,35.578,1.365,1.549,2.025,1.822,4.006,2.095,3.095,2.459,2.364,6.198,1.457,2.279,3.552,4.650,2.275,2.459,-0.248,-0.396,-0.376,-0.236,-0.338,-0.385,0.022,195.726,257.258,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:07,0.019,0.000,0.182,0.000,5.140,3.798,157.892,143.903,138.718,227.094,227.328,261.011,259.783,236.182,218.391,167.458,34.891,35.932,34.787,34.604,35.943,36.531,35.383,34.094,33.825,34.550,38.359,38.553,37.296,36.892,43.993,45.107,40.997,42.227,45.783,47.480,39.802,40.009,39.492,39.550,35.814,35.578,35.436,35.578,1.729,1.549,3.953,2.733,2.640,3.279,2.640,3.552,4.183,2.917,1.275,1.823,4.372,3.920,1.820,2.095,-0.252,-0.352,-0.337,-0.264,-0.323,-0.351,0.021,195.709,257.258,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:08,0.019,0.000,0.182,0.000,5.140,3.798,157.870,143.651,138.718,226.859,227.328,261.011,259.783,236.182,218.391,167.437,34.960,35.932,34.787,34.604,35.987,36.531,35.463,34.094,33.825,34.550,38.359,38.616,37.296,36.955,43.968,45.107,40.971,42.227,45.688,47.480,39.802,40.072,39.492,39.613,35.814,35.642,35.436,35.642,1.910,1.640,3.664,5.193,3.095,3.188,2.458,4.372,4.456,3.190,1.730,1.549,2.823,2.644,1.820,2.368,-0.247,-0.364,-0.351,-0.249,-0.322,-0.345,0.021,195.752,257.253,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:09,0.018,0.000,0.182,0.000,5.103,3.798,158.144,143.651,138.466,226.859,227.328,261.011,259.783,236.182,218.391,167.458,34.891,35.932,34.810,34.604,36.013,36.531,35.360,34.094,33.825,34.636,38.359,38.576,37.296,36.978,43.993,45.107,40.997,42.227,45.714,47.480,39.802,40.095,39.562,39.636,35.814,35.665,35.505,35.665,1.456,2.551,3.374,5.102,2.276,3.643,1.639,2.641,2.910,5.104,1.092,1.094,2.732,3.556,2.457,2.004,-0.275,-0.396,-0.353,-0.261,-0.277,-0.375,0.021,195.812,257.253,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:10,0.018,0.000,0.182,0.000,5.103,3.798,158.144,143.651,138.466,226.859,227.328,261.011,259.783,236.182,218.391,167.458,34.891,35.932,34.810,34.604,36.013,36.531,35.360,34.094,33.825,34.636,38.359,38.576,37.296,36.978,43.993,45.107,40.997,42.227,45.714,47.480,39.802,40.095,39.562,39.636,35.814,35.665,35.505,35.665,1.456,2.551,3.374,5.102,2.276,3.643,1.639,2.641,2.910,5.104,1.092,1.094,2.732,3.556,2.457,2.004,-0.275,-0.396,-0.353,-0.261,-0.277,-0.375,0.021,195.812,257.253,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:11,0.018,0.000,0.182,0.000,5.140,3.798,158.144,143.651,138.466,226.859,227.328,261.011,259.783,236.182,218.391,167.458,34.891,35.932,34.810,34.604,36.013,36.531,35.360,34.094,33.825,34.636,38.359,38.576,37.296,36.978,43.993,45.107,40.997,42.227,45.714,47.480,39.802,40.095,39.562,39.636,35.814,35.665,35.505,35.665,1.456,2.551,3.374,5.102,2.276,3.643,1.639,2.641,2.910,5.104,1.092,1.094,2.732,3.556,2.457,2.004,-0.275,-0.396,-0.353,-0.261,-0.277,-0.375,0.021,195.870,257.253,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:12,0.017,0.000,0.182,0.000,5.140,3.824,158.144,143.903,138.466,227.094,227.328,261.011,259.548,236.182,218.391,167.458,34.891,35.932,34.787,34.510,35.918,36.531,35.360,34.094,33.825,34.613,38.359,38.553,37.296,36.892,43.968,45.107,40.971,42.227,45.688,47.417,39.802,40.072,39.562,39.613,35.814,35.642,35.436,35.642,1.365,1.731,1.543,4.464,2.003,3.188,2.185,1.548,5.911,3.828,1.912,1.458,4.007,4.103,2.548,2.641,-0.251,-0.365,-0.360,-0.214,-0.333,-0.371,0.021,195.922,257.312,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:13,0.017,0.000,0.182,0.000,5.103,3.824,158.122,143.903,138.466,226.859,227.328,261.011,259.783,235.947,218.391,167.437,34.960,35.932,34.787,34.604,36.013,36.531,35.383,34.094,33.825,34.550,38.359,38.474,37.296,36.892,43.993,45.107,40.997,42.227,45.714,47.480,39.802,40.009,39.562,39.550,35.814,35.578,35.436,35.578,1.274,1.184,1.350,3.007,1.366,1.913,2.367,2.095,3.638,3.737,1.092,2.279,4.736,2.553,2.184,2.368,-0.246,-0.408,-0.370,-0.239,-0.312,-0.381,0.021,195.922,257.253,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:14,0.017,0.000,0.182,0.000,5.103,3.798,158.122,143.903,138.718,227.094,227.328,261.011,259.783,236.182,218.391,167.437,34.891,35.932,34.787,34.604,36.013,36.531,35.360,34.094,33.888,34.550,38.359,38.553,37.296,36.955,43.993,45.107,40.997,42.227,45.714,47.480,39.802,40.009,39.562,39.613,35.814,35.642,35.505,35.642,1.183,1.276,2.507,2.369,3.369,1.913,3.095,2.277,2.728,5.104,1.001,2.734,4.007,4.012,1.729,2.550,-0.242,-0.408,-0.371,-0.243,-0.332,-0.354,0.021,195.986,257.258,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:15,0.016,0.000,0.182,0.000,5.103,3.824,158.144,143.903,138.466,227.094,227.328,261.011,259.783,235.947,218.391,167.710,34.891,35.932,34.810,34.535,35.918,36.531,35.383,34.031,33.825,34.573,38.359,38.576,37.296,36.915,43.968,45.107,40.971,42.164,45.688,47.417,39.802,40.032,39.492,39.636,35.814,35.602,35.436,35.602,1.547,1.640,5.013,3.827,2.640,2.459,2.276,2.732,3.456,3.190,1.821,1.367,3.825,5.015,2.002,1.913,-0.263,-0.362,-0.347,-0.193,-0.321,-0.298,0.023,196.046,257.253,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:16,0.016,0.000,0.182,0.000,5.103,3.798,158.373,143.903,138.466,227.094,227.328,260.776,259.548,235.947,218.391,167.688,34.891,35.932,34.724,34.604,36.013,36.531,35.297,34.031,33.825,34.550,38.359,38.474,37.296,36.892,43.993,45.043,40.997,42.164,45.714,47.417,39.802,40.009,39.492,39.550,35.814,35.578,35.436,35.578,2.547,1.549,5.496,4.009,3.551,4.007,2.367,3.279,4.183,2.552,0.819,1.823,3.461,3.191,1.820,2.550,-0.257,-0.364,-0.340,-0.248,-0.322,-0.350,0.023,196.100,257.253,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:17,0.016,0.000,0.182,0.000,5.103,3.798,158.373,143.903,138.466,227.094,227.328,260.776,259.548,235.947,218.391,167.688,34.891,35.932,34.724,34.604,36.013,36.531,35.297,34.031,33.825,34.550,38.359,38.474,37.296,36.892,43.993,45.043,40.997,42.164,45.714,47.417,39.802,40.009,39.492,39.550,35.814,35.578,35.436,35.578,2.547,1.549,5.496,4.009,3.551,4.007,2.367,3.279,4.183,2.552,0.819,1.823,3.461,3.191,1.820,2.550,-0.257,-0.364,-0.340,-0.248,-0.322,-0.350,0.023,196.100,257.253,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:18,0.016,0.000,0.182,0.000,5.103,3.824,158.122,143.903,138.466,226.859,227.328,261.011,259.548,235.947,218.391,167.688,34.891,35.932,34.787,34.604,36.013,36.467,35.360,34.031,33.825,34.550,38.359,38.553,37.227,36.892,43.924,45.107,40.997,42.164,45.714,47.417,39.733,40.009,39.492,39.550,35.814,35.642,35.436,35.578,1.820,1.731,3.760,5.193,2.913,2.368,1.912,3.552,4.001,4.192,2.276,1.732,2.914,2.644,1.729,2.186,-0.243,-0.377,-0.341,-0.252,-0.315,-0.361,0.023,196.126,257.371,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:19,0.015,0.000,0.182,0.000,5.140,3.798,158.395,143.903,138.466,226.859,227.328,260.776,259.548,235.947,218.391,167.710,34.891,35.932,34.787,34.604,35.943,36.467,35.383,34.031,33.825,34.550,38.359,38.553,37.227,36.892,43.993,45.107,40.997,42.164,45.714,47.417,39.802,40.009,39.492,39.550,35.814,35.642,35.505,35.578,1.638,1.913,2.892,4.100,3.551,2.368,1.548,2.732,4.092,4.466,1.092,1.549,3.643,4.559,2.366,1.913,-0.259,-0.374,-0.346,-0.252,-0.332,-0.351,0.023,196.217,257.376,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:20,0.015,0.000,0.000,0.000,5.103,3.824,158.373,143.651,138.444,226.859,227.072,260.776,259.527,236.182,218.371,167.688,34.866,35.932,34.787,34.604,35.943,36.531,35.383,34.094,33.825,34.550,38.359,38.553,37.227,36.892,43.924,45.107,40.997,42.227,45.714,47.417,39.733,39.930,39.492,39.550,35.814,35.642,35.436,35.578,1.274,2.004,2.507,3.918,1.912,3.188,1.912,2.732,2.728,4.557,1.001,1.823,2.641,3.191,2.457,2.004,-0.273,-0.375,-0.378,-0.256,-0.317,-0.346,0.023,196.208,257.371,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:21,0.015,0.000,0.182,0.000,5.103,3.824,158.395,143.903,138.466,226.859,227.328,260.776,259.548,235.947,218.391,167.710,34.891,35.932,34.787,34.604,35.987,36.531,35.360,34.094,33.825,34.550,38.359,38.553,37.227,36.892,43.898,45.107,40.971,42.227,45.619,47.417,39.733,40.009,39.492,39.613,35.814,35.642,35.436,35.578,1.365,1.640,1.253,4.100,1.912,2.641,2.549,1.639,5.366,3.372,1.457,1.276,4.463,3.465,2.457,2.368,-0.238,-0.370,-0.348,-0.231,-0.327,-0.360,0.023,196.280,257.493,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:22,0.015,0.000,0.182,0.000,5.103,3.824,158.395,143.903,138.466,226.859,227.328,260.776,259.548,235.947,218.391,167.710,34.891,35.932,34.787,34.604,35.987,36.531,35.360,34.094,33.825,34.550,38.359,38.553,37.227,36.892,43.898,45.107,40.971,42.227,45.619,47.417,39.733,40.009,39.492,39.613,35.814,35.642,35.436,35.578,1.365,1.640,1.253,4.100,1.912,2.641,2.549,1.639,5.366,3.372,1.457,1.276,4.463,3.465,2.457,2.368,-0.238,-0.370,-0.348,-0.231,-0.327,-0.360,0.023,196.280,257.493,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:23,0.015,0.000,0.182,0.000,5.103,3.798,158.625,143.903,138.444,226.859,227.072,260.776,259.527,235.947,218.371,167.940,34.935,35.906,34.787,34.604,35.943,36.531,35.383,34.031,33.825,34.550,38.333,38.553,37.271,36.892,43.924,45.107,40.997,42.227,45.714,47.417,39.708,40.009,39.467,39.613,35.789,35.642,35.411,35.578,1.274,1.093,2.410,3.098,1.366,1.821,2.185,2.277,3.092,4.648,0.910,2.552,4.645,2.188,2.002,2.459,-0.243,-0.390,-0.357,-0.245,-0.313,-0.391,0.023,196.331,257.371,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:24,0.015,0.000,0.182,0.000,5.140,3.824,158.625,143.903,138.466,226.859,227.093,260.776,259.548,235.947,218.391,167.940,34.891,35.862,34.874,34.604,36.013,36.531,35.360,34.094,33.825,34.636,38.359,38.576,37.227,36.978,43.993,45.107,40.997,42.164,45.714,47.417,39.802,40.032,39.492,39.636,35.814,35.744,35.436,35.665,1.365,1.458,2.218,2.187,3.369,2.004,3.095,2.095,2.546,5.468,1.092,2.643,3.552,4.194,1.729,2.459,-0.245,-0.409,-0.377,-0.243,-0.332,-0.362,0.023,196.359,257.429,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:25,0.015,0.000,0.182,0.000,5.103,3.798,158.625,143.903,138.214,226.859,227.328,260.776,259.548,235.947,218.391,167.940,34.891,35.932,34.787,34.604,35.918,36.531,35.360,34.094,33.825,34.613,38.359,38.553,37.296,36.892,43.898,45.107,40.971,42.227,45.688,47.417,39.802,40.009,39.492,39.550,35.814,35.642,35.505,35.642,1.456,1.367,5.110,1.093,3.460,1.548,3.824,2.732,3.092,4.557,0.819,1.549,2.277,4.468,2.275,1.913,-0.257,-0.382,-0.370,-0.251,-0.283,-0.369,0.023,196.375,257.493,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:26,0.015,0.000,0.182,0.000,5.140,3.824,158.647,143.903,138.214,226.859,227.328,260.776,259.548,235.947,218.391,167.962,34.891,35.932,34.874,34.604,35.918,36.610,35.360,34.094,33.825,34.636,38.359,38.576,37.296,36.978,43.968,45.107,40.971,42.164,45.619,47.417,39.802,40.095,39.492,39.636,35.814,35.665,35.436,35.744,2.547,1.549,5.303,2.915,3.369,3.825,2.367,3.097,3.729,2.552,0.819,1.823,3.552,3.191,1.729,2.459,-0.259,-0.373,-0.339,-0.248,-0.314,-0.349,0.022,196.429,257.552,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:27,0.015,0.000,0.182,0.000,5.103,3.824,158.625,143.903,138.214,226.859,227.328,260.776,259.548,235.947,218.391,167.940,34.891,35.932,34.787,34.604,35.987,36.531,35.439,34.094,33.825,34.613,38.359,38.553,37.296,36.955,43.898,45.107,40.971,42.227,45.619,47.417,39.802,40.009,39.562,39.613,35.814,35.642,35.505,35.642,1.820,1.822,3.374,4.920,2.640,2.277,2.094,3.734,4.001,4.010,2.276,1.549,2.277,2.553,1.638,2.277,-0.243,-0.372,-0.339,-0.256,-0.321,-0.363,0.022,196.506,257.488,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:28,0.015,0.000,0.182,0.000,5.103,3.824,158.625,143.903,138.214,226.859,227.328,260.776,259.548,235.947,218.391,167.940,34.891,35.932,34.787,34.604,35.987,36.531,35.439,34.094,33.825,34.613,38.359,38.553,37.296,36.955,43.898,45.107,40.971,42.227,45.619,47.417,39.802,40.009,39.562,39.613,35.814,35.642,35.505,35.642,1.820,1.822,3.374,4.920,2.640,2.277,2.094,3.734,4.001,4.010,2.276,1.549,2.277,2.553,1.638,2.277,-0.243,-0.372,-0.339,-0.256,-0.321,-0.363,0.022,196.506,257.488,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:29,0.015,0.000,0.182,0.000,5.103,3.824,158.647,143.651,138.214,226.859,227.328,260.776,259.548,235.947,218.391,167.962,34.891,35.932,34.787,34.604,35.918,36.531,35.383,34.094,33.825,34.550,38.289,38.553,37.227,36.955,43.898,45.107,40.971,42.227,45.619,47.417,39.802,40.009,39.492,39.613,35.814,35.642,35.505,35.578,1.638,1.640,2.314,3.918,3.642,2.277,1.548,2.823,3.729,4.284,1.092,1.641,3.916,4.468,2.457,1.821,-0.256,-0.374,-0.349,-0.262,-0.328,-0.349,0.022,196.543,257.493,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:30,0.015,0.000,0.182,0.000,5.103,3.798,158.647,143.651,138.214,226.859,227.093,260.776,259.312,235.947,218.156,167.962,34.891,35.932,34.724,34.604,35.943,36.467,35.360,34.031,33.762,34.550,38.359,38.474,37.227,36.892,43.924,45.043,40.997,42.164,45.644,47.338,39.802,39.930,39.492,39.550,35.814,35.578,35.505,35.515,1.365,2.278,2.892,4.555,2.003,3.370,1.639,2.732,2.546,4.830,1.092,1.185,2.732,3.556,2.275,1.821,-0.274,-0.399,-0.360,-0.259,-0.286,-0.363,0.022,196.566,257.483,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:31,0.015,0.000,0.182,0.000,5.103,3.824,158.899,143.651,138.192,226.859,227.072,260.776,259.527,235.947,218.135,167.962,34.866,35.932,34.724,34.604,35.918,36.467,35.360,34.031,33.762,34.487,38.359,38.474,37.296,36.813,43.898,45.043,40.971,42.164,45.619,47.338,39.802,39.930,39.562,39.550,35.814,35.578,35.505,35.578,0.910,1.822,2.507,3.918,1.548,3.097,2.276,1.913,4.547,4.648,2.003,2.187,2.550,4.012,2.457,2.004,-0.261,-0.384,-0.350,-0.260,-0.327,-0.359,0.022,196.635,257.542,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:32,0.015,0.000,0.182,0.000,5.140,3.824,158.899,143.651,138.214,226.859,227.093,260.776,259.312,235.712,218.156,167.962,34.891,35.932,34.724,34.604,36.013,36.531,35.360,34.031,33.762,34.550,38.359,38.474,37.296,36.892,43.924,45.043,40.997,42.164,45.644,47.338,39.802,39.930,39.562,39.550,35.814,35.578,35.505,35.578,1.274,1.731,1.639,4.282,2.094,3.279,2.094,1.639,5.638,3.919,1.912,1.458,3.825,3.920,2.275,2.550,-0.244,-0.362,-0.362,-0.191,-0.328,-0.368,0.022,196.645,257.552,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:33,0.015,0.000,0.182,0.000,5.103,3.824,158.877,143.651,138.214,226.624,227.093,260.541,259.312,235.947,218.156,168.192,34.891,35.932,34.724,34.604,35.987,36.467,35.360,34.031,33.825,34.550,38.289,38.474,37.227,36.892,43.898,45.043,40.971,42.164,45.619,47.338,39.733,40.009,39.562,39.550,35.814,35.578,35.505,35.578,1.456,1.367,3.182,2.642,2.731,1.275,2.731,2.550,2.637,4.010,0.819,2.461,4.554,3.100,1.547,2.550,-0.240,-0.412,-0.376,-0.239,-0.338,-0.344,0.022,196.722,257.606,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:34,0.015,0.000,0.182,0.000,5.140,3.824,158.877,143.629,138.214,226.604,227.093,260.520,259.312,235.692,218.156,167.940,34.891,35.932,34.701,34.579,35.918,36.467,35.360,34.031,33.762,34.527,38.289,38.451,37.227,36.869,43.898,45.043,40.971,42.164,45.619,47.338,39.733,39.907,39.492,39.527,35.814,35.555,35.505,35.555,1.365,1.549,3.664,1.458,4.188,1.913,2.913,2.641,2.274,5.286,1.184,1.823,2.914,4.741,2.275,2.368,-0.244,-0.392,-0.377,-0.232,-0.339,-0.379,0.022,196.774,257.606,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:35,0.015,0.000,0.182,0.000,5.140,3.824,158.877,143.629,138.214,226.604,227.093,260.520,259.312,235.692,218.156,167.940,34.891,35.932,34.701,34.579,35.918,36.467,35.360,34.031,33.762,34.527,38.289,38.451,37.227,36.869,43.898,45.043,40.971,42.164,45.619,47.338,39.733,39.907,39.492,39.527,35.814,35.555,35.505,35.555,1.365,1.549,3.664,1.458,4.188,1.913,2.913,2.641,2.274,5.286,1.184,1.823,2.914,4.741,2.275,2.368,-0.244,-0.392,-0.377,-0.232,-0.339,-0.379,0.022,196.774,257.606,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:36,0.015,0.000,0.182,0.000,5.140,3.824,158.899,143.651,138.214,226.624,227.093,260.541,259.548,235.712,218.156,167.962,34.891,35.932,34.787,34.604,36.013,36.467,35.383,34.031,33.762,34.613,38.359,38.553,37.227,36.892,43.924,45.043,40.997,42.164,45.644,47.338,39.733,39.930,39.492,39.613,35.814,35.642,35.505,35.642,1.638,1.367,4.242,1.822,2.276,1.457,3.186,2.277,3.820,3.099,1.275,1.185,2.459,5.106,2.184,2.095,-0.254,-0.371,-0.358,-0.250,-0.275,-0.386,0.022,196.802,257.606,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:37,0.015,0.000,0.182,0.000,5.103,3.824,158.877,143.651,138.214,226.624,227.328,260.541,259.312,235.712,218.156,167.940,34.891,35.932,34.724,34.604,35.918,36.467,35.360,34.031,33.762,34.550,38.359,38.474,37.227,36.813,43.898,45.043,40.971,42.164,45.619,47.338,39.733,39.930,39.492,39.550,35.814,35.578,35.505,35.578,1.456,1.367,3.182,2.642,2.458,3.279,2.549,3.097,3.729,2.825,1.366,1.458,4.281,4.012,1.729,1.821,-0.250,-0.354,-0.346,-0.253,-0.314,-0.325,0.022,196.801,257.606,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:38,0.015,0.000,0.182,0.000,5.140,3.798,159.151,143.651,138.214,226.624,227.093,260.541,259.312,235.947,218.156,168.214,34.891,35.932,34.787,34.604,35.987,36.531,35.383,34.031,33.762,34.550,38.289,38.553,37.227,36.892,43.898,45.107,40.971,42.164,45.619,47.338,39.733,39.930,39.492,39.550,35.814,35.642,35.436,35.578,2.183,1.731,4.146,5.922,3.277,3.643,2.458,3.005,4.547,3.099,0.910,1.367,3.188,2.279,1.547,2.277,-0.257,-0.359,-0.336,-0.251,-0.330,-0.357,0.022,196.857,257.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:39,0.015,0.000,0.182,0.000,5.103,3.824,159.129,143.651,138.214,226.624,227.093,260.541,259.312,235.712,218.156,168.192,34.891,35.932,34.724,34.604,35.918,36.437,35.383,34.000,33.731,34.487,38.289,38.474,37.227,36.813,43.898,45.013,40.971,42.133,45.619,47.244,39.733,39.866,39.492,39.550,35.814,35.578,35.436,35.515,1.547,2.004,3.182,4.100,3.186,2.277,1.548,2.732,3.911,4.010,1.001,1.367,3.188,4.285,2.275,2.004,-0.267,-0.371,-0.352,-0.241,-0.328,-0.358,0.022,196.951,257.606,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:40,0.015,0.000,0.182,0.000,5.103,3.824,159.129,143.651,138.214,226.624,227.093,260.541,259.312,235.712,218.156,168.192,34.960,35.932,34.724,34.604,35.987,36.467,35.360,34.031,33.762,34.550,38.359,38.474,37.227,36.892,43.898,45.043,40.902,42.164,45.619,47.338,39.733,39.930,39.492,39.550,35.814,35.578,35.436,35.642,1.183,2.004,2.314,3.553,1.821,3.005,1.912,2.732,2.546,4.375,0.910,1.641,2.550,3.100,2.275,1.913,-0.269,-0.380,-0.363,-0.255,-0.313,-0.344,0.022,196.986,257.664,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:41,0.015,0.000,0.182,0.000,5.103,3.824,159.129,143.651,138.214,226.624,227.093,260.541,259.312,235.712,218.156,168.192,34.960,35.932,34.724,34.604,35.987,36.467,35.360,34.031,33.762,34.550,38.359,38.474,37.227,36.892,43.898,45.043,40.902,42.164,45.619,47.338,39.733,39.930,39.492,39.550,35.814,35.578,35.436,35.642,1.183,2.004,2.314,3.553,1.821,3.005,1.912,2.732,2.546,4.375,0.910,1.641,2.550,3.100,2.275,1.913,-0.269,-0.380,-0.363,-0.255,-0.313,-0.344,0.022,196.986,257.664,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:42,0.015,0.000,0.182,0.000,5.103,3.824,159.129,143.651,138.214,226.624,227.093,260.541,259.312,235.712,218.156,168.192,34.891,35.932,34.787,34.579,35.918,36.437,35.383,34.000,33.731,34.550,38.359,38.474,37.227,36.892,43.898,45.013,40.971,42.133,45.619,47.307,39.733,39.930,39.492,39.550,35.814,35.578,35.436,35.578,1.274,1.640,1.446,4.191,2.003,2.914,2.185,1.548,5.457,3.646,1.730,1.367,3.734,3.738,2.184,2.550,-0.239,-0.361,-0.357,-0.197,-0.332,-0.372,0.022,197.068,257.669,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:43,0.015,0.000,0.182,0.000,5.103,3.824,159.129,143.651,138.214,226.624,227.093,260.541,259.312,235.712,218.156,168.192,34.891,35.932,34.787,34.579,35.918,36.437,35.383,34.000,33.731,34.550,38.359,38.474,37.227,36.892,43.898,45.013,40.971,42.133,45.619,47.307,39.733,39.930,39.492,39.550,35.814,35.578,35.436,35.578,1.274,1.640,1.446,4.191,2.003,2.914,2.185,1.548,5.457,3.646,1.730,1.367,3.734,3.738,2.184,2.550,-0.239,-0.361,-0.357,-0.197,-0.332,-0.372,0.022,197.068,257.669,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:44,0.015,0.000,0.182,0.000,5.103,3.824,159.151,143.651,138.214,226.624,227.093,260.541,259.312,235.712,218.156,168.214,34.891,35.932,34.701,34.604,35.987,36.531,35.383,34.031,33.825,34.527,38.289,38.451,37.227,36.789,43.898,45.107,40.971,42.164,45.550,47.417,39.733,39.843,39.492,39.527,35.814,35.555,35.505,35.555,1.456,1.367,3.085,2.551,2.549,1.275,2.640,2.550,2.546,3.919,0.819,2.370,4.463,3.009,1.547,2.459,-0.240,-0.413,-0.369,-0.246,-0.338,-0.369,0.022,197.115,257.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:45,0.015,0.000,0.182,0.000,5.140,3.824,159.380,143.651,138.214,226.624,227.093,260.541,259.312,235.712,218.156,168.444,34.891,35.932,34.787,34.604,35.918,36.467,35.383,34.031,33.762,34.550,38.289,38.553,37.296,36.892,43.898,45.043,40.971,42.164,45.550,47.338,39.733,40.009,39.492,39.550,35.814,35.642,35.436,35.642,1.365,1.549,1.735,1.458,3.915,1.913,2.731,2.459,2.183,5.286,1.184,1.914,2.914,4.285,2.275,2.368,-0.243,-0.392,-0.373,-0.233,-0.335,-0.379,0.022,197.180,257.782,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:34:46,0.015,0.000,0.182,0.000,5.140,3.824,159.402,143.651,138.214,226.624,227.093,260.306,259.312,235.477,218.156,168.214,34.891,35.932,34.787,34.604,35.918,36.467,35.383,34.031,33.762,34.550,38.289,38.474,37.227,36.892,43.898,45.043,40.971,42.164,45.550,47.338,39.733,39.930,39.492,39.550,35.814,35.642,35.505,35.578,1.638,1.276,4.146,1.367,2.458,1.457,3.460,2.368,3.183,3.099,1.184,1.276,2.277,4.832,2.184,2.186,-0.248,-0.363,-0.362,-0.251,-0.275,-0.384,0.022,197.206,257.723,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
