Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 22:36:04,0.015,0.000,0.182,0.000,5.140,3.850,162.150,143.148,137.689,226.155,226.367,259.131,258.116,234.772,217.430,170.206,34.866,35.862,34.787,34.510,35.943,36.467,35.320,33.888,33.683,34.550,38.220,38.411,37.227,36.813,43.785,44.980,40.858,42.021,45.297,47.069,39.594,39.803,39.423,39.550,35.814,35.642,35.505,35.642,1.183,1.458,1.350,2.551,2.458,1.913,1.366,1.821,2.455,2.370,0.637,1.367,3.097,3.465,1.729,1.366,-0.259,-0.375,-0.338,-0.257,-0.315,-0.350,0.022,200.181,258.663,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:05,0.015,0.000,0.182,0.000,5.140,3.850,161.920,143.148,137.711,226.155,226.387,259.131,258.137,235.007,217.450,169.976,34.891,35.932,34.851,34.604,35.918,36.467,35.383,33.888,33.683,34.613,38.220,38.411,37.157,36.892,43.760,44.901,40.833,42.100,45.342,47.069,39.594,39.803,39.423,39.550,35.814,35.721,35.505,35.642,1.274,1.640,2.025,2.460,2.185,1.730,1.366,2.186,3.001,2.370,0.728,1.003,2.186,3.282,1.547,1.548,-0.249,-0.361,-0.336,-0.247,-0.324,-0.338,0.022,200.201,258.668,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:06,0.015,0.000,0.182,0.000,5.140,3.850,161.920,143.148,137.711,226.155,226.387,259.131,258.137,235.007,217.450,169.976,34.891,35.932,34.851,34.604,35.918,36.467,35.383,33.888,33.683,34.613,38.220,38.411,37.157,36.892,43.760,44.901,40.833,42.100,45.342,47.069,39.594,39.803,39.423,39.550,35.814,35.721,35.505,35.642,1.274,1.640,2.025,2.460,2.185,1.730,1.366,2.186,3.001,2.370,0.728,1.003,2.186,3.282,1.547,1.548,-0.249,-0.361,-0.336,-0.247,-0.324,-0.338,0.022,200.201,258.668,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:07,0.015,0.000,0.182,0.000,5.103,3.850,162.150,143.148,137.689,226.155,226.131,259.131,258.116,234.772,217.430,170.206,34.866,35.862,34.787,34.604,35.987,36.437,35.297,33.858,33.652,34.550,38.220,38.411,37.157,36.813,43.760,44.870,40.833,42.070,45.272,46.975,39.594,39.803,39.423,39.550,35.814,35.642,35.505,35.642,1.183,2.004,1.928,3.280,1.275,2.732,1.366,1.913,1.910,3.919,0.728,0.911,2.004,2.644,1.547,1.639,-0.260,-0.360,-0.345,-0.227,-0.270,-0.361,0.022,200.220,258.663,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:08,0.015,0.000,0.182,0.000,5.103,3.876,162.172,143.148,137.689,226.155,226.367,259.131,258.116,234.772,217.430,170.228,34.866,35.862,34.787,34.604,35.987,36.467,35.383,33.888,33.683,34.550,38.220,38.411,37.227,36.813,43.760,44.901,40.763,42.021,45.272,47.005,39.594,39.803,39.423,39.550,35.814,35.642,35.505,35.642,0.910,1.276,1.543,1.458,1.366,2.277,1.639,2.095,2.183,2.643,0.637,1.458,2.004,2.462,1.820,1.548,-0.263,-0.376,-0.349,-0.248,-0.302,-0.333,0.022,200.268,258.727,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:09,0.015,0.000,0.182,0.000,5.140,3.850,162.150,143.148,137.711,226.390,226.387,259.131,258.137,234.772,217.450,170.206,34.891,35.932,34.764,34.604,35.987,36.437,35.320,33.858,33.652,34.527,38.220,38.388,37.227,36.789,43.691,44.870,40.763,41.990,45.272,47.038,39.594,39.780,39.492,39.448,35.814,35.555,35.505,35.555,0.819,1.549,1.639,2.551,1.457,2.459,1.821,1.275,2.819,2.917,1.639,1.549,1.639,2.553,1.729,1.639,-0.263,-0.376,-0.361,-0.235,-0.326,-0.294,0.022,200.312,258.722,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:10,0.015,0.000,0.182,0.000,5.103,3.876,162.172,143.148,137.689,226.155,226.131,259.131,258.116,234.772,217.430,170.228,34.866,35.862,34.787,34.604,35.918,36.467,35.383,33.888,33.683,34.550,38.220,38.411,37.227,36.813,43.691,44.901,40.833,42.021,45.272,47.069,39.594,39.803,39.492,39.550,35.814,35.642,35.436,35.642,1.092,1.276,1.543,1.640,1.092,2.732,2.185,1.457,1.819,2.825,1.457,1.094,2.550,3.009,1.820,1.913,-0.247,-0.386,-0.354,-0.252,-0.312,-0.371,0.022,200.347,258.668,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:11,0.015,0.000,0.182,0.000,5.103,3.876,162.172,143.148,137.711,225.920,226.387,259.131,258.137,234.772,217.450,170.228,34.891,35.862,34.787,34.604,35.987,36.437,35.383,33.858,33.652,34.550,38.220,38.411,37.157,36.813,43.691,44.949,40.763,41.990,45.272,47.038,39.594,39.724,39.423,39.471,35.814,35.642,35.505,35.642,1.274,1.458,0.868,2.733,1.548,1.366,2.003,1.275,2.728,2.187,0.819,1.003,2.459,2.553,1.911,1.821,-0.240,-0.359,-0.353,-0.208,-0.324,-0.351,0.022,200.360,258.658,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:12,0.015,0.000,0.182,0.000,5.103,3.850,162.150,142.897,137.459,226.155,226.387,259.131,258.137,234.772,217.450,170.206,34.891,35.862,34.787,34.604,35.987,36.500,35.383,33.858,33.652,34.550,38.220,38.411,37.157,36.813,43.691,44.870,40.833,42.070,45.272,46.975,39.594,39.803,39.492,39.550,35.814,35.642,35.505,35.642,0.910,1.093,0.868,1.731,1.184,1.366,1.821,1.548,2.183,1.732,0.819,1.276,2.459,2.644,1.274,1.639,-0.235,-0.366,-0.336,-0.229,-0.335,-0.367,0.022,200.436,258.781,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:13,0.015,0.000,0.182,0.000,5.103,3.850,162.150,142.897,137.459,226.155,226.387,259.131,258.137,234.772,217.450,170.206,34.891,35.862,34.787,34.604,35.987,36.500,35.383,33.858,33.652,34.550,38.220,38.411,37.157,36.813,43.691,44.870,40.833,42.070,45.272,46.975,39.594,39.803,39.492,39.550,35.814,35.642,35.505,35.642,0.910,1.093,0.868,1.731,1.184,1.366,1.821,1.548,2.183,1.732,0.819,1.276,2.459,2.644,1.274,1.639,-0.235,-0.366,-0.336,-0.229,-0.335,-0.367,0.022,200.436,258.781,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:14,0.015,0.000,0.182,0.000,5.140,3.876,162.172,143.148,137.459,226.155,226.387,258.896,257.901,234.772,217.450,170.228,34.891,35.862,34.787,34.604,35.918,36.437,35.383,33.858,33.652,34.613,38.220,38.411,37.157,36.813,43.691,44.949,40.833,41.990,45.272,46.975,39.525,39.724,39.492,39.471,35.814,35.642,35.505,35.578,1.183,1.093,1.446,2.004,1.184,1.639,1.730,1.730,1.728,2.643,0.546,2.005,3.825,1.732,1.365,1.639,-0.225,-0.376,-0.351,-0.231,-0.323,-0.363,0.022,200.484,258.845,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:15,0.015,0.000,0.182,0.000,5.140,3.850,162.402,143.148,137.459,226.155,226.387,258.896,257.901,234.772,217.450,170.206,34.891,35.862,34.764,34.604,35.987,36.467,35.320,33.888,33.762,34.527,38.220,38.324,37.157,36.726,43.691,44.901,40.763,42.100,45.272,47.005,39.525,39.701,39.423,39.448,35.814,35.619,35.505,35.555,1.274,1.184,2.314,2.095,2.094,1.275,2.094,2.186,2.092,2.643,0.728,1.367,3.461,2.735,1.001,1.730,-0.233,-0.387,-0.343,-0.233,-0.308,-0.380,0.022,200.518,258.781,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:16,0.015,0.000,0.182,0.000,5.103,3.850,162.402,142.897,137.711,226.155,226.387,259.131,257.901,234.772,217.450,170.206,34.891,35.862,34.787,34.604,35.987,36.467,35.320,33.888,33.683,34.550,38.220,38.411,37.157,36.813,43.691,44.901,40.833,42.021,45.272,47.005,39.525,39.803,39.423,39.550,35.814,35.642,35.436,35.642,1.001,1.184,0.868,1.640,3.004,1.366,2.458,1.821,1.819,2.734,0.637,1.914,2.277,3.100,1.183,1.639,-0.243,-0.393,-0.359,-0.236,-0.333,-0.322,0.022,200.577,258.786,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:17,0.015,0.000,0.182,0.000,5.140,3.876,162.402,142.897,137.437,226.155,226.131,258.896,257.881,234.772,217.430,170.206,34.866,35.837,34.787,34.579,35.987,36.467,35.383,33.888,33.683,34.550,38.195,38.347,37.132,36.813,43.691,44.901,40.763,42.100,45.272,47.005,39.500,39.724,39.398,39.471,35.789,35.642,35.411,35.578,1.274,1.276,4.628,1.184,2.640,1.366,2.276,2.368,2.092,2.279,0.455,0.820,1.366,3.556,1.547,1.548,-0.235,-0.380,-0.366,-0.226,-0.334,-0.364,0.022,200.596,258.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:18,0.015,0.000,0.182,0.000,5.140,3.876,162.402,142.897,137.437,226.155,226.131,258.896,257.881,234.772,217.195,170.206,34.866,35.862,34.701,34.604,35.987,36.467,35.320,33.888,33.683,34.527,38.220,38.324,37.157,36.726,43.691,44.901,40.763,42.021,45.272,47.005,39.525,39.701,39.423,39.448,35.814,35.619,35.436,35.619,1.092,1.276,2.314,1.276,1.912,1.275,3.095,1.366,2.092,1.823,0.819,1.003,1.548,3.009,1.365,1.275,-0.245,-0.366,-0.366,-0.241,-0.268,-0.359,0.022,200.611,258.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:19,0.015,0.000,0.182,0.000,5.140,3.876,162.402,142.897,137.437,226.155,226.131,258.896,257.881,234.772,217.195,170.206,34.866,35.862,34.701,34.604,35.987,36.467,35.320,33.888,33.683,34.527,38.220,38.324,37.157,36.726,43.691,44.901,40.763,42.021,45.272,47.005,39.525,39.701,39.423,39.448,35.814,35.619,35.436,35.619,1.092,1.276,2.314,1.276,1.912,1.275,3.095,1.366,2.092,1.823,0.819,1.003,1.548,3.009,1.365,1.275,-0.245,-0.366,-0.366,-0.241,-0.268,-0.359,0.022,200.611,258.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:20,0.015,0.000,0.182,0.000,5.103,3.876,162.402,142.897,137.689,226.155,226.367,258.896,257.881,234.772,217.430,170.206,34.866,35.862,34.724,34.604,35.987,36.531,35.320,33.888,33.762,34.550,38.220,38.347,37.157,36.749,43.691,44.901,40.833,42.100,45.272,47.005,39.525,39.724,39.423,39.471,35.814,35.642,35.436,35.578,1.365,1.458,2.410,1.913,1.639,1.275,1.912,1.639,2.637,2.005,1.001,0.820,2.004,3.647,1.092,1.275,-0.246,-0.360,-0.350,-0.241,-0.267,-0.375,0.022,200.728,258.786,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:21,0.015,0.000,0.182,0.000,5.103,3.876,162.423,142.897,137.437,226.155,226.131,258.896,257.881,234.772,217.430,170.228,34.866,35.837,34.787,34.579,36.013,36.467,35.320,33.888,33.683,34.550,38.195,38.411,37.132,36.813,43.716,44.901,40.858,42.021,45.297,47.005,39.500,39.803,39.398,39.550,35.789,35.642,35.480,35.642,1.274,1.549,2.025,1.913,1.639,2.277,1.639,2.004,2.092,2.187,1.092,1.185,3.370,3.191,1.183,1.093,-0.255,-0.341,-0.346,-0.204,-0.307,-0.275,0.022,200.712,258.834,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:22,0.015,0.000,0.182,0.000,5.103,3.850,162.653,142.897,137.459,226.155,226.152,258.896,257.901,234.772,217.450,170.458,34.891,35.862,34.787,34.604,35.943,36.531,35.320,33.888,33.683,34.550,38.220,38.411,37.157,36.813,43.716,44.901,40.789,42.021,45.297,47.005,39.525,39.724,39.423,39.550,35.814,35.642,35.505,35.642,1.092,1.093,0.771,1.184,1.821,2.823,2.094,2.277,2.001,2.005,0.637,1.094,3.370,2.006,1.183,1.275,-0.242,-0.346,-0.338,-0.227,-0.308,-0.306,0.022,200.769,258.776,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:23,0.015,0.000,0.182,0.000,5.140,3.876,162.653,142.897,137.437,226.155,226.367,258.896,257.881,234.772,217.195,170.458,34.866,35.862,34.787,34.579,35.987,36.531,35.297,33.888,33.683,34.550,38.220,38.347,37.157,36.813,43.691,44.980,40.763,42.100,45.203,47.005,39.525,39.724,39.423,39.471,35.814,35.642,35.436,35.642,1.456,1.549,1.735,5.193,2.185,2.186,2.094,2.277,3.365,2.187,0.637,0.911,2.277,1.550,1.183,1.548,-0.259,-0.354,-0.326,-0.232,-0.304,-0.340,0.022,200.803,258.898,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:24,0.015,0.000,0.182,0.000,5.103,3.876,162.653,142.875,137.437,226.134,226.367,258.875,257.881,234.751,217.430,170.458,34.866,35.862,34.787,34.604,35.987,36.531,35.383,33.888,33.762,34.550,38.220,38.347,37.157,36.813,43.691,44.901,40.763,42.100,45.272,46.926,39.525,39.803,39.423,39.550,35.814,35.642,35.436,35.642,0.910,1.276,1.061,2.642,2.094,1.639,1.548,3.188,2.001,2.187,1.001,1.185,2.004,1.823,1.365,1.548,-0.239,-0.394,-0.336,-0.238,-0.314,-0.349,0.022,200.879,258.834,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:25,0.015,0.000,0.182,0.000,5.103,3.876,162.653,142.875,137.437,226.134,226.367,258.875,257.881,234.751,217.430,170.458,34.866,35.862,34.787,34.604,35.987,36.531,35.383,33.888,33.762,34.550,38.220,38.347,37.157,36.813,43.691,44.901,40.763,42.100,45.272,46.926,39.525,39.803,39.423,39.550,35.814,35.642,35.436,35.642,0.910,1.276,1.061,2.642,2.094,1.639,1.548,3.188,2.001,2.187,1.001,1.185,2.004,1.823,1.365,1.548,-0.239,-0.394,-0.336,-0.238,-0.314,-0.349,0.022,200.879,258.834,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:26,0.015,0.000,0.182,0.000,5.140,3.876,162.653,142.897,137.437,226.155,226.367,258.661,257.881,234.772,217.195,170.458,34.866,35.932,34.764,34.604,35.987,36.531,35.297,33.888,33.683,34.527,38.220,38.324,37.157,36.726,43.691,44.901,40.763,42.100,45.203,46.926,39.525,39.701,39.423,39.448,35.814,35.555,35.505,35.555,1.365,1.549,1.928,2.915,2.094,1.457,1.001,2.095,2.546,2.825,0.819,1.185,1.639,2.371,1.274,1.275,-0.234,-0.360,-0.327,-0.246,-0.312,-0.354,0.022,200.876,258.952,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:27,0.015,0.000,0.182,0.000,5.103,3.876,162.653,142.897,137.437,226.155,226.367,258.896,257.881,234.536,217.195,170.458,34.866,35.862,34.787,34.604,35.918,36.531,35.297,33.888,33.762,34.550,38.220,38.411,37.157,36.813,43.691,44.901,40.763,42.100,45.203,46.926,39.525,39.803,39.423,39.550,35.814,35.642,35.436,35.642,1.001,1.549,1.157,2.733,1.730,1.548,1.275,1.639,2.728,2.187,0.728,1.458,2.186,3.100,1.729,1.366,-0.240,-0.350,-0.336,-0.238,-0.304,-0.345,0.022,200.898,258.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:28,0.015,0.000,0.182,0.000,5.103,3.876,162.905,142.897,137.459,226.155,226.152,258.896,257.901,234.772,217.215,170.458,34.891,35.932,34.787,34.604,36.013,36.500,35.297,33.858,33.731,34.613,38.220,38.411,37.157,36.813,43.716,44.870,40.789,41.990,45.228,46.895,39.525,39.803,39.423,39.550,35.814,35.642,35.505,35.642,0.910,1.367,0.868,1.276,2.822,1.730,1.092,2.095,1.819,2.096,0.637,1.003,2.186,2.188,1.547,1.457,-0.244,-0.367,-0.363,-0.261,-0.324,-0.338,0.022,200.965,258.957,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:29,0.015,0.000,0.182,0.000,5.103,3.876,162.653,142.875,137.437,226.134,226.131,258.640,257.881,234.516,217.195,170.206,34.866,35.862,34.787,34.579,36.013,36.500,35.320,33.858,33.731,34.613,38.220,38.411,37.157,36.813,43.716,44.949,40.789,42.070,45.228,46.895,39.525,39.803,39.423,39.550,35.814,35.721,35.436,35.642,1.183,1.731,2.796,3.189,1.548,1.730,1.275,1.913,2.274,1.549,0.910,1.003,1.639,2.918,1.456,1.548,-0.256,-0.359,-0.340,-0.239,-0.321,-0.345,0.022,201.034,258.898,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:30,0.015,0.000,0.182,0.000,5.140,3.876,162.927,142.897,137.437,226.155,226.131,258.661,257.881,234.536,217.430,170.480,34.866,35.862,34.851,34.579,36.013,36.531,35.297,33.888,33.683,34.613,38.220,38.411,37.157,36.813,43.716,44.901,40.789,42.021,45.228,46.926,39.525,39.803,39.423,39.550,35.814,35.721,35.505,35.721,1.001,1.367,1.253,1.276,1.366,2.004,1.275,2.186,1.455,2.370,0.728,1.185,2.186,2.553,1.274,1.184,-0.266,-0.385,-0.349,-0.249,-0.276,-0.349,0.022,201.076,258.898,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:31,0.015,0.000,0.182,0.000,5.140,3.876,162.905,142.897,137.459,226.155,226.152,258.896,257.901,234.536,217.215,170.458,34.891,35.862,34.787,34.604,35.987,36.531,35.297,33.888,33.683,34.613,38.220,38.411,37.157,36.813,43.691,44.901,40.763,42.021,45.203,46.926,39.525,39.803,39.423,39.550,35.814,35.642,35.505,35.642,0.819,1.367,1.350,1.731,1.548,1.366,1.548,1.457,1.819,3.008,0.910,1.458,1.275,2.006,1.456,1.184,-0.262,-0.366,-0.339,-0.241,-0.327,-0.286,0.022,201.131,258.898,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:32,0.015,0.000,0.182,0.000,5.140,3.876,162.905,142.897,137.459,226.155,226.152,258.896,257.901,234.536,217.215,170.458,34.891,35.862,34.787,34.604,35.987,36.531,35.297,33.888,33.683,34.613,38.220,38.411,37.157,36.813,43.691,44.901,40.763,42.021,45.203,46.926,39.525,39.803,39.423,39.550,35.814,35.642,35.505,35.642,0.819,1.367,1.350,1.731,1.548,1.366,1.548,1.457,1.819,3.008,0.910,1.458,1.275,2.006,1.456,1.184,-0.262,-0.366,-0.339,-0.241,-0.327,-0.286,0.022,201.131,258.898,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:33,0.015,0.000,0.182,0.000,5.103,3.876,162.927,142.645,137.437,226.155,226.131,258.661,257.881,234.536,217.430,170.480,34.935,35.862,34.787,34.604,35.987,36.531,35.297,33.888,33.683,34.613,38.220,38.347,37.157,36.813,43.691,44.901,40.763,42.021,45.203,46.863,39.525,39.803,39.423,39.550,35.814,35.642,35.505,35.642,1.092,1.276,1.350,1.276,1.001,2.459,2.094,1.275,1.182,2.279,1.001,1.003,2.095,2.097,1.547,1.639,-0.246,-0.386,-0.347,-0.247,-0.310,-0.368,0.022,201.203,259.011,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:34,0.015,0.000,0.182,0.000,5.103,3.876,162.927,142.645,137.437,226.155,226.131,258.661,257.881,234.536,217.430,170.480,34.935,35.862,34.787,34.604,35.987,36.531,35.297,33.888,33.683,34.613,38.220,38.347,37.157,36.813,43.691,44.901,40.763,42.021,45.203,46.863,39.525,39.803,39.423,39.550,35.814,35.642,35.505,35.642,1.092,1.276,1.350,1.276,1.001,2.459,2.094,1.275,1.182,2.279,1.001,1.003,2.095,2.097,1.547,1.639,-0.246,-0.386,-0.347,-0.247,-0.310,-0.368,0.022,201.203,259.011,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:35,0.015,0.000,0.182,0.000,5.103,3.876,162.905,142.897,137.459,226.390,226.152,258.661,257.666,234.536,217.215,170.709,34.891,35.862,34.764,34.604,36.013,36.531,35.320,33.888,33.683,34.590,38.220,38.388,37.157,36.789,43.716,44.901,40.789,42.021,45.228,46.863,39.525,39.780,39.423,39.527,35.814,35.619,35.505,35.619,0.910,1.002,1.157,0.911,1.184,2.641,1.366,1.275,2.455,1.914,1.275,0.911,2.277,2.188,1.274,1.639,-0.244,-0.369,-0.352,-0.189,-0.316,-0.346,0.022,201.249,258.962,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:36,0.015,0.000,0.182,0.000,5.140,3.876,163.179,142.645,137.459,225.920,226.387,258.661,257.666,234.536,217.215,170.731,34.891,35.862,34.787,34.535,35.918,36.500,35.320,33.858,33.652,34.613,38.150,38.411,37.157,36.813,43.621,44.870,40.763,41.990,45.203,46.832,39.525,39.803,39.492,39.550,35.814,35.642,35.505,35.721,1.092,1.184,0.675,1.731,1.275,1.002,1.730,1.093,1.728,1.823,0.546,0.911,2.095,2.097,1.547,1.275,-0.236,-0.358,-0.350,-0.205,-0.323,-0.345,0.022,201.272,258.947,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:37,0.015,0.000,0.182,0.000,5.103,3.876,163.179,142.645,137.437,225.685,226.131,258.661,257.646,234.536,217.195,170.480,34.866,35.862,34.851,34.604,36.013,36.500,35.297,33.858,33.652,34.613,38.220,38.411,37.157,36.813,43.716,44.870,40.789,41.990,45.159,46.832,39.525,39.803,39.423,39.550,35.814,35.721,35.505,35.642,0.910,1.276,0.771,1.549,1.001,0.911,1.457,1.366,1.910,1.276,0.546,1.185,1.913,2.006,1.092,1.548,-0.231,-0.381,-0.337,-0.227,-0.324,-0.364,0.022,201.333,259.016,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:38,0.015,0.000,0.182,0.000,5.103,3.876,163.179,142.645,137.437,225.685,226.131,258.661,257.646,234.536,217.195,170.480,34.866,35.862,34.851,34.604,36.013,36.500,35.297,33.858,33.652,34.613,38.220,38.411,37.157,36.813,43.716,44.870,40.789,41.990,45.159,46.832,39.525,39.803,39.423,39.550,35.814,35.721,35.505,35.642,0.910,1.276,0.771,1.549,1.001,0.911,1.457,1.366,1.910,1.276,0.546,1.185,1.913,2.006,1.092,1.548,-0.231,-0.381,-0.337,-0.227,-0.324,-0.364,0.022,201.333,259.016,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:39,0.015,0.000,0.182,0.000,5.103,3.876,163.157,142.645,137.459,225.685,226.152,258.661,257.666,234.536,217.450,170.709,34.891,35.862,34.724,34.604,35.943,36.610,35.320,33.888,33.683,34.550,38.150,38.347,37.157,36.749,43.716,44.901,40.789,42.021,45.159,46.863,39.525,39.724,39.423,39.550,35.814,35.642,35.505,35.642,1.001,1.184,1.061,1.640,1.001,1.093,1.001,1.457,1.455,2.005,0.546,0.820,2.368,1.459,0.819,1.639,-0.227,-0.360,-0.333,-0.223,-0.339,-0.358,0.022,201.393,258.947,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:40,0.015,0.000,0.182,0.000,5.103,3.876,163.157,142.645,137.437,225.685,226.131,258.661,257.646,234.536,217.195,170.458,34.866,35.862,34.787,34.604,35.987,36.531,35.297,33.888,33.683,34.550,38.150,38.347,37.157,36.813,43.691,44.901,40.763,42.021,45.203,46.863,39.456,39.803,39.423,39.550,35.814,35.721,35.505,35.642,1.092,1.093,1.157,1.549,1.092,1.366,1.548,1.457,1.546,2.096,0.364,1.732,3.097,1.368,0.910,1.275,-0.224,-0.373,-0.348,-0.228,-0.320,-0.359,0.022,201.382,259.069,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:41,0.015,0.000,0.182,0.000,5.140,3.876,163.179,142.897,137.186,225.920,226.367,258.661,257.646,234.536,217.195,170.480,34.935,35.862,34.787,34.579,35.918,36.531,35.297,33.888,33.683,34.613,38.150,38.411,37.088,36.813,43.621,44.901,40.763,42.021,45.133,46.863,39.525,39.803,39.423,39.550,35.814,35.721,35.505,35.642,1.274,1.002,1.928,1.640,1.457,1.184,1.366,1.457,1.819,2.096,0.546,1.185,2.914,2.188,0.910,1.548,-0.235,-0.380,-0.349,-0.231,-0.297,-0.376,0.022,201.427,259.011,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:42,0.015,0.000,0.182,0.000,5.103,3.876,163.179,142.645,137.437,225.920,226.131,258.661,257.646,234.536,217.195,170.731,34.866,35.862,34.787,34.579,35.918,36.500,35.297,33.858,33.652,34.550,38.150,38.347,37.157,36.749,43.691,44.870,40.763,41.990,45.133,46.753,39.456,39.724,39.423,39.471,35.814,35.642,35.505,35.642,0.910,1.093,0.578,1.276,2.640,1.275,1.912,1.457,1.546,2.096,0.546,1.458,1.548,2.279,0.910,1.093,-0.233,-0.394,-0.358,-0.227,-0.333,-0.330,0.022,201.537,259.064,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:43,0.015,0.000,0.182,0.000,5.140,3.876,163.409,142.645,137.186,225.920,225.896,258.661,257.646,234.536,217.195,170.709,34.866,35.862,34.787,34.579,35.987,36.531,35.297,33.809,33.683,34.613,38.150,38.347,37.157,36.749,43.621,44.901,40.763,42.100,45.133,46.784,39.456,39.724,39.423,39.471,35.814,35.642,35.505,35.642,1.183,1.184,0.868,1.002,1.730,1.730,1.275,1.184,1.182,2.734,0.637,1.276,0.729,2.097,1.183,1.366,-0.230,-0.389,-0.357,-0.227,-0.320,-0.333,0.022,201.533,259.011,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:44,0.015,0.000,0.182,0.000,5.140,3.876,163.409,142.645,137.186,225.920,225.896,258.661,257.646,234.536,217.195,170.709,34.866,35.862,34.787,34.579,35.987,36.531,35.297,33.809,33.683,34.613,38.150,38.347,37.157,36.749,43.621,44.901,40.763,42.100,45.133,46.784,39.456,39.724,39.423,39.471,35.814,35.642,35.505,35.642,1.183,1.184,0.868,1.002,1.730,1.730,1.275,1.184,1.182,2.734,0.637,1.276,0.729,2.097,1.183,1.366,-0.230,-0.389,-0.357,-0.227,-0.320,-0.333,0.022,201.533,259.011,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:45,0.015,0.000,0.182,0.000,5.103,3.902,163.430,142.645,137.437,225.920,225.896,258.661,257.646,234.536,217.195,170.731,34.866,35.837,34.787,34.579,35.943,36.531,35.257,33.888,33.683,34.613,38.125,38.411,37.132,36.813,43.647,44.901,40.789,42.021,45.159,46.784,39.431,39.724,39.398,39.550,35.789,35.642,35.480,35.642,1.001,1.276,0.482,1.093,1.366,1.366,1.092,1.913,0.637,1.732,0.546,0.820,1.457,1.732,1.001,1.184,-0.237,-0.395,-0.366,-0.227,-0.313,-0.360,0.022,201.558,259.021,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:46,0.015,0.000,0.182,0.000,5.140,3.876,163.409,142.645,137.186,225.920,225.896,258.661,257.646,234.536,217.195,170.709,34.866,35.862,34.787,34.604,35.987,36.531,35.257,33.809,33.683,34.550,38.220,38.347,37.157,36.749,43.621,44.838,40.763,42.021,45.133,46.721,39.456,39.661,39.423,39.471,35.814,35.642,35.505,35.578,0.819,1.093,1.832,1.002,2.185,1.093,1.457,1.730,1.910,1.276,0.455,0.729,1.002,2.644,1.547,1.275,-0.237,-0.378,-0.361,-0.220,-0.324,-0.368,0.022,201.607,259.069,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:47,0.015,0.000,0.182,0.000,5.140,3.876,163.409,142.645,137.186,225.920,226.131,258.661,257.646,234.536,217.195,170.709,34.866,35.862,34.764,34.604,35.987,36.531,35.234,33.809,33.683,34.527,38.150,38.324,37.157,36.726,43.621,44.901,40.763,42.021,45.133,46.721,39.456,39.701,39.423,39.448,35.814,35.619,35.436,35.619,1.001,0.911,2.603,0.911,1.730,0.820,1.457,1.366,1.364,1.914,0.455,0.820,0.911,2.006,0.728,1.093,-0.235,-0.370,-0.362,-0.226,-0.326,-0.357,0.022,201.663,259.074,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:48,0.015,0.000,0.182,0.000,5.140,3.876,163.430,142.645,137.208,226.155,226.152,258.661,257.666,234.536,217.215,170.731,34.891,35.862,34.724,34.579,35.918,36.610,35.234,33.809,33.683,34.550,38.220,38.268,37.157,36.749,43.691,44.838,40.763,42.021,45.133,46.721,39.525,39.661,39.423,39.471,35.814,35.642,35.505,35.642,0.819,1.093,1.157,1.184,0.910,0.820,1.548,0.911,1.455,1.458,0.546,0.729,1.002,1.550,0.637,0.911,-0.245,-0.362,-0.353,-0.236,-0.270,-0.349,0.022,201.731,259.133,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:49,0.015,0.000,0.182,0.000,5.103,3.876,163.409,142.645,137.208,225.920,226.152,258.426,257.431,234.536,217.215,170.709,34.891,35.862,34.787,34.579,35.918,36.531,35.257,33.809,33.619,34.613,38.150,38.347,37.157,36.749,43.621,44.901,40.763,42.021,45.064,46.721,39.525,39.724,39.423,39.550,35.814,35.642,35.505,35.642,0.819,1.184,1.928,1.002,1.184,0.820,0.819,1.366,1.364,1.458,0.455,0.638,0.638,2.006,0.728,1.002,-0.239,-0.358,-0.351,-0.232,-0.253,-0.361,0.022,201.758,259.133,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:50,0.015,0.000,0.182,0.000,5.103,3.876,163.409,142.645,137.208,225.920,226.152,258.426,257.431,234.536,217.215,170.709,34.891,35.862,34.787,34.579,35.918,36.531,35.257,33.809,33.619,34.613,38.150,38.347,37.157,36.749,43.621,44.901,40.763,42.021,45.064,46.721,39.525,39.724,39.423,39.550,35.814,35.642,35.505,35.642,0.819,1.184,1.928,1.002,1.184,0.820,0.819,1.366,1.364,1.458,0.455,0.638,0.638,2.006,0.728,1.002,-0.239,-0.358,-0.351,-0.232,-0.253,-0.361,0.022,201.758,259.133,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:51,0.015,0.000,0.182,0.000,5.103,3.876,163.409,142.645,137.186,226.155,226.131,258.426,257.411,234.536,217.195,170.961,34.866,35.862,34.787,34.579,35.987,36.531,35.234,33.809,33.683,34.613,38.150,38.347,37.157,36.749,43.621,44.901,40.694,42.021,45.064,46.721,39.525,39.724,39.423,39.550,35.814,35.642,35.505,35.642,1.092,1.276,0.964,1.184,0.910,0.638,1.457,1.093,1.273,1.185,0.273,0.729,1.184,2.006,0.637,0.820,-0.233,-0.349,-0.349,-0.235,-0.257,-0.369,0.022,201.758,259.133,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:52,0.015,0.000,0.182,0.000,5.140,3.902,163.409,142.645,137.186,226.155,226.131,258.426,257.411,234.301,217.195,170.709,34.866,35.862,34.724,34.510,35.987,36.531,35.257,33.809,33.619,34.550,38.150,38.347,37.157,36.749,43.621,44.838,40.763,42.021,45.064,46.721,39.456,39.661,39.423,39.471,35.814,35.642,35.505,35.578,1.001,0.911,0.771,1.002,0.819,0.729,0.910,1.093,1.000,1.276,0.182,0.638,0.729,1.185,0.455,0.820,-0.234,-0.342,-0.346,-0.235,-0.262,-0.360,0.022,201.847,259.128,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:53,0.015,0.000,0.182,0.000,5.103,3.876,163.409,142.897,137.208,226.155,226.152,258.426,257.431,234.536,217.215,170.709,34.891,35.862,34.787,34.579,36.013,36.500,35.234,33.778,33.589,34.550,38.150,38.347,37.157,36.749,43.647,44.807,40.789,41.990,45.089,46.627,39.525,39.724,39.423,39.550,35.814,35.642,35.505,35.642,0.910,1.002,0.482,0.820,1.092,0.546,1.092,0.820,1.000,1.003,0.455,0.638,0.729,0.912,0.455,0.729,-0.233,-0.340,-0.343,-0.232,-0.261,-0.357,-0.064,201.828,259.133,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:54,0.015,0.000,0.182,0.000,5.140,3.876,163.682,142.645,137.186,226.155,226.131,258.426,257.411,234.301,217.195,170.731,34.866,35.862,34.787,34.579,35.987,36.531,35.257,33.809,33.619,34.613,38.150,38.347,37.157,36.749,43.621,44.901,40.694,42.021,45.064,46.721,39.456,39.724,39.423,39.550,35.814,35.642,35.505,35.642,0.728,1.002,0.386,0.820,0.728,0.638,0.728,0.820,0.728,1.003,0.273,0.638,0.364,0.638,0.455,0.729,-0.233,-0.341,-0.343,-0.232,-0.261,-0.357,-0.064,201.896,259.251,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:55,0.015,0.000,0.182,0.000,5.103,3.876,163.660,142.897,137.208,226.155,226.152,258.426,257.431,234.301,216.980,170.709,34.891,35.837,34.787,34.579,35.943,36.531,35.257,33.809,33.683,34.550,38.125,38.347,37.063,36.749,43.647,44.901,40.719,42.021,45.089,46.721,39.431,39.724,39.398,39.471,35.789,35.642,35.480,35.642,0.637,0.911,0.289,0.729,0.546,0.546,0.546,0.729,0.728,0.820,0.273,0.638,0.273,0.547,0.364,0.638,-0.233,-0.340,-0.343,-0.233,-0.261,-0.357,-0.064,201.957,259.256,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:56,0.015,0.000,0.182,0.000,5.140,3.902,163.682,142.897,137.186,225.920,226.131,258.191,257.411,234.301,217.195,170.731,34.866,35.862,34.787,34.579,35.918,36.610,35.257,33.809,33.683,34.550,38.150,38.268,37.157,36.749,43.691,44.901,40.694,42.021,45.064,46.721,39.456,39.661,39.423,39.471,35.814,35.642,35.436,35.578,0.637,0.820,0.386,0.729,0.546,0.546,0.546,0.729,0.728,0.820,0.273,0.638,0.273,0.547,0.364,0.638,-0.233,-0.341,-0.343,-0.233,-0.261,-0.356,-0.064,202.016,259.187,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:57,0.015,0.000,0.182,0.000,5.140,3.902,163.682,142.897,137.186,225.920,226.131,258.191,257.411,234.301,217.195,170.731,34.866,35.862,34.787,34.579,35.918,36.610,35.257,33.809,33.683,34.550,38.150,38.268,37.157,36.749,43.691,44.901,40.694,42.021,45.064,46.721,39.456,39.661,39.423,39.471,35.814,35.642,35.436,35.578,0.637,0.820,0.386,0.729,0.546,0.546,0.546,0.729,0.728,0.820,0.273,0.638,0.273,0.547,0.364,0.638,-0.233,-0.341,-0.343,-0.233,-0.261,-0.356,-0.064,202.016,259.187,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:58,0.015,0.000,0.182,0.000,5.103,3.876,163.660,142.897,137.186,226.155,226.131,258.426,257.411,234.536,217.195,170.961,34.866,35.862,34.724,34.579,35.987,36.531,35.234,33.809,33.619,34.550,38.081,38.347,37.088,36.749,43.621,44.901,40.694,42.021,45.064,46.721,39.456,39.661,39.423,39.550,35.814,35.642,35.505,35.642,0.637,0.820,0.289,0.729,0.546,0.546,0.546,0.729,0.728,0.729,0.182,0.638,0.273,0.456,0.455,0.638,-0.233,-0.341,-0.343,-0.233,-0.261,-0.357,-0.064,202.085,259.128,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:36:59,0.015,0.000,0.182,0.000,5.103,3.876,163.912,142.897,137.208,226.155,226.152,258.191,257.431,234.301,217.215,170.961,34.891,35.837,34.787,34.579,35.987,36.531,35.234,33.809,33.619,34.613,38.056,38.347,37.063,36.749,43.691,44.901,40.694,42.021,45.064,46.721,39.431,39.724,39.398,39.471,35.789,35.642,35.411,35.642,0.637,0.820,0.289,0.729,0.546,0.546,0.546,0.729,0.728,0.729,0.273,0.638,0.273,0.456,0.455,0.638,-0.233,-0.341,-0.343,-0.233,-0.261,-0.357,-0.064,202.106,259.192,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:00,0.015,0.000,0.182,0.000,5.103,3.876,163.682,142.897,137.208,225.920,226.152,258.426,257.431,234.536,217.215,170.983,34.960,35.837,34.787,34.510,35.918,36.610,35.257,33.809,33.683,34.550,38.056,38.268,37.063,36.686,43.621,44.901,40.694,42.021,45.064,46.721,39.431,39.724,39.398,39.471,35.789,35.642,35.480,35.642,0.637,0.820,0.386,0.729,0.546,0.455,0.637,0.729,0.637,0.729,0.364,0.729,0.273,0.456,0.364,0.638,-0.234,-0.341,-0.343,-0.233,-0.261,-0.357,-0.064,202.189,259.251,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:01,0.015,0.000,0.182,0.000,5.103,3.876,163.912,142.645,137.459,226.155,226.152,258.426,257.431,234.536,216.980,170.961,34.891,35.862,34.787,34.579,35.987,36.500,35.234,33.778,33.589,34.613,38.150,38.347,37.088,36.749,43.691,44.870,40.694,41.990,45.064,46.690,39.456,39.724,39.423,39.550,35.814,35.721,35.505,35.721,0.637,0.911,0.289,0.729,0.546,0.546,0.546,0.729,0.637,0.729,0.273,0.638,0.273,0.456,0.364,0.729,-0.234,-0.341,-0.345,-0.233,-0.261,-0.358,-0.064,202.280,259.315,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:02,0.015,0.000,0.182,0.000,5.103,3.902,163.912,142.897,137.208,226.155,226.152,258.191,257.431,234.301,217.215,170.709,34.891,35.862,34.764,34.510,36.013,36.610,35.320,33.809,33.683,34.590,38.081,38.324,37.088,36.726,43.716,44.901,40.719,42.021,45.159,46.784,39.456,39.701,39.423,39.448,35.814,35.619,35.505,35.619,0.637,0.820,0.386,0.729,0.546,0.546,0.546,0.729,0.728,0.729,0.273,0.638,0.273,0.456,0.455,0.729,-0.233,-0.341,-0.343,-0.232,-0.261,-0.357,-0.064,202.299,259.368,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:03,0.015,0.000,0.182,0.000,5.103,3.902,163.912,142.897,137.208,226.155,226.152,258.191,257.431,234.301,217.215,170.709,34.891,35.862,34.764,34.510,36.013,36.610,35.320,33.809,33.683,34.590,38.081,38.324,37.088,36.726,43.716,44.901,40.719,42.021,45.159,46.784,39.456,39.701,39.423,39.448,35.814,35.619,35.505,35.619,0.637,0.820,0.386,0.729,0.546,0.546,0.546,0.729,0.728,0.729,0.273,0.638,0.273,0.456,0.455,0.729,-0.233,-0.341,-0.343,-0.232,-0.261,-0.357,-0.064,202.299,259.368,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:04,0.015,0.000,0.182,0.000,5.140,3.876,163.912,142.897,137.208,226.155,226.152,258.191,257.431,234.301,216.980,170.961,34.891,35.862,34.724,34.510,35.943,36.610,35.257,33.809,33.683,34.550,38.081,38.268,37.088,36.686,43.716,44.980,40.719,42.100,45.159,46.784,39.456,39.661,39.423,39.471,35.814,35.642,35.505,35.642,0.637,0.820,0.289,0.729,0.546,0.546,0.546,0.729,0.728,0.729,0.273,0.638,0.273,0.456,0.364,0.638,-0.233,-0.341,-0.343,-0.233,-0.261,-0.357,-0.064,202.308,259.246,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:05,0.015,0.000,0.182,0.000,5.103,3.902,163.934,142.897,137.186,226.155,226.131,258.191,257.411,234.301,217.195,170.983,34.866,35.862,34.787,34.579,35.918,36.531,35.320,33.809,33.683,34.550,38.081,38.268,37.088,36.686,43.691,44.901,40.694,42.021,45.133,46.784,39.456,39.661,39.423,39.471,35.814,35.642,35.505,35.642,0.637,0.820,0.289,0.729,0.546,0.546,0.546,0.729,0.637,0.729,0.364,0.729,0.273,0.456,0.364,0.638,-0.234,-0.341,-0.345,-0.233,-0.261,-0.357,-0.064,202.399,259.368,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:06,0.015,0.000,0.182,0.000,5.103,3.902,164.164,142.875,137.208,226.134,226.152,258.170,257.196,234.281,216.980,170.961,34.891,35.862,34.787,34.510,35.987,36.531,35.297,33.809,33.683,34.613,38.081,38.268,37.088,36.686,43.691,44.980,40.694,42.100,45.133,46.784,39.525,39.724,39.423,39.550,35.814,35.642,35.505,35.642,0.637,0.820,0.289,0.729,0.546,0.546,0.546,0.729,0.728,0.729,0.273,0.638,0.273,0.456,0.455,0.638,-0.234,-0.342,-0.345,-0.233,-0.261,-0.358,-0.064,202.401,259.251,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:07,0.015,0.000,0.182,0.000,5.103,3.902,164.186,142.897,137.459,226.155,226.152,258.191,257.196,234.301,216.980,170.983,34.891,35.862,34.787,34.510,35.987,36.531,35.257,33.809,33.619,34.550,38.081,38.268,37.088,36.686,43.691,44.980,40.694,42.100,45.203,46.784,39.525,39.724,39.423,39.550,35.814,35.642,35.505,35.642,0.637,0.820,0.386,0.729,0.546,0.546,0.637,0.729,0.728,0.729,0.273,0.638,0.273,0.456,0.364,0.729,-0.234,-0.342,-0.345,-0.233,-0.261,-0.358,-0.064,202.483,259.309,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:08,0.015,0.000,0.182,0.000,5.103,3.876,164.164,143.126,137.437,226.134,226.131,258.170,257.175,234.281,216.959,170.961,34.866,35.862,34.787,34.510,35.943,36.610,35.234,33.809,33.619,34.613,38.081,38.268,37.088,36.749,43.716,44.980,40.719,42.100,45.228,46.784,39.456,39.724,39.423,39.550,35.814,35.721,35.505,35.642,0.637,0.820,0.289,0.729,0.546,0.546,0.546,0.729,0.728,0.820,0.273,0.638,0.273,0.456,0.455,0.638,-0.234,-0.342,-0.345,-0.233,-0.261,-0.358,-0.064,202.531,259.304,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:09,0.015,0.000,0.182,0.000,5.103,3.902,164.186,143.148,137.459,226.155,226.152,258.191,257.196,234.301,217.215,170.983,34.891,35.862,34.787,34.510,36.013,36.610,35.257,33.809,33.619,34.550,38.081,38.268,37.088,36.686,43.716,44.980,40.719,42.100,45.159,46.784,39.456,39.724,39.423,39.471,35.814,35.642,35.505,35.642,0.546,0.820,0.289,0.729,0.546,0.546,0.546,0.729,0.728,0.820,0.273,0.638,0.273,0.456,0.455,0.638,-0.234,-0.342,-0.345,-0.233,-0.262,-0.358,-0.064,202.612,259.363,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:10,0.015,0.000,0.182,0.000,5.103,3.902,164.186,143.148,137.459,226.155,226.152,258.191,257.196,234.301,217.215,170.983,34.891,35.862,34.787,34.510,36.013,36.610,35.257,33.809,33.619,34.550,38.081,38.268,37.088,36.686,43.716,44.980,40.719,42.100,45.159,46.784,39.456,39.724,39.423,39.471,35.814,35.642,35.505,35.642,0.546,0.820,0.289,0.729,0.546,0.546,0.546,0.729,0.728,0.820,0.273,0.638,0.273,0.456,0.455,0.638,-0.234,-0.342,-0.345,-0.233,-0.262,-0.358,-0.064,202.612,259.363,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:11,0.015,0.000,0.182,0.000,5.103,3.902,164.164,143.148,137.459,226.155,226.152,258.191,257.196,234.301,216.980,171.213,34.891,35.862,34.787,34.510,35.918,36.610,35.320,33.809,33.683,34.613,38.081,38.268,37.088,36.686,43.691,44.980,40.763,42.100,45.203,46.863,39.456,39.724,39.423,39.550,35.814,35.642,35.505,35.721,0.637,0.820,0.289,0.729,0.546,0.546,0.546,0.729,0.728,0.729,0.273,0.638,0.273,0.456,0.455,0.638,-0.234,-0.342,-0.345,-0.234,-0.262,-0.358,-0.064,202.596,259.368,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:12,0.015,0.000,0.182,0.000,5.103,3.876,164.164,143.148,137.459,226.155,226.152,258.191,257.196,234.301,216.980,170.961,34.891,35.862,34.787,34.510,35.987,36.610,35.297,33.809,33.619,34.550,38.012,38.268,37.019,36.686,43.760,44.980,40.694,42.100,45.203,46.863,39.456,39.724,39.423,39.550,35.814,35.642,35.505,35.642,0.637,0.820,0.289,0.729,0.546,0.546,0.546,0.729,0.728,0.729,0.364,0.638,0.273,0.456,0.455,0.638,-0.234,-0.343,-0.345,-0.233,-0.261,-0.358,-0.064,202.641,259.304,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:13,0.015,0.000,0.182,0.000,5.140,3.902,164.164,143.148,137.459,226.155,226.152,258.191,257.196,234.301,216.980,171.213,34.891,35.837,34.787,34.579,35.987,36.531,35.234,33.809,33.619,34.550,38.056,38.268,36.994,36.686,43.760,44.980,40.694,42.100,45.203,46.863,39.431,39.724,39.398,39.471,35.789,35.642,35.480,35.642,0.637,0.820,0.289,0.729,0.546,0.546,0.546,0.729,0.728,0.729,0.273,0.638,0.273,0.456,0.455,0.638,-0.234,-0.342,-0.345,-0.233,-0.262,-0.358,-0.064,202.693,259.368,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:14,0.015,0.000,0.182,0.000,5.103,3.876,164.437,143.148,137.459,226.155,226.152,258.191,257.196,234.066,216.980,171.235,34.891,35.862,34.787,34.579,35.987,36.610,35.234,33.809,33.619,34.550,38.012,38.268,37.019,36.686,43.760,45.043,40.763,42.100,45.203,46.863,39.456,39.724,39.423,39.550,35.814,35.642,35.505,35.642,0.637,0.911,0.289,0.729,0.546,0.455,0.546,0.729,0.637,0.729,0.273,0.638,0.273,0.456,0.455,0.729,-0.234,-0.343,-0.345,-0.234,-0.262,-0.358,-0.064,202.816,259.412,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:15,0.015,0.000,0.182,0.000,5.103,3.876,164.437,143.148,137.459,226.155,226.152,258.191,257.196,234.066,216.980,171.235,34.891,35.862,34.787,34.579,35.987,36.610,35.234,33.809,33.619,34.550,38.012,38.268,37.019,36.686,43.760,45.043,40.763,42.100,45.203,46.863,39.456,39.724,39.423,39.550,35.814,35.642,35.505,35.642,0.637,0.911,0.289,0.729,0.546,0.455,0.546,0.729,0.637,0.729,0.273,0.638,0.273,0.456,0.455,0.729,-0.234,-0.343,-0.345,-0.234,-0.262,-0.358,-0.064,202.816,259.412,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:16,0.015,0.000,0.182,0.000,5.103,3.876,164.437,143.148,137.459,226.155,226.152,258.191,257.196,234.066,216.980,171.235,34.891,35.862,34.787,34.579,35.987,36.610,35.234,33.809,33.619,34.550,38.012,38.268,37.019,36.686,43.760,45.043,40.763,42.100,45.203,46.863,39.456,39.724,39.423,39.550,35.814,35.642,35.505,35.642,0.637,0.911,0.289,0.729,0.546,0.455,0.546,0.729,0.637,0.729,0.273,0.638,0.273,0.456,0.455,0.729,-0.234,-0.343,-0.345,-0.234,-0.262,-0.358,-0.064,202.816,259.412,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:17,0.015,0.000,0.182,0.000,5.140,3.902,164.437,143.148,137.459,226.155,225.917,257.956,257.196,234.066,216.980,171.235,34.891,35.862,34.764,34.510,35.987,36.531,35.320,33.809,33.619,34.527,38.012,38.182,37.019,36.663,43.760,45.043,40.694,42.100,45.203,46.863,39.525,39.638,39.423,39.527,35.884,35.619,35.505,35.619,0.546,0.820,0.289,0.729,0.546,0.546,0.637,0.729,0.728,0.729,0.273,0.638,0.273,0.456,0.364,0.638,-0.235,-0.343,-0.345,-0.234,-0.262,-0.358,-0.064,202.872,259.309,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:18,0.015,0.000,0.182,0.000,5.103,3.902,164.416,143.148,137.459,226.155,226.152,257.956,257.196,234.066,216.980,171.213,34.891,35.862,34.764,34.579,35.987,36.579,35.320,33.778,33.652,34.527,38.081,38.182,37.019,36.663,43.760,45.013,40.694,42.070,45.272,46.832,39.525,39.701,39.492,39.527,35.814,35.619,35.505,35.619,0.637,0.911,0.289,0.638,0.546,0.546,0.637,0.729,0.637,0.820,0.273,0.638,0.273,0.456,0.364,0.638,-0.234,-0.343,-0.345,-0.234,-0.262,-0.359,-0.064,202.879,259.427,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:19,0.015,0.000,0.182,0.000,5.140,3.902,164.416,143.148,137.437,226.155,226.131,257.956,257.175,234.301,216.959,171.213,34.866,35.862,34.787,34.510,35.918,36.610,35.234,33.809,33.619,34.613,38.012,38.268,37.019,36.686,43.760,45.043,40.763,42.100,45.203,46.863,39.456,39.724,39.423,39.550,35.814,35.721,35.505,35.721,0.637,0.820,0.289,0.729,0.546,0.546,0.546,0.729,0.637,0.729,0.273,0.638,0.273,0.456,0.455,0.638,-0.235,-0.343,-0.346,-0.234,-0.262,-0.359,-0.064,202.978,259.491,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:20,0.015,0.000,0.182,0.000,5.140,3.902,164.416,143.400,137.459,226.155,226.152,257.956,257.196,234.066,216.980,171.213,34.891,35.862,34.764,34.579,35.918,36.500,35.257,33.778,33.589,34.527,38.012,38.245,37.019,36.663,43.760,45.013,40.763,42.133,45.272,46.895,39.525,39.701,39.492,39.448,35.884,35.619,35.505,35.619,0.637,0.820,0.386,0.729,0.546,0.455,0.546,0.729,0.728,0.820,0.273,0.638,0.273,0.456,0.364,0.638,-0.235,-0.343,-0.346,-0.234,-0.262,-0.359,-0.064,203.046,259.363,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
