Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 22:37:21,0.015,0.000,0.182,0.000,5.140,3.902,164.416,143.400,137.459,226.155,225.917,257.956,257.196,234.066,216.980,171.213,34.891,35.932,34.787,34.510,35.987,36.610,35.320,33.809,33.619,34.613,38.081,38.268,37.088,36.686,43.760,45.043,40.763,42.164,45.272,46.926,39.456,39.803,39.492,39.550,35.814,35.721,35.505,35.721,0.637,0.911,0.289,0.638,0.546,0.455,0.637,0.729,0.728,0.729,0.273,0.638,0.273,0.456,0.364,0.638,-0.235,-0.343,-0.346,-0.234,-0.262,-0.359,-0.064,203.089,259.373,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:22,0.015,0.000,0.182,0.000,5.140,3.902,164.416,143.400,137.459,226.155,225.917,257.956,257.196,234.066,216.980,171.213,34.891,35.932,34.787,34.510,35.987,36.610,35.320,33.809,33.619,34.613,38.081,38.268,37.088,36.686,43.760,45.043,40.763,42.164,45.272,46.926,39.456,39.803,39.492,39.550,35.814,35.721,35.505,35.721,0.637,0.911,0.289,0.638,0.546,0.455,0.637,0.729,0.728,0.729,0.273,0.638,0.273,0.456,0.364,0.638,-0.235,-0.343,-0.346,-0.234,-0.262,-0.359,-0.064,203.089,259.373,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:23,0.015,0.000,0.182,0.000,5.140,3.902,164.689,143.148,137.437,226.155,226.131,258.191,257.175,234.066,216.959,171.235,34.866,35.862,34.787,34.510,35.943,36.531,35.234,33.809,33.683,34.550,38.081,38.205,37.019,36.686,43.854,45.043,40.789,42.164,45.297,46.926,39.525,39.724,39.492,39.550,35.814,35.642,35.505,35.642,0.546,0.820,0.289,0.638,0.546,0.546,0.546,0.729,0.637,0.729,0.273,0.638,0.273,0.456,0.364,0.729,-0.235,-0.345,-0.346,-0.235,-0.262,-0.359,-0.064,203.117,259.491,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:24,0.015,0.000,0.182,0.000,5.103,3.902,164.667,143.148,137.437,226.155,226.131,257.956,256.940,234.066,216.724,171.213,34.866,35.862,34.787,34.510,35.987,36.610,35.320,33.809,33.619,34.550,38.012,38.205,37.019,36.686,43.760,45.107,40.763,42.164,45.272,46.926,39.456,39.724,39.492,39.550,35.884,35.642,35.505,35.721,0.637,0.729,0.289,0.638,0.546,0.455,0.546,0.729,0.637,0.729,0.273,0.638,0.273,0.456,0.364,0.638,-0.235,-0.343,-0.346,-0.234,-0.263,-0.359,-0.064,203.218,259.486,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:25,0.015,0.000,0.182,0.000,5.140,3.902,164.667,143.400,137.459,226.155,226.152,257.956,256.961,234.066,216.745,171.465,34.891,35.862,34.787,34.510,35.987,36.531,35.297,33.809,33.619,34.613,38.012,38.268,37.019,36.686,43.829,45.107,40.763,42.164,45.342,46.926,39.456,39.803,39.423,39.550,35.814,35.721,35.505,35.721,0.546,0.729,0.289,0.638,0.546,0.546,0.546,0.729,0.637,0.729,0.273,0.638,0.273,0.456,0.364,0.638,-0.235,-0.345,-0.346,-0.234,-0.263,-0.360,-0.064,203.220,259.545,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:26,0.015,0.000,0.182,0.000,5.103,3.902,164.689,143.400,137.437,226.155,226.131,257.956,256.940,234.066,216.959,171.235,34.866,35.862,34.724,34.579,35.918,36.531,35.320,33.809,33.619,34.550,38.012,38.205,37.019,36.607,43.760,45.043,40.763,42.164,45.342,46.926,39.456,39.724,39.423,39.550,35.814,35.642,35.505,35.642,0.637,0.729,0.386,0.729,0.546,0.546,0.546,0.729,0.728,0.729,0.182,0.638,0.273,0.456,0.364,0.638,-0.235,-0.345,-0.346,-0.235,-0.263,-0.360,-0.064,203.274,259.486,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:27,0.015,0.000,0.182,0.000,5.103,3.902,164.689,143.400,137.437,226.155,226.131,257.956,256.940,234.066,216.959,171.235,34.866,35.862,34.724,34.579,35.918,36.531,35.320,33.809,33.619,34.550,38.012,38.205,37.019,36.607,43.760,45.043,40.763,42.164,45.342,46.926,39.456,39.724,39.423,39.550,35.814,35.642,35.505,35.642,0.637,0.729,0.386,0.729,0.546,0.546,0.546,0.729,0.728,0.729,0.182,0.638,0.273,0.456,0.364,0.638,-0.235,-0.345,-0.346,-0.235,-0.263,-0.360,-0.064,203.274,259.486,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:28,0.015,0.000,0.182,0.000,5.103,3.902,164.689,143.400,137.459,226.155,225.917,257.956,257.196,234.066,216.980,171.487,34.891,35.862,34.701,34.510,35.987,36.531,35.320,33.809,33.619,34.527,38.012,38.182,37.019,36.584,43.829,45.107,40.763,42.164,45.272,47.005,39.456,39.638,39.423,39.448,35.814,35.619,35.505,35.619,0.637,0.911,0.386,0.729,0.546,0.546,0.546,0.729,0.728,0.820,0.273,0.638,0.273,0.456,0.455,0.638,-0.235,-0.345,-0.346,-0.235,-0.263,-0.360,-0.064,203.282,259.539,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:29,0.015,0.000,0.182,0.000,5.140,3.902,164.667,143.148,137.459,226.155,225.917,257.956,256.961,234.066,216.980,171.465,34.891,35.862,34.764,34.510,35.918,36.531,35.257,33.809,33.619,34.527,38.012,38.182,37.019,36.663,43.760,45.107,40.763,42.164,45.342,47.005,39.456,39.701,39.423,39.527,35.814,35.619,35.505,35.619,0.637,0.820,0.386,0.729,0.546,0.546,0.546,0.729,0.728,0.729,0.273,0.638,0.273,0.456,0.364,0.638,-0.235,-0.345,-0.347,-0.235,-0.263,-0.360,-0.064,203.346,259.476,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:30,0.015,0.000,0.182,0.000,5.140,3.902,164.919,143.400,137.459,226.155,226.152,257.956,256.961,234.066,216.745,171.465,34.891,35.837,34.764,34.510,35.987,36.531,35.257,33.809,33.619,34.590,37.987,38.182,36.994,36.584,43.829,45.107,40.763,42.164,45.342,47.005,39.431,39.701,39.398,39.527,35.789,35.619,35.480,35.619,0.637,0.911,0.289,0.638,0.546,0.546,0.546,0.729,0.637,0.729,0.273,0.638,0.273,0.456,0.364,0.638,-0.236,-0.345,-0.347,-0.235,-0.263,-0.360,-0.064,203.388,259.545,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:31,0.015,0.000,0.182,0.000,5.140,3.902,164.919,143.148,137.437,226.155,225.896,257.956,256.940,234.066,216.724,171.465,34.866,35.862,34.787,34.510,35.918,36.500,35.257,33.715,33.589,34.550,38.012,38.205,37.019,36.607,43.829,45.076,40.763,42.133,45.342,46.975,39.525,39.724,39.492,39.550,35.814,35.642,35.505,35.642,0.546,0.820,0.289,0.729,0.546,0.455,0.546,0.729,0.728,0.729,0.182,0.638,0.273,0.456,0.364,0.638,-0.236,-0.345,-0.347,-0.234,-0.263,-0.360,-0.064,203.451,259.598,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:32,0.015,0.000,0.182,0.000,5.103,3.902,164.919,143.148,137.186,226.155,225.896,257.721,256.940,234.066,216.724,171.465,34.866,35.862,34.764,34.535,35.987,36.531,35.320,33.746,33.619,34.527,38.012,38.182,37.019,36.584,43.829,45.107,40.763,42.164,45.342,47.005,39.525,39.701,39.423,39.527,35.814,35.619,35.505,35.619,0.637,0.820,0.289,0.729,0.546,0.546,0.637,0.729,0.728,0.729,0.273,0.638,0.273,0.456,0.364,0.729,-0.235,-0.345,-0.346,-0.235,-0.263,-0.360,-0.064,203.532,259.598,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:33,0.015,0.000,0.182,0.000,5.103,3.902,164.941,143.400,137.437,226.155,226.131,257.956,256.940,234.066,216.724,171.487,34.866,35.862,34.851,34.510,35.918,36.531,35.234,33.809,33.619,34.613,38.012,38.268,37.019,36.686,43.829,45.107,40.763,42.164,45.342,47.005,39.525,39.803,39.492,39.613,35.884,35.721,35.505,35.721,0.637,0.729,0.289,0.729,0.546,0.546,0.546,0.729,0.728,0.729,0.273,0.729,0.273,0.456,0.364,0.638,-0.235,-0.346,-0.347,-0.235,-0.263,-0.360,-0.064,203.514,259.603,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:34,0.015,0.000,0.182,0.000,5.103,3.902,164.941,143.400,137.437,226.155,226.131,257.956,256.940,234.066,216.724,171.487,34.866,35.862,34.851,34.510,35.918,36.531,35.234,33.809,33.619,34.613,38.012,38.268,37.019,36.686,43.829,45.107,40.763,42.164,45.342,47.005,39.525,39.803,39.492,39.613,35.884,35.721,35.505,35.721,0.637,0.729,0.289,0.729,0.546,0.546,0.546,0.729,0.728,0.729,0.273,0.729,0.273,0.456,0.364,0.638,-0.235,-0.346,-0.347,-0.235,-0.263,-0.360,-0.064,203.514,259.603,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:35,0.015,0.000,0.182,0.000,5.103,3.902,165.171,143.400,137.186,226.155,225.896,257.721,256.940,233.831,216.724,171.465,34.866,35.862,34.787,34.579,35.918,36.531,35.257,33.809,33.619,34.550,38.012,38.205,37.019,36.607,43.829,45.107,40.833,42.164,45.411,47.069,39.525,39.724,39.492,39.550,35.814,35.721,35.505,35.721,0.637,0.729,0.386,0.729,0.546,0.546,0.546,0.729,0.728,0.729,0.273,0.638,0.273,0.456,0.364,0.638,-0.235,-0.346,-0.347,-0.235,-0.263,-0.360,-0.064,203.555,259.545,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:36,0.015,0.000,0.182,0.000,5.140,3.902,164.919,143.378,137.186,226.134,225.896,257.700,256.940,234.046,216.724,171.465,34.866,35.862,34.787,34.579,35.918,36.500,35.234,33.715,33.589,34.613,38.012,38.205,37.019,36.686,43.829,45.076,40.833,42.196,45.411,47.038,39.525,39.724,39.492,39.550,35.814,35.642,35.505,35.721,0.637,0.820,0.289,0.638,0.546,0.546,0.546,0.729,0.728,0.820,0.273,0.638,0.273,0.456,0.364,0.638,-0.235,-0.346,-0.347,-0.235,-0.263,-0.360,-0.064,203.622,259.544,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:37,0.015,0.000,0.182,0.000,5.140,3.902,165.171,143.378,137.186,226.134,225.896,257.700,256.940,233.811,216.724,171.465,34.866,35.862,34.787,34.510,35.918,36.531,35.234,33.746,33.619,34.613,38.012,38.268,37.019,36.686,43.829,45.186,40.833,42.227,45.342,47.069,39.525,39.803,39.492,39.613,35.814,35.721,35.505,35.721,0.637,0.820,0.386,0.729,0.546,0.455,0.546,0.729,0.728,0.820,0.273,0.638,0.273,0.456,0.364,0.638,-0.236,-0.346,-0.347,-0.235,-0.263,-0.361,-0.064,203.725,259.598,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:38,0.015,0.000,0.182,0.000,5.140,3.902,165.171,143.378,137.186,226.134,225.896,257.700,256.940,233.811,216.724,171.465,34.866,35.862,34.787,34.510,35.918,36.531,35.234,33.746,33.619,34.613,38.012,38.268,37.019,36.686,43.829,45.186,40.833,42.227,45.342,47.069,39.525,39.803,39.492,39.613,35.814,35.721,35.505,35.721,0.637,0.820,0.386,0.729,0.546,0.455,0.546,0.729,0.728,0.820,0.273,0.638,0.273,0.456,0.364,0.638,-0.236,-0.346,-0.347,-0.235,-0.263,-0.361,-0.064,203.725,259.598,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:39,0.015,0.000,0.182,0.000,5.140,3.902,165.171,143.148,137.186,225.920,225.896,257.721,256.940,233.831,216.724,171.465,34.866,35.862,34.764,34.579,35.918,36.531,35.320,33.746,33.619,34.527,38.012,38.182,37.019,36.584,43.829,45.107,40.833,42.227,45.411,47.069,39.525,39.701,39.492,39.527,35.814,35.619,35.505,35.619,0.637,0.820,0.386,0.729,0.546,0.546,0.546,0.729,0.728,0.729,0.273,0.638,0.273,0.456,0.455,0.638,-0.236,-0.346,-0.347,-0.235,-0.263,-0.361,-0.064,203.765,259.598,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:40,0.015,0.000,0.182,0.000,5.140,3.902,165.171,143.148,137.186,225.920,225.896,257.721,256.940,233.831,216.724,171.465,34.866,35.862,34.764,34.579,35.918,36.531,35.320,33.746,33.619,34.527,38.012,38.182,37.019,36.584,43.829,45.107,40.833,42.227,45.411,47.069,39.525,39.701,39.492,39.527,35.814,35.619,35.505,35.619,0.637,0.820,0.386,0.729,0.546,0.546,0.546,0.729,0.728,0.729,0.273,0.638,0.273,0.456,0.455,0.638,-0.236,-0.346,-0.347,-0.235,-0.263,-0.361,-0.064,203.765,259.598,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:41,0.015,0.000,0.182,0.000,5.103,3.928,165.193,143.400,137.186,226.155,225.896,257.721,256.940,234.066,216.724,171.487,34.866,35.862,34.787,34.510,35.918,36.531,35.234,33.746,33.619,34.613,38.012,38.205,37.019,36.686,43.898,45.107,40.833,42.227,45.411,47.069,39.525,39.803,39.492,39.550,35.814,35.642,35.505,35.721,0.637,0.911,0.289,0.729,0.546,0.546,0.546,0.729,0.728,0.729,0.273,0.638,0.273,0.456,0.455,0.638,-0.236,-0.346,-0.347,-0.236,-0.263,-0.361,-0.064,203.814,259.603,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:42,0.015,0.000,0.182,0.000,5.140,3.902,165.423,143.148,137.208,226.155,225.917,257.721,256.961,233.831,216.745,171.716,34.960,35.862,34.701,34.510,35.943,36.500,35.257,33.715,33.589,34.527,38.012,38.103,37.019,36.584,43.924,45.155,40.927,42.196,45.436,47.038,39.525,39.701,39.492,39.527,35.814,35.619,35.505,35.619,0.546,0.820,0.289,0.729,0.546,0.546,0.637,0.729,0.728,0.729,0.273,0.638,0.273,0.456,0.455,0.729,-0.236,-0.347,-0.347,-0.236,-0.264,-0.361,-0.064,203.816,259.603,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:43,0.015,0.000,0.182,0.000,5.103,3.902,165.171,143.400,137.208,225.920,225.917,257.721,256.725,233.831,216.745,171.716,34.891,35.862,34.787,34.579,36.013,36.531,35.257,33.809,33.619,34.613,38.012,38.205,37.019,36.686,43.854,45.186,40.858,42.227,45.436,47.132,39.456,39.803,39.492,39.550,35.814,35.721,35.505,35.721,0.637,0.820,0.289,0.638,0.546,0.546,0.546,0.729,0.728,0.820,0.273,0.729,0.273,0.456,0.364,0.638,-0.236,-0.346,-0.347,-0.236,-0.264,-0.361,-0.064,203.893,259.780,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:44,0.015,0.000,0.182,0.000,5.103,3.902,165.423,143.378,137.208,225.899,225.917,257.700,256.725,233.811,216.745,171.716,34.891,35.862,34.787,34.510,35.918,36.531,35.234,33.746,33.619,34.613,38.012,38.205,37.019,36.686,43.898,45.186,40.833,42.227,45.411,47.069,39.456,39.803,39.492,39.613,35.814,35.721,35.505,35.642,0.637,0.820,0.289,0.638,0.546,0.546,0.546,0.729,0.728,0.729,0.273,0.638,0.273,0.456,0.455,0.729,-0.236,-0.347,-0.348,-0.236,-0.264,-0.362,-0.064,203.934,259.662,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:45,0.015,0.000,0.000,0.000,5.103,3.902,165.423,143.148,137.208,225.920,225.917,257.721,256.725,234.066,216.745,171.716,34.960,35.862,34.787,34.579,35.918,36.531,35.257,33.746,33.556,34.613,38.012,38.205,37.019,36.607,43.829,45.186,40.833,42.227,45.411,47.069,39.525,39.803,39.492,39.613,35.814,35.721,35.505,35.721,0.637,0.820,0.289,0.729,0.546,0.546,0.637,0.729,0.728,0.729,0.273,0.638,0.273,0.456,0.455,0.638,-0.236,-0.347,-0.347,-0.236,-0.264,-0.361,-0.064,203.989,259.721,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:46,0.015,0.000,0.000,0.000,5.103,3.902,165.423,143.148,137.208,225.920,225.917,257.721,256.725,234.066,216.745,171.716,34.960,35.862,34.787,34.579,35.918,36.531,35.257,33.746,33.556,34.613,38.012,38.205,37.019,36.607,43.829,45.186,40.833,42.227,45.411,47.069,39.525,39.803,39.492,39.613,35.814,35.721,35.505,35.721,0.637,0.820,0.289,0.729,0.546,0.546,0.637,0.729,0.728,0.729,0.273,0.638,0.273,0.456,0.455,0.638,-0.236,-0.347,-0.347,-0.236,-0.264,-0.361,-0.064,203.989,259.721,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:47,0.015,0.000,0.182,0.000,5.103,3.928,165.423,143.400,137.186,225.920,225.896,257.486,256.705,233.831,216.724,171.716,34.866,35.862,34.787,34.535,35.987,36.531,35.257,33.746,33.619,34.550,38.012,38.205,37.019,36.607,43.898,45.186,40.833,42.227,45.480,47.132,39.525,39.724,39.492,39.550,35.814,35.642,35.505,35.642,0.546,0.820,0.289,0.638,0.546,0.546,0.546,0.729,0.637,0.729,0.273,0.638,0.273,0.456,0.364,0.638,-0.236,-0.347,-0.348,-0.236,-0.264,-0.361,-0.064,203.985,259.657,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:48,0.015,0.000,0.182,0.000,5.140,3.902,165.423,143.400,137.437,226.155,225.896,257.721,256.705,233.831,216.724,171.716,34.866,35.862,34.787,34.510,36.013,36.500,35.234,33.715,33.525,34.613,38.012,38.205,36.950,36.686,43.924,45.155,40.858,42.196,45.506,47.101,39.525,39.803,39.423,39.613,35.814,35.721,35.505,35.721,0.637,0.820,0.289,0.638,0.546,0.455,0.546,0.729,0.637,0.729,0.273,0.638,0.273,0.456,0.364,0.638,-0.237,-0.347,-0.348,-0.236,-0.264,-0.361,-0.064,204.022,259.657,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:49,0.015,0.000,0.182,0.000,5.140,3.902,165.423,143.378,137.437,225.899,225.896,257.700,256.705,233.811,216.724,171.716,34.866,35.862,34.787,34.579,35.918,36.500,35.257,33.715,33.589,34.613,38.012,38.205,37.019,36.607,43.898,45.155,40.902,42.196,45.480,47.101,39.525,39.803,39.492,39.550,35.814,35.642,35.505,35.721,0.637,0.820,0.289,0.638,0.546,0.546,0.819,0.911,0.818,0.820,1.639,1.914,0.273,0.547,0.364,0.638,-0.236,-0.347,-0.348,-0.236,-0.264,-0.362,-0.064,204.036,259.711,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:50,0.015,0.000,0.182,0.000,5.103,3.902,165.423,143.400,137.208,225.920,225.917,257.486,256.725,233.831,216.745,171.716,34.891,35.837,34.787,34.604,35.987,36.531,35.234,33.746,33.619,34.613,37.987,38.205,36.994,36.607,43.898,45.186,40.833,42.227,45.480,47.132,39.500,39.803,39.467,39.550,35.789,35.642,35.480,35.721,0.637,0.820,0.289,0.638,0.546,0.546,0.637,0.729,0.728,0.820,0.546,0.911,0.273,0.456,0.364,0.638,-0.237,-0.348,-0.348,-0.236,-0.265,-0.362,-0.064,204.102,259.716,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:51,0.015,0.000,0.182,0.000,5.140,3.902,165.674,143.400,137.186,225.920,225.896,257.486,256.705,233.831,216.724,171.716,34.866,35.837,34.724,34.604,35.943,36.531,35.234,33.746,33.619,34.550,37.987,38.205,36.994,36.607,43.924,45.186,40.927,42.227,45.506,47.132,39.500,39.724,39.467,39.550,35.789,35.642,35.480,35.642,0.637,0.820,0.289,0.638,0.546,0.546,0.546,0.638,0.728,0.820,0.364,0.729,0.273,0.456,0.455,0.638,-0.236,-0.348,-0.348,-0.236,-0.264,-0.362,-0.064,204.156,259.716,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:52,0.015,0.000,0.182,0.000,5.103,3.928,165.696,143.400,137.186,226.155,225.896,257.486,256.705,233.831,216.724,171.738,34.866,35.862,34.787,34.579,35.987,36.531,35.257,33.746,33.619,34.550,38.012,38.126,37.019,36.607,43.898,45.249,40.833,42.227,45.480,47.132,39.525,39.803,39.492,39.613,35.814,35.642,35.505,35.642,0.637,0.820,0.289,0.638,0.546,0.546,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.638,-0.236,-0.348,-0.348,-0.236,-0.264,-0.362,-0.064,204.197,259.716,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:53,0.015,0.000,0.182,0.000,5.103,3.928,165.696,143.400,137.186,226.155,225.896,257.486,256.705,233.831,216.724,171.738,34.866,35.862,34.787,34.579,35.987,36.531,35.257,33.746,33.619,34.550,38.012,38.126,37.019,36.607,43.898,45.249,40.833,42.227,45.480,47.132,39.525,39.803,39.492,39.613,35.814,35.642,35.505,35.642,0.637,0.820,0.289,0.638,0.546,0.546,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.638,-0.236,-0.348,-0.348,-0.236,-0.264,-0.362,-0.064,204.197,259.716,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:54,0.015,0.000,0.182,0.000,5.103,3.928,165.423,143.400,137.208,225.920,225.917,257.486,256.725,233.831,216.745,171.716,34.891,35.862,34.764,34.510,35.987,36.500,35.234,33.715,33.525,34.527,38.012,38.182,37.019,36.584,43.898,45.155,40.833,42.196,45.480,47.180,39.525,39.701,39.492,39.527,35.814,35.555,35.505,35.619,0.637,0.820,0.289,0.729,0.546,0.546,0.546,0.729,0.728,0.729,0.273,0.729,0.273,0.456,0.364,0.638,-0.236,-0.348,-0.348,-0.236,-0.265,-0.362,-0.064,204.224,259.716,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:55,0.015,0.000,0.182,0.000,5.103,3.928,165.696,143.400,137.186,225.920,225.896,257.486,256.705,233.831,216.724,171.990,34.935,35.862,34.787,34.510,35.987,36.500,35.257,33.715,33.525,34.613,38.012,38.205,37.019,36.607,43.898,45.155,40.902,42.196,45.480,47.180,39.594,39.724,39.492,39.550,35.814,35.642,35.505,35.642,0.637,0.820,0.289,0.638,0.546,0.546,0.546,0.729,0.728,0.729,0.364,0.729,0.273,0.456,0.364,0.638,-0.236,-0.348,-0.348,-0.236,-0.265,-0.362,-0.064,204.232,259.711,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:56,0.015,0.000,0.182,0.000,5.103,3.928,165.674,143.148,137.208,225.920,225.682,257.486,256.725,233.831,216.745,171.716,34.960,35.862,34.724,34.604,35.918,36.531,35.234,33.746,33.556,34.550,38.012,38.126,37.019,36.607,43.898,45.186,40.833,42.227,45.480,47.211,39.594,39.724,39.492,39.613,35.884,35.642,35.505,35.642,0.637,0.911,0.289,0.729,0.546,0.546,0.637,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.455,0.638,-0.236,-0.348,-0.348,-0.236,-0.264,-0.362,-0.064,204.312,259.780,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:57,0.015,0.000,0.182,0.000,5.140,3.902,165.674,143.400,137.208,225.920,225.682,257.486,256.725,233.831,216.745,171.968,34.891,35.862,34.724,34.510,35.987,36.531,35.155,33.746,33.556,34.550,38.012,38.126,37.019,36.607,43.898,45.186,40.833,42.227,45.550,47.211,39.594,39.724,39.492,39.550,35.884,35.642,35.575,35.642,0.637,0.820,0.289,0.638,0.546,0.546,0.637,0.729,0.728,0.820,0.364,0.729,0.273,0.456,0.364,0.729,-0.237,-0.348,-0.348,-0.236,-0.265,-0.362,-0.064,204.316,259.775,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:58,0.015,0.000,0.182,0.000,5.140,3.902,165.926,143.148,137.208,225.920,225.682,257.486,256.725,233.831,216.745,171.968,34.960,35.862,34.764,34.510,35.987,36.500,35.257,33.715,33.525,34.527,37.942,38.103,36.950,36.584,43.898,45.155,40.833,42.196,45.550,47.180,39.594,39.701,39.492,39.527,35.884,35.619,35.575,35.619,0.546,0.820,0.289,0.729,0.546,0.546,0.546,0.729,0.637,0.729,0.364,0.729,0.273,0.456,0.364,0.638,-0.237,-0.348,-0.348,-0.236,-0.265,-0.362,-0.064,204.370,259.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:37:59,0.015,0.000,0.182,0.000,5.140,3.902,165.926,143.148,137.208,225.920,225.682,257.486,256.725,233.831,216.745,171.968,34.960,35.862,34.764,34.510,35.987,36.500,35.257,33.715,33.525,34.527,37.942,38.103,36.950,36.584,43.898,45.155,40.833,42.196,45.550,47.180,39.594,39.701,39.492,39.527,35.884,35.619,35.575,35.619,0.546,0.820,0.289,0.729,0.546,0.546,0.546,0.729,0.637,0.729,0.364,0.729,0.273,0.456,0.364,0.638,-0.237,-0.348,-0.348,-0.236,-0.265,-0.362,-0.064,204.370,259.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:00,0.015,0.000,0.182,0.000,5.103,3.902,165.926,143.148,137.186,225.920,225.896,257.486,256.705,233.831,216.724,171.968,34.866,35.862,34.724,34.510,35.943,36.467,35.178,33.746,33.556,34.550,38.012,38.126,36.950,36.607,43.924,45.186,40.858,42.227,45.575,47.211,39.525,39.803,39.492,39.550,35.814,35.642,35.505,35.642,0.637,0.820,0.386,0.729,0.546,0.546,0.546,0.729,0.637,0.729,0.273,0.638,0.273,0.456,0.364,0.638,-0.237,-0.348,-0.348,-0.236,-0.265,-0.362,-0.064,204.403,259.838,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:01,0.015,0.000,0.182,0.000,5.103,3.902,165.948,143.400,137.186,225.920,225.896,257.486,256.705,233.831,216.724,171.990,34.866,35.862,34.701,34.579,35.918,36.467,35.155,33.746,33.556,34.464,38.012,38.039,36.950,36.520,43.898,45.186,40.833,42.227,45.550,47.211,39.594,39.701,39.562,39.448,35.884,35.555,35.505,35.619,0.637,0.911,0.289,0.729,0.546,0.546,0.637,0.729,0.728,0.729,0.546,0.820,0.273,0.821,0.455,0.638,-0.237,-0.348,-0.348,-0.236,-0.265,-0.362,-0.064,204.457,259.838,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:02,0.015,0.000,0.182,0.000,5.140,3.902,165.926,143.400,137.186,226.155,225.661,257.486,256.705,233.831,216.724,171.968,34.866,35.862,34.701,34.579,35.987,36.531,35.257,33.746,33.556,34.527,38.012,38.103,36.950,36.520,43.898,45.249,40.833,42.227,45.550,47.211,39.594,39.701,39.492,39.527,35.884,35.619,35.505,35.619,7.096,6.924,4.049,4.191,8.558,7.195,6.646,6.284,4.183,3.919,17.116,34.451,27.049,88.713,6.826,6.557,-0.248,-0.358,-0.343,-0.239,-0.264,-0.370,-0.064,204.514,259.838,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:03,0.015,0.000,0.182,0.000,5.103,3.928,165.926,143.148,137.437,225.920,225.661,257.486,256.470,233.831,216.489,171.968,34.866,35.862,34.787,34.579,35.943,36.500,35.257,33.715,33.525,34.550,38.012,38.205,36.950,36.607,43.924,45.155,40.858,42.196,45.575,47.180,39.525,39.803,39.492,39.550,35.814,35.642,35.505,35.642,2.911,1.822,1.446,1.822,4.006,3.370,3.186,2.823,3.092,2.461,18.390,31.991,20.765,60.084,2.912,5.556,-0.236,-0.340,-0.333,-0.236,-0.300,-0.310,-0.064,204.528,259.892,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:04,0.015,0.000,0.182,0.000,5.140,3.902,165.926,143.400,137.186,225.920,225.661,257.251,256.470,233.596,216.489,171.968,34.866,35.862,34.787,34.579,35.987,36.500,35.234,33.715,33.525,34.613,38.012,38.205,36.950,36.686,43.898,45.218,40.902,42.275,45.550,47.180,39.525,39.803,39.492,39.613,35.884,35.721,35.505,35.721,2.911,1.549,3.664,2.278,3.186,2.641,1.821,2.004,2.455,2.187,8.103,14.491,14.481,26.623,2.639,3.370,-0.244,-0.347,-0.327,-0.222,-0.309,-0.336,-0.064,204.546,259.843,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:05,0.015,0.000,0.182,0.000,5.140,3.902,166.178,143.400,137.186,225.685,225.896,257.251,256.470,233.831,216.489,171.968,34.866,35.862,34.827,34.510,35.918,36.531,35.234,33.746,33.619,34.527,38.012,38.324,37.019,36.584,43.829,45.249,40.833,42.306,45.550,47.132,39.594,39.701,39.492,39.527,35.814,35.619,35.505,35.619,1.547,1.458,1.543,4.373,2.276,2.004,2.094,2.095,3.001,2.734,4.279,7.382,6.740,15.408,1.274,2.277,-0.247,-0.329,-0.316,-0.231,-0.314,-0.334,-0.064,204.588,259.897,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:06,0.015,0.000,0.182,0.000,5.140,3.902,166.178,143.400,137.186,225.685,225.896,257.251,256.470,233.831,216.489,171.968,34.866,35.862,34.827,34.510,35.918,36.531,35.234,33.746,33.619,34.527,38.012,38.324,37.019,36.584,43.829,45.249,40.833,42.306,45.550,47.132,39.594,39.701,39.492,39.527,35.814,35.619,35.505,35.619,1.547,1.458,1.543,4.373,2.276,2.004,2.094,2.095,3.001,2.734,4.279,7.382,6.740,15.408,1.274,2.277,-0.247,-0.329,-0.316,-0.231,-0.314,-0.334,-0.064,204.588,259.897,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:07,0.015,0.000,0.182,0.000,5.103,3.928,165.926,143.148,137.186,225.920,225.661,257.251,256.470,233.596,216.489,171.968,34.866,35.862,34.764,34.510,35.987,36.500,35.257,33.715,33.525,34.527,38.081,38.388,37.019,36.663,43.898,45.155,40.902,42.275,45.480,47.101,39.525,39.780,39.492,39.590,35.884,35.698,35.505,35.698,1.092,1.184,1.735,2.642,1.821,1.639,1.457,2.641,2.910,2.279,5.371,7.474,5.009,11.123,1.365,1.821,-0.233,-0.341,-0.333,-0.234,-0.307,-0.326,-0.064,204.575,259.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:08,0.015,0.000,0.182,0.000,5.103,3.928,166.178,143.148,137.186,225.685,225.661,257.251,256.705,233.831,216.489,171.968,34.866,35.862,34.764,34.579,35.918,36.500,35.257,33.715,33.589,34.527,38.081,38.388,37.019,36.726,43.829,45.155,40.902,42.196,45.480,47.101,39.525,39.780,39.492,39.527,35.814,35.698,35.505,35.698,1.365,1.458,1.928,3.735,2.640,1.730,1.001,2.004,2.637,2.461,3.095,4.922,7.559,7.750,1.456,1.639,-0.234,-0.348,-0.327,-0.238,-0.296,-0.335,-0.064,204.571,259.892,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:09,0.015,0.000,0.182,0.000,5.103,3.928,166.178,143.148,137.437,225.920,225.661,257.251,256.470,233.831,216.489,171.968,34.866,35.862,34.724,34.510,35.987,36.500,35.234,33.715,33.525,34.550,38.081,38.347,37.019,36.686,43.829,45.155,40.902,42.196,45.480,47.101,39.456,39.724,39.492,39.550,35.814,35.642,35.505,35.642,1.183,1.549,1.928,2.369,2.549,2.004,2.640,2.823,2.819,2.096,1.092,1.367,2.732,3.647,1.456,1.639,-0.245,-0.350,-0.326,-0.241,-0.316,-0.326,-0.064,204.686,259.887,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:10,0.015,0.000,0.182,0.000,5.103,3.928,166.178,143.400,137.437,225.685,225.426,257.251,256.470,233.596,216.489,172.220,34.866,35.837,34.764,34.579,35.918,36.437,35.234,33.715,33.525,34.527,37.987,38.324,36.924,36.663,43.760,45.155,40.902,42.196,45.411,47.038,39.431,39.701,39.398,39.527,35.789,35.619,35.480,35.619,1.001,2.095,1.832,3.098,1.275,2.368,1.275,2.186,1.910,3.190,0.728,1.003,2.277,2.006,1.456,1.457,-0.252,-0.350,-0.341,-0.212,-0.277,-0.352,-0.064,204.686,259.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:11,0.015,0.000,0.182,0.000,5.103,3.928,166.178,143.400,137.186,225.920,225.426,257.251,256.235,233.596,216.489,171.968,34.866,35.837,34.787,34.579,35.987,36.437,35.234,33.715,33.525,34.613,37.987,38.347,36.994,36.686,43.760,45.076,40.833,42.133,45.342,46.975,39.431,39.803,39.398,39.613,35.789,35.642,35.480,35.721,0.819,1.549,1.253,1.367,1.457,2.095,1.457,2.368,1.546,2.734,0.819,1.549,2.186,2.735,1.456,1.366,-0.264,-0.374,-0.345,-0.251,-0.272,-0.345,-0.064,204.717,259.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:12,0.015,0.000,0.182,0.000,5.103,3.928,166.178,143.400,137.186,225.920,225.426,257.251,256.235,233.596,216.489,171.968,34.866,35.837,34.787,34.579,35.987,36.437,35.234,33.715,33.525,34.613,37.987,38.347,36.994,36.686,43.760,45.076,40.833,42.133,45.342,46.975,39.431,39.803,39.398,39.613,35.789,35.642,35.480,35.721,0.819,1.549,1.253,1.367,1.457,2.095,1.457,2.368,1.546,2.734,0.819,1.549,2.186,2.735,1.456,1.366,-0.264,-0.374,-0.345,-0.251,-0.272,-0.345,-0.064,204.717,259.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:13,0.015,0.000,0.182,0.000,5.140,3.928,166.178,143.148,137.437,225.685,225.661,257.251,256.470,233.831,216.489,171.968,34.866,35.862,34.787,34.510,35.918,36.467,35.234,33.746,33.556,34.550,38.081,38.347,37.019,36.686,43.760,45.107,40.833,42.227,45.342,47.005,39.456,39.724,39.423,39.613,35.814,35.642,35.505,35.642,0.819,1.640,1.639,2.004,1.639,2.004,1.639,1.548,2.274,2.917,1.548,1.823,1.366,1.915,1.638,1.366,-0.272,-0.358,-0.348,-0.237,-0.327,-0.289,-0.064,204.744,259.951,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:14,0.015,0.000,0.182,0.000,5.103,3.928,166.430,143.400,137.208,225.685,225.682,257.251,256.490,233.831,216.509,172.220,34.891,35.837,34.701,34.510,35.987,36.437,35.257,33.715,33.589,34.527,38.056,38.245,36.994,36.663,43.691,45.076,40.763,42.133,45.203,46.895,39.500,39.638,39.467,39.527,35.789,35.619,35.480,35.619,1.001,1.184,1.543,1.184,1.275,3.188,1.730,1.275,2.274,2.096,1.548,1.185,2.459,2.735,1.547,1.639,-0.254,-0.367,-0.343,-0.203,-0.312,-0.354,-0.064,204.785,259.951,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:15,0.015,0.000,0.182,0.000,5.103,3.928,166.430,143.400,137.208,225.685,225.682,257.251,256.490,233.831,216.509,172.220,34.891,35.837,34.701,34.510,35.987,36.437,35.257,33.715,33.589,34.527,38.056,38.245,36.994,36.663,43.691,45.076,40.763,42.133,45.203,46.895,39.500,39.638,39.467,39.527,35.789,35.619,35.480,35.619,1.001,1.184,1.543,1.184,1.275,3.188,1.730,1.275,2.274,2.096,1.548,1.185,2.459,2.735,1.547,1.639,-0.254,-0.367,-0.343,-0.203,-0.312,-0.354,-0.064,204.785,259.951,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:16,0.015,0.000,0.182,0.000,5.140,3.928,166.430,143.400,137.437,225.450,225.661,257.251,256.470,233.596,216.489,172.220,34.866,35.862,34.764,34.579,36.013,36.467,35.257,33.746,33.556,34.527,38.150,38.245,37.088,36.663,43.716,45.043,40.789,42.164,45.159,46.863,39.525,39.701,39.492,39.527,35.814,35.619,35.505,35.619,1.001,1.184,0.771,1.822,1.275,1.002,2.094,1.457,2.092,1.732,0.546,1.094,3.461,1.915,1.638,1.548,-0.225,-0.353,-0.331,-0.218,-0.315,-0.345,-0.064,204.852,259.951,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:17,0.015,0.000,0.182,0.000,5.103,3.928,166.681,143.400,137.437,225.450,225.661,257.251,256.235,233.596,216.489,172.220,34.866,35.862,34.764,34.510,35.987,36.437,35.234,33.715,33.525,34.527,38.150,38.245,37.088,36.663,43.691,45.013,40.763,42.133,45.133,46.753,39.525,39.638,39.492,39.527,35.814,35.619,35.505,35.619,1.092,1.002,1.543,1.731,1.184,1.366,1.457,1.821,1.910,2.734,0.455,2.005,3.461,1.823,1.092,1.821,-0.233,-0.383,-0.383,-0.232,-0.303,-0.373,-0.064,204.880,259.951,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:18,0.015,0.000,0.182,0.000,5.103,3.928,166.681,143.400,137.437,225.450,225.661,257.251,256.235,233.596,216.489,172.220,34.866,35.862,34.764,34.510,35.987,36.437,35.234,33.715,33.525,34.527,38.150,38.245,37.088,36.663,43.691,45.013,40.763,42.133,45.133,46.753,39.525,39.638,39.492,39.527,35.814,35.619,35.505,35.619,1.092,1.002,1.543,1.731,1.184,1.366,1.457,1.821,1.910,2.734,0.455,2.005,3.461,1.823,1.092,1.821,-0.233,-0.383,-0.383,-0.232,-0.303,-0.373,-0.064,204.880,259.951,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:19,0.015,0.000,0.182,0.000,5.103,3.928,166.681,143.400,137.437,225.450,225.661,257.251,256.235,233.596,216.489,172.220,34.866,35.862,34.764,34.510,35.987,36.437,35.234,33.715,33.525,34.527,38.150,38.245,37.088,36.663,43.691,45.013,40.763,42.133,45.133,46.753,39.525,39.638,39.492,39.527,35.814,35.619,35.505,35.619,1.092,1.002,1.543,1.731,1.184,1.366,1.457,1.821,1.910,2.734,0.455,2.005,3.461,1.823,1.092,1.821,-0.233,-0.383,-0.383,-0.232,-0.303,-0.373,-0.064,204.880,259.951,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:20,0.015,0.000,0.182,0.000,5.140,3.928,166.703,143.148,137.437,225.450,225.426,257.251,256.235,233.596,216.489,172.242,34.866,35.862,34.787,34.510,35.987,36.437,35.234,33.715,33.525,34.613,38.150,38.347,37.088,36.749,43.691,45.013,40.763,42.070,45.133,46.753,39.456,39.724,39.492,39.550,35.884,35.721,35.505,35.642,1.274,1.276,1.735,1.913,2.367,1.093,1.912,2.368,2.001,2.005,0.637,1.549,3.188,2.371,0.910,1.913,-0.249,-0.401,-0.346,-0.220,-0.321,-0.367,-0.064,204.878,259.951,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:21,0.015,0.000,0.182,0.000,5.140,3.928,166.681,143.148,137.186,225.450,225.426,257.016,256.235,233.596,216.489,172.220,34.866,35.862,34.724,34.510,35.987,36.437,35.320,33.715,33.525,34.550,38.150,38.268,37.157,36.686,43.691,45.013,40.763,42.070,45.064,46.690,39.456,39.661,39.492,39.550,35.814,35.642,35.505,35.642,0.910,1.093,0.964,1.367,2.822,1.730,2.094,1.639,1.728,3.099,0.637,2.005,1.730,3.009,1.183,2.004,-0.233,-0.394,-0.358,-0.231,-0.324,-0.321,-0.064,204.893,260.004,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:22,0.015,0.000,0.182,0.000,5.103,3.928,166.681,143.126,137.186,225.430,225.426,256.995,256.235,233.576,216.489,172.220,34.935,35.862,34.764,34.579,35.987,36.467,35.234,33.746,33.556,34.527,38.150,38.324,37.088,36.663,43.691,45.043,40.763,42.100,45.064,46.721,39.456,39.638,39.423,39.527,35.814,35.619,35.505,35.619,1.183,1.093,4.242,0.911,2.276,1.184,2.003,2.004,2.364,2.370,0.546,1.003,1.184,3.009,1.456,1.548,-0.258,-0.365,-0.363,-0.226,-0.330,-0.359,-0.064,204.978,260.010,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:23,0.015,0.000,0.182,0.000,5.103,3.928,166.681,143.148,137.186,225.685,225.426,257.251,256.235,233.596,216.489,172.220,34.866,35.862,34.787,34.579,35.987,36.467,35.320,33.746,33.556,34.550,38.150,38.347,37.088,36.749,43.691,44.980,40.763,42.100,45.064,46.721,39.456,39.661,39.423,39.550,35.884,35.721,35.505,35.642,1.001,1.184,2.603,1.367,1.912,1.184,2.549,1.366,2.274,1.914,1.092,0.911,1.821,2.826,1.547,1.639,-0.243,-0.362,-0.355,-0.235,-0.256,-0.367,-0.064,204.965,259.951,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:24,0.015,0.000,0.182,0.000,5.103,3.928,166.681,143.148,137.186,225.685,225.426,257.251,256.235,233.596,216.489,172.220,34.866,35.862,34.787,34.579,35.987,36.467,35.320,33.746,33.556,34.550,38.150,38.347,37.088,36.749,43.691,44.980,40.763,42.100,45.064,46.721,39.456,39.661,39.423,39.550,35.884,35.721,35.505,35.642,1.001,1.184,2.603,1.367,1.912,1.184,2.549,1.366,2.274,1.914,1.092,0.911,1.821,2.826,1.547,1.639,-0.243,-0.362,-0.355,-0.235,-0.256,-0.367,-0.064,205.004,260.015,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:25,0.015,0.000,0.182,0.000,5.103,3.928,166.681,143.148,137.186,225.685,225.426,257.251,256.235,233.596,216.489,172.220,34.866,35.862,34.787,34.579,35.987,36.467,35.320,33.746,33.556,34.550,38.150,38.347,37.088,36.749,43.691,44.980,40.763,42.100,45.064,46.721,39.456,39.661,39.423,39.550,35.884,35.721,35.505,35.642,1.001,1.184,2.603,1.367,1.912,1.184,2.549,1.366,2.274,1.914,1.092,0.911,1.821,2.826,1.547,1.639,-0.243,-0.362,-0.355,-0.235,-0.256,-0.367,-0.064,205.004,260.015,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:26,0.015,0.000,0.182,0.000,5.140,3.928,166.681,143.400,137.186,225.685,225.426,257.016,256.235,233.596,216.489,172.220,34.866,35.862,34.787,34.579,35.987,36.467,35.234,33.746,33.556,34.550,38.150,38.347,37.088,36.749,43.691,44.980,40.763,42.100,45.064,46.721,39.386,39.661,39.423,39.550,35.814,35.642,35.505,35.642,1.274,1.276,1.543,1.549,2.185,2.368,1.639,2.368,1.910,1.823,0.910,1.003,3.097,2.462,1.183,1.457,-0.259,-0.349,-0.333,-0.197,-0.311,-0.282,-0.064,205.027,260.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:27,0.015,0.000,0.182,0.000,5.140,3.928,166.933,143.148,137.186,225.685,225.426,257.016,256.235,233.596,216.489,172.472,34.866,35.862,34.724,34.579,36.013,36.467,35.234,33.683,33.556,34.613,38.150,38.268,37.088,36.686,43.647,44.980,40.719,42.100,45.089,46.721,39.386,39.661,39.423,39.471,35.814,35.642,35.505,35.642,1.365,1.549,2.025,1.367,1.821,2.459,1.912,2.095,2.001,1.641,0.637,1.367,3.279,1.459,1.092,1.548,-0.250,-0.336,-0.330,-0.248,-0.310,-0.334,-0.064,205.043,259.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:28,0.015,0.000,0.182,0.000,5.103,3.928,166.933,143.148,137.186,225.215,225.426,257.016,256.235,233.361,216.489,172.472,34.866,35.837,34.787,34.579,35.987,36.467,35.234,33.683,33.556,34.550,38.056,38.268,37.063,36.686,43.621,44.980,40.763,42.100,45.133,46.721,39.361,39.582,39.398,39.471,35.789,35.642,35.480,35.642,1.365,1.367,1.157,3.644,1.821,1.913,2.094,2.914,2.637,2.461,1.092,0.820,2.459,1.823,1.092,1.821,-0.249,-0.348,-0.336,-0.241,-0.312,-0.339,-0.064,205.099,260.015,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:29,0.015,0.000,0.182,0.000,5.103,3.928,166.681,143.148,137.186,225.450,225.426,257.016,256.235,233.596,216.489,172.220,34.866,35.837,34.787,34.579,35.987,36.437,35.257,33.715,33.525,34.613,38.056,38.347,36.994,36.749,43.691,44.870,40.763,42.070,45.133,46.690,39.361,39.661,39.398,39.550,35.789,35.721,35.480,35.642,1.456,1.640,1.639,3.280,2.094,1.457,1.457,2.550,2.728,2.734,1.366,1.185,1.821,2.097,1.183,1.730,-0.238,-0.352,-0.322,-0.245,-0.313,-0.334,-0.064,205.084,260.010,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:30,0.015,0.000,0.182,0.000,5.103,3.928,166.681,143.148,137.186,225.215,225.426,256.781,256.235,233.596,216.489,172.220,34.866,35.862,34.787,34.579,35.987,36.437,35.297,33.715,33.525,34.613,38.081,38.347,37.019,36.686,43.691,44.870,40.763,42.070,45.133,46.690,39.386,39.661,39.423,39.550,35.814,35.642,35.505,35.642,1.092,1.458,1.543,3.371,2.185,1.730,1.366,1.821,3.183,2.461,0.728,1.549,2.641,1.915,1.365,1.639,-0.245,-0.349,-0.355,-0.235,-0.303,-0.346,-0.064,205.116,259.999,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:31,0.015,0.000,0.182,0.000,5.103,3.928,166.681,143.148,137.186,225.215,225.426,256.781,256.235,233.596,216.489,172.220,34.866,35.862,34.787,34.579,35.987,36.437,35.297,33.715,33.525,34.613,38.081,38.347,37.019,36.686,43.691,44.870,40.763,42.070,45.133,46.690,39.386,39.661,39.423,39.550,35.814,35.642,35.505,35.642,1.092,1.458,1.543,3.371,2.185,1.730,1.366,1.821,3.183,2.461,0.728,1.549,2.641,1.915,1.365,1.639,-0.245,-0.349,-0.355,-0.235,-0.303,-0.346,-0.064,205.116,259.999,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:32,0.015,0.000,0.182,0.000,5.103,3.928,166.933,143.400,137.186,225.215,225.426,257.016,256.235,233.596,216.489,172.220,34.935,35.862,34.764,34.579,35.918,36.467,35.234,33.683,33.556,34.464,38.081,38.324,37.088,36.726,43.621,44.901,40.763,42.021,45.133,46.721,39.386,39.638,39.423,39.448,35.814,35.619,35.505,35.619,1.001,1.367,0.964,1.549,3.004,1.821,1.184,2.095,2.001,2.279,0.728,1.185,2.459,2.462,1.547,1.548,-0.251,-0.369,-0.340,-0.262,-0.323,-0.341,-0.064,205.145,260.004,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:33,0.015,0.000,0.182,0.000,5.140,3.928,166.955,143.148,137.186,225.215,225.191,257.016,256.235,233.596,216.254,172.242,34.866,35.862,34.724,34.510,35.918,36.467,35.257,33.683,33.477,34.550,38.081,38.268,37.088,36.686,43.691,44.901,40.763,42.021,45.133,46.721,39.386,39.661,39.423,39.471,35.814,35.642,35.505,35.642,1.183,1.731,2.989,3.553,1.639,1.821,1.366,1.913,2.455,1.732,0.910,1.003,1.730,3.100,1.638,1.730,-0.266,-0.366,-0.350,-0.223,-0.316,-0.344,-0.064,205.180,260.058,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:34,0.015,0.000,0.182,0.000,5.103,3.928,166.955,143.400,137.208,225.450,225.211,256.781,256.255,233.361,216.274,172.242,34.891,35.862,34.724,34.579,35.987,36.467,35.234,33.683,33.556,34.550,38.081,38.268,37.019,36.686,43.621,44.901,40.763,42.100,45.064,46.657,39.386,39.582,39.423,39.471,35.814,35.642,35.505,35.642,0.819,1.184,1.446,1.276,1.275,2.186,1.639,1.913,2.092,2.370,0.546,1.458,1.730,2.462,1.820,1.548,-0.264,-0.367,-0.353,-0.248,-0.305,-0.332,-0.064,205.210,260.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:35,0.015,0.000,0.182,0.000,5.103,3.928,166.955,143.148,137.186,225.450,225.191,256.781,256.235,233.596,216.489,172.242,34.866,35.837,34.724,34.579,35.987,36.467,35.234,33.683,33.477,34.550,38.056,38.268,37.063,36.686,43.621,44.901,40.763,42.100,45.064,46.657,39.361,39.582,39.398,39.471,35.789,35.642,35.480,35.642,0.819,1.549,1.543,2.551,1.366,2.277,1.730,1.275,2.546,2.825,1.548,1.458,1.366,2.097,1.547,1.457,-0.268,-0.377,-0.352,-0.236,-0.323,-0.275,-0.064,205.274,260.127,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:36,0.015,0.000,0.182,0.000,5.103,3.928,166.955,143.148,137.186,225.450,225.191,256.781,256.235,233.596,216.489,172.242,34.866,35.837,34.724,34.579,35.987,36.467,35.234,33.683,33.477,34.550,38.056,38.268,37.063,36.686,43.621,44.901,40.763,42.100,45.064,46.657,39.361,39.582,39.398,39.471,35.789,35.642,35.480,35.642,0.819,1.549,1.543,2.551,1.366,2.277,1.730,1.275,2.546,2.825,1.548,1.458,1.366,2.097,1.547,1.457,-0.268,-0.377,-0.352,-0.236,-0.323,-0.275,-0.064,205.274,260.127,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:37,0.015,0.000,0.182,0.000,5.140,3.928,166.955,143.148,137.186,225.450,225.191,256.781,256.235,233.596,216.489,172.242,34.866,35.837,34.724,34.579,35.987,36.467,35.234,33.683,33.477,34.550,38.056,38.268,37.063,36.686,43.621,44.901,40.763,42.100,45.064,46.657,39.361,39.582,39.398,39.471,35.789,35.642,35.480,35.642,0.819,1.549,1.543,2.551,1.366,2.277,1.730,1.275,2.546,2.825,1.548,1.458,1.366,2.097,1.547,1.457,-0.268,-0.377,-0.352,-0.236,-0.323,-0.275,-0.064,205.258,260.015,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
