Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/05 22:38:38,0.015,0.000,0.182,0.000,5.103,3.928,167.185,143.400,137.186,225.215,225.191,256.781,256.000,233.361,216.254,172.220,34.866,35.837,34.787,34.510,35.987,36.467,35.257,33.746,33.556,34.613,38.056,38.268,37.063,36.686,43.621,44.901,40.763,42.100,44.995,46.657,39.361,39.582,39.398,39.550,35.858,35.642,35.480,35.642,1.183,1.276,0.868,3.098,1.639,1.457,2.003,1.275,2.819,2.187,0.910,1.094,2.368,2.644,1.638,2.095,-0.235,-0.353,-0.350,-0.190,-0.324,-0.361,-0.064,205.331,260.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:39,0.015,0.000,0.182,0.000,5.103,3.928,167.185,143.400,137.186,225.215,225.191,256.781,256.000,233.361,216.254,172.220,34.866,35.837,34.787,34.510,35.987,36.467,35.257,33.746,33.556,34.613,38.056,38.268,37.063,36.686,43.621,44.901,40.763,42.100,44.995,46.657,39.361,39.582,39.398,39.550,35.858,35.642,35.480,35.642,1.183,1.276,0.868,3.098,1.639,1.457,2.003,1.275,2.819,2.187,0.910,1.094,2.368,2.644,1.638,2.095,-0.235,-0.353,-0.350,-0.190,-0.324,-0.361,-0.064,205.331,260.063,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:40,0.015,0.000,0.182,0.000,5.103,3.928,167.185,143.400,137.186,224.980,225.191,256.781,256.000,233.361,216.254,172.472,34.866,35.837,34.701,34.579,35.918,36.437,35.320,33.652,33.525,34.527,38.125,38.182,37.063,36.663,43.621,44.870,40.694,42.070,44.925,46.547,39.361,39.558,39.398,39.448,35.789,35.619,35.411,35.555,0.910,1.093,1.157,1.822,1.092,1.639,1.275,1.821,1.819,2.187,0.637,1.276,2.641,1.823,1.456,1.821,-0.230,-0.372,-0.350,-0.227,-0.333,-0.358,-0.064,205.404,260.127,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:41,0.015,0.000,0.182,0.000,5.103,3.928,167.185,143.400,137.186,225.215,225.191,256.781,256.000,233.361,216.254,172.472,34.866,35.862,34.764,34.579,35.987,36.467,35.320,33.683,33.556,34.527,38.081,38.245,37.088,36.584,43.621,44.901,40.763,42.100,44.925,46.578,39.386,39.495,39.423,39.448,35.814,35.619,35.505,35.555,1.456,0.911,2.603,2.095,1.184,1.275,1.639,1.913,2.001,3.190,0.637,1.732,3.188,2.371,1.001,2.004,-0.239,-0.384,-0.353,-0.234,-0.302,-0.381,-0.064,205.438,260.132,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:42,0.015,0.000,0.182,0.000,5.103,3.928,167.185,143.378,137.437,225.195,225.191,256.760,256.000,233.341,216.254,172.472,34.866,35.862,34.701,34.579,35.918,36.467,35.234,33.683,33.477,34.527,38.150,38.245,37.088,36.663,43.621,44.901,40.763,42.021,44.925,46.515,39.317,39.558,39.423,39.448,35.814,35.619,35.505,35.555,1.183,1.367,1.253,1.913,2.367,1.093,2.185,2.095,1.637,1.823,0.637,2.096,2.550,2.735,1.183,1.913,-0.234,-0.404,-0.359,-0.243,-0.332,-0.364,-0.064,205.431,260.127,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:43,0.015,0.000,0.182,0.000,5.103,3.928,167.185,143.378,137.437,225.195,225.191,256.760,256.000,233.341,216.254,172.472,34.866,35.862,34.701,34.579,35.918,36.467,35.234,33.683,33.477,34.527,38.150,38.245,37.088,36.663,43.621,44.901,40.763,42.021,44.925,46.515,39.317,39.558,39.423,39.448,35.814,35.619,35.505,35.555,1.183,1.367,1.253,1.913,2.367,1.093,2.185,2.095,1.637,1.823,0.637,2.096,2.550,2.735,1.183,1.913,-0.234,-0.404,-0.359,-0.243,-0.332,-0.364,-0.064,205.431,260.127,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:44,0.015,0.000,0.182,0.000,5.103,3.928,167.185,143.400,137.437,225.215,225.191,256.781,256.000,233.361,216.254,172.472,34.866,35.837,34.701,34.579,35.918,36.467,35.234,33.683,33.477,34.527,38.125,38.245,37.063,36.663,43.621,44.838,40.763,42.021,44.925,46.515,39.361,39.558,39.398,39.448,35.789,35.619,35.480,35.555,1.274,1.276,1.061,1.458,2.549,2.004,2.003,1.548,1.455,4.010,0.819,1.823,1.184,3.009,1.274,1.821,-0.234,-0.392,-0.366,-0.235,-0.323,-0.342,-0.064,205.466,260.191,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:45,0.015,0.000,0.182,0.000,5.140,3.928,167.437,143.629,137.437,225.195,225.191,256.760,256.000,233.341,216.254,172.472,34.866,35.862,34.764,34.579,35.987,36.467,35.320,33.683,33.477,34.527,38.081,38.245,37.088,36.663,43.621,44.838,40.763,42.021,44.925,46.515,39.386,39.495,39.423,39.384,35.814,35.619,35.505,35.555,1.092,1.367,1.543,1.276,2.822,1.548,1.730,2.186,2.001,2.461,0.637,1.094,1.548,2.826,2.002,1.913,-0.240,-0.384,-0.366,-0.227,-0.330,-0.372,-0.064,205.485,260.186,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:46,0.015,0.000,0.182,0.000,5.140,3.954,167.458,143.400,137.208,225.450,225.211,256.781,256.020,233.361,216.274,172.494,34.891,35.837,34.724,34.579,35.918,36.467,35.234,33.683,33.477,34.550,38.056,38.268,37.063,36.686,43.621,44.838,40.763,42.021,44.925,46.515,39.292,39.518,39.398,39.471,35.789,35.642,35.480,35.642,1.456,1.276,2.700,1.549,1.548,1.275,2.367,1.821,2.546,1.823,0.910,0.911,1.913,4.194,1.365,1.548,-0.243,-0.354,-0.354,-0.245,-0.269,-0.374,-0.064,205.553,260.186,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:47,0.015,0.000,0.182,0.000,5.103,3.954,167.437,143.400,137.208,225.215,225.211,256.781,256.020,233.361,216.274,172.472,34.960,35.862,34.724,34.579,35.918,36.467,35.297,33.683,33.477,34.550,38.081,38.268,37.088,36.686,43.621,44.838,40.763,42.021,44.925,46.515,39.386,39.582,39.423,39.471,35.814,35.642,35.505,35.642,1.183,1.367,2.700,2.551,2.003,1.913,1.730,2.095,2.364,2.279,1.366,1.185,1.821,3.738,1.365,1.275,-0.240,-0.346,-0.343,-0.186,-0.300,-0.282,0.019,205.587,260.191,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:48,0.015,0.000,0.182,0.000,5.103,3.928,167.437,143.378,137.459,225.430,225.211,256.760,256.020,233.341,216.274,172.472,34.960,35.837,34.724,34.579,35.987,36.467,35.234,33.683,33.477,34.550,38.125,38.268,37.063,36.686,43.621,44.838,40.763,42.021,44.925,46.515,39.292,39.518,39.398,39.471,35.789,35.642,35.480,35.578,1.183,1.184,1.157,1.184,2.003,3.005,2.003,2.550,2.092,1.914,0.819,1.185,2.277,2.371,1.365,1.366,-0.246,-0.345,-0.338,-0.206,-0.314,-0.286,0.021,205.598,260.250,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:49,0.015,0.000,0.182,0.000,5.103,3.928,167.437,143.378,137.459,225.430,225.211,256.760,256.020,233.341,216.274,172.472,34.960,35.837,34.724,34.579,35.987,36.467,35.234,33.683,33.477,34.550,38.125,38.268,37.063,36.686,43.621,44.838,40.763,42.021,44.925,46.515,39.292,39.518,39.398,39.471,35.789,35.642,35.480,35.578,1.183,1.184,1.157,1.184,2.003,3.005,2.003,2.550,2.092,1.914,0.819,1.185,2.277,2.371,1.365,1.366,-0.246,-0.345,-0.338,-0.206,-0.314,-0.286,0.021,205.598,260.250,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:50,0.015,0.000,0.182,0.000,5.140,3.928,167.437,143.400,137.459,224.980,225.211,256.546,256.020,233.361,216.274,172.472,34.960,35.862,34.787,34.579,35.987,36.467,35.234,33.683,33.477,34.550,38.081,38.268,37.019,36.686,43.621,44.838,40.694,42.021,44.925,46.515,39.317,39.582,39.423,39.471,35.814,35.642,35.505,35.642,1.547,1.640,3.374,1.367,2.003,2.004,1.821,2.186,1.455,1.276,0.637,1.367,2.732,1.823,1.274,1.457,-0.249,-0.355,-0.333,-0.252,-0.315,-0.338,0.021,205.577,260.250,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:51,0.015,0.000,0.182,0.000,5.103,3.928,167.688,143.378,137.208,224.960,225.211,256.525,255.785,233.341,216.274,172.472,34.960,35.862,34.787,34.579,35.987,36.467,35.257,33.683,33.477,34.550,38.081,38.268,37.019,36.686,43.621,44.838,40.763,42.021,44.995,46.515,39.317,39.518,39.423,39.408,35.814,35.642,35.436,35.578,1.729,1.367,2.314,5.193,2.276,2.550,2.003,2.459,3.547,2.279,0.637,0.911,2.459,1.550,1.274,1.821,-0.255,-0.343,-0.327,-0.236,-0.310,-0.335,0.021,205.624,260.250,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:52,0.015,0.000,0.182,0.000,5.103,3.954,167.437,143.400,137.459,224.980,225.211,256.546,256.020,233.361,216.274,172.472,34.891,35.862,34.787,34.579,35.987,36.467,35.234,33.683,33.477,34.550,38.081,38.268,37.019,36.686,43.621,44.838,40.694,42.021,44.995,46.515,39.317,39.582,39.423,39.471,35.814,35.642,35.505,35.642,1.092,1.367,1.061,2.915,2.185,1.730,1.730,3.461,2.183,2.187,1.092,1.094,2.095,1.732,1.456,1.548,-0.244,-0.365,-0.336,-0.241,-0.307,-0.353,0.021,205.637,260.250,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:53,0.015,0.000,0.182,0.000,5.140,3.928,167.688,143.400,137.437,224.980,225.191,256.546,255.764,233.361,216.489,172.472,34.866,35.862,34.724,34.579,35.987,36.467,35.257,33.683,33.477,34.550,38.081,38.268,37.019,36.686,43.621,44.838,40.694,42.021,44.925,46.515,39.317,39.518,39.353,39.471,35.814,35.642,35.505,35.578,1.092,1.549,1.253,2.642,2.276,1.457,1.275,1.821,2.728,2.279,0.728,1.458,2.186,3.556,1.820,1.366,-0.266,-0.360,-0.331,-0.251,-0.313,-0.347,0.021,205.727,260.239,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:54,0.015,0.000,0.182,0.000,5.103,3.954,167.688,143.400,137.437,225.215,225.191,256.781,255.764,233.361,216.254,172.472,34.866,35.862,34.701,34.604,35.987,36.437,35.234,33.652,33.383,34.464,38.012,38.245,37.019,36.584,43.621,44.807,40.694,41.927,44.925,46.484,39.317,39.432,39.423,39.384,35.814,35.555,35.505,35.555,1.183,1.367,0.675,1.184,2.549,1.639,1.184,2.186,2.455,2.370,0.728,1.003,2.095,3.465,1.820,1.366,-0.247,-0.360,-0.338,-0.256,-0.324,-0.330,0.021,205.725,260.239,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:55,0.015,0.000,0.182,0.000,5.103,3.928,167.688,143.400,137.437,224.980,224.956,256.546,256.000,233.126,216.254,172.472,34.866,35.862,34.787,34.579,35.918,36.437,35.297,33.652,33.446,34.613,38.081,38.268,37.019,36.686,43.621,44.807,40.763,41.990,44.925,46.547,39.317,39.582,39.353,39.471,35.814,35.642,35.436,35.642,1.183,2.187,2.700,3.644,1.366,1.730,1.184,1.548,2.092,2.187,0.819,0.911,2.277,2.644,1.820,1.457,-0.255,-0.366,-0.353,-0.224,-0.303,-0.358,0.021,205.723,260.239,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:56,0.015,0.000,0.182,0.000,5.103,3.928,167.688,143.400,137.437,224.980,224.956,256.546,256.000,233.126,216.254,172.472,34.866,35.862,34.787,34.579,35.918,36.437,35.297,33.652,33.446,34.613,38.081,38.268,37.019,36.686,43.621,44.807,40.763,41.990,44.925,46.547,39.317,39.582,39.353,39.471,35.814,35.642,35.436,35.642,1.183,2.187,2.700,3.644,1.366,1.730,1.184,1.548,2.092,2.187,0.819,0.911,2.277,2.644,1.820,1.457,-0.255,-0.366,-0.353,-0.224,-0.303,-0.358,0.021,205.723,260.239,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:57,0.015,0.000,0.182,0.000,5.103,3.954,167.688,143.378,137.437,225.195,224.956,256.525,255.764,233.341,216.254,172.472,34.866,35.862,34.701,34.579,35.918,36.437,35.234,33.652,33.446,34.527,38.081,38.182,37.019,36.584,43.552,44.807,40.694,41.990,44.925,46.484,39.317,39.432,39.353,39.384,35.814,35.619,35.505,35.555,0.819,1.458,1.446,1.822,1.548,1.730,1.639,1.730,1.910,3.190,0.910,1.732,1.275,2.279,1.911,1.366,-0.266,-0.363,-0.338,-0.247,-0.328,-0.288,0.021,205.831,260.308,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:58,0.015,0.000,0.182,0.000,5.103,3.954,167.688,143.378,137.437,225.195,224.956,256.525,255.764,233.341,216.254,172.472,34.866,35.862,34.701,34.579,35.918,36.437,35.234,33.652,33.446,34.527,38.081,38.182,37.019,36.584,43.552,44.807,40.694,41.990,44.925,46.484,39.317,39.432,39.353,39.384,35.814,35.619,35.505,35.555,0.819,1.458,1.446,1.822,1.548,1.730,1.639,1.730,1.910,3.190,0.910,1.732,1.275,2.279,1.911,1.366,-0.266,-0.363,-0.338,-0.247,-0.328,-0.288,0.021,205.831,260.308,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:38:59,0.015,0.000,0.182,0.000,5.103,3.954,167.688,143.651,137.437,225.215,224.956,256.311,255.764,233.126,216.019,172.723,34.866,35.768,34.787,34.535,35.987,36.467,35.257,33.683,33.477,34.550,38.056,38.268,36.994,36.686,43.552,44.838,40.763,42.021,44.925,46.515,39.223,39.582,39.328,39.471,35.789,35.721,35.480,35.642,1.183,1.276,1.639,1.458,1.092,2.550,1.912,1.457,1.455,2.187,1.639,1.185,2.186,3.009,1.911,1.548,-0.249,-0.375,-0.345,-0.248,-0.322,-0.374,0.021,205.848,260.239,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:00,0.015,0.000,0.182,0.000,5.103,3.954,167.688,143.651,137.437,225.215,224.956,256.311,255.764,233.126,216.019,172.723,34.866,35.768,34.787,34.535,35.987,36.467,35.257,33.683,33.477,34.550,38.056,38.268,36.994,36.686,43.552,44.838,40.763,42.021,44.925,46.515,39.223,39.582,39.328,39.471,35.789,35.721,35.480,35.642,1.183,1.276,1.639,1.458,1.092,2.550,1.912,1.457,1.455,2.187,1.639,1.185,2.186,3.009,1.911,1.548,-0.249,-0.375,-0.345,-0.248,-0.322,-0.374,0.021,205.859,260.303,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:01,0.015,0.000,0.182,0.000,5.103,3.954,167.688,143.651,137.437,225.215,224.956,256.311,255.764,233.126,216.019,172.723,34.866,35.768,34.787,34.535,35.987,36.467,35.257,33.683,33.477,34.550,38.056,38.268,36.994,36.686,43.552,44.838,40.763,42.021,44.925,46.515,39.223,39.582,39.328,39.471,35.789,35.721,35.480,35.642,1.183,1.276,1.639,1.458,1.092,2.550,1.912,1.457,1.455,2.187,1.639,1.185,2.186,3.009,1.911,1.548,-0.249,-0.375,-0.345,-0.248,-0.322,-0.374,0.021,205.859,260.303,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:02,0.015,0.000,0.182,0.000,5.103,3.954,167.940,143.651,137.459,224.980,225.211,256.546,255.785,233.126,216.039,172.723,34.891,35.837,34.701,34.579,35.987,36.467,35.234,33.683,33.477,34.527,38.056,38.245,36.994,36.663,43.552,44.838,40.694,42.021,44.856,46.452,39.223,39.495,39.328,39.384,35.789,35.619,35.411,35.619,0.910,1.093,0.868,1.731,1.184,1.366,1.639,1.548,2.001,1.823,0.819,1.185,2.459,2.553,1.274,1.548,-0.236,-0.366,-0.336,-0.231,-0.335,-0.367,0.021,205.910,260.367,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:03,0.015,0.000,0.182,0.000,5.103,3.954,167.940,143.651,137.459,224.980,225.211,256.546,255.785,233.126,216.039,172.723,34.891,35.837,34.701,34.579,35.987,36.467,35.234,33.683,33.477,34.527,38.056,38.245,36.994,36.663,43.552,44.838,40.694,42.021,44.856,46.452,39.223,39.495,39.328,39.384,35.789,35.619,35.411,35.619,0.910,1.093,0.868,1.731,1.184,1.366,1.639,1.548,2.001,1.823,0.819,1.185,2.459,2.553,1.274,1.548,-0.236,-0.366,-0.336,-0.231,-0.335,-0.367,0.021,205.910,260.367,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:04,0.015,0.000,0.182,0.000,5.103,3.954,167.962,143.651,137.437,224.745,225.191,256.546,255.764,233.126,216.019,172.494,34.866,35.862,34.764,34.579,35.987,36.467,35.320,33.683,33.477,34.527,38.081,38.245,37.088,36.663,43.552,44.838,40.694,42.021,44.856,46.452,39.248,39.495,39.353,39.384,35.814,35.619,35.505,35.555,1.183,1.093,1.350,2.004,1.184,1.548,1.730,1.730,1.728,2.643,0.637,1.914,3.734,1.641,1.365,1.548,-0.226,-0.376,-0.351,-0.233,-0.323,-0.363,0.021,205.919,260.352,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:05,0.015,0.000,0.182,0.000,5.103,3.954,167.940,143.629,137.437,224.960,224.956,256.525,255.529,233.106,216.019,172.723,34.866,35.837,34.787,34.579,35.987,36.437,35.257,33.652,33.446,34.613,38.056,38.268,37.063,36.686,43.621,44.807,40.763,41.990,44.856,46.421,39.223,39.518,39.328,39.471,35.789,35.721,35.411,35.642,1.001,1.184,0.868,1.731,3.004,1.366,2.367,1.913,1.728,2.643,0.637,2.005,2.186,3.100,1.274,1.639,-0.240,-0.397,-0.360,-0.235,-0.336,-0.323,0.021,205.964,260.357,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:06,0.015,0.000,0.182,0.000,5.103,3.954,167.940,143.400,137.459,224.980,224.741,256.546,255.550,233.361,216.039,172.472,34.960,35.837,34.787,34.579,35.918,36.467,35.234,33.683,33.477,34.550,38.056,38.268,36.994,36.686,43.552,44.838,40.763,42.021,44.856,46.452,39.223,39.518,39.328,39.471,35.789,35.721,35.411,35.642,1.456,1.276,1.061,1.367,2.003,1.913,2.003,1.821,1.091,3.646,0.910,1.549,1.730,2.735,1.183,1.457,-0.243,-0.394,-0.377,-0.231,-0.319,-0.371,0.021,205.971,260.357,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:07,0.015,0.000,0.182,0.000,5.140,3.954,167.962,143.400,137.459,224.980,224.741,256.311,255.785,233.126,216.274,172.494,34.891,35.837,34.764,34.510,35.987,36.467,35.234,33.683,33.477,34.527,38.056,38.324,37.063,36.726,43.552,44.774,40.763,42.021,44.787,46.452,39.223,39.495,39.328,39.448,35.789,35.619,35.411,35.619,1.183,1.093,4.628,1.184,2.731,1.366,2.276,2.368,2.092,2.187,0.455,0.911,1.366,3.465,1.638,1.639,-0.237,-0.381,-0.365,-0.225,-0.336,-0.367,0.021,206.000,260.362,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:08,0.015,0.000,0.182,0.000,5.140,3.954,167.962,143.400,137.459,224.980,224.741,256.311,255.785,233.126,216.274,172.494,34.891,35.837,34.764,34.510,35.987,36.467,35.234,33.683,33.477,34.527,38.056,38.324,37.063,36.726,43.552,44.774,40.763,42.021,44.787,46.452,39.223,39.495,39.328,39.448,35.789,35.619,35.411,35.619,1.183,1.093,4.628,1.184,2.731,1.366,2.276,2.368,2.092,2.187,0.455,0.911,1.366,3.465,1.638,1.639,-0.237,-0.381,-0.365,-0.225,-0.336,-0.367,0.021,206.000,260.362,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:09,0.015,0.000,0.182,0.000,5.103,3.954,168.192,143.651,137.459,224.980,224.976,256.311,255.550,233.126,216.039,172.472,34.891,35.837,34.787,34.579,35.918,36.467,35.234,33.683,33.414,34.550,38.056,38.268,37.063,36.686,43.552,44.774,40.763,41.958,44.856,46.452,39.223,39.518,39.328,39.471,35.789,35.642,35.411,35.642,1.092,1.184,2.410,1.184,2.003,1.184,3.095,1.457,2.092,1.732,0.728,1.094,1.457,3.009,1.547,1.275,-0.249,-0.372,-0.363,-0.244,-0.272,-0.358,0.021,206.016,260.298,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:10,0.015,0.000,0.182,0.000,5.103,3.954,168.192,143.651,137.437,224.980,224.956,256.311,255.764,233.126,216.019,172.723,34.866,35.793,34.724,34.579,35.918,36.467,35.234,33.683,33.414,34.550,38.081,38.268,37.019,36.686,43.552,44.774,40.763,42.021,44.856,46.373,39.248,39.455,39.353,39.408,35.814,35.642,35.505,35.578,1.365,1.458,2.507,1.913,1.639,1.275,1.912,1.639,2.728,2.005,1.092,0.820,1.913,3.829,1.001,1.275,-0.248,-0.362,-0.352,-0.244,-0.268,-0.376,0.021,206.048,260.357,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:11,0.015,0.000,0.182,0.000,5.103,3.954,168.214,143.400,137.437,224.980,224.956,256.311,255.529,233.126,216.019,172.745,34.866,35.837,34.787,34.579,35.987,36.437,35.234,33.652,33.446,34.550,38.056,38.268,37.063,36.686,43.552,44.744,40.763,41.990,44.856,46.421,39.223,39.455,39.328,39.471,35.789,35.642,35.411,35.642,1.183,1.093,0.868,1.276,1.730,2.823,2.003,2.277,2.092,1.914,0.637,1.276,3.552,1.915,1.092,1.275,-0.243,-0.350,-0.343,-0.238,-0.307,-0.317,0.021,206.131,260.362,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:12,0.015,0.000,0.182,0.000,5.140,3.954,168.192,143.400,137.437,224.980,224.956,256.311,255.529,233.126,216.019,172.723,34.935,35.837,34.764,34.579,35.987,36.467,35.234,33.683,33.477,34.527,38.056,38.245,36.994,36.663,43.552,44.838,40.694,42.021,44.856,46.452,39.223,39.432,39.328,39.384,35.789,35.619,35.480,35.619,2.001,1.458,3.374,2.095,1.912,1.913,1.457,1.639,1.910,1.823,0.546,1.185,2.368,1.732,1.092,1.913,-0.255,-0.357,-0.336,-0.233,-0.317,-0.346,0.021,206.152,260.357,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:13,0.015,0.000,0.182,0.000,5.140,3.954,168.192,143.378,137.437,224.960,224.956,256.290,255.529,233.106,216.019,172.723,34.935,35.837,34.764,34.535,35.987,36.467,35.320,33.683,33.477,34.527,38.056,38.245,36.994,36.663,43.552,44.838,40.763,42.021,44.856,46.452,39.223,39.432,39.328,39.384,35.789,35.698,35.480,35.619,1.456,1.458,1.543,4.829,2.185,1.913,2.185,2.095,3.183,2.552,0.728,0.911,2.186,1.276,1.001,1.548,-0.258,-0.349,-0.321,-0.233,-0.319,-0.347,0.021,206.157,260.362,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:14,0.015,0.000,0.182,0.000,5.140,3.954,168.192,143.378,137.437,224.960,224.956,256.290,255.529,233.106,216.019,172.723,34.935,35.837,34.764,34.535,35.987,36.467,35.320,33.683,33.477,34.527,38.056,38.245,36.994,36.663,43.552,44.838,40.763,42.021,44.856,46.452,39.223,39.432,39.328,39.384,35.789,35.698,35.480,35.619,1.456,1.458,1.543,4.829,2.185,1.913,2.185,2.095,3.183,2.552,0.728,0.911,2.186,1.276,1.001,1.548,-0.258,-0.349,-0.321,-0.233,-0.319,-0.347,0.021,206.157,260.362,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:15,0.015,0.000,0.182,0.000,5.103,3.954,168.192,143.400,137.437,224.980,224.956,256.311,255.529,233.126,216.019,172.723,34.935,35.837,34.764,34.579,35.918,36.437,35.257,33.652,33.383,34.527,37.987,38.245,36.994,36.663,43.552,44.744,40.694,41.990,44.856,46.421,39.223,39.432,39.328,39.384,35.789,35.619,35.480,35.619,1.183,1.276,1.639,3.007,1.821,1.639,1.548,2.732,3.001,2.461,1.275,1.367,2.004,1.732,1.183,1.730,-0.242,-0.350,-0.339,-0.243,-0.314,-0.332,0.021,206.171,260.362,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:16,0.015,0.000,0.182,0.000,5.103,3.954,168.192,143.400,137.437,224.980,224.956,256.311,255.529,233.126,216.019,172.723,34.935,35.768,34.701,34.604,35.918,36.437,35.257,33.652,33.383,34.527,38.056,38.245,36.994,36.584,43.552,44.744,40.694,41.927,44.856,46.421,39.223,39.432,39.328,39.384,35.789,35.619,35.480,35.619,1.274,1.640,1.928,3.644,2.640,1.730,0.910,2.004,2.546,2.552,0.728,1.458,3.005,2.006,1.092,1.457,-0.238,-0.362,-0.337,-0.246,-0.305,-0.344,0.021,206.204,260.357,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:17,0.015,0.000,0.182,0.000,5.103,3.954,168.192,143.400,137.437,225.215,224.485,256.311,255.529,233.126,216.019,172.723,34.866,35.837,34.724,34.579,36.013,36.467,35.257,33.683,33.414,34.550,37.987,38.205,36.994,36.686,43.647,44.774,40.719,41.958,44.881,46.452,39.223,39.455,39.328,39.408,35.789,35.642,35.480,35.642,1.092,2.187,1.928,3.189,1.275,2.459,1.184,1.821,2.001,3.190,0.637,0.911,2.095,2.371,1.456,1.639,-0.258,-0.359,-0.349,-0.218,-0.281,-0.360,0.021,206.237,260.421,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:18,0.015,0.000,0.182,0.000,5.103,3.954,168.192,143.400,137.437,225.215,224.485,256.311,255.529,233.126,216.019,172.723,34.866,35.837,34.724,34.579,36.013,36.467,35.257,33.683,33.414,34.550,37.987,38.205,36.994,36.686,43.647,44.774,40.719,41.958,44.881,46.452,39.223,39.455,39.328,39.408,35.789,35.642,35.480,35.642,1.092,2.187,1.928,3.189,1.275,2.459,1.184,1.821,2.001,3.190,0.637,0.911,2.095,2.371,1.456,1.639,-0.258,-0.359,-0.349,-0.218,-0.281,-0.360,0.021,206.237,260.421,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:19,0.015,0.000,0.182,0.000,5.140,3.954,168.444,143.400,137.437,224.980,224.720,256.311,255.529,233.126,216.019,172.723,34.866,35.837,34.724,34.579,35.987,36.531,35.234,33.683,33.414,34.550,38.056,38.205,36.994,36.686,43.552,44.774,40.694,41.958,44.856,46.452,39.223,39.455,39.328,39.471,35.789,35.642,35.480,35.578,0.910,1.458,1.253,1.458,1.457,2.186,1.457,2.277,1.637,2.734,0.819,1.458,2.186,2.644,1.456,1.457,-0.270,-0.382,-0.354,-0.260,-0.277,-0.362,0.021,206.256,260.416,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:20,0.015,0.000,0.182,0.000,5.103,3.954,168.444,143.400,137.437,224.980,224.720,256.076,255.529,233.126,216.019,172.723,34.866,35.837,34.701,34.579,35.987,36.467,35.234,33.683,33.477,34.527,38.056,38.182,36.994,36.584,43.552,44.838,40.694,42.021,44.787,46.452,39.223,39.432,39.328,39.384,35.789,35.619,35.480,35.619,0.910,1.731,1.735,1.913,1.548,2.004,1.639,1.548,2.364,2.825,1.548,1.732,1.275,2.006,1.547,1.366,-0.274,-0.369,-0.357,-0.244,-0.334,-0.298,0.021,206.303,260.352,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:21,0.015,0.000,0.182,0.000,5.103,3.954,168.444,143.400,137.437,224.980,224.720,256.076,255.529,233.126,216.019,172.723,34.866,35.837,34.701,34.579,35.987,36.467,35.234,33.683,33.477,34.527,38.056,38.182,36.994,36.584,43.552,44.838,40.694,42.021,44.787,46.452,39.223,39.432,39.328,39.384,35.789,35.619,35.480,35.619,0.910,1.731,1.735,1.913,1.548,2.004,1.639,1.548,2.364,2.825,1.548,1.732,1.275,2.006,1.547,1.366,-0.274,-0.369,-0.357,-0.244,-0.334,-0.298,0.021,206.303,260.352,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:22,0.015,0.000,0.182,0.000,5.140,3.954,168.444,143.378,137.437,224.960,224.720,256.290,255.529,233.106,216.019,172.723,34.866,35.793,34.787,34.579,35.918,36.467,35.234,33.683,33.414,34.613,38.081,38.268,37.019,36.686,43.552,44.774,40.694,42.021,44.856,46.373,39.248,39.518,39.353,39.471,35.814,35.721,35.505,35.642,0.910,1.276,1.735,1.913,1.184,2.277,2.003,1.457,2.274,3.372,1.001,1.094,2.459,2.918,1.547,1.639,-0.258,-0.375,-0.343,-0.252,-0.322,-0.341,0.021,206.325,260.357,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:23,0.015,0.000,0.182,0.000,5.140,3.954,168.444,143.400,137.437,224.980,224.720,256.076,255.529,233.126,216.019,172.723,34.866,35.837,34.787,34.579,35.987,36.467,35.234,33.604,33.414,34.550,38.056,38.268,36.994,36.607,43.552,44.774,40.694,41.958,44.787,46.373,39.223,39.455,39.328,39.408,35.789,35.642,35.480,35.642,1.001,1.093,1.543,1.093,1.366,3.279,1.730,1.275,2.455,2.187,1.548,1.185,2.550,2.644,1.547,1.639,-0.254,-0.377,-0.350,-0.201,-0.315,-0.360,0.021,206.391,260.416,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:24,0.015,0.000,0.182,0.000,5.140,3.954,168.444,143.400,137.459,224.980,224.741,256.076,255.314,232.891,216.039,172.723,34.891,35.837,34.764,34.579,35.918,36.467,35.257,33.683,33.414,34.527,38.056,38.182,36.994,36.584,43.552,44.774,40.694,41.958,44.787,46.373,39.223,39.353,39.328,39.384,35.789,35.555,35.480,35.555,0.910,1.184,0.868,2.004,1.275,1.093,2.094,1.457,2.092,1.641,0.637,1.185,3.370,1.823,1.547,1.639,-0.230,-0.364,-0.338,-0.226,-0.321,-0.353,0.021,206.413,260.480,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:25,0.015,0.000,0.182,0.000,5.140,3.954,168.466,143.378,137.437,224.960,224.720,256.055,255.529,232.870,216.019,172.745,34.866,35.862,34.724,34.579,36.013,36.467,35.234,33.683,33.414,34.550,38.081,38.205,37.019,36.686,43.577,44.774,40.719,41.958,44.812,46.373,39.248,39.455,39.353,39.471,35.814,35.642,35.505,35.642,1.001,1.093,0.964,1.822,1.184,1.275,1.275,1.730,1.637,2.370,0.728,0.911,3.005,2.006,1.092,1.913,-0.232,-0.365,-0.336,-0.228,-0.343,-0.362,0.021,206.405,260.362,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:26,0.015,0.000,0.182,0.000,5.140,3.954,168.695,143.378,137.437,224.960,224.720,256.055,255.529,233.106,216.019,172.723,34.866,35.793,34.724,34.579,35.987,36.467,35.320,33.683,33.477,34.613,38.081,38.205,37.019,36.686,43.552,44.774,40.694,42.021,44.787,46.373,39.248,39.455,39.353,39.408,35.814,35.642,35.436,35.642,1.274,1.002,1.735,1.822,1.092,1.366,1.548,1.913,1.819,2.917,0.455,2.005,3.461,1.915,1.001,1.821,-0.239,-0.390,-0.363,-0.238,-0.309,-0.382,0.021,206.432,260.421,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:27,0.015,0.000,0.182,0.000,5.140,3.954,168.695,143.378,137.437,224.960,224.720,256.055,255.529,233.106,216.019,172.723,34.866,35.793,34.724,34.579,35.987,36.467,35.320,33.683,33.477,34.613,38.081,38.205,37.019,36.686,43.552,44.774,40.694,42.021,44.787,46.373,39.248,39.455,39.353,39.408,35.814,35.642,35.436,35.642,1.274,1.002,1.735,1.822,1.092,1.366,1.548,1.913,1.819,2.917,0.455,2.005,3.461,1.915,1.001,1.821,-0.239,-0.390,-0.363,-0.238,-0.309,-0.382,0.021,206.432,260.421,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:28,0.015,0.000,0.182,0.000,5.103,3.954,168.695,143.400,137.437,224.980,224.720,256.076,255.294,232.891,216.019,172.723,34.866,35.862,34.764,34.579,36.013,36.467,35.234,33.683,33.477,34.527,38.081,38.182,37.088,36.663,43.577,44.774,40.789,42.021,44.812,46.373,39.179,39.432,39.353,39.384,35.814,35.619,35.436,35.555,1.274,1.276,1.639,1.913,2.276,1.093,1.821,2.368,2.001,1.914,0.728,1.641,3.188,2.553,0.910,1.913,-0.239,-0.411,-0.354,-0.227,-0.328,-0.370,0.021,206.465,260.480,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:29,0.015,0.000,0.182,0.000,5.103,3.980,168.695,143.400,137.689,224.980,224.720,256.076,255.294,233.126,216.019,172.975,34.866,35.837,34.764,34.579,35.987,36.467,35.257,33.683,33.414,34.527,37.987,38.245,36.994,36.663,43.552,44.774,40.694,41.958,44.717,46.373,39.153,39.432,39.328,39.384,35.789,35.619,35.480,35.619,1.274,1.184,4.146,1.184,2.185,1.184,2.003,2.095,2.455,2.461,0.546,1.094,1.093,2.826,1.456,1.548,-0.255,-0.372,-0.373,-0.233,-0.335,-0.364,0.021,206.586,260.469,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:30,0.015,0.000,0.182,0.000,5.103,3.980,168.695,143.400,137.689,224.980,224.720,256.076,255.294,233.126,216.019,172.975,34.866,35.837,34.764,34.579,35.987,36.467,35.257,33.683,33.414,34.527,37.987,38.245,36.994,36.663,43.552,44.774,40.694,41.958,44.717,46.373,39.153,39.432,39.328,39.384,35.789,35.619,35.480,35.619,1.274,1.184,4.146,1.184,2.185,1.184,2.003,2.095,2.455,2.461,0.546,1.094,1.093,2.826,1.456,1.548,-0.255,-0.372,-0.373,-0.233,-0.335,-0.364,0.021,206.586,260.469,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:31,0.015,0.000,0.182,0.000,5.103,3.954,168.695,143.400,137.689,224.980,224.720,256.076,255.294,232.891,215.783,172.723,34.866,35.768,34.764,34.579,35.987,36.467,35.234,33.683,33.414,34.527,37.987,38.182,36.994,36.584,43.552,44.774,40.694,42.021,44.787,46.373,39.153,39.432,39.328,39.384,35.789,35.619,35.480,35.619,1.092,1.093,2.700,1.458,1.912,1.184,2.458,1.548,2.274,1.914,1.092,1.003,1.730,3.009,1.547,1.639,-0.248,-0.369,-0.362,-0.237,-0.258,-0.373,0.021,206.577,260.597,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:32,0.015,0.000,0.182,0.000,5.103,3.980,168.695,143.400,137.689,224.980,224.720,256.076,255.294,232.891,215.783,172.723,34.866,35.862,34.787,34.579,35.987,36.467,35.234,33.604,33.414,34.550,38.081,38.268,37.019,36.686,43.552,44.774,40.763,41.958,44.787,46.309,39.179,39.455,39.353,39.408,35.814,35.642,35.505,35.642,1.274,1.640,2.989,2.733,2.003,1.366,1.821,1.730,2.364,2.187,1.184,1.094,1.730,3.556,1.001,1.366,-0.262,-0.362,-0.365,-0.221,-0.287,-0.329,0.021,206.618,260.597,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:33,0.015,0.000,0.182,0.000,5.103,3.980,168.695,143.400,137.689,224.980,224.720,256.076,255.294,232.891,215.783,172.723,34.866,35.862,34.787,34.579,35.987,36.467,35.234,33.604,33.414,34.550,38.081,38.268,37.019,36.686,43.552,44.774,40.763,41.958,44.787,46.309,39.179,39.455,39.353,39.408,35.814,35.642,35.505,35.642,1.274,1.640,2.989,2.733,2.003,1.366,1.821,1.730,2.364,2.187,1.184,1.094,1.730,3.556,1.001,1.366,-0.262,-0.362,-0.365,-0.221,-0.287,-0.329,0.021,206.618,260.597,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:34,0.015,0.000,0.182,0.000,5.103,3.954,168.695,143.400,137.689,224.980,224.720,256.076,255.294,232.891,216.019,172.723,34.866,35.862,34.724,34.579,35.987,36.467,35.234,33.604,33.414,34.487,38.081,38.205,37.019,36.607,43.552,44.774,40.694,41.958,44.787,46.309,39.248,39.376,39.353,39.344,35.814,35.578,35.505,35.578,1.274,1.276,1.446,1.367,2.185,2.550,1.639,2.459,1.910,1.823,0.910,1.003,3.005,2.462,1.092,1.366,-0.263,-0.354,-0.336,-0.199,-0.313,-0.286,0.021,206.657,260.474,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:35,0.015,0.000,0.182,0.000,5.103,3.954,168.695,143.400,137.689,224.980,224.720,255.841,255.294,232.891,215.783,172.723,34.866,35.862,34.701,34.579,35.987,36.404,35.234,33.604,33.414,34.464,38.081,38.182,37.019,36.584,43.552,44.774,40.694,41.958,44.787,46.309,39.248,39.353,39.353,39.384,35.814,35.555,35.505,35.555,1.456,1.640,2.218,1.458,1.821,2.368,1.912,2.186,1.910,1.549,0.637,1.276,3.097,1.459,1.183,1.548,-0.254,-0.339,-0.331,-0.252,-0.314,-0.337,0.021,206.699,260.597,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:36,0.015,0.000,0.182,0.000,5.103,3.954,168.717,143.629,137.711,224.960,224.741,256.055,255.314,232.870,215.804,172.745,34.891,35.862,34.701,34.579,35.987,36.437,35.234,33.573,33.383,34.464,38.012,38.182,37.019,36.584,43.552,44.664,40.694,41.927,44.787,46.278,39.179,39.353,39.353,39.321,35.814,35.555,35.505,35.555,1.910,1.276,2.892,3.007,2.458,2.732,1.821,1.913,3.001,2.187,0.546,1.003,2.004,1.732,1.183,2.186,-0.254,-0.364,-0.329,-0.245,-0.295,-0.339,0.021,206.690,260.538,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:37,0.015,0.000,0.182,0.000,5.103,3.954,168.695,143.400,137.689,224.980,224.720,255.841,255.294,232.891,215.783,172.723,34.935,35.793,34.724,34.579,35.918,36.467,35.155,33.604,33.414,34.550,38.081,38.205,37.019,36.607,43.552,44.774,40.763,41.958,44.787,46.373,39.179,39.376,39.353,39.408,35.814,35.642,35.505,35.578,1.456,1.549,1.735,3.189,2.094,1.457,1.366,2.550,2.637,2.825,1.275,1.185,1.821,2.279,1.183,1.730,-0.244,-0.357,-0.327,-0.249,-0.316,-0.334,0.021,206.781,260.548,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:38,0.015,0.000,0.182,0.000,5.103,3.954,168.947,143.400,137.689,224.980,224.720,256.076,255.294,232.891,215.783,172.975,34.866,35.837,34.764,34.579,35.987,36.467,35.297,33.683,33.414,34.590,38.056,38.182,36.994,36.663,43.552,44.774,40.694,42.021,44.787,46.373,39.153,39.432,39.328,39.448,35.789,35.619,35.480,35.619,1.092,1.367,1.446,3.189,2.094,1.730,1.366,1.821,3.183,2.461,0.728,1.549,2.641,2.097,1.547,1.548,-0.247,-0.359,-0.333,-0.240,-0.308,-0.347,0.020,206.741,260.533,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:39,0.015,0.000,0.182,0.000,5.140,3.954,168.947,143.629,137.689,224.960,224.720,256.055,255.294,232.870,215.783,172.975,34.935,35.862,34.622,34.579,35.987,36.467,35.155,33.683,33.414,34.464,38.012,38.103,37.019,36.584,43.552,44.695,40.694,41.958,44.787,46.309,39.179,39.289,39.353,39.321,35.814,35.555,35.436,35.555,0.910,1.276,0.868,1.458,3.095,1.821,1.184,2.095,2.001,2.279,0.728,1.185,2.368,2.371,1.638,1.548,-0.250,-0.369,-0.350,-0.268,-0.325,-0.341,0.021,206.791,260.538,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:40,0.015,0.000,0.182,0.000,5.140,3.954,168.947,143.629,137.689,224.960,224.720,256.055,255.294,232.870,215.783,172.975,34.935,35.862,34.622,34.579,35.987,36.467,35.155,33.683,33.414,34.464,38.012,38.103,37.019,36.584,43.552,44.695,40.694,41.958,44.787,46.309,39.179,39.289,39.353,39.321,35.814,35.555,35.436,35.555,0.910,1.276,0.868,1.458,3.095,1.821,1.184,2.095,2.001,2.279,0.728,1.185,2.368,2.371,1.638,1.548,-0.250,-0.369,-0.350,-0.268,-0.325,-0.341,0.021,206.791,260.538,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:41,0.015,0.000,0.182,0.000,5.140,3.980,168.947,143.629,137.689,224.960,224.485,255.820,255.059,232.870,215.783,172.975,34.866,35.862,34.787,34.579,35.987,36.467,35.234,33.604,33.414,34.550,38.012,38.205,37.019,36.607,43.552,44.695,40.694,41.958,44.787,46.373,39.179,39.376,39.353,39.408,35.814,35.642,35.436,35.642,1.274,1.731,2.989,3.462,1.730,1.821,1.366,1.913,2.364,1.732,0.910,1.003,1.821,3.100,1.820,1.639,-0.266,-0.377,-0.362,-0.222,-0.317,-0.345,0.021,206.858,260.597,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:42,0.015,0.000,0.182,0.000,5.103,3.980,168.947,143.629,137.689,224.960,224.485,255.820,255.059,232.870,215.783,172.723,34.866,35.862,34.724,34.579,35.918,36.404,35.155,33.604,33.414,34.550,38.012,38.205,37.019,36.607,43.552,44.695,40.694,41.958,44.787,46.309,39.179,39.376,39.353,39.408,35.814,35.642,35.505,35.642,1.001,1.822,1.639,2.460,1.184,2.459,1.366,2.186,1.546,3.828,0.819,1.003,1.730,3.009,1.456,1.548,-0.269,-0.378,-0.345,-0.240,-0.269,-0.357,0.021,206.871,260.651,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:43,0.015,0.000,0.182,0.000,5.103,3.954,169.199,143.651,137.689,224.980,224.485,255.841,255.059,232.891,215.783,172.975,34.866,35.862,34.701,34.579,35.918,36.467,35.234,33.604,33.414,34.464,38.012,38.103,37.019,36.520,43.552,44.695,40.694,41.958,44.787,46.309,39.179,39.289,39.353,39.321,35.814,35.555,35.505,35.492,0.819,1.549,1.639,2.551,1.366,2.459,1.821,1.275,2.637,2.825,1.548,1.458,1.548,2.371,1.638,1.548,-0.267,-0.378,-0.360,-0.238,-0.326,-0.291,0.021,206.918,260.592,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:44,0.015,0.000,0.182,0.000,5.140,3.980,168.947,143.651,137.689,224.980,224.485,255.841,255.059,232.891,215.783,172.975,34.866,35.793,34.764,34.579,35.987,36.467,35.234,33.683,33.414,34.527,38.012,38.103,37.019,36.584,43.552,44.774,40.694,41.958,44.717,46.309,39.179,39.289,39.353,39.321,35.814,35.555,35.436,35.555,1.092,1.276,1.639,1.640,1.092,2.641,2.094,1.366,1.728,2.734,1.184,1.185,2.368,2.553,1.729,1.821,-0.251,-0.397,-0.353,-0.252,-0.313,-0.370,0.021,206.951,260.597,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:45,0.015,0.000,0.182,0.000,5.103,3.980,168.947,143.651,137.689,224.980,224.720,255.841,255.059,232.891,215.783,172.975,34.866,35.862,34.724,34.579,35.987,36.467,35.155,33.604,33.335,34.550,38.012,38.205,37.019,36.607,43.552,44.695,40.694,41.958,44.717,46.309,39.179,39.376,39.353,39.408,35.814,35.642,35.436,35.642,1.001,1.367,1.157,0.911,1.821,2.641,1.457,1.275,3.001,2.825,1.457,1.185,2.277,2.462,1.911,1.730,-0.247,-0.360,-0.351,-0.179,-0.315,-0.359,0.021,206.983,260.661,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:46,0.015,0.000,0.182,0.000,5.103,3.980,168.947,143.651,137.689,224.980,224.720,255.841,255.059,232.891,215.783,172.975,34.866,35.862,34.724,34.579,35.987,36.467,35.155,33.604,33.335,34.550,38.012,38.205,37.019,36.607,43.552,44.695,40.694,41.958,44.717,46.309,39.179,39.376,39.353,39.408,35.814,35.642,35.436,35.642,1.001,1.367,1.157,0.911,1.821,2.641,1.457,1.275,3.001,2.825,1.457,1.185,2.277,2.462,1.911,1.730,-0.247,-0.360,-0.351,-0.179,-0.315,-0.359,0.021,206.983,260.661,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:47,0.015,0.000,0.182,0.000,5.103,3.980,169.199,143.651,137.689,224.980,224.720,255.841,255.059,232.891,215.783,172.975,34.866,35.862,34.645,34.579,35.918,36.467,35.155,33.604,33.335,34.487,38.012,38.126,37.019,36.544,43.552,44.695,40.694,41.958,44.717,46.230,39.179,39.313,39.353,39.344,35.814,35.578,35.436,35.578,1.183,1.276,0.868,3.007,1.639,1.457,2.003,1.275,2.819,2.187,0.910,1.094,2.277,2.644,1.638,2.004,-0.236,-0.354,-0.351,-0.193,-0.325,-0.363,0.021,206.996,260.651,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:48,0.015,0.000,0.182,0.000,5.103,3.980,168.947,143.629,137.689,224.960,224.720,255.820,255.059,232.635,215.783,172.975,34.866,35.793,34.724,34.579,35.987,36.467,35.234,33.604,33.414,34.550,38.081,38.126,37.019,36.607,43.483,44.695,40.694,41.958,44.717,46.309,39.179,39.376,39.353,39.408,35.814,35.642,35.436,35.578,0.910,1.184,0.771,1.731,1.184,1.002,1.821,1.457,2.364,1.458,0.728,1.367,2.550,2.188,1.456,1.821,-0.235,-0.399,-0.339,-0.233,-0.334,-0.364,0.021,207.046,260.538,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:49,0.015,0.000,0.182,0.000,5.140,3.980,169.199,143.651,137.689,224.745,224.720,255.841,255.059,232.891,215.783,172.975,34.866,35.793,34.701,34.579,35.987,36.467,35.155,33.604,33.335,34.464,38.081,38.103,37.019,36.520,43.552,44.695,40.694,41.958,44.717,46.309,39.109,39.289,39.284,39.321,35.814,35.555,35.436,35.555,0.910,1.093,1.157,1.822,1.092,1.639,1.366,1.730,1.819,2.187,0.637,1.367,2.823,1.823,1.547,1.821,-0.231,-0.372,-0.339,-0.229,-0.336,-0.354,0.021,207.037,260.587,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:50,0.015,0.000,0.182,0.000,5.140,3.980,169.199,143.629,137.689,224.725,224.485,255.585,255.059,232.635,215.783,172.975,34.866,35.793,34.787,34.579,35.918,36.467,35.234,33.604,33.414,34.550,38.012,38.205,37.019,36.607,43.552,44.695,40.694,41.958,44.648,46.309,39.109,39.376,39.353,39.408,35.814,35.642,35.505,35.642,1.183,1.367,1.157,1.822,2.549,1.093,2.276,2.095,1.637,1.914,0.546,2.005,2.550,2.735,1.274,1.913,-0.236,-0.407,-0.364,-0.240,-0.333,-0.356,0.021,207.086,260.656,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:51,0.015,0.000,0.182,0.000,5.103,3.980,169.199,143.629,137.963,224.960,224.506,255.820,255.079,232.635,215.804,172.975,34.960,35.862,34.787,34.579,35.987,36.467,35.234,33.604,33.414,34.550,38.012,38.205,37.019,36.607,43.552,44.695,40.694,41.958,44.717,46.309,39.109,39.376,39.353,39.408,35.814,35.642,35.436,35.642,1.183,1.276,2.218,1.184,2.913,1.548,1.730,2.186,2.001,2.370,0.637,1.094,1.548,3.100,2.002,1.913,-0.254,-0.385,-0.370,-0.227,-0.331,-0.370,0.021,207.159,260.656,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:52,0.015,0.000,0.182,0.000,5.103,3.980,169.199,143.629,137.963,224.960,224.506,255.820,255.079,232.635,215.804,172.975,34.960,35.862,34.787,34.579,35.987,36.467,35.234,33.604,33.414,34.550,38.012,38.205,37.019,36.607,43.552,44.695,40.694,41.958,44.717,46.309,39.109,39.376,39.353,39.408,35.814,35.642,35.436,35.642,1.183,1.276,2.218,1.184,2.913,1.548,1.730,2.186,2.001,2.370,0.637,1.094,1.548,3.100,2.002,1.913,-0.254,-0.385,-0.370,-0.227,-0.331,-0.370,0.021,207.159,260.656,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:53,0.015,0.000,0.182,0.000,5.103,3.980,169.199,143.629,137.963,224.960,224.506,255.820,255.079,232.635,215.804,172.975,34.960,35.862,34.787,34.579,35.987,36.467,35.234,33.604,33.414,34.550,38.012,38.205,37.019,36.607,43.552,44.695,40.694,41.958,44.717,46.309,39.109,39.376,39.353,39.408,35.814,35.642,35.436,35.642,1.183,1.276,2.218,1.184,2.913,1.548,1.730,2.186,2.001,2.370,0.637,1.094,1.548,3.100,2.002,1.913,-0.254,-0.385,-0.370,-0.227,-0.331,-0.370,0.021,207.159,260.656,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:54,0.015,0.000,0.182,0.000,5.140,3.980,169.199,143.651,137.711,224.980,224.506,255.841,255.079,232.891,215.804,172.975,34.891,35.768,34.724,34.579,35.918,36.467,35.234,33.604,33.335,34.550,37.987,38.205,36.994,36.607,43.483,44.695,40.694,41.958,44.717,46.230,39.084,39.376,39.328,39.344,35.789,35.642,35.480,35.578,1.092,1.093,2.989,1.093,2.276,1.184,2.822,1.730,2.274,2.005,0.364,1.094,1.457,2.644,1.729,1.366,-0.251,-0.384,-0.370,-0.245,-0.312,-0.354,0.021,207.177,260.656,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:55,0.015,0.000,0.182,0.000,5.140,3.980,169.451,143.881,137.689,224.960,224.485,255.820,255.059,232.635,215.783,172.975,34.935,35.862,34.724,34.579,35.987,36.467,35.257,33.604,33.414,34.550,38.012,38.205,37.019,36.607,43.552,44.695,40.694,41.958,44.648,46.230,39.109,39.313,39.284,39.344,35.814,35.642,35.436,35.642,1.456,1.367,2.700,1.549,1.639,1.275,2.367,1.821,2.637,1.914,0.910,0.911,2.004,4.103,1.365,1.548,-0.245,-0.358,-0.355,-0.246,-0.272,-0.374,0.021,207.203,260.592,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:56,0.015,0.000,0.182,0.000,5.103,3.954,169.451,143.881,137.941,224.960,224.485,255.585,255.059,232.870,215.783,172.975,34.866,35.793,34.701,34.579,35.987,36.467,35.234,33.604,33.414,34.527,38.012,38.182,36.950,36.584,43.552,44.695,40.694,41.958,44.717,46.309,39.109,39.289,39.284,39.384,35.814,35.619,35.436,35.555,1.183,1.184,1.061,1.093,2.094,3.005,2.003,2.550,2.092,2.005,0.819,1.094,2.277,2.371,1.274,1.457,-0.251,-0.342,-0.338,-0.217,-0.311,-0.290,0.021,207.257,260.592,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:57,0.015,0.000,0.182,0.000,5.103,3.980,169.451,143.881,137.941,224.725,224.720,255.585,255.059,232.635,215.783,172.975,34.935,35.793,34.787,34.579,35.987,36.467,35.257,33.604,33.335,34.550,38.012,38.205,37.019,36.607,43.483,44.695,40.694,41.958,44.717,46.230,39.109,39.313,39.284,39.408,35.814,35.642,35.436,35.642,1.547,1.640,3.374,1.367,2.094,2.004,1.821,2.186,1.455,1.276,0.637,1.367,2.641,1.915,1.274,1.457,-0.252,-0.361,-0.336,-0.248,-0.314,-0.341,0.021,207.249,260.656,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:58,0.015,0.000,0.182,0.000,5.140,3.980,169.451,143.881,137.941,224.725,224.485,255.585,255.059,232.635,215.548,172.975,34.866,35.768,34.622,34.579,35.987,36.437,35.234,33.573,33.304,34.464,37.987,38.103,36.994,36.520,43.552,44.664,40.694,41.927,44.717,46.199,39.084,39.289,39.259,39.321,35.789,35.555,35.411,35.555,1.638,1.458,2.121,5.375,2.276,2.459,2.003,2.459,3.638,2.279,0.728,0.820,2.550,1.550,1.274,1.730,-0.258,-0.343,-0.329,-0.238,-0.309,-0.341,0.021,207.270,260.651,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/05 22:39:59,0.015,0.000,0.182,0.000,5.140,3.980,169.451,143.881,137.941,224.725,224.485,255.585,255.059,232.635,215.548,172.975,34.866,35.768,34.622,34.579,35.987,36.437,35.234,33.573,33.304,34.464,37.987,38.103,36.994,36.520,43.552,44.664,40.694,41.927,44.717,46.199,39.084,39.289,39.259,39.321,35.789,35.555,35.411,35.555,1.638,1.458,2.121,5.375,2.276,2.459,2.003,2.459,3.638,2.279,0.728,0.820,2.550,1.550,1.274,1.730,-0.258,-0.343,-0.329,-0.238,-0.309,-0.341,0.021,207.270,260.651,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
