Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:21:17,0.015,0.000,0.182,0.000,5.066,9.530,121.050,99.505,92.168,185.427,182.584,193.034,197.175,195.114,186.358,136.407,35.061,35.357,34.792,34.384,35.904,36.122,34.823,32.293,31.201,34.697,35.912,35.931,35.266,34.887,38.549,39.508,37.904,39.112,36.656,37.926,34.307,34.539,37.739,37.893,35.448,35.314,35.277,35.377,0.910,1.549,1.639,2.460,1.092,2.459,1.275,2.186,1.637,3.737,0.819,1.003,2.823,2.097,1.365,1.457,-0.315,-0.457,-0.393,-0.271,-0.320,-0.396,0.022,179.493,190.966,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:18,0.015,0.000,0.182,0.000,5.066,9.530,121.050,99.505,92.168,185.427,182.584,193.285,197.175,194.863,186.358,136.407,35.061,35.427,34.706,34.384,35.904,36.059,34.823,32.229,31.201,34.611,35.912,35.908,35.266,34.864,38.549,39.445,37.904,39.049,36.656,37.862,34.307,34.453,37.808,37.870,35.448,35.291,35.277,35.355,0.819,1.184,1.446,1.367,1.366,2.095,1.639,1.913,1.819,2.370,0.637,1.367,2.186,2.279,1.456,1.548,-0.312,-0.455,-0.408,-0.286,-0.359,-0.371,0.022,179.471,190.972,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:19,0.015,0.000,0.182,0.000,5.066,9.530,121.050,99.505,92.168,185.427,182.584,193.285,197.175,195.114,186.358,136.407,35.061,35.357,34.792,34.384,35.904,36.059,34.760,32.293,31.201,34.697,35.912,35.931,35.335,34.887,38.618,39.445,37.904,39.049,36.656,37.862,34.307,34.539,37.808,37.893,35.448,35.314,35.208,35.377,0.819,1.458,1.446,2.460,1.366,2.368,1.639,1.184,2.546,2.643,1.639,1.458,1.913,2.006,1.365,1.457,-0.317,-0.467,-0.406,-0.272,-0.378,-0.321,0.022,179.501,191.039,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:20,0.015,0.000,0.182,0.000,5.029,9.530,121.050,99.505,92.168,185.427,182.584,193.034,197.175,195.114,186.358,136.407,35.061,35.427,34.792,34.384,35.904,36.059,34.760,32.229,31.201,34.697,35.912,35.931,35.266,34.950,38.618,39.508,37.904,39.049,36.656,37.926,34.237,34.539,37.808,37.893,35.448,35.377,35.208,35.377,1.001,1.184,1.639,1.640,1.092,2.641,2.094,1.275,2.092,2.461,1.275,1.276,2.004,1.915,1.729,1.457,-0.299,-0.478,-0.398,-0.288,-0.366,-0.409,0.022,179.531,191.039,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:21,0.015,0.000,0.182,0.000,5.066,9.530,121.050,99.789,92.168,185.427,182.836,193.034,197.175,195.114,186.609,136.407,35.061,35.357,34.729,34.384,35.904,36.059,34.760,32.293,31.201,34.634,35.912,35.931,35.335,34.950,38.549,39.508,37.904,39.049,36.725,37.926,34.237,34.539,37.808,37.893,35.448,35.314,35.208,35.377,1.001,1.458,1.157,1.002,1.821,2.732,1.366,1.275,2.910,2.187,1.366,1.185,1.457,2.188,1.638,1.639,-0.295,-0.445,-0.397,-0.215,-0.366,-0.395,0.022,179.501,191.106,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:22,0.015,0.000,0.182,0.000,5.066,9.530,121.050,99.505,92.168,185.427,182.836,193.034,197.175,195.114,186.358,136.156,35.061,35.357,34.729,34.384,35.904,36.059,34.760,32.229,31.201,34.634,35.912,35.931,35.266,34.887,38.618,39.445,37.904,39.049,36.656,37.926,34.237,34.475,37.739,37.893,35.448,35.314,35.277,35.377,1.092,1.184,0.868,3.098,1.730,1.457,1.821,1.184,2.728,2.187,0.728,1.185,1.730,4.285,1.638,2.186,-0.284,-0.441,-0.399,-0.227,-0.378,-0.403,0.022,179.464,190.900,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:23,0.015,0.000,0.182,0.000,5.066,9.530,121.050,99.505,92.168,185.427,182.584,193.034,197.175,195.114,186.358,136.156,35.061,35.357,34.729,34.384,35.904,36.059,34.729,32.293,31.264,34.634,35.912,35.931,35.266,34.887,38.549,39.445,37.904,39.049,36.656,37.862,34.237,34.539,37.739,37.893,35.448,35.314,35.277,35.377,0.819,1.093,1.157,1.822,1.092,1.639,1.366,1.821,1.910,2.005,0.546,1.094,1.913,1.915,1.456,1.457,-0.279,-0.458,-0.392,-0.265,-0.386,-0.398,0.022,179.456,190.972,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:24,0.015,0.000,0.182,0.000,5.066,9.530,121.050,99.505,92.168,185.427,182.584,193.034,197.175,195.114,186.358,136.156,35.061,35.357,34.729,34.384,35.904,36.059,34.729,32.293,31.264,34.634,35.912,35.931,35.266,34.887,38.549,39.445,37.904,39.049,36.656,37.862,34.237,34.539,37.739,37.893,35.448,35.314,35.277,35.377,0.819,1.093,1.157,1.822,1.092,1.639,1.366,1.821,1.910,2.005,0.546,1.094,1.913,1.915,1.456,1.457,-0.279,-0.458,-0.392,-0.265,-0.386,-0.398,0.022,179.456,190.972,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:25,0.015,0.000,0.182,0.000,5.066,9.530,121.050,99.505,92.168,185.427,182.836,193.034,197.175,195.114,186.358,136.156,35.061,35.357,34.751,34.384,35.878,36.059,34.729,32.229,31.201,34.720,35.912,35.954,35.266,34.973,38.524,39.445,37.879,39.049,36.630,37.862,34.168,34.562,37.739,37.916,35.518,35.400,35.277,35.400,2.001,1.276,2.603,2.004,1.275,1.366,1.639,1.821,2.092,3.646,0.546,1.914,2.095,2.006,1.092,1.639,-0.288,-0.471,-0.404,-0.271,-0.354,-0.421,0.022,179.429,190.905,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:26,0.015,0.000,0.182,0.000,5.066,9.504,121.050,99.505,92.168,185.427,182.836,193.034,197.175,195.114,186.609,136.407,35.061,35.357,34.729,34.384,35.904,36.059,34.760,32.229,31.201,34.634,35.912,35.931,35.335,34.950,38.618,39.508,37.904,39.049,36.656,37.926,34.237,34.539,37.739,37.893,35.448,35.314,35.277,35.377,1.456,1.367,1.157,1.822,2.367,1.184,2.367,2.095,1.546,1.823,0.546,1.914,1.457,2.097,1.183,1.730,-0.284,-0.490,-0.408,-0.280,-0.384,-0.400,0.022,179.449,190.900,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:27,0.015,0.000,0.182,0.000,5.066,9.530,121.050,99.505,92.168,185.427,182.584,193.285,197.175,195.114,186.358,136.156,35.061,35.357,34.729,34.384,35.878,36.059,34.729,32.229,31.201,34.697,35.912,35.931,35.266,34.887,38.524,39.445,37.879,39.049,36.630,37.862,34.237,34.475,37.739,37.893,35.448,35.314,35.208,35.377,1.183,1.184,1.157,1.367,2.458,2.004,2.185,1.457,1.364,3.828,0.910,1.458,1.366,1.641,1.092,1.548,-0.285,-0.479,-0.416,-0.274,-0.375,-0.382,0.022,179.456,190.972,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:28,0.015,0.000,0.182,0.000,5.066,9.530,121.050,99.505,92.168,185.427,182.584,193.034,197.175,195.114,186.358,136.156,35.061,35.427,34.729,34.384,35.904,36.059,34.760,32.293,31.201,34.634,35.912,35.931,35.335,34.887,38.549,39.508,37.904,39.049,36.656,37.862,34.237,34.475,37.739,37.893,35.448,35.314,35.208,35.377,1.092,1.276,1.735,1.184,2.822,1.548,1.821,2.277,2.092,2.370,0.637,0.911,1.457,1.732,1.547,1.730,-0.290,-0.470,-0.414,-0.264,-0.381,-0.410,0.022,179.414,190.972,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:29,0.015,0.000,0.182,0.000,5.029,9.530,121.050,99.505,92.168,185.427,182.584,193.034,197.175,195.114,186.358,136.156,35.061,35.427,34.729,34.384,35.904,36.059,34.823,32.229,31.201,34.634,35.981,35.931,35.335,34.950,38.549,39.445,37.904,39.049,36.725,37.926,34.237,34.475,37.808,37.893,35.448,35.314,35.208,35.377,1.183,1.093,3.085,1.184,2.185,1.275,2.640,2.004,2.455,2.005,0.364,1.185,1.821,2.553,1.547,1.639,-0.299,-0.465,-0.426,-0.280,-0.367,-0.393,0.022,179.456,190.905,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:30,0.015,0.000,0.182,0.000,5.066,9.530,121.050,99.505,92.168,185.427,182.584,193.034,197.175,195.114,186.358,136.156,35.061,35.357,34.729,34.384,35.878,36.059,34.760,32.229,31.264,34.634,35.912,35.931,35.335,34.887,38.593,39.445,37.879,39.049,36.630,37.926,34.237,34.539,37.808,37.893,35.448,35.314,35.208,35.377,1.547,1.367,2.603,1.549,1.548,1.275,2.276,1.913,2.455,2.005,0.910,0.820,1.639,1.915,1.183,1.366,-0.293,-0.442,-0.404,-0.281,-0.321,-0.412,0.022,179.434,190.966,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:31,0.015,0.000,0.182,0.000,5.066,9.504,121.050,99.505,92.168,185.678,182.584,193.034,197.175,195.114,186.609,136.156,35.061,35.427,34.792,34.384,35.904,36.059,34.760,32.229,31.264,34.634,35.912,35.931,35.266,34.887,38.618,39.445,37.904,39.049,36.656,37.926,34.307,34.539,37.808,37.893,35.518,35.314,35.277,35.377,1.001,1.276,1.157,1.276,2.276,3.097,2.185,2.641,2.183,1.823,0.910,1.185,1.457,1.641,1.456,1.457,-0.297,-0.430,-0.387,-0.245,-0.367,-0.324,0.023,179.427,190.905,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:32,0.015,0.000,0.182,0.000,5.066,9.504,121.050,99.505,92.168,185.678,182.584,193.034,197.175,195.114,186.609,136.156,35.061,35.427,34.792,34.384,35.904,36.059,34.760,32.229,31.264,34.634,35.912,35.931,35.266,34.887,38.618,39.445,37.904,39.049,36.656,37.926,34.307,34.539,37.808,37.893,35.518,35.314,35.277,35.377,1.001,1.276,1.157,1.276,2.276,3.097,2.185,2.641,2.183,1.823,0.910,1.185,1.457,1.641,1.456,1.457,-0.297,-0.430,-0.387,-0.245,-0.367,-0.324,0.023,179.427,190.905,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:33,0.015,0.000,0.182,0.000,5.066,9.530,121.050,99.505,92.168,185.427,182.836,193.285,197.175,195.114,186.358,136.156,35.061,35.427,34.792,34.384,35.878,36.059,34.760,32.229,31.264,34.697,35.981,35.931,35.266,34.950,38.593,39.445,37.948,39.049,36.630,37.926,34.237,34.539,37.808,37.893,35.448,35.377,35.208,35.377,1.456,1.458,3.278,1.458,2.094,2.004,1.912,2.368,1.637,1.185,0.819,1.458,1.730,1.915,1.365,1.275,-0.297,-0.445,-0.382,-0.287,-0.368,-0.379,0.023,179.456,190.905,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:34,0.015,0.000,0.182,0.000,5.103,9.530,121.050,99.505,92.168,185.427,182.836,193.285,197.175,195.114,186.609,136.156,35.061,35.427,34.815,34.384,35.904,36.059,34.760,32.229,31.201,34.720,35.912,36.017,35.266,34.973,38.618,39.445,37.904,39.049,36.656,37.926,34.237,34.562,37.808,37.916,35.448,35.400,35.277,35.479,1.365,1.458,2.121,5.284,2.185,2.459,2.003,2.459,3.547,2.279,0.728,0.911,1.730,1.732,1.274,1.548,-0.305,-0.433,-0.377,-0.274,-0.362,-0.377,0.023,179.464,190.900,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:35,0.015,0.000,0.182,0.000,5.066,9.530,120.799,99.505,92.168,185.427,182.836,193.034,197.175,195.114,186.358,136.156,35.061,35.427,34.729,34.384,35.904,36.059,34.729,32.229,31.201,34.697,35.912,35.931,35.266,34.887,38.618,39.445,37.904,39.049,36.656,37.862,34.237,34.539,37.808,37.893,35.448,35.314,35.208,35.377,1.001,1.276,1.061,2.824,2.276,1.730,1.821,3.461,2.274,2.370,1.001,1.185,1.821,2.279,1.456,1.457,-0.293,-0.453,-0.385,-0.277,-0.360,-0.392,0.023,179.399,190.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:36,0.015,0.000,0.182,0.000,5.066,9.530,120.799,99.505,92.168,185.427,182.584,193.034,197.175,194.863,186.358,136.156,35.061,35.357,34.729,34.384,35.904,36.059,34.760,32.229,31.201,34.697,35.912,35.931,35.335,34.887,38.618,39.445,37.904,39.049,36.656,37.926,34.237,34.475,37.739,37.893,35.448,35.235,35.277,35.314,1.365,1.640,2.025,3.007,2.185,1.548,1.092,2.186,2.364,2.734,1.001,1.367,1.913,2.188,1.183,1.093,-0.287,-0.453,-0.374,-0.281,-0.367,-0.397,0.023,179.376,190.966,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:37,0.015,0.000,0.182,0.000,5.066,9.530,121.050,99.789,92.168,185.427,182.836,193.034,197.175,195.114,186.358,136.156,35.061,35.357,34.729,34.384,35.904,36.059,34.760,32.229,31.201,34.697,35.912,35.931,35.266,34.887,38.549,39.445,37.904,39.049,36.656,37.862,34.237,34.475,37.808,37.893,35.448,35.314,35.208,35.377,1.001,1.458,1.253,2.551,2.276,1.457,1.184,2.004,2.274,2.187,0.910,1.641,1.730,2.826,1.365,1.639,-0.311,-0.448,-0.382,-0.288,-0.366,-0.388,0.023,179.412,190.905,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:38,0.015,0.000,0.182,0.000,5.066,9.530,121.050,99.789,92.168,185.427,182.584,193.034,197.175,195.114,186.609,136.407,35.061,35.427,34.729,34.384,35.904,36.059,34.760,32.229,31.201,34.634,35.912,35.931,35.266,34.887,38.549,39.508,37.904,39.049,36.656,37.926,34.237,34.475,37.739,37.893,35.448,35.314,35.208,35.377,1.183,1.184,0.675,1.184,2.640,1.639,1.184,2.277,2.092,2.370,0.819,1.094,1.913,2.735,1.638,1.457,-0.297,-0.447,-0.388,-0.293,-0.374,-0.371,0.023,179.427,190.972,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:39,0.015,0.000,0.182,0.000,5.066,9.530,120.799,99.789,92.168,185.427,182.584,193.285,197.175,195.114,186.358,136.156,35.061,35.427,34.729,34.384,35.904,36.059,34.760,32.229,31.201,34.634,35.912,35.931,35.266,34.887,38.549,39.445,37.904,39.049,36.656,37.862,34.237,34.475,37.739,37.814,35.448,35.314,35.208,35.377,1.001,1.913,2.603,3.553,1.457,1.821,1.001,1.639,2.001,2.370,0.819,1.185,4.007,1.732,2.093,1.275,-0.304,-0.454,-0.401,-0.259,-0.355,-0.397,0.023,179.429,190.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:40,0.015,0.000,0.182,0.000,5.103,9.530,120.777,99.505,92.168,185.427,182.584,193.034,197.175,195.114,186.358,136.134,35.061,35.357,34.627,34.384,35.904,36.059,34.729,32.229,31.201,34.532,35.912,35.829,35.266,34.864,38.618,39.445,37.904,39.049,36.656,37.862,34.237,34.374,37.739,37.791,35.448,35.212,35.208,35.291,0.910,1.367,1.543,1.913,1.184,2.186,1.275,2.459,1.273,3.372,0.910,1.094,2.368,2.006,1.456,1.184,-0.316,-0.460,-0.389,-0.285,-0.312,-0.398,0.023,179.427,190.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:41,0.015,0.000,0.182,0.000,5.066,9.504,120.799,99.789,91.884,185.427,182.584,193.034,197.175,194.863,186.358,136.156,35.061,35.427,34.729,34.384,35.904,36.059,34.760,32.229,31.201,34.634,35.912,35.931,35.266,34.887,38.549,39.445,37.904,39.049,36.656,37.862,34.237,34.475,37.739,37.893,35.448,35.314,35.208,35.377,0.819,1.367,1.543,1.913,1.639,1.730,1.821,1.730,1.728,2.917,0.637,1.732,1.639,2.188,1.547,1.366,-0.315,-0.450,-0.387,-0.282,-0.381,-0.326,0.023,179.412,190.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:42,0.015,0.000,0.182,0.000,5.066,9.530,120.799,99.505,92.168,185.427,182.584,193.034,197.175,195.114,186.358,136.156,35.061,35.427,34.729,34.384,35.904,36.059,34.729,32.229,31.264,34.634,35.912,35.931,35.266,34.887,38.549,39.508,37.904,39.049,36.656,37.862,34.237,34.475,37.739,37.893,35.448,35.314,35.208,35.377,0.910,1.458,1.735,2.187,1.366,2.823,1.639,1.093,3.274,2.643,1.457,1.094,1.639,2.006,1.547,1.184,-0.314,-0.460,-0.404,-0.283,-0.359,-0.332,0.023,179.414,190.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:43,0.015,0.000,0.182,0.000,5.066,9.504,121.028,99.505,92.168,185.427,182.584,193.034,197.175,195.114,186.358,136.386,35.061,35.357,34.729,34.384,35.904,36.059,34.760,32.229,31.201,34.634,35.912,35.931,35.266,34.887,38.549,39.445,37.904,39.049,36.656,37.862,34.237,34.475,37.739,37.893,35.448,35.314,35.208,35.377,1.183,1.276,1.639,1.458,1.092,2.550,1.912,1.366,1.637,1.914,1.548,1.185,1.821,2.279,1.820,1.275,-0.298,-0.463,-0.395,-0.283,-0.373,-0.414,0.023,179.397,190.905,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:44,0.015,0.000,0.182,0.000,5.103,9.530,120.799,99.789,91.884,185.427,182.584,193.034,197.175,194.863,186.358,136.156,35.061,35.357,34.815,34.384,35.904,36.059,34.760,32.293,31.201,34.720,35.912,35.954,35.266,34.973,38.549,39.445,37.904,39.049,36.656,37.862,34.237,34.562,37.808,37.916,35.448,35.337,35.208,35.400,1.092,1.276,1.061,2.004,1.821,2.186,1.366,1.275,3.638,2.643,1.092,1.094,1.093,2.735,1.547,1.275,-0.292,-0.444,-0.401,-0.218,-0.381,-0.394,0.023,179.384,190.905,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:45,0.015,0.000,0.182,0.000,5.066,9.530,121.050,99.505,92.168,185.427,182.836,193.034,197.175,195.114,186.358,136.156,35.061,35.357,34.729,34.384,35.878,36.059,34.760,32.293,31.264,34.634,35.912,35.852,35.266,34.887,38.593,39.508,37.948,39.049,36.630,37.926,34.237,34.475,37.808,37.893,35.448,35.314,35.208,35.377,1.001,1.276,0.868,2.460,1.548,1.275,2.094,1.184,2.183,2.096,0.546,1.003,1.457,3.465,1.729,1.821,-0.287,-0.457,-0.402,-0.240,-0.375,-0.389,0.023,179.427,190.905,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:46,0.015,0.000,0.182,0.000,5.066,9.504,120.799,99.789,91.884,185.176,182.584,193.034,197.175,195.114,186.358,136.156,35.061,35.357,34.729,34.384,35.809,36.059,34.729,32.293,31.201,34.634,35.912,35.931,35.266,34.887,38.524,39.445,37.879,39.049,36.700,37.862,34.237,34.475,37.808,37.814,35.448,35.314,35.277,35.377,0.819,1.002,0.964,1.640,1.184,1.457,1.821,1.548,1.910,1.732,0.819,1.367,2.004,3.009,1.547,1.184,-0.285,-0.454,-0.385,-0.268,-0.386,-0.407,0.023,179.406,190.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:47,0.015,0.000,0.182,0.000,5.066,9.530,120.799,99.505,91.884,185.176,182.584,193.034,197.175,195.114,186.358,136.156,35.061,35.427,34.627,34.384,35.904,36.059,34.760,32.229,31.201,34.532,35.912,35.829,35.266,34.785,38.549,39.445,37.904,39.049,36.656,37.862,34.237,34.453,37.739,37.791,35.448,35.212,35.277,35.291,1.092,1.002,1.350,1.913,1.184,1.639,1.730,1.730,1.910,2.279,0.455,1.641,1.548,1.641,1.183,1.366,-0.276,-0.463,-0.400,-0.269,-0.373,-0.403,0.023,179.390,190.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:48,0.015,0.000,0.182,0.000,5.066,9.530,120.799,99.789,91.884,185.427,182.836,193.034,197.175,194.863,186.358,136.156,35.061,35.427,34.792,34.384,35.904,36.059,34.729,32.293,31.264,34.634,35.912,35.931,35.266,34.887,38.618,39.508,37.904,39.112,36.656,37.926,34.307,34.539,37.739,37.893,35.448,35.314,35.277,35.377,1.638,1.093,2.218,2.004,2.094,1.184,2.094,2.095,2.183,3.008,0.455,1.549,2.004,2.188,1.092,1.548,-0.286,-0.473,-0.394,-0.270,-0.357,-0.423,0.023,179.412,190.905,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:49,0.015,0.000,0.182,0.000,5.103,9.530,121.050,99.505,91.884,185.427,182.584,193.034,197.175,195.114,186.358,136.156,35.061,35.357,34.729,34.384,35.904,36.059,34.760,32.293,31.201,34.697,35.912,35.931,35.266,34.887,38.549,39.445,37.904,39.049,36.656,37.926,34.237,34.539,37.808,37.893,35.448,35.314,35.208,35.377,1.092,1.184,0.868,1.640,3.004,1.366,2.549,1.821,1.637,2.552,0.637,1.823,1.275,2.097,1.183,1.457,-0.290,-0.482,-0.410,-0.272,-0.387,-0.361,0.023,179.347,190.900,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:50,0.015,0.000,0.182,0.000,5.066,9.530,120.799,99.764,91.884,185.154,182.584,193.012,197.175,194.841,186.358,136.156,35.061,35.357,34.792,34.384,35.904,36.059,34.760,32.293,31.264,34.697,35.912,35.994,35.335,34.950,38.549,39.445,37.904,39.049,36.656,37.862,34.237,34.539,37.808,37.893,35.448,35.377,35.208,35.457,1.183,1.276,1.061,1.367,2.094,1.913,2.185,1.548,1.000,3.281,1.001,1.367,1.548,1.459,1.001,1.275,-0.292,-0.480,-0.425,-0.268,-0.369,-0.409,0.023,179.412,190.772,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:51,0.015,0.000,0.182,0.000,5.066,9.530,120.777,99.789,91.884,185.427,182.584,193.034,197.175,195.114,186.358,136.134,35.061,35.427,34.815,34.384,35.904,36.122,34.792,32.293,31.264,34.720,35.912,36.017,35.266,34.973,38.618,39.508,37.904,39.112,36.656,37.926,34.237,34.562,37.808,37.979,35.448,35.400,35.277,35.479,1.183,1.002,4.531,1.276,2.640,1.366,2.367,2.459,2.092,2.096,0.455,1.003,1.457,2.371,1.456,1.548,-0.286,-0.467,-0.413,-0.262,-0.387,-0.406,0.023,179.354,190.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:52,0.015,0.000,0.182,0.000,5.066,9.530,120.777,99.789,91.884,185.427,182.584,193.034,197.175,194.863,186.358,136.134,35.061,35.427,34.792,34.384,35.878,36.122,34.823,32.293,31.201,34.634,35.912,35.931,35.266,34.950,38.524,39.508,37.879,39.049,36.630,37.926,34.307,34.539,37.808,37.893,35.448,35.314,35.277,35.377,1.092,1.184,2.410,1.276,1.912,1.184,3.095,1.548,2.092,1.732,0.728,1.094,1.730,2.188,1.365,1.457,-0.298,-0.459,-0.411,-0.279,-0.324,-0.395,0.023,179.369,190.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:53,0.015,0.000,0.182,0.000,5.066,9.530,120.777,99.789,91.884,185.427,182.584,193.034,197.175,194.863,186.358,136.134,35.061,35.357,34.792,34.384,35.878,36.122,34.760,32.293,31.201,34.697,35.912,35.931,35.266,34.950,38.593,39.445,37.948,39.112,36.630,37.926,34.237,34.539,37.808,37.893,35.448,35.377,35.277,35.457,1.547,1.731,2.507,1.913,1.730,1.275,1.912,1.730,2.546,2.096,1.092,0.820,1.639,1.550,1.001,1.184,-0.297,-0.449,-0.399,-0.279,-0.320,-0.415,0.023,179.384,190.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:54,0.015,0.000,0.182,0.000,5.066,9.530,120.799,99.789,91.884,185.427,182.584,193.034,197.175,195.114,186.358,136.156,35.061,35.427,34.792,34.384,35.878,36.059,34.729,32.229,31.201,34.697,35.912,35.931,35.266,34.950,38.524,39.445,37.879,39.049,36.630,37.862,34.237,34.539,37.808,37.893,35.448,35.314,35.277,35.377,1.274,1.731,2.025,2.004,1.639,2.368,1.821,2.004,2.001,2.096,1.275,1.094,2.186,1.823,1.456,1.366,-0.305,-0.432,-0.396,-0.246,-0.359,-0.315,0.022,179.356,190.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:55,0.015,0.000,0.000,0.000,5.066,9.504,120.799,99.789,91.884,185.427,182.584,193.034,197.175,194.863,186.358,136.156,35.061,35.427,34.729,34.384,35.878,36.059,34.760,32.293,31.201,34.634,35.912,35.852,35.266,34.887,38.593,39.508,37.879,39.049,36.630,37.862,34.237,34.475,37.808,37.814,35.448,35.314,35.277,35.377,1.001,1.002,0.771,1.276,1.821,2.823,2.094,2.368,2.183,1.823,0.637,1.276,2.186,1.550,1.274,1.457,-0.292,-0.436,-0.395,-0.272,-0.359,-0.354,0.022,179.332,190.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:56,0.015,0.000,0.182,0.000,5.066,9.530,120.799,99.789,91.884,185.427,182.584,193.034,197.175,195.114,186.358,136.156,35.130,35.357,34.729,34.384,35.904,36.059,34.760,32.293,31.201,34.697,35.912,35.931,35.266,34.950,38.618,39.508,37.904,39.049,36.656,37.926,34.237,34.475,37.739,37.893,35.448,35.377,35.277,35.377,1.729,1.276,3.374,2.004,2.003,1.913,1.548,1.821,2.092,2.005,0.910,1.367,1.366,1.732,1.092,1.457,-0.304,-0.444,-0.384,-0.270,-0.369,-0.386,0.022,179.369,190.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:57,0.015,0.000,0.182,0.000,5.066,9.504,120.799,99.789,91.884,185.427,182.836,193.034,197.175,194.863,186.358,136.156,35.061,35.357,34.792,34.384,35.904,36.122,34.760,32.293,31.264,34.697,35.912,35.931,35.266,34.950,38.549,39.508,37.904,39.112,36.656,37.926,34.237,34.539,37.739,37.893,35.448,35.377,35.208,35.377,1.183,1.458,1.639,4.738,2.276,1.913,2.276,2.186,3.274,2.734,0.728,0.820,1.730,1.915,1.001,1.366,-0.306,-0.438,-0.370,-0.270,-0.369,-0.386,0.022,179.384,190.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:58,0.015,0.000,0.182,0.000,5.066,9.530,120.799,99.789,91.884,185.427,182.584,193.034,197.175,195.114,186.358,136.156,35.061,35.357,34.729,34.384,35.878,36.059,34.760,32.293,31.201,34.634,35.912,35.852,35.266,34.887,38.593,39.508,37.879,39.049,36.630,37.862,34.237,34.475,37.739,37.893,35.448,35.314,35.208,35.377,1.183,1.276,1.735,3.007,1.821,1.730,1.639,2.823,2.728,2.461,1.275,1.458,1.639,2.188,1.274,1.457,-0.290,-0.437,-0.389,-0.279,-0.366,-0.372,0.022,179.332,190.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:21:59,0.015,0.000,0.000,0.000,5.029,9.504,120.777,99.764,91.884,185.405,182.836,193.012,197.175,195.092,186.358,136.134,35.061,35.357,34.706,34.384,35.878,36.059,34.729,32.293,31.201,34.611,35.912,35.908,35.266,34.864,38.593,39.445,37.879,39.049,36.630,37.862,34.237,34.453,37.739,37.870,35.448,35.291,35.208,35.355,1.274,1.549,1.832,3.644,2.640,1.730,1.001,2.004,2.455,2.461,0.728,1.458,1.730,2.097,1.001,1.548,-0.288,-0.450,-0.386,-0.283,-0.358,-0.384,0.022,179.340,190.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:00,0.015,0.000,0.182,0.000,5.066,9.530,120.799,99.789,92.168,185.427,182.584,193.034,197.175,195.114,186.358,136.156,35.061,35.427,34.729,34.384,35.904,36.059,34.729,32.293,31.264,34.697,35.912,35.931,35.266,34.887,38.618,39.508,37.904,39.049,36.656,37.862,34.237,34.475,37.739,37.893,35.448,35.314,35.208,35.377,1.092,1.458,1.157,1.913,2.367,1.913,1.275,2.095,1.728,2.096,0.819,1.367,2.004,2.371,1.183,1.548,-0.304,-0.463,-0.385,-0.298,-0.370,-0.389,0.022,179.304,190.699,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:01,0.015,0.000,0.182,0.000,5.103,9.530,120.799,99.789,91.884,185.427,182.584,193.034,197.175,195.114,186.358,136.156,35.061,35.427,34.792,34.384,35.904,36.059,34.729,32.293,31.264,34.697,35.912,35.994,35.266,34.950,38.618,39.445,37.904,39.049,36.656,37.926,34.237,34.539,37.808,37.957,35.448,35.377,35.208,35.457,1.183,1.549,1.639,2.187,2.094,1.639,1.184,2.004,2.455,2.279,0.728,1.003,2.095,2.462,1.274,1.548,-0.302,-0.443,-0.387,-0.281,-0.371,-0.376,0.022,179.340,190.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:02,0.015,0.000,0.182,0.000,5.066,9.530,120.799,99.789,91.884,185.427,182.333,193.034,197.175,194.863,186.358,136.156,35.130,35.427,34.792,34.384,35.904,36.122,34.760,32.293,31.264,34.697,35.912,35.931,35.266,34.950,38.618,39.508,37.974,39.112,36.656,37.926,34.237,34.539,37.808,37.893,35.448,35.314,35.277,35.377,1.001,1.822,1.928,3.189,1.275,2.368,1.092,1.821,2.001,3.281,0.637,1.003,3.188,1.641,1.638,1.730,-0.307,-0.446,-0.398,-0.253,-0.334,-0.399,0.022,179.310,190.827,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:03,0.015,0.000,0.182,0.000,5.066,9.530,120.799,99.764,91.884,185.405,182.584,193.012,197.175,194.841,186.358,136.156,35.061,35.427,34.815,34.384,35.878,36.122,34.729,32.293,31.264,34.720,35.912,36.017,35.266,34.973,38.593,39.508,37.879,39.049,36.630,37.926,34.237,34.562,37.808,37.979,35.448,35.400,35.208,35.479,0.819,1.367,1.157,1.458,1.457,2.095,1.457,2.368,1.546,2.917,0.910,1.367,2.641,1.915,1.183,1.275,-0.319,-0.469,-0.404,-0.295,-0.328,-0.398,0.022,179.282,190.772,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:04,0.015,0.000,0.182,0.000,5.066,9.530,120.799,99.789,92.168,185.427,182.584,193.034,197.175,195.114,186.358,136.156,35.061,35.427,34.706,34.384,35.878,36.059,34.729,32.293,31.264,34.611,35.912,35.829,35.266,34.864,38.593,39.508,37.879,39.049,36.700,37.926,34.237,34.453,37.808,37.870,35.448,35.291,35.208,35.355,0.819,1.549,1.543,2.004,1.639,2.004,1.639,1.457,2.092,2.734,1.275,1.732,1.366,2.097,1.274,1.366,-0.326,-0.454,-0.405,-0.279,-0.385,-0.335,0.022,179.304,190.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:05,0.015,0.000,0.000,0.000,5.066,9.504,120.799,99.789,91.884,185.427,182.584,193.034,197.175,195.114,186.358,136.156,35.061,35.427,34.706,34.453,35.904,36.059,34.760,32.293,31.264,34.611,35.912,35.829,35.266,34.864,38.618,39.445,37.904,39.049,36.656,37.862,34.237,34.453,37.808,37.870,35.448,35.291,35.208,35.291,1.001,1.093,1.735,2.004,1.184,2.368,2.003,1.457,2.728,3.008,1.092,1.185,2.004,2.006,1.365,1.275,-0.306,-0.461,-0.392,-0.288,-0.373,-0.380,0.022,179.297,190.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:06,0.015,0.000,0.000,0.000,5.066,9.530,120.799,99.789,91.884,185.427,182.584,193.285,197.175,195.114,186.358,136.156,35.061,35.357,34.792,34.384,35.904,36.059,34.760,32.293,31.264,34.634,35.912,35.994,35.266,34.950,38.549,39.508,37.904,39.049,36.656,37.926,34.237,34.539,37.808,37.957,35.448,35.377,35.208,35.377,1.092,1.093,1.543,1.184,1.366,3.279,1.730,1.275,2.364,1.914,1.457,1.185,1.821,2.279,1.547,1.548,-0.305,-0.464,-0.399,-0.240,-0.368,-0.399,0.022,179.289,190.766,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:07,0.015,0.000,0.182,0.000,5.066,9.504,120.547,99.789,91.884,185.427,182.584,193.034,197.175,194.863,186.358,135.904,35.061,35.427,34.792,34.359,35.878,36.059,34.729,32.293,31.264,34.697,35.912,35.994,35.266,34.950,38.524,39.508,37.879,39.049,36.630,37.926,34.307,34.539,37.808,37.957,35.448,35.377,35.277,35.457,1.092,1.276,1.061,3.280,1.912,1.821,1.457,1.275,3.092,2.552,1.001,1.185,1.093,3.556,1.274,2.004,-0.288,-0.441,-0.413,-0.217,-0.379,-0.384,0.022,179.302,190.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:08,0.015,0.000,0.182,0.000,5.066,9.530,120.799,99.789,91.884,185.176,182.584,193.034,197.175,195.114,186.358,136.156,35.061,35.427,34.792,34.384,35.904,36.059,34.729,32.293,31.264,34.697,35.912,35.994,35.266,34.950,38.618,39.445,37.904,39.049,36.656,37.862,34.307,34.602,37.808,37.957,35.448,35.377,35.208,35.457,0.819,1.184,0.868,1.913,1.275,1.093,2.367,1.457,2.092,1.732,0.728,1.094,2.186,2.826,1.456,1.548,-0.279,-0.447,-0.385,-0.261,-0.371,-0.391,0.022,179.310,190.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:09,0.015,0.000,0.000,0.000,5.066,9.530,120.547,99.789,92.168,185.176,182.836,193.034,197.175,195.114,186.358,136.156,35.061,35.357,34.706,34.384,35.904,36.122,34.760,32.293,31.264,34.611,35.912,35.908,35.266,34.864,38.549,39.445,37.904,39.112,36.725,37.926,34.307,34.453,37.808,37.870,35.448,35.291,35.277,35.355,0.910,1.002,0.868,1.822,1.092,1.275,1.366,1.730,1.637,2.005,0.728,1.094,1.730,2.462,1.274,1.548,-0.282,-0.453,-0.385,-0.264,-0.393,-0.402,0.022,179.251,190.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:10,0.015,0.000,0.182,0.000,5.066,9.504,120.799,100.064,92.168,185.176,182.584,193.034,197.175,194.863,186.358,136.156,35.061,35.427,34.729,34.384,35.878,36.122,34.760,32.293,31.264,34.634,35.912,35.931,35.266,34.887,38.593,39.508,37.879,39.112,36.630,37.926,34.237,34.475,37.808,37.893,35.448,35.314,35.208,35.377,1.638,1.184,1.735,1.913,2.367,1.093,2.003,2.186,1.910,2.370,0.546,1.641,1.639,2.097,1.092,1.821,-0.297,-0.493,-0.400,-0.262,-0.377,-0.408,0.022,179.287,190.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:11,0.015,0.000,0.182,0.000,5.066,9.504,120.799,100.064,92.168,185.176,182.584,193.034,197.175,194.863,186.358,136.156,35.061,35.427,34.729,34.384,35.878,36.122,34.760,32.293,31.264,34.634,35.912,35.931,35.266,34.887,38.593,39.508,37.879,39.112,36.630,37.926,34.237,34.475,37.808,37.893,35.448,35.314,35.208,35.377,1.638,1.184,1.735,1.913,2.367,1.093,2.003,2.186,1.910,2.370,0.546,1.641,1.639,2.097,1.092,1.821,-0.297,-0.493,-0.400,-0.262,-0.377,-0.408,0.022,179.287,190.833,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:12,0.015,0.000,0.182,0.000,5.066,9.504,120.777,100.064,92.168,185.176,182.584,193.034,197.175,195.114,186.358,136.134,35.061,35.357,34.792,34.384,35.878,36.059,34.760,32.293,31.264,34.697,35.912,35.994,35.266,34.950,38.593,39.445,37.879,39.112,36.630,37.926,34.237,34.539,37.739,37.957,35.448,35.377,35.208,35.377,1.183,1.184,0.771,1.276,2.003,1.639,1.730,1.913,1.819,2.825,0.910,1.094,1.548,1.915,1.183,1.639,-0.292,-0.476,-0.422,-0.262,-0.369,-0.411,0.022,179.245,190.766,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:13,0.015,0.000,0.182,0.000,5.066,9.504,120.777,100.064,92.168,185.427,182.584,193.034,197.175,194.863,186.358,135.882,35.061,35.357,34.792,34.384,35.904,36.122,34.760,32.293,31.264,34.697,35.912,35.931,35.266,34.950,38.618,39.508,37.904,39.112,36.656,37.862,34.237,34.539,37.739,37.893,35.448,35.377,35.277,35.377,1.274,1.184,4.049,1.093,2.185,1.184,2.003,2.186,2.546,2.279,0.455,1.094,1.730,2.462,1.183,1.821,-0.308,-0.456,-0.418,-0.268,-0.385,-0.400,0.022,179.265,190.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:14,0.015,0.000,0.182,0.000,5.066,9.504,120.777,100.064,92.168,185.427,182.584,193.034,197.175,194.863,186.358,135.882,35.061,35.357,34.792,34.384,35.904,36.122,34.760,32.293,31.264,34.697,35.912,35.931,35.266,34.950,38.618,39.508,37.904,39.112,36.656,37.862,34.237,34.539,37.739,37.893,35.448,35.377,35.277,35.377,1.274,1.184,4.049,1.093,2.185,1.184,2.003,2.186,2.546,2.279,0.455,1.094,1.730,2.462,1.183,1.821,-0.308,-0.456,-0.418,-0.268,-0.385,-0.400,0.022,179.265,190.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:15,0.015,0.000,0.000,0.000,5.066,9.504,120.799,100.064,92.168,185.176,182.584,193.034,197.175,195.114,186.358,135.904,35.130,35.357,34.792,34.384,35.904,36.059,34.729,32.293,31.264,34.697,35.912,35.994,35.266,34.950,38.618,39.508,37.904,39.112,36.725,37.926,34.237,34.539,37.808,37.957,35.448,35.377,35.277,35.457,1.365,2.095,2.989,2.733,1.912,1.275,1.821,1.821,2.364,2.279,1.184,0.911,1.821,2.371,1.183,1.275,-0.318,-0.446,-0.407,-0.257,-0.335,-0.372,0.022,179.236,190.772,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:16,0.015,0.000,0.000,0.000,5.066,9.504,120.799,100.064,92.168,185.176,182.584,193.034,197.175,195.114,186.358,135.904,35.130,35.357,34.792,34.384,35.904,36.059,34.729,32.293,31.264,34.697,35.912,35.994,35.266,34.950,38.618,39.508,37.904,39.112,36.725,37.926,34.237,34.539,37.808,37.957,35.448,35.377,35.277,35.457,1.365,2.095,2.989,2.733,1.912,1.275,1.821,1.821,2.364,2.279,1.184,0.911,1.821,2.371,1.183,1.275,-0.318,-0.446,-0.407,-0.257,-0.335,-0.372,0.022,179.236,190.772,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:17,0.015,0.000,0.182,0.000,5.066,9.504,120.799,100.064,92.168,185.427,182.584,193.034,197.175,195.114,186.106,136.156,35.061,35.357,34.792,34.384,35.878,36.122,34.760,32.293,31.264,34.697,35.912,35.931,35.266,34.887,38.593,39.445,37.879,39.112,36.630,37.862,34.237,34.539,37.808,37.893,35.448,35.314,35.208,35.377,1.274,1.731,1.446,1.549,2.276,2.459,1.912,2.550,1.910,1.732,1.001,1.003,1.913,1.641,1.274,1.457,-0.311,-0.441,-0.385,-0.235,-0.366,-0.324,0.023,179.260,190.766,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:18,0.015,0.000,0.182,0.000,5.066,9.504,120.799,100.064,92.168,185.427,182.584,193.034,197.175,195.114,186.358,136.156,35.061,35.427,34.729,34.384,35.904,36.059,34.760,32.293,31.264,34.634,35.912,35.931,35.335,34.887,38.618,39.508,37.904,39.049,36.656,37.926,34.237,34.539,37.808,37.893,35.448,35.314,35.208,35.377,1.365,1.367,2.121,1.458,1.821,2.459,1.912,2.277,2.092,1.549,0.637,1.367,2.004,1.459,1.183,1.366,-0.303,-0.426,-0.383,-0.288,-0.364,-0.376,0.023,179.222,190.827,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:19,0.015,0.000,0.182,0.000,5.066,9.504,120.525,100.064,92.168,185.176,182.584,193.034,197.175,195.114,186.358,135.882,35.061,35.427,34.729,34.453,35.904,36.059,34.760,32.229,31.264,34.634,35.912,35.931,35.266,34.887,38.618,39.445,37.904,39.049,36.656,37.862,34.307,34.475,37.808,37.893,35.448,35.314,35.208,35.377,1.729,1.184,2.989,2.733,2.367,2.641,1.821,1.913,3.001,2.279,0.819,1.094,1.366,1.550,1.365,1.730,-0.303,-0.449,-0.375,-0.280,-0.358,-0.380,0.023,179.237,190.772,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:20,0.015,0.000,0.182,0.000,5.066,9.504,120.547,100.294,92.168,185.154,182.584,193.012,197.175,194.841,186.358,135.904,35.130,35.427,34.706,34.384,35.878,36.059,34.729,32.293,31.264,34.611,35.912,35.908,35.266,34.864,38.593,39.508,37.879,39.112,36.630,37.862,34.237,34.453,37.808,37.791,35.448,35.291,35.208,35.291,1.274,1.367,1.157,3.553,1.912,2.004,2.185,3.005,2.728,2.734,1.001,0.820,1.821,2.097,1.092,1.639,-0.299,-0.440,-0.387,-0.279,-0.366,-0.382,0.023,179.252,190.705,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:21,0.015,0.000,0.182,0.000,5.066,9.504,120.547,100.294,92.168,185.154,182.584,193.012,197.175,194.841,186.106,135.904,35.061,35.427,34.792,34.384,35.878,36.059,34.729,32.229,31.264,34.697,35.912,35.931,35.266,34.950,38.593,39.445,37.879,39.049,36.630,37.862,34.237,34.539,37.739,37.893,35.448,35.314,35.208,35.377,1.365,1.640,1.639,3.371,2.185,1.457,1.366,2.550,2.546,2.643,1.366,1.185,2.004,2.097,1.092,1.366,-0.291,-0.443,-0.375,-0.284,-0.369,-0.374,0.023,179.208,190.638,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:22,0.015,0.000,0.000,0.000,5.066,9.504,120.525,100.294,92.168,185.154,182.584,193.012,197.175,194.841,186.106,135.882,35.061,35.357,34.729,34.384,35.878,36.059,34.729,32.293,31.264,34.634,35.912,35.931,35.266,34.887,38.593,39.445,37.879,39.112,36.630,37.862,34.237,34.475,37.739,37.893,35.448,35.314,35.208,35.377,1.001,1.276,1.543,3.462,2.185,1.730,1.366,1.913,2.819,2.461,0.819,1.732,1.913,1.915,1.001,1.913,-0.296,-0.440,-0.393,-0.274,-0.358,-0.387,0.023,179.215,190.766,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:23,0.015,0.000,0.182,0.000,5.066,9.530,120.547,100.294,92.168,185.405,182.584,193.012,197.175,194.841,186.106,135.904,35.061,35.357,34.751,34.384,35.878,36.059,34.650,32.229,31.264,34.656,35.912,35.954,35.266,34.973,38.593,39.445,37.879,39.049,36.630,37.862,34.237,34.498,37.808,37.916,35.448,35.337,35.277,35.400,1.092,1.640,2.989,3.462,1.730,1.821,1.275,2.004,2.455,1.914,0.910,1.185,3.279,2.188,1.729,1.639,-0.317,-0.458,-0.404,-0.259,-0.368,-0.384,0.023,179.236,190.705,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:24,0.015,0.000,0.182,0.000,5.066,9.530,120.547,100.294,92.168,185.405,182.584,193.012,197.175,194.841,186.106,135.904,35.061,35.357,34.751,34.384,35.878,36.059,34.650,32.229,31.264,34.656,35.912,35.954,35.266,34.973,38.593,39.445,37.879,39.049,36.630,37.862,34.237,34.498,37.808,37.916,35.448,35.337,35.277,35.400,1.092,1.640,2.989,3.462,1.730,1.821,1.275,2.004,2.455,1.914,0.910,1.185,3.279,2.188,1.729,1.639,-0.317,-0.458,-0.404,-0.259,-0.368,-0.384,0.023,179.236,190.705,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:25,0.015,0.000,0.182,0.000,5.066,9.504,120.547,100.294,92.143,185.154,182.563,193.012,197.153,194.841,186.336,136.156,35.036,35.357,34.729,34.384,35.904,36.059,34.760,32.293,31.264,34.697,35.912,35.931,35.266,34.950,38.618,39.445,37.904,39.049,36.656,37.926,34.237,34.539,37.739,37.893,35.448,35.377,35.208,35.377,0.819,1.184,1.446,1.367,1.275,2.186,1.639,1.913,1.819,2.461,0.637,1.367,2.277,2.279,1.365,1.548,-0.312,-0.456,-0.406,-0.286,-0.358,-0.370,0.023,179.208,190.705,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:26,0.015,0.000,0.182,0.000,5.066,9.504,120.547,100.294,92.143,185.154,182.563,193.012,197.153,194.841,186.336,136.156,35.036,35.357,34.729,34.384,35.904,36.059,34.760,32.293,31.264,34.697,35.912,35.931,35.266,34.950,38.618,39.445,37.904,39.049,36.656,37.926,34.237,34.539,37.739,37.893,35.448,35.377,35.208,35.377,0.819,1.184,1.446,1.367,1.275,2.186,1.639,1.913,1.819,2.461,0.637,1.367,2.277,2.279,1.365,1.548,-0.312,-0.456,-0.406,-0.286,-0.358,-0.370,0.023,179.208,190.705,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:27,0.015,0.000,0.182,0.000,5.103,9.504,120.547,100.294,92.168,185.405,182.584,193.012,197.175,194.841,186.358,135.904,35.061,35.357,34.729,34.384,35.904,36.059,34.760,32.229,31.264,34.634,35.912,35.931,35.266,34.887,38.618,39.445,37.904,39.049,36.656,37.862,34.237,34.539,37.739,37.893,35.448,35.314,35.277,35.377,0.728,1.458,1.446,2.460,1.366,2.277,1.639,1.184,2.546,2.643,1.639,1.458,1.821,2.006,1.274,1.366,-0.318,-0.466,-0.404,-0.272,-0.375,-0.317,0.023,179.208,190.772,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:28,0.015,0.000,0.182,0.000,5.066,9.530,120.547,100.042,92.168,185.154,182.584,193.012,197.175,195.092,186.358,135.904,35.061,35.357,34.792,34.384,35.878,36.059,34.760,32.229,31.264,34.634,35.912,35.931,35.266,34.950,38.593,39.445,37.879,39.049,36.630,37.926,34.237,34.539,37.739,37.893,35.448,35.314,35.208,35.377,1.001,1.276,1.639,1.640,1.092,2.550,2.094,1.366,2.092,2.461,1.184,1.276,1.913,1.823,1.638,1.457,-0.299,-0.477,-0.396,-0.288,-0.364,-0.408,0.023,179.193,190.705,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:29,0.015,0.000,0.182,0.000,5.066,9.530,120.547,100.064,92.168,185.427,182.584,193.034,197.175,194.863,186.106,135.904,35.130,35.427,34.792,34.384,35.878,36.028,34.760,32.199,31.233,34.634,35.912,35.931,35.266,34.950,38.524,39.477,37.879,39.018,36.630,37.832,34.237,34.539,37.739,37.893,35.448,35.377,35.208,35.377,0.910,1.549,1.157,1.002,1.730,2.732,1.457,1.275,2.819,2.187,1.366,1.185,1.457,2.097,1.456,1.548,-0.295,-0.445,-0.397,-0.215,-0.367,-0.394,0.023,179.178,190.839,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:30,0.015,0.000,0.182,0.000,5.066,9.530,120.525,100.064,92.168,185.176,182.584,193.034,197.175,195.114,186.106,135.882,35.061,35.427,34.792,34.384,35.878,36.059,34.729,32.229,31.264,34.697,35.912,35.931,35.266,34.887,38.593,39.508,37.879,39.049,36.630,37.862,34.237,34.539,37.739,37.893,35.448,35.377,35.277,35.377,1.001,1.184,0.964,3.189,1.639,1.457,1.821,1.184,2.728,2.187,0.728,1.185,1.730,4.194,1.547,2.095,-0.284,-0.440,-0.399,-0.226,-0.377,-0.402,0.023,179.208,190.638,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:31,0.015,0.000,0.182,0.000,5.066,9.530,120.525,100.064,92.168,185.176,182.584,193.034,197.175,195.114,186.358,135.882,35.061,35.357,34.792,34.453,35.904,36.028,34.760,32.199,31.233,34.697,35.981,35.994,35.266,34.950,38.618,39.477,37.904,39.018,36.656,37.832,34.237,34.539,37.808,37.893,35.448,35.377,35.277,35.377,0.819,1.002,1.157,1.913,1.001,1.639,1.366,1.821,1.910,1.914,0.637,1.094,2.004,1.732,1.456,1.457,-0.279,-0.458,-0.396,-0.267,-0.386,-0.398,0.023,179.185,190.766,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:32,0.015,0.000,0.182,0.000,5.066,9.530,120.525,100.064,92.168,185.176,182.584,193.034,197.175,195.114,186.358,135.882,35.061,35.357,34.792,34.453,35.904,36.028,34.760,32.199,31.233,34.697,35.981,35.994,35.266,34.950,38.618,39.477,37.904,39.018,36.656,37.832,34.237,34.539,37.808,37.893,35.448,35.377,35.277,35.377,0.819,1.002,1.157,1.913,1.001,1.639,1.366,1.821,1.910,1.914,0.637,1.094,2.004,1.732,1.456,1.457,-0.279,-0.458,-0.396,-0.267,-0.386,-0.398,0.023,179.185,190.766,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:33,0.015,0.000,0.182,0.000,5.066,9.530,120.525,100.316,92.168,185.176,182.584,193.034,197.175,195.114,186.106,135.882,35.061,35.357,34.706,34.384,35.904,36.028,34.760,32.199,31.233,34.611,35.912,35.908,35.266,34.864,38.618,39.414,37.904,39.018,36.656,37.832,34.307,34.516,37.739,37.870,35.448,35.291,35.277,35.355,2.001,1.276,2.507,2.095,1.275,1.366,1.730,1.821,2.092,3.646,0.455,1.914,2.095,2.097,1.092,1.548,-0.288,-0.471,-0.402,-0.270,-0.354,-0.421,0.023,179.157,190.633,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
