Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:22:34,0.015,0.000,0.182,0.000,5.066,9.504,120.547,100.316,92.168,185.176,182.584,193.034,197.175,194.863,186.106,135.904,35.061,35.357,34.729,34.384,35.973,36.059,34.760,32.293,31.264,34.634,35.912,35.931,35.266,34.887,38.618,39.508,37.904,39.049,36.656,37.926,34.237,34.475,37.808,37.893,35.448,35.314,35.208,35.377,1.365,1.276,1.157,1.822,2.367,1.093,2.367,2.095,1.546,1.823,0.546,1.914,1.366,2.188,1.183,1.821,-0.284,-0.489,-0.408,-0.280,-0.384,-0.400,0.023,179.135,190.772,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:35,0.015,0.000,0.182,0.000,5.066,9.530,120.547,100.316,92.168,185.176,182.584,193.034,197.175,194.863,186.358,135.904,35.061,35.357,34.729,34.384,35.904,36.028,34.760,32.199,31.233,34.697,35.912,35.931,35.266,34.950,38.618,39.477,37.904,39.018,36.656,37.895,34.237,34.539,37.808,37.957,35.448,35.314,35.277,35.377,1.183,1.184,1.061,1.367,2.549,2.004,2.094,1.457,1.364,3.828,1.001,1.458,1.275,1.641,1.092,1.639,-0.284,-0.478,-0.414,-0.273,-0.374,-0.381,0.023,179.171,190.699,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:36,0.015,0.000,0.182,0.000,5.066,9.504,120.547,100.316,92.168,185.176,182.584,193.034,197.175,194.863,186.106,135.904,35.061,35.382,34.729,34.384,35.973,36.028,34.760,32.199,31.233,34.697,35.937,35.931,35.291,34.950,38.618,39.477,37.904,39.018,36.656,37.832,34.263,34.539,37.764,37.893,35.474,35.377,35.302,35.377,1.092,1.184,1.639,1.184,2.822,1.548,1.821,2.186,2.092,2.370,0.637,1.003,1.457,1.823,1.638,1.821,-0.291,-0.471,-0.416,-0.265,-0.381,-0.410,0.023,179.165,190.572,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:37,0.015,0.000,0.182,0.000,5.066,9.504,120.547,100.316,92.168,185.176,182.584,193.034,196.923,194.863,186.106,135.904,35.130,35.357,34.729,34.384,35.904,36.091,34.650,32.199,31.233,34.634,35.912,35.852,35.335,34.887,38.618,39.414,37.904,39.082,36.656,37.832,34.237,34.475,37.808,37.814,35.518,35.314,35.208,35.377,1.183,1.002,3.085,1.093,2.185,1.275,2.640,1.913,2.546,2.096,0.364,1.185,1.821,2.553,1.547,1.639,-0.299,-0.464,-0.428,-0.280,-0.367,-0.393,0.023,179.150,190.694,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:38,0.015,0.000,0.182,0.000,5.066,9.504,120.547,100.316,92.168,185.176,182.584,193.034,197.175,195.114,186.106,135.904,35.061,35.357,34.792,34.384,35.904,36.059,34.760,32.229,31.264,34.697,35.912,35.994,35.266,34.950,38.549,39.445,37.974,39.049,36.725,37.926,34.237,34.539,37.808,37.957,35.448,35.314,35.208,35.377,1.092,1.822,2.700,2.460,2.003,1.913,1.730,2.186,2.364,2.461,1.366,1.003,1.548,2.279,1.729,1.184,-0.291,-0.433,-0.393,-0.222,-0.352,-0.319,0.022,179.128,190.632,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:39,0.015,0.000,0.182,0.000,5.066,9.504,120.547,100.316,92.168,185.176,182.584,193.034,197.175,195.114,186.106,135.904,35.061,35.357,34.792,34.384,35.904,36.059,34.760,32.229,31.264,34.697,35.912,35.994,35.266,34.950,38.549,39.445,37.974,39.049,36.725,37.926,34.237,34.539,37.808,37.957,35.448,35.314,35.208,35.377,1.092,1.822,2.700,2.460,2.003,1.913,1.730,2.186,2.364,2.461,1.366,1.003,1.548,2.279,1.729,1.184,-0.291,-0.433,-0.393,-0.222,-0.352,-0.319,0.022,179.128,190.632,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:40,0.015,0.000,0.182,0.000,5.066,9.504,120.273,100.316,92.168,185.176,182.584,193.034,197.175,194.863,186.358,135.882,35.061,35.357,34.769,34.453,35.904,36.059,34.729,32.229,31.264,34.611,35.912,35.908,35.266,34.864,38.549,39.445,37.904,39.049,36.656,37.862,34.237,34.453,37.808,37.791,35.448,35.291,35.208,35.355,1.001,1.276,1.157,1.184,2.185,3.097,2.185,2.732,2.183,1.823,0.910,1.185,1.457,1.641,1.456,1.548,-0.296,-0.431,-0.388,-0.244,-0.367,-0.324,0.022,179.180,190.638,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:41,0.015,0.000,0.182,0.000,5.066,9.504,120.525,100.316,92.168,185.176,182.584,193.034,197.175,195.114,186.106,135.882,35.130,35.357,34.729,34.384,35.878,36.059,34.729,32.229,31.264,34.634,35.912,35.852,35.266,34.887,38.524,39.508,37.879,39.049,36.630,37.926,34.237,34.475,37.808,37.814,35.448,35.235,35.208,35.314,1.456,1.367,3.278,1.367,2.094,2.004,1.912,2.277,1.637,1.185,0.819,1.458,1.730,1.915,1.274,1.275,-0.298,-0.444,-0.381,-0.288,-0.368,-0.377,0.022,179.150,190.705,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:42,0.015,0.000,0.182,0.000,5.066,9.504,120.547,100.567,92.452,185.176,182.584,193.034,196.923,195.114,186.106,135.904,35.061,35.427,34.792,34.453,35.878,36.028,34.729,32.199,31.233,34.697,35.912,35.931,35.266,34.950,38.593,39.414,37.948,39.018,36.630,37.832,34.237,34.539,37.739,37.893,35.448,35.377,35.208,35.377,1.456,1.367,2.218,5.193,2.276,2.459,2.003,2.550,3.547,2.279,0.819,0.911,1.730,1.641,1.274,1.457,-0.305,-0.434,-0.377,-0.273,-0.361,-0.376,0.022,179.165,190.638,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:43,0.015,0.000,0.182,0.000,5.066,9.530,120.295,100.567,92.168,185.176,182.584,193.034,197.175,194.863,186.358,135.904,35.130,35.427,34.729,34.384,35.878,36.059,34.729,32.229,31.264,34.697,35.912,35.931,35.266,34.950,38.593,39.445,37.879,39.049,36.630,37.862,34.237,34.539,37.808,37.893,35.448,35.314,35.208,35.377,1.001,1.184,1.061,2.915,2.276,1.730,1.821,3.461,2.274,2.370,1.001,1.185,1.821,2.279,1.456,1.457,-0.293,-0.454,-0.385,-0.277,-0.359,-0.392,0.022,179.143,190.699,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:44,0.015,0.000,0.182,0.000,5.066,9.504,120.525,100.567,92.168,185.176,182.584,193.034,197.175,194.863,186.358,135.882,35.061,35.357,34.729,34.384,35.878,36.059,34.729,32.229,31.264,34.634,35.912,35.931,35.266,34.887,38.593,39.445,37.879,39.049,36.630,37.862,34.237,34.475,37.808,37.814,35.448,35.314,35.277,35.314,1.365,1.731,2.121,3.098,2.276,1.548,1.092,2.095,2.455,2.825,1.001,1.367,1.913,2.188,1.274,1.093,-0.287,-0.452,-0.374,-0.282,-0.367,-0.397,0.022,179.091,190.560,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:45,0.015,0.000,0.182,0.000,5.066,9.504,120.547,100.567,92.452,185.176,182.584,192.782,197.175,194.863,186.106,135.904,35.061,35.357,34.815,34.384,35.878,36.028,34.760,32.199,31.233,34.720,35.912,35.954,35.266,34.973,38.593,39.477,37.879,39.018,36.630,37.832,34.237,34.562,37.739,37.916,35.448,35.400,35.208,35.479,1.183,1.184,0.675,1.276,2.640,1.639,1.184,2.277,2.001,2.370,0.819,1.094,1.913,2.735,1.547,1.457,-0.296,-0.447,-0.388,-0.293,-0.374,-0.370,0.022,179.135,190.638,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:46,0.015,0.000,0.182,0.000,5.029,9.504,120.547,100.567,92.168,185.176,182.333,192.782,197.175,194.863,186.106,135.904,35.061,35.357,34.792,34.453,35.878,36.028,34.760,32.199,31.233,34.697,35.912,35.931,35.266,34.950,38.593,39.414,37.879,39.018,36.630,37.832,34.237,34.539,37.739,37.893,35.448,35.377,35.208,35.377,1.092,1.913,2.700,3.644,1.366,1.821,1.092,1.639,2.001,2.370,0.819,1.185,4.007,1.732,2.002,1.366,-0.304,-0.454,-0.401,-0.258,-0.356,-0.397,0.022,179.106,190.638,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:47,0.015,0.000,0.182,0.000,5.029,9.504,120.547,100.567,92.168,185.176,182.333,192.782,197.175,194.863,186.106,135.904,35.061,35.357,34.792,34.453,35.878,36.028,34.760,32.199,31.233,34.697,35.912,35.931,35.266,34.950,38.593,39.414,37.879,39.018,36.630,37.832,34.237,34.539,37.739,37.893,35.448,35.377,35.208,35.377,1.092,1.913,2.700,3.644,1.366,1.821,1.092,1.639,2.001,2.370,0.819,1.185,4.007,1.732,2.002,1.366,-0.304,-0.454,-0.401,-0.258,-0.356,-0.397,0.022,179.106,190.638,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:48,0.015,0.000,0.182,0.000,5.066,9.504,120.547,100.567,92.452,185.176,182.333,193.034,197.175,194.863,186.106,135.904,35.130,35.357,34.729,34.453,35.878,36.028,34.729,32.199,31.233,34.634,35.912,35.931,35.266,34.887,38.593,39.414,37.948,39.018,36.630,37.832,34.237,34.475,37.739,37.893,35.448,35.314,35.208,35.377,0.910,1.458,1.543,1.913,1.184,2.186,1.275,2.459,1.273,3.372,0.819,1.003,2.368,2.006,1.456,1.184,-0.317,-0.460,-0.389,-0.284,-0.312,-0.398,0.022,179.098,190.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:49,0.015,0.000,0.182,0.000,5.066,9.504,120.547,100.545,92.452,185.154,182.333,193.012,197.175,194.841,186.106,135.904,35.130,35.357,34.729,34.453,35.878,36.028,34.729,32.199,31.233,34.634,35.912,35.931,35.266,34.887,38.593,39.414,37.879,39.018,36.630,37.832,34.237,34.475,37.739,37.814,35.448,35.314,35.277,35.377,0.819,1.367,1.446,1.822,1.548,1.730,1.730,1.730,1.728,2.917,0.546,1.732,1.639,2.188,1.547,1.366,-0.315,-0.450,-0.387,-0.282,-0.380,-0.326,0.022,179.135,190.572,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:50,0.015,0.000,0.182,0.000,4.993,9.504,120.547,100.545,92.168,185.154,182.584,193.012,197.175,195.092,186.106,135.904,35.061,35.357,34.729,34.384,35.948,36.122,34.760,32.229,31.264,34.634,35.912,35.931,35.266,34.887,38.593,39.445,37.879,39.049,36.630,37.862,34.237,34.475,37.739,37.893,35.448,35.314,35.208,35.377,0.910,1.367,1.735,2.187,1.366,2.823,1.730,1.093,3.274,2.643,1.457,1.094,1.730,2.006,1.547,1.275,-0.314,-0.460,-0.402,-0.283,-0.358,-0.332,0.022,179.108,190.572,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:51,0.015,0.000,0.182,0.000,5.066,9.504,120.525,100.567,92.168,185.427,182.584,193.034,197.175,194.863,186.358,135.882,35.061,35.427,34.815,34.384,35.948,36.122,34.729,32.229,31.264,34.720,35.981,35.954,35.266,34.973,38.593,39.508,37.879,39.049,36.630,37.862,34.237,34.562,37.739,37.916,35.448,35.400,35.208,35.400,1.183,1.276,1.639,1.549,1.092,2.550,1.912,1.366,1.637,1.914,1.548,1.185,1.821,2.371,1.820,1.275,-0.298,-0.463,-0.394,-0.284,-0.373,-0.415,0.022,179.119,190.627,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:52,0.015,0.000,0.182,0.000,5.066,9.504,120.547,100.567,92.452,185.176,182.584,193.034,196.923,194.863,186.106,135.904,35.130,35.427,34.729,34.384,35.878,36.059,34.729,32.229,31.264,34.634,35.912,35.931,35.266,34.887,38.593,39.445,37.879,39.049,36.630,37.862,34.237,34.539,37.808,37.814,35.518,35.314,35.277,35.377,1.001,1.458,1.061,2.004,1.821,2.186,1.366,1.275,3.729,2.643,1.184,1.094,1.093,2.644,1.547,1.275,-0.292,-0.443,-0.400,-0.218,-0.381,-0.394,0.022,179.083,190.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:53,0.015,0.000,0.182,0.000,5.066,9.504,120.525,100.567,92.168,184.925,182.584,193.034,196.923,194.863,186.106,135.882,35.061,35.357,34.729,34.453,35.904,36.028,34.760,32.199,31.233,34.634,35.912,35.931,35.266,34.887,38.618,39.414,37.904,39.018,36.656,37.832,34.237,34.539,37.808,37.893,35.448,35.314,35.208,35.377,0.910,1.276,0.868,2.460,1.548,1.275,2.094,1.184,2.274,2.096,0.637,1.094,1.457,3.465,1.729,1.730,-0.287,-0.456,-0.402,-0.240,-0.374,-0.388,0.022,179.076,190.572,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:54,0.015,0.000,0.182,0.000,5.066,9.504,120.295,100.567,92.168,184.925,182.584,193.034,197.175,194.863,186.106,135.904,35.130,35.357,34.815,34.453,35.948,36.122,34.760,32.293,31.264,34.720,35.912,35.954,35.266,34.973,38.524,39.508,37.879,39.049,36.630,37.926,34.237,34.562,37.808,37.916,35.448,35.400,35.208,35.400,0.910,1.002,0.868,1.640,1.184,1.366,1.821,1.548,2.001,1.732,0.819,1.367,2.004,2.918,1.547,1.275,-0.285,-0.454,-0.385,-0.268,-0.386,-0.408,0.022,179.091,190.572,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:55,0.015,0.000,0.182,0.000,5.066,9.504,120.525,100.567,92.168,184.925,182.584,193.034,197.175,194.863,186.106,135.882,35.061,35.357,34.706,34.384,35.904,36.122,34.760,32.293,31.264,34.611,35.912,35.908,35.335,34.864,38.618,39.508,37.904,39.049,36.656,37.862,34.237,34.453,37.808,37.870,35.448,35.291,35.208,35.355,1.092,0.911,1.350,1.913,1.184,1.548,1.821,1.730,1.910,2.370,0.455,1.641,1.548,1.641,1.183,1.366,-0.275,-0.463,-0.400,-0.269,-0.374,-0.403,0.022,179.098,190.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:56,0.015,0.000,0.182,0.000,5.066,9.504,120.547,100.567,92.452,184.925,182.584,193.034,197.175,194.863,186.106,135.652,35.061,35.357,34.706,34.384,35.904,36.122,34.760,32.293,31.264,34.611,35.981,35.908,35.335,34.927,38.618,39.508,37.904,39.049,36.656,37.926,34.237,34.453,37.808,37.870,35.448,35.291,35.208,35.355,1.638,1.093,2.314,2.004,2.094,1.275,2.094,2.095,2.183,3.008,0.546,1.549,1.913,2.188,1.092,1.548,-0.286,-0.473,-0.393,-0.269,-0.357,-0.423,0.022,179.083,190.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:57,0.015,0.000,0.182,0.000,5.066,9.504,120.295,100.567,92.452,185.176,182.584,192.782,196.923,194.863,186.106,135.904,35.130,35.427,34.729,34.384,35.973,36.059,34.760,32.293,31.264,34.634,35.912,35.931,35.266,34.887,38.618,39.508,37.904,39.049,36.656,37.862,34.237,34.539,37.808,37.893,35.448,35.314,35.208,35.377,1.092,1.184,0.868,1.731,3.004,1.366,2.549,1.821,1.637,2.552,0.728,1.823,1.275,2.188,1.274,1.457,-0.290,-0.482,-0.409,-0.272,-0.387,-0.362,0.022,179.091,190.572,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:58,0.015,0.000,0.182,0.000,5.066,9.504,120.273,100.567,92.452,185.176,182.584,193.034,196.923,194.863,186.106,135.882,35.061,35.427,34.729,34.453,35.878,36.028,34.760,32.262,31.233,34.697,35.912,35.931,35.266,34.887,38.524,39.477,37.879,39.018,36.700,37.832,34.237,34.539,37.808,37.893,35.448,35.314,35.208,35.377,1.183,1.276,1.061,1.458,2.094,1.913,2.185,1.548,1.091,3.281,1.001,1.276,1.548,1.550,1.001,1.275,-0.291,-0.480,-0.425,-0.268,-0.370,-0.409,0.022,179.098,190.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:22:59,0.015,0.000,0.182,0.000,5.066,9.504,120.547,100.567,92.168,184.925,182.333,193.034,196.923,194.863,186.106,135.904,35.061,35.357,34.729,34.453,35.948,36.122,34.729,32.293,31.264,34.634,35.912,35.931,35.335,34.887,38.593,39.445,37.879,39.049,36.630,37.862,34.237,34.475,37.808,37.814,35.448,35.314,35.277,35.377,1.183,1.002,4.531,1.276,2.549,1.366,2.367,2.550,2.092,2.096,0.455,1.003,1.457,2.371,1.365,1.548,-0.285,-0.467,-0.413,-0.262,-0.387,-0.405,0.022,179.083,190.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:00,0.015,0.000,0.182,0.000,5.066,9.504,120.547,100.797,92.168,185.154,182.584,193.012,197.175,194.841,186.106,135.652,35.061,35.357,34.650,34.453,35.878,36.059,34.729,32.293,31.264,34.634,35.981,35.931,35.266,34.887,38.524,39.508,37.879,39.049,36.700,37.862,34.237,34.475,37.808,37.814,35.448,35.314,35.277,35.377,1.092,1.184,2.410,1.367,1.912,1.184,3.095,1.548,2.183,1.823,0.728,1.094,1.821,2.188,1.365,1.457,-0.299,-0.458,-0.411,-0.279,-0.325,-0.395,0.022,179.068,190.572,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:01,0.015,0.000,0.182,0.000,5.029,9.530,120.273,100.545,92.168,185.154,182.333,193.012,196.923,194.841,186.106,135.882,35.130,35.357,34.815,34.453,35.904,36.059,34.760,32.229,31.264,34.720,35.912,35.954,35.266,34.973,38.618,39.445,37.904,39.049,36.656,37.862,34.237,34.562,37.739,37.916,35.448,35.337,35.208,35.400,1.547,1.822,2.410,1.913,1.639,1.275,1.912,1.730,2.546,2.096,1.092,0.911,1.639,1.459,1.001,1.184,-0.298,-0.450,-0.399,-0.280,-0.320,-0.416,0.022,179.061,190.560,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:02,0.015,0.000,0.182,0.000,5.066,9.504,120.295,100.567,92.168,185.176,182.584,193.034,197.175,194.863,186.106,135.652,35.130,35.357,34.792,34.384,35.904,36.059,34.760,32.229,31.264,34.697,35.912,35.931,35.266,34.950,38.549,39.508,37.904,39.112,36.656,37.862,34.237,34.475,37.739,37.893,35.448,35.314,35.277,35.377,1.274,1.731,1.928,2.004,1.730,2.277,1.821,2.004,2.001,2.096,1.275,1.094,2.186,1.915,1.456,1.366,-0.306,-0.431,-0.396,-0.246,-0.359,-0.314,0.023,179.054,190.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:03,0.015,0.000,0.182,0.000,5.066,9.504,120.273,100.818,92.452,184.925,182.584,193.034,196.923,194.863,186.106,135.882,35.130,35.357,34.729,34.384,35.878,36.059,34.760,32.229,31.201,34.634,35.912,35.931,35.266,34.950,38.524,39.445,37.879,39.049,36.630,37.862,34.237,34.475,37.739,37.893,35.448,35.314,35.208,35.377,1.729,1.276,3.471,2.004,2.003,1.913,1.548,1.821,2.092,2.005,0.910,1.367,1.457,1.732,1.092,1.457,-0.304,-0.445,-0.384,-0.271,-0.369,-0.386,0.023,179.083,190.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:04,0.015,0.000,0.182,0.000,5.066,9.504,120.273,100.818,92.452,184.925,182.584,193.034,196.923,194.863,186.106,135.882,35.130,35.357,34.729,34.384,35.878,36.059,34.760,32.229,31.201,34.634,35.912,35.931,35.266,34.950,38.524,39.445,37.879,39.049,36.630,37.862,34.237,34.475,37.739,37.893,35.448,35.314,35.208,35.377,1.729,1.276,3.471,2.004,2.003,1.913,1.548,1.821,2.092,2.005,0.910,1.367,1.457,1.732,1.092,1.457,-0.304,-0.445,-0.384,-0.271,-0.369,-0.386,0.023,179.083,190.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:05,0.015,0.000,0.182,0.000,5.066,9.504,120.273,100.567,92.452,184.925,182.584,193.034,196.923,194.863,186.106,135.882,35.130,35.357,34.706,34.384,35.878,36.028,34.729,32.199,31.170,34.611,35.912,35.829,35.266,34.864,38.593,39.414,37.879,39.018,36.630,37.832,34.237,34.453,37.739,37.791,35.448,35.291,35.277,35.291,1.183,1.458,1.639,4.738,2.185,2.004,2.276,2.186,3.274,2.734,0.728,0.911,1.730,2.006,1.001,1.275,-0.305,-0.440,-0.370,-0.271,-0.368,-0.386,0.023,179.032,190.572,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:06,0.015,0.000,0.000,0.000,5.103,9.504,120.273,100.818,92.452,184.925,182.584,193.034,197.175,194.863,186.106,135.882,35.061,35.357,34.729,34.384,35.973,36.028,34.760,32.262,31.170,34.634,35.912,35.931,35.266,34.887,38.618,39.477,37.904,39.018,36.656,37.895,34.237,34.475,37.739,37.893,35.448,35.314,35.208,35.377,1.183,1.093,1.639,2.733,1.821,1.730,1.548,2.823,2.728,2.461,1.366,1.458,1.730,2.188,1.365,1.457,-0.288,-0.437,-0.389,-0.279,-0.366,-0.372,0.023,179.002,190.560,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:07,0.015,0.000,0.182,0.000,5.066,9.504,120.273,100.797,92.452,184.903,182.584,192.760,197.175,194.841,186.106,135.630,35.061,35.357,34.729,34.384,35.904,36.059,34.729,32.293,31.201,34.634,35.912,35.931,35.266,34.887,38.618,39.445,37.904,39.112,36.656,37.926,34.237,34.475,37.808,37.893,35.448,35.314,35.208,35.377,1.183,1.458,1.928,3.644,2.640,1.730,1.001,2.004,2.455,2.552,0.728,1.458,1.730,2.097,1.001,1.548,-0.288,-0.450,-0.387,-0.283,-0.358,-0.384,0.023,179.069,190.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:08,0.015,0.000,0.182,0.000,5.066,9.504,120.295,100.797,92.452,185.154,182.584,192.760,196.923,194.841,186.106,135.904,35.061,35.357,34.729,34.384,35.973,36.059,34.760,32.293,31.264,34.634,35.912,35.931,35.335,34.887,38.618,39.445,37.904,39.049,36.656,37.862,34.237,34.539,37.808,37.893,35.448,35.377,35.277,35.377,1.092,1.276,1.157,1.913,2.276,1.913,1.275,2.004,1.728,2.096,0.819,1.458,2.004,2.371,1.183,1.548,-0.304,-0.464,-0.385,-0.298,-0.370,-0.389,0.023,179.039,190.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:09,0.015,0.000,0.182,0.000,5.066,9.530,120.295,100.818,92.452,185.176,182.333,193.034,196.923,194.863,186.106,135.652,35.061,35.427,34.729,34.384,35.973,36.059,34.760,32.293,31.264,34.697,35.912,35.931,35.266,34.887,38.618,39.508,37.904,39.049,36.656,37.926,34.237,34.539,37.808,37.893,35.448,35.314,35.208,35.377,1.183,1.549,1.639,2.369,2.094,1.639,1.184,2.004,2.455,2.370,0.728,1.003,2.095,2.462,1.274,1.548,-0.300,-0.442,-0.387,-0.280,-0.371,-0.376,0.023,179.031,190.493,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:10,0.015,0.000,0.182,0.000,5.066,9.504,120.273,100.818,92.452,185.176,182.333,193.034,196.923,194.863,186.106,135.630,35.130,35.357,34.729,34.453,35.904,36.122,34.760,32.293,31.264,34.697,35.912,35.931,35.266,34.950,38.618,39.508,37.904,39.049,36.656,37.926,34.307,34.539,37.808,37.893,35.448,35.377,35.208,35.377,1.092,1.822,1.928,3.371,1.275,2.368,1.092,1.821,2.001,3.281,0.637,1.094,3.188,1.732,1.638,1.639,-0.308,-0.446,-0.398,-0.252,-0.335,-0.399,0.023,179.011,190.432,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:11,0.015,0.000,0.000,0.000,5.066,9.504,120.273,100.818,92.452,185.176,182.333,192.782,197.175,194.863,186.106,135.630,35.130,35.357,34.792,34.384,35.973,36.059,34.760,32.293,31.264,34.697,35.981,35.931,35.266,34.950,38.618,39.445,37.904,39.049,36.656,37.862,34.237,34.539,37.808,37.893,35.448,35.377,35.277,35.457,0.819,1.367,1.253,1.458,1.457,2.095,1.457,2.368,1.546,2.917,0.910,1.367,2.641,2.006,1.183,1.275,-0.319,-0.470,-0.402,-0.295,-0.330,-0.396,0.023,179.054,190.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:12,0.015,0.000,0.182,0.000,5.066,9.504,120.273,100.818,92.452,185.176,182.333,193.034,196.923,194.863,186.106,135.882,35.061,35.357,34.792,34.453,35.904,36.122,34.729,32.293,31.264,34.697,35.981,35.994,35.335,34.950,38.618,39.508,37.904,39.049,36.656,37.862,34.237,34.539,37.808,37.893,35.448,35.377,35.208,35.377,0.728,1.549,1.639,2.004,1.639,2.095,1.639,1.548,2.092,2.734,1.184,1.732,1.366,2.097,1.274,1.366,-0.326,-0.455,-0.404,-0.277,-0.385,-0.336,0.023,179.031,190.560,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:13,0.015,0.000,0.182,0.000,5.066,9.504,120.295,100.567,92.452,184.925,182.333,192.782,196.923,195.114,186.106,135.904,35.130,35.357,34.729,34.453,35.878,36.059,34.729,32.293,31.264,34.634,35.912,35.931,35.266,34.887,38.593,39.445,37.948,39.049,36.630,37.862,34.307,34.475,37.808,37.893,35.448,35.314,35.277,35.377,0.910,1.276,1.735,1.913,1.184,2.368,1.912,1.457,2.819,3.008,1.092,1.185,2.004,2.006,1.456,1.366,-0.306,-0.460,-0.390,-0.288,-0.373,-0.380,0.023,179.024,190.499,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:14,0.015,0.000,0.000,0.000,5.066,9.504,120.273,100.797,92.452,184.903,182.333,193.012,196.923,194.841,186.106,135.882,35.130,35.427,34.706,34.453,35.878,36.122,34.760,32.293,31.264,34.611,35.912,35.829,35.266,34.864,38.524,39.445,37.879,39.049,36.630,37.926,34.237,34.453,37.808,37.791,35.448,35.291,35.208,35.355,1.092,1.276,1.061,3.462,1.912,1.821,1.366,1.275,3.183,2.552,1.001,1.185,1.002,3.556,1.183,2.004,-0.288,-0.442,-0.414,-0.217,-0.380,-0.385,0.023,179.002,190.505,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:15,0.015,0.000,0.000,0.000,5.066,9.504,120.273,100.797,92.452,184.903,182.333,193.012,196.923,194.841,186.106,135.882,35.130,35.427,34.706,34.453,35.878,36.122,34.760,32.293,31.264,34.611,35.912,35.829,35.266,34.864,38.524,39.445,37.879,39.049,36.630,37.926,34.237,34.453,37.808,37.791,35.448,35.291,35.208,35.355,1.092,1.276,1.061,3.462,1.912,1.821,1.366,1.275,3.183,2.552,1.001,1.185,1.002,3.556,1.183,2.004,-0.288,-0.442,-0.414,-0.217,-0.380,-0.385,0.023,179.002,190.505,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:16,0.015,0.000,0.182,0.000,5.066,9.504,120.295,100.797,92.452,185.154,182.333,193.012,196.923,194.841,186.106,135.652,35.130,35.427,34.792,34.453,35.904,36.122,34.729,32.293,31.264,34.697,35.912,35.931,35.266,34.950,38.618,39.508,37.904,39.112,36.656,37.862,34.237,34.475,37.739,37.893,35.448,35.377,35.208,35.377,0.819,1.093,0.868,2.004,1.275,1.093,2.367,1.457,2.092,1.732,0.637,1.094,2.186,2.826,1.456,1.548,-0.279,-0.447,-0.385,-0.261,-0.371,-0.391,0.023,179.016,190.560,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:17,0.015,0.000,0.182,0.000,5.066,9.504,120.295,100.818,92.452,184.925,182.333,193.034,196.923,194.863,186.106,135.652,35.130,35.427,34.729,34.453,35.973,36.059,34.760,32.293,31.264,34.634,35.912,35.931,35.266,34.950,38.618,39.508,37.904,39.049,36.656,37.862,34.237,34.539,37.808,37.893,35.448,35.314,35.277,35.377,0.910,1.002,0.964,1.822,1.092,1.366,1.366,1.730,1.637,2.005,0.819,1.094,1.730,2.462,1.274,1.457,-0.281,-0.453,-0.384,-0.263,-0.393,-0.402,0.023,178.979,190.566,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:18,0.015,0.000,0.000,0.000,5.066,9.504,120.273,100.818,92.452,184.925,182.333,192.782,196.923,194.863,186.106,135.630,35.130,35.427,34.729,34.428,35.973,36.059,34.729,32.293,31.264,34.634,35.912,35.931,35.266,34.887,38.618,39.508,37.904,39.049,36.656,37.862,34.237,34.475,37.739,37.814,35.448,35.314,35.208,35.314,1.456,0.911,1.639,1.822,1.184,1.366,1.548,1.730,1.910,2.825,0.546,2.096,1.184,1.915,0.910,1.366,-0.286,-0.476,-0.428,-0.273,-0.360,-0.420,0.023,178.979,190.432,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:19,0.015,0.000,0.182,0.000,5.066,9.504,120.043,101.070,92.452,185.176,182.333,192.782,196.923,194.863,186.106,135.652,35.130,35.357,34.792,34.453,35.973,36.122,34.760,32.293,31.264,34.634,35.912,35.931,35.335,34.950,38.618,39.508,37.904,39.049,36.656,37.862,34.237,34.539,37.739,37.893,35.448,35.314,35.208,35.377,0.910,1.093,1.061,1.549,2.913,1.821,2.185,1.548,1.728,3.099,0.819,1.732,1.366,1.823,1.183,1.548,-0.287,-0.483,-0.410,-0.272,-0.378,-0.362,0.023,178.979,190.499,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:20,0.015,0.000,0.182,0.000,5.066,9.504,120.043,101.070,92.452,185.176,182.333,192.782,196.923,194.863,186.106,135.652,35.130,35.357,34.792,34.453,35.973,36.122,34.760,32.293,31.264,34.634,35.912,35.931,35.335,34.950,38.618,39.508,37.904,39.049,36.656,37.862,34.237,34.539,37.739,37.893,35.448,35.314,35.208,35.377,0.910,1.093,1.061,1.549,2.913,1.821,2.185,1.548,1.728,3.099,0.819,1.732,1.366,1.823,1.183,1.548,-0.287,-0.483,-0.410,-0.272,-0.378,-0.362,0.023,178.979,190.499,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:21,0.015,0.000,0.182,0.000,5.066,9.504,120.273,100.797,92.452,184.903,182.333,193.012,197.175,195.092,186.106,135.630,35.130,35.357,34.729,34.384,35.878,36.122,34.760,32.229,31.201,34.697,35.912,35.931,35.266,34.950,38.524,39.508,37.879,39.049,36.630,37.862,34.237,34.539,37.739,37.893,35.518,35.377,35.208,35.377,1.183,1.367,0.868,1.276,2.003,1.639,1.730,1.913,1.819,2.825,1.001,1.094,1.548,1.823,1.183,1.639,-0.293,-0.476,-0.422,-0.262,-0.368,-0.411,0.023,178.966,190.499,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:22,0.015,0.000,0.182,0.000,5.066,9.504,120.295,101.070,92.452,184.925,182.333,192.782,196.923,194.863,186.106,135.652,35.061,35.357,34.729,34.453,35.973,36.122,34.760,32.293,31.264,34.634,35.912,35.931,35.266,34.887,38.549,39.445,37.904,39.049,36.656,37.926,34.237,34.539,37.739,37.893,35.448,35.314,35.277,35.314,1.274,1.093,4.049,1.093,2.185,1.184,2.094,2.186,2.546,2.279,0.455,1.185,1.730,2.462,1.183,1.821,-0.308,-0.456,-0.418,-0.268,-0.385,-0.402,0.023,178.946,190.371,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:23,0.015,0.000,0.182,0.000,5.066,9.504,120.273,101.070,92.452,185.176,182.333,192.782,197.175,194.863,186.106,135.882,35.130,35.357,34.729,34.384,35.878,36.059,34.729,32.229,31.264,34.634,35.912,35.852,35.266,34.887,38.593,39.445,37.879,39.049,36.630,37.862,34.237,34.475,37.808,37.814,35.448,35.314,35.277,35.377,1.365,2.187,2.892,2.733,2.003,1.275,1.821,1.821,2.364,2.279,1.092,0.911,1.821,2.279,1.183,1.275,-0.318,-0.445,-0.406,-0.257,-0.334,-0.372,0.023,178.987,190.505,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:24,0.015,0.000,0.182,0.000,5.066,9.504,120.273,101.070,92.452,185.176,182.333,192.782,197.175,194.863,186.106,135.882,35.130,35.357,34.729,34.384,35.878,36.059,34.729,32.229,31.264,34.634,35.912,35.852,35.266,34.887,38.593,39.445,37.879,39.049,36.630,37.862,34.237,34.475,37.808,37.814,35.448,35.314,35.277,35.377,1.365,2.187,2.892,2.733,2.003,1.275,1.821,1.821,2.364,2.279,1.092,0.911,1.821,2.279,1.183,1.275,-0.318,-0.445,-0.406,-0.257,-0.334,-0.372,0.023,178.987,190.505,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:25,0.015,0.000,0.182,0.000,5.066,9.504,120.273,101.070,92.452,185.176,182.333,192.782,196.923,194.863,186.106,135.882,35.061,35.427,34.792,34.453,35.973,36.059,34.729,32.293,31.264,34.697,35.981,35.931,35.266,34.950,38.618,39.445,37.904,39.049,36.725,37.926,34.237,34.539,37.808,37.893,35.448,35.314,35.208,35.377,1.183,1.549,1.543,1.549,2.276,2.459,1.912,2.550,1.910,1.732,1.001,1.003,1.821,1.550,1.274,1.457,-0.311,-0.441,-0.385,-0.236,-0.366,-0.323,0.023,178.966,190.432,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:26,0.015,0.000,0.182,0.000,5.066,9.504,120.295,101.048,92.452,185.154,182.333,192.760,197.175,194.841,186.106,135.652,35.130,35.427,34.706,34.453,35.878,36.091,34.729,32.199,31.170,34.611,35.912,35.829,35.266,34.864,38.593,39.414,37.948,39.018,36.630,37.832,34.307,34.453,37.808,37.791,35.448,35.291,35.277,35.291,1.456,1.367,2.121,1.458,1.821,2.459,1.912,2.368,2.092,1.549,0.637,1.367,1.913,1.459,1.183,1.366,-0.304,-0.426,-0.384,-0.288,-0.364,-0.376,0.023,178.974,190.371,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:27,0.015,0.000,0.182,0.000,5.066,9.504,120.295,101.048,92.452,184.903,182.333,192.760,196.923,194.841,186.106,135.904,35.130,35.427,34.792,34.384,35.973,36.122,34.729,32.293,31.264,34.634,35.912,35.931,35.335,34.950,38.618,39.508,37.904,39.112,36.656,37.862,34.237,34.539,37.808,37.893,35.448,35.377,35.208,35.377,1.274,1.367,1.061,3.644,1.912,2.004,2.185,2.914,2.819,2.734,1.001,0.820,1.821,2.188,1.001,1.730,-0.299,-0.440,-0.387,-0.277,-0.366,-0.382,0.023,178.931,190.426,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:28,0.015,0.000,0.182,0.000,5.066,9.504,120.295,101.048,92.452,184.903,182.333,192.760,196.923,194.841,186.106,135.904,35.130,35.427,34.792,34.384,35.973,36.122,34.729,32.293,31.264,34.634,35.912,35.931,35.335,34.950,38.618,39.508,37.904,39.112,36.656,37.862,34.237,34.539,37.808,37.893,35.448,35.377,35.208,35.377,1.274,1.367,1.061,3.644,1.912,2.004,2.185,2.914,2.819,2.734,1.001,0.820,1.821,2.188,1.001,1.730,-0.299,-0.440,-0.387,-0.277,-0.366,-0.382,0.023,178.931,190.426,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:29,0.015,0.000,0.182,0.000,5.066,9.504,120.273,101.321,92.452,184.925,182.333,192.782,196.923,194.863,186.106,135.630,35.130,35.357,34.792,34.453,35.973,36.059,34.729,32.293,31.264,34.697,35.912,35.931,35.335,34.950,38.549,39.445,37.904,39.049,36.656,37.862,34.237,34.539,37.808,37.893,35.448,35.377,35.208,35.377,1.365,1.913,1.639,3.280,2.185,1.457,1.457,2.550,2.546,2.643,1.366,1.276,2.004,2.097,1.092,1.366,-0.291,-0.443,-0.375,-0.284,-0.368,-0.373,0.023,178.922,190.499,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:30,0.015,0.000,0.182,0.000,5.066,9.504,120.273,101.321,92.736,185.176,182.333,193.034,196.923,194.863,186.106,135.630,35.130,35.357,34.729,34.384,35.904,36.122,34.729,32.293,31.264,34.634,35.912,35.931,35.266,34.887,38.618,39.508,37.904,39.049,36.656,37.862,34.237,34.539,37.808,37.893,35.448,35.314,35.208,35.377,1.092,1.276,1.543,3.280,2.185,1.730,1.366,1.913,2.819,2.552,0.819,1.732,1.913,1.915,1.092,2.004,-0.296,-0.441,-0.389,-0.274,-0.359,-0.387,0.023,178.905,190.499,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:31,0.015,0.000,0.182,0.000,5.066,9.504,120.273,101.321,92.736,185.176,182.333,193.034,196.923,194.863,186.106,135.630,35.130,35.427,34.706,34.453,35.904,36.122,34.729,32.293,31.264,34.611,35.912,35.908,35.266,34.864,38.549,39.445,37.904,39.049,36.656,37.862,34.307,34.453,37.808,37.791,35.518,35.291,35.277,35.291,0.910,1.184,0.964,1.549,3.095,1.821,1.184,2.277,1.728,2.461,0.819,1.276,2.095,1.915,1.365,1.730,-0.302,-0.456,-0.388,-0.299,-0.375,-0.383,0.023,178.922,190.432,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:32,0.015,0.000,0.182,0.000,5.066,9.504,120.043,101.321,92.736,185.176,182.333,192.782,196.923,194.863,186.106,135.652,35.130,35.427,34.792,34.453,35.948,36.122,34.760,32.293,31.264,34.697,35.912,35.931,35.266,34.950,38.593,39.445,37.879,39.049,36.630,37.862,34.237,34.539,37.808,37.893,35.518,35.314,35.277,35.377,1.092,1.640,2.989,3.462,1.730,1.821,1.184,2.004,2.455,1.914,0.819,1.185,3.279,2.188,1.820,1.639,-0.317,-0.459,-0.405,-0.258,-0.367,-0.383,0.023,178.946,190.371,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:33,0.015,0.000,0.182,0.000,5.066,9.504,120.295,101.321,92.736,185.176,182.081,193.034,196.923,194.863,186.106,135.904,35.061,35.357,34.729,34.384,35.948,36.122,34.729,32.293,31.201,34.697,35.912,35.931,35.335,34.887,38.593,39.508,37.879,39.049,36.630,37.926,34.237,34.475,37.808,37.893,35.448,35.314,35.277,35.377,0.910,1.549,1.639,2.460,1.092,2.459,1.275,2.186,1.637,3.737,0.819,1.003,2.823,2.097,1.365,1.548,-0.314,-0.454,-0.393,-0.270,-0.319,-0.396,0.023,178.915,190.438,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:34,0.015,0.000,0.182,0.000,5.066,9.504,120.043,101.573,92.736,185.176,182.081,193.034,196.923,194.863,186.106,135.652,35.130,35.357,34.729,34.384,35.878,36.059,34.729,32.229,31.264,34.697,35.912,35.852,35.266,34.887,38.524,39.445,37.879,39.049,36.630,37.862,34.237,34.475,37.808,37.893,35.448,35.314,35.277,35.377,0.910,1.184,1.543,1.367,1.366,2.186,1.639,1.913,1.819,2.461,0.637,1.367,2.277,2.279,1.456,1.639,-0.312,-0.455,-0.406,-0.285,-0.358,-0.370,0.023,178.907,190.432,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:35,0.015,0.000,0.182,0.000,5.066,9.504,120.021,101.321,92.736,185.176,182.333,192.782,197.175,194.863,186.106,135.630,35.130,35.427,34.729,34.453,35.878,36.059,34.760,32.229,31.201,34.634,35.981,35.852,35.335,34.887,38.593,39.445,37.948,39.049,36.630,37.862,34.237,34.475,37.739,37.814,35.518,35.314,35.208,35.377,0.728,1.549,1.543,2.460,1.366,2.277,1.639,1.184,2.546,2.643,1.639,1.458,1.913,2.006,1.365,1.457,-0.317,-0.465,-0.404,-0.271,-0.375,-0.317,0.023,178.886,190.360,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:36,0.015,0.000,0.182,0.000,5.029,9.504,120.273,101.300,92.736,185.154,182.081,192.760,196.923,194.841,186.106,135.630,35.130,35.357,34.729,34.453,35.878,36.059,34.729,32.229,31.264,34.634,35.981,35.931,35.335,34.950,38.593,39.445,37.948,39.049,36.630,37.862,34.237,34.475,37.808,37.893,35.518,35.314,35.208,35.377,1.092,1.276,1.639,1.640,1.092,2.550,2.094,1.366,2.092,2.461,1.184,1.276,2.004,1.823,1.638,1.457,-0.298,-0.477,-0.397,-0.288,-0.364,-0.408,0.023,178.886,190.493,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:37,0.015,0.000,0.182,0.000,5.066,9.504,120.021,101.551,92.736,185.154,182.333,192.760,196.923,194.841,186.106,135.630,35.130,35.427,34.792,34.453,35.973,36.122,34.729,32.293,31.264,34.697,35.912,35.931,35.335,34.950,38.618,39.508,37.904,39.049,36.656,37.862,34.237,34.539,37.808,37.893,35.448,35.314,35.208,35.377,1.001,1.367,1.253,0.911,1.730,2.732,1.457,1.275,2.910,2.279,1.457,1.185,1.548,2.188,1.638,1.639,-0.295,-0.444,-0.397,-0.215,-0.366,-0.394,0.023,178.907,190.365,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:38,0.015,0.000,0.182,0.000,5.066,9.504,120.021,101.551,92.736,185.154,182.333,193.012,197.175,194.841,186.106,135.882,35.130,35.357,34.729,34.453,35.904,36.122,34.792,32.293,31.264,34.697,35.912,35.931,35.266,34.950,38.618,39.508,37.904,39.049,36.656,37.862,34.237,34.539,37.739,37.893,35.448,35.377,35.277,35.377,1.001,1.184,0.868,3.098,1.730,1.457,1.821,1.184,2.728,2.187,0.819,1.185,1.730,4.285,1.638,2.186,-0.284,-0.440,-0.399,-0.226,-0.377,-0.402,0.023,178.885,190.371,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:39,0.015,0.000,0.182,0.000,5.066,9.504,120.043,101.573,92.736,185.176,182.333,192.782,196.923,194.863,186.106,135.652,35.130,35.357,34.729,34.453,35.904,36.122,34.729,32.229,31.264,34.634,35.912,35.931,35.335,34.887,38.618,39.508,37.904,39.049,36.656,37.862,34.237,34.539,37.739,37.893,35.448,35.314,35.277,35.377,1.001,1.184,0.771,1.822,1.184,1.002,2.094,1.457,2.183,1.458,0.819,1.276,2.277,2.553,1.638,1.457,-0.283,-0.473,-0.388,-0.270,-0.380,-0.406,0.023,178.857,190.360,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:40,0.015,0.000,0.182,0.000,5.066,9.504,120.273,101.573,92.736,184.925,182.333,193.034,196.923,194.863,186.106,135.630,35.130,35.332,34.729,34.453,35.878,36.122,34.729,32.293,31.201,34.634,35.887,35.931,35.241,34.887,38.593,39.508,37.879,39.049,36.630,37.862,34.212,34.475,37.713,37.893,35.423,35.314,35.252,35.377,0.910,1.093,1.157,1.731,1.092,1.639,1.366,1.821,1.910,2.005,0.637,1.094,1.913,1.915,1.456,1.457,-0.279,-0.458,-0.393,-0.265,-0.386,-0.397,0.023,178.863,190.499,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:41,0.015,0.000,0.182,0.000,5.066,9.504,120.021,101.824,92.736,184.925,182.333,192.782,196.923,194.863,186.106,135.630,35.130,35.357,34.792,34.453,35.948,36.122,34.729,32.293,31.264,34.697,35.912,35.931,35.266,34.950,38.593,39.508,37.879,39.049,36.630,37.926,34.237,34.539,37.739,37.957,35.448,35.377,35.277,35.457,2.001,1.184,2.603,2.095,1.275,1.366,1.639,1.821,2.092,3.646,0.546,1.914,2.095,2.097,1.092,1.548,-0.288,-0.471,-0.401,-0.270,-0.352,-0.421,0.023,178.879,190.432,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:42,0.015,0.000,0.182,0.000,5.066,9.504,120.021,101.573,92.736,185.176,182.333,192.782,196.923,194.863,185.855,135.630,35.130,35.357,34.792,34.384,35.973,36.122,34.792,32.293,31.264,34.697,35.912,35.931,35.266,34.950,38.618,39.508,37.904,39.112,36.725,37.926,34.237,34.539,37.739,37.893,35.448,35.377,35.277,35.377,1.365,1.276,1.253,1.822,2.367,1.184,2.367,2.004,1.546,1.823,0.546,1.823,1.366,2.097,1.183,1.730,-0.284,-0.489,-0.408,-0.280,-0.383,-0.399,0.023,178.885,190.304,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:43,0.015,0.000,0.182,0.000,5.066,9.504,120.043,101.802,93.020,185.154,182.333,192.760,196.923,194.841,186.106,135.652,35.130,35.427,34.792,34.384,35.948,36.122,34.729,32.293,31.264,34.697,35.912,35.931,35.266,34.950,38.593,39.445,37.879,39.049,36.630,37.862,34.237,34.539,37.739,37.893,35.448,35.377,35.277,35.377,1.001,1.184,1.735,1.184,2.731,1.548,1.821,2.186,2.092,2.370,0.728,0.911,1.457,1.732,1.547,1.730,-0.290,-0.470,-0.416,-0.264,-0.381,-0.409,0.023,178.864,190.365,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:44,0.015,0.000,0.182,0.000,5.066,9.504,120.043,101.802,93.020,185.154,182.333,192.760,196.923,194.841,186.106,135.652,35.130,35.427,34.792,34.384,35.948,36.122,34.729,32.293,31.264,34.697,35.912,35.931,35.266,34.950,38.593,39.445,37.879,39.049,36.630,37.862,34.237,34.539,37.739,37.893,35.448,35.377,35.277,35.377,1.001,1.184,1.735,1.184,2.731,1.548,1.821,2.186,2.092,2.370,0.728,0.911,1.457,1.732,1.547,1.730,-0.290,-0.470,-0.416,-0.264,-0.381,-0.409,0.023,178.864,190.365,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:45,0.015,0.000,0.182,0.000,5.066,9.504,120.021,101.573,93.020,185.176,182.333,192.782,196.923,194.863,185.855,135.630,35.130,35.427,34.706,34.453,35.948,36.122,34.729,32.293,31.264,34.611,35.981,35.908,35.266,34.864,38.593,39.508,37.879,39.049,36.630,37.862,34.237,34.453,37.808,37.870,35.448,35.291,35.277,35.291,1.092,1.002,3.085,1.276,2.185,1.275,2.640,1.913,2.455,2.005,0.364,1.185,1.821,2.553,1.456,1.639,-0.299,-0.465,-0.426,-0.280,-0.367,-0.393,0.023,178.879,190.365,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:46,0.015,0.000,0.182,0.000,5.066,9.504,120.043,101.802,92.736,185.154,182.333,192.760,196.923,195.092,186.106,135.652,35.130,35.427,34.792,34.428,35.904,36.122,34.729,32.293,31.264,34.697,35.981,35.931,35.335,34.950,38.549,39.445,37.974,39.049,36.656,37.862,34.307,34.539,37.808,37.893,35.518,35.377,35.277,35.377,1.456,1.276,2.603,1.549,1.548,1.275,2.276,1.913,2.455,2.096,0.910,0.911,1.639,1.915,1.183,1.366,-0.293,-0.441,-0.404,-0.280,-0.321,-0.412,0.023,178.907,190.365,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:47,0.015,0.000,0.182,0.000,5.066,9.504,120.021,101.824,93.020,185.176,182.333,192.782,196.923,194.863,186.106,135.630,35.130,35.427,34.769,34.453,35.948,36.122,34.792,32.293,31.264,34.611,35.981,35.908,35.266,34.864,38.593,39.508,37.879,39.049,36.630,37.926,34.237,34.453,37.739,37.870,35.448,35.291,35.277,35.355,1.092,2.004,2.603,2.551,2.003,1.913,1.730,2.186,2.364,2.370,1.366,1.003,1.548,2.279,1.729,1.184,-0.292,-0.433,-0.394,-0.222,-0.354,-0.319,0.022,178.902,190.438,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:48,0.015,0.000,0.182,0.000,5.066,9.504,120.021,101.802,93.020,185.154,182.333,193.012,196.923,194.841,186.106,135.630,35.130,35.357,34.792,34.453,35.878,36.122,34.792,32.293,31.264,34.634,35.981,35.852,35.266,34.887,38.593,39.508,37.879,39.112,36.630,37.926,34.237,34.539,37.808,37.893,35.518,35.314,35.277,35.377,1.001,1.367,1.061,1.184,2.185,3.097,2.185,2.641,2.183,1.823,0.910,1.185,1.457,1.641,1.456,1.548,-0.297,-0.431,-0.387,-0.244,-0.367,-0.324,0.022,178.872,190.293,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:49,0.015,0.000,0.182,0.000,5.103,9.504,120.021,101.824,93.020,184.925,182.333,192.782,196.923,194.863,185.855,135.630,35.130,35.427,34.729,34.453,35.948,36.059,34.792,32.229,31.201,34.634,35.912,35.931,35.335,34.887,38.593,39.445,37.879,39.049,36.700,37.862,34.237,34.475,37.739,37.814,35.448,35.314,35.277,35.377,1.456,1.640,3.278,1.367,2.185,2.004,1.912,2.368,1.728,1.185,0.819,1.458,1.821,1.915,1.274,1.275,-0.297,-0.444,-0.381,-0.287,-0.368,-0.377,0.022,178.872,190.371,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:50,0.015,0.000,0.182,0.000,5.066,9.504,120.021,101.824,93.020,185.176,182.333,192.782,197.175,194.863,186.106,135.630,35.061,35.357,34.751,34.453,35.948,36.091,34.729,32.199,31.170,34.720,35.981,35.954,35.335,34.973,38.593,39.477,37.879,39.018,36.630,37.832,34.237,34.562,37.808,37.916,35.448,35.337,35.208,35.400,1.456,1.458,2.121,5.284,2.276,2.459,2.003,2.459,3.547,2.187,0.728,0.820,1.730,1.732,1.274,1.457,-0.304,-0.432,-0.376,-0.273,-0.361,-0.376,0.022,178.849,190.365,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
