Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:23:51,0.015,0.000,0.182,0.000,5.066,9.504,120.021,102.054,93.020,184.903,182.333,192.760,196.923,194.841,185.855,135.630,35.130,35.427,34.769,34.359,35.973,36.091,34.729,32.262,31.170,34.611,35.981,35.908,35.335,34.864,38.618,39.414,37.974,39.018,36.656,37.832,34.307,34.453,37.808,37.870,35.448,35.291,35.208,35.355,1.274,1.822,2.121,3.007,2.276,1.548,1.092,2.095,2.364,2.734,1.001,1.367,1.913,2.188,1.274,1.184,-0.287,-0.452,-0.373,-0.281,-0.366,-0.397,0.022,178.842,190.360,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:52,0.015,0.000,0.182,0.000,5.066,9.504,120.021,102.054,93.020,184.903,182.333,192.760,196.923,194.841,185.855,135.630,35.130,35.427,34.769,34.359,35.973,36.091,34.729,32.262,31.170,34.611,35.981,35.908,35.335,34.864,38.618,39.414,37.974,39.018,36.656,37.832,34.307,34.453,37.808,37.870,35.448,35.291,35.208,35.355,1.274,1.822,2.121,3.007,2.276,1.548,1.092,2.095,2.364,2.734,1.001,1.367,1.913,2.188,1.274,1.184,-0.287,-0.452,-0.373,-0.281,-0.366,-0.397,0.022,178.842,190.360,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:53,0.015,0.000,0.182,0.000,5.066,9.504,120.021,102.054,93.020,185.154,182.081,192.760,197.175,194.841,186.106,135.630,35.130,35.427,34.792,34.428,35.948,36.028,34.729,32.199,31.170,34.697,35.912,35.931,35.335,34.887,38.593,39.414,37.879,39.018,36.630,37.832,34.237,34.475,37.739,37.893,35.518,35.314,35.277,35.377,1.183,1.276,0.675,1.093,2.640,1.639,1.184,2.277,2.001,2.370,0.819,1.003,1.913,2.735,1.547,1.457,-0.297,-0.447,-0.388,-0.293,-0.374,-0.371,0.022,178.835,190.365,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:54,0.015,0.000,0.182,0.000,5.066,9.504,120.021,102.054,93.020,185.154,182.081,192.760,197.175,194.841,186.106,135.630,35.130,35.427,34.792,34.428,35.948,36.028,34.729,32.199,31.170,34.697,35.912,35.931,35.335,34.887,38.593,39.414,37.879,39.018,36.630,37.832,34.237,34.475,37.739,37.893,35.518,35.314,35.277,35.377,1.183,1.276,0.675,1.093,2.640,1.639,1.184,2.277,2.001,2.370,0.819,1.003,1.913,2.735,1.547,1.457,-0.297,-0.447,-0.388,-0.293,-0.374,-0.371,0.022,178.835,190.365,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:55,0.015,0.000,0.182,0.000,5.066,9.504,120.043,102.305,93.020,185.154,182.081,192.760,196.923,194.841,185.855,135.652,35.130,35.427,34.729,34.453,35.948,36.028,34.729,32.199,31.170,34.634,35.981,35.931,35.335,34.887,38.593,39.414,37.879,38.955,36.700,37.832,34.237,34.475,37.808,37.893,35.448,35.314,35.277,35.377,1.001,1.913,2.603,3.553,1.457,1.821,1.001,1.639,2.092,2.370,0.910,1.185,4.007,1.732,2.002,1.366,-0.304,-0.454,-0.401,-0.259,-0.355,-0.397,0.022,178.833,190.365,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:56,0.015,0.000,0.182,0.000,5.066,9.504,120.021,102.305,93.020,185.154,182.081,192.760,196.923,194.841,185.855,135.630,35.130,35.427,34.729,34.453,35.948,36.028,34.729,32.262,31.170,34.634,35.981,35.852,35.335,34.887,38.593,39.414,37.879,39.018,36.630,37.832,34.237,34.475,37.808,37.814,35.448,35.314,35.208,35.377,0.910,1.367,1.543,1.913,1.184,2.186,1.275,2.459,1.273,3.372,0.910,1.094,2.368,2.006,1.456,1.184,-0.316,-0.460,-0.389,-0.284,-0.311,-0.397,0.022,178.835,190.365,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:57,0.015,0.000,0.182,0.000,5.066,9.504,120.021,102.305,93.304,185.154,182.333,192.760,196.923,194.841,185.855,135.630,35.130,35.427,34.729,34.453,35.948,36.028,34.760,32.199,31.170,34.634,35.912,35.931,35.335,34.887,38.593,39.414,37.879,39.018,36.630,37.832,34.237,34.475,37.808,37.893,35.448,35.314,35.208,35.377,0.819,1.367,1.543,1.913,1.548,1.639,1.730,1.730,1.728,2.917,0.637,1.732,1.639,2.188,1.547,1.366,-0.315,-0.449,-0.387,-0.282,-0.380,-0.325,0.022,178.805,190.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:58,0.015,0.000,0.182,0.000,5.066,9.478,120.021,102.305,93.020,185.154,182.333,192.760,196.923,194.841,186.106,135.630,35.061,35.427,34.706,34.428,35.948,36.059,34.729,32.229,31.201,34.611,35.981,35.908,35.335,34.864,38.593,39.445,37.948,39.049,36.630,37.862,34.237,34.453,37.808,37.791,35.518,35.291,35.277,35.291,1.001,1.367,1.735,2.278,1.366,2.823,1.730,1.093,3.274,2.734,1.457,1.185,1.730,2.006,1.547,1.184,-0.312,-0.459,-0.402,-0.283,-0.359,-0.332,0.022,178.812,190.293,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:23:59,0.015,0.000,0.182,0.000,5.066,9.504,120.043,102.305,93.020,185.154,182.333,193.012,196.923,194.841,185.855,135.652,35.061,35.427,34.729,34.453,35.878,36.091,34.792,32.199,31.170,34.697,35.912,35.931,35.335,34.887,38.593,39.414,37.879,39.018,36.700,37.832,34.237,34.475,37.808,37.893,35.448,35.377,35.277,35.377,1.183,1.276,1.639,1.458,1.184,2.641,1.912,1.366,1.546,1.914,1.548,1.276,1.821,2.279,1.820,1.275,-0.297,-0.461,-0.394,-0.282,-0.372,-0.414,0.022,178.840,190.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:00,0.015,0.000,0.182,0.000,5.066,9.504,120.043,102.054,93.304,185.154,182.333,192.760,196.923,194.841,186.106,135.400,35.130,35.357,34.792,34.428,35.878,36.122,34.729,32.293,31.264,34.697,35.912,35.994,35.266,34.950,38.593,39.508,37.879,39.112,36.630,37.926,34.237,34.539,37.739,37.957,35.448,35.377,35.277,35.457,1.092,1.276,1.061,2.004,1.821,2.186,1.366,1.275,3.729,2.643,1.092,1.094,1.093,2.735,1.547,1.366,-0.291,-0.444,-0.401,-0.217,-0.380,-0.393,0.022,178.781,190.293,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:01,0.015,0.000,0.182,0.000,5.066,9.478,120.021,102.327,93.304,184.925,182.333,192.782,196.923,194.863,185.855,135.630,35.130,35.427,34.706,34.428,35.878,36.059,34.729,32.293,31.201,34.611,35.912,35.829,35.335,34.864,38.593,39.445,37.879,39.049,36.700,37.862,34.237,34.453,37.808,37.791,35.448,35.291,35.208,35.291,0.910,1.184,0.771,2.278,1.457,1.184,2.185,1.184,2.274,2.096,0.637,1.003,1.548,3.465,1.729,1.730,-0.286,-0.459,-0.400,-0.240,-0.374,-0.389,0.022,178.827,190.371,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:02,0.015,0.000,0.182,0.000,5.066,9.504,120.021,102.305,93.304,185.154,182.081,192.760,196.923,194.841,185.855,135.630,35.130,35.427,34.706,34.359,35.948,36.028,34.729,32.262,31.170,34.611,35.981,35.829,35.266,34.785,38.524,39.414,37.879,39.018,36.630,37.832,34.237,34.453,37.808,37.791,35.448,35.212,35.277,35.291,0.819,1.002,0.868,1.640,1.184,1.366,1.821,1.548,1.910,1.732,0.819,1.367,2.004,2.918,1.547,1.275,-0.284,-0.453,-0.384,-0.268,-0.386,-0.406,0.022,178.797,190.293,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:03,0.015,0.000,0.182,0.000,5.066,9.504,120.021,102.305,93.279,184.903,182.311,192.760,196.901,194.841,185.833,135.378,35.105,35.427,34.729,34.384,35.878,36.059,34.729,32.293,31.201,34.634,35.912,35.931,35.335,34.887,38.524,39.445,37.879,39.049,36.630,37.862,34.237,34.475,37.739,37.814,35.518,35.314,35.277,35.314,1.092,0.911,1.350,2.004,1.184,1.548,1.730,1.730,1.910,2.370,0.455,1.732,1.548,1.641,1.274,1.366,-0.275,-0.463,-0.400,-0.270,-0.373,-0.403,0.022,178.812,190.293,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:04,0.015,0.000,0.182,0.000,5.066,9.478,120.021,102.327,93.304,184.925,182.333,192.782,196.923,194.863,185.855,135.630,35.061,35.427,34.729,34.428,35.904,36.122,34.729,32.293,31.201,34.634,35.912,35.931,35.335,34.887,38.618,39.508,37.904,39.112,36.656,37.862,34.237,34.475,37.739,37.814,35.448,35.314,35.277,35.377,1.638,1.276,2.314,2.095,2.094,1.184,2.094,2.095,2.183,3.008,0.546,1.549,1.913,2.188,1.092,1.548,-0.285,-0.473,-0.393,-0.270,-0.358,-0.422,0.022,178.829,190.293,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:05,0.015,0.000,0.182,0.000,5.066,9.504,120.043,102.305,93.304,184.903,182.333,192.760,196.923,194.841,185.855,135.400,35.130,35.427,34.729,34.428,35.948,36.091,34.729,32.262,31.170,34.634,35.981,35.931,35.266,34.887,38.593,39.477,37.879,39.018,36.630,37.895,34.237,34.475,37.739,37.814,35.448,35.314,35.208,35.377,1.092,1.276,0.964,1.640,3.004,1.366,2.549,1.821,1.728,2.552,0.728,1.823,1.184,2.097,1.274,1.457,-0.293,-0.482,-0.408,-0.273,-0.386,-0.360,0.022,178.813,190.304,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:06,0.015,0.000,0.182,0.000,5.066,9.504,119.792,102.305,93.304,185.154,182.081,192.760,196.923,194.841,185.855,135.652,35.130,35.357,34.792,34.453,35.948,36.091,34.792,32.262,31.170,34.697,35.912,35.994,35.266,35.029,38.593,39.477,37.879,39.018,36.630,37.832,34.237,34.539,37.739,37.893,35.448,35.377,35.208,35.457,1.183,1.367,1.061,1.367,2.094,1.913,2.185,1.548,1.000,3.281,1.001,1.276,1.548,1.459,1.092,1.275,-0.292,-0.479,-0.424,-0.267,-0.369,-0.409,0.022,178.848,190.299,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:07,0.015,0.000,0.182,0.000,5.066,9.504,120.021,102.327,93.588,184.925,182.333,192.782,196.923,194.863,185.855,135.630,35.061,35.401,34.792,34.453,35.948,36.122,34.792,32.229,31.201,34.697,35.887,35.931,35.241,34.950,38.593,39.508,37.879,39.049,36.630,37.862,34.212,34.475,37.713,37.893,35.423,35.314,35.252,35.377,1.274,1.184,4.531,1.276,2.549,1.366,2.367,2.550,2.092,2.096,0.455,1.003,1.457,2.462,1.456,1.548,-0.286,-0.467,-0.413,-0.262,-0.387,-0.405,0.022,178.812,190.287,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:08,0.015,0.000,0.182,0.000,5.066,9.478,120.021,102.305,93.588,185.154,182.333,192.760,196.923,194.841,185.855,135.630,35.130,35.401,34.769,34.453,35.948,36.059,34.729,32.229,31.201,34.611,35.956,35.908,35.310,34.864,38.593,39.445,37.879,39.049,36.630,37.862,34.212,34.453,37.783,37.870,35.423,35.291,35.182,35.355,1.001,1.002,2.410,1.367,1.912,1.184,3.095,1.548,2.183,1.823,0.728,1.094,1.821,2.188,1.365,1.457,-0.298,-0.459,-0.412,-0.279,-0.323,-0.395,0.022,178.746,190.293,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:09,0.015,0.000,0.182,0.000,5.066,9.478,120.021,102.305,93.279,185.154,182.311,192.760,196.901,194.841,185.833,135.630,35.105,35.427,34.792,34.428,35.948,36.059,34.729,32.293,31.201,34.634,35.912,35.931,35.266,34.950,38.593,39.445,37.879,39.049,36.630,37.926,34.237,34.475,37.739,37.893,35.448,35.314,35.208,35.377,1.547,1.822,2.410,1.913,1.639,1.184,1.912,1.730,2.546,2.096,1.001,0.911,1.730,1.550,0.910,1.093,-0.297,-0.448,-0.399,-0.279,-0.320,-0.415,0.022,178.783,190.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:10,0.015,0.000,0.182,0.000,5.066,9.504,119.792,102.579,93.588,185.176,182.333,192.782,196.923,194.863,185.855,135.400,35.130,35.401,34.729,34.428,35.948,36.122,34.729,32.293,31.201,34.634,35.956,35.852,35.310,34.887,38.593,39.445,37.879,39.049,36.630,37.862,34.212,34.475,37.783,37.814,35.423,35.314,35.252,35.314,1.274,1.731,1.928,2.004,1.639,2.277,1.821,2.095,2.001,2.096,1.184,1.094,2.186,1.915,1.456,1.457,-0.305,-0.432,-0.396,-0.246,-0.359,-0.317,0.022,178.805,190.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:11,0.015,0.000,0.182,0.000,5.103,9.478,120.021,102.305,93.588,185.154,182.333,192.760,196.923,194.841,185.855,135.630,35.130,35.427,34.729,34.453,35.948,36.059,34.729,32.229,31.201,34.634,35.981,35.852,35.335,34.887,38.593,39.445,37.879,39.049,36.630,37.862,34.237,34.475,37.739,37.814,35.448,35.235,35.277,35.314,1.001,1.002,0.771,1.276,1.821,2.823,2.094,2.368,2.183,1.823,0.637,1.367,2.186,1.550,1.183,1.457,-0.292,-0.436,-0.394,-0.274,-0.359,-0.354,0.022,178.738,190.238,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:12,0.015,0.000,0.182,0.000,5.066,9.478,120.021,102.305,93.588,185.154,182.333,192.760,196.923,194.841,185.855,135.630,35.130,35.427,34.706,34.428,35.948,36.059,34.729,32.293,31.201,34.611,35.912,35.829,35.266,34.864,38.593,39.445,37.879,39.049,36.630,37.862,34.307,34.453,37.808,37.791,35.448,35.291,35.277,35.291,1.820,1.276,3.278,2.004,2.003,1.913,1.548,1.821,2.183,2.005,0.910,1.276,1.366,1.732,1.092,1.548,-0.303,-0.444,-0.384,-0.269,-0.368,-0.385,0.022,178.799,190.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:13,0.015,0.000,0.182,0.000,5.066,9.504,120.021,102.305,93.588,185.154,182.333,192.760,196.923,194.841,185.855,135.630,35.130,35.357,34.792,34.428,35.878,36.028,34.729,32.199,31.170,34.634,35.912,35.931,35.335,34.950,38.593,39.414,37.879,39.018,36.700,37.832,34.237,34.475,37.739,37.814,35.448,35.314,35.277,35.377,1.183,1.458,1.639,4.738,2.185,2.004,2.276,2.186,3.183,2.734,0.728,0.911,1.730,2.006,1.001,1.275,-0.305,-0.437,-0.369,-0.268,-0.369,-0.385,0.022,178.770,190.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:14,0.015,0.000,0.182,0.000,5.066,9.504,119.792,102.305,93.588,185.154,182.333,192.760,196.923,194.841,185.855,135.652,35.061,35.357,34.729,34.428,35.948,36.122,34.729,32.293,31.201,34.634,35.912,35.931,35.335,34.887,38.593,39.445,37.879,39.049,36.630,37.862,34.237,34.475,37.808,37.893,35.448,35.314,35.277,35.377,1.183,1.184,1.735,2.915,1.821,1.730,1.639,2.732,2.728,2.461,1.275,1.458,1.730,2.188,1.274,1.457,-0.290,-0.437,-0.388,-0.279,-0.367,-0.370,0.022,178.725,190.293,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:15,0.015,0.000,0.182,0.000,5.066,9.504,119.792,102.579,93.588,184.925,182.333,192.782,196.923,194.863,185.855,135.400,35.130,35.357,34.729,34.428,35.948,36.028,34.729,32.199,31.170,34.634,35.912,35.931,35.335,34.887,38.593,39.414,37.879,39.018,36.630,37.832,34.307,34.475,37.808,37.814,35.448,35.314,35.277,35.377,1.274,1.458,1.832,3.644,2.640,1.730,1.001,2.095,2.546,2.552,0.728,1.458,1.730,2.097,1.001,1.548,-0.288,-0.449,-0.386,-0.282,-0.357,-0.384,0.022,178.751,190.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:16,0.015,0.000,0.182,0.000,5.066,9.478,119.770,102.557,93.588,184.903,182.333,192.760,196.923,194.841,185.855,135.378,35.130,35.427,34.729,34.359,35.948,36.091,34.729,32.199,31.170,34.634,35.912,35.852,35.266,34.887,38.593,39.414,37.879,39.018,36.630,37.832,34.307,34.475,37.808,37.814,35.518,35.314,35.208,35.377,1.092,1.367,1.157,1.913,2.367,1.913,1.275,2.095,1.728,2.096,0.819,1.458,2.004,2.371,1.183,1.548,-0.303,-0.463,-0.385,-0.298,-0.369,-0.387,0.022,178.718,190.232,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:17,0.015,0.000,0.000,0.000,5.103,9.504,119.792,102.305,93.872,185.154,182.081,192.760,196.923,194.841,185.855,135.652,35.061,35.427,34.729,34.428,35.948,36.059,34.729,32.229,31.201,34.634,35.981,35.931,35.335,34.887,38.524,39.445,37.879,39.049,36.630,37.862,34.237,34.475,37.808,37.814,35.518,35.314,35.277,35.377,1.183,1.549,1.639,2.187,2.094,1.639,1.184,2.004,2.455,2.279,0.728,1.003,2.004,2.462,1.274,1.548,-0.300,-0.443,-0.386,-0.280,-0.371,-0.375,0.022,178.747,190.232,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:18,0.015,0.000,0.182,0.000,5.066,9.504,119.792,102.557,93.872,185.154,182.333,192.760,196.923,194.841,185.855,135.400,35.130,35.427,34.706,34.359,35.878,36.028,34.823,32.199,31.170,34.611,35.981,35.908,35.335,34.864,38.593,39.414,37.879,39.018,36.630,37.832,34.237,34.453,37.808,37.791,35.518,35.291,35.277,35.355,1.092,1.913,1.928,3.189,1.275,2.368,1.092,1.821,2.001,3.281,0.728,1.094,3.188,1.732,1.638,1.730,-0.307,-0.446,-0.398,-0.252,-0.333,-0.399,0.022,178.730,190.220,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:19,0.015,0.000,0.182,0.000,5.066,9.478,119.770,102.557,93.872,185.154,182.333,192.760,196.923,194.841,185.855,135.378,35.130,35.427,34.729,34.359,35.948,36.028,34.729,32.199,31.170,34.634,35.912,35.852,35.335,34.887,38.524,39.414,37.879,39.018,36.700,37.832,34.237,34.475,37.808,37.814,35.518,35.314,35.277,35.377,0.819,1.731,1.253,1.549,1.457,2.095,1.457,2.368,1.546,2.917,0.910,1.367,2.641,1.915,1.183,1.275,-0.318,-0.469,-0.404,-0.295,-0.328,-0.398,0.022,178.762,190.165,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:20,0.015,0.000,0.182,0.000,5.066,9.478,119.770,102.557,93.872,185.154,182.333,192.760,196.923,194.841,185.855,135.378,35.130,35.427,34.729,34.428,35.948,36.091,34.792,32.262,31.170,34.634,35.912,35.931,35.266,34.950,38.593,39.414,37.879,39.018,36.630,37.832,34.237,34.539,37.808,37.893,35.448,35.314,35.277,35.377,0.728,1.640,1.543,2.004,1.639,2.004,1.639,1.457,2.092,2.734,1.184,1.732,1.366,2.097,1.274,1.366,-0.323,-0.454,-0.405,-0.279,-0.385,-0.335,0.022,178.710,190.159,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:21,0.015,0.000,0.182,0.000,5.066,9.504,119.792,102.579,93.872,184.925,182.333,192.782,196.923,194.863,185.855,135.400,35.061,35.427,34.792,34.428,35.948,36.122,34.729,32.293,31.264,34.697,35.981,35.931,35.266,34.950,38.593,39.508,37.879,39.049,36.630,37.926,34.237,34.539,37.808,37.893,35.518,35.377,35.277,35.457,1.001,1.276,1.639,2.004,1.184,2.277,1.912,1.457,2.819,3.008,1.092,1.185,2.004,2.006,1.365,1.275,-0.306,-0.461,-0.392,-0.288,-0.373,-0.380,0.022,178.723,190.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:22,0.015,0.000,0.182,0.000,5.066,9.504,119.770,102.557,93.872,185.154,182.333,192.760,196.923,194.841,185.855,135.378,35.130,35.427,34.706,34.428,35.948,36.122,34.792,32.293,31.264,34.674,35.912,35.908,35.266,34.864,38.593,39.445,37.948,39.112,36.630,37.862,34.237,34.453,37.739,37.870,35.448,35.291,35.277,35.355,1.001,1.184,1.446,1.184,1.366,3.279,1.639,1.275,2.364,1.914,1.457,1.185,1.821,2.279,1.456,1.548,-0.303,-0.464,-0.399,-0.238,-0.368,-0.398,0.022,178.681,190.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:23,0.015,0.000,0.182,0.000,5.066,9.478,119.770,102.557,93.872,184.903,182.333,192.760,196.923,194.841,185.855,135.378,35.061,35.427,34.792,34.453,35.948,36.091,34.760,32.262,31.170,34.697,35.912,35.931,35.266,34.950,38.593,39.414,37.879,39.018,36.630,37.832,34.237,34.539,37.739,37.893,35.448,35.377,35.208,35.457,1.092,1.276,1.061,3.280,1.912,1.821,1.457,1.275,3.183,2.552,1.001,1.185,1.002,3.647,1.274,2.004,-0.288,-0.441,-0.411,-0.216,-0.379,-0.383,0.022,178.710,190.220,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:24,0.015,0.000,0.182,0.000,5.029,9.504,119.770,102.808,93.872,184.903,182.333,192.760,196.923,194.841,185.855,135.378,35.130,35.332,34.769,34.359,35.948,36.091,34.823,32.199,31.233,34.674,35.887,35.908,35.241,34.927,38.593,39.477,37.879,39.082,36.630,37.832,34.212,34.453,37.713,37.870,35.423,35.291,35.252,35.355,0.819,1.093,0.868,1.822,1.275,1.093,2.367,1.457,2.092,1.732,0.728,1.185,2.186,2.826,1.456,1.548,-0.278,-0.448,-0.386,-0.261,-0.371,-0.391,0.022,178.722,190.220,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:25,0.015,0.000,0.182,0.000,5.066,9.504,119.770,102.557,93.872,184.903,182.333,192.760,196.923,194.841,185.855,135.378,35.130,35.332,34.792,34.453,35.948,36.122,34.823,32.293,31.264,34.697,35.887,35.994,35.241,34.950,38.593,39.508,37.879,39.049,36.630,37.926,34.212,34.475,37.713,37.893,35.423,35.314,35.182,35.377,0.910,1.184,0.964,1.822,1.092,1.275,1.366,1.730,1.637,2.005,0.728,1.094,1.730,2.462,1.365,1.548,-0.282,-0.452,-0.384,-0.264,-0.394,-0.402,0.022,178.708,190.220,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:26,0.015,0.000,0.182,0.000,5.066,9.504,119.792,102.579,93.872,184.925,182.333,192.782,196.923,194.863,185.855,135.400,35.130,35.401,34.792,34.453,35.948,36.091,34.823,32.262,31.233,34.697,35.887,35.994,35.241,34.950,38.593,39.477,37.879,39.018,36.630,37.832,34.212,34.539,37.713,37.957,35.423,35.377,35.182,35.457,1.547,1.002,1.639,1.822,1.092,1.366,1.548,1.730,1.910,2.825,0.455,2.096,1.184,2.006,0.910,1.457,-0.287,-0.476,-0.417,-0.273,-0.360,-0.420,0.022,178.738,190.220,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:27,0.015,0.000,0.182,0.000,5.066,9.478,119.770,102.808,93.872,184.903,182.333,192.760,196.923,194.841,185.855,135.378,35.130,35.401,34.729,34.453,35.948,36.059,34.729,32.229,31.201,34.697,35.956,35.931,35.310,34.887,38.593,39.445,37.879,39.049,36.630,37.862,34.212,34.475,37.713,37.893,35.423,35.314,35.182,35.377,1.547,1.002,1.639,1.822,2.367,1.093,2.003,2.186,1.910,2.279,0.546,1.549,1.548,2.097,1.092,1.821,-0.293,-0.493,-0.401,-0.262,-0.378,-0.407,0.022,178.723,190.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:28,0.015,0.000,0.182,0.000,5.066,9.504,119.792,102.830,94.156,184.925,182.333,192.782,196.923,194.863,185.855,135.400,35.061,35.427,34.792,34.428,35.878,36.028,34.729,32.199,31.170,34.697,35.981,35.931,35.266,34.887,38.524,39.414,37.948,39.018,36.630,37.832,34.307,34.475,37.808,37.893,35.448,35.377,35.277,35.377,1.092,1.276,0.771,1.184,2.003,1.639,1.730,1.913,1.819,2.825,0.910,1.094,1.548,1.823,1.183,1.639,-0.291,-0.473,-0.422,-0.262,-0.370,-0.411,0.022,178.716,190.154,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:29,0.015,0.000,0.182,0.000,5.066,9.504,119.792,102.830,94.156,184.925,182.333,192.782,196.923,194.863,185.855,135.400,35.061,35.427,34.792,34.428,35.878,36.028,34.729,32.199,31.170,34.697,35.981,35.931,35.266,34.887,38.524,39.414,37.948,39.018,36.630,37.832,34.307,34.475,37.808,37.893,35.448,35.377,35.277,35.377,1.092,1.276,0.771,1.184,2.003,1.639,1.730,1.913,1.819,2.825,0.910,1.094,1.548,1.823,1.183,1.639,-0.291,-0.473,-0.422,-0.262,-0.370,-0.411,0.022,178.716,190.154,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:30,0.015,0.000,0.182,0.000,5.066,9.504,119.770,102.830,94.156,184.925,182.333,192.782,196.923,194.863,185.855,135.378,35.130,35.357,34.706,34.428,35.948,36.091,34.792,32.262,31.170,34.611,35.981,35.908,35.335,34.864,38.593,39.414,37.879,39.018,36.630,37.832,34.307,34.453,37.808,37.791,35.448,35.291,35.208,35.355,1.274,1.093,3.953,1.002,2.185,1.275,2.003,2.277,2.546,2.279,0.455,1.185,1.730,2.462,1.183,1.821,-0.304,-0.456,-0.418,-0.267,-0.384,-0.399,0.022,178.718,190.232,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:31,0.015,0.000,0.182,0.000,5.066,9.478,119.770,102.808,94.131,184.903,182.311,192.760,196.901,194.841,185.833,135.378,35.105,35.427,34.792,34.428,35.948,36.091,34.729,32.262,31.170,34.634,35.912,35.931,35.335,34.950,38.593,39.477,37.879,39.018,36.630,37.832,34.237,34.539,37.808,37.893,35.518,35.314,35.208,35.377,1.001,1.093,2.507,1.549,1.912,1.184,2.458,1.548,2.274,2.005,1.092,0.911,1.821,2.188,1.274,1.548,-0.297,-0.454,-0.409,-0.271,-0.309,-0.408,0.022,178.688,190.215,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:32,0.015,0.000,0.000,0.000,5.103,9.504,119.792,102.808,94.131,184.903,182.311,192.760,196.901,194.841,185.833,135.400,35.105,35.427,34.729,34.428,35.948,36.091,34.760,32.199,31.170,34.697,35.981,35.931,35.335,34.887,38.593,39.414,37.879,39.018,36.630,37.895,34.237,34.475,37.808,37.814,35.448,35.314,35.208,35.377,1.365,2.095,2.989,2.733,1.912,1.366,1.821,1.821,2.364,2.279,1.092,0.911,1.730,2.279,1.274,1.275,-0.317,-0.447,-0.409,-0.256,-0.335,-0.370,0.022,178.730,190.220,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:33,0.015,0.000,0.182,0.000,5.066,9.478,119.770,102.808,94.156,185.154,182.333,192.760,196.923,194.841,185.855,135.378,35.130,35.427,34.706,34.453,35.878,36.122,34.729,32.293,31.201,34.611,35.981,35.829,35.335,34.864,38.593,39.445,37.948,39.049,36.630,37.862,34.237,34.453,37.808,37.791,35.448,35.212,35.208,35.291,1.183,1.549,1.446,1.458,2.185,2.550,1.912,2.550,1.819,1.732,1.001,0.911,1.821,1.550,1.365,1.366,-0.311,-0.440,-0.385,-0.235,-0.364,-0.322,0.022,178.666,190.159,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:34,0.015,0.000,0.182,0.000,5.066,9.478,119.770,102.830,94.131,185.176,182.311,192.782,196.901,194.863,185.833,135.378,35.036,35.427,34.729,34.359,35.878,36.059,34.729,32.229,31.201,34.634,35.912,35.931,35.335,34.887,38.524,39.445,37.879,39.049,36.700,37.862,34.237,34.475,37.808,37.893,35.448,35.314,35.208,35.377,1.365,1.367,2.121,1.458,1.912,2.459,1.912,2.277,2.092,1.549,0.637,1.367,1.913,1.459,1.183,1.366,-0.302,-0.425,-0.382,-0.288,-0.364,-0.375,0.022,178.671,190.087,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:35,0.015,0.000,0.182,0.000,5.066,9.478,119.770,102.808,94.156,184.903,182.333,192.760,196.923,194.841,185.855,135.378,35.130,35.427,34.706,34.453,35.948,36.028,34.729,32.199,31.170,34.611,35.981,35.908,35.335,34.864,38.593,39.414,37.879,39.018,36.630,37.832,34.237,34.453,37.808,37.791,35.518,35.291,35.277,35.291,1.729,1.458,2.989,2.915,2.458,2.732,1.821,2.004,3.092,2.279,0.728,1.094,1.457,1.550,1.365,1.730,-0.303,-0.450,-0.376,-0.279,-0.349,-0.379,0.022,178.701,190.165,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:36,0.015,0.000,0.182,0.000,5.066,9.504,119.770,102.808,94.156,184.903,182.333,192.760,196.923,194.841,185.855,135.378,35.061,35.427,34.792,34.428,35.948,36.122,34.729,32.293,31.201,34.697,35.981,35.931,35.335,34.950,38.593,39.508,37.948,39.049,36.630,37.862,34.237,34.539,37.808,37.893,35.518,35.314,35.277,35.377,1.274,1.367,1.157,3.553,2.003,2.004,2.185,3.005,2.728,2.643,1.001,0.729,1.730,2.097,1.001,1.639,-0.299,-0.440,-0.387,-0.276,-0.366,-0.382,0.022,178.686,190.148,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:37,0.015,0.000,0.182,0.000,5.066,9.504,119.770,102.808,94.156,184.903,182.333,192.760,196.923,194.841,185.855,135.378,35.130,35.427,34.792,34.384,35.948,36.122,34.792,32.293,31.264,34.697,35.981,35.994,35.335,34.887,38.593,39.508,37.948,39.112,36.630,37.926,34.237,34.475,37.808,37.893,35.518,35.314,35.277,35.377,1.365,1.731,1.639,3.280,2.185,1.457,1.366,2.550,2.455,2.643,1.366,1.185,2.004,2.097,1.092,1.366,-0.292,-0.443,-0.373,-0.284,-0.367,-0.371,0.022,178.708,190.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:38,0.015,0.000,0.182,0.000,5.066,9.478,119.792,102.808,94.156,184.903,182.333,192.760,196.923,194.841,185.855,135.400,35.130,35.427,34.792,34.428,35.948,36.122,34.792,32.293,31.201,34.697,35.981,35.994,35.335,34.950,38.593,39.508,37.879,39.049,36.630,37.862,34.237,34.539,37.808,37.893,35.448,35.377,35.277,35.457,1.001,1.367,1.543,3.371,2.185,1.730,1.275,1.913,2.819,2.461,0.819,1.732,1.913,1.915,1.092,1.913,-0.295,-0.442,-0.381,-0.274,-0.358,-0.385,0.022,178.671,190.154,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:39,0.015,0.000,0.182,0.000,5.066,9.504,119.770,102.830,94.156,184.925,182.081,192.782,196.672,194.863,185.855,135.378,35.130,35.427,34.792,34.359,35.878,36.091,34.823,32.262,31.170,34.697,35.912,35.994,35.335,34.950,38.593,39.414,37.879,39.082,36.630,37.895,34.237,34.539,37.808,37.893,35.518,35.377,35.277,35.377,0.910,1.276,0.964,1.549,3.095,1.821,1.184,2.277,1.728,2.370,0.728,1.276,2.095,1.915,1.365,1.730,-0.299,-0.454,-0.392,-0.302,-0.375,-0.382,0.022,178.656,190.154,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:40,0.015,0.000,0.182,0.000,5.066,9.478,119.770,102.830,94.131,184.925,182.311,192.531,196.901,194.863,185.833,135.378,35.105,35.427,34.792,34.453,35.904,36.122,34.729,32.293,31.201,34.697,35.981,35.931,35.335,34.950,38.618,39.445,37.904,39.112,36.656,37.862,34.307,34.539,37.808,37.893,35.518,35.377,35.277,35.457,1.092,1.640,2.989,3.553,1.730,1.821,1.184,2.004,2.364,1.914,0.910,1.185,3.461,2.097,1.820,1.548,-0.316,-0.461,-0.409,-0.257,-0.366,-0.382,0.022,178.666,190.093,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:41,0.015,0.000,0.182,0.000,5.066,9.478,119.770,102.808,94.156,184.903,182.081,192.760,196.923,194.841,185.855,135.127,35.130,35.401,34.729,34.453,35.973,36.122,34.729,32.293,31.201,34.697,35.956,35.931,35.241,34.887,38.618,39.508,37.974,39.049,36.656,37.862,34.281,34.475,37.783,37.893,35.423,35.314,35.252,35.377,0.819,1.184,1.446,1.367,1.275,2.095,1.639,1.913,1.819,2.370,0.637,1.458,2.186,2.279,1.456,1.639,-0.312,-0.452,-0.409,-0.285,-0.360,-0.371,0.022,178.649,190.093,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:42,0.015,0.000,0.182,0.000,5.066,9.478,119.770,102.808,94.156,184.903,182.081,192.760,196.923,194.841,185.855,135.127,35.130,35.401,34.729,34.453,35.973,36.122,34.729,32.293,31.201,34.697,35.956,35.931,35.241,34.887,38.618,39.508,37.974,39.049,36.656,37.862,34.281,34.475,37.783,37.893,35.423,35.314,35.252,35.377,0.819,1.184,1.446,1.367,1.275,2.095,1.639,1.913,1.819,2.370,0.637,1.458,2.186,2.279,1.456,1.639,-0.312,-0.452,-0.409,-0.285,-0.360,-0.371,0.022,178.649,190.093,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:43,0.015,0.000,0.182,0.000,5.066,9.478,119.770,102.808,94.156,184.903,182.081,192.509,196.923,194.841,185.855,135.378,35.130,35.427,34.729,34.428,35.878,36.091,34.792,32.262,31.170,34.634,35.981,35.931,35.335,34.887,38.593,39.414,37.948,39.018,36.700,37.832,34.237,34.475,37.808,37.814,35.448,35.314,35.277,35.377,0.728,1.458,1.543,2.551,1.366,2.368,1.639,1.184,2.637,2.643,1.639,1.458,1.913,2.006,1.365,1.366,-0.315,-0.465,-0.407,-0.271,-0.377,-0.324,0.022,178.666,190.159,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:44,0.015,0.000,0.182,0.000,5.066,9.478,119.770,102.808,94.131,184.903,182.311,192.760,196.901,194.841,185.833,135.378,35.105,35.401,34.706,34.428,35.948,36.028,34.729,32.199,31.170,34.611,35.887,35.908,35.310,34.864,38.593,39.414,37.879,39.018,36.630,37.832,34.212,34.453,37.783,37.791,35.423,35.291,35.252,35.355,1.001,1.184,1.639,1.640,1.092,2.641,2.094,1.275,2.092,2.461,1.275,1.276,1.913,1.915,1.729,1.457,-0.298,-0.479,-0.400,-0.286,-0.364,-0.408,0.022,178.679,190.154,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:45,0.015,0.000,0.182,0.000,5.066,9.504,119.770,102.808,94.156,184.903,182.081,192.760,196.923,194.841,185.855,135.378,35.130,35.401,34.792,34.428,35.948,36.059,34.729,32.293,31.201,34.697,35.887,35.931,35.310,34.950,38.593,39.445,37.879,39.049,36.630,37.862,34.212,34.475,37.713,37.893,35.493,35.314,35.252,35.377,0.910,1.367,1.157,1.002,1.821,2.732,1.457,1.275,3.001,2.370,1.366,1.185,1.457,2.188,1.547,1.639,-0.296,-0.444,-0.398,-0.213,-0.366,-0.396,0.022,178.636,190.154,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:46,0.015,0.000,0.182,0.000,5.066,9.478,119.770,102.808,94.131,184.903,182.311,192.760,196.901,194.841,185.833,135.127,35.105,35.427,34.729,34.453,35.948,36.028,34.729,32.199,31.170,34.634,35.981,35.852,35.335,34.887,38.593,39.414,37.879,39.018,36.630,37.832,34.237,34.475,37.808,37.814,35.518,35.314,35.277,35.314,0.910,1.002,0.771,1.822,1.184,1.093,2.094,1.366,2.274,1.458,0.910,1.276,2.277,2.553,1.729,1.457,-0.282,-0.481,-0.387,-0.268,-0.384,-0.404,0.022,178.644,190.165,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:47,0.015,0.000,0.182,0.000,5.066,9.478,119.770,102.808,94.131,184.903,182.311,192.760,196.901,194.841,185.833,135.127,35.105,35.427,34.729,34.453,35.948,36.028,34.729,32.199,31.170,34.634,35.981,35.852,35.335,34.887,38.593,39.414,37.879,39.018,36.630,37.832,34.237,34.475,37.808,37.814,35.518,35.314,35.277,35.314,0.910,1.002,0.771,1.822,1.184,1.093,2.094,1.366,2.274,1.458,0.910,1.276,2.277,2.553,1.729,1.457,-0.282,-0.481,-0.387,-0.268,-0.384,-0.404,0.022,178.644,190.165,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:48,0.015,0.000,0.182,0.000,5.066,9.478,119.770,102.579,94.156,184.673,182.333,192.531,196.923,194.863,185.855,135.378,35.130,35.427,34.729,34.453,35.948,36.059,34.729,32.293,31.201,34.697,35.912,35.931,35.335,34.950,38.593,39.445,37.948,39.049,36.630,37.862,34.237,34.539,37.739,37.893,35.448,35.314,35.277,35.377,0.819,0.911,1.061,1.731,1.092,1.639,1.457,1.821,1.910,2.005,0.546,1.094,1.821,1.915,1.365,1.457,-0.278,-0.456,-0.387,-0.264,-0.386,-0.394,0.022,178.628,190.154,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:49,0.015,0.000,0.182,0.000,5.103,9.478,119.770,102.808,94.156,184.652,182.081,192.760,196.923,194.841,185.855,135.378,35.130,35.427,34.792,34.453,35.878,36.122,34.729,32.293,31.201,34.697,35.912,35.931,35.335,34.950,38.593,39.508,37.948,39.049,36.630,37.862,34.237,34.539,37.739,37.893,35.448,35.314,35.277,35.377,2.001,1.184,2.603,2.004,1.366,1.275,1.639,1.821,2.183,3.646,0.546,1.823,2.186,2.097,1.092,1.548,-0.290,-0.471,-0.402,-0.271,-0.350,-0.419,0.022,178.569,190.154,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:50,0.015,0.000,0.182,0.000,5.066,9.504,119.770,102.579,94.131,184.925,182.311,192.531,196.901,194.863,185.833,135.378,35.105,35.427,34.706,34.453,35.948,36.122,34.729,32.229,31.201,34.611,35.912,35.829,35.266,34.864,38.593,39.445,37.879,39.049,36.700,37.862,34.237,34.453,37.739,37.791,35.448,35.291,35.277,35.291,1.365,1.367,1.157,1.822,2.549,1.093,2.458,2.004,1.546,1.914,0.546,1.914,1.366,2.097,1.183,1.730,-0.285,-0.490,-0.411,-0.276,-0.384,-0.391,0.022,178.599,190.165,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:51,0.015,0.000,0.182,0.000,5.066,9.478,119.792,102.557,94.156,184.652,182.081,192.760,196.923,194.841,185.855,135.400,35.061,35.427,34.706,34.428,35.948,36.059,34.729,32.229,31.201,34.611,35.981,35.908,35.335,34.785,38.593,39.445,37.879,39.049,36.630,37.862,34.237,34.374,37.808,37.791,35.448,35.291,35.277,35.291,1.183,1.276,1.061,1.276,2.367,1.913,2.185,1.457,1.364,3.828,1.001,1.458,1.366,1.641,1.092,1.548,-0.285,-0.479,-0.414,-0.273,-0.374,-0.381,0.022,178.606,190.226,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:52,0.015,0.000,0.182,0.000,5.066,9.504,119.770,102.557,94.156,184.903,182.081,192.760,196.672,194.841,185.855,135.378,35.061,35.427,34.792,34.428,35.948,36.059,34.729,32.293,31.201,34.634,35.912,35.931,35.266,34.950,38.593,39.445,37.879,39.049,36.700,37.862,34.237,34.539,37.739,37.893,35.518,35.314,35.277,35.377,1.092,1.093,2.314,1.093,2.822,1.548,1.912,2.277,2.092,2.279,0.637,0.911,1.366,1.732,1.547,1.730,-0.308,-0.468,-0.417,-0.262,-0.379,-0.407,0.022,178.554,190.154,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:53,0.015,0.000,0.182,0.000,5.066,9.478,119.770,102.579,94.156,184.925,182.081,192.531,196.923,194.863,185.855,135.378,35.130,35.427,34.706,34.384,35.904,36.059,34.729,32.229,31.201,34.611,35.912,35.829,35.335,34.864,38.618,39.445,37.974,39.049,36.656,37.862,34.237,34.453,37.739,37.791,35.518,35.291,35.277,35.291,1.092,1.002,2.892,1.002,2.185,1.184,2.822,1.913,2.455,2.005,0.455,1.185,1.821,2.553,1.547,1.639,-0.298,-0.469,-0.418,-0.281,-0.360,-0.389,0.022,178.592,190.026,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:54,0.015,0.000,0.182,0.000,5.066,9.478,119.770,102.557,93.847,184.903,182.059,192.760,196.901,194.841,185.833,135.378,35.105,35.427,34.792,34.428,35.948,36.122,34.792,32.229,31.201,34.697,35.981,35.994,35.335,34.950,38.593,39.508,37.879,39.049,36.630,37.862,34.307,34.539,37.808,37.893,35.518,35.377,35.208,35.457,1.547,1.276,2.700,1.549,1.548,1.275,2.276,1.913,2.546,2.096,0.910,0.911,1.639,1.823,1.092,1.366,-0.292,-0.442,-0.402,-0.279,-0.321,-0.410,0.022,178.578,190.159,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:55,0.015,0.000,0.182,0.000,5.066,9.504,119.770,102.579,93.847,184.925,182.059,192.782,196.901,194.863,185.833,135.378,35.105,35.427,34.792,34.428,35.948,36.091,34.729,32.262,31.170,34.697,35.981,35.931,35.335,34.887,38.593,39.414,37.879,39.018,36.630,37.832,34.237,34.539,37.808,37.893,35.518,35.377,35.208,35.377,1.092,1.731,2.507,2.369,2.003,2.095,1.730,2.186,2.274,2.370,1.366,1.003,1.639,2.279,1.638,1.184,-0.290,-0.434,-0.394,-0.221,-0.358,-0.317,0.022,178.556,190.032,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:56,0.015,0.000,0.182,0.000,5.066,9.504,119.770,102.557,94.131,184.903,182.311,192.760,196.901,194.841,185.581,135.378,35.105,35.427,34.706,34.453,35.973,36.059,34.729,32.229,31.201,34.611,35.912,35.908,35.335,34.864,38.618,39.445,37.904,39.049,36.656,37.862,34.307,34.453,37.808,37.870,35.448,35.291,35.277,35.291,1.001,1.184,1.157,1.184,2.094,3.097,2.185,2.641,2.183,1.914,0.910,1.185,1.457,1.641,1.456,1.457,-0.300,-0.426,-0.385,-0.255,-0.361,-0.326,0.022,178.534,190.020,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:57,0.015,0.000,0.182,0.000,5.103,9.478,119.770,102.557,93.872,184.903,182.081,192.760,196.923,194.841,185.855,135.378,35.130,35.427,34.706,34.428,35.948,36.028,34.729,32.262,31.170,34.611,35.912,35.908,35.335,34.864,38.593,39.414,37.879,39.018,36.630,37.832,34.307,34.374,37.808,37.791,35.448,35.212,35.277,35.291,1.456,1.367,3.471,1.458,2.185,2.004,1.821,2.277,1.637,1.094,0.819,1.458,1.730,1.915,1.274,1.275,-0.302,-0.445,-0.383,-0.280,-0.363,-0.381,0.022,178.542,190.032,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:58,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.305,93.872,184.652,182.333,192.509,196.923,194.841,185.855,135.378,35.130,35.427,34.729,34.384,35.948,36.122,34.729,32.229,31.201,34.634,35.912,35.931,35.335,34.887,38.593,39.445,37.948,39.049,36.700,37.862,34.307,34.475,37.808,37.893,35.518,35.314,35.277,35.377,1.365,1.367,2.121,5.193,2.276,2.459,2.094,2.550,3.547,2.187,0.728,0.820,1.730,1.823,1.183,1.457,-0.306,-0.429,-0.375,-0.272,-0.358,-0.380,0.022,178.534,190.026,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:24:59,0.015,0.000,0.182,0.000,5.066,9.504,119.770,102.305,93.847,184.903,182.059,192.760,196.901,194.841,185.833,135.378,35.036,35.427,34.729,34.384,35.948,36.028,34.729,32.262,31.170,34.634,35.981,35.931,35.335,34.887,38.593,39.414,37.879,39.018,36.630,37.832,34.307,34.475,37.808,37.893,35.448,35.314,35.277,35.314,1.001,1.184,1.157,2.733,2.185,1.730,1.730,3.370,2.274,2.370,1.092,1.276,1.913,2.371,1.456,1.457,-0.291,-0.483,-0.385,-0.276,-0.367,-0.388,0.022,178.526,190.020,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:00,0.015,0.000,0.000,0.000,5.066,9.478,119.770,102.327,93.872,184.673,182.333,192.782,196.923,194.863,185.855,135.127,35.130,35.401,34.792,34.359,35.948,36.059,34.729,32.293,31.201,34.697,35.956,35.931,35.310,34.950,38.593,39.445,37.879,39.049,36.630,37.862,34.281,34.475,37.783,37.893,35.423,35.314,35.252,35.377,1.001,1.458,1.157,2.460,2.367,1.548,1.275,2.004,2.183,2.187,0.910,1.641,1.821,2.826,1.365,1.548,-0.306,-0.461,-0.381,-0.290,-0.367,-0.392,0.022,178.547,190.093,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:01,0.015,0.000,0.000,0.000,5.066,9.478,119.770,102.327,93.872,184.673,182.333,192.782,196.923,194.863,185.855,135.127,35.130,35.401,34.792,34.359,35.948,36.059,34.729,32.293,31.201,34.697,35.956,35.931,35.310,34.950,38.593,39.445,37.879,39.049,36.630,37.862,34.281,34.475,37.783,37.893,35.423,35.314,35.252,35.377,1.001,1.458,1.157,2.460,2.367,1.548,1.275,2.004,2.183,2.187,0.910,1.641,1.821,2.826,1.365,1.548,-0.306,-0.461,-0.381,-0.290,-0.367,-0.392,0.022,178.547,190.093,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:02,0.015,0.000,0.182,0.000,5.066,9.478,119.770,102.327,93.588,184.925,182.081,192.782,196.923,194.863,185.603,135.378,35.130,35.427,34.706,34.453,35.948,36.059,34.792,32.229,31.201,34.611,35.981,35.908,35.335,34.864,38.593,39.445,37.948,39.049,36.630,37.862,34.237,34.453,37.808,37.791,35.518,35.291,35.277,35.355,1.274,1.276,0.675,1.093,2.549,1.548,1.184,2.186,2.274,2.370,0.728,1.094,2.004,2.735,1.547,1.366,-0.299,-0.449,-0.389,-0.290,-0.371,-0.373,0.022,178.491,190.093,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:03,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.305,93.588,184.652,182.081,192.509,196.923,194.841,185.855,135.378,35.130,35.427,34.792,34.428,35.904,36.028,34.729,32.199,31.107,34.697,35.912,35.931,35.335,34.950,38.618,39.414,37.904,39.018,36.656,37.832,34.237,34.539,37.808,37.893,35.518,35.314,35.277,35.377,1.001,1.913,2.507,3.553,1.457,1.821,1.001,1.639,2.001,2.552,0.819,1.185,3.916,1.641,2.002,1.275,-0.303,-0.464,-0.398,-0.257,-0.351,-0.395,0.022,178.519,190.026,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:04,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.327,93.872,184.673,182.081,192.531,196.923,194.863,185.603,135.378,35.061,35.427,34.792,34.453,35.948,36.091,34.792,32.262,31.170,34.697,35.981,35.994,35.335,34.950,38.593,39.477,37.879,39.018,36.630,37.832,34.237,34.539,37.808,37.893,35.448,35.377,35.277,35.377,0.819,1.367,1.543,1.822,1.275,2.095,1.275,2.459,1.273,3.281,1.001,1.003,2.459,2.097,1.456,1.093,-0.317,-0.465,-0.390,-0.287,-0.313,-0.399,0.022,178.534,190.026,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:05,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.305,93.872,184.903,182.081,192.509,196.672,194.841,185.855,135.127,35.130,35.427,34.792,34.359,35.948,36.122,34.792,32.293,31.201,34.697,35.981,35.931,35.335,34.950,38.593,39.445,37.948,39.049,36.630,37.862,34.237,34.539,37.808,37.893,35.518,35.377,35.277,35.377,0.728,1.367,1.543,1.822,1.548,1.639,1.730,1.730,1.728,2.917,0.637,1.732,1.548,2.188,1.456,1.366,-0.315,-0.455,-0.390,-0.281,-0.381,-0.324,0.022,178.526,190.014,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:06,0.015,0.000,0.182,0.000,5.066,9.478,119.770,102.327,93.588,184.925,182.081,192.531,196.923,194.863,185.855,135.127,35.130,35.427,34.706,34.428,35.878,36.122,34.792,32.293,31.201,34.611,35.912,35.908,35.266,34.864,38.593,39.445,37.948,39.112,36.700,37.862,34.237,34.453,37.739,37.870,35.518,35.291,35.277,35.355,1.001,1.276,1.639,2.095,1.366,2.823,1.639,1.184,3.274,2.825,1.366,1.094,1.730,2.006,1.547,1.184,-0.309,-0.458,-0.396,-0.283,-0.368,-0.342,0.022,178.521,189.959,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:07,0.015,0.000,0.182,0.000,5.066,9.478,119.540,102.305,93.563,184.903,182.059,192.760,196.901,194.841,185.833,135.149,35.105,35.427,34.792,34.384,35.948,36.091,34.792,32.262,31.170,34.760,35.981,35.994,35.335,34.950,38.524,39.414,37.879,39.018,36.630,37.832,34.307,34.539,37.808,37.957,35.448,35.377,35.277,35.457,1.183,1.184,1.639,1.458,1.184,2.732,1.821,1.366,1.637,1.732,1.457,1.276,1.821,2.279,1.729,1.275,-0.298,-0.460,-0.395,-0.277,-0.375,-0.412,0.022,178.484,190.020,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
