Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:25:08,0.015,0.000,0.182,0.000,5.066,9.504,119.518,102.305,93.563,184.903,182.059,192.760,196.901,194.841,185.833,135.127,35.036,35.427,34.706,34.384,35.948,36.122,34.792,32.293,31.201,34.611,35.981,35.908,35.335,34.864,38.593,39.445,37.879,39.049,36.630,37.862,34.237,34.453,37.808,37.791,35.518,35.291,35.277,35.355,1.092,1.276,1.061,2.369,1.730,2.095,1.366,1.275,3.638,2.643,1.092,1.094,1.093,2.735,1.547,1.275,-0.287,-0.445,-0.402,-0.216,-0.381,-0.389,0.022,178.510,190.032,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:09,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.305,93.563,184.652,182.059,192.509,196.901,194.589,185.581,135.378,35.105,35.427,34.706,34.428,35.948,36.122,34.792,32.293,31.201,34.674,35.981,35.908,35.335,34.927,38.593,39.445,37.879,39.049,36.630,37.862,34.307,34.453,37.808,37.870,35.518,35.291,35.277,35.355,0.910,1.184,0.771,2.187,1.457,1.184,2.185,1.275,2.183,2.096,0.546,1.094,1.366,3.282,1.729,1.730,-0.283,-0.466,-0.392,-0.243,-0.373,-0.396,0.022,178.476,190.093,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:10,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.305,93.872,184.652,182.081,192.509,196.923,194.589,185.603,135.127,35.061,35.427,34.729,34.384,35.878,36.122,34.792,32.293,31.201,34.697,35.912,35.931,35.335,34.887,38.593,39.508,37.879,39.049,36.630,37.862,34.237,34.475,37.808,37.893,35.448,35.314,35.277,35.377,0.819,0.911,0.771,1.549,1.275,1.457,1.730,1.730,1.910,1.914,0.819,1.276,2.004,2.918,1.456,1.184,-0.282,-0.461,-0.384,-0.269,-0.387,-0.404,0.022,178.445,189.959,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:11,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.305,93.847,184.652,182.059,192.760,196.901,194.841,185.581,135.378,35.105,35.427,34.706,34.453,35.948,36.122,34.729,32.293,31.201,34.611,35.981,35.829,35.335,34.864,38.593,39.445,37.879,39.049,36.630,37.862,34.307,34.453,37.808,37.791,35.518,35.291,35.277,35.291,1.092,0.911,1.350,1.913,1.184,1.548,1.730,1.639,1.910,2.461,0.455,1.732,1.457,1.823,1.183,1.366,-0.281,-0.468,-0.431,-0.269,-0.375,-0.405,0.022,178.469,189.965,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:12,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.305,93.847,184.652,182.059,192.509,196.650,194.841,185.581,135.127,35.105,35.427,34.729,34.453,35.948,36.122,34.792,32.293,31.201,34.697,35.912,35.931,35.335,34.950,38.593,39.508,37.948,39.112,36.630,37.862,34.307,34.539,37.808,37.893,35.518,35.314,35.277,35.377,1.638,1.093,2.121,2.004,2.276,1.184,2.185,2.004,2.183,2.917,0.546,1.549,1.913,2.188,1.092,1.639,-0.283,-0.479,-0.395,-0.265,-0.359,-0.418,0.022,178.504,189.892,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:13,0.015,0.000,0.000,0.000,5.066,9.478,119.518,102.305,93.588,184.652,182.081,192.760,196.923,194.841,185.855,135.127,35.130,35.427,34.729,34.428,35.948,36.091,34.792,32.262,31.170,34.697,35.981,35.931,35.335,34.950,38.593,39.477,37.879,39.018,36.630,37.895,34.237,34.475,37.808,37.893,35.518,35.314,35.277,35.377,1.092,1.184,0.868,1.549,2.913,1.366,2.458,1.730,1.728,2.734,0.728,1.823,1.275,2.097,1.183,1.457,-0.288,-0.479,-0.406,-0.268,-0.381,-0.369,0.022,178.460,189.892,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:14,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.305,93.588,184.903,182.081,192.509,196.923,194.841,185.855,135.127,35.061,35.427,34.769,34.428,35.948,36.122,34.792,32.293,31.201,34.674,35.912,35.908,35.335,34.927,38.593,39.445,37.879,39.049,36.630,37.926,34.307,34.516,37.808,37.870,35.518,35.291,35.277,35.355,1.183,1.276,0.964,1.276,2.094,1.913,2.094,1.730,0.909,3.190,1.001,1.276,1.639,1.641,1.001,1.275,-0.292,-0.494,-0.419,-0.269,-0.368,-0.407,0.022,178.462,190.026,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:15,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.305,93.847,184.652,182.059,192.509,196.901,194.841,185.581,135.127,35.105,35.427,34.769,34.428,35.948,36.122,34.792,32.293,31.201,34.674,35.912,35.972,35.335,34.927,38.593,39.508,37.948,39.049,36.630,37.862,34.237,34.516,37.808,37.934,35.518,35.355,35.277,35.434,1.274,1.093,4.628,1.276,2.549,1.275,2.367,2.459,2.092,2.187,0.455,1.094,1.730,2.553,1.365,1.639,-0.287,-0.465,-0.416,-0.267,-0.384,-0.403,0.022,178.476,189.959,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:16,0.015,0.000,0.000,0.000,5.066,9.478,119.518,102.305,93.588,184.903,182.081,192.760,196.923,194.841,185.603,135.127,35.130,35.427,34.792,34.453,35.948,36.122,34.792,32.293,31.201,34.697,35.912,35.994,35.335,34.950,38.593,39.445,37.879,39.049,36.630,37.862,34.237,34.539,37.808,37.893,35.518,35.377,35.277,35.377,1.092,1.093,2.218,1.367,1.912,1.184,3.004,1.457,2.092,1.914,0.910,1.094,1.821,2.097,1.365,1.548,-0.293,-0.452,-0.417,-0.280,-0.317,-0.400,0.022,178.497,189.965,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:17,0.015,0.000,0.182,0.000,5.103,9.478,119.770,102.305,93.847,184.903,182.059,192.509,196.901,194.841,185.581,135.127,35.105,35.427,34.792,34.428,35.948,36.122,34.792,32.293,31.201,34.697,35.981,35.994,35.266,34.950,38.593,39.445,37.879,39.049,36.630,37.862,34.237,34.539,37.808,37.957,35.518,35.377,35.277,35.457,1.456,2.095,2.410,2.187,1.821,1.184,1.912,1.730,2.546,2.096,1.092,0.820,1.730,1.641,0.910,1.093,-0.295,-0.444,-0.398,-0.267,-0.320,-0.407,0.022,178.462,189.959,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:18,0.015,0.000,0.182,0.000,5.103,9.478,119.518,102.557,93.847,184.903,182.059,192.760,196.650,194.841,185.581,135.127,35.105,35.357,34.729,34.453,35.948,36.059,34.792,32.293,31.201,34.697,35.981,35.931,35.335,34.950,38.593,39.508,37.879,39.112,36.630,37.926,34.237,34.539,37.808,37.893,35.518,35.377,35.277,35.377,1.274,1.822,1.928,1.822,1.821,2.459,1.912,2.004,1.910,2.005,1.184,1.094,2.186,1.823,1.365,1.457,-0.299,-0.434,-0.392,-0.223,-0.360,-0.323,0.023,178.460,189.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:19,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.305,93.872,184.903,182.081,192.509,196.923,194.841,185.603,135.127,35.130,35.427,34.769,34.428,35.973,36.091,34.792,32.262,31.170,34.674,35.981,35.908,35.266,34.864,38.618,39.477,37.904,39.018,36.725,37.832,34.237,34.516,37.808,37.870,35.518,35.291,35.277,35.355,1.092,1.002,0.868,1.367,1.730,2.732,2.003,2.368,2.183,1.732,0.728,1.367,2.186,1.459,1.183,1.457,-0.294,-0.431,-0.386,-0.283,-0.359,-0.350,0.023,178.432,190.026,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:20,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.305,93.872,184.652,182.081,192.509,196.672,194.589,185.603,135.127,35.130,35.427,34.769,34.453,35.948,36.122,34.792,32.293,31.201,34.611,35.981,35.908,35.335,34.864,38.593,39.445,37.879,39.049,36.630,37.862,34.237,34.453,37.808,37.870,35.448,35.291,35.277,35.291,1.820,1.458,3.278,2.095,2.003,1.913,1.457,1.730,2.274,2.096,0.819,1.276,1.275,1.641,1.001,1.639,-0.302,-0.442,-0.385,-0.261,-0.368,-0.384,0.023,178.476,189.959,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:21,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.305,93.872,184.652,182.081,192.509,196.923,194.841,185.855,135.378,35.130,35.427,34.769,34.453,35.948,36.122,34.792,32.229,31.138,34.674,35.912,35.908,35.335,34.927,38.593,39.508,37.948,39.049,36.630,37.862,34.237,34.516,37.808,37.870,35.448,35.291,35.277,35.355,1.183,1.458,1.446,4.464,2.094,1.821,2.276,2.095,3.092,2.825,0.637,0.820,1.821,1.915,0.910,1.457,-0.303,-0.428,-0.373,-0.276,-0.373,-0.383,0.023,178.387,189.959,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:22,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.557,93.847,184.903,182.059,192.760,196.901,194.841,185.581,135.127,35.105,35.401,34.792,34.453,35.948,36.059,34.792,32.293,31.201,34.697,35.956,35.931,35.241,34.950,38.593,39.445,37.879,39.049,36.630,37.862,34.212,34.539,37.713,37.893,35.423,35.377,35.252,35.457,1.183,1.458,1.639,3.098,1.821,1.639,1.548,2.550,2.728,2.461,1.366,1.367,1.730,2.097,1.274,1.457,-0.290,-0.436,-0.384,-0.287,-0.367,-0.380,0.023,178.387,189.953,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:23,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.305,93.872,184.903,182.081,192.509,196.923,194.841,185.603,135.127,35.130,35.427,34.769,34.428,35.948,36.122,34.729,32.229,31.201,34.674,35.912,35.908,35.335,34.864,38.524,39.445,37.879,39.049,36.630,37.862,34.237,34.453,37.739,37.870,35.448,35.291,35.208,35.355,1.183,1.640,1.735,3.735,2.549,1.821,1.092,2.004,2.637,2.461,0.728,1.458,1.730,2.006,1.001,1.821,-0.299,-0.446,-0.385,-0.283,-0.355,-0.386,0.023,178.373,190.026,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:24,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.305,93.588,184.903,182.081,192.509,196.923,194.841,185.855,135.378,35.130,35.427,34.769,34.453,35.973,36.122,34.792,32.229,31.201,34.674,35.912,35.908,35.266,34.927,38.618,39.508,37.904,39.112,36.656,37.926,34.237,34.453,37.739,37.870,35.448,35.291,35.208,35.355,1.001,1.367,1.157,1.913,2.640,1.913,1.184,2.186,1.546,2.187,0.910,1.367,1.913,2.188,1.183,1.639,-0.296,-0.463,-0.389,-0.295,-0.373,-0.383,0.023,178.439,190.026,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:25,0.015,0.000,0.000,0.000,5.066,9.478,119.518,102.305,93.847,184.652,182.059,192.509,196.650,194.841,185.581,135.127,35.105,35.357,34.792,34.453,35.948,36.122,34.792,32.293,31.201,34.697,35.912,35.994,35.266,34.950,38.593,39.508,37.948,39.049,36.630,37.862,34.237,34.539,37.739,37.957,35.448,35.377,35.277,35.457,1.001,1.822,1.735,3.098,1.184,2.550,1.184,1.913,1.910,3.646,0.728,1.003,3.005,1.823,1.547,1.730,-0.308,-0.444,-0.399,-0.260,-0.321,-0.396,0.023,178.374,189.959,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:26,0.015,0.000,0.000,0.000,5.066,9.478,119.518,102.305,93.847,184.652,182.059,192.509,196.650,194.841,185.581,135.127,35.105,35.357,34.792,34.453,35.948,36.122,34.792,32.293,31.201,34.697,35.912,35.994,35.266,34.950,38.593,39.508,37.948,39.049,36.630,37.862,34.237,34.539,37.739,37.957,35.448,35.377,35.277,35.457,1.001,1.822,1.735,3.098,1.184,2.550,1.184,1.913,1.910,3.646,0.728,1.003,3.005,1.823,1.547,1.730,-0.308,-0.444,-0.399,-0.260,-0.321,-0.396,0.023,178.374,189.959,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:27,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.305,93.872,184.903,182.081,192.509,196.672,194.841,185.603,135.127,35.130,35.427,34.706,34.428,35.948,36.122,34.792,32.293,31.201,34.611,35.912,35.908,35.266,34.864,38.593,39.508,37.879,39.049,36.630,37.862,34.237,34.453,37.739,37.870,35.448,35.291,35.277,35.355,0.819,1.367,1.253,1.458,1.457,2.186,1.639,2.277,1.728,2.825,0.819,1.367,2.550,1.915,1.183,1.457,-0.316,-0.465,-0.396,-0.294,-0.326,-0.397,0.023,178.424,189.953,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:28,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.557,93.588,184.903,181.830,192.760,196.672,194.841,185.855,135.127,35.130,35.427,34.769,34.453,35.948,36.122,34.729,32.229,31.201,34.674,35.912,35.908,35.335,34.927,38.593,39.445,37.879,39.049,36.630,37.862,34.237,34.453,37.739,37.870,35.518,35.291,35.208,35.355,0.728,1.549,1.543,2.187,1.548,2.095,1.548,1.457,2.274,2.643,1.366,1.641,1.639,2.097,1.274,1.457,-0.314,-0.453,-0.405,-0.275,-0.385,-0.354,0.023,178.395,189.953,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:29,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.579,93.563,184.925,182.059,192.531,196.650,194.863,185.581,135.127,35.105,35.427,34.769,34.428,35.948,36.122,34.729,32.229,31.201,34.611,35.912,35.908,35.266,34.864,38.593,39.508,37.879,39.112,36.630,37.926,34.237,34.453,37.808,37.870,35.448,35.291,35.277,35.355,1.001,1.093,1.350,1.093,1.275,3.188,1.548,1.366,2.546,2.005,1.457,1.094,1.730,2.188,1.547,1.639,-0.297,-0.457,-0.402,-0.227,-0.369,-0.385,0.023,178.387,189.892,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:30,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.579,93.563,184.925,182.059,192.531,196.650,194.863,185.581,135.127,35.105,35.427,34.769,34.428,35.948,36.122,34.729,32.229,31.201,34.611,35.912,35.908,35.266,34.864,38.593,39.508,37.879,39.112,36.630,37.926,34.237,34.453,37.808,37.870,35.448,35.291,35.277,35.355,1.001,1.093,1.350,1.093,1.275,3.188,1.548,1.366,2.546,2.005,1.457,1.094,1.730,2.188,1.547,1.639,-0.297,-0.457,-0.402,-0.227,-0.369,-0.385,0.023,178.387,189.892,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:31,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.557,93.847,184.652,182.059,192.760,196.650,194.841,185.581,135.127,35.105,35.427,34.792,34.428,35.904,36.122,34.792,32.293,31.201,34.697,35.981,35.931,35.335,34.950,38.618,39.508,37.904,39.112,36.656,37.926,34.237,34.475,37.808,37.893,35.448,35.377,35.277,35.377,1.092,1.276,0.964,3.371,1.912,1.730,1.730,1.275,3.001,2.461,0.910,1.185,1.457,4.194,1.274,2.186,-0.292,-0.438,-0.405,-0.218,-0.379,-0.383,0.023,178.410,189.965,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:32,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.557,93.872,184.652,182.081,192.509,196.672,194.841,185.603,135.127,35.130,35.427,34.792,34.428,35.948,36.122,34.792,32.229,31.201,34.697,35.981,35.994,35.335,34.950,38.593,39.508,37.879,39.049,36.630,37.862,34.237,34.539,37.739,37.893,35.518,35.377,35.208,35.377,0.910,1.093,0.771,1.913,1.184,1.093,2.276,1.366,2.274,1.549,0.819,1.094,2.368,2.553,1.456,1.548,-0.278,-0.460,-0.387,-0.261,-0.375,-0.396,0.023,178.402,189.892,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:33,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.557,93.847,184.652,182.059,192.509,196.650,194.841,185.581,135.127,35.105,35.427,34.769,34.453,35.973,36.122,34.792,32.229,31.201,34.674,35.912,35.908,35.335,34.927,38.618,39.508,37.904,39.112,36.656,37.926,34.237,34.453,37.739,37.870,35.518,35.355,35.277,35.355,0.910,1.093,1.061,1.913,1.092,1.275,1.275,1.730,1.819,1.914,0.637,1.003,1.730,2.279,1.365,1.548,-0.282,-0.449,-0.386,-0.262,-0.389,-0.400,0.023,178.335,189.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:34,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.557,93.588,184.652,182.081,192.509,196.672,194.841,185.603,135.127,35.130,35.427,34.792,34.453,35.948,36.122,34.729,32.229,31.201,34.697,35.912,35.931,35.335,34.887,38.593,39.445,37.948,39.049,36.700,37.862,34.237,34.475,37.808,37.893,35.518,35.314,35.277,35.377,1.910,1.093,2.121,2.095,1.092,1.366,1.639,1.913,1.910,3.372,0.455,2.096,1.457,1.915,0.819,1.548,-0.287,-0.471,-0.405,-0.272,-0.346,-0.422,0.023,178.365,189.898,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:35,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.557,93.563,184.652,182.059,192.509,196.901,194.841,185.833,135.127,35.105,35.427,34.729,34.428,35.948,36.059,34.792,32.229,31.201,34.634,35.981,35.852,35.335,34.887,38.593,39.445,37.948,39.049,36.630,37.862,34.237,34.475,37.808,37.893,35.448,35.314,35.277,35.377,1.638,1.276,1.543,1.822,2.276,1.184,1.912,2.186,1.728,2.096,0.546,1.823,1.548,2.097,1.092,1.913,-0.284,-0.490,-0.400,-0.270,-0.380,-0.399,0.023,178.330,189.892,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:36,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.557,93.588,184.903,182.081,192.509,196.672,194.589,185.603,135.127,35.130,35.357,34.792,34.453,35.948,36.059,34.792,32.229,31.201,34.697,35.912,35.994,35.335,34.950,38.593,39.445,37.948,39.049,36.630,37.862,34.237,34.539,37.808,37.893,35.518,35.377,35.277,35.457,0.819,1.367,1.061,1.276,2.731,2.095,2.185,1.366,1.546,3.646,1.001,1.549,1.366,1.823,1.183,1.639,-0.284,-0.477,-0.408,-0.270,-0.377,-0.365,0.023,178.328,189.759,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:37,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.557,93.563,184.652,181.808,192.509,196.650,194.841,185.581,135.127,35.105,35.427,34.769,34.428,35.973,36.122,34.792,32.229,31.201,34.674,35.912,35.908,35.335,34.864,38.618,39.508,37.904,39.112,36.725,37.862,34.237,34.516,37.808,37.870,35.448,35.291,35.277,35.355,1.183,1.367,0.771,1.276,2.094,1.548,1.548,2.004,2.001,2.643,0.819,1.003,1.548,1.823,1.365,1.821,-0.293,-0.480,-0.422,-0.261,-0.373,-0.420,0.023,178.373,189.892,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:38,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.579,93.563,184.673,182.059,192.782,196.901,194.863,185.581,135.127,35.105,35.427,34.729,34.428,35.973,36.122,34.792,32.229,31.201,34.697,35.981,35.931,35.335,34.887,38.618,39.445,37.904,39.049,36.656,37.862,34.307,34.475,37.808,37.893,35.518,35.314,35.208,35.377,1.274,1.184,3.664,1.093,2.094,1.184,1.912,2.186,2.637,2.279,0.364,1.185,1.639,2.644,1.274,1.821,-0.300,-0.459,-0.428,-0.273,-0.384,-0.397,0.023,178.345,189.959,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:39,0.015,0.000,0.182,0.000,5.066,9.478,119.288,102.557,93.563,184.903,182.059,192.760,196.650,194.841,185.581,134.897,35.105,35.427,34.792,34.453,35.904,36.122,34.729,32.229,31.201,34.697,35.912,35.931,35.335,34.887,38.618,39.508,37.974,39.049,36.656,37.862,34.307,34.475,37.739,37.893,35.448,35.314,35.277,35.377,1.456,1.093,2.603,1.367,1.730,1.275,2.276,1.821,2.274,2.096,1.001,0.911,1.639,2.097,1.183,1.548,-0.287,-0.455,-0.406,-0.276,-0.319,-0.409,0.023,178.322,189.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:40,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.305,93.588,184.903,181.830,192.509,196.672,194.841,185.603,135.127,35.061,35.427,34.729,34.428,35.948,36.059,34.729,32.229,31.201,34.634,35.912,35.852,35.335,34.887,38.593,39.508,37.879,39.049,36.630,37.862,34.307,34.475,37.808,37.893,35.448,35.314,35.277,35.377,1.274,2.004,2.989,2.824,2.003,1.639,1.730,1.821,2.274,2.461,1.092,0.911,1.639,2.462,1.547,1.366,-0.291,-0.448,-0.404,-0.237,-0.343,-0.342,0.023,178.337,189.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:41,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.557,93.563,184.652,181.808,192.509,196.650,194.841,185.581,135.127,35.105,35.427,34.769,34.428,35.948,36.091,34.792,32.199,31.170,34.674,35.912,35.908,35.335,34.927,38.593,39.414,37.879,39.018,36.630,37.832,34.237,34.516,37.808,37.870,35.518,35.355,35.277,35.355,1.183,1.367,1.350,1.367,2.276,2.823,2.094,2.641,2.001,1.641,1.001,0.911,1.639,1.459,1.365,1.457,-0.306,-0.441,-0.389,-0.232,-0.363,-0.321,0.022,178.322,189.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:42,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.305,93.563,184.652,182.059,192.509,196.650,194.841,185.581,135.127,35.105,35.427,34.729,34.384,35.948,36.059,34.729,32.229,31.138,34.697,35.981,35.931,35.335,34.950,38.593,39.445,37.879,39.049,36.630,37.862,34.307,34.475,37.808,37.893,35.448,35.377,35.277,35.377,1.456,1.367,2.410,1.549,2.094,2.277,1.912,2.459,2.001,1.458,0.728,1.367,1.913,1.732,1.274,1.366,-0.295,-0.422,-0.374,-0.292,-0.364,-0.375,0.022,178.322,189.881,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:43,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.305,93.563,184.652,182.059,192.509,196.650,194.841,185.581,134.875,35.105,35.332,34.769,34.428,35.948,36.091,34.729,32.199,31.170,34.611,35.887,35.908,35.310,34.864,38.593,39.477,37.879,39.018,36.630,37.832,34.212,34.453,37.783,37.870,35.493,35.291,35.252,35.355,1.183,1.276,1.061,3.189,2.185,1.913,2.094,3.370,2.637,2.461,1.001,0.911,1.639,2.188,1.183,1.639,-0.300,-0.443,-0.386,-0.273,-0.366,-0.391,0.022,178.292,189.953,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:44,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.557,93.563,184.652,182.059,192.509,196.901,194.841,185.581,135.127,35.036,35.427,34.706,34.453,35.948,36.091,34.729,32.262,31.170,34.611,35.912,35.829,35.335,34.864,38.593,39.414,37.879,39.018,36.630,37.832,34.307,34.453,37.808,37.791,35.518,35.291,35.277,35.291,1.365,1.731,1.639,3.098,2.094,1.457,1.275,2.459,2.455,2.825,1.275,1.276,2.095,2.188,1.092,1.275,-0.287,-0.445,-0.384,-0.285,-0.367,-0.375,0.022,178.248,189.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:45,0.015,0.000,0.182,0.000,5.066,9.478,119.518,102.557,93.563,184.652,182.059,192.509,196.901,194.841,185.581,135.127,35.036,35.427,34.706,34.453,35.948,36.091,34.729,32.262,31.170,34.611,35.912,35.829,35.335,34.864,38.593,39.414,37.879,39.018,36.630,37.832,34.307,34.453,37.808,37.791,35.518,35.291,35.277,35.291,1.365,1.731,1.639,3.098,2.094,1.457,1.275,2.459,2.455,2.825,1.275,1.276,2.095,2.188,1.092,1.275,-0.287,-0.445,-0.384,-0.285,-0.367,-0.375,0.022,178.248,189.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:46,0.015,0.000,0.182,0.000,5.103,9.478,119.266,102.305,93.563,184.652,182.059,192.509,196.650,194.841,185.581,135.127,35.105,35.401,34.729,34.384,35.948,36.028,34.792,32.199,31.170,34.697,35.956,35.931,35.310,34.887,38.593,39.477,37.948,39.018,36.630,37.832,34.212,34.475,37.783,37.893,35.423,35.314,35.252,35.377,1.001,1.276,1.350,3.007,1.912,1.639,1.275,1.821,2.637,2.370,0.910,1.732,1.821,2.553,1.274,1.821,-0.292,-0.440,-0.385,-0.276,-0.358,-0.386,0.022,178.300,189.892,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:47,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.305,93.279,184.652,182.059,192.509,196.650,194.841,185.581,134.875,35.105,35.401,34.706,34.428,35.948,36.059,34.729,32.229,31.138,34.611,35.887,35.908,35.310,34.927,38.593,39.445,37.879,39.049,36.630,37.862,34.212,34.453,37.713,37.791,35.493,35.291,35.252,35.291,1.092,1.731,2.892,3.644,1.548,1.913,1.184,1.821,2.274,1.914,0.910,1.185,4.098,2.006,2.093,1.548,-0.310,-0.466,-0.400,-0.264,-0.373,-0.385,0.022,178.272,189.820,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:48,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.305,93.279,184.652,182.059,192.509,196.650,194.841,185.581,134.875,35.105,35.401,34.706,34.428,35.948,36.059,34.729,32.229,31.138,34.611,35.887,35.908,35.310,34.927,38.593,39.445,37.879,39.049,36.630,37.862,34.212,34.453,37.713,37.791,35.493,35.291,35.252,35.291,1.092,1.731,2.892,3.644,1.548,1.913,1.184,1.821,2.274,1.914,0.910,1.185,4.098,2.006,2.093,1.548,-0.310,-0.466,-0.400,-0.264,-0.373,-0.385,0.022,178.272,189.820,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:49,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.305,93.563,184.652,181.808,192.760,196.650,194.589,185.581,135.127,35.105,35.427,34.792,34.428,35.973,36.091,34.792,32.262,31.170,34.697,35.912,35.931,35.335,34.950,38.618,39.477,37.904,39.082,36.656,37.895,34.237,34.475,37.739,37.893,35.448,35.314,35.277,35.377,0.819,1.367,1.639,2.187,1.275,2.368,1.275,2.459,1.455,3.646,0.819,1.003,2.550,2.006,1.456,1.366,-0.321,-0.467,-0.393,-0.282,-0.335,-0.384,0.022,178.263,189.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:50,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.557,93.304,184.652,181.830,192.509,196.672,194.841,185.603,134.875,35.130,35.427,34.769,34.428,35.948,36.028,34.729,32.199,31.170,34.674,35.912,35.908,35.266,34.927,38.593,39.414,37.879,39.018,36.630,37.832,34.237,34.453,37.739,37.870,35.448,35.291,35.277,35.355,0.819,1.184,1.446,1.549,1.184,1.913,1.730,1.913,1.728,2.643,0.546,1.641,2.004,2.279,1.547,1.548,-0.315,-0.447,-0.406,-0.284,-0.360,-0.364,0.022,178.270,189.892,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:51,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.305,93.304,184.652,182.081,192.509,196.672,194.841,185.603,134.875,35.061,35.427,34.729,34.453,35.948,36.091,34.729,32.199,31.107,34.634,35.912,35.852,35.266,34.887,38.593,39.414,37.879,39.018,36.630,37.832,34.237,34.475,37.808,37.893,35.448,35.314,35.277,35.377,0.910,1.458,1.735,2.460,1.366,2.732,1.730,1.093,3.092,2.643,1.639,1.276,1.730,2.097,1.547,1.366,-0.307,-0.463,-0.411,-0.274,-0.368,-0.339,0.022,178.235,189.820,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:52,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.305,93.588,184.652,182.081,192.509,196.672,194.841,185.603,134.875,35.130,35.357,34.792,34.359,35.948,36.122,34.792,32.229,31.201,34.697,35.912,35.931,35.266,34.950,38.593,39.508,37.879,39.049,36.630,37.862,34.237,34.475,37.739,37.893,35.448,35.314,35.208,35.377,1.092,1.367,1.446,1.549,1.092,2.732,2.003,1.366,1.819,2.187,1.457,1.185,1.913,2.279,1.820,1.366,-0.296,-0.469,-0.398,-0.291,-0.362,-0.406,0.022,178.292,189.886,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:53,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.305,93.563,184.652,182.059,192.509,196.650,194.841,185.581,134.875,35.105,35.427,34.706,34.428,35.904,36.059,34.792,32.229,31.138,34.674,35.981,35.908,35.266,34.864,38.618,39.445,37.974,39.049,36.656,37.862,34.237,34.453,37.739,37.791,35.518,35.291,35.277,35.355,1.001,1.458,1.157,1.276,1.912,2.550,1.366,1.184,3.547,2.643,1.275,1.094,1.366,2.644,1.638,1.548,-0.293,-0.444,-0.402,-0.206,-0.371,-0.395,0.022,178.241,189.759,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:54,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.305,93.563,184.652,182.059,192.509,196.901,194.841,185.581,135.127,35.036,35.357,34.706,34.428,35.904,36.091,34.792,32.199,31.170,34.674,35.912,35.908,35.335,34.864,38.618,39.414,37.904,39.018,36.656,37.832,34.237,34.453,37.739,37.870,35.518,35.291,35.277,35.355,0.910,1.093,0.868,1.731,1.184,1.275,2.003,1.366,2.183,1.458,0.819,1.367,2.186,2.826,1.638,1.366,-0.285,-0.473,-0.389,-0.269,-0.386,-0.404,0.022,178.241,189.892,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:55,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.305,93.563,184.652,182.059,192.509,196.901,194.841,185.581,135.127,35.036,35.357,34.706,34.428,35.904,36.091,34.792,32.199,31.170,34.674,35.912,35.908,35.335,34.864,38.618,39.414,37.904,39.018,36.656,37.832,34.237,34.453,37.739,37.870,35.518,35.291,35.277,35.355,0.910,1.093,0.868,1.731,1.184,1.275,2.003,1.366,2.183,1.458,0.819,1.367,2.186,2.826,1.638,1.366,-0.285,-0.473,-0.389,-0.269,-0.386,-0.404,0.022,178.241,189.892,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:56,0.015,0.000,0.182,0.000,5.066,9.478,119.288,102.557,93.588,184.652,182.081,192.509,196.672,194.589,185.603,134.897,35.061,35.427,34.792,34.453,35.948,36.091,34.792,32.199,31.170,34.697,35.912,35.994,35.335,34.950,38.593,39.477,37.879,39.082,36.630,37.832,34.237,34.539,37.739,37.893,35.448,35.377,35.277,35.377,0.910,1.002,1.157,1.913,1.184,1.730,1.730,1.821,1.910,2.005,0.546,1.276,1.730,1.732,1.365,1.366,-0.274,-0.463,-0.390,-0.269,-0.374,-0.392,0.022,178.270,189.759,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:57,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.327,93.588,184.673,182.081,192.531,196.672,194.863,185.603,134.875,35.130,35.427,34.706,34.453,35.948,36.091,34.823,32.199,31.170,34.674,35.912,35.908,35.335,34.864,38.593,39.414,37.879,39.018,36.630,37.832,34.237,34.453,37.808,37.791,35.518,35.291,35.277,35.355,1.910,1.184,2.507,1.913,1.639,1.275,1.639,1.913,2.274,3.463,0.455,1.732,2.095,2.188,1.092,1.366,-0.292,-0.472,-0.395,-0.248,-0.348,-0.426,0.022,178.189,189.820,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:58,0.015,0.000,0.182,0.000,5.066,9.478,119.288,102.305,93.563,184.652,182.059,192.509,196.650,194.841,185.581,134.897,35.036,35.427,34.769,34.384,35.948,36.091,34.729,32.199,31.170,34.674,35.912,35.908,35.335,34.927,38.593,39.414,37.879,39.018,36.630,37.832,34.237,34.516,37.808,37.870,35.518,35.355,35.277,35.355,1.274,1.367,0.964,1.822,2.913,1.093,2.458,1.913,1.455,2.096,0.455,1.823,1.366,2.097,1.183,1.548,-0.285,-0.489,-0.414,-0.269,-0.384,-0.371,0.022,178.235,189.747,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:25:59,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.557,93.563,184.652,181.808,192.509,196.650,194.841,185.581,134.875,35.105,35.427,34.769,34.453,35.948,36.122,34.792,32.293,31.201,34.611,35.912,35.908,35.335,34.927,38.593,39.508,37.948,39.112,36.630,37.862,34.237,34.453,37.808,37.870,35.518,35.291,35.277,35.355,1.274,1.276,1.061,1.276,2.185,1.913,2.276,1.366,1.182,3.646,0.910,1.367,1.548,1.641,1.092,1.457,-0.287,-0.495,-0.421,-0.272,-0.372,-0.395,0.022,178.255,189.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:00,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.557,93.563,184.652,181.808,192.509,196.901,194.841,185.581,134.875,35.105,35.427,34.792,34.453,35.948,36.091,34.792,32.199,31.170,34.697,35.981,35.931,35.335,34.950,38.593,39.477,37.879,39.018,36.630,37.895,34.307,34.539,37.808,37.893,35.518,35.314,35.277,35.377,1.183,1.093,3.567,1.184,2.731,1.457,2.094,2.368,2.001,2.187,0.546,0.820,1.275,1.641,1.456,1.639,-0.288,-0.469,-0.416,-0.261,-0.382,-0.405,0.022,178.250,189.692,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:01,0.015,0.000,0.182,0.000,5.066,9.452,119.266,102.557,93.588,184.652,181.830,192.509,196.672,194.589,185.603,134.875,35.130,35.427,34.855,34.453,35.948,36.091,34.792,32.262,31.170,34.697,35.981,35.994,35.335,34.950,38.593,39.477,37.948,39.082,36.630,37.895,34.237,34.539,37.808,37.893,35.518,35.377,35.277,35.377,1.092,1.184,2.603,1.276,2.094,1.275,3.186,1.730,2.274,1.823,0.546,1.094,1.730,2.462,1.456,1.457,-0.295,-0.476,-0.413,-0.282,-0.346,-0.388,0.022,178.189,189.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:02,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.557,93.847,184.652,182.059,192.509,196.650,194.841,185.581,134.875,35.105,35.427,34.855,34.453,35.948,36.091,34.792,32.262,31.170,34.760,35.981,35.994,35.335,34.950,38.593,39.477,37.948,39.082,36.630,37.832,34.307,34.539,37.808,37.957,35.518,35.377,35.277,35.457,1.547,1.276,2.603,1.640,1.548,1.366,2.185,1.821,2.728,2.187,0.910,0.911,1.639,1.732,1.092,1.275,-0.302,-0.443,-0.399,-0.272,-0.317,-0.410,0.022,178.189,189.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:03,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.327,93.563,184.673,181.808,192.531,196.650,194.863,185.581,134.875,35.105,35.401,34.769,34.453,35.948,36.091,34.792,32.262,31.170,34.674,35.956,35.908,35.310,34.927,38.593,39.477,37.948,39.018,36.630,37.895,34.281,34.453,37.783,37.870,35.493,35.355,35.252,35.355,1.183,1.822,2.218,2.187,1.821,2.277,1.639,2.186,2.092,2.279,1.366,1.003,2.095,2.006,1.638,1.184,-0.302,-0.431,-0.395,-0.222,-0.357,-0.312,0.023,178.183,189.826,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:04,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.557,93.847,184.652,182.059,192.509,196.650,194.589,185.581,134.875,35.105,35.401,34.706,34.428,35.973,36.091,34.792,32.199,31.170,34.611,35.956,35.908,35.310,34.864,38.618,39.477,37.974,39.082,36.656,37.832,34.281,34.453,37.783,37.870,35.423,35.291,35.252,35.355,1.001,1.276,0.964,1.184,2.003,2.914,2.276,2.550,2.183,1.914,0.728,1.276,1.913,1.641,1.274,1.548,-0.293,-0.433,-0.383,-0.265,-0.359,-0.336,0.023,178.205,189.820,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:05,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.557,93.872,184.652,181.830,192.509,196.672,194.841,185.603,134.875,35.130,35.401,34.706,34.453,35.973,36.091,34.792,32.199,31.170,34.611,35.956,35.908,35.310,34.864,38.618,39.477,37.904,39.082,36.656,37.832,34.281,34.453,37.783,37.870,35.423,35.291,35.182,35.355,1.638,1.367,3.471,1.549,2.185,2.004,1.730,2.095,1.637,1.276,0.819,1.458,1.548,1.823,1.183,1.275,-0.303,-0.441,-0.383,-0.284,-0.368,-0.384,0.023,178.250,189.747,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:06,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.557,93.872,184.400,181.830,192.509,196.672,194.841,185.603,134.875,35.130,35.401,34.769,34.428,35.973,36.091,34.792,32.262,31.170,34.611,35.956,35.908,35.310,34.864,38.618,39.477,37.904,39.082,36.656,37.895,34.281,34.453,37.713,37.870,35.423,35.291,35.252,35.355,1.274,1.458,1.832,5.193,2.276,2.277,2.276,2.368,3.456,2.279,0.637,0.911,1.639,2.006,1.092,1.366,-0.317,-0.472,-0.374,-0.268,-0.357,-0.381,0.023,178.211,189.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:07,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.305,93.847,184.400,181.808,192.509,196.650,194.841,185.581,134.875,35.105,35.427,34.769,34.384,35.948,36.091,34.792,32.199,31.170,34.674,35.981,35.908,35.335,34.927,38.593,39.414,37.879,39.018,36.630,37.895,34.237,34.453,37.808,37.870,35.448,35.291,35.208,35.355,1.001,1.184,1.446,2.551,2.094,1.821,1.730,3.097,2.546,2.370,1.275,1.367,1.730,2.371,1.456,1.548,-0.290,-0.441,-0.387,-0.271,-0.366,-0.386,0.023,178.161,189.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:08,0.015,0.000,0.182,0.000,5.066,9.452,119.266,102.557,93.847,184.400,182.059,192.509,196.650,194.589,185.581,134.875,35.105,35.401,34.706,34.359,35.973,36.091,34.792,32.262,31.170,34.674,35.956,35.908,35.310,34.927,38.618,39.477,37.904,39.018,36.656,37.832,34.212,34.453,37.783,37.870,35.423,35.291,35.252,35.355,1.274,1.549,2.025,3.371,2.640,1.639,1.001,2.095,2.455,2.643,0.819,1.458,1.821,2.279,1.183,1.275,-0.286,-0.457,-0.381,-0.282,-0.359,-0.388,0.023,178.183,189.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:09,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.557,93.872,184.400,182.081,192.509,196.672,194.841,185.603,134.875,35.130,35.401,34.729,34.453,35.948,36.091,34.792,32.199,31.170,34.634,35.956,35.931,35.310,34.887,38.593,39.414,37.879,39.018,36.630,37.832,34.212,34.539,37.783,37.893,35.423,35.314,35.252,35.377,1.092,1.458,1.157,2.369,2.367,1.821,1.275,2.004,1.910,2.096,0.819,1.549,2.004,2.644,1.365,1.548,-0.323,-0.476,-0.384,-0.293,-0.362,-0.387,0.023,178.161,189.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:10,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.557,93.847,184.400,181.808,192.509,196.650,194.841,185.581,134.875,35.105,35.401,34.769,34.453,35.948,36.091,34.792,32.199,31.170,34.674,35.956,35.972,35.310,34.927,38.593,39.414,37.948,39.018,36.630,37.832,34.212,34.516,37.713,37.870,35.423,35.355,35.182,35.434,1.274,1.549,0.964,1.731,2.367,1.457,1.092,2.095,2.455,2.461,0.637,1.094,2.186,2.644,1.456,1.366,-0.297,-0.454,-0.422,-0.291,-0.366,-0.374,0.023,178.139,189.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:11,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.557,93.847,184.652,181.808,192.509,196.650,194.841,185.581,134.875,35.105,35.401,34.769,34.453,35.948,36.091,34.823,32.262,31.170,34.674,35.956,35.908,35.310,34.927,38.593,39.477,37.948,39.082,36.630,37.895,34.212,34.516,37.713,37.870,35.423,35.355,35.252,35.355,1.001,1.913,2.218,3.553,1.366,1.913,1.001,1.639,2.001,2.734,0.728,1.094,3.552,1.550,1.820,1.457,-0.308,-0.488,-0.396,-0.252,-0.351,-0.402,0.023,178.176,189.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:12,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.557,93.847,184.400,181.808,192.509,196.650,194.841,185.581,134.875,35.105,35.427,34.769,34.453,35.948,36.028,34.792,32.262,31.170,34.674,35.981,35.908,35.335,34.927,38.593,39.477,37.879,39.018,36.630,37.832,34.237,34.516,37.739,37.870,35.448,35.291,35.208,35.355,0.819,1.458,1.350,1.640,1.457,2.004,1.275,2.459,1.273,3.008,1.001,1.185,2.550,2.097,1.365,1.093,-0.319,-0.477,-0.390,-0.290,-0.331,-0.395,0.023,178.139,189.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:13,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.557,93.847,184.652,181.808,192.509,196.650,194.589,185.581,134.875,35.105,35.401,34.769,34.453,35.878,36.091,34.792,32.262,31.170,34.674,35.887,35.908,35.310,34.927,38.593,39.477,37.879,39.018,36.630,37.895,34.212,34.516,37.713,37.870,35.423,35.355,35.182,35.355,0.728,1.458,1.639,1.822,1.639,1.913,1.730,1.639,1.819,2.917,0.819,1.823,1.366,2.097,1.365,1.457,-0.311,-0.466,-0.388,-0.279,-0.381,-0.322,0.023,178.144,189.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:14,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.557,93.847,184.652,181.808,192.509,196.650,194.841,185.581,134.875,35.105,35.357,34.792,34.453,35.948,36.091,34.792,32.262,31.233,34.760,35.912,35.994,35.266,34.950,38.593,39.477,37.879,39.082,36.630,37.895,34.237,34.539,37.739,37.957,35.518,35.377,35.277,35.457,1.001,1.276,1.543,2.187,1.275,2.550,1.821,1.366,3.092,3.008,1.184,1.094,1.821,2.006,1.365,1.184,-0.305,-0.465,-0.400,-0.285,-0.372,-0.372,0.023,178.144,189.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:15,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.305,93.847,184.652,181.808,192.509,196.650,194.841,185.330,134.875,35.105,35.427,34.769,34.453,35.948,36.091,34.792,32.262,31.170,34.674,35.912,35.908,35.335,34.927,38.593,39.477,37.879,39.018,36.630,37.895,34.237,34.453,37.739,37.870,35.518,35.291,35.277,35.355,1.092,1.276,1.639,1.458,1.275,3.188,1.821,1.275,1.910,1.823,1.457,1.276,1.730,2.279,1.638,1.366,-0.304,-0.458,-0.401,-0.260,-0.371,-0.395,0.023,178.124,189.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:16,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.305,93.588,184.400,181.830,192.509,196.672,194.589,185.603,134.875,35.130,35.427,34.706,34.453,35.948,36.091,34.792,32.262,31.170,34.674,35.981,35.908,35.335,34.864,38.593,39.477,37.948,39.082,36.630,37.895,34.237,34.453,37.739,37.870,35.518,35.291,35.277,35.355,1.092,1.276,0.964,3.098,1.821,1.913,1.275,1.275,3.365,2.552,1.001,1.185,1.093,3.009,1.456,1.639,-0.286,-0.445,-0.409,-0.221,-0.377,-0.386,0.023,178.131,189.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:17,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.305,93.563,184.400,181.808,192.509,196.650,194.589,185.330,134.875,35.105,35.427,34.769,34.453,35.948,36.091,34.729,32.262,31.170,34.674,35.981,35.908,35.335,34.927,38.593,39.477,37.948,39.018,36.630,37.832,34.237,34.453,37.808,37.870,35.518,35.291,35.277,35.355,0.819,1.184,0.771,2.004,1.457,1.093,2.185,1.366,2.183,1.914,0.637,1.094,1.548,3.100,1.547,1.639,-0.283,-0.454,-0.388,-0.261,-0.368,-0.392,0.023,178.161,189.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:18,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.305,93.847,184.400,182.059,192.509,196.650,194.841,185.581,134.875,35.105,35.427,34.792,34.453,35.948,36.091,34.792,32.262,31.170,34.697,35.981,35.931,35.335,34.950,38.593,39.477,37.948,39.018,36.630,37.832,34.237,34.539,37.808,37.893,35.518,35.377,35.277,35.377,0.819,1.093,0.771,1.822,1.184,1.366,1.548,1.821,1.728,2.005,0.728,1.185,1.821,2.735,1.365,1.275,-0.278,-0.460,-0.384,-0.264,-0.392,-0.403,0.023,178.087,189.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:19,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.305,93.563,184.400,181.808,192.509,196.650,194.589,185.581,134.875,35.105,35.427,34.792,34.384,35.948,36.091,34.729,32.262,31.170,34.697,35.981,35.931,35.335,34.950,38.593,39.414,37.948,39.018,36.630,37.832,34.237,34.539,37.808,37.893,35.448,35.377,35.277,35.457,1.092,1.002,1.350,1.822,1.184,1.457,1.639,1.639,2.001,2.552,0.455,1.823,1.366,2.006,1.001,1.275,-0.288,-0.485,-0.407,-0.265,-0.354,-0.408,0.023,178.101,189.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:20,0.015,0.000,0.182,0.000,5.103,9.478,119.036,102.327,93.563,184.422,181.808,192.531,196.650,194.863,185.330,134.645,35.105,35.427,34.769,34.384,35.948,36.091,34.729,32.262,31.170,34.674,35.981,35.908,35.335,34.927,38.593,39.414,37.879,39.018,36.630,37.832,34.307,34.516,37.808,37.870,35.518,35.355,35.208,35.355,1.638,1.093,1.928,2.095,2.367,1.093,2.094,2.095,2.001,2.552,0.546,1.458,1.730,2.006,1.092,1.730,-0.278,-0.481,-0.400,-0.261,-0.366,-0.415,0.023,178.101,189.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:21,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.305,93.563,184.400,181.808,192.509,196.650,194.589,185.581,134.623,35.105,35.427,34.769,34.453,35.948,36.091,34.792,32.341,31.233,34.674,35.981,35.972,35.335,34.927,38.593,39.477,37.948,39.082,36.630,37.895,34.307,34.516,37.808,37.870,35.518,35.355,35.277,35.434,1.001,1.184,0.868,1.458,2.822,1.457,2.367,1.639,1.819,2.825,0.819,1.823,1.366,1.915,1.183,1.548,-0.299,-0.480,-0.405,-0.271,-0.379,-0.368,0.023,178.116,189.753,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:22,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.305,93.563,184.400,181.808,192.509,196.901,194.589,185.330,134.623,35.105,35.427,34.769,34.453,35.948,36.091,34.792,32.262,31.233,34.674,35.981,35.972,35.335,35.007,38.593,39.477,37.879,39.082,36.630,37.895,34.237,34.516,37.808,37.934,35.518,35.355,35.277,35.434,1.092,1.276,0.868,1.276,2.094,1.730,1.912,1.821,1.273,3.008,1.001,1.185,1.548,1.823,1.001,1.548,-0.290,-0.484,-0.421,-0.268,-0.367,-0.412,0.023,178.101,189.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:23,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.305,93.563,184.400,181.808,192.509,196.650,194.841,185.330,134.875,35.105,35.427,34.769,34.453,35.948,36.091,34.792,32.262,31.170,34.674,35.912,35.908,35.335,34.927,38.593,39.477,37.948,39.018,36.630,37.832,34.307,34.516,37.808,37.870,35.518,35.355,35.277,35.355,1.183,1.093,4.339,1.093,2.367,1.184,2.276,2.368,2.183,2.370,0.546,1.094,1.821,2.553,1.183,1.730,-0.303,-0.457,-0.413,-0.269,-0.381,-0.400,0.023,178.116,189.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:24,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.305,93.563,184.652,181.808,192.509,196.650,194.589,185.581,134.875,35.036,35.427,34.769,34.384,35.948,36.028,34.792,32.262,31.170,34.674,35.912,35.908,35.335,34.927,38.593,39.414,37.948,39.018,36.630,37.832,34.307,34.516,37.808,37.870,35.518,35.355,35.277,35.355,0.910,1.002,2.314,1.549,1.912,1.184,2.731,1.457,2.183,2.096,1.092,1.003,1.821,2.279,1.274,1.639,-0.293,-0.456,-0.407,-0.276,-0.315,-0.405,0.023,178.096,189.692,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
