Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:26:25,0.015,0.000,0.182,0.000,5.066,9.452,119.266,102.305,93.563,184.652,181.808,192.509,196.650,194.589,185.581,134.623,35.105,35.401,34.792,34.453,35.948,36.091,34.792,32.262,31.170,34.697,35.956,35.931,35.310,34.950,38.593,39.477,37.879,39.018,36.630,37.832,34.281,34.539,37.783,37.893,35.423,35.377,35.252,35.377,1.456,2.187,2.700,2.551,1.912,1.093,1.912,1.821,2.455,2.187,1.092,0.911,1.821,2.006,1.001,1.184,-0.305,-0.440,-0.400,-0.257,-0.326,-0.388,0.023,178.101,189.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:26,0.015,0.000,0.182,0.000,5.066,9.452,119.266,102.054,93.563,184.400,181.808,192.509,196.650,194.841,185.330,134.875,35.105,35.427,34.792,34.453,35.948,36.091,34.792,32.262,31.170,34.697,35.981,35.931,35.335,34.950,38.593,39.477,37.948,39.082,36.630,37.895,34.237,34.539,37.808,37.893,35.448,35.377,35.277,35.377,1.274,1.731,1.639,1.640,2.185,2.368,1.912,2.277,1.910,1.823,1.092,1.003,2.004,1.641,1.274,1.457,-0.304,-0.435,-0.385,-0.216,-0.364,-0.322,0.022,178.116,189.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:27,0.015,0.000,0.182,0.000,5.066,9.478,119.014,102.054,93.563,184.400,181.808,192.509,196.650,194.589,185.581,134.623,35.036,35.427,34.792,34.453,35.948,36.091,34.792,32.262,31.233,34.697,35.981,35.994,35.335,34.950,38.593,39.477,37.948,39.082,36.630,37.895,34.237,34.602,37.808,37.893,35.448,35.377,35.277,35.457,1.274,1.184,1.735,1.367,1.730,2.550,1.912,2.277,2.183,1.641,0.728,1.367,2.095,1.459,1.092,1.457,-0.297,-0.428,-0.377,-0.287,-0.361,-0.364,0.022,178.057,189.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:28,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.054,93.279,184.652,181.808,192.509,196.650,194.841,185.330,134.875,35.105,35.401,34.769,34.453,35.948,36.091,34.792,32.262,31.233,34.674,35.956,35.908,35.310,34.927,38.593,39.477,37.948,39.082,36.630,37.895,34.281,34.516,37.783,37.870,35.423,35.355,35.252,35.434,1.729,1.276,3.182,2.095,2.276,2.459,1.639,1.730,2.546,2.279,0.819,1.185,1.184,1.641,1.183,1.730,-0.298,-0.445,-0.377,-0.277,-0.367,-0.387,0.022,178.094,189.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:29,0.015,0.000,0.182,0.000,5.066,9.478,119.266,102.054,93.563,184.400,181.808,192.509,196.650,194.841,185.330,134.875,35.105,35.401,34.792,34.384,35.948,36.122,34.792,32.293,31.264,34.697,35.887,35.994,35.310,34.950,38.662,39.508,37.948,39.049,36.630,37.926,34.212,34.539,37.783,37.893,35.493,35.377,35.182,35.457,1.274,1.367,1.253,4.009,1.912,1.913,2.276,2.459,2.819,2.825,0.910,0.820,1.821,2.097,0.819,1.639,-0.299,-0.438,-0.384,-0.283,-0.372,-0.387,0.022,178.044,189.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:30,0.015,0.000,0.182,0.000,5.066,9.478,119.266,101.802,93.279,184.400,181.808,192.509,196.650,194.841,185.581,134.623,35.036,35.427,34.792,34.453,35.948,36.091,34.792,32.262,31.170,34.697,35.912,35.931,35.335,34.950,38.593,39.477,37.879,39.082,36.630,37.895,34.237,34.539,37.808,37.893,35.448,35.377,35.277,35.457,1.274,1.731,1.639,3.007,2.185,1.457,1.457,2.641,2.637,2.461,1.366,1.276,1.730,2.006,1.183,1.366,-0.290,-0.437,-0.377,-0.286,-0.369,-0.381,0.022,178.081,189.692,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:31,0.015,0.000,0.182,0.000,5.066,9.478,119.014,101.802,93.279,184.400,181.808,192.509,196.650,194.589,185.330,134.875,35.105,35.401,34.769,34.453,35.948,36.091,34.792,32.262,31.170,34.674,35.887,35.908,35.241,34.927,38.593,39.414,37.879,39.018,36.630,37.832,34.212,34.516,37.783,37.870,35.423,35.355,35.252,35.355,1.092,1.367,1.639,3.553,2.367,1.821,1.275,1.913,2.819,2.552,0.728,1.641,1.821,1.823,0.910,1.913,-0.293,-0.466,-0.392,-0.280,-0.359,-0.375,0.022,178.030,189.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:32,0.015,0.000,0.182,0.000,5.066,9.452,119.266,102.054,93.279,184.652,181.808,192.509,196.650,194.589,185.330,134.875,35.105,35.401,34.792,34.453,35.948,36.091,34.792,32.199,31.170,34.697,35.887,35.931,35.241,34.950,38.593,39.414,37.948,39.018,36.630,37.832,34.212,34.539,37.783,37.893,35.493,35.377,35.252,35.377,1.001,1.276,1.157,1.640,3.095,1.913,1.184,2.277,1.637,2.370,0.819,1.367,2.004,2.006,1.274,1.730,-0.302,-0.459,-0.393,-0.295,-0.373,-0.385,0.022,178.029,189.686,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:33,0.015,0.000,0.182,0.000,5.066,9.452,119.014,101.802,93.279,184.652,181.808,192.509,196.650,194.841,185.581,134.623,35.105,35.427,34.792,34.428,35.948,36.059,34.792,32.293,31.201,34.697,35.912,35.994,35.335,34.950,38.593,39.508,37.948,39.049,36.630,37.862,34.237,34.539,37.739,37.893,35.518,35.377,35.277,35.377,1.183,1.640,2.796,3.098,1.821,1.913,1.184,2.095,2.455,2.005,0.819,1.185,2.823,2.279,1.547,1.639,-0.307,-0.446,-0.388,-0.279,-0.372,-0.385,0.022,178.029,189.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:34,0.015,0.000,0.182,0.000,5.066,9.478,119.014,101.802,93.279,184.652,181.556,192.509,196.650,194.589,185.581,134.623,35.105,35.427,34.706,34.453,35.948,36.091,34.792,32.262,31.170,34.674,35.981,35.908,35.335,34.927,38.593,39.477,37.879,39.018,36.630,37.895,34.237,34.453,37.739,37.870,35.518,35.291,35.277,35.355,1.001,1.822,1.543,2.642,1.092,2.550,1.275,2.004,1.728,3.828,0.728,1.094,2.914,2.097,1.456,1.548,-0.312,-0.443,-0.389,-0.264,-0.320,-0.399,0.022,178.042,189.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:35,0.015,0.000,0.182,0.000,5.066,9.452,119.014,101.802,93.279,184.652,181.556,192.509,196.650,194.589,185.330,134.623,35.105,35.427,34.706,34.453,35.948,36.122,34.729,32.293,31.201,34.611,35.912,35.908,35.335,34.927,38.593,39.508,37.879,39.112,36.630,37.862,34.237,34.516,37.739,37.791,35.518,35.291,35.277,35.355,0.910,1.276,1.446,1.276,1.366,2.186,1.639,2.095,1.819,2.552,0.728,1.367,2.459,2.097,1.274,1.548,-0.312,-0.461,-0.394,-0.285,-0.348,-0.372,0.022,178.050,189.692,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:36,0.015,0.000,0.182,0.000,5.066,9.478,119.266,101.802,93.279,184.400,181.808,192.509,196.650,194.841,185.330,134.623,35.105,35.427,34.792,34.453,35.948,36.122,34.729,32.293,31.201,34.697,35.981,35.931,35.335,34.950,38.593,39.445,37.948,39.049,36.630,37.926,34.307,34.539,37.739,37.893,35.448,35.377,35.277,35.377,0.728,1.549,1.446,2.369,1.457,2.095,1.548,1.275,2.364,2.643,1.548,1.549,1.821,2.006,1.183,1.366,-0.315,-0.460,-0.398,-0.272,-0.373,-0.310,0.022,178.044,189.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:37,0.015,0.000,0.182,0.000,5.066,9.478,119.014,101.802,92.995,184.652,181.556,192.509,196.650,194.841,185.581,134.623,35.105,35.427,34.792,34.453,35.948,36.091,34.729,32.199,31.170,34.697,35.981,35.994,35.335,34.950,38.593,39.414,37.879,39.018,36.630,37.832,34.237,34.539,37.808,37.893,35.518,35.377,35.208,35.377,1.001,1.184,1.639,1.640,1.092,2.277,2.003,1.366,2.274,2.552,1.092,1.367,1.821,1.732,1.547,1.457,-0.302,-0.469,-0.390,-0.290,-0.367,-0.406,0.022,178.035,189.625,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:38,0.015,0.000,0.182,0.000,5.066,9.478,119.014,101.551,92.995,184.400,181.808,192.509,196.650,194.589,185.330,134.623,35.105,35.401,34.792,34.453,35.948,36.091,34.792,32.262,31.170,34.697,35.956,35.931,35.310,34.950,38.593,39.477,37.879,39.018,36.630,37.895,34.212,34.539,37.783,37.957,35.493,35.377,35.182,35.457,1.001,1.276,1.253,0.911,1.457,2.823,1.457,1.275,2.637,2.187,1.457,1.185,1.548,2.097,1.456,1.730,-0.292,-0.445,-0.399,-0.215,-0.370,-0.380,0.022,178.042,189.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:39,0.015,0.000,0.182,0.000,5.066,9.452,119.266,101.551,93.304,184.400,181.830,192.509,196.672,194.589,185.603,134.623,35.130,35.427,34.792,34.453,35.948,36.091,34.792,32.262,31.170,34.697,35.981,35.931,35.335,34.950,38.593,39.477,37.879,39.018,36.700,37.895,34.237,34.539,37.808,37.957,35.518,35.377,35.277,35.457,1.001,1.276,0.964,3.280,1.730,1.548,1.821,1.184,2.819,2.279,0.819,1.185,1.730,4.376,1.456,2.186,-0.287,-0.437,-0.399,-0.222,-0.372,-0.397,0.022,178.015,189.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:40,0.015,0.000,0.182,0.000,5.066,9.478,119.014,101.551,92.995,184.400,181.808,192.509,196.650,194.589,185.330,134.875,35.105,35.427,34.792,34.453,35.878,36.091,34.792,32.262,31.233,34.697,35.912,35.994,35.335,34.950,38.593,39.477,37.879,39.082,36.630,37.832,34.237,34.539,37.808,37.893,35.448,35.377,35.277,35.377,0.910,1.093,0.771,1.913,1.092,1.002,2.094,1.366,2.274,1.549,0.819,1.185,2.277,2.371,1.638,1.548,-0.284,-0.470,-0.387,-0.263,-0.381,-0.407,0.022,178.057,189.553,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:41,0.015,0.000,0.182,0.000,5.066,9.478,119.014,101.551,92.995,184.400,181.808,192.509,196.650,194.841,185.330,134.875,35.105,35.401,34.769,34.384,35.948,36.028,34.729,32.199,31.170,34.674,35.956,35.908,35.310,34.927,38.593,39.477,37.948,39.018,36.630,37.832,34.212,34.453,37.713,37.870,35.493,35.291,35.252,35.355,0.819,1.002,1.157,1.822,1.092,1.548,1.275,1.821,1.910,1.914,0.637,1.003,1.913,2.097,1.456,1.548,-0.279,-0.459,-0.400,-0.263,-0.383,-0.398,0.022,177.971,189.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:42,0.015,0.000,0.182,0.000,5.066,9.478,119.014,101.551,92.995,184.400,181.808,192.509,196.650,194.841,185.330,134.623,35.105,35.401,34.792,34.428,35.948,36.091,34.792,32.199,31.170,34.697,35.956,35.931,35.310,34.950,38.593,39.477,37.948,39.018,36.630,37.832,34.212,34.475,37.783,37.893,35.493,35.314,35.252,35.377,2.001,1.184,2.507,2.004,1.001,1.366,1.730,1.913,2.001,3.646,0.546,2.005,2.004,1.915,1.001,1.639,-0.286,-0.465,-0.394,-0.271,-0.354,-0.418,0.022,177.970,189.614,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:43,0.015,0.000,0.182,0.000,5.029,9.452,119.014,101.551,92.995,184.400,181.808,192.509,196.650,194.589,185.330,134.623,35.105,35.401,34.769,34.453,35.948,36.091,34.792,32.199,31.170,34.674,35.887,35.908,35.241,34.927,38.593,39.477,37.948,39.018,36.630,37.832,34.281,34.453,37.783,37.870,35.423,35.291,35.252,35.355,1.456,1.367,1.253,1.731,2.094,1.184,2.185,2.095,1.637,1.914,0.546,1.914,1.457,2.006,1.183,1.821,-0.279,-0.485,-0.402,-0.279,-0.381,-0.399,0.022,178.044,189.680,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:44,0.015,0.000,0.182,0.000,5.066,9.478,119.014,101.300,92.711,184.400,181.808,192.509,196.650,194.589,185.330,134.875,35.105,35.401,34.792,34.428,35.948,36.091,34.792,32.199,31.170,34.697,35.956,35.931,35.310,34.950,38.593,39.414,37.948,39.018,36.630,37.832,34.212,34.475,37.783,37.893,35.493,35.377,35.252,35.377,1.001,1.276,1.061,1.276,2.549,2.186,2.094,1.457,1.455,3.919,1.001,1.458,1.366,1.641,1.183,1.639,-0.284,-0.482,-0.410,-0.273,-0.374,-0.380,0.022,178.043,189.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:45,0.015,0.000,0.182,0.000,5.066,9.452,119.014,101.551,92.995,184.652,181.808,192.509,196.650,194.589,185.330,134.623,35.105,35.401,34.729,34.453,35.948,36.028,34.792,32.199,31.170,34.760,35.956,35.931,35.310,34.887,38.593,39.414,37.879,39.018,36.630,37.832,34.212,34.475,37.713,37.893,35.423,35.314,35.252,35.377,1.092,1.184,1.061,1.276,2.731,1.639,1.730,2.186,2.092,2.461,0.728,1.003,1.457,1.732,1.547,1.821,-0.290,-0.475,-0.416,-0.260,-0.379,-0.416,0.022,177.998,189.547,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:46,0.015,0.000,0.182,0.000,5.029,9.452,119.014,101.300,92.995,184.400,181.556,192.258,196.650,194.589,185.330,134.623,35.105,35.401,34.792,34.453,35.948,36.091,34.792,32.199,31.233,34.697,35.956,35.931,35.310,34.887,38.593,39.477,37.879,39.018,36.630,37.895,34.212,34.475,37.713,37.893,35.423,35.377,35.252,35.377,1.274,1.002,3.278,1.184,2.185,1.275,2.367,2.004,2.637,2.096,0.364,1.185,1.821,2.644,1.456,1.639,-0.300,-0.459,-0.413,-0.277,-0.372,-0.394,0.022,178.057,189.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:47,0.015,0.000,0.182,0.000,5.066,9.478,119.014,101.300,92.995,184.400,181.808,192.509,196.650,194.841,185.330,134.623,35.105,35.401,34.792,34.453,35.948,36.091,34.792,32.199,31.170,34.760,35.887,35.931,35.310,34.950,38.593,39.477,37.948,39.082,36.630,37.832,34.212,34.539,37.713,37.957,35.493,35.377,35.252,35.457,1.547,1.184,2.700,1.549,1.639,1.275,2.367,2.004,2.274,2.005,0.910,0.911,1.639,1.915,1.183,1.457,-0.292,-0.443,-0.406,-0.279,-0.317,-0.416,0.022,178.014,189.486,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:48,0.015,0.000,0.182,0.000,5.066,9.452,119.014,101.300,92.995,184.400,181.556,192.509,196.650,194.589,185.330,134.623,35.105,35.427,34.792,34.453,35.948,36.091,34.792,32.199,31.170,34.697,35.981,35.931,35.335,34.950,38.593,39.477,37.879,39.018,36.630,37.832,34.237,34.539,37.739,37.957,35.518,35.377,35.277,35.457,1.092,1.913,2.700,2.551,2.094,1.821,1.730,2.095,2.364,2.461,1.366,1.003,1.457,2.279,1.729,1.275,-0.292,-0.435,-0.395,-0.222,-0.343,-0.324,0.022,177.979,189.492,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:49,0.015,0.000,0.182,0.000,5.066,9.478,119.014,101.300,92.995,184.652,181.808,192.509,196.650,194.589,185.330,134.623,35.105,35.427,34.792,34.453,35.948,36.091,34.792,32.199,31.170,34.760,35.981,35.931,35.335,34.950,38.593,39.414,37.948,39.018,36.630,37.895,34.237,34.539,37.739,37.893,35.518,35.377,35.277,35.457,1.001,1.276,1.157,1.184,2.276,3.097,2.094,2.732,2.092,1.732,1.001,1.094,1.457,1.641,1.456,1.548,-0.297,-0.433,-0.388,-0.235,-0.364,-0.322,0.022,177.970,189.553,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:50,0.015,0.000,0.182,0.000,5.066,9.478,119.014,101.300,92.711,184.400,181.808,192.509,196.650,194.589,185.330,134.623,35.105,35.427,34.729,34.428,35.948,36.091,34.792,32.199,31.170,34.697,35.912,35.852,35.335,34.950,38.593,39.477,37.948,39.018,36.700,37.832,34.237,34.475,37.808,37.893,35.518,35.314,35.277,35.377,1.456,1.458,3.182,1.458,2.185,2.004,1.912,2.368,1.728,1.185,0.819,1.367,1.821,1.915,1.274,1.275,-0.295,-0.434,-0.378,-0.293,-0.366,-0.375,0.022,177.955,189.486,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:51,0.015,0.000,0.182,0.000,5.066,9.452,119.014,101.300,92.995,184.400,181.808,192.509,196.650,194.589,185.330,134.623,35.105,35.427,34.769,34.384,35.973,36.091,34.792,32.199,31.233,34.674,35.981,35.908,35.335,34.927,38.618,39.477,37.974,39.018,36.656,37.895,34.237,34.516,37.808,37.870,35.518,35.355,35.277,35.355,1.456,1.458,2.314,5.011,2.276,2.550,1.912,2.459,3.638,2.279,0.728,0.911,1.821,1.550,1.274,1.548,-0.302,-0.437,-0.380,-0.273,-0.361,-0.374,0.022,177.912,189.553,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:52,0.015,0.000,0.182,0.000,5.066,9.452,119.014,101.300,92.995,184.400,181.808,192.509,196.650,194.589,185.330,134.623,35.105,35.427,34.792,34.453,35.948,36.091,34.792,32.199,31.233,34.697,35.912,35.931,35.335,34.950,38.593,39.477,37.879,39.082,36.630,37.895,34.307,34.539,37.808,37.893,35.518,35.377,35.277,35.377,1.001,1.276,1.061,2.915,2.276,1.821,1.912,3.461,2.364,2.370,1.001,1.094,1.821,2.279,1.456,1.457,-0.293,-0.444,-0.385,-0.279,-0.361,-0.391,0.022,177.968,189.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:53,0.015,0.000,0.182,0.000,5.066,9.478,119.014,101.300,92.711,184.400,181.808,192.509,196.650,194.589,185.330,134.623,35.105,35.427,34.706,34.384,35.948,36.091,34.823,32.262,31.170,34.674,35.981,35.908,35.335,34.927,38.593,39.477,37.948,39.082,36.630,37.895,34.307,34.516,37.808,37.870,35.518,35.355,35.277,35.355,1.365,1.731,2.025,3.007,2.185,1.457,1.184,2.186,2.364,2.825,1.092,1.367,2.004,2.188,1.274,1.184,-0.286,-0.447,-0.376,-0.285,-0.364,-0.395,0.022,177.956,189.553,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:54,0.015,0.000,0.182,0.000,5.066,9.478,119.014,101.300,92.995,184.400,181.808,192.509,196.650,194.589,185.330,134.623,35.105,35.427,34.706,34.384,35.948,36.091,34.729,32.262,31.170,34.611,35.981,35.908,35.335,34.927,38.593,39.477,37.879,39.082,36.630,37.895,34.307,34.453,37.808,37.870,35.518,35.291,35.277,35.355,1.001,1.367,1.253,2.642,2.185,1.548,1.275,1.913,2.364,2.187,0.910,1.641,1.639,2.826,1.365,1.639,-0.324,-0.444,-0.382,-0.285,-0.362,-0.385,0.022,177.941,189.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:55,0.015,0.000,0.182,0.000,5.103,9.478,118.993,101.300,92.736,184.400,181.578,192.509,196.672,194.589,185.603,134.601,35.130,35.427,34.792,34.428,35.948,36.091,34.729,32.199,31.233,34.697,35.981,35.931,35.335,34.950,38.593,39.414,37.948,39.018,36.700,37.832,34.307,34.539,37.808,37.893,35.518,35.314,35.277,35.377,1.183,1.184,0.675,1.184,2.731,1.730,1.184,2.277,2.001,2.370,0.819,1.094,1.913,2.735,1.638,1.457,-0.295,-0.447,-0.388,-0.295,-0.373,-0.371,0.022,177.940,189.553,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:56,0.015,0.000,0.182,0.000,5.066,9.452,119.014,101.300,92.995,184.400,181.556,192.509,196.650,194.841,185.330,134.623,35.105,35.427,34.706,34.453,35.948,36.091,34.792,32.199,31.170,34.674,35.981,35.908,35.335,34.864,38.593,39.477,37.948,39.018,36.630,37.895,34.237,34.453,37.808,37.791,35.518,35.291,35.208,35.355,1.092,1.913,2.700,3.644,1.457,1.821,1.092,1.639,2.092,2.279,0.910,1.185,4.007,1.823,2.093,1.366,-0.305,-0.452,-0.401,-0.255,-0.359,-0.394,0.022,177.998,189.547,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:57,0.015,0.000,0.182,0.000,5.066,9.478,119.014,101.300,92.995,184.652,181.556,192.509,196.650,194.589,185.330,134.623,35.105,35.427,34.769,34.359,35.948,36.091,34.792,32.199,31.170,34.674,35.981,35.908,35.335,34.927,38.593,39.477,37.948,39.082,36.630,37.832,34.307,34.516,37.808,37.870,35.518,35.355,35.277,35.355,0.910,1.367,1.543,2.004,1.184,2.186,1.275,2.459,1.364,3.463,0.910,1.094,2.368,2.006,1.456,1.275,-0.317,-0.461,-0.389,-0.285,-0.317,-0.399,0.022,177.897,189.547,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:58,0.015,0.000,0.182,0.000,5.066,9.478,119.014,101.300,92.711,184.400,181.556,192.258,196.650,194.589,185.581,134.623,35.105,35.427,34.792,34.428,35.948,36.091,34.792,32.199,31.233,34.697,35.981,35.994,35.335,34.950,38.593,39.477,37.948,39.018,36.630,37.895,34.237,34.539,37.739,37.893,35.518,35.377,35.277,35.377,0.728,1.367,1.446,1.822,1.548,1.730,1.821,1.730,1.637,2.917,0.637,1.823,1.730,2.188,1.547,1.457,-0.314,-0.449,-0.388,-0.282,-0.378,-0.329,0.022,177.956,189.547,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:26:59,0.015,0.000,0.182,0.000,5.066,9.452,119.014,101.300,92.711,184.400,181.556,192.509,196.650,194.589,185.330,134.623,35.105,35.401,34.792,34.453,35.948,36.091,34.792,32.199,31.170,34.697,35.887,35.994,35.310,34.950,38.593,39.414,37.879,39.018,36.630,37.832,34.212,34.539,37.713,37.893,35.423,35.377,35.252,35.457,0.910,1.367,1.735,2.278,1.366,2.823,1.730,1.093,3.365,2.643,1.457,1.185,1.730,2.006,1.547,1.275,-0.314,-0.460,-0.402,-0.280,-0.355,-0.332,0.022,177.956,189.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:00,0.015,0.000,0.182,0.000,5.066,9.452,119.014,101.300,92.711,184.400,181.556,192.509,196.650,194.589,185.330,134.875,35.105,35.401,34.792,34.428,35.948,36.091,34.792,32.199,31.170,34.697,35.887,35.931,35.310,34.950,38.593,39.477,37.948,39.018,36.630,37.832,34.212,34.539,37.713,37.893,35.493,35.314,35.252,35.377,1.183,1.367,1.639,1.458,1.092,2.550,1.912,1.366,1.637,1.914,1.548,1.185,1.821,2.371,1.911,1.275,-0.298,-0.463,-0.394,-0.286,-0.372,-0.414,0.022,177.964,189.619,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:01,0.015,0.000,0.182,0.000,5.066,9.478,119.014,101.300,92.711,184.400,181.556,192.509,196.398,194.841,185.330,134.623,35.105,35.401,34.792,34.453,35.948,36.091,34.792,32.199,31.170,34.697,35.887,35.931,35.310,34.950,38.593,39.477,37.879,39.082,36.700,37.832,34.212,34.475,37.713,37.893,35.493,35.377,35.182,35.377,1.092,1.549,1.061,1.822,1.821,2.186,1.366,1.275,3.729,2.643,1.092,1.094,1.184,2.735,1.638,1.366,-0.293,-0.443,-0.399,-0.220,-0.380,-0.393,0.022,177.926,189.547,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:02,0.015,0.000,0.182,0.000,5.066,9.452,119.014,101.300,92.711,184.400,181.808,192.258,196.650,194.589,185.330,134.623,35.105,35.427,34.729,34.453,35.948,36.091,34.792,32.199,31.170,34.634,35.981,35.931,35.335,34.887,38.593,39.414,37.948,39.018,36.630,37.832,34.237,34.475,37.739,37.814,35.518,35.314,35.208,35.377,0.910,1.276,0.771,2.369,1.548,1.275,2.094,1.184,2.364,2.187,0.637,1.003,1.548,3.556,1.820,1.821,-0.287,-0.457,-0.402,-0.240,-0.374,-0.387,0.022,177.912,189.480,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:03,0.015,0.000,0.182,0.000,5.029,9.452,119.014,101.300,92.711,184.149,181.808,192.258,196.650,194.589,185.330,134.623,35.036,35.427,34.792,34.453,35.948,36.091,34.792,32.262,31.170,34.697,35.981,35.931,35.335,34.950,38.593,39.477,37.948,39.082,36.630,37.895,34.237,34.539,37.808,37.893,35.518,35.377,35.208,35.377,1.092,0.911,1.350,2.004,1.184,1.639,1.730,1.730,1.910,2.279,0.546,1.641,1.548,1.641,1.274,1.366,-0.275,-0.461,-0.397,-0.267,-0.374,-0.402,0.022,177.912,189.486,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:04,0.015,0.000,0.182,0.000,5.029,9.452,119.014,101.300,92.711,184.149,181.808,192.258,196.650,194.589,185.330,134.623,35.036,35.427,34.792,34.453,35.948,36.091,34.792,32.262,31.170,34.697,35.981,35.931,35.335,34.950,38.593,39.477,37.948,39.082,36.630,37.895,34.237,34.539,37.808,37.893,35.518,35.377,35.208,35.377,1.092,0.911,1.350,2.004,1.184,1.639,1.730,1.730,1.910,2.279,0.546,1.641,1.548,1.641,1.274,1.366,-0.275,-0.461,-0.397,-0.267,-0.374,-0.402,0.022,177.912,189.486,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:05,0.015,0.000,0.182,0.000,5.066,9.478,118.763,101.300,92.711,184.400,181.556,192.509,196.650,194.589,185.330,134.623,35.105,35.401,34.792,34.453,35.948,36.091,34.729,32.262,31.170,34.697,35.956,35.931,35.310,34.950,38.593,39.477,37.948,39.082,36.630,37.832,34.281,34.539,37.783,37.893,35.493,35.377,35.252,35.377,1.729,1.184,2.314,1.913,2.003,1.275,2.003,2.095,2.183,3.099,0.455,1.549,2.004,2.188,1.092,1.457,-0.286,-0.472,-0.393,-0.264,-0.356,-0.423,0.022,177.897,189.419,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:06,0.015,0.000,0.182,0.000,5.066,9.452,119.014,101.300,92.711,184.400,181.556,192.509,196.398,194.589,185.330,134.623,35.105,35.427,34.792,34.453,35.948,36.091,34.792,32.262,31.233,34.697,35.912,35.931,35.335,34.950,38.593,39.477,37.879,39.082,36.700,37.895,34.307,34.475,37.808,37.893,35.448,35.314,35.277,35.457,1.183,1.184,0.868,1.640,3.004,1.366,2.549,1.821,1.637,2.461,0.637,1.823,1.275,2.097,1.274,1.457,-0.286,-0.482,-0.409,-0.270,-0.387,-0.365,0.022,177.882,189.553,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:07,0.015,0.000,0.182,0.000,5.066,9.478,119.014,101.300,92.711,184.400,181.556,192.258,196.650,194.589,185.330,134.623,35.105,35.427,34.729,34.453,35.948,36.091,34.792,32.262,31.170,34.697,35.981,35.931,35.335,34.887,38.593,39.477,37.879,39.018,36.630,37.832,34.237,34.475,37.808,37.814,35.518,35.314,35.277,35.377,1.183,1.276,1.157,1.367,2.094,1.913,2.185,1.548,1.000,3.281,1.001,1.367,1.548,1.459,1.001,1.275,-0.291,-0.479,-0.424,-0.268,-0.369,-0.407,0.022,177.912,189.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:08,0.015,0.000,0.182,0.000,5.066,9.478,119.014,101.300,92.711,184.400,181.556,192.509,196.650,194.589,185.330,134.623,35.105,35.427,34.792,34.453,35.948,36.091,34.729,32.199,31.170,34.697,35.981,35.931,35.335,34.887,38.593,39.477,37.948,39.018,36.630,37.895,34.307,34.475,37.808,37.893,35.518,35.314,35.277,35.377,1.183,1.002,4.531,1.276,2.640,1.366,2.367,2.459,2.092,2.187,0.455,1.003,1.457,2.371,1.365,1.548,-0.285,-0.466,-0.413,-0.261,-0.386,-0.404,0.022,177.897,189.419,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:09,0.015,0.000,0.182,0.000,5.066,9.452,119.014,101.300,92.736,184.400,181.578,192.258,196.672,194.589,185.352,134.623,35.130,35.427,34.729,34.428,35.878,36.091,34.792,32.262,31.170,34.697,35.981,35.931,35.335,34.950,38.593,39.477,37.879,39.018,36.700,37.832,34.307,34.539,37.808,37.893,35.518,35.314,35.277,35.377,1.092,1.002,2.410,1.367,2.003,1.184,3.095,1.548,2.183,1.823,0.728,1.094,1.821,2.188,1.365,1.548,-0.299,-0.457,-0.409,-0.277,-0.324,-0.394,0.022,177.897,189.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:10,0.015,0.000,0.182,0.000,5.066,9.478,119.014,101.048,92.736,184.400,181.578,192.509,196.672,194.589,185.352,134.623,35.130,35.427,34.855,34.453,35.948,36.091,34.792,32.262,31.233,34.760,35.981,35.931,35.335,34.950,38.593,39.477,37.879,39.082,36.630,37.832,34.307,34.539,37.808,37.893,35.518,35.377,35.277,35.457,1.547,1.731,2.410,1.913,1.639,1.275,2.003,1.730,2.637,2.096,1.092,0.911,1.639,1.550,1.001,1.184,-0.297,-0.449,-0.398,-0.279,-0.319,-0.415,0.022,177.882,189.419,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:11,0.015,0.000,0.182,0.000,5.103,9.452,119.014,101.048,92.711,184.400,181.556,192.509,196.650,194.589,185.330,134.623,35.105,35.427,34.706,34.384,35.948,36.091,34.792,32.199,31.170,34.674,35.981,35.908,35.335,34.864,38.593,39.477,37.948,39.018,36.630,37.832,34.237,34.453,37.808,37.870,35.518,35.291,35.277,35.355,1.274,1.731,1.928,2.004,1.730,2.368,1.821,2.095,2.001,2.096,1.275,1.003,2.277,1.823,1.456,1.366,-0.304,-0.431,-0.395,-0.245,-0.358,-0.314,0.022,177.867,189.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:12,0.015,0.000,0.182,0.000,5.066,9.478,118.763,101.048,92.711,184.400,181.556,192.258,196.650,194.589,185.330,134.371,35.105,35.401,34.706,34.428,35.948,36.091,34.792,32.262,31.170,34.611,35.887,35.829,35.310,34.864,38.593,39.477,37.948,39.018,36.630,37.895,34.212,34.374,37.783,37.791,35.493,35.291,35.252,35.291,1.820,1.367,3.374,2.187,2.003,1.913,1.548,1.821,2.183,2.005,0.910,1.367,1.366,1.732,1.092,1.548,-0.303,-0.444,-0.384,-0.269,-0.368,-0.385,0.022,177.837,189.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:13,0.015,0.000,0.182,0.000,5.066,9.478,118.763,101.048,92.711,184.400,181.556,192.258,196.650,194.589,185.330,134.371,35.105,35.401,34.706,34.428,35.948,36.091,34.792,32.262,31.170,34.611,35.887,35.829,35.310,34.864,38.593,39.477,37.948,39.018,36.630,37.895,34.212,34.374,37.783,37.791,35.493,35.291,35.252,35.291,1.820,1.367,3.374,2.187,2.003,1.913,1.548,1.821,2.183,2.005,0.910,1.367,1.366,1.732,1.092,1.548,-0.303,-0.444,-0.384,-0.269,-0.368,-0.385,0.022,177.837,189.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:14,0.015,0.000,0.182,0.000,5.066,9.478,118.763,101.300,92.711,184.400,181.556,192.509,196.650,194.589,185.330,134.623,35.105,35.401,34.706,34.428,35.948,36.091,34.792,32.199,31.170,34.611,35.956,35.829,35.241,34.864,38.593,39.477,37.948,39.082,36.630,37.832,34.212,34.453,37.713,37.791,35.493,35.291,35.252,35.355,1.183,1.458,1.543,4.738,2.185,2.004,2.276,2.186,3.274,2.734,0.728,0.911,1.639,2.006,1.001,1.366,-0.306,-0.436,-0.369,-0.268,-0.369,-0.385,0.022,177.837,189.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:15,0.015,0.000,0.000,0.000,5.066,9.452,118.763,101.048,92.711,184.400,181.556,192.509,196.650,194.589,185.330,134.623,35.105,35.401,34.729,34.453,35.948,36.091,34.792,32.262,31.170,34.697,35.887,35.931,35.310,34.887,38.593,39.477,37.948,39.082,36.630,37.895,34.212,34.475,37.713,37.893,35.423,35.314,35.182,35.377,1.183,1.367,1.639,2.824,1.821,1.730,1.639,2.732,2.728,2.461,1.275,1.458,1.730,2.188,1.274,1.457,-0.290,-0.436,-0.387,-0.277,-0.366,-0.370,0.022,177.867,189.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:16,0.015,0.000,0.182,0.000,5.066,9.452,118.763,101.048,92.711,184.400,181.556,192.509,196.650,194.841,185.330,134.623,35.105,35.401,34.792,34.428,35.948,36.091,34.792,32.262,31.233,34.697,35.956,35.931,35.310,34.950,38.593,39.414,37.948,39.018,36.630,37.895,34.212,34.539,37.713,37.957,35.493,35.377,35.252,35.457,1.183,1.458,1.832,3.644,2.731,1.730,1.001,2.095,2.546,2.552,0.728,1.458,1.730,2.097,1.001,1.639,-0.287,-0.448,-0.385,-0.281,-0.356,-0.383,0.022,177.867,189.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:17,0.015,0.000,0.000,0.000,5.066,9.452,118.763,101.048,92.711,184.400,181.808,192.258,196.650,194.589,185.330,134.623,35.105,35.427,34.792,34.453,35.948,36.091,34.792,32.262,31.170,34.697,35.981,35.931,35.335,34.950,38.593,39.414,37.948,39.018,36.630,37.895,34.237,34.539,37.808,37.957,35.448,35.377,35.277,35.377,1.092,1.458,1.157,1.913,2.367,1.913,1.275,2.095,1.728,2.096,0.819,1.458,2.004,2.371,1.183,1.548,-0.303,-0.461,-0.386,-0.298,-0.369,-0.386,0.022,177.867,189.480,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:18,0.015,0.000,0.182,0.000,5.066,9.452,118.763,101.300,92.711,184.400,181.305,192.258,196.650,194.589,185.330,134.623,35.105,35.427,34.792,34.428,35.948,36.091,34.792,32.262,31.170,34.697,35.912,35.931,35.335,34.950,38.593,39.477,37.879,39.082,36.630,37.895,34.237,34.539,37.808,37.893,35.448,35.377,35.277,35.377,1.183,1.640,1.832,2.369,2.094,1.639,1.184,2.004,2.455,2.370,0.637,1.003,2.004,2.371,1.183,1.548,-0.300,-0.443,-0.386,-0.280,-0.371,-0.374,0.022,177.867,189.419,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:19,0.015,0.000,0.182,0.000,5.066,9.452,118.763,101.300,92.711,184.400,181.305,192.258,196.650,194.589,185.330,134.371,35.105,35.401,34.706,34.359,35.948,36.091,34.792,32.262,31.170,34.611,35.887,35.908,35.310,34.864,38.593,39.414,37.948,39.082,36.630,37.895,34.212,34.453,37.783,37.870,35.493,35.291,35.252,35.355,1.001,1.822,1.928,3.007,1.275,2.459,1.092,1.821,2.001,3.372,0.637,1.003,3.188,1.732,1.638,1.639,-0.306,-0.444,-0.397,-0.253,-0.331,-0.397,0.022,177.882,189.419,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:20,0.015,0.000,0.182,0.000,5.066,9.452,119.014,101.048,92.711,184.400,181.556,192.258,196.650,194.589,185.330,134.623,35.105,35.427,34.792,34.428,35.948,36.091,34.792,32.262,31.170,34.697,35.981,35.931,35.335,34.950,38.593,39.477,37.948,39.082,36.630,37.895,34.237,34.539,37.739,37.893,35.518,35.377,35.277,35.457,0.910,1.184,1.735,1.913,1.184,2.277,1.912,1.457,2.728,3.008,1.092,1.185,2.095,1.915,1.456,1.366,-0.304,-0.459,-0.392,-0.287,-0.372,-0.379,0.022,177.852,189.419,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:21,0.015,0.000,0.182,0.000,5.066,9.452,119.014,101.048,92.711,184.400,181.556,192.258,196.650,194.589,185.330,134.623,35.105,35.427,34.792,34.428,35.948,36.091,34.792,32.262,31.170,34.697,35.981,35.931,35.335,34.950,38.593,39.477,37.948,39.082,36.630,37.895,34.237,34.539,37.739,37.893,35.518,35.377,35.277,35.457,0.910,1.184,1.735,1.913,1.184,2.277,1.912,1.457,2.728,3.008,1.092,1.185,2.095,1.915,1.456,1.366,-0.304,-0.459,-0.392,-0.287,-0.372,-0.379,0.022,177.852,189.419,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:22,0.015,0.000,0.182,0.000,5.066,9.452,119.014,101.048,92.711,184.400,181.556,192.258,196.650,194.589,185.330,134.623,35.105,35.427,34.792,34.428,35.948,36.091,34.792,32.262,31.170,34.697,35.981,35.931,35.335,34.950,38.593,39.477,37.948,39.082,36.630,37.895,34.237,34.539,37.739,37.893,35.518,35.377,35.277,35.457,0.910,1.184,1.735,1.913,1.184,2.277,1.912,1.457,2.728,3.008,1.092,1.185,2.095,1.915,1.456,1.366,-0.304,-0.459,-0.392,-0.287,-0.372,-0.379,0.022,177.852,189.419,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:23,0.015,0.000,0.182,0.000,5.066,9.452,118.763,101.300,92.711,184.400,181.556,192.258,196.650,194.589,185.330,134.623,35.105,35.427,34.792,34.428,35.948,36.091,34.792,32.262,31.170,34.697,35.981,35.931,35.335,34.950,38.593,39.477,37.948,39.018,36.630,37.895,34.307,34.539,37.808,37.893,35.518,35.377,35.277,35.457,1.092,1.093,1.446,1.184,1.366,3.279,1.639,1.275,2.364,1.914,1.457,1.185,1.730,2.279,1.547,1.548,-0.302,-0.460,-0.398,-0.234,-0.364,-0.396,0.022,177.824,189.419,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:24,0.015,0.000,0.182,0.000,5.066,9.452,118.763,101.048,92.711,184.149,181.556,192.509,196.650,194.589,185.330,134.623,35.105,35.427,34.729,34.428,35.948,36.091,34.792,32.262,31.170,34.634,35.981,35.931,35.335,34.950,38.593,39.477,37.948,39.018,36.630,37.895,34.307,34.539,37.808,37.893,35.518,35.314,35.277,35.377,1.092,1.276,0.964,3.280,1.912,1.730,1.548,1.275,3.092,2.552,1.001,1.185,1.093,3.829,1.274,2.095,-0.290,-0.438,-0.408,-0.217,-0.379,-0.383,0.022,177.837,189.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:25,0.015,0.000,0.182,0.000,5.066,9.452,119.014,101.300,92.711,184.149,181.556,192.258,196.398,194.589,185.330,134.623,35.105,35.401,34.815,34.453,35.948,36.091,34.792,32.262,31.170,34.720,35.956,36.017,35.310,35.052,38.593,39.414,37.879,39.018,36.630,37.832,34.281,34.562,37.783,37.979,35.493,35.400,35.252,35.479,0.910,1.184,0.868,1.822,1.275,1.093,2.367,1.457,2.183,1.732,0.728,1.094,2.277,2.826,1.456,1.548,-0.276,-0.449,-0.385,-0.261,-0.372,-0.394,0.022,177.852,189.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:26,0.015,0.000,0.182,0.000,5.066,9.452,118.785,101.048,92.711,184.149,181.556,192.258,196.650,194.841,185.330,134.393,35.105,35.427,34.769,34.453,35.948,36.091,34.792,32.262,31.170,34.674,35.981,35.908,35.335,34.927,38.593,39.477,37.879,39.018,36.700,37.832,34.307,34.516,37.808,37.870,35.518,35.291,35.277,35.355,0.910,1.093,0.964,1.731,1.184,1.275,1.366,1.730,1.637,2.005,0.728,1.094,1.639,2.462,1.365,1.548,-0.280,-0.450,-0.385,-0.263,-0.393,-0.402,0.022,177.845,189.419,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:27,0.015,0.000,0.182,0.000,5.103,9.452,118.763,101.300,92.711,184.400,181.556,192.258,196.398,194.589,185.330,134.623,35.105,35.401,34.792,34.453,35.948,36.068,34.792,32.239,31.147,34.697,35.956,35.931,35.310,34.950,38.593,39.454,37.879,39.058,36.630,37.872,34.281,34.539,37.783,37.893,35.423,35.377,35.252,35.457,1.638,0.911,1.832,1.731,1.092,1.366,1.548,1.821,1.910,2.917,0.455,2.096,1.275,1.915,0.910,1.457,-0.287,-0.473,-0.410,-0.272,-0.356,-0.418,0.022,177.823,189.419,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:28,0.015,0.000,0.182,0.000,5.066,9.452,118.763,101.300,92.711,184.400,181.556,192.258,196.650,194.589,185.330,134.623,35.036,35.401,34.706,34.359,35.948,36.068,34.792,32.176,31.147,34.674,35.887,35.829,35.310,34.864,38.593,39.391,37.879,38.995,36.700,37.808,34.212,34.453,37.783,37.791,35.493,35.291,35.252,35.355,0.910,1.093,1.061,1.367,2.822,2.004,2.185,1.457,1.637,3.281,0.910,1.641,1.366,1.823,1.092,1.548,-0.287,-0.480,-0.410,-0.270,-0.377,-0.361,0.022,177.823,189.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:29,0.015,0.000,0.182,0.000,5.066,9.452,118.763,101.300,92.711,184.400,181.556,192.258,196.650,194.589,185.330,134.623,35.036,35.401,34.706,34.359,35.948,36.068,34.792,32.176,31.147,34.674,35.887,35.829,35.310,34.864,38.593,39.391,37.879,38.995,36.700,37.808,34.212,34.453,37.783,37.791,35.493,35.291,35.252,35.355,0.910,1.093,1.061,1.367,2.822,2.004,2.185,1.457,1.637,3.281,0.910,1.641,1.366,1.823,1.092,1.548,-0.287,-0.480,-0.410,-0.270,-0.377,-0.361,0.022,177.823,189.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:30,0.015,0.000,0.182,0.000,5.103,9.452,118.763,101.300,92.711,184.400,181.556,192.258,196.650,194.589,185.330,134.623,35.105,35.401,34.792,34.428,35.948,36.091,34.729,32.262,31.233,34.697,35.956,35.931,35.310,34.950,38.593,39.477,37.948,39.018,36.630,37.895,34.212,34.539,37.713,37.893,35.493,35.314,35.252,35.377,1.183,1.093,2.700,1.640,1.821,1.184,2.367,1.730,2.274,2.005,1.092,1.003,1.730,2.188,1.274,1.548,-0.292,-0.455,-0.407,-0.269,-0.312,-0.407,0.022,177.823,189.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:31,0.015,0.000,0.182,0.000,5.103,9.452,118.763,101.300,92.711,184.400,181.556,192.258,196.650,194.589,185.330,134.623,35.105,35.401,34.792,34.428,35.948,36.091,34.729,32.262,31.233,34.697,35.956,35.931,35.310,34.950,38.593,39.477,37.948,39.018,36.630,37.895,34.212,34.539,37.713,37.893,35.493,35.314,35.252,35.377,1.183,1.093,2.700,1.640,1.821,1.184,2.367,1.730,2.274,2.005,1.092,1.003,1.730,2.188,1.274,1.548,-0.292,-0.455,-0.407,-0.269,-0.312,-0.407,0.022,177.823,189.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:32,0.015,0.000,0.182,0.000,5.103,9.452,118.763,101.300,92.711,184.400,181.556,192.258,196.650,194.589,185.330,134.623,35.105,35.401,34.792,34.428,35.948,36.091,34.729,32.262,31.233,34.697,35.956,35.931,35.310,34.950,38.593,39.477,37.948,39.018,36.630,37.895,34.212,34.539,37.713,37.893,35.493,35.314,35.252,35.377,1.183,1.093,2.700,1.640,1.821,1.184,2.367,1.730,2.274,2.005,1.092,1.003,1.730,2.188,1.274,1.548,-0.292,-0.455,-0.407,-0.269,-0.312,-0.407,0.022,177.823,189.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:33,0.015,0.000,0.182,0.000,5.066,9.452,118.763,101.300,92.711,184.400,181.556,192.509,196.650,194.589,185.330,134.371,35.105,35.427,34.769,34.428,35.948,36.091,34.729,32.262,31.233,34.738,35.912,35.908,35.335,34.927,38.593,39.477,37.879,39.018,36.630,37.895,34.237,34.516,37.808,37.934,35.448,35.355,35.277,35.355,1.365,2.004,2.892,2.733,2.003,1.457,1.821,1.821,2.274,2.370,1.184,1.003,1.730,2.462,1.456,1.366,-0.300,-0.455,-0.413,-0.250,-0.338,-0.360,0.022,177.852,189.419,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:34,0.015,0.000,0.182,0.000,5.066,9.452,118.763,101.300,92.711,184.400,181.556,192.258,196.398,194.589,185.078,134.371,35.105,35.427,34.706,34.453,35.948,36.091,34.792,32.262,31.233,34.611,35.981,35.908,35.335,34.927,38.593,39.477,37.948,39.082,36.700,37.895,34.237,34.453,37.808,37.870,35.448,35.291,35.208,35.355,1.183,1.458,1.446,1.458,2.276,2.641,2.003,2.641,1.910,1.732,1.001,1.003,1.821,1.459,1.365,1.457,-0.309,-0.436,-0.384,-0.232,-0.364,-0.319,0.022,177.808,189.419,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:35,0.015,0.000,0.182,0.000,5.066,9.452,118.763,101.048,92.711,184.400,181.556,192.258,196.650,194.589,185.078,134.623,35.105,35.427,34.729,34.428,35.948,36.091,34.792,32.262,31.170,34.697,35.912,35.931,35.335,34.887,38.593,39.477,37.948,39.018,36.700,37.832,34.237,34.539,37.808,37.893,35.448,35.314,35.277,35.377,1.365,1.367,2.218,1.549,1.912,2.368,1.912,2.368,2.092,1.458,0.637,1.367,1.913,1.550,1.274,1.366,-0.297,-0.421,-0.380,-0.287,-0.366,-0.374,0.022,177.815,189.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:36,0.015,0.000,0.182,0.000,5.066,9.452,118.763,101.300,92.711,184.400,181.556,192.258,196.650,194.589,185.330,134.623,35.105,35.427,34.769,34.384,35.948,36.091,34.792,32.262,31.233,34.674,35.912,35.908,35.335,34.927,38.593,39.477,37.948,39.082,36.630,37.895,34.237,34.516,37.808,37.870,35.518,35.355,35.277,35.434,1.729,1.276,2.796,3.371,2.458,2.732,1.821,2.004,3.274,2.279,0.728,1.003,1.548,1.459,1.365,1.639,-0.302,-0.448,-0.378,-0.277,-0.357,-0.376,0.022,177.800,189.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:37,0.015,0.000,0.182,0.000,5.066,9.452,118.763,101.300,92.711,184.400,181.556,192.258,196.398,194.589,185.330,134.623,35.105,35.401,34.729,34.428,35.948,36.091,34.792,32.262,31.170,34.697,35.887,35.931,35.310,34.950,38.593,39.477,37.879,39.082,36.630,37.895,34.281,34.539,37.783,37.893,35.493,35.377,35.252,35.377,1.274,1.367,1.061,3.462,2.094,2.004,2.094,3.188,2.728,2.552,1.092,0.911,1.730,2.188,1.092,1.730,-0.299,-0.443,-0.384,-0.277,-0.364,-0.386,0.022,177.778,189.419,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:38,0.015,0.000,0.182,0.000,5.066,9.478,118.763,101.300,92.711,184.400,181.556,192.258,196.650,194.589,185.078,134.371,35.105,35.427,34.792,34.453,35.948,36.091,34.792,32.262,31.170,34.760,35.981,35.931,35.335,34.950,38.593,39.477,37.948,39.082,36.630,37.895,34.307,34.539,37.808,37.893,35.518,35.377,35.277,35.457,1.365,1.731,1.735,3.280,2.185,1.457,1.366,2.459,2.455,2.734,1.275,1.276,2.095,2.188,1.092,1.366,-0.290,-0.437,-0.406,-0.284,-0.366,-0.374,0.022,177.808,189.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:39,0.015,0.000,0.000,0.000,5.066,9.452,118.763,101.300,92.711,184.400,181.556,192.258,196.398,194.589,185.330,134.623,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.262,31.233,34.674,35.956,35.908,35.310,34.927,38.593,39.477,37.948,39.018,36.630,37.895,34.281,34.516,37.783,37.870,35.423,35.355,35.252,35.355,1.001,1.276,1.446,3.189,2.094,1.730,1.366,1.821,2.728,2.461,0.819,1.732,1.821,2.279,1.092,1.913,-0.291,-0.443,-0.384,-0.276,-0.358,-0.386,0.022,177.763,189.419,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:40,0.015,0.000,0.182,0.000,5.066,9.452,118.763,101.300,92.711,184.400,181.556,192.258,196.650,194.589,185.330,134.623,35.105,35.427,34.769,34.428,35.948,36.091,34.792,32.262,31.233,34.674,35.981,35.908,35.335,34.927,38.593,39.477,37.948,39.082,36.700,37.895,34.307,34.516,37.808,37.934,35.448,35.355,35.277,35.434,0.819,1.184,0.868,1.458,3.095,1.913,1.184,2.368,1.728,2.461,0.728,1.276,2.095,2.006,1.456,1.639,-0.295,-0.457,-0.414,-0.299,-0.374,-0.375,0.022,177.778,189.352,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:41,0.015,0.000,0.182,0.000,5.103,9.452,118.763,101.300,92.711,184.400,181.556,192.258,196.398,194.589,185.330,134.623,35.105,35.427,34.769,34.453,35.948,36.091,34.792,32.262,31.233,34.611,35.981,35.908,35.335,34.927,38.593,39.477,37.948,39.082,36.630,37.895,34.237,34.516,37.808,37.870,35.518,35.291,35.277,35.355,1.092,1.640,2.989,3.644,1.639,1.913,1.184,1.913,2.364,1.914,0.910,1.185,3.825,2.097,2.002,1.548,-0.310,-0.463,-0.413,-0.259,-0.368,-0.380,0.022,177.763,189.419,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
