Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:27:42,0.015,0.000,0.182,0.000,5.066,9.452,118.763,101.048,92.711,184.400,181.556,192.258,196.650,194.589,185.330,134.623,35.105,35.427,34.792,34.428,35.948,36.091,34.792,32.262,31.233,34.697,35.981,35.994,35.335,34.950,38.593,39.477,37.879,39.082,36.630,37.895,34.307,34.539,37.808,37.893,35.518,35.377,35.277,35.377,0.910,1.549,1.639,2.369,1.184,2.368,1.275,2.368,1.546,3.646,0.819,1.003,2.732,2.006,1.456,1.457,-0.319,-0.465,-0.395,-0.276,-0.326,-0.391,0.022,177.756,189.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:43,0.015,0.000,0.000,0.000,5.066,9.452,118.763,101.300,92.711,184.400,181.305,192.258,196.398,194.589,185.078,134.623,35.105,35.427,34.792,34.428,35.948,36.091,34.792,32.262,31.233,34.697,35.981,35.931,35.335,34.950,38.593,39.477,37.948,39.018,36.630,37.895,34.237,34.539,37.808,37.957,35.448,35.377,35.277,35.457,0.910,1.184,1.446,1.367,1.275,2.095,1.639,1.913,1.728,2.461,0.546,1.549,2.095,2.371,1.456,1.548,-0.314,-0.447,-0.414,-0.283,-0.360,-0.370,0.022,177.778,189.347,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:44,0.015,0.000,0.182,0.000,5.066,9.452,118.763,101.048,92.711,184.400,181.556,192.258,196.650,194.589,185.330,134.623,35.036,35.427,34.792,34.428,35.948,36.091,34.792,32.262,31.170,34.697,35.981,35.994,35.335,34.950,38.593,39.477,37.879,39.082,36.630,37.895,34.237,34.539,37.808,37.893,35.518,35.377,35.277,35.457,0.819,1.549,1.639,2.460,1.457,2.550,1.730,1.184,2.819,2.643,1.639,1.367,1.821,2.006,1.456,1.366,-0.310,-0.459,-0.412,-0.271,-0.374,-0.339,0.022,177.748,189.419,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:45,0.015,0.000,0.182,0.000,5.103,9.452,118.763,101.048,92.711,184.400,181.305,192.258,196.650,194.589,185.330,134.371,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.262,31.233,34.674,35.887,35.908,35.310,34.927,38.593,39.477,37.879,39.082,36.700,37.895,34.212,34.516,37.783,37.870,35.423,35.355,35.252,35.434,1.001,1.276,1.543,1.549,1.092,2.732,2.003,1.366,2.001,2.279,1.366,1.276,1.913,2.097,1.729,1.457,-0.298,-0.482,-0.402,-0.290,-0.362,-0.407,0.022,177.763,189.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:46,0.015,0.000,0.182,0.000,5.066,9.452,118.511,101.048,92.711,184.400,181.556,192.258,196.398,194.589,185.078,134.371,35.105,35.401,34.792,34.428,35.948,36.091,34.792,32.262,31.233,34.760,35.887,35.994,35.241,35.029,38.593,39.477,37.879,39.082,36.630,37.895,34.212,34.539,37.713,37.957,35.493,35.377,35.252,35.457,1.001,1.549,1.157,1.093,1.821,2.641,1.366,1.184,3.274,2.461,1.366,1.185,1.366,2.462,1.638,1.548,-0.294,-0.441,-0.401,-0.210,-0.368,-0.398,0.022,177.750,189.347,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:47,0.015,0.000,0.182,0.000,5.066,9.452,118.741,101.300,92.711,184.400,181.556,192.258,196.650,194.589,185.078,134.601,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.199,31.170,34.674,35.956,35.908,35.241,34.927,38.593,39.477,37.879,39.082,36.630,37.895,34.212,34.516,37.783,37.870,35.493,35.355,35.252,35.434,1.001,1.184,0.868,2.915,1.548,1.366,1.912,1.184,2.546,2.096,0.728,1.185,1.730,4.103,1.729,2.004,-0.284,-0.438,-0.398,-0.231,-0.374,-0.398,0.022,177.734,189.347,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:48,0.015,0.000,0.000,0.000,5.066,9.452,118.763,101.048,92.711,184.400,181.556,192.509,196.650,194.841,185.330,134.371,35.105,35.401,34.792,34.428,35.948,36.091,34.792,32.262,31.233,34.697,35.887,35.931,35.241,34.950,38.593,39.477,37.948,39.082,36.630,37.895,34.212,34.539,37.713,37.957,35.493,35.377,35.252,35.457,0.910,1.093,0.868,1.731,1.184,1.184,2.094,1.366,2.183,1.367,0.819,1.367,2.186,2.735,1.638,1.457,-0.284,-0.493,-0.387,-0.269,-0.387,-0.402,0.022,177.748,189.352,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:49,0.015,0.000,0.182,0.000,5.103,9.452,118.741,101.300,92.711,184.149,181.556,192.258,196.398,194.589,185.078,134.601,35.105,35.427,34.769,34.428,35.948,36.122,34.792,32.293,31.264,34.674,35.981,35.908,35.266,34.927,38.593,39.508,37.948,39.112,36.630,37.926,34.237,34.453,37.739,37.870,35.448,35.355,35.277,35.355,0.910,0.911,1.157,1.822,1.184,1.639,1.639,1.821,1.910,2.005,0.546,1.185,1.821,1.823,1.365,1.457,-0.276,-0.459,-0.394,-0.267,-0.380,-0.389,0.022,177.696,189.347,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:50,0.015,0.000,0.182,0.000,5.066,9.452,118.763,101.300,92.711,184.400,181.556,192.258,196.398,194.589,185.330,134.371,35.105,35.427,34.769,34.428,35.948,36.091,34.792,32.262,31.233,34.674,35.981,35.908,35.335,34.927,38.593,39.477,37.948,39.082,36.630,37.895,34.237,34.516,37.808,37.870,35.518,35.355,35.277,35.434,1.910,1.093,2.507,1.913,1.548,1.275,1.639,1.821,2.274,3.555,0.546,1.823,2.186,2.188,1.183,1.457,-0.290,-0.473,-0.400,-0.272,-0.347,-0.423,0.022,177.704,189.352,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:51,0.015,0.000,0.182,0.000,5.066,9.452,118.763,101.300,92.711,184.400,181.556,192.258,196.398,194.589,185.078,134.623,35.105,35.401,34.792,34.428,35.948,36.091,34.792,32.262,31.170,34.697,35.956,35.994,35.310,34.950,38.593,39.477,37.948,39.082,36.630,37.895,34.212,34.539,37.783,37.893,35.423,35.377,35.182,35.457,1.274,1.276,1.061,1.822,2.731,1.093,2.458,2.004,1.455,1.914,0.455,1.823,1.275,2.097,1.183,1.639,-0.283,-0.488,-0.418,-0.271,-0.382,-0.372,0.022,177.748,189.413,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:52,0.015,0.000,0.182,0.000,5.066,9.452,118.763,101.300,92.711,184.400,181.556,192.258,196.398,194.589,185.078,134.371,35.105,35.427,34.769,34.384,35.948,36.091,34.792,32.262,31.170,34.674,35.981,35.908,35.335,34.927,38.593,39.477,37.948,39.082,36.700,37.895,34.237,34.453,37.808,37.870,35.518,35.291,35.277,35.355,1.274,1.276,1.061,1.367,2.276,1.913,2.276,1.457,1.273,3.737,0.910,1.367,1.457,1.641,1.092,1.457,-0.286,-0.483,-0.417,-0.271,-0.373,-0.386,0.022,177.734,189.347,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:53,0.015,0.000,0.182,0.000,5.103,9.452,118.763,101.300,92.711,184.400,181.556,192.258,196.650,194.589,185.078,134.623,35.105,35.427,34.792,34.428,35.948,36.091,34.792,32.262,31.170,34.697,35.981,35.931,35.335,34.950,38.593,39.477,37.948,39.082,36.630,37.895,34.237,34.539,37.808,37.957,35.448,35.377,35.277,35.457,1.092,1.093,2.989,1.093,2.822,1.457,1.912,2.277,2.092,2.279,0.637,0.911,1.366,1.641,1.547,1.639,-0.291,-0.471,-0.414,-0.261,-0.381,-0.406,0.022,177.748,189.280,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:54,0.015,0.000,0.182,0.000,5.066,9.452,118.511,101.300,92.711,184.400,181.556,192.258,196.398,194.589,185.330,134.371,35.105,35.427,34.792,34.359,35.948,36.091,34.792,32.262,31.170,34.697,35.981,35.931,35.335,34.950,38.593,39.477,37.879,39.082,36.700,37.895,34.307,34.539,37.808,37.893,35.518,35.377,35.277,35.457,1.092,1.093,2.796,1.184,2.185,1.275,3.004,1.821,2.364,1.914,0.455,1.185,1.821,2.553,1.456,1.548,-0.297,-0.473,-0.419,-0.282,-0.354,-0.388,0.022,177.704,189.280,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:55,0.015,0.000,0.182,0.000,5.066,9.452,118.511,101.300,92.711,184.400,181.556,192.258,196.398,194.589,185.078,134.371,35.105,35.401,34.792,34.428,35.948,36.091,34.792,32.262,31.170,34.697,35.956,35.994,35.310,34.950,38.593,39.477,37.879,39.082,36.700,37.895,34.281,34.539,37.783,37.893,35.493,35.377,35.252,35.457,1.547,1.276,2.507,1.549,1.548,1.366,2.185,1.821,2.637,2.096,0.910,0.911,1.639,1.823,1.092,1.275,-0.294,-0.440,-0.399,-0.275,-0.319,-0.408,0.022,177.719,189.280,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:56,0.015,0.000,0.182,0.000,5.066,9.452,118.763,101.300,92.711,184.400,181.556,192.258,196.650,194.589,185.330,134.371,35.105,35.401,34.855,34.428,35.948,36.091,34.792,32.262,31.170,34.760,35.956,35.994,35.310,35.029,38.593,39.477,37.948,39.082,36.630,37.895,34.212,34.602,37.783,37.957,35.493,35.377,35.252,35.457,1.183,1.731,2.410,2.278,1.912,2.186,1.730,2.186,2.274,2.370,1.366,1.003,1.913,2.188,1.638,1.275,-0.292,-0.435,-0.396,-0.220,-0.357,-0.316,0.022,177.763,189.347,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:57,0.015,0.000,0.182,0.000,5.066,9.452,118.763,101.300,92.427,184.400,181.556,192.258,196.650,194.589,185.078,134.371,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.262,31.170,34.674,35.887,35.972,35.310,35.007,38.593,39.477,37.879,39.082,36.630,37.895,34.281,34.516,37.783,37.934,35.493,35.355,35.252,35.434,1.456,1.276,3.374,1.276,2.185,2.004,1.821,2.095,1.637,1.094,0.819,1.458,1.639,1.915,1.183,1.275,-0.303,-0.443,-0.381,-0.281,-0.363,-0.385,0.022,177.683,189.274,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:58,0.015,0.000,0.182,0.000,5.066,9.452,118.763,101.300,92.427,184.400,181.556,192.258,196.650,194.589,185.078,134.371,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.262,31.170,34.674,35.887,35.972,35.310,35.007,38.593,39.477,37.879,39.082,36.630,37.895,34.281,34.516,37.783,37.934,35.493,35.355,35.252,35.434,1.456,1.276,3.374,1.276,2.185,2.004,1.821,2.095,1.637,1.094,0.819,1.458,1.639,1.915,1.183,1.275,-0.303,-0.443,-0.381,-0.281,-0.363,-0.385,0.022,177.683,189.274,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:27:59,0.015,0.000,0.182,0.000,5.066,9.452,118.741,101.300,92.711,184.400,181.556,192.258,196.650,194.589,185.078,134.601,35.105,35.401,34.792,34.428,35.948,36.091,34.792,32.262,31.170,34.697,35.956,35.931,35.310,34.950,38.593,39.477,37.879,39.082,36.700,37.895,34.212,34.539,37.783,37.893,35.493,35.377,35.252,35.377,1.274,1.458,1.928,5.284,2.276,2.277,2.185,2.459,3.456,2.279,0.728,0.911,1.639,1.915,1.183,1.366,-0.309,-0.432,-0.375,-0.271,-0.354,-0.380,0.022,177.676,189.146,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:00,0.015,0.000,0.182,0.000,5.066,9.452,118.741,101.300,92.711,184.400,181.556,192.258,196.650,194.589,185.330,134.601,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.262,31.233,34.674,35.956,35.908,35.310,34.927,38.593,39.477,37.948,39.082,36.700,37.895,34.212,34.516,37.783,37.870,35.493,35.355,35.252,35.355,0.910,1.093,1.350,2.642,2.185,1.730,1.730,3.279,2.364,2.370,1.184,1.367,1.821,2.371,1.456,1.457,-0.291,-0.436,-0.386,-0.273,-0.366,-0.387,0.022,177.704,189.347,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:01,0.015,0.000,0.182,0.000,5.029,9.452,118.511,101.300,92.711,184.400,181.556,192.258,196.650,194.589,185.078,134.371,35.105,35.401,34.792,34.428,35.948,36.091,34.792,32.262,31.170,34.760,35.887,35.994,35.310,34.950,38.662,39.477,37.948,39.082,36.630,37.895,34.212,34.539,37.783,37.957,35.493,35.377,35.252,35.457,1.274,1.640,2.025,3.007,2.549,1.639,1.092,2.095,2.455,2.734,0.910,1.458,1.821,2.279,1.183,1.184,-0.286,-0.464,-0.382,-0.283,-0.361,-0.395,0.022,177.720,189.213,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:02,0.015,0.000,0.182,0.000,5.103,9.452,118.763,101.300,92.711,184.400,181.556,192.258,196.398,194.589,185.078,134.623,35.105,35.401,34.832,34.428,35.948,36.091,34.792,32.341,31.233,34.674,35.887,35.972,35.310,35.007,38.593,39.477,37.948,39.082,36.630,37.895,34.212,34.579,37.783,37.870,35.493,35.355,35.252,35.434,1.092,1.549,1.061,2.278,2.458,1.730,1.275,2.095,2.092,2.096,0.819,1.549,2.004,2.735,1.365,1.548,-0.307,-0.477,-0.382,-0.286,-0.363,-0.389,0.022,177.734,189.213,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:03,0.015,0.000,0.182,0.000,5.066,9.452,118.763,101.300,92.427,184.400,181.305,192.258,196.398,194.589,185.330,134.371,35.105,35.401,34.855,34.428,35.948,36.091,34.792,32.262,31.170,34.697,35.956,35.994,35.310,34.950,38.593,39.477,37.948,39.082,36.700,37.895,34.212,34.602,37.713,37.893,35.493,35.377,35.252,35.457,1.183,1.458,0.675,1.276,2.458,1.457,1.092,2.095,2.364,2.370,0.728,1.094,2.095,2.735,1.456,1.457,-0.298,-0.450,-0.386,-0.292,-0.369,-0.377,0.022,177.682,189.207,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:04,0.015,0.000,0.182,0.000,5.066,9.452,118.763,101.300,92.711,184.400,181.556,192.258,196.398,194.589,185.078,134.371,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.262,31.170,34.674,35.887,35.908,35.310,34.927,38.593,39.477,37.948,39.082,36.630,37.895,34.212,34.516,37.713,37.870,35.493,35.355,35.252,35.355,1.001,1.913,2.314,3.553,1.366,1.821,1.001,1.639,2.001,2.643,0.819,1.094,3.734,1.641,1.911,1.366,-0.306,-0.478,-0.399,-0.255,-0.352,-0.396,0.022,177.689,189.280,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:05,0.015,0.000,0.182,0.000,5.066,9.452,118.511,101.300,92.711,184.400,181.305,192.258,196.398,194.589,185.330,134.371,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.262,31.170,34.674,35.887,35.908,35.310,34.927,38.593,39.477,37.879,39.082,36.630,37.895,34.212,34.453,37.713,37.870,35.493,35.291,35.252,35.355,0.819,1.367,1.446,1.731,1.366,2.004,1.184,2.459,1.182,3.190,1.001,1.094,2.550,2.097,1.456,1.093,-0.318,-0.472,-0.389,-0.288,-0.324,-0.396,0.022,177.719,189.213,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:06,0.015,0.000,0.182,0.000,5.066,9.452,118.763,101.300,92.711,184.400,181.556,192.258,196.398,194.589,185.078,134.623,35.105,35.401,34.769,34.453,35.948,36.091,34.792,32.262,31.170,34.674,35.956,35.908,35.310,34.927,38.593,39.414,37.948,39.082,36.630,37.895,34.212,34.516,37.783,37.870,35.493,35.355,35.252,35.434,0.728,1.458,1.639,1.913,1.639,1.730,1.730,1.639,1.728,2.917,0.728,1.732,1.457,2.097,1.456,1.457,-0.311,-0.464,-0.387,-0.280,-0.380,-0.323,0.022,177.674,189.219,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:07,0.015,0.000,0.182,0.000,5.066,9.452,118.511,101.300,92.427,184.400,181.556,192.258,196.650,194.589,185.330,134.623,35.105,35.427,34.792,34.359,35.948,36.091,34.706,32.262,31.170,34.760,35.981,35.994,35.335,34.950,38.593,39.414,37.948,39.082,36.700,37.895,34.237,34.539,37.808,37.957,35.518,35.377,35.277,35.457,1.001,1.276,1.639,2.187,1.275,2.641,1.730,1.275,3.183,3.008,1.275,1.094,1.639,2.006,1.456,1.184,-0.305,-0.460,-0.398,-0.285,-0.373,-0.357,0.022,177.689,189.219,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:08,0.015,0.000,0.182,0.000,5.066,9.452,118.511,101.048,92.427,184.400,181.556,192.258,196.650,194.589,185.330,134.371,35.105,35.427,34.792,34.428,35.948,36.091,34.792,32.262,31.170,34.634,35.912,35.931,35.335,34.950,38.593,39.477,37.948,39.082,36.700,37.895,34.237,34.539,37.808,37.893,35.518,35.377,35.277,35.377,1.092,1.184,1.639,1.367,1.275,3.005,1.821,1.366,1.728,1.732,1.457,1.276,1.730,2.279,1.729,1.275,-0.300,-0.457,-0.396,-0.269,-0.375,-0.403,0.022,177.674,189.219,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:09,0.015,0.000,0.182,0.000,5.066,9.452,118.763,101.300,92.427,184.400,181.305,192.258,196.398,194.589,185.330,134.371,35.105,35.401,34.792,34.453,35.948,36.091,34.792,32.262,31.170,34.697,35.887,35.931,35.310,34.950,38.593,39.477,37.948,39.018,36.700,37.832,34.212,34.539,37.783,37.893,35.493,35.377,35.252,35.457,1.092,1.276,0.868,2.733,1.730,2.004,1.275,1.275,3.547,2.643,1.001,1.094,1.093,2.735,1.456,1.457,-0.285,-0.443,-0.404,-0.220,-0.378,-0.389,0.022,177.704,189.280,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:10,0.015,0.000,0.182,0.000,5.066,9.452,118.511,101.300,92.427,184.149,181.305,192.258,196.398,194.589,185.078,134.371,35.105,35.401,34.769,34.453,35.948,36.091,34.792,32.262,31.170,34.674,35.887,35.908,35.310,34.927,38.593,39.477,37.948,39.082,36.700,37.895,34.212,34.453,37.783,37.870,35.493,35.355,35.252,35.355,0.819,1.276,0.771,2.004,1.457,1.093,2.185,1.275,2.183,2.005,0.546,1.094,1.366,3.191,1.547,1.639,-0.280,-0.445,-0.389,-0.256,-0.369,-0.393,0.022,177.704,189.213,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:11,0.015,0.000,0.182,0.000,5.066,9.452,118.511,101.048,92.427,184.400,181.556,192.258,196.398,194.589,185.078,134.623,35.105,35.401,34.792,34.428,35.948,36.091,34.792,32.262,31.170,34.697,35.956,35.931,35.310,34.950,38.593,39.477,37.879,39.082,36.630,37.895,34.212,34.539,37.783,37.893,35.493,35.377,35.252,35.377,0.819,1.002,0.771,1.731,1.184,1.366,1.639,1.730,1.728,2.005,0.728,1.276,1.913,2.826,1.456,1.275,-0.279,-0.463,-0.383,-0.270,-0.389,-0.396,0.022,177.689,189.213,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:12,0.015,0.000,0.182,0.000,5.066,9.452,118.511,101.048,92.427,184.149,181.556,192.258,196.398,194.589,185.078,134.371,35.105,35.401,34.769,34.453,35.948,36.091,34.792,32.262,31.170,34.674,35.956,35.908,35.310,34.927,38.593,39.477,37.948,39.082,36.700,37.895,34.212,34.453,37.783,37.870,35.493,35.291,35.252,35.355,1.092,0.911,1.350,1.822,1.184,1.457,1.639,1.639,2.001,2.461,0.546,1.823,1.457,1.915,1.092,1.275,-0.287,-0.478,-0.406,-0.271,-0.362,-0.409,0.022,177.652,189.207,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:13,0.015,0.000,0.182,0.000,5.066,9.452,118.511,101.048,92.402,184.149,181.535,192.258,196.628,194.589,185.056,134.371,35.080,35.401,34.792,34.428,35.948,36.091,34.792,32.262,31.170,34.760,35.956,35.931,35.310,34.950,38.593,39.477,37.948,39.082,36.630,37.895,34.212,34.539,37.783,37.957,35.493,35.377,35.252,35.457,1.547,1.184,2.025,1.913,2.276,1.093,2.185,2.095,2.092,2.734,0.546,1.458,1.821,2.097,1.092,1.730,-0.279,-0.478,-0.398,-0.264,-0.360,-0.411,0.022,177.674,189.347,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:14,0.015,0.000,0.182,0.000,5.029,9.452,118.489,101.048,92.427,184.400,181.556,192.258,196.650,194.589,185.078,134.350,35.105,35.401,34.792,34.428,35.948,36.091,34.792,32.262,31.170,34.697,35.956,35.931,35.310,34.950,38.593,39.477,37.879,39.082,36.630,37.895,34.281,34.539,37.783,37.893,35.493,35.377,35.252,35.377,1.001,1.093,0.868,1.458,2.913,1.366,2.458,1.639,1.728,2.825,0.728,1.823,1.275,2.006,1.183,1.548,-0.292,-0.481,-0.404,-0.265,-0.379,-0.370,0.022,177.689,189.219,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:15,0.015,0.000,0.182,0.000,5.066,9.452,118.511,101.048,92.427,184.149,181.305,192.258,196.398,194.589,185.330,134.371,35.105,35.401,34.792,34.428,35.948,36.122,34.792,32.293,31.201,34.697,35.956,35.994,35.310,34.950,38.593,39.508,37.948,39.049,36.630,37.926,34.281,34.539,37.783,37.957,35.493,35.377,35.252,35.457,1.092,1.276,0.964,1.184,2.094,1.821,2.003,1.821,0.909,3.099,1.001,1.185,1.639,1.732,1.001,1.457,-0.294,-0.484,-0.419,-0.269,-0.366,-0.406,0.022,177.659,189.146,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:16,0.015,0.000,0.182,0.000,5.066,9.452,118.511,101.048,92.427,184.400,181.556,192.258,196.398,194.589,185.078,134.371,35.105,35.427,34.792,34.453,35.948,36.122,34.769,32.293,31.201,34.697,35.981,35.994,35.335,35.029,38.593,39.508,37.948,39.112,36.700,37.926,34.307,34.539,37.808,37.957,35.518,35.377,35.277,35.457,1.183,1.093,4.531,1.276,2.458,1.275,2.276,2.368,2.092,2.279,0.455,1.094,1.821,2.553,1.274,1.639,-0.292,-0.461,-0.417,-0.270,-0.381,-0.399,0.022,177.661,189.213,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:17,0.015,0.000,0.182,0.000,5.103,9.452,118.511,101.048,92.427,184.149,181.556,192.258,196.398,194.589,185.078,134.371,35.105,35.401,34.769,34.453,35.948,36.091,34.792,32.262,31.170,34.674,35.956,35.972,35.310,34.927,38.593,39.477,37.948,39.082,36.700,37.895,34.281,34.516,37.783,37.870,35.493,35.355,35.252,35.434,1.001,1.002,2.121,1.458,1.912,1.184,2.913,1.457,2.092,2.005,1.001,1.003,1.913,2.188,1.365,1.548,-0.291,-0.453,-0.413,-0.280,-0.316,-0.403,0.022,177.661,189.213,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:18,0.015,0.000,0.182,0.000,5.066,9.452,118.511,101.048,92.427,184.400,181.556,192.258,196.398,194.589,185.078,134.371,35.105,35.401,34.706,34.453,35.948,36.091,34.729,32.262,31.170,34.674,35.956,35.908,35.310,34.927,38.593,39.477,37.948,39.082,36.700,37.895,34.281,34.453,37.783,37.870,35.493,35.355,35.252,35.355,1.456,2.095,2.603,2.369,1.821,1.184,1.912,1.821,2.546,2.187,1.092,0.911,1.821,1.823,1.001,1.002,-0.296,-0.440,-0.398,-0.257,-0.322,-0.398,0.022,177.674,189.213,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:19,0.015,0.000,0.182,0.000,5.066,9.452,118.511,101.048,92.427,184.400,181.556,192.258,196.398,194.589,185.078,134.371,35.105,35.401,34.832,34.453,35.948,36.091,34.792,32.262,31.170,34.738,35.956,35.972,35.310,35.007,38.593,39.477,37.879,39.082,36.630,37.895,34.281,34.579,37.783,37.934,35.493,35.434,35.252,35.434,1.274,1.731,1.735,1.731,2.003,2.459,1.912,2.095,1.910,1.914,1.092,1.003,2.095,1.732,1.274,1.457,-0.299,-0.436,-0.386,-0.210,-0.362,-0.317,0.023,177.668,189.207,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:20,0.015,0.000,0.182,0.000,5.066,9.452,118.511,101.048,92.427,184.400,181.305,192.258,196.398,194.589,185.078,134.371,35.105,35.332,34.792,34.453,35.948,36.091,34.792,32.262,31.170,34.760,35.887,35.994,35.310,35.029,38.593,39.477,37.948,39.082,36.630,37.895,34.212,34.602,37.783,37.957,35.493,35.457,35.252,35.457,1.274,1.093,1.253,1.458,1.639,2.732,2.003,2.277,2.274,1.732,0.728,1.367,2.186,1.459,1.092,1.457,-0.293,-0.429,-0.381,-0.286,-0.361,-0.348,0.023,177.696,189.140,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:21,0.015,0.000,0.182,0.000,5.066,9.452,118.489,101.048,92.427,184.400,181.556,192.258,196.398,194.589,185.078,134.350,35.105,35.401,34.792,34.428,35.948,36.091,34.792,32.262,31.170,34.760,35.956,35.994,35.310,35.029,38.593,39.477,37.948,39.082,36.630,37.895,34.212,34.539,37.783,37.893,35.493,35.377,35.252,35.457,1.729,1.276,3.182,2.095,2.094,2.186,1.548,1.639,2.455,2.279,0.819,1.185,1.184,1.641,1.092,1.639,-0.299,-0.443,-0.382,-0.268,-0.367,-0.385,0.023,177.645,189.146,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:22,0.015,0.000,0.182,0.000,5.066,9.452,118.511,101.048,92.427,184.149,181.556,192.258,196.398,194.589,185.078,134.623,35.105,35.401,34.769,34.453,35.948,36.091,34.792,32.262,31.170,34.674,35.956,35.908,35.310,34.927,38.593,39.477,37.948,39.082,36.630,37.895,34.212,34.516,37.783,37.870,35.493,35.355,35.252,35.355,1.274,1.549,1.350,4.191,2.094,1.913,2.276,2.186,2.910,2.825,0.819,0.820,1.913,1.915,0.819,1.548,-0.300,-0.436,-0.376,-0.281,-0.374,-0.384,0.023,177.659,189.213,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:23,0.015,0.000,0.182,0.000,5.066,9.452,118.489,101.048,92.711,184.149,181.556,192.258,196.398,194.589,185.078,134.350,35.105,35.401,34.769,34.453,35.948,36.091,34.792,32.262,31.170,34.674,35.956,35.908,35.310,34.927,38.593,39.477,37.948,39.018,36.630,37.832,34.212,34.453,37.713,37.870,35.493,35.355,35.252,35.355,1.183,1.640,1.639,3.189,2.003,1.548,1.548,2.550,2.728,2.461,1.366,1.367,1.639,2.006,1.183,1.366,-0.291,-0.435,-0.381,-0.288,-0.369,-0.381,0.023,177.616,189.201,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:24,0.015,0.000,0.182,0.000,5.066,9.452,118.511,101.048,92.427,184.149,181.556,192.258,196.398,194.589,185.078,134.371,35.105,35.401,34.792,34.428,35.948,36.091,34.792,32.262,31.170,34.697,35.956,35.994,35.310,35.029,38.593,39.477,37.879,39.082,36.630,37.832,34.212,34.602,37.713,37.957,35.493,35.377,35.252,35.457,1.092,1.367,1.735,3.644,2.458,1.821,1.184,1.913,2.819,2.461,0.728,1.458,1.821,1.915,0.910,1.913,-0.304,-0.448,-0.390,-0.281,-0.358,-0.388,0.023,177.659,189.146,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:25,0.015,0.000,0.182,0.000,5.066,9.452,118.511,101.048,92.427,184.400,181.556,192.258,196.398,194.589,185.078,134.371,35.105,35.401,34.792,34.453,35.948,36.091,34.729,32.262,31.170,34.697,35.956,35.994,35.310,34.950,38.593,39.477,37.948,39.082,36.700,37.895,34.212,34.539,37.783,37.957,35.493,35.377,35.252,35.457,1.001,1.276,1.061,1.731,2.913,1.913,1.184,2.277,1.637,2.279,0.819,1.367,1.913,2.097,1.183,1.639,-0.296,-0.457,-0.389,-0.295,-0.372,-0.384,0.023,177.654,189.140,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:26,0.015,0.000,0.182,0.000,5.066,9.452,118.511,101.048,92.427,184.400,181.305,192.258,196.398,194.589,185.078,134.371,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.262,31.170,34.674,35.887,35.972,35.310,34.927,38.593,39.477,37.879,39.018,36.700,37.895,34.281,34.516,37.713,37.870,35.423,35.355,35.252,35.434,1.092,1.640,2.507,2.824,1.912,1.821,1.184,2.095,2.455,2.096,0.728,1.094,2.459,2.371,1.456,1.639,-0.302,-0.446,-0.384,-0.279,-0.372,-0.380,0.023,177.645,189.146,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:27,0.015,0.000,0.182,0.000,5.029,9.452,118.511,101.048,92.427,184.149,181.305,192.258,196.398,194.589,185.078,134.623,35.105,35.401,34.769,34.453,35.948,36.091,34.792,32.262,31.170,34.738,35.956,35.972,35.310,34.927,38.593,39.477,37.948,39.082,36.630,37.895,34.212,34.516,37.713,37.870,35.493,35.355,35.252,35.434,1.001,1.731,1.543,2.824,1.092,2.550,1.184,1.821,1.819,3.828,0.728,1.003,3.005,2.006,1.456,1.639,-0.309,-0.446,-0.393,-0.264,-0.321,-0.395,0.023,177.645,189.213,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:28,0.015,0.000,0.182,0.000,5.066,9.452,118.511,101.048,92.427,184.149,181.305,192.258,196.398,194.589,185.078,134.623,35.105,35.401,34.769,34.428,35.948,36.091,34.769,32.262,31.170,34.674,35.956,35.972,35.310,34.927,38.593,39.477,37.879,39.018,36.630,37.895,34.212,34.516,37.783,37.870,35.423,35.355,35.252,35.355,0.819,1.276,1.350,1.367,1.457,2.277,1.639,2.186,1.819,2.734,0.728,1.367,2.459,1.915,1.183,1.457,-0.312,-0.454,-0.394,-0.292,-0.336,-0.386,0.023,177.630,189.146,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:29,0.015,0.000,0.182,0.000,5.066,9.452,118.511,101.048,92.711,184.400,181.305,192.258,196.398,194.589,185.078,134.371,35.105,35.401,34.792,34.453,35.948,36.091,34.792,32.262,31.170,34.697,35.956,35.931,35.310,34.950,38.593,39.477,37.948,39.018,36.630,37.832,34.212,34.539,37.713,37.893,35.493,35.377,35.182,35.377,0.728,1.549,1.446,2.187,1.548,2.095,1.457,1.366,2.274,2.734,1.366,1.641,1.821,2.097,1.183,1.457,-0.311,-0.454,-0.399,-0.274,-0.381,-0.334,0.023,177.594,189.140,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:30,0.015,0.000,0.182,0.000,5.066,9.452,118.511,101.048,92.711,184.149,181.305,192.258,196.398,194.589,185.078,134.371,35.105,35.427,34.769,34.428,35.948,36.091,34.792,32.262,31.170,34.674,35.912,35.972,35.335,34.927,38.593,39.477,37.948,39.018,36.630,37.895,34.237,34.516,37.739,37.870,35.518,35.355,35.277,35.355,1.001,1.184,1.832,1.822,1.092,2.095,1.912,1.457,2.455,2.734,1.092,1.367,1.913,1.732,1.547,1.457,-0.304,-0.465,-0.390,-0.292,-0.367,-0.399,0.023,177.600,189.146,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:31,0.015,0.000,0.000,0.000,5.066,9.452,118.489,101.300,92.711,184.400,181.556,192.258,196.398,194.338,185.078,134.350,35.105,35.401,34.792,34.428,35.948,36.091,34.792,32.262,31.170,34.697,35.956,35.994,35.310,34.950,38.593,39.477,37.879,39.082,36.630,37.895,34.212,34.539,37.783,37.957,35.493,35.377,35.252,35.457,1.001,1.276,1.350,1.093,1.275,3.097,1.548,1.366,2.637,2.096,1.457,1.185,1.639,2.097,1.547,1.639,-0.293,-0.449,-0.400,-0.220,-0.372,-0.372,0.023,177.602,189.152,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:32,0.015,0.000,0.182,0.000,5.066,9.452,118.511,101.278,92.686,184.378,181.535,192.236,196.376,194.567,185.056,134.371,35.080,35.401,34.769,34.428,35.948,36.091,34.792,32.262,31.170,34.674,35.887,35.972,35.310,34.927,38.593,39.477,37.948,39.082,36.630,37.895,34.212,34.516,37.783,37.870,35.493,35.355,35.252,35.355,1.092,1.276,1.061,3.371,1.821,1.639,1.730,1.275,2.910,2.370,0.910,1.185,1.639,4.376,1.365,2.186,-0.288,-0.438,-0.402,-0.218,-0.374,-0.389,0.023,177.585,189.146,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:33,0.015,0.000,0.182,0.000,5.066,9.452,118.237,101.048,92.711,184.149,181.556,192.258,196.398,194.589,185.078,134.350,35.105,35.401,34.855,34.428,35.948,36.091,34.729,32.199,31.170,34.697,35.887,35.994,35.310,34.950,38.593,39.414,37.948,39.018,36.700,37.832,34.212,34.539,37.713,37.893,35.493,35.377,35.252,35.377,0.910,1.093,0.868,1.913,1.092,1.093,2.185,1.366,2.274,1.641,0.819,1.185,2.368,2.462,1.547,1.548,-0.280,-0.495,-0.386,-0.261,-0.380,-0.408,0.023,177.587,189.146,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:34,0.015,0.000,0.182,0.000,5.066,9.426,118.489,101.300,92.711,184.149,181.556,192.258,196.398,194.589,185.078,134.601,35.105,35.401,34.792,34.453,35.948,36.091,34.792,32.262,31.170,34.697,35.956,35.931,35.310,34.950,38.593,39.477,37.879,39.082,36.630,37.895,34.212,34.539,37.783,37.893,35.493,35.377,35.252,35.457,0.910,1.184,1.157,1.822,1.001,1.366,1.275,1.821,1.910,1.823,0.637,1.003,1.821,2.188,1.456,1.548,-0.282,-0.453,-0.393,-0.260,-0.385,-0.403,0.023,177.600,189.146,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:35,0.015,0.000,0.182,0.000,5.066,9.452,118.511,101.048,92.711,184.149,181.305,192.258,196.398,194.589,185.078,134.371,35.105,35.401,34.769,34.453,36.017,36.091,34.792,32.262,31.170,34.674,35.956,35.972,35.310,34.927,38.593,39.477,37.879,39.082,36.630,37.895,34.281,34.516,37.783,37.870,35.423,35.355,35.182,35.434,2.001,1.184,2.314,2.095,1.092,1.366,1.639,1.913,2.001,3.555,0.546,2.005,1.821,1.823,0.910,1.639,-0.286,-0.465,-0.397,-0.273,-0.354,-0.419,0.023,177.615,189.152,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:36,0.015,0.000,0.182,0.000,5.066,9.452,118.489,101.300,92.711,184.149,181.556,192.258,196.398,194.589,185.078,134.350,35.105,35.401,34.769,34.453,35.948,36.091,34.792,32.262,31.233,34.674,35.887,35.908,35.310,34.927,38.662,39.477,37.948,39.082,36.700,37.895,34.281,34.516,37.783,37.870,35.493,35.291,35.252,35.434,1.547,1.276,1.350,1.822,2.185,1.184,2.094,2.095,1.728,2.005,0.546,1.823,1.548,2.097,1.183,1.821,-0.278,-0.483,-0.398,-0.276,-0.378,-0.402,0.023,177.557,189.146,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:37,0.015,0.000,0.182,0.000,5.066,9.452,118.489,101.300,92.711,184.149,181.305,192.258,196.398,194.589,185.078,134.350,35.105,35.401,34.769,34.453,35.948,36.091,34.792,32.262,31.170,34.674,35.956,35.908,35.310,34.927,38.593,39.477,37.948,39.082,36.630,37.895,34.281,34.516,37.783,37.870,35.493,35.355,35.252,35.355,0.910,1.184,1.061,1.367,2.640,2.095,2.094,1.366,1.546,3.828,1.001,1.549,1.366,1.732,1.092,1.639,-0.283,-0.481,-0.410,-0.269,-0.374,-0.372,0.023,177.570,189.146,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:38,0.015,0.000,0.182,0.000,5.066,9.452,118.511,101.048,92.711,184.149,181.305,192.258,196.398,194.589,185.078,134.371,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.262,31.170,34.674,35.956,35.908,35.310,34.927,38.593,39.477,37.948,39.082,36.630,37.832,34.281,34.516,37.783,37.870,35.493,35.355,35.252,35.355,1.092,1.276,0.675,1.276,2.458,1.548,1.457,2.004,2.001,2.552,0.819,1.003,1.548,1.823,1.456,1.821,-0.290,-0.480,-0.419,-0.258,-0.375,-0.418,0.023,177.572,189.146,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:39,0.015,0.000,0.182,0.000,5.029,9.452,118.237,101.300,92.711,184.149,181.556,192.006,196.398,194.589,185.078,134.601,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.262,31.233,34.674,35.956,35.972,35.310,34.927,38.593,39.477,37.948,39.082,36.630,37.895,34.212,34.516,37.783,37.870,35.493,35.355,35.252,35.355,1.183,1.093,3.471,1.002,2.094,1.275,2.094,2.095,2.637,2.187,0.364,1.276,1.730,2.644,1.456,1.730,-0.303,-0.456,-0.417,-0.277,-0.378,-0.394,0.023,177.548,189.140,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:40,0.015,0.000,0.182,0.000,5.066,9.452,118.259,101.300,92.711,184.400,181.556,192.258,196.398,194.589,185.078,134.371,35.105,35.401,34.855,34.428,35.948,36.091,34.792,32.199,31.233,34.760,35.956,35.994,35.310,35.029,38.593,39.477,37.948,39.082,36.700,37.895,34.281,34.539,37.783,37.957,35.493,35.457,35.252,35.457,1.456,1.093,2.603,1.549,1.730,1.275,2.367,1.913,2.183,2.096,1.001,0.911,1.548,2.097,1.183,1.457,-0.290,-0.447,-0.407,-0.279,-0.317,-0.414,0.023,177.541,189.146,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:41,0.015,0.000,0.000,0.000,5.066,9.426,118.511,101.300,92.995,184.400,181.305,192.258,196.398,194.589,185.078,134.371,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.262,31.170,34.674,35.956,35.908,35.310,34.864,38.593,39.477,37.948,39.018,36.700,37.832,34.281,34.516,37.783,37.870,35.493,35.291,35.252,35.355,1.183,1.913,2.796,2.642,2.003,1.730,1.730,1.913,2.274,2.461,1.184,0.911,1.548,2.371,1.638,1.275,-0.291,-0.441,-0.397,-0.225,-0.338,-0.333,0.023,177.542,189.146,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:42,0.015,0.000,0.182,0.000,5.066,9.426,118.489,101.048,92.995,184.149,181.305,192.258,196.398,194.589,185.078,134.601,35.105,35.401,34.792,34.428,35.948,36.091,34.792,32.199,31.233,34.760,35.956,35.994,35.310,34.950,38.593,39.477,37.879,39.082,36.630,37.895,34.212,34.539,37.783,37.893,35.493,35.377,35.252,35.457,1.092,1.367,1.253,1.184,2.276,3.005,2.094,2.732,2.092,1.641,1.001,1.003,1.548,1.641,1.365,1.457,-0.303,-0.437,-0.392,-0.226,-0.363,-0.322,0.023,177.572,189.079,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:43,0.015,0.000,0.182,0.000,5.066,9.452,118.511,101.300,92.711,184.149,181.556,192.258,196.398,194.589,185.078,134.371,35.105,35.401,34.769,34.428,35.922,36.091,34.792,32.199,31.170,34.674,35.956,35.908,35.310,34.864,38.568,39.477,37.923,39.082,36.674,37.895,34.212,34.516,37.783,37.870,35.493,35.355,35.252,35.355,1.547,1.458,2.507,4.647,2.367,2.641,1.821,2.368,3.638,2.187,0.819,0.911,1.730,1.459,1.274,1.548,-0.299,-0.441,-0.378,-0.276,-0.366,-0.379,0.023,177.526,189.146,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:44,0.015,0.000,0.182,0.000,5.066,9.452,118.511,101.300,92.711,184.149,181.556,192.258,196.398,194.589,185.078,134.371,35.105,35.401,34.769,34.428,35.922,36.091,34.792,32.199,31.170,34.674,35.956,35.908,35.310,34.864,38.568,39.477,37.923,39.082,36.674,37.895,34.212,34.516,37.783,37.870,35.493,35.355,35.252,35.355,1.547,1.458,2.507,4.647,2.367,2.641,1.821,2.368,3.638,2.187,0.819,0.911,1.730,1.459,1.274,1.548,-0.299,-0.441,-0.378,-0.276,-0.366,-0.379,0.023,177.526,189.146,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:45,0.015,0.000,0.182,0.000,5.066,9.452,118.511,101.300,92.995,184.149,181.556,192.006,196.398,194.589,185.078,134.371,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.262,31.233,34.674,35.956,35.908,35.310,34.927,38.593,39.477,37.948,39.082,36.630,37.895,34.212,34.516,37.783,37.870,35.493,35.355,35.252,35.355,1.092,1.276,1.061,3.098,2.276,1.821,2.003,3.461,2.455,2.370,1.001,1.003,1.730,2.188,1.365,1.548,-0.303,-0.449,-0.387,-0.272,-0.368,-0.388,0.023,177.542,189.079,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:46,0.015,0.000,0.182,0.000,5.066,9.426,118.511,101.300,92.711,184.400,181.305,192.258,196.398,194.589,185.078,134.371,35.105,35.401,34.855,34.428,35.948,36.091,34.792,32.199,31.233,34.760,35.956,35.994,35.310,35.029,38.593,39.477,37.879,39.082,36.700,37.895,34.212,34.539,37.713,37.957,35.493,35.377,35.252,35.457,1.365,1.731,1.928,3.189,2.094,1.457,1.275,2.277,2.455,2.825,1.184,1.276,2.004,2.188,1.092,1.184,-0.286,-0.447,-0.382,-0.286,-0.361,-0.384,0.023,177.505,189.140,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:47,0.015,0.000,0.182,0.000,5.066,9.452,118.511,101.300,92.995,184.149,181.556,192.258,196.398,194.589,185.078,134.371,35.105,35.401,34.792,34.428,35.948,36.091,34.792,32.199,31.233,34.697,35.956,35.994,35.310,35.029,38.593,39.477,37.948,39.082,36.630,37.895,34.212,34.539,37.713,37.893,35.493,35.377,35.252,35.457,1.001,1.367,1.350,2.915,2.003,1.639,1.366,1.821,2.455,2.279,0.910,1.732,1.639,2.644,1.274,1.730,-0.298,-0.438,-0.382,-0.282,-0.358,-0.384,0.023,177.541,189.079,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:48,0.015,0.000,0.182,0.000,5.066,9.452,118.511,101.300,92.995,184.149,181.305,192.006,196.398,194.589,185.078,134.371,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.199,31.233,34.674,35.956,35.908,35.310,34.927,38.593,39.477,37.948,39.082,36.630,37.895,34.212,34.516,37.783,37.870,35.493,35.291,35.252,35.355,1.092,1.184,0.771,1.276,2.913,1.730,1.275,2.368,1.910,2.370,0.819,1.094,2.004,2.553,1.638,1.457,-0.293,-0.455,-0.392,-0.298,-0.372,-0.373,0.023,177.498,189.085,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:49,0.015,0.000,0.182,0.000,5.066,9.426,118.489,101.551,92.995,184.149,181.305,192.258,196.398,194.589,185.078,134.601,35.105,35.401,34.739,34.428,35.948,36.091,34.792,32.199,31.170,34.644,35.956,35.878,35.310,34.897,38.593,39.477,37.879,39.018,36.630,37.895,34.212,34.422,37.783,37.761,35.423,35.261,35.182,35.324,1.092,1.822,2.796,3.644,1.548,1.913,1.092,1.730,2.183,2.005,0.910,1.185,4.098,1.915,2.093,1.457,-0.307,-0.452,-0.398,-0.250,-0.368,-0.387,0.023,177.518,189.140,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:50,0.015,0.000,0.182,0.000,5.066,9.452,118.259,101.300,92.995,184.149,181.305,192.258,196.398,194.589,185.078,134.371,35.105,35.401,34.792,34.428,35.948,36.091,34.792,32.262,31.233,34.760,35.956,35.931,35.310,34.950,38.593,39.477,37.948,39.082,36.700,37.895,34.212,34.475,37.713,37.893,35.493,35.314,35.252,35.377,0.910,1.367,1.639,2.095,1.275,2.277,1.275,2.459,1.364,3.555,0.819,1.003,2.459,1.915,1.547,1.366,-0.321,-0.465,-0.385,-0.286,-0.338,-0.392,0.023,177.505,189.140,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:51,0.015,0.000,0.182,0.000,5.066,9.426,118.489,101.551,92.711,184.149,181.305,192.258,196.398,194.589,185.078,134.350,35.105,35.427,34.769,34.428,35.948,36.091,34.792,32.199,31.170,34.674,35.981,35.972,35.335,34.927,38.593,39.477,37.948,39.082,36.630,37.895,34.237,34.516,37.808,37.870,35.518,35.355,35.277,35.355,0.819,1.184,1.446,1.822,1.366,1.913,1.730,1.821,1.637,2.825,0.546,1.732,1.913,2.279,1.547,1.457,-0.310,-0.446,-0.389,-0.283,-0.370,-0.346,0.023,177.461,189.013,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:52,0.015,0.000,0.182,0.000,5.066,9.452,118.259,101.300,92.711,184.149,181.305,192.006,196.398,194.589,185.078,134.371,35.105,35.427,34.769,34.428,35.948,36.091,34.792,32.262,31.233,34.674,35.912,35.908,35.335,34.927,38.593,39.477,37.948,39.082,36.630,37.895,34.237,34.516,37.808,37.870,35.518,35.355,35.277,35.355,0.910,1.367,1.735,2.369,1.366,2.823,1.730,1.093,3.365,2.643,1.548,1.185,1.730,2.097,1.547,1.275,-0.308,-0.463,-0.407,-0.276,-0.358,-0.339,0.023,177.528,189.146,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:53,0.015,0.000,0.182,0.000,5.066,9.452,118.237,101.300,92.995,184.149,181.305,192.258,196.398,194.589,185.078,134.350,35.105,35.427,34.832,34.428,35.948,36.091,34.792,32.199,31.170,34.674,35.981,35.972,35.335,34.927,38.593,39.414,37.948,39.082,36.630,37.832,34.237,34.516,37.808,37.934,35.518,35.355,35.277,35.434,1.183,1.276,1.543,1.640,1.092,2.641,1.912,1.366,1.728,2.096,1.548,1.185,1.913,2.371,1.911,1.366,-0.298,-0.471,-0.394,-0.292,-0.361,-0.412,0.023,177.446,189.140,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:54,0.015,0.000,0.182,0.000,5.066,9.426,118.489,101.300,92.995,184.149,181.305,192.006,196.398,194.589,185.078,134.350,35.105,35.427,34.769,34.453,35.948,36.091,34.792,32.199,31.170,34.674,35.981,35.972,35.335,34.927,38.593,39.477,37.948,39.018,36.630,37.832,34.307,34.453,37.808,37.870,35.518,35.355,35.277,35.355,1.001,1.458,1.157,1.549,1.912,2.368,1.275,1.275,3.638,2.643,1.184,1.094,1.184,2.735,1.638,1.366,-0.294,-0.444,-0.400,-0.214,-0.374,-0.396,0.023,177.468,189.085,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:55,0.015,0.000,0.182,0.000,5.066,9.452,118.237,101.278,92.995,184.127,181.305,192.236,196.398,194.567,185.078,134.350,35.105,35.427,34.706,34.428,35.948,36.091,34.792,32.199,31.170,34.674,35.981,35.908,35.335,34.864,38.593,39.477,37.948,39.082,36.630,37.832,34.307,34.453,37.808,37.870,35.518,35.291,35.277,35.355,1.001,1.184,0.868,2.551,1.548,1.366,1.912,1.184,2.455,2.187,0.637,1.094,1.639,3.738,1.820,1.913,-0.294,-0.443,-0.399,-0.244,-0.374,-0.392,0.023,177.483,189.085,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:56,0.015,0.000,0.182,0.000,5.066,9.452,118.259,101.300,92.995,184.149,181.556,192.006,196.398,194.589,185.078,134.371,35.105,35.427,34.832,34.428,35.948,36.091,34.792,32.199,31.170,34.738,35.981,35.972,35.335,35.007,38.593,39.477,37.948,39.018,36.630,37.895,34.307,34.516,37.808,37.870,35.518,35.355,35.277,35.434,0.910,1.002,0.868,1.731,1.092,1.366,1.912,1.457,2.092,1.641,0.910,1.458,2.095,3.009,1.638,1.366,-0.284,-0.461,-0.384,-0.269,-0.392,-0.405,0.023,177.483,189.018,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:57,0.015,0.000,0.182,0.000,5.066,9.452,118.511,101.300,92.711,184.149,181.556,192.258,196.398,194.589,185.078,134.371,35.105,35.427,34.792,34.428,35.948,36.091,34.792,32.199,31.233,34.697,35.981,35.994,35.335,34.950,38.662,39.477,37.948,39.082,36.630,37.895,34.307,34.539,37.808,37.957,35.518,35.377,35.277,35.457,0.910,1.002,1.253,2.004,1.184,1.639,1.730,1.730,1.910,2.096,0.455,1.458,1.639,1.550,1.365,1.275,-0.271,-0.459,-0.389,-0.269,-0.374,-0.392,0.023,177.453,189.018,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:28:58,0.015,0.000,0.182,0.000,5.066,9.426,118.259,101.529,92.995,184.127,181.305,191.984,196.398,194.567,185.078,134.371,35.105,35.427,34.855,34.428,35.948,36.091,34.792,32.199,31.170,34.760,35.981,35.994,35.335,35.029,38.593,39.477,37.948,39.082,36.700,37.895,34.307,34.602,37.808,37.957,35.448,35.457,35.277,35.457,1.820,1.184,2.507,2.004,1.730,1.275,1.821,2.004,2.274,3.281,0.455,1.641,2.004,2.279,1.092,1.366,-0.290,-0.471,-0.394,-0.256,-0.351,-0.426,0.023,177.468,189.019,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
