Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:28:59,0.015,0.000,0.182,0.000,5.103,9.426,118.489,101.551,92.995,184.149,181.305,192.258,196.398,194.589,185.078,134.350,35.105,35.427,34.769,34.428,35.948,36.091,34.792,32.262,31.170,34.674,35.981,35.972,35.335,34.927,38.593,39.477,37.948,39.082,36.630,37.895,34.307,34.516,37.808,37.870,35.518,35.355,35.277,35.434,1.183,1.276,0.964,1.822,3.004,1.184,2.549,1.913,1.546,2.279,0.546,1.823,1.366,2.188,1.183,1.457,-0.286,-0.487,-0.410,-0.268,-0.387,-0.377,0.023,177.468,189.079,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:00,0.015,0.000,0.182,0.000,5.066,9.452,118.489,101.300,92.995,184.149,181.305,192.006,196.398,194.589,185.078,134.350,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.199,31.233,34.674,35.956,35.972,35.310,34.927,38.662,39.414,37.948,39.082,36.630,37.895,34.281,34.516,37.783,37.870,35.493,35.355,35.252,35.355,1.183,1.276,1.061,1.458,2.094,1.913,2.276,1.366,1.182,3.463,1.001,1.367,1.639,1.550,1.001,1.366,-0.287,-0.484,-0.423,-0.270,-0.372,-0.402,0.023,177.446,189.074,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:01,0.015,0.000,0.182,0.000,5.066,9.452,118.259,101.300,92.995,184.149,181.556,192.006,196.398,194.589,185.078,134.371,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.199,31.233,34.674,35.956,35.972,35.310,34.927,38.593,39.477,37.948,39.018,36.630,37.895,34.281,34.516,37.783,37.870,35.493,35.355,35.252,35.434,1.274,1.093,4.146,1.458,2.640,1.457,2.276,2.459,2.001,2.187,0.455,0.911,1.275,2.097,1.456,1.548,-0.287,-0.467,-0.417,-0.261,-0.382,-0.406,0.023,177.461,189.074,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:02,0.015,0.000,0.182,0.000,5.066,9.452,118.237,101.551,92.995,184.149,181.305,192.006,196.398,194.589,185.078,134.350,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.262,31.233,34.674,35.956,35.908,35.310,34.927,38.593,39.477,37.879,39.082,36.630,37.895,34.281,34.453,37.783,37.870,35.493,35.291,35.252,35.355,1.092,1.002,2.507,1.276,2.003,1.275,3.186,1.639,2.183,1.732,0.637,1.094,1.639,2.371,1.456,1.457,-0.298,-0.464,-0.411,-0.280,-0.333,-0.391,0.023,177.511,189.013,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:03,0.015,0.000,0.182,0.000,5.066,9.426,118.259,101.551,92.995,184.149,181.305,192.006,196.398,194.338,185.078,134.371,35.105,35.427,34.769,34.428,35.948,36.091,34.792,32.199,31.170,34.674,35.981,35.908,35.335,34.927,38.593,39.477,37.879,39.082,36.700,37.895,34.307,34.453,37.808,37.870,35.518,35.355,35.277,35.355,1.547,1.367,2.507,1.731,1.548,1.366,2.003,1.730,2.728,2.096,1.001,0.911,1.639,1.641,1.092,1.184,-0.303,-0.448,-0.396,-0.280,-0.317,-0.411,0.023,177.468,189.013,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:04,0.015,0.000,0.182,0.000,5.066,9.452,118.489,101.529,92.995,184.378,181.305,191.984,196.398,194.316,185.078,134.350,35.105,35.401,34.769,34.453,35.948,36.091,34.792,32.262,31.233,34.674,35.956,35.972,35.310,34.927,38.593,39.477,37.948,39.082,36.630,37.895,34.281,34.516,37.783,37.870,35.493,35.355,35.252,35.434,1.183,1.731,2.121,2.187,1.730,2.277,1.730,2.186,2.092,2.187,1.275,1.094,2.186,2.006,1.456,1.366,-0.304,-0.425,-0.393,-0.231,-0.357,-0.306,0.022,177.453,189.013,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:05,0.015,0.000,0.182,0.000,5.066,9.426,118.259,101.529,92.995,184.127,181.556,192.236,196.398,194.567,185.078,134.371,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.262,31.233,34.674,35.956,35.972,35.310,34.927,38.593,39.477,37.948,39.082,36.700,37.895,34.212,34.516,37.783,37.870,35.493,35.355,35.252,35.355,1.001,1.093,0.868,1.276,1.912,2.823,2.185,2.459,2.183,1.914,0.728,1.276,2.095,1.641,1.274,1.548,-0.293,-0.432,-0.387,-0.264,-0.360,-0.342,0.022,177.461,189.007,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:06,0.015,0.000,0.182,0.000,5.066,9.452,118.259,101.551,92.995,184.149,181.305,192.258,196.398,194.589,185.078,134.371,35.105,35.401,34.706,34.428,35.948,36.091,34.792,32.199,31.233,34.674,35.956,35.908,35.310,34.864,38.593,39.477,37.948,39.018,36.700,37.895,34.212,34.453,37.783,37.791,35.423,35.291,35.252,35.355,1.729,1.276,3.374,1.822,2.094,1.913,1.639,2.004,1.819,1.641,0.819,1.367,1.457,1.823,1.183,1.275,-0.300,-0.443,-0.384,-0.280,-0.368,-0.385,0.022,177.481,189.080,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:07,0.015,0.000,0.182,0.000,5.103,9.452,118.259,101.551,92.995,184.149,181.305,192.006,196.398,194.589,185.078,134.371,35.105,35.401,34.769,34.428,35.948,36.170,34.792,32.262,31.233,34.674,35.956,35.908,35.310,34.927,38.593,39.477,37.879,39.082,36.630,37.895,34.212,34.453,37.783,37.870,35.493,35.355,35.252,35.355,1.092,1.002,1.735,2.824,1.912,1.730,1.639,2.914,2.637,2.370,1.275,1.458,1.639,2.279,1.365,1.457,-0.288,-0.441,-0.390,-0.276,-0.364,-0.361,0.022,177.431,189.007,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:08,0.015,0.000,0.182,0.000,5.103,9.452,118.259,101.551,92.995,184.149,181.305,192.006,196.398,194.589,185.078,134.371,35.105,35.401,34.769,34.428,35.948,36.170,34.792,32.262,31.233,34.674,35.956,35.908,35.310,34.927,38.593,39.477,37.879,39.082,36.630,37.895,34.212,34.453,37.783,37.870,35.493,35.355,35.252,35.355,1.092,1.002,1.735,2.824,1.912,1.730,1.639,2.914,2.637,2.370,1.275,1.458,1.639,2.279,1.365,1.457,-0.288,-0.441,-0.390,-0.276,-0.364,-0.361,0.022,177.431,189.007,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:09,0.015,0.000,0.182,0.000,5.066,9.426,118.259,101.551,92.995,184.149,181.556,192.006,196.398,194.589,185.078,134.371,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.262,31.233,34.674,35.956,35.908,35.310,34.927,38.593,39.477,37.879,39.082,36.700,37.895,34.212,34.453,37.783,37.870,35.493,35.291,35.252,35.355,1.274,1.731,1.928,3.462,2.640,1.639,1.001,2.095,2.455,2.643,0.728,1.458,1.730,2.188,1.092,1.366,-0.287,-0.449,-0.384,-0.283,-0.357,-0.385,0.022,177.467,189.080,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:10,0.015,0.000,0.000,0.000,5.066,9.426,118.259,101.551,92.995,184.149,181.305,192.006,196.147,194.589,184.827,134.371,35.105,35.401,34.729,34.428,35.948,36.091,34.792,32.199,31.233,34.634,35.956,35.931,35.310,34.950,38.593,39.477,37.948,39.082,36.700,37.895,34.212,34.475,37.783,37.893,35.493,35.377,35.252,35.377,1.092,1.458,1.253,2.095,2.367,1.913,1.275,2.004,1.819,2.096,0.728,1.458,2.095,2.462,1.274,1.548,-0.308,-0.459,-0.385,-0.295,-0.366,-0.387,0.022,177.452,189.013,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:11,0.015,0.000,0.182,0.000,5.066,9.426,118.259,101.551,92.995,184.149,181.305,192.258,196.398,194.589,185.078,134.371,35.105,35.401,34.855,34.428,35.948,36.091,34.792,32.262,31.233,34.760,35.956,35.994,35.310,35.029,38.593,39.477,37.948,39.082,36.630,37.895,34.212,34.539,37.783,37.957,35.493,35.377,35.252,35.457,1.274,1.640,1.350,2.004,2.185,1.548,1.184,2.095,2.455,2.370,0.728,1.094,2.186,2.553,1.365,1.457,-0.300,-0.446,-0.385,-0.282,-0.364,-0.375,0.022,177.431,188.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:12,0.015,0.000,0.182,0.000,5.066,9.426,118.237,101.551,92.995,184.149,181.305,192.258,196.398,194.589,185.078,134.350,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.199,31.170,34.674,35.887,35.908,35.310,34.927,38.593,39.414,37.879,39.018,36.630,37.895,34.212,34.516,37.783,37.870,35.493,35.355,35.252,35.434,0.910,1.458,1.253,1.549,1.457,2.004,1.366,2.459,1.455,3.008,0.910,1.276,2.550,2.097,1.274,1.184,-0.317,-0.473,-0.399,-0.288,-0.327,-0.387,0.022,177.468,188.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:13,0.015,0.000,0.182,0.000,5.066,9.426,118.237,101.551,92.995,184.149,181.305,192.258,196.398,194.589,185.078,134.350,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.199,31.170,34.674,35.887,35.908,35.310,34.927,38.593,39.414,37.879,39.018,36.630,37.895,34.212,34.516,37.783,37.870,35.493,35.355,35.252,35.434,0.910,1.458,1.253,1.549,1.457,2.004,1.366,2.459,1.455,3.008,0.910,1.276,2.550,2.097,1.274,1.184,-0.317,-0.473,-0.399,-0.288,-0.327,-0.387,0.022,177.468,188.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:14,0.015,0.000,0.000,0.000,5.103,9.452,118.259,101.551,92.995,184.149,181.305,192.258,196.398,194.589,185.078,134.371,35.105,35.401,34.855,34.428,35.948,36.091,34.769,32.262,31.233,34.760,35.956,35.994,35.310,35.029,38.593,39.414,37.948,39.018,36.700,37.895,34.212,34.602,37.713,37.957,35.493,35.457,35.252,35.457,0.728,1.549,1.543,1.822,1.639,2.004,1.730,1.548,2.001,2.825,1.092,1.732,1.275,2.097,1.274,1.457,-0.316,-0.455,-0.399,-0.280,-0.380,-0.321,0.022,177.439,188.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:15,0.015,0.000,0.182,0.000,5.066,9.452,118.237,101.551,92.995,184.149,181.305,192.006,196.398,194.589,185.078,134.350,35.105,35.401,34.832,34.428,35.948,36.091,34.792,32.199,31.233,34.674,35.956,35.972,35.241,34.927,38.593,39.477,37.948,39.082,36.630,37.832,34.212,34.516,37.783,37.870,35.493,35.355,35.252,35.434,1.001,1.276,1.639,2.004,1.184,2.459,1.912,1.366,3.001,3.008,1.092,1.094,1.913,2.006,1.365,1.275,-0.306,-0.461,-0.392,-0.285,-0.371,-0.380,0.022,177.424,189.013,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:16,0.015,0.000,0.182,0.000,5.066,9.426,118.259,101.802,92.995,184.149,181.305,192.006,196.398,194.589,185.078,134.120,35.105,35.401,34.769,34.428,35.948,36.091,34.855,32.199,31.233,34.674,35.956,35.908,35.310,34.927,38.593,39.477,37.879,39.018,36.630,37.895,34.212,34.516,37.783,37.870,35.493,35.291,35.252,35.355,1.092,1.276,1.061,3.280,1.912,1.821,1.275,1.275,3.274,2.552,1.001,1.185,1.002,3.282,1.365,1.821,-0.285,-0.443,-0.411,-0.217,-0.377,-0.384,0.022,177.424,188.879,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:17,0.015,0.000,0.182,0.000,5.066,9.426,118.259,101.802,92.995,184.149,181.305,192.006,196.398,194.589,185.078,134.120,35.105,35.401,34.769,34.428,35.948,36.091,34.855,32.199,31.233,34.674,35.956,35.908,35.310,34.927,38.593,39.477,37.879,39.018,36.630,37.895,34.212,34.516,37.783,37.870,35.493,35.291,35.252,35.355,1.092,1.276,1.061,3.280,1.912,1.821,1.275,1.275,3.274,2.552,1.001,1.185,1.002,3.282,1.365,1.821,-0.285,-0.443,-0.411,-0.217,-0.377,-0.384,0.022,177.424,188.879,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:18,0.015,0.000,0.182,0.000,5.066,9.426,118.237,101.551,92.995,183.898,181.305,192.006,196.398,194.589,185.078,134.350,35.105,35.401,34.769,34.428,35.948,36.091,34.769,32.199,31.170,34.674,35.887,35.908,35.310,34.927,38.593,39.414,37.948,39.082,36.630,37.895,34.212,34.453,37.783,37.870,35.493,35.355,35.252,35.355,0.819,1.184,0.868,1.913,1.366,1.002,2.367,1.366,2.092,1.823,0.637,1.094,2.004,3.009,1.456,1.639,-0.282,-0.445,-0.387,-0.258,-0.370,-0.386,0.022,177.407,189.013,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:19,0.015,0.000,0.182,0.000,5.066,9.426,118.259,101.551,92.995,183.898,181.305,192.006,196.398,194.589,184.827,134.371,35.174,35.401,34.769,34.428,35.948,36.091,34.792,32.199,31.233,34.674,35.956,35.908,35.310,34.864,38.593,39.477,37.948,39.018,36.630,37.895,34.212,34.453,37.783,37.870,35.493,35.291,35.252,35.355,0.910,1.002,0.868,1.822,1.184,1.366,1.457,1.730,1.637,2.005,0.728,1.094,1.821,2.644,1.365,1.457,-0.280,-0.453,-0.385,-0.261,-0.391,-0.403,0.022,177.394,188.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:20,0.015,0.000,0.182,0.000,5.066,9.452,118.259,101.551,92.995,183.898,181.305,192.006,196.398,194.589,185.078,134.371,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.199,31.233,34.674,35.956,35.908,35.310,34.864,38.593,39.477,37.948,39.018,36.630,37.832,34.212,34.453,37.713,37.791,35.423,35.291,35.252,35.355,1.274,0.911,1.446,1.731,1.184,1.366,1.548,1.730,2.001,2.734,0.455,2.005,1.275,2.006,1.001,1.366,-0.286,-0.476,-0.413,-0.270,-0.357,-0.414,0.022,177.394,188.879,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:21,0.015,0.000,0.182,0.000,5.066,9.426,118.237,101.551,92.995,184.149,181.305,192.258,196.398,194.589,184.827,134.350,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.199,31.233,34.674,35.956,35.972,35.310,34.927,38.593,39.477,37.948,39.018,36.700,37.832,34.212,34.516,37.783,37.870,35.493,35.355,35.252,35.355,1.547,1.093,1.832,1.913,2.367,1.093,2.003,2.186,1.910,2.461,0.546,1.549,1.639,1.915,1.092,1.821,-0.297,-0.488,-0.396,-0.260,-0.370,-0.414,0.022,177.372,188.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:22,0.015,0.000,0.182,0.000,5.066,9.426,118.259,101.802,92.995,183.898,181.305,192.006,196.398,194.589,184.827,134.371,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.199,31.233,34.674,35.887,35.908,35.310,34.927,38.593,39.414,37.879,39.082,36.630,37.832,34.212,34.516,37.783,37.870,35.493,35.355,35.252,35.355,1.001,1.093,0.964,1.458,2.913,1.730,2.276,1.548,1.728,2.917,0.819,1.732,1.366,1.915,1.183,1.548,-0.285,-0.482,-0.408,-0.270,-0.377,-0.365,0.022,177.401,189.007,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:23,0.015,0.000,0.182,0.000,5.066,9.452,118.259,101.802,92.995,183.898,181.305,192.006,196.398,194.589,184.827,134.371,35.105,35.401,34.792,34.428,35.948,36.091,34.792,32.199,31.170,34.697,35.956,35.994,35.310,34.950,38.593,39.477,37.948,39.018,36.630,37.832,34.212,34.539,37.713,37.893,35.493,35.377,35.252,35.457,1.092,1.276,0.868,1.276,2.094,1.639,1.821,1.821,1.637,2.917,0.910,1.094,1.548,1.915,1.001,1.548,-0.317,-0.476,-0.422,-0.263,-0.368,-0.412,0.022,177.379,188.879,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:24,0.015,0.000,0.182,0.000,5.066,9.426,118.259,101.802,92.995,184.149,181.305,192.006,196.398,194.589,184.827,134.371,35.105,35.401,34.832,34.428,35.948,36.091,34.769,32.199,31.233,34.674,35.956,35.972,35.310,34.927,38.593,39.477,37.948,39.082,36.630,37.895,34.281,34.516,37.783,37.934,35.493,35.355,35.252,35.434,1.274,1.093,4.242,1.093,2.276,1.275,2.185,2.277,2.455,2.279,0.455,1.185,1.730,2.462,1.183,1.821,-0.312,-0.457,-0.413,-0.267,-0.383,-0.399,0.022,177.372,188.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:25,0.015,0.000,0.182,0.000,5.066,9.426,118.237,101.802,92.971,184.149,181.283,192.006,196.376,194.338,184.805,134.350,35.080,35.401,34.706,34.428,35.948,36.091,34.769,32.199,31.170,34.674,35.956,35.908,35.310,34.864,38.593,39.477,37.948,39.018,36.630,37.832,34.281,34.453,37.783,37.791,35.493,35.291,35.252,35.355,0.910,1.093,2.410,1.458,1.912,1.184,2.640,1.457,2.183,2.005,1.092,1.003,1.821,2.188,1.274,1.639,-0.294,-0.453,-0.405,-0.273,-0.310,-0.405,0.022,177.364,188.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:26,0.015,0.000,0.182,0.000,5.066,9.426,118.259,101.781,92.995,184.127,181.305,192.236,196.398,194.567,185.078,134.371,35.105,35.427,34.792,34.428,35.948,36.091,34.792,32.199,31.170,34.697,35.981,35.994,35.335,34.950,38.593,39.414,37.948,39.018,36.700,37.832,34.237,34.475,37.808,37.893,35.518,35.314,35.277,35.377,1.365,2.187,2.892,2.733,1.912,1.184,1.912,1.913,2.364,2.279,1.184,0.911,1.821,2.188,1.092,1.184,-0.312,-0.438,-0.406,-0.257,-0.331,-0.377,0.022,177.372,188.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:27,0.015,0.000,0.182,0.000,5.066,9.426,118.237,101.802,92.995,184.149,181.305,192.006,196.398,194.589,184.827,134.350,35.105,35.401,34.792,34.428,35.948,36.091,34.792,32.199,31.170,34.697,35.887,35.931,35.310,34.950,38.593,39.477,37.948,39.018,36.630,37.895,34.281,34.475,37.783,37.893,35.493,35.377,35.252,35.457,1.365,1.367,2.025,1.367,1.821,2.550,1.912,2.277,2.183,1.641,0.637,1.367,2.004,1.459,1.183,1.366,-0.303,-0.425,-0.377,-0.287,-0.362,-0.375,0.023,177.364,189.013,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:28,0.015,0.000,0.182,0.000,5.066,9.426,118.237,101.802,92.995,184.149,181.305,192.006,196.398,194.589,184.827,134.350,35.105,35.401,34.792,34.428,35.948,36.091,34.792,32.199,31.170,34.697,35.887,35.931,35.310,34.950,38.593,39.477,37.948,39.018,36.630,37.895,34.281,34.475,37.783,37.893,35.493,35.377,35.252,35.457,1.365,1.367,2.025,1.367,1.821,2.550,1.912,2.277,2.183,1.641,0.637,1.367,2.004,1.459,1.183,1.366,-0.303,-0.425,-0.377,-0.287,-0.362,-0.375,0.023,177.364,189.013,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:29,0.015,0.000,0.000,0.000,5.066,9.426,118.237,101.802,92.995,183.898,181.305,192.006,196.398,194.589,184.827,134.350,35.105,35.401,34.676,34.428,35.948,36.091,34.792,32.199,31.170,34.581,35.956,35.878,35.310,34.834,38.593,39.414,37.879,39.018,36.630,37.895,34.281,34.422,37.783,37.761,35.493,35.261,35.252,35.261,1.729,1.276,3.085,2.369,2.367,2.641,1.730,1.913,2.819,2.279,0.728,1.094,1.275,1.550,1.274,1.730,-0.300,-0.446,-0.374,-0.280,-0.366,-0.380,0.023,177.327,188.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:30,0.015,0.000,0.182,0.000,5.066,9.426,118.237,101.802,92.995,183.898,181.305,192.006,196.398,194.338,184.827,134.350,35.105,35.427,34.769,34.428,35.948,36.091,34.792,32.199,31.170,34.674,35.981,35.908,35.335,34.927,38.593,39.414,37.948,39.018,36.630,37.832,34.307,34.516,37.808,37.870,35.518,35.355,35.277,35.355,1.274,1.458,1.157,3.735,1.821,2.004,2.276,2.823,2.819,2.734,1.001,0.729,1.821,2.188,1.001,1.639,-0.298,-0.435,-0.387,-0.282,-0.366,-0.382,0.023,177.350,188.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:31,0.015,0.000,0.182,0.000,7.930,9.426,118.259,101.802,92.995,183.898,181.305,192.006,196.398,194.589,185.078,134.371,35.105,35.401,34.706,34.428,35.948,36.091,34.792,32.199,31.170,34.674,35.956,35.908,35.310,34.864,38.593,39.414,37.879,39.018,36.630,37.832,34.281,34.453,37.783,37.870,35.493,35.291,35.252,35.355,1.365,1.731,1.639,3.280,2.185,1.457,1.457,2.550,2.546,2.552,1.366,1.276,1.913,2.006,1.092,1.366,-0.288,-0.440,-0.373,-0.283,-0.366,-0.376,0.023,177.364,188.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:32,0.015,0.000,0.182,0.000,14.466,9.426,118.237,101.802,92.995,183.898,181.305,192.006,196.398,194.589,184.827,134.350,35.105,35.401,34.769,34.428,35.948,36.091,34.706,32.199,31.233,34.674,35.956,35.972,35.310,34.927,38.593,39.477,37.948,39.018,36.630,37.832,34.212,34.516,37.783,37.870,35.493,35.355,35.252,35.355,1.001,1.367,1.543,3.462,2.276,1.821,1.366,1.913,2.819,2.552,0.819,1.641,1.913,1.823,1.001,1.913,-0.292,-0.449,-0.420,-0.272,-0.356,-0.386,0.023,177.335,188.879,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:33,0.015,0.000,0.000,0.000,21.156,9.426,118.259,101.551,92.995,183.898,181.305,192.006,196.398,194.589,184.827,134.371,35.105,35.401,34.792,34.428,35.948,36.091,34.706,32.199,31.170,34.697,35.956,35.931,35.310,34.950,38.593,39.477,37.948,39.018,36.700,37.832,34.281,34.539,37.783,37.893,35.493,35.377,35.252,35.457,1.001,1.184,0.964,1.640,3.095,1.913,1.184,2.186,1.728,2.370,0.819,1.276,2.095,1.915,1.365,1.730,-0.299,-0.456,-0.393,-0.297,-0.375,-0.382,0.023,177.357,188.940,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:34,0.015,0.000,0.182,0.000,27.614,9.426,118.237,101.551,92.995,183.898,181.053,192.006,196.398,194.589,184.827,134.350,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.199,31.170,34.674,35.956,35.908,35.310,34.927,38.593,39.477,37.948,39.082,36.630,37.832,34.212,34.516,37.783,37.870,35.493,35.355,35.252,35.355,1.092,1.731,2.989,3.462,1.821,1.821,1.275,2.004,2.455,1.914,0.819,1.185,3.188,2.188,1.729,1.639,-0.314,-0.450,-0.398,-0.261,-0.369,-0.386,0.023,177.305,188.946,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:35,0.015,0.000,0.182,0.000,34.457,9.426,118.237,101.551,92.995,183.898,181.053,192.006,196.398,194.589,184.827,134.350,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.199,31.170,34.674,35.956,35.972,35.310,35.007,38.593,39.414,37.948,39.018,36.700,37.832,34.281,34.516,37.783,37.870,35.493,35.355,35.252,35.434,0.910,1.640,1.639,2.551,1.092,2.550,1.366,2.186,1.728,3.737,0.819,1.094,2.914,2.097,1.365,1.548,-0.312,-0.447,-0.390,-0.268,-0.319,-0.394,0.023,177.297,188.873,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:36,0.015,0.000,0.182,0.000,41.499,9.426,118.237,101.551,92.711,184.149,181.053,192.006,196.398,194.338,184.827,134.350,35.105,35.401,34.769,34.428,35.948,36.091,34.729,32.199,31.170,34.674,35.956,35.908,35.310,34.927,38.593,39.414,37.948,39.018,36.700,37.832,34.281,34.453,37.783,37.870,35.493,35.291,35.252,35.355,0.910,1.184,1.543,1.367,1.366,2.186,1.639,2.004,1.819,2.461,0.637,1.367,2.277,2.188,1.365,1.639,-0.312,-0.456,-0.400,-0.283,-0.356,-0.369,0.023,177.312,188.873,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:37,0.015,0.000,0.182,0.000,42.634,9.452,118.259,101.529,92.995,183.876,181.053,191.984,196.398,194.567,184.827,134.371,35.105,35.401,34.706,34.428,35.948,36.091,34.769,32.199,31.170,34.674,35.956,35.908,35.310,34.864,38.593,39.414,37.948,39.018,36.630,37.832,34.281,34.453,37.783,37.870,35.493,35.291,35.321,35.355,0.819,1.458,1.543,2.460,1.366,2.186,1.548,1.184,2.546,2.552,1.548,1.458,1.913,2.006,1.274,1.457,-0.316,-0.463,-0.400,-0.271,-0.373,-0.313,0.023,177.327,188.873,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:38,0.015,0.000,0.182,0.000,42.634,9.426,118.237,101.551,92.995,184.149,181.305,192.006,196.398,194.589,184.827,134.350,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.199,31.233,34.674,35.956,35.908,35.310,34.864,38.593,39.477,37.948,39.082,36.630,37.895,34.281,34.453,37.783,37.870,35.493,35.291,35.252,35.355,1.001,1.184,1.639,1.640,1.092,2.550,2.094,1.366,2.183,2.552,1.184,1.276,2.004,1.823,1.638,1.457,-0.299,-0.475,-0.395,-0.286,-0.366,-0.407,0.023,177.320,188.801,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:39,0.015,0.000,0.182,0.000,42.667,9.452,118.007,101.551,92.995,183.898,181.305,192.006,196.398,194.589,184.827,134.371,35.105,35.401,34.832,34.428,35.948,36.091,34.792,32.199,31.233,34.674,35.956,35.908,35.310,34.927,38.662,39.477,37.948,39.018,36.630,37.895,34.212,34.453,37.783,37.870,35.493,35.355,35.252,35.355,1.001,1.367,1.157,1.093,1.730,2.823,1.457,1.275,2.910,2.187,1.366,1.185,1.548,2.097,1.547,1.548,-0.294,-0.443,-0.397,-0.214,-0.367,-0.392,0.023,177.290,188.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:40,0.015,0.000,0.000,0.000,42.634,9.452,117.986,101.551,92.711,183.898,181.305,192.006,196.398,194.589,184.827,134.350,35.105,35.401,34.706,34.428,35.948,36.091,34.706,32.199,31.170,34.611,35.956,35.908,35.310,34.864,38.593,39.414,37.948,39.018,36.700,37.832,34.212,34.453,37.783,37.791,35.493,35.291,35.252,35.355,1.092,1.276,0.868,3.098,1.639,1.548,1.821,1.184,2.728,2.187,0.728,1.185,1.730,4.285,1.547,2.186,-0.283,-0.437,-0.398,-0.225,-0.375,-0.399,0.023,177.297,188.873,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:41,0.015,0.000,0.182,0.000,42.667,9.426,118.007,101.551,92.711,183.898,181.305,192.006,196.398,194.589,184.827,134.371,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.199,31.170,34.674,35.956,35.908,35.310,34.927,38.593,39.477,37.948,39.018,36.630,37.895,34.212,34.453,37.783,37.870,35.493,35.355,35.252,35.355,0.910,1.093,0.771,1.822,1.184,1.002,2.094,1.366,2.183,1.458,0.819,1.276,2.277,2.553,1.638,1.457,-0.282,-0.471,-0.387,-0.269,-0.379,-0.405,0.023,177.275,188.868,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:42,0.015,0.000,0.182,0.000,42.634,9.426,117.986,101.551,92.711,183.898,181.305,192.006,196.147,194.589,184.827,134.350,35.105,35.401,34.769,34.428,35.948,36.091,34.729,32.199,31.170,34.611,35.956,35.908,35.310,34.927,38.593,39.414,37.879,39.018,36.630,37.832,34.212,34.453,37.783,37.870,35.493,35.291,35.252,35.355,0.910,1.002,1.061,1.822,1.092,1.639,1.366,1.821,1.910,2.005,0.637,1.094,1.821,1.915,1.456,1.457,-0.278,-0.456,-0.389,-0.264,-0.385,-0.397,0.023,177.245,188.868,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:43,0.015,0.000,0.182,0.000,42.667,9.426,118.007,101.551,92.711,183.898,181.305,192.006,196.147,194.589,184.827,134.371,35.105,35.401,34.706,34.428,36.017,36.091,34.792,32.199,31.170,34.611,35.956,35.908,35.310,34.864,38.593,39.477,37.948,39.018,36.630,37.832,34.212,34.453,37.783,37.791,35.493,35.291,35.252,35.355,2.001,1.184,2.603,2.004,1.366,1.366,1.639,1.821,2.092,3.646,0.546,1.914,2.095,2.097,1.092,1.548,-0.287,-0.469,-0.401,-0.270,-0.351,-0.419,0.023,177.283,188.807,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:44,0.015,0.000,0.182,0.000,42.634,9.426,118.259,101.551,92.711,183.898,181.305,192.006,196.398,194.589,184.827,134.371,35.105,35.401,34.792,34.428,35.948,36.091,34.769,32.199,31.170,34.697,35.956,35.931,35.310,34.950,38.593,39.477,37.948,39.018,36.630,37.832,34.212,34.539,37.783,37.893,35.493,35.377,35.252,35.377,1.365,1.367,1.157,1.913,2.458,1.184,2.458,2.095,1.546,1.914,0.455,1.823,1.366,2.097,1.183,1.730,-0.285,-0.489,-0.411,-0.276,-0.383,-0.391,0.023,177.290,188.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:45,0.015,0.000,0.182,0.000,42.634,9.426,118.259,101.551,92.711,183.898,181.053,192.006,196.398,194.589,184.827,134.371,35.105,35.401,34.706,34.428,35.948,36.091,34.792,32.199,31.170,34.674,35.956,35.908,35.310,34.864,38.593,39.477,37.948,39.018,36.700,37.832,34.212,34.453,37.783,37.870,35.493,35.355,35.252,35.355,1.183,1.367,1.157,1.367,2.458,2.004,2.276,1.457,1.364,3.828,1.001,1.458,1.457,1.641,1.183,1.548,-0.285,-0.478,-0.412,-0.272,-0.372,-0.382,0.023,177.248,188.879,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:46,0.015,0.000,0.182,0.000,42.667,9.426,118.007,101.551,92.711,183.898,181.053,192.006,196.398,194.589,184.827,134.371,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.199,31.233,34.674,35.956,35.908,35.310,35.007,38.593,39.477,37.948,39.082,36.700,37.832,34.212,34.516,37.783,37.870,35.423,35.355,35.252,35.434,1.183,1.276,2.700,1.276,2.913,1.548,2.003,2.277,2.092,2.279,0.637,0.911,1.366,1.641,1.547,1.730,-0.314,-0.470,-0.416,-0.261,-0.379,-0.405,0.023,177.312,188.873,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:47,0.015,0.000,0.182,0.000,42.634,9.426,118.007,101.300,92.711,183.898,181.053,192.006,196.147,194.589,184.827,134.120,35.105,35.427,34.792,34.428,35.948,36.122,34.792,32.293,31.264,34.760,35.981,35.994,35.335,34.950,38.593,39.508,37.879,39.049,36.630,37.926,34.237,34.602,37.808,37.957,35.518,35.377,35.277,35.457,1.183,1.093,2.892,1.276,2.185,1.275,3.095,1.821,2.364,1.914,0.455,1.185,1.821,2.553,1.547,1.548,-0.297,-0.475,-0.418,-0.281,-0.354,-0.387,0.023,177.225,188.873,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:48,0.015,0.000,0.182,0.000,42.667,9.426,117.986,101.551,92.711,183.898,181.053,192.006,196.147,194.338,184.827,134.350,35.105,35.401,34.832,34.428,35.948,36.170,34.792,32.262,31.233,34.674,35.956,35.972,35.310,34.927,38.593,39.477,37.948,39.082,36.630,37.895,34.212,34.516,37.783,37.870,35.493,35.355,35.252,35.434,1.547,1.276,2.700,1.731,1.548,1.366,2.276,1.821,2.728,2.187,0.910,0.911,1.639,1.732,1.092,1.275,-0.299,-0.440,-0.398,-0.271,-0.317,-0.408,0.023,177.203,188.879,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:49,0.015,0.000,0.000,0.000,42.667,9.426,117.986,101.529,92.711,184.127,181.053,191.984,196.398,194.316,184.827,134.350,35.105,35.401,34.792,34.428,35.948,36.091,34.792,32.199,31.233,34.760,35.956,35.994,35.310,34.950,38.593,39.477,37.948,39.082,36.700,37.895,34.212,34.539,37.783,37.957,35.493,35.377,35.252,35.457,1.183,1.822,2.314,2.369,1.912,2.277,1.730,2.186,2.183,2.279,1.366,1.094,2.095,2.097,1.638,1.275,-0.302,-0.429,-0.394,-0.223,-0.356,-0.310,0.022,177.275,188.879,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:50,0.015,0.000,0.000,0.000,42.634,9.426,118.237,101.551,92.711,183.898,181.053,192.006,196.398,194.338,184.827,134.350,35.105,35.401,34.769,34.428,35.922,36.091,34.769,32.262,31.233,34.674,35.956,35.908,35.310,34.927,38.568,39.477,37.923,39.082,36.674,37.895,34.281,34.516,37.783,37.870,35.493,35.355,35.252,35.434,1.092,1.184,0.964,1.276,1.912,3.005,2.276,2.550,2.364,1.914,0.819,1.276,2.277,1.550,1.365,1.548,-0.290,-0.429,-0.390,-0.263,-0.357,-0.345,0.022,177.240,188.873,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:51,0.015,0.000,0.182,0.000,42.634,9.426,118.007,101.529,92.711,183.876,181.053,191.984,196.398,194.316,184.827,134.371,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.199,31.170,34.611,35.956,35.908,35.310,34.864,38.593,39.477,37.948,39.082,36.630,37.832,34.281,34.453,37.783,37.870,35.493,35.355,35.252,35.355,2.001,1.458,3.857,2.460,2.731,2.914,2.003,2.277,3.001,2.279,0.910,1.276,1.730,1.641,1.456,1.639,-0.297,-0.440,-0.369,-0.273,-0.350,-0.371,0.022,177.195,188.807,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:52,0.015,0.000,0.182,0.000,42.634,9.426,118.007,101.278,92.711,183.876,181.053,191.984,196.398,194.567,184.827,134.371,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.199,31.170,34.611,35.956,35.908,35.310,34.864,38.593,39.414,37.879,39.018,36.630,37.832,34.281,34.453,37.783,37.791,35.493,35.291,35.252,35.355,1.547,1.731,2.218,4.282,2.549,2.095,2.367,3.916,3.638,3.008,2.094,1.367,2.186,2.735,1.638,1.730,-0.280,-0.423,-0.367,-0.275,-0.359,-0.368,0.022,177.248,188.879,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:53,12.408,0.000,0.182,0.000,42.634,9.426,117.986,101.300,92.427,183.898,181.053,192.006,196.147,194.589,184.827,134.098,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.199,31.170,34.674,35.956,35.972,35.310,34.927,38.593,39.414,37.948,39.018,36.630,37.895,34.281,34.516,37.783,37.870,35.493,35.355,35.252,35.355,1.456,2.369,3.182,4.920,2.458,3.552,2.185,2.823,4.456,5.104,2.003,3.099,3.643,3.373,2.366,2.004,-0.288,-0.424,-0.376,-0.251,-0.332,-0.299,0.022,177.233,188.879,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:54,12.408,0.000,0.182,0.000,42.634,9.426,117.986,101.300,92.427,183.898,181.053,192.006,196.147,194.589,184.827,134.098,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.199,31.170,34.674,35.956,35.972,35.310,34.927,38.593,39.414,37.948,39.018,36.630,37.895,34.281,34.516,37.783,37.870,35.493,35.355,35.252,35.355,1.456,2.369,3.182,4.920,2.458,3.552,2.185,2.823,4.456,5.104,2.003,3.099,3.643,3.373,2.366,2.004,-0.288,-0.424,-0.376,-0.251,-0.332,-0.299,0.022,177.233,188.879,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:55,14.505,0.000,0.182,0.000,42.667,9.426,118.259,101.300,92.711,183.898,181.053,192.006,196.147,194.589,184.827,134.371,35.105,35.401,34.769,34.428,35.948,36.091,34.792,32.199,31.170,34.674,35.956,35.908,35.310,34.864,38.593,39.414,37.948,39.018,36.700,37.832,34.281,34.453,37.783,37.870,35.493,35.355,35.252,35.355,1.274,2.278,1.928,4.920,1.912,3.552,3.186,2.186,7.639,4.101,2.367,2.096,3.552,5.015,2.912,2.550,-0.255,-0.423,-0.374,-0.238,-0.361,-0.365,0.022,177.153,188.873,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:56,16.005,0.000,0.182,0.000,42.634,9.426,118.007,101.300,92.711,183.898,181.053,192.006,196.147,194.589,184.827,134.120,35.105,35.401,34.792,34.428,35.948,36.091,34.706,32.199,31.170,34.697,35.956,35.931,35.310,34.950,38.662,39.414,37.948,39.018,36.630,37.832,34.281,34.539,37.783,37.893,35.493,35.377,35.252,35.457,1.547,1.458,6.460,2.642,4.734,2.186,4.461,3.461,4.274,8.567,1.730,3.008,3.005,4.285,2.184,2.368,-0.270,-0.422,-0.389,-0.256,-0.296,-0.372,0.022,177.153,188.873,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:57,16.959,0.000,0.182,0.000,42.634,9.426,117.986,101.048,92.427,183.647,181.053,192.006,196.398,194.589,184.827,134.350,35.105,35.401,34.769,34.428,35.992,36.091,34.706,32.199,31.170,34.611,35.956,35.972,35.310,34.927,38.568,39.414,37.923,39.082,36.605,37.832,34.281,34.516,37.783,37.870,35.493,35.355,35.252,35.355,3.184,1.549,6.942,6.651,5.007,4.645,3.095,5.100,6.548,4.739,2.640,2.552,3.552,3.556,2.002,3.005,-0.271,-0.409,-0.360,-0.268,-0.350,-0.356,-0.064,177.152,188.795,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:58,18.026,0.000,0.182,0.000,42.634,9.426,118.237,101.300,92.711,183.898,181.053,192.006,196.398,194.589,184.827,134.350,35.105,35.401,34.769,34.428,35.948,36.091,34.706,32.199,31.170,34.674,35.887,35.972,35.310,34.927,38.662,39.477,37.948,39.018,36.630,37.832,34.281,34.516,37.783,37.870,35.493,35.355,35.252,35.355,3.002,3.371,5.013,7.289,3.642,5.009,2.185,3.461,5.457,7.018,2.640,3.463,5.373,4.285,2.366,2.641,-0.294,-0.435,-0.384,-0.258,-0.340,-0.310,-0.064,177.071,188.879,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:29:59,19.525,0.000,0.182,0.000,42.667,9.426,118.007,101.048,92.427,183.898,181.053,192.006,196.147,194.589,184.827,134.371,35.105,35.401,34.769,34.359,35.948,36.068,34.769,32.176,31.147,34.674,35.956,35.972,35.310,34.927,38.662,39.454,37.948,38.995,36.630,37.808,34.281,34.453,37.783,37.870,35.493,35.355,35.252,35.434,1.820,3.007,4.724,5.102,2.549,3.643,3.824,2.459,8.003,7.109,2.640,3.463,5.920,5.288,3.094,2.550,-0.263,-0.459,-0.392,-0.252,-0.363,-0.352,-0.064,176.993,188.807,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:00,21.519,0.000,0.182,0.000,42.634,9.426,117.986,101.048,92.427,183.647,181.053,192.006,196.147,194.589,184.827,134.350,35.105,35.401,34.769,34.428,35.948,36.068,34.792,32.176,31.147,34.611,35.956,35.908,35.310,34.864,38.662,39.454,37.948,39.058,36.630,37.808,34.212,34.453,37.783,37.791,35.493,35.291,35.252,35.355,2.365,1.822,7.906,5.193,4.370,3.279,4.097,4.736,7.003,7.382,2.913,2.917,4.372,3.920,3.003,2.550,-0.276,-0.408,-0.355,-0.240,-0.344,-0.352,-0.064,176.948,188.873,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:01,23.838,0.000,0.182,0.000,42.667,9.426,118.007,101.048,92.427,183.647,181.053,192.006,196.398,194.589,184.827,134.371,35.105,35.401,34.706,34.428,35.948,36.091,34.792,32.199,31.170,34.611,35.956,35.908,35.310,34.927,38.662,39.477,37.948,39.082,36.630,37.832,34.212,34.453,37.783,37.791,35.493,35.291,35.252,35.355,4.003,3.553,6.170,8.017,4.552,5.464,2.276,3.916,6.275,7.656,3.186,3.463,6.740,5.106,2.366,3.005,-0.288,-0.421,-0.370,-0.243,-0.348,-0.277,-0.064,176.884,188.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:02,26.347,0.000,0.182,0.000,42.667,9.426,118.007,101.026,92.427,183.625,181.053,191.984,196.398,194.567,184.827,134.371,35.105,35.401,34.769,34.428,35.948,36.091,34.706,32.199,31.170,34.674,35.956,35.908,35.310,34.927,38.662,39.414,37.948,39.082,36.630,37.832,34.281,34.453,37.783,37.791,35.493,35.355,35.252,35.355,2.092,3.553,5.399,5.284,3.460,3.825,4.734,2.641,8.458,8.567,2.913,4.010,5.647,5.106,3.094,2.641,-0.259,-0.430,-0.381,-0.227,-0.347,-0.372,-0.064,176.729,188.740,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:03,29.003,0.000,0.182,0.000,42.634,9.426,118.007,101.026,92.427,183.625,181.053,191.984,196.398,194.316,184.827,134.371,35.105,35.401,34.769,34.428,35.922,36.091,34.792,32.199,31.170,34.674,35.956,35.972,35.310,34.927,38.637,39.477,37.923,39.082,36.674,37.832,34.281,34.453,37.783,37.870,35.493,35.355,35.252,35.355,3.912,1.822,8.292,8.473,5.645,4.463,3.277,5.464,8.640,7.018,4.097,3.372,4.554,4.650,2.548,3.916,-0.259,-0.404,-0.352,-0.260,-0.338,-0.325,0.023,176.678,188.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:04,31.834,0.000,0.182,0.000,42.634,9.426,118.007,101.300,92.427,183.647,181.053,191.755,196.147,194.338,184.827,134.371,35.105,35.401,34.769,34.428,36.017,36.091,34.792,32.262,31.170,34.674,35.956,35.908,35.310,34.927,38.662,39.477,37.948,39.082,36.700,37.832,34.281,34.453,37.783,37.870,35.493,35.355,35.252,35.355,3.184,4.829,5.496,6.833,3.369,5.100,4.097,2.823,9.913,8.658,3.277,4.101,5.647,6.291,3.185,3.461,-0.248,-0.432,-0.369,-0.229,-0.348,-0.323,0.023,176.650,188.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:05,34.599,0.000,0.182,0.000,42.634,9.426,118.007,101.278,92.427,183.625,181.053,191.984,196.398,194.316,184.827,134.120,35.105,35.401,34.769,34.428,35.948,36.091,34.769,32.262,31.233,34.738,35.956,35.972,35.379,35.007,38.662,39.540,37.948,39.161,36.630,37.895,34.281,34.516,37.783,37.870,35.493,35.434,35.252,35.434,4.094,2.278,8.774,8.655,5.918,4.645,3.824,5.738,9.185,8.203,4.188,3.646,5.191,4.923,3.003,4.098,-0.256,-0.393,-0.364,-0.247,-0.328,-0.318,0.021,176.531,188.812,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:06,37.357,0.000,0.182,0.000,42.667,9.426,117.986,101.278,92.427,183.625,181.053,191.984,196.398,194.316,184.827,134.350,35.105,35.401,34.769,34.428,35.922,36.091,34.769,32.262,31.233,34.674,35.956,35.972,35.310,34.927,38.637,39.477,37.992,39.161,36.674,37.895,34.281,34.516,37.783,37.870,35.493,35.355,35.252,35.434,3.366,4.920,6.556,6.560,4.188,4.918,5.189,3.188,10.095,9.934,3.460,4.375,5.738,6.200,3.276,3.279,-0.254,-0.398,-0.364,-0.221,-0.340,-0.341,0.021,176.464,188.740,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:07,40.198,0.000,0.182,0.000,42.634,9.426,117.986,101.026,92.427,183.625,181.053,191.984,196.398,194.316,184.827,134.098,35.105,35.401,34.832,34.428,35.922,36.091,34.792,32.199,31.170,34.738,36.025,36.035,35.379,35.007,38.706,39.477,37.992,39.161,36.605,37.832,34.281,34.579,37.713,37.870,35.493,35.434,35.252,35.434,5.549,4.100,7.906,9.293,5.918,5.829,3.277,5.009,9.094,9.934,4.188,4.101,7.741,5.470,2.912,3.825,-0.256,-0.404,-0.340,-0.239,-0.323,-0.339,0.020,176.449,188.807,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:08,43.202,0.000,0.182,0.000,42.634,9.426,118.007,101.026,92.402,183.625,180.780,191.984,196.125,194.316,184.805,134.371,35.080,35.401,34.769,34.428,35.992,36.091,34.706,32.199,31.170,34.674,36.025,35.972,35.379,34.927,38.706,39.477,37.992,39.082,36.674,37.832,34.212,34.516,37.783,37.870,35.493,35.434,35.252,35.434,3.639,4.009,9.159,7.653,5.736,4.827,5.554,5.647,9.731,10.390,3.369,4.192,6.648,5.197,3.731,3.188,-0.243,-0.372,-0.329,-0.221,-0.317,-0.319,0.020,176.382,188.801,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:09,46.365,0.000,0.182,0.000,42.634,9.426,117.986,101.048,92.427,183.647,181.053,192.006,196.147,194.589,184.827,134.350,35.105,35.401,34.769,34.428,35.948,36.091,34.706,32.199,31.170,34.674,36.025,35.972,35.379,35.007,38.732,39.540,38.018,39.161,36.700,37.895,34.281,34.516,37.783,37.870,35.493,35.434,35.252,35.434,4.549,5.922,7.327,7.744,4.825,5.647,5.462,3.734,10.913,10.664,3.824,4.648,5.556,7.020,3.822,3.825,-0.249,-0.384,-0.365,-0.214,-0.336,-0.327,0.020,176.330,188.873,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:10,49.652,0.000,0.182,0.000,42.634,9.426,118.007,101.048,92.427,183.647,181.053,192.006,196.147,194.589,184.827,134.120,35.105,35.401,34.769,34.428,36.017,36.091,34.706,32.199,31.170,34.674,36.025,35.972,35.379,35.007,38.732,39.540,38.018,39.161,36.700,37.895,34.281,34.579,37.783,37.870,35.493,35.434,35.252,35.434,6.004,5.922,7.617,9.657,5.736,6.466,3.915,4.918,10.549,11.028,4.279,4.557,7.559,7.020,3.549,4.098,-0.225,-0.382,-0.323,-0.209,-0.339,-0.328,0.020,176.279,188.746,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:11,53.008,0.000,0.182,0.000,42.634,9.426,117.986,101.048,92.427,183.647,181.053,192.006,196.398,194.589,184.827,134.098,35.105,35.401,34.769,34.428,36.017,36.091,34.792,32.262,31.233,34.674,36.025,35.972,35.379,35.007,38.732,39.540,38.018,39.161,36.700,37.895,34.281,34.516,37.783,37.870,35.493,35.434,35.321,35.355,6.368,4.738,9.159,9.657,6.555,6.102,4.734,6.102,10.276,10.755,4.552,4.284,8.288,6.200,3.458,4.189,-0.250,-0.380,-0.331,-0.223,-0.315,-0.286,0.020,176.159,188.734,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:12,56.371,0.000,0.182,0.000,42.634,9.426,118.007,101.048,92.711,183.395,181.053,192.006,196.398,194.589,184.827,134.120,35.105,35.401,34.769,34.497,36.017,36.091,34.792,32.262,31.233,34.674,36.025,36.035,35.379,35.007,38.732,39.540,38.018,39.224,36.700,37.895,34.281,34.516,37.713,37.870,35.493,35.497,35.321,35.434,5.731,4.738,9.834,9.566,6.555,5.373,5.736,6.648,11.004,10.937,4.643,4.466,7.468,6.200,3.913,4.189,-0.251,-0.363,-0.326,-0.197,-0.268,-0.316,0.019,176.123,188.740,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:13,59.767,0.000,0.182,0.000,42.634,9.426,118.007,101.048,92.427,183.395,181.053,192.006,196.398,194.589,184.827,134.120,35.105,35.401,34.769,34.428,36.017,36.091,34.792,32.199,31.170,34.674,36.025,36.035,35.379,35.070,38.732,39.540,38.018,39.161,36.700,37.832,34.281,34.516,37.713,37.791,35.493,35.497,35.252,35.434,5.368,5.284,10.123,9.293,6.373,5.556,6.282,6.831,11.186,11.028,4.370,4.648,7.013,6.109,4.368,4.098,-0.238,-0.363,-0.324,-0.228,-0.313,-0.293,0.019,176.026,188.801,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:14,63.187,0.000,0.182,0.000,42.634,9.452,117.756,101.048,92.402,183.395,180.780,192.006,196.376,194.589,184.805,134.120,35.080,35.401,34.769,34.428,36.017,36.091,34.769,32.199,31.170,34.674,36.025,35.972,35.379,35.007,38.801,39.540,38.018,39.224,36.700,37.895,34.281,34.516,37.713,37.791,35.493,35.434,35.321,35.434,5.549,5.649,10.220,9.384,6.555,5.738,6.646,7.013,11.368,11.302,4.461,4.739,7.286,6.382,4.459,4.098,-0.234,-0.363,-0.321,-0.232,-0.314,-0.289,0.018,175.930,188.807,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:15,66.581,0.000,0.182,0.000,42.667,9.426,118.007,101.048,92.402,183.395,180.780,192.006,196.125,194.589,184.553,134.120,35.080,35.471,34.769,34.428,36.017,36.091,34.769,32.199,31.170,34.674,36.025,36.035,35.379,35.070,38.801,39.540,38.087,39.224,36.700,37.895,34.281,34.516,37.713,37.791,35.562,35.497,35.252,35.434,6.095,5.740,10.316,9.749,6.737,5.738,6.646,7.104,11.641,11.575,4.643,4.830,7.650,6.747,4.459,4.372,-0.244,-0.376,-0.328,-0.190,-0.297,-0.309,0.017,175.796,188.740,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
