Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:30:16,69.956,0.000,0.182,0.000,42.634,9.426,118.007,101.048,92.427,183.144,180.802,192.006,196.147,194.589,184.827,134.120,35.105,35.401,34.769,34.428,36.017,36.170,34.769,32.262,31.170,34.611,36.025,36.035,35.379,35.007,38.732,39.620,38.087,39.303,36.769,37.895,34.212,34.516,37.783,37.791,35.562,35.497,35.321,35.434,7.005,5.831,10.413,10.113,6.919,6.284,6.464,7.286,11.641,11.666,4.825,4.739,8.743,7.020,4.368,4.463,-0.255,-0.365,-0.329,-0.210,-0.322,-0.244,0.018,175.700,188.746,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:17,73.286,0.000,0.182,0.000,42.600,9.426,117.986,100.775,92.402,183.373,180.780,191.984,196.376,194.567,184.553,134.098,35.080,35.401,34.769,34.428,36.017,36.147,34.792,32.239,31.147,34.674,36.095,36.114,35.449,35.070,38.801,39.596,38.087,39.201,36.769,37.872,34.281,34.516,37.713,37.791,35.562,35.497,35.321,35.434,7.642,6.651,9.931,10.751,7.101,6.740,6.100,7.013,11.277,12.486,4.825,5.013,9.107,7.476,4.186,4.554,-0.222,-0.361,-0.321,-0.186,-0.313,-0.307,0.018,175.543,188.662,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:18,76.636,0.000,0.182,0.000,42.634,9.426,117.986,100.775,92.427,183.122,180.802,191.984,196.147,194.567,184.827,134.098,35.105,35.401,34.832,34.497,36.017,36.170,34.769,32.262,31.170,34.674,36.095,36.114,35.449,35.133,38.801,39.620,38.087,39.303,36.769,37.974,34.281,34.579,37.713,37.870,35.562,35.639,35.321,35.497,7.551,7.835,9.256,10.386,6.646,7.104,6.464,6.466,12.368,12.213,4.825,5.104,8.561,8.479,4.459,4.554,-0.228,-0.394,-0.348,-0.203,-0.308,-0.316,0.017,175.396,188.606,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:19,79.985,0.000,0.182,0.000,42.634,9.426,118.007,100.775,92.143,183.122,180.550,191.984,196.398,194.567,184.827,134.120,35.105,35.401,34.769,34.497,36.017,36.170,34.792,32.262,31.233,34.738,36.095,36.114,35.518,35.133,38.801,39.683,38.156,39.303,36.769,37.974,34.281,34.579,37.713,37.870,35.562,35.639,35.321,35.497,6.823,7.835,10.027,9.475,6.191,6.648,7.830,6.648,12.277,12.760,4.552,5.195,8.106,8.023,4.914,4.098,-0.238,-0.354,-0.306,-0.210,-0.299,-0.293,0.017,175.254,188.667,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:20,83.278,0.000,0.182,0.000,42.634,9.426,118.007,100.797,92.427,182.893,180.802,191.755,196.398,194.589,184.827,133.868,35.105,35.401,34.769,34.497,35.992,36.091,34.792,32.262,31.170,34.738,36.095,36.177,35.449,35.133,38.845,39.683,38.062,39.303,36.813,37.974,34.281,34.579,37.713,37.870,35.562,35.639,35.321,35.497,7.460,6.833,10.798,10.204,7.101,6.557,7.465,7.923,12.459,12.304,5.007,5.104,9.107,7.750,4.823,4.736,-0.250,-0.370,-0.319,-0.214,-0.316,-0.244,0.017,175.099,188.740,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:21,89.903,0.000,0.182,0.000,42.634,9.426,117.734,100.797,92.143,182.642,180.550,192.006,196.398,194.338,184.827,133.846,35.105,35.401,34.769,34.497,36.017,36.091,34.792,32.262,31.170,34.674,36.164,36.177,35.518,35.133,38.870,39.683,38.156,39.303,36.838,37.974,34.281,34.579,37.644,37.791,35.562,35.703,35.390,35.434,7.096,7.835,10.509,10.022,6.919,6.831,8.285,7.832,12.641,12.942,4.825,5.468,8.561,8.023,5.187,4.645,-0.262,-0.393,-0.329,-0.241,-0.319,-0.324,0.016,174.676,188.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:22,93.158,0.000,0.182,0.000,42.600,9.426,117.756,100.797,92.143,182.642,180.550,192.006,196.398,194.589,184.827,133.868,35.105,35.401,34.769,34.497,35.992,36.091,34.792,32.199,31.170,34.674,36.164,36.177,35.518,35.212,38.845,39.683,38.131,39.366,36.813,37.974,34.281,34.579,37.713,37.870,35.562,35.703,35.321,35.497,8.552,8.200,10.220,10.933,7.283,7.377,7.192,7.650,12.823,13.215,5.189,5.286,9.654,9.026,4.732,5.100,-0.244,-0.429,-0.353,-0.224,-0.335,-0.351,0.016,174.542,188.734,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:23,96.427,0.000,0.182,0.000,42.634,9.426,117.734,100.545,92.143,182.642,180.550,192.006,196.398,194.589,184.827,133.846,35.105,35.401,34.739,34.497,35.992,36.091,34.769,32.262,31.170,34.644,36.164,36.147,35.587,35.182,38.914,39.762,38.131,39.366,36.813,37.974,34.351,34.549,37.713,37.761,35.562,35.752,35.321,35.467,7.460,8.017,10.798,10.295,7.010,6.831,8.467,8.197,13.096,13.124,5.098,5.468,8.834,8.297,5.096,5.009,-0.258,-0.393,-0.343,-0.248,-0.331,-0.323,0.017,174.334,188.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:24,96.427,0.000,0.182,0.000,42.634,9.426,117.734,100.545,92.143,182.642,180.550,192.006,196.398,194.589,184.827,133.846,35.105,35.401,34.739,34.497,35.992,36.091,34.769,32.262,31.170,34.644,36.164,36.147,35.587,35.182,38.914,39.762,38.131,39.366,36.813,37.974,34.351,34.549,37.713,37.761,35.562,35.752,35.321,35.467,7.460,8.017,10.798,10.295,7.010,6.831,8.467,8.197,13.096,13.124,5.098,5.468,8.834,8.297,5.096,5.009,-0.258,-0.393,-0.343,-0.248,-0.331,-0.323,0.017,174.334,188.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:25,102.900,0.000,0.182,0.000,42.634,9.426,117.734,100.545,92.143,182.390,180.299,192.006,196.398,194.589,184.827,133.846,35.105,35.401,34.676,34.472,35.992,36.068,34.769,32.239,31.147,34.581,36.233,36.210,35.587,35.182,38.914,39.739,38.201,39.407,36.883,38.014,34.351,34.486,37.713,37.761,35.631,35.752,35.390,35.403,8.734,7.835,10.991,11.115,7.556,7.195,8.103,8.470,13.096,13.489,5.280,5.560,10.109,8.388,4.914,5.100,-0.249,-0.390,-0.361,-0.180,-0.342,-0.338,0.017,173.904,188.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:26,102.900,0.000,0.182,0.000,42.634,9.426,117.734,100.545,92.143,182.390,180.299,192.006,196.398,194.589,184.827,133.846,35.105,35.401,34.676,34.472,35.992,36.068,34.769,32.239,31.147,34.581,36.233,36.210,35.587,35.182,38.914,39.739,38.201,39.407,36.883,38.014,34.351,34.486,37.713,37.761,35.631,35.752,35.390,35.403,8.734,7.835,10.991,11.115,7.556,7.195,8.103,8.470,13.096,13.489,5.280,5.560,10.109,8.388,4.914,5.100,-0.249,-0.390,-0.361,-0.180,-0.342,-0.338,0.017,173.904,188.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:27,106.088,0.000,0.182,0.000,42.634,9.426,117.734,100.545,92.143,182.139,180.299,192.006,196.398,194.338,184.827,133.846,35.105,35.401,34.706,34.497,36.017,36.068,34.769,32.239,31.147,34.611,36.233,36.241,35.656,35.276,38.939,39.802,38.226,39.407,36.977,38.014,34.351,34.579,37.713,37.791,35.631,35.845,35.390,35.434,8.006,8.564,10.895,10.386,7.192,7.104,8.831,8.379,13.369,13.489,5.189,5.651,9.107,8.753,5.187,5.009,-0.262,-0.402,-0.347,-0.259,-0.338,-0.334,0.016,173.704,188.606,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:28,109.078,0.000,0.182,0.000,42.600,9.426,117.734,100.294,91.834,182.139,180.277,192.006,196.376,194.338,184.805,133.594,35.080,35.401,34.792,34.497,36.017,36.091,34.769,32.262,31.170,34.697,36.303,36.343,35.656,35.298,39.009,39.825,38.295,39.430,36.977,38.037,34.351,34.681,37.713,37.814,35.631,35.931,35.390,35.520,8.643,9.111,10.509,10.842,7.192,7.650,8.740,7.741,13.550,13.762,5.371,5.560,9.290,9.482,4.914,5.009,-0.258,-0.382,-0.347,-0.225,-0.327,-0.292,0.016,173.489,188.667,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:29,111.851,0.000,0.182,0.000,42.634,9.426,117.734,100.294,91.859,182.139,180.047,192.006,196.147,194.338,184.827,133.594,35.105,35.401,34.769,34.497,36.061,36.091,34.792,32.262,31.170,34.674,36.372,36.320,35.656,35.355,38.983,39.825,38.270,39.509,37.021,38.037,34.351,34.579,37.713,37.791,35.631,35.908,35.390,35.434,9.098,9.111,10.605,11.297,7.556,7.832,8.103,8.197,13.732,13.671,5.554,5.560,10.018,9.664,4.823,5.282,-0.258,-0.425,-0.377,-0.229,-0.348,-0.362,0.016,173.303,188.673,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:30,114.508,0.000,0.182,0.000,42.634,9.426,117.734,100.294,91.859,181.888,180.047,192.006,196.147,194.338,184.575,133.594,35.105,35.401,34.706,34.497,36.017,36.091,34.769,32.262,31.170,34.674,36.372,36.320,35.656,35.355,39.078,39.889,38.295,39.509,37.047,38.101,34.351,34.579,37.713,37.791,35.631,35.988,35.390,35.497,9.279,8.837,11.088,11.480,7.830,7.741,8.285,8.652,13.550,13.945,5.645,5.651,10.383,9.482,5.005,5.373,-0.255,-0.424,-0.365,-0.238,-0.327,-0.376,0.016,173.044,188.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:31,117.070,0.000,0.182,0.000,42.634,9.426,117.734,100.272,91.859,181.866,180.047,191.984,196.147,194.316,184.575,133.594,35.105,35.401,34.739,34.567,35.992,36.170,34.792,32.262,31.170,34.644,36.372,36.353,35.726,35.324,39.053,39.889,38.339,39.572,37.021,38.101,34.420,34.628,37.713,37.761,35.631,35.957,35.390,35.467,9.279,8.564,11.280,11.480,7.830,7.468,8.649,8.834,13.641,13.945,5.554,5.742,10.474,9.209,5.096,5.282,-0.250,-0.425,-0.354,-0.227,-0.351,-0.362,0.016,172.813,188.595,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:32,119.561,0.000,0.182,0.000,42.634,9.426,117.756,100.042,91.550,181.636,180.025,192.006,196.125,194.589,184.805,133.616,35.080,35.376,34.739,34.497,36.017,36.091,34.792,32.262,31.170,34.581,36.416,36.432,35.701,35.388,39.078,39.889,38.365,39.572,37.047,38.101,34.395,34.628,37.688,37.761,35.676,35.957,35.365,35.403,9.279,8.564,11.377,11.388,7.830,7.559,8.831,9.016,13.732,13.945,5.554,5.742,10.474,9.117,5.096,5.282,-0.260,-0.402,-0.373,-0.190,-0.352,-0.349,0.016,172.539,188.667,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:33,122.020,0.000,0.182,0.000,42.600,9.426,117.756,100.042,91.550,181.636,180.025,191.755,196.125,194.338,184.553,133.364,35.080,35.401,34.739,34.567,36.087,36.170,34.792,32.341,31.170,34.644,36.441,36.432,35.795,35.388,39.147,39.968,38.365,39.635,37.116,38.180,34.420,34.691,37.713,37.761,35.701,36.084,35.390,35.467,9.279,8.655,11.473,11.206,7.921,7.559,9.013,9.107,13.914,14.036,5.645,5.833,10.565,9.117,5.096,5.373,-0.261,-0.407,-0.371,-0.194,-0.352,-0.354,0.016,172.346,188.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:34,124.456,0.000,0.182,0.000,42.634,9.426,117.756,100.042,91.291,181.385,179.795,192.006,196.147,194.589,184.827,133.364,35.105,35.401,34.769,34.567,36.017,36.170,34.855,32.341,31.170,34.674,36.511,36.462,35.795,35.481,39.147,40.031,38.434,39.635,37.116,38.180,34.489,34.722,37.644,37.791,35.701,36.114,35.390,35.497,9.370,8.746,11.570,11.480,7.921,7.650,8.922,9.199,13.914,14.127,5.736,5.833,10.656,9.391,5.187,5.464,-0.262,-0.405,-0.369,-0.204,-0.354,-0.360,0.016,172.139,188.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:35,126.885,0.000,0.182,0.000,42.634,9.426,117.756,100.042,91.291,181.385,179.795,192.006,196.147,194.338,184.827,133.364,35.105,35.401,34.832,34.497,36.017,36.170,34.769,32.262,31.170,34.738,36.511,36.589,35.795,35.560,39.147,40.031,38.434,39.714,37.185,38.243,34.489,34.785,37.713,37.870,35.701,36.257,35.390,35.497,9.643,9.020,11.377,11.662,8.012,7.832,8.922,9.199,14.005,14.309,5.736,5.833,10.747,9.664,5.096,5.464,-0.255,-0.419,-0.358,-0.238,-0.367,-0.370,0.015,171.916,188.612,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:36,129.309,0.000,0.182,0.000,42.600,9.426,117.504,99.739,91.291,181.112,179.795,191.984,196.147,194.316,184.575,133.364,35.105,35.401,34.769,34.567,36.087,36.170,34.832,32.262,31.170,34.738,36.580,36.589,35.864,35.560,39.216,40.031,38.434,39.714,37.185,38.243,34.489,34.785,37.644,37.870,35.701,36.257,35.460,35.560,9.734,9.475,11.377,11.662,8.012,8.015,8.740,9.107,14.278,14.309,5.827,5.833,10.747,10.120,5.096,5.556,-0.262,-0.447,-0.376,-0.247,-0.360,-0.344,0.016,171.686,188.606,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:37,131.708,0.000,0.182,0.000,42.634,9.426,117.482,99.739,91.266,181.112,179.774,191.733,196.125,194.316,184.805,133.343,35.080,35.401,34.769,34.567,36.017,36.170,34.769,32.341,31.233,34.674,36.580,36.589,35.864,35.560,39.216,40.094,38.503,39.778,37.255,38.243,34.489,34.785,37.713,37.791,35.770,36.257,35.460,35.497,9.643,9.749,11.088,11.753,7.921,8.197,9.104,8.743,14.460,14.309,5.918,5.833,10.474,10.212,4.914,5.464,-0.267,-0.420,-0.380,-0.252,-0.302,-0.375,0.016,171.441,188.667,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:38,134.108,0.000,0.182,0.000,42.600,9.426,117.756,99.764,91.266,180.883,179.774,191.755,196.125,194.589,184.553,133.364,35.080,35.401,34.769,34.497,36.017,36.170,34.769,32.341,31.170,34.674,36.649,36.589,35.934,35.624,39.286,40.094,38.503,39.778,37.255,38.243,34.489,34.785,37.713,37.791,35.701,36.336,35.460,35.497,9.461,9.749,11.184,11.297,7.647,8.106,9.650,8.743,14.369,14.400,5.827,5.924,10.291,10.029,5.278,5.373,-0.284,-0.413,-0.348,-0.249,-0.338,-0.351,0.015,171.204,188.612,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:39,136.530,0.000,0.182,0.000,42.634,9.426,117.482,99.455,90.982,180.861,179.774,191.733,196.376,194.567,184.553,133.343,35.080,35.401,34.792,34.567,35.992,36.170,34.769,32.262,31.170,34.760,36.649,36.754,35.934,35.710,39.260,40.173,38.478,39.778,37.229,38.306,34.489,34.808,37.713,37.893,35.770,36.422,35.460,35.583,9.189,9.475,11.666,11.388,7.830,7.832,9.741,9.381,14.551,14.218,5.918,6.015,10.291,9.756,5.369,5.556,-0.283,-0.419,-0.366,-0.238,-0.316,-0.365,0.016,170.966,188.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:40,138.926,0.000,0.182,0.000,42.634,9.426,117.504,99.480,91.007,180.631,179.544,191.755,196.147,194.589,184.827,133.364,35.105,35.401,34.739,34.567,36.017,36.170,34.769,32.341,31.170,34.644,36.719,36.701,35.934,35.593,39.286,40.173,38.573,39.857,37.324,38.306,34.559,34.755,37.713,37.761,35.701,36.369,35.460,35.467,9.825,9.293,11.762,11.844,8.194,8.015,9.377,9.563,14.460,14.491,5.918,6.015,11.020,9.938,5.369,5.647,-0.259,-0.434,-0.362,-0.238,-0.360,-0.374,0.015,170.729,188.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:41,141.336,0.000,0.182,0.000,42.600,9.426,117.504,99.196,91.007,180.631,179.544,191.755,196.147,194.589,184.827,133.113,35.105,35.401,34.676,34.567,36.017,36.170,34.769,32.341,31.170,34.644,36.719,36.701,36.003,35.657,39.355,40.173,38.573,39.920,37.324,38.385,34.559,34.755,37.713,37.761,35.770,36.432,35.460,35.467,9.916,10.022,11.280,11.935,8.012,8.379,9.377,9.107,14.733,14.491,6.100,5.924,10.747,10.394,5.005,5.647,-0.270,-0.416,-0.377,-0.257,-0.304,-0.381,0.015,170.477,188.612,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:42,143.740,0.000,0.182,0.000,42.634,9.426,117.482,99.196,90.723,180.631,179.544,191.755,196.147,194.589,184.575,133.343,35.105,35.401,34.832,34.567,36.017,36.170,34.832,32.341,31.170,34.738,36.788,36.795,36.003,35.766,39.424,40.237,38.642,39.920,37.393,38.385,34.628,34.927,37.713,37.870,35.770,36.541,35.460,35.560,9.370,9.840,11.570,11.388,7.830,8.106,9.924,9.381,14.733,14.491,6.009,6.198,10.383,10.029,5.552,5.556,-0.276,-0.424,-0.371,-0.274,-0.354,-0.352,0.015,170.262,188.606,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:43,146.151,0.000,0.182,0.000,42.634,9.400,117.482,98.888,90.723,180.358,179.292,191.733,196.147,194.567,184.575,133.091,35.105,35.401,34.769,34.567,36.087,36.170,34.832,32.341,31.170,34.674,36.857,36.795,36.072,35.766,39.424,40.316,38.642,39.920,37.463,38.449,34.628,34.864,37.713,37.870,35.770,36.541,35.460,35.497,10.098,9.566,11.859,12.026,8.285,8.197,9.468,9.563,14.733,14.674,6.009,6.015,11.111,10.212,5.278,5.738,-0.255,-0.430,-0.374,-0.247,-0.361,-0.374,0.015,170.010,188.606,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:44,150.917,0.000,0.182,0.000,42.600,9.426,117.230,98.604,90.414,180.107,179.271,191.733,196.125,194.316,184.553,133.091,35.080,35.401,34.769,34.497,36.087,36.170,34.832,32.341,31.170,34.674,36.857,36.937,36.141,35.829,39.493,40.316,38.711,39.983,37.532,38.449,34.697,34.927,37.783,37.870,35.770,36.668,35.460,35.560,10.007,9.566,12.052,12.026,8.285,8.106,9.832,9.745,14.915,14.674,6.009,6.106,11.293,10.029,5.552,5.738,-0.270,-0.418,-0.377,-0.214,-0.361,-0.370,0.014,169.535,188.606,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:45,150.917,0.000,0.182,0.000,42.600,9.426,117.230,98.604,90.414,180.107,179.271,191.733,196.125,194.316,184.553,133.091,35.080,35.401,34.769,34.497,36.087,36.170,34.832,32.341,31.170,34.674,36.857,36.937,36.141,35.829,39.493,40.316,38.711,39.983,37.532,38.449,34.697,34.927,37.783,37.870,35.770,36.668,35.460,35.560,10.007,9.566,12.052,12.026,8.285,8.106,9.832,9.745,14.915,14.674,6.009,6.106,11.293,10.029,5.552,5.738,-0.270,-0.418,-0.377,-0.214,-0.361,-0.370,0.014,169.535,188.606,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:46,153.243,0.000,0.182,0.000,42.634,9.426,117.252,98.604,90.439,180.107,179.292,191.733,196.147,194.567,184.575,133.113,35.105,35.401,34.706,34.567,36.087,36.170,34.832,32.262,31.170,34.611,36.927,36.874,36.141,35.829,39.563,40.379,38.711,39.983,37.532,38.449,34.697,34.927,37.783,37.870,35.840,36.668,35.529,35.497,10.007,10.204,11.570,12.026,8.103,8.470,10.106,9.290,14.915,14.765,6.100,6.106,10.838,10.576,5.461,5.647,-0.280,-0.417,-0.357,-0.260,-0.343,-0.356,0.016,169.261,188.612,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:47,155.669,0.000,0.182,0.000,42.634,9.426,117.230,98.320,90.439,180.107,179.292,191.733,196.147,194.567,184.575,132.839,35.105,35.471,34.706,34.567,36.087,36.147,34.832,32.239,31.147,34.674,36.927,36.937,36.211,35.908,39.563,40.356,38.781,40.039,37.602,38.505,34.697,35.007,37.713,37.870,35.840,36.747,35.529,35.497,10.189,9.749,12.148,12.117,8.467,8.288,9.832,9.836,15.005,14.856,6.100,6.106,11.293,10.394,5.552,5.738,-0.262,-0.432,-0.363,-0.248,-0.375,-0.381,0.016,169.008,188.601,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:48,158.027,0.000,0.182,0.000,42.600,9.426,117.230,98.061,90.155,179.878,179.041,191.755,196.147,194.589,184.575,132.839,35.105,35.401,34.769,34.497,36.087,36.170,34.832,32.341,31.170,34.738,36.996,37.079,36.211,35.972,39.632,40.442,38.781,40.063,37.602,38.528,34.767,35.007,37.783,37.870,35.840,36.810,35.529,35.560,9.825,10.204,11.762,11.753,8.103,8.379,10.288,9.654,14.915,14.765,6.100,6.198,10.747,10.485,5.643,5.647,-0.283,-0.432,-0.361,-0.269,-0.348,-0.368,0.015,168.756,188.612,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:49,160.417,0.000,0.182,0.000,42.634,9.426,117.230,98.061,90.130,179.878,179.019,191.755,196.125,194.589,184.553,132.839,35.080,35.401,34.832,34.567,36.087,36.147,34.832,32.318,31.210,34.738,37.065,37.143,36.280,36.035,39.632,40.419,38.781,40.103,37.602,38.568,34.767,35.070,37.783,37.934,35.840,36.889,35.529,35.560,10.371,10.204,11.859,12.300,8.376,8.652,9.832,9.654,15.096,14.856,6.282,6.106,11.202,10.759,5.369,5.920,-0.281,-0.438,-0.399,-0.255,-0.370,-0.381,0.016,168.556,188.473,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:50,162.843,0.000,0.182,0.000,42.634,9.426,117.252,97.753,90.155,179.856,179.041,191.733,196.147,194.567,184.575,132.861,35.174,35.401,34.769,34.567,36.087,36.170,34.832,32.341,31.170,34.674,37.135,37.079,36.349,35.972,39.701,40.521,38.850,40.189,37.740,38.654,34.836,35.070,37.783,37.870,35.909,36.889,35.529,35.497,10.189,9.840,12.245,12.026,8.467,8.288,10.197,10.018,15.278,14.765,6.191,6.198,11.293,10.212,5.643,5.738,-0.279,-0.425,-0.380,-0.213,-0.362,-0.374,0.014,168.274,188.473,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:51,165.222,0.000,0.182,0.000,42.634,9.400,117.230,97.753,89.871,179.605,179.041,191.733,196.147,194.316,184.575,132.839,35.174,35.401,34.769,34.567,36.087,36.147,34.832,32.318,31.147,34.674,37.135,37.143,36.349,36.035,39.701,40.498,38.850,40.166,37.740,38.631,34.836,35.070,37.783,37.870,35.840,36.953,35.529,35.497,9.916,10.295,11.859,11.935,8.194,8.561,10.470,9.836,15.187,14.947,6.191,6.289,10.838,10.576,5.643,5.738,-0.283,-0.436,-0.365,-0.277,-0.355,-0.368,0.015,167.991,188.595,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:52,167.678,0.000,0.182,0.000,42.634,9.426,117.000,97.777,89.846,179.626,179.019,191.504,196.125,194.338,184.553,132.609,35.080,35.471,34.739,34.567,36.061,36.147,34.911,32.318,31.147,34.644,37.204,37.112,36.419,36.084,39.745,40.562,38.894,40.166,37.784,38.710,34.836,35.039,37.783,37.840,35.909,36.986,35.529,35.467,10.371,10.477,11.859,12.391,8.376,8.743,10.197,9.563,15.369,15.038,6.282,6.198,11.202,10.850,5.461,5.738,-0.288,-0.417,-0.371,-0.220,-0.348,-0.307,0.015,167.747,188.534,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:53,170.087,0.000,0.182,0.000,42.600,9.426,117.230,97.469,89.562,179.605,179.019,191.733,196.125,194.316,184.553,132.587,35.080,35.401,34.802,34.567,36.087,36.147,34.832,32.318,31.210,34.707,37.204,37.255,36.419,36.147,39.770,40.625,38.920,40.245,37.810,38.710,34.905,35.182,37.783,37.903,35.909,37.065,35.529,35.530,10.553,10.204,12.245,12.573,8.558,8.652,10.015,9.927,15.369,15.038,6.282,6.198,11.566,10.850,5.461,5.829,-0.269,-0.459,-0.392,-0.259,-0.363,-0.361,0.015,167.547,188.406,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:54,172.576,0.000,0.182,0.000,42.634,9.426,116.979,97.210,89.587,179.375,178.789,191.755,195.895,194.589,184.575,132.336,35.105,35.471,34.769,34.567,36.087,36.147,34.832,32.318,31.147,34.674,37.273,37.285,36.488,36.114,39.770,40.562,38.989,40.245,37.879,38.710,34.905,35.133,37.852,37.934,35.909,37.158,35.529,35.497,10.462,10.113,12.437,12.391,8.649,8.561,10.379,10.109,15.460,15.038,6.282,6.289,11.566,10.576,5.643,5.738,-0.269,-0.445,-0.370,-0.250,-0.374,-0.386,0.015,167.295,188.406,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:55,175.048,0.000,0.182,0.000,42.634,9.426,116.979,96.901,89.587,179.353,178.789,191.733,195.895,194.567,184.575,132.587,35.105,35.401,34.769,34.567,36.087,36.147,34.934,32.318,31.147,34.738,37.273,37.364,36.488,36.241,39.840,40.625,38.989,40.308,37.879,38.774,34.905,35.212,37.852,37.934,35.909,37.158,35.529,35.560,10.280,10.113,12.437,12.300,8.467,8.561,10.561,10.291,15.551,14.947,6.282,6.289,11.384,10.485,5.734,5.920,-0.285,-0.444,-0.377,-0.271,-0.360,-0.384,0.015,167.087,188.540,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:56,177.539,0.000,0.182,0.000,42.634,9.426,117.000,96.901,89.303,179.353,178.538,191.733,195.895,194.316,184.575,132.357,35.105,35.401,34.739,34.567,36.061,36.147,34.934,32.318,31.147,34.644,37.343,37.334,36.488,36.210,39.884,40.625,39.033,40.308,37.923,38.774,34.974,35.182,37.852,37.903,35.909,37.207,35.529,35.530,10.189,10.295,12.437,12.026,8.467,8.561,10.652,10.200,15.642,14.856,6.373,6.380,11.293,10.667,5.825,5.920,-0.298,-0.440,-0.373,-0.270,-0.356,-0.326,0.015,166.820,188.473,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:57,180.016,0.000,0.182,0.000,42.634,9.426,117.000,96.618,89.278,179.102,178.516,191.733,195.873,194.316,184.553,132.357,35.080,35.401,34.769,34.567,36.087,36.147,34.911,32.318,31.147,34.738,37.412,37.427,36.557,36.241,39.909,40.704,39.058,40.388,38.018,38.837,34.974,35.276,37.852,38.013,35.978,37.301,35.529,35.560,10.189,10.386,12.437,12.026,8.467,8.652,10.743,10.200,15.642,14.947,6.373,6.380,11.202,10.667,5.825,5.829,-0.302,-0.449,-0.374,-0.271,-0.319,-0.382,0.015,166.493,188.394,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:58,182.471,0.000,0.000,0.000,42.667,9.426,116.979,96.618,89.019,179.102,178.538,191.482,195.895,194.316,184.575,132.336,35.105,35.401,34.706,34.567,36.087,36.147,34.911,32.318,31.147,34.674,37.412,37.427,36.626,36.320,39.978,40.767,39.128,40.388,38.018,38.837,34.974,35.276,37.852,37.934,35.909,37.364,35.529,35.560,10.280,10.477,12.437,12.117,8.558,8.652,10.834,10.200,15.733,15.038,6.464,6.380,11.293,10.850,5.916,5.829,-0.308,-0.456,-0.383,-0.276,-0.325,-0.391,0.015,166.286,188.406,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:30:59,184.947,0.000,0.182,0.000,42.600,9.426,116.749,96.334,89.019,179.102,178.538,191.733,195.895,194.316,184.575,132.106,35.105,35.401,34.769,34.567,36.087,36.170,34.911,32.341,31.233,34.738,37.481,37.491,36.696,36.383,39.978,40.870,39.128,40.474,38.087,38.939,35.044,35.355,37.922,38.013,35.978,37.443,35.529,35.560,10.371,10.477,12.437,12.300,8.558,8.743,10.743,10.291,15.824,15.038,6.464,6.471,11.384,10.850,5.916,6.011,-0.308,-0.449,-0.388,-0.283,-0.360,-0.357,0.015,166.004,188.406,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:00,187.411,0.000,0.182,0.000,42.634,9.400,116.727,96.050,88.710,178.851,178.264,191.482,195.873,194.567,184.553,132.084,35.149,35.471,34.769,34.567,36.087,36.170,34.975,32.404,31.233,34.674,37.551,37.570,36.696,36.383,40.047,40.870,39.128,40.537,38.087,39.002,35.044,35.355,37.922,38.013,35.978,37.443,35.529,35.560,10.462,10.386,12.534,12.391,8.649,8.652,10.743,10.383,15.824,15.038,6.464,6.380,11.566,10.759,5.916,6.011,-0.298,-0.468,-0.394,-0.288,-0.368,-0.391,0.014,165.729,188.400,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:01,189.845,0.000,0.182,0.000,42.600,9.400,116.727,95.766,88.735,178.600,178.286,191.482,195.895,194.316,184.575,132.084,35.105,35.401,34.832,34.567,36.087,36.210,34.911,32.318,31.147,34.738,37.620,37.633,36.696,36.462,40.117,40.910,39.197,40.593,38.156,38.979,35.113,35.418,37.852,38.076,35.909,37.443,35.529,35.639,10.644,10.295,12.534,12.573,8.740,8.834,10.743,10.383,15.824,15.312,6.464,6.471,11.749,10.759,5.916,6.011,-0.280,-0.463,-0.387,-0.256,-0.379,-0.399,0.015,165.521,188.400,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:02,194.772,0.000,0.182,0.000,42.600,9.426,116.727,95.507,88.451,178.370,178.286,191.504,195.895,194.589,184.575,132.084,35.174,35.401,34.739,34.567,36.087,36.170,34.911,32.341,31.170,34.644,37.689,37.666,36.834,36.495,40.186,40.996,39.266,40.616,38.226,39.145,35.182,35.388,37.922,38.046,35.978,37.334,35.529,35.530,10.826,10.751,12.341,12.755,8.740,9.107,10.652,10.109,15.915,15.403,6.646,6.380,11.749,11.214,5.825,6.102,-0.292,-0.441,-0.396,-0.240,-0.347,-0.348,0.015,165.025,188.339,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:03,194.772,0.000,0.182,0.000,42.600,9.426,116.727,95.507,88.451,178.370,178.286,191.504,195.895,194.589,184.575,132.084,35.174,35.401,34.739,34.567,36.087,36.170,34.911,32.341,31.170,34.644,37.689,37.666,36.834,36.495,40.186,40.996,39.266,40.616,38.226,39.145,35.182,35.388,37.922,38.046,35.978,37.334,35.529,35.530,10.826,10.751,12.341,12.755,8.740,9.107,10.652,10.109,15.915,15.403,6.646,6.380,11.749,11.214,5.825,6.102,-0.292,-0.441,-0.396,-0.240,-0.347,-0.348,0.015,165.025,188.339,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:04,197.261,0.000,0.182,0.000,42.634,9.400,116.749,95.199,88.451,178.600,178.035,191.482,195.895,194.567,184.575,131.854,35.105,35.401,34.676,34.611,36.087,36.170,34.911,32.341,31.233,34.581,37.759,37.666,36.903,36.495,40.186,40.996,39.336,40.616,38.295,39.145,35.182,35.388,37.922,37.983,35.978,37.270,35.529,35.467,10.644,10.751,12.245,12.482,8.649,9.107,11.016,10.200,15.733,15.403,6.555,6.471,11.384,11.123,6.007,6.011,-0.291,-0.455,-0.388,-0.283,-0.362,-0.388,0.015,164.720,188.333,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:05,199.646,0.000,0.182,0.000,42.634,9.400,116.475,94.940,88.167,178.370,178.035,191.504,195.895,194.338,184.575,131.832,35.105,35.401,34.769,34.567,36.087,36.170,34.911,32.341,31.233,34.674,37.759,37.776,36.903,36.589,40.255,41.075,39.336,40.680,38.365,39.208,35.252,35.481,37.922,38.076,36.048,37.364,35.529,35.560,10.644,10.569,12.727,12.482,8.831,8.834,11.016,10.565,16.097,15.221,6.555,6.471,11.749,10.850,6.098,6.193,-0.300,-0.466,-0.395,-0.287,-0.375,-0.404,0.015,164.461,188.267,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:06,202.116,0.000,0.182,0.000,42.600,9.400,116.475,94.915,88.167,178.348,178.035,191.482,195.895,194.567,184.323,131.832,35.105,35.401,34.832,34.567,36.087,36.170,34.975,32.404,31.233,34.738,37.828,37.918,36.903,36.668,40.324,41.139,39.405,40.822,38.434,39.287,35.252,35.624,37.991,38.139,36.048,37.364,35.598,35.560,10.917,10.751,12.630,12.846,9.013,9.107,10.652,10.474,16.006,15.494,6.646,6.380,11.931,11.214,5.916,6.193,-0.292,-0.482,-0.417,-0.271,-0.377,-0.414,0.015,164.186,188.333,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:07,204.600,0.000,0.182,0.000,42.634,9.426,116.475,94.656,87.883,178.119,177.783,191.504,195.895,194.589,184.575,131.580,35.105,35.401,34.739,34.567,36.087,36.170,34.934,32.341,31.233,34.644,37.828,37.808,36.973,36.638,40.324,41.139,39.405,40.759,38.434,39.287,35.321,35.530,37.991,38.046,36.048,37.270,35.598,35.467,10.735,10.842,12.341,12.664,8.740,9.199,11.107,10.383,15.915,15.494,6.646,6.471,11.475,11.214,6.098,6.011,-0.288,-0.454,-0.380,-0.287,-0.370,-0.394,0.015,163.942,188.333,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:08,207.003,0.000,0.182,0.000,42.634,9.400,116.475,94.372,87.858,178.119,178.013,191.504,195.873,194.338,184.302,131.580,35.080,35.401,34.832,34.567,36.087,36.233,34.975,32.404,31.233,34.738,37.897,37.981,36.973,36.795,40.394,41.202,39.474,40.885,38.503,39.351,35.390,35.687,37.991,38.139,36.048,37.364,35.598,35.639,10.917,10.569,12.823,12.846,8.922,8.925,11.016,10.656,16.097,15.403,6.646,6.471,11.931,10.941,6.189,6.284,-0.284,-0.452,-0.393,-0.255,-0.379,-0.399,0.015,163.667,188.267,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:09,209.500,0.000,0.182,0.000,42.634,9.426,116.223,94.088,87.883,178.119,177.783,191.504,195.895,194.338,184.575,131.580,35.174,35.401,34.769,34.567,36.061,36.233,34.975,32.404,31.233,34.738,37.967,37.981,37.042,36.795,40.368,41.202,39.519,40.885,38.547,39.414,35.390,35.687,37.991,38.139,36.048,37.301,35.598,35.560,10.917,10.933,12.534,12.846,8.922,9.290,11.016,10.383,16.097,15.494,6.737,6.471,11.749,11.397,6.098,6.284,-0.297,-0.430,-0.381,-0.283,-0.367,-0.368,0.015,163.378,188.339,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:10,211.890,0.000,0.182,0.000,42.600,9.426,116.223,94.064,87.599,177.846,177.531,191.482,195.643,194.316,184.323,131.580,35.105,35.401,34.769,34.567,36.061,36.170,34.911,32.404,31.233,34.738,38.036,38.045,37.111,36.795,40.438,41.281,39.519,40.885,38.617,39.414,35.460,35.687,38.060,38.139,36.048,37.301,35.598,35.639,10.826,10.660,12.823,12.573,8.922,9.016,11.107,10.656,16.188,15.403,6.646,6.562,11.840,11.032,6.280,6.284,-0.298,-0.455,-0.400,-0.238,-0.379,-0.402,0.015,163.073,188.200,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:11,214.392,0.000,0.182,0.000,42.634,9.426,116.223,93.780,87.599,177.846,177.783,191.482,195.895,194.316,184.323,131.329,35.105,35.401,34.739,34.636,36.061,36.170,34.911,32.404,31.233,34.644,38.105,38.093,37.111,36.843,40.507,41.344,39.519,40.964,38.686,39.493,35.529,35.657,38.060,38.109,36.048,37.270,35.598,35.530,10.917,11.024,12.534,12.937,8.922,9.290,11.107,10.383,16.097,15.585,6.737,6.471,11.840,11.397,6.098,6.284,-0.300,-0.443,-0.383,-0.284,-0.371,-0.381,0.015,162.895,188.261,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:12,219.245,0.000,0.182,0.000,42.600,9.400,116.223,93.212,87.315,177.595,177.531,191.230,195.643,194.567,184.323,131.329,35.105,35.401,34.769,34.567,36.087,36.170,34.998,32.404,31.233,34.738,38.175,38.187,37.250,37.016,40.671,41.423,39.683,41.028,38.781,39.635,35.598,35.766,38.130,38.219,36.117,37.301,35.598,35.560,10.917,11.024,12.630,12.755,8.922,9.290,11.380,10.565,16.097,15.676,6.737,6.562,11.749,11.306,6.371,6.375,-0.306,-0.465,-0.387,-0.298,-0.372,-0.396,0.015,162.361,188.194,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:13,219.245,0.000,0.182,0.000,42.600,9.400,116.223,93.212,87.315,177.595,177.531,191.230,195.643,194.567,184.323,131.329,35.105,35.401,34.769,34.567,36.087,36.170,34.998,32.404,31.233,34.738,38.175,38.187,37.250,37.016,40.671,41.423,39.683,41.028,38.781,39.635,35.598,35.766,38.130,38.219,36.117,37.301,35.598,35.560,10.917,11.024,12.630,12.755,8.922,9.290,11.380,10.565,16.097,15.676,6.737,6.562,11.749,11.306,6.371,6.375,-0.306,-0.465,-0.387,-0.298,-0.372,-0.396,0.015,162.361,188.194,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:14,221.716,0.000,0.182,0.000,42.600,9.426,115.972,93.212,87.031,177.595,177.280,191.482,195.643,194.316,184.323,131.329,35.105,35.401,34.769,34.636,36.156,36.210,34.998,32.381,31.210,34.738,38.244,38.329,37.319,37.079,40.671,41.463,39.683,41.147,38.850,39.612,35.598,35.908,38.130,38.282,36.117,37.301,35.598,35.639,11.190,11.024,12.727,13.120,9.104,9.381,11.016,10.565,16.279,15.676,6.828,6.471,12.113,11.488,6.280,6.557,-0.298,-0.468,-0.417,-0.285,-0.350,-0.406,0.014,162.102,188.206,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:15,224.135,0.000,0.182,0.000,42.634,9.426,115.972,92.928,87.031,177.595,177.280,191.482,195.643,194.567,184.323,131.077,35.105,35.401,34.769,34.636,36.061,36.170,34.975,32.404,31.233,34.738,38.313,38.329,37.319,37.079,40.715,41.550,39.727,41.170,38.894,39.699,35.668,35.908,38.130,38.219,36.117,37.301,35.668,35.639,11.008,10.842,12.919,12.937,9.104,9.107,11.198,10.838,16.370,15.676,6.737,6.653,12.113,11.123,6.553,6.466,-0.290,-0.458,-0.399,-0.250,-0.383,-0.405,0.014,161.834,188.194,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:16,226.570,0.000,0.182,0.000,42.634,9.426,115.993,92.645,86.747,177.343,177.280,191.230,195.643,194.567,184.323,131.099,35.105,35.471,34.739,34.636,36.131,36.233,34.975,32.404,31.233,34.644,38.313,38.362,37.388,37.049,40.784,41.550,39.796,41.233,38.894,39.762,35.737,35.878,38.199,38.252,36.117,37.207,35.668,35.530,10.917,11.115,12.727,12.846,8.922,9.290,11.380,10.747,16.279,15.585,6.828,6.653,11.749,11.397,6.644,6.557,-0.307,-0.470,-0.399,-0.275,-0.368,-0.402,0.015,161.598,188.206,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:17,231.516,0.000,0.182,0.000,42.600,9.426,115.742,92.077,86.463,177.092,177.028,191.230,195.643,194.567,184.323,131.099,35.105,35.471,34.739,34.636,36.156,36.147,34.975,32.381,31.210,34.707,38.383,38.505,37.458,37.191,40.878,41.606,39.891,41.289,39.058,39.818,35.737,36.005,38.199,38.252,36.117,37.270,35.668,35.609,11.190,11.115,12.919,13.028,9.195,9.381,11.107,10.747,16.461,15.767,6.919,6.562,12.113,11.579,6.553,6.648,-0.297,-0.467,-0.414,-0.284,-0.340,-0.417,0.014,161.056,188.066,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:18,231.516,0.000,0.182,0.000,42.600,9.426,115.742,92.077,86.463,177.092,177.028,191.230,195.643,194.567,184.323,131.099,35.105,35.471,34.739,34.636,36.156,36.147,34.975,32.381,31.210,34.707,38.383,38.505,37.458,37.191,40.878,41.606,39.891,41.289,39.058,39.818,35.737,36.005,38.199,38.252,36.117,37.270,35.668,35.609,11.190,11.115,12.919,13.028,9.195,9.381,11.107,10.747,16.461,15.767,6.919,6.562,12.113,11.579,6.553,6.648,-0.297,-0.467,-0.414,-0.284,-0.340,-0.417,0.014,161.056,188.066,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:19,233.972,0.000,0.182,0.000,42.634,9.426,115.742,92.077,86.463,177.092,177.028,191.230,195.392,194.316,184.323,130.847,35.105,35.471,34.676,34.636,36.156,36.170,34.975,32.404,31.233,34.644,38.452,38.505,37.458,37.191,40.948,41.692,39.891,41.313,39.128,39.904,35.806,36.005,38.199,38.252,36.117,37.207,35.668,35.530,11.281,11.115,13.016,13.302,9.195,9.381,11.198,10.838,16.461,15.767,6.919,6.562,12.295,11.488,6.735,6.648,-0.296,-0.493,-0.410,-0.281,-0.389,-0.395,0.014,160.803,188.061,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:20,236.403,0.000,0.182,0.000,42.634,9.426,115.720,91.793,86.179,177.092,177.028,191.230,195.392,194.316,184.323,130.825,35.174,35.376,34.832,34.636,36.156,36.233,34.975,32.404,31.313,34.738,38.496,38.677,37.502,37.364,41.017,41.756,39.960,41.439,39.128,39.983,35.781,36.177,38.174,38.345,36.092,37.301,35.642,35.703,11.190,10.933,13.016,13.211,9.286,9.381,11.471,10.929,16.551,15.767,6.828,6.562,12.386,11.397,6.917,6.740,-0.284,-0.470,-0.397,-0.277,-0.392,-0.411,0.015,160.567,188.072,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:21,238.855,0.000,0.000,0.000,42.634,9.400,115.720,91.534,86.154,176.863,176.755,191.252,195.370,194.589,184.050,130.825,35.080,35.376,34.739,34.636,36.131,36.233,34.975,32.404,31.233,34.644,38.566,38.647,37.571,37.334,40.992,41.835,39.935,41.439,39.241,40.047,35.850,36.084,38.243,38.315,36.161,37.207,35.642,35.530,11.190,10.933,13.016,13.211,9.195,9.290,11.562,11.020,16.642,15.767,6.828,6.653,12.295,11.306,6.917,6.740,-0.290,-0.463,-0.398,-0.263,-0.385,-0.408,0.015,160.276,188.055,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:22,243.776,0.000,0.182,0.000,42.634,9.426,115.468,90.942,85.895,176.590,176.777,191.230,195.140,194.567,184.072,130.573,35.105,35.445,34.739,34.636,36.156,36.210,34.975,32.445,31.289,34.644,38.704,38.710,37.710,37.460,41.086,41.875,40.099,41.495,39.336,40.166,35.989,36.147,38.243,38.315,36.161,37.207,35.642,35.530,11.281,11.115,13.112,13.028,9.286,9.381,11.471,11.020,16.642,15.859,6.828,6.653,12.295,11.397,7.190,6.831,-0.291,-0.461,-0.399,-0.263,-0.385,-0.408,0.014,159.706,187.994,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:23,243.776,0.000,0.182,0.000,42.634,9.426,115.468,90.942,85.895,176.590,176.777,191.230,195.140,194.567,184.072,130.573,35.105,35.445,34.739,34.636,36.156,36.210,34.975,32.445,31.289,34.644,38.704,38.710,37.710,37.460,41.086,41.875,40.099,41.495,39.336,40.166,35.989,36.147,38.243,38.315,36.161,37.207,35.642,35.530,11.281,11.115,13.112,13.028,9.286,9.381,11.471,11.020,16.642,15.859,6.828,6.653,12.295,11.397,7.190,6.831,-0.291,-0.461,-0.399,-0.263,-0.385,-0.408,0.014,159.706,187.994,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:24,246.274,0.000,0.182,0.000,42.600,9.426,115.468,90.942,85.611,176.590,176.525,191.230,195.392,194.316,184.072,130.573,35.105,35.471,34.739,34.636,36.156,36.210,34.975,32.381,31.289,34.707,38.799,38.789,37.804,37.460,41.225,41.954,40.099,41.558,39.405,40.166,36.014,36.210,38.338,38.394,36.187,37.207,35.737,35.609,11.281,11.115,13.112,13.120,9.286,9.381,11.562,11.111,16.733,15.859,6.828,6.653,12.386,11.488,7.099,6.831,-0.287,-0.472,-0.399,-0.276,-0.397,-0.415,0.015,159.431,187.994,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:25,248.749,0.000,0.182,0.000,42.634,9.400,115.468,90.658,85.611,176.590,176.525,191.230,195.140,194.316,184.072,130.573,35.105,35.401,34.769,34.636,36.131,36.233,34.975,32.404,31.313,34.738,38.868,38.883,37.804,37.491,41.199,42.040,40.143,41.645,39.449,40.252,36.083,36.241,38.338,38.424,36.187,37.238,35.737,35.560,11.372,11.206,13.112,13.302,9.286,9.472,11.471,11.020,16.642,15.950,6.919,6.653,12.386,11.579,7.190,6.831,-0.294,-0.496,-0.413,-0.284,-0.393,-0.402,0.014,159.186,187.933,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:26,251.188,0.000,0.000,0.000,42.634,9.400,115.216,90.399,85.586,176.360,176.503,191.001,195.118,194.589,184.050,130.573,35.080,35.376,34.739,34.636,36.156,36.210,35.054,32.445,31.289,34.707,38.843,38.916,37.779,37.603,41.294,42.017,40.168,41.701,39.544,40.293,36.058,36.353,38.313,38.457,36.161,37.207,35.712,35.609,11.463,11.297,12.919,13.484,9.286,9.654,11.471,11.020,16.733,15.950,7.010,6.653,12.477,11.670,7.190,6.922,-0.300,-0.473,-0.418,-0.290,-0.349,-0.417,0.014,158.926,187.854,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:27,253.621,0.000,0.182,0.000,42.634,9.400,115.216,90.115,85.327,176.360,176.525,191.001,195.140,194.589,184.072,130.573,35.105,35.445,34.739,34.636,36.131,36.233,35.054,32.468,31.313,34.707,38.912,38.995,37.848,37.666,41.338,42.183,40.212,41.787,39.588,40.395,36.128,36.353,38.313,38.457,36.161,37.207,35.712,35.609,11.372,11.388,12.919,13.393,9.286,9.745,11.653,10.838,16.642,15.950,7.010,6.653,12.113,11.670,7.372,6.922,-0.307,-0.455,-0.387,-0.288,-0.371,-0.392,0.014,158.667,187.927,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:28,256.110,0.000,0.182,0.000,42.600,9.400,115.238,90.091,85.327,176.087,176.274,190.979,195.140,194.316,184.072,130.595,35.174,35.445,34.832,34.636,36.156,36.210,35.077,32.445,31.289,34.738,38.982,39.089,37.917,37.776,41.432,42.160,40.307,41.764,39.613,40.435,36.197,36.462,38.382,38.567,36.231,37.238,35.712,35.639,11.281,11.388,12.919,13.028,9.195,9.654,11.744,11.020,16.733,15.859,7.010,6.744,12.113,11.670,7.554,6.922,-0.312,-0.469,-0.404,-0.287,-0.383,-0.403,0.015,158.348,187.872,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:29,258.618,0.000,0.182,0.000,42.600,9.426,115.238,89.807,85.043,176.087,176.274,190.979,194.889,194.316,184.072,130.343,35.174,35.445,34.832,34.636,36.131,36.210,35.054,32.381,31.289,34.738,39.051,39.152,37.987,37.776,41.407,42.223,40.351,41.843,39.727,40.514,36.266,36.526,38.382,38.567,36.231,37.238,35.712,35.639,11.372,11.297,13.209,13.211,9.286,9.472,11.744,11.202,16.915,15.859,6.919,6.744,12.386,11.579,7.645,7.013,-0.299,-0.463,-0.410,-0.250,-0.391,-0.411,0.014,158.100,187.921,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:30,261.020,0.000,0.182,0.000,42.634,9.400,115.216,89.523,85.018,176.087,176.252,190.979,194.867,194.316,183.799,130.322,35.149,35.471,34.832,34.636,36.131,36.210,35.077,32.445,31.289,34.817,39.146,39.231,38.081,37.918,41.476,42.302,40.351,41.907,39.796,40.514,36.291,36.589,38.477,38.630,36.256,37.238,35.737,35.639,11.554,11.297,13.112,13.393,9.377,9.563,11.471,11.111,16.824,16.041,7.010,6.653,12.295,11.761,7.554,7.104,-0.305,-0.484,-0.424,-0.292,-0.372,-0.412,0.014,157.839,187.732,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:31,263.518,0.000,0.182,0.000,42.600,9.426,114.965,89.239,85.018,175.836,176.252,190.979,194.867,194.316,183.799,130.322,35.080,35.471,34.832,34.636,36.131,36.210,35.077,32.445,31.289,34.817,39.146,39.295,38.081,37.918,41.546,42.302,40.420,41.907,39.865,40.641,36.361,36.668,38.546,38.630,36.256,37.301,35.737,35.703,11.281,11.480,12.823,13.302,9.286,9.745,11.835,11.020,16.733,15.950,7.101,6.744,12.113,11.761,7.827,7.013,-0.308,-0.468,-0.390,-0.298,-0.375,-0.405,0.014,157.572,187.799,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
