Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:31:32,266.018,0.000,0.182,0.000,42.634,9.400,114.965,89.239,84.734,175.836,176.000,190.979,194.867,194.316,184.050,130.070,35.149,35.445,34.739,34.636,36.131,36.233,35.054,32.468,31.313,34.707,39.190,39.264,38.125,37.888,41.615,42.389,40.420,41.993,39.865,40.743,36.335,36.558,38.521,38.600,36.300,37.207,35.712,35.609,11.372,11.206,13.209,13.302,9.468,9.563,11.744,11.293,16.915,16.041,6.919,6.744,12.386,11.670,8.009,7.195,-0.294,-0.480,-0.398,-0.276,-0.397,-0.421,0.015,157.260,187.793,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:33,268.482,0.000,0.182,0.000,42.600,9.400,114.986,88.955,84.475,175.836,176.022,190.728,194.889,194.316,183.820,130.092,35.105,35.471,34.739,34.636,36.131,36.210,35.054,32.445,31.289,34.707,39.284,39.343,38.150,37.951,41.615,42.429,40.490,42.049,39.935,40.720,36.430,36.638,38.546,38.600,36.325,37.128,35.806,35.609,11.463,11.480,13.016,13.393,9.377,9.745,11.744,11.111,16.824,16.132,7.101,6.744,12.386,11.944,8.009,7.104,-0.307,-0.452,-0.392,-0.293,-0.377,-0.385,0.014,156.978,187.660,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:34,270.972,0.000,0.182,0.000,42.634,9.400,114.713,88.672,84.450,175.585,175.749,190.728,194.867,194.316,183.799,130.070,35.080,35.445,34.832,34.636,36.156,36.233,35.054,32.468,31.313,34.817,39.328,39.500,38.195,38.124,41.709,42.531,40.515,42.135,40.029,40.806,36.405,36.795,38.521,38.693,36.300,37.238,35.712,35.703,11.372,11.388,13.305,13.302,9.377,9.654,11.926,11.293,17.006,15.950,7.010,6.836,12.477,11.579,8.282,7.377,-0.308,-0.470,-0.409,-0.256,-0.384,-0.409,0.014,156.675,187.587,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:35,273.404,0.000,0.182,0.000,42.634,9.426,114.713,88.388,84.166,175.585,175.749,190.728,194.867,194.316,183.799,130.070,35.080,35.376,34.739,34.636,36.156,36.233,35.054,32.468,31.313,34.707,39.398,39.407,38.264,38.093,41.779,42.531,40.584,42.135,40.099,40.870,36.474,36.701,38.521,38.663,36.300,37.207,35.712,35.609,11.554,11.480,13.209,13.484,9.377,9.745,11.744,11.111,16.824,16.041,7.101,6.744,12.568,11.944,8.191,7.377,-0.308,-0.448,-0.395,-0.288,-0.375,-0.375,0.014,156.453,187.587,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:36,275.873,0.000,0.182,0.000,42.634,9.400,114.713,88.388,84.166,175.333,175.749,190.728,194.615,194.316,183.799,130.070,35.080,35.445,34.769,34.636,36.131,36.274,35.054,32.445,31.289,34.817,39.398,39.579,38.264,38.187,41.823,42.571,40.559,42.176,40.143,40.926,36.543,36.874,38.590,38.693,36.300,37.238,35.781,35.639,11.463,11.297,13.305,13.484,9.377,9.654,11.835,11.293,17.006,16.041,7.010,6.836,12.477,11.761,8.464,7.468,-0.296,-0.467,-0.405,-0.263,-0.389,-0.411,0.014,156.171,187.666,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:37,280.781,0.000,0.182,0.000,42.600,9.400,114.461,87.820,83.907,175.333,175.519,190.728,194.637,194.316,183.820,129.818,35.105,35.471,34.739,34.636,36.131,36.274,35.054,32.445,31.353,34.707,39.562,39.676,38.428,38.220,41.892,42.713,40.698,42.318,40.282,41.068,36.707,36.907,38.685,38.742,36.325,37.207,35.806,35.609,11.554,11.480,13.401,13.666,9.468,9.836,11.744,11.293,17.006,16.132,7.101,6.744,12.568,11.853,8.646,7.559,-0.302,-0.499,-0.428,-0.283,-0.387,-0.429,0.014,155.607,187.526,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:38,280.781,0.000,0.182,0.000,42.600,9.400,114.461,87.820,83.907,175.333,175.519,190.728,194.637,194.316,183.820,129.818,35.105,35.471,34.739,34.636,36.131,36.274,35.054,32.445,31.353,34.707,39.562,39.676,38.428,38.220,41.892,42.713,40.698,42.318,40.282,41.068,36.707,36.907,38.685,38.742,36.325,37.207,35.806,35.609,11.554,11.480,13.401,13.666,9.468,9.836,11.744,11.293,17.006,16.132,7.101,6.744,12.568,11.853,8.646,7.559,-0.302,-0.499,-0.428,-0.283,-0.387,-0.429,0.014,155.607,187.526,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:39,283.279,0.000,0.182,0.000,42.634,9.400,114.461,87.561,83.598,175.104,175.497,190.750,194.615,194.338,183.799,129.818,35.080,35.471,34.769,34.636,36.156,36.210,35.117,32.445,31.353,34.817,39.631,39.785,38.497,38.329,41.986,42.777,40.792,42.397,40.376,41.195,36.707,37.016,38.685,38.836,36.325,37.238,35.806,35.703,11.463,11.480,13.401,13.302,9.377,9.745,12.017,11.384,17.006,16.041,7.101,6.836,12.568,11.761,8.919,7.650,-0.315,-0.479,-0.409,-0.297,-0.386,-0.414,0.014,155.361,187.460,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:40,285.751,0.000,0.182,0.000,42.634,9.400,114.209,87.253,83.623,175.082,175.268,190.728,194.386,194.316,183.820,129.818,35.105,35.376,34.739,34.636,36.131,36.297,35.054,32.468,31.376,34.707,39.675,39.755,38.541,38.299,42.030,42.800,40.837,42.420,40.420,41.218,36.751,36.986,38.660,38.805,36.370,37.128,35.781,35.609,11.463,11.662,13.209,13.393,9.468,9.927,12.109,11.202,16.915,16.223,7.101,6.836,12.568,11.944,9.010,7.650,-0.304,-0.464,-0.396,-0.298,-0.377,-0.407,0.014,155.058,187.454,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:41,288.207,0.000,0.182,0.000,42.600,9.400,114.231,86.969,83.623,174.831,175.268,190.476,194.386,194.316,183.569,129.840,35.105,35.376,34.739,34.705,36.131,36.297,35.117,32.468,31.313,34.707,39.744,39.818,38.541,38.362,42.100,42.879,40.837,42.483,40.490,41.297,36.751,37.049,38.729,38.805,36.370,37.207,35.781,35.609,11.645,11.571,13.305,13.575,9.559,9.927,11.835,11.202,17.006,16.223,7.101,6.744,12.568,12.035,9.010,7.741,-0.310,-0.458,-0.409,-0.259,-0.368,-0.363,0.014,154.791,187.454,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:42,290.656,0.000,0.182,0.000,42.600,9.400,114.209,86.969,83.314,174.831,175.246,190.476,194.364,194.316,183.547,129.566,35.080,35.445,34.739,34.705,36.131,36.274,35.117,32.445,31.353,34.707,39.814,39.897,38.610,38.441,42.169,42.919,40.837,42.524,40.559,41.337,36.821,37.112,38.729,38.805,36.370,37.207,35.781,35.609,11.645,11.480,13.498,13.575,9.559,9.836,11.835,11.384,17.006,16.223,7.101,6.836,12.659,11.944,9.192,7.832,-0.296,-0.499,-0.418,-0.288,-0.392,-0.400,0.014,154.405,187.387,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:43,293.115,0.000,0.182,0.000,42.600,9.400,114.209,86.685,83.030,174.831,175.246,190.476,194.364,194.316,183.547,129.818,35.149,35.445,34.802,34.705,36.156,36.274,35.117,32.445,31.353,34.786,39.814,39.960,38.679,38.505,42.263,42.982,40.931,42.524,40.654,41.400,36.959,37.191,38.799,38.869,36.370,37.207,35.781,35.609,11.554,11.480,13.401,13.484,9.559,9.745,12.017,11.475,17.097,16.223,7.101,6.836,12.842,11.853,9.465,7.923,-0.296,-0.481,-0.400,-0.279,-0.399,-0.423,0.015,154.207,187.326,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:44,295.606,0.000,0.182,0.000,42.634,9.400,113.957,86.401,83.030,174.580,174.994,190.476,194.112,194.316,183.547,129.566,35.080,35.445,34.769,34.705,36.225,36.274,35.117,32.445,31.353,34.817,39.952,40.054,38.679,38.598,42.263,43.062,41.001,42.603,40.723,41.479,36.959,37.285,38.868,38.978,36.370,37.238,35.781,35.703,11.554,11.571,13.498,13.393,9.559,9.836,12.017,11.384,17.097,16.041,7.192,6.836,12.750,11.853,9.556,7.923,-0.316,-0.481,-0.409,-0.285,-0.386,-0.414,0.014,153.937,187.393,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:45,298.091,0.000,0.000,0.000,42.634,9.400,113.957,86.118,82.771,174.580,175.016,190.476,194.134,194.316,183.569,129.566,35.105,35.445,34.832,34.705,36.200,36.274,35.117,32.524,31.353,34.817,40.022,40.196,38.749,38.677,42.307,43.062,40.975,42.666,40.767,41.543,37.029,37.364,38.868,39.041,36.370,37.301,35.781,35.782,11.554,11.571,13.498,13.393,9.468,9.927,12.109,11.475,17.097,16.132,7.192,6.927,12.750,11.944,9.738,7.923,-0.326,-0.479,-0.411,-0.296,-0.386,-0.363,0.014,153.670,187.265,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:46,300.567,0.000,0.182,0.000,42.600,9.400,113.957,85.858,82.771,174.350,175.016,190.247,194.134,194.338,183.569,129.566,35.105,35.471,34.832,34.705,36.200,36.274,35.140,32.524,31.353,34.817,40.047,40.276,38.843,38.741,42.377,43.188,41.045,42.745,40.837,41.622,37.054,37.427,38.893,39.041,36.395,37.301,35.806,35.703,11.554,11.571,13.498,13.575,9.559,10.018,12.109,11.384,17.097,16.132,7.283,6.927,12.659,11.944,9.829,8.015,-0.324,-0.475,-0.409,-0.302,-0.371,-0.393,0.015,153.361,187.192,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:47,303.029,0.000,0.182,0.000,42.634,9.400,113.706,85.834,82.462,174.328,174.743,190.225,194.112,194.316,183.547,129.566,35.149,35.445,34.769,34.705,36.200,36.297,35.140,32.547,31.376,34.738,40.091,40.276,38.887,38.741,42.446,43.211,41.114,42.768,40.906,41.708,37.098,37.427,38.868,39.041,36.370,37.238,35.781,35.703,11.554,11.662,13.498,13.393,9.468,9.927,12.200,11.475,17.188,16.223,7.283,6.927,12.659,11.944,9.920,8.015,-0.324,-0.477,-0.407,-0.302,-0.379,-0.382,0.014,153.100,187.187,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:48,305.457,0.000,0.182,0.000,42.600,9.426,113.706,85.550,82.487,174.328,174.764,190.225,194.134,194.316,183.317,129.566,35.105,35.445,34.832,34.705,36.131,36.274,35.117,32.445,31.353,34.817,40.160,40.339,38.957,38.820,42.515,43.267,41.114,42.808,40.975,41.748,37.167,37.491,38.937,39.120,36.439,37.301,35.781,35.782,11.645,11.662,13.401,13.484,9.559,9.927,12.200,11.475,17.188,16.132,7.283,6.927,12.750,11.853,10.011,8.106,-0.324,-0.481,-0.413,-0.300,-0.384,-0.372,0.015,152.795,187.192,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:49,307.921,0.000,0.182,0.000,42.600,9.400,113.706,85.266,82.203,174.077,174.764,190.225,193.883,194.316,183.317,129.566,35.105,35.471,34.769,34.705,36.131,36.274,35.117,32.445,31.353,34.817,40.255,40.402,38.982,38.883,42.584,43.331,41.253,42.872,41.045,41.827,37.262,37.570,39.032,39.120,36.464,37.301,35.806,35.703,11.645,11.480,13.498,13.575,9.559,9.836,12.109,11.475,17.279,16.223,7.283,6.927,12.842,11.853,10.284,8.197,-0.306,-0.470,-0.412,-0.253,-0.392,-0.414,0.013,152.589,187.143,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:50,310.421,0.000,0.182,0.000,42.634,9.400,113.454,84.982,82.178,174.077,174.491,190.225,193.861,194.316,183.295,129.315,35.080,35.471,34.832,34.705,36.200,36.274,35.140,32.524,31.353,34.817,40.324,40.481,39.051,39.026,42.653,43.331,41.253,42.872,41.114,41.891,37.331,37.633,39.032,39.184,36.464,37.301,35.806,35.782,11.736,11.662,13.691,13.575,9.650,9.836,12.109,11.566,17.279,16.314,7.283,6.927,12.659,11.944,10.375,8.288,-0.292,-0.481,-0.409,-0.285,-0.396,-0.423,0.014,152.275,187.131,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,
2021/04/06 05:31:51,312.878,0.000,0.182,0.000,42.600,9.400,113.476,84.982,81.919,173.826,174.513,189.974,193.883,194.316,183.317,129.336,35.105,35.445,34.739,34.705,36.200,36.353,35.117,32.524,31.353,34.786,40.368,40.514,39.095,38.995,42.653,43.473,41.322,43.014,41.183,41.954,37.375,37.603,39.007,39.153,36.439,37.207,35.781,35.672,11.736,11.571,13.594,13.757,9.650,10.018,12.017,11.566,17.279,16.405,7.283,6.927,12.842,12.126,10.284,8.288,-0.302,-0.495,-0.428,-0.284,-0.396,-0.428,0.015,152.032,187.065,11.955,11.479,6.166,6.251,7.991,11.755,2.912,252.474,251.723,171.607,172.648,225.507,68.018,105.945,12.600,12.100,10.100,10.500,9.300,12.300,12.900,
2021/04/06 05:31:52,315.382,0.000,0.182,0.000,42.634,9.400,113.202,84.723,81.894,173.848,174.491,190.247,193.861,194.338,183.295,129.566,35.080,35.445,34.802,34.705,36.200,36.353,35.203,32.524,31.353,34.786,40.438,40.577,39.095,38.995,42.723,43.536,41.322,43.077,41.253,42.096,37.375,37.666,39.076,39.153,36.439,37.207,35.850,35.672,11.827,11.753,13.498,13.757,9.559,10.109,12.109,11.384,17.188,16.405,7.374,6.927,12.750,12.126,10.466,8.379,-0.310,-0.457,-0.396,-0.295,-0.380,-0.391,0.014,151.713,186.992,11.955,11.479,6.166,6.251,7.991,11.755,2.912,252.474,251.723,171.607,172.648,225.507,68.018,105.945,12.600,12.100,10.100,10.500,9.300,12.300,12.900,
2021/04/06 05:31:53,317.799,0.000,0.182,0.000,42.634,9.400,113.202,84.415,81.635,173.826,174.261,189.974,193.631,194.316,183.066,129.315,35.174,35.445,34.802,34.774,36.200,36.376,35.117,32.547,31.376,34.786,40.507,40.657,39.164,39.058,42.792,43.639,41.391,43.101,41.322,42.120,37.444,37.666,39.076,39.217,36.508,37.207,35.850,35.672,11.645,11.753,13.305,13.666,9.559,10.018,12.291,11.475,17.279,16.314,7.374,6.927,12.568,12.126,10.739,8.379,-0.317,-0.476,-0.408,-0.294,-0.387,-0.406,0.014,151.430,186.992,11.955,11.479,6.166,6.251,7.991,11.755,2.912,252.474,251.723,171.607,172.648,225.507,68.018,105.945,12.600,12.100,10.100,10.500,9.300,12.300,12.900,
2021/04/06 05:31:54,320.299,0.000,0.182,0.000,42.600,9.400,113.202,84.131,81.351,173.575,174.261,189.974,193.883,194.316,183.317,129.315,35.105,35.445,34.832,34.774,36.200,36.353,35.117,32.524,31.353,34.880,40.576,40.750,39.234,39.231,42.861,43.615,41.391,43.157,41.391,42.176,37.514,37.839,39.146,39.326,36.508,37.301,35.781,35.782,11.736,11.753,13.594,13.575,9.650,9.927,12.200,11.566,17.370,16.405,7.283,7.018,12.842,11.944,10.648,8.470,-0.297,-0.477,-0.407,-0.272,-0.393,-0.419,0.013,151.133,186.859,11.955,11.479,6.166,6.251,7.991,11.755,2.912,252.474,251.723,171.607,172.648,225.507,68.018,105.945,12.600,12.100,10.100,10.500,9.300,12.300,12.900,
2021/04/06 05:31:55,322.805,0.000,0.182,0.000,42.600,9.400,112.950,83.847,81.351,173.323,174.261,189.974,193.631,194.316,183.066,129.315,35.105,35.445,34.832,34.774,36.225,36.353,35.117,32.524,31.353,34.817,40.646,40.829,39.303,39.231,42.956,43.679,41.555,43.220,41.486,42.302,37.583,37.839,39.146,39.326,36.508,37.301,35.850,35.782,11.827,11.662,13.691,13.575,9.741,10.109,12.017,11.475,17.279,16.497,7.374,6.927,12.842,12.126,10.648,8.561,-0.308,-0.473,-0.417,-0.294,-0.347,-0.432,0.014,150.866,186.925,11.955,11.479,6.166,6.251,7.991,11.755,2.912,252.474,251.723,171.607,172.648,225.507,68.018,105.945,12.600,12.100,10.100,10.500,9.300,12.300,12.900,
2021/04/06 05:31:56,325.218,0.000,0.182,0.000,42.634,9.400,112.950,83.847,81.351,173.323,174.010,189.974,193.631,194.316,183.066,129.566,35.174,35.471,34.832,34.705,36.200,36.376,35.117,32.547,31.376,34.817,40.740,40.893,39.328,39.295,43.000,43.765,41.530,43.322,41.530,42.404,37.677,37.918,39.240,39.326,36.534,37.301,35.875,35.782,11.645,11.753,13.401,13.575,9.559,10.109,12.382,11.566,17.279,16.405,7.374,6.927,12.842,12.126,10.921,8.470,-0.318,-0.476,-0.409,-0.291,-0.386,-0.410,0.014,150.533,186.859,11.955,11.479,6.166,6.251,7.991,11.755,2.912,252.474,251.723,171.607,172.648,225.507,68.018,105.945,12.600,12.100,10.100,10.500,9.300,12.300,12.900,
2021/04/06 05:31:57,327.704,0.000,0.182,0.000,42.600,9.426,112.721,83.588,81.067,173.345,174.010,189.995,193.631,194.338,183.066,129.336,35.105,35.471,34.832,34.774,36.200,36.353,35.117,32.524,31.416,34.817,40.740,40.956,39.397,39.374,43.000,43.821,41.600,43.299,41.600,42.381,37.677,37.981,39.240,39.389,36.534,37.301,35.806,35.782,11.827,11.662,13.594,13.757,9.741,10.109,12.291,11.658,17.370,16.497,7.374,7.018,13.024,12.126,10.921,8.743,-0.299,-0.501,-0.411,-0.286,-0.389,-0.434,0.013,150.311,186.731,11.955,11.479,6.166,6.251,7.991,11.755,2.912,252.474,251.723,171.607,172.648,225.507,68.018,105.945,12.600,12.100,10.100,10.500,9.300,12.300,12.900,
2021/04/06 05:31:58,330.158,0.000,0.182,0.000,42.600,9.400,112.699,83.280,80.758,173.072,173.988,189.722,193.609,194.316,183.044,129.315,35.080,35.445,34.832,34.705,36.200,36.353,35.180,32.524,31.353,34.817,40.784,41.035,39.442,39.437,43.069,43.821,41.600,43.362,41.669,42.445,37.722,38.045,39.215,39.389,36.508,37.301,35.850,35.782,11.827,11.844,13.401,13.848,9.650,10.200,12.291,11.475,17.188,16.405,7.374,6.927,12.842,12.126,11.194,8.652,-0.304,-0.473,-0.396,-0.303,-0.383,-0.414,0.014,149.984,186.786,11.955,11.479,6.166,6.251,7.991,11.755,2.912,252.474,251.723,171.607,172.648,225.507,68.018,105.945,12.600,12.100,10.100,10.500,9.300,12.300,12.900,
2021/04/06 05:31:59,335.108,0.000,0.182,0.000,42.600,9.400,112.447,82.996,80.474,172.821,173.736,189.722,193.358,194.065,183.044,129.315,35.149,35.445,34.802,34.774,36.225,36.416,35.180,32.524,31.416,34.786,40.992,41.068,39.580,39.470,43.233,44.027,41.694,43.505,41.833,42.650,37.860,38.093,39.354,39.438,36.508,37.270,35.850,35.752,11.827,11.844,13.498,13.757,9.650,10.200,12.291,11.566,17.279,16.588,7.374,6.927,13.024,12.217,11.376,8.743,-0.317,-0.479,-0.397,-0.308,-0.382,-0.412,0.014,149.422,186.597,11.955,11.479,6.166,6.251,7.991,11.755,2.912,252.474,251.723,171.607,172.648,225.507,68.018,105.945,12.600,12.100,10.100,10.500,9.300,12.300,12.900,
2021/04/06 05:32:00,335.108,0.000,0.182,0.000,42.600,9.400,112.447,82.996,80.474,172.821,173.736,189.722,193.358,194.065,183.044,129.315,35.149,35.445,34.802,34.774,36.225,36.416,35.180,32.524,31.416,34.786,40.992,41.068,39.580,39.470,43.233,44.027,41.694,43.505,41.833,42.650,37.860,38.093,39.354,39.438,36.508,37.270,35.850,35.752,11.827,11.844,13.498,13.757,9.650,10.200,12.291,11.566,17.279,16.588,7.374,6.927,13.024,12.217,11.376,8.743,-0.317,-0.479,-0.397,-0.308,-0.382,-0.412,0.014,149.422,186.597,11.955,11.479,6.166,6.251,7.991,11.755,2.912,252.474,251.723,171.607,172.648,225.507,68.018,105.945,12.600,12.100,10.100,10.500,9.300,12.300,12.900,
2021/04/06 05:32:01,337.642,0.000,0.182,0.000,42.634,9.400,112.447,82.712,80.474,173.072,173.736,189.722,193.358,194.316,182.792,129.315,35.149,35.445,34.832,34.774,36.200,36.416,35.203,32.587,31.416,34.817,40.992,41.241,39.580,39.579,43.277,44.027,41.738,43.505,41.877,42.729,37.930,38.187,39.354,39.532,36.578,37.364,35.850,35.845,11.827,11.844,13.691,13.848,9.741,10.109,12.200,11.658,17.552,16.588,7.374,6.927,13.024,12.217,11.558,9.016,-0.305,-0.502,-0.431,-0.288,-0.392,-0.430,0.013,149.100,186.591,11.955,11.479,6.166,6.251,7.991,11.755,2.912,252.474,251.723,171.607,172.648,225.507,68.018,105.945,12.600,12.100,10.100,10.500,9.300,12.300,12.900,
2021/04/06 05:32:02,340.097,0.000,0.182,0.000,42.634,9.374,112.447,82.453,80.215,172.843,173.507,189.493,193.379,194.338,182.814,129.315,35.105,35.471,34.832,34.774,36.200,36.416,35.180,32.524,31.416,34.880,41.087,41.304,39.675,39.643,43.346,44.090,41.808,43.568,42.016,42.793,37.955,38.250,39.379,39.532,36.603,37.301,35.875,35.782,11.736,11.844,13.787,13.666,9.650,10.109,12.473,11.749,17.461,16.405,7.465,7.018,12.842,12.126,11.831,9.016,-0.326,-0.483,-0.417,-0.298,-0.384,-0.371,0.014,148.827,186.519,11.955,11.479,6.166,6.251,7.991,11.755,2.912,252.474,251.723,171.607,172.648,225.507,68.018,105.945,12.600,12.100,10.100,10.500,9.300,12.300,12.900,
2021/04/06 05:32:03,342.542,0.000,0.182,0.000,42.600,9.400,112.447,82.428,80.215,172.821,173.507,189.471,193.379,194.316,182.814,129.315,35.174,35.445,34.832,34.844,36.200,36.416,35.203,32.524,31.416,34.880,41.131,41.383,39.649,39.706,43.415,44.169,41.877,43.631,42.016,42.856,37.999,38.329,39.423,39.595,36.578,37.364,35.850,35.845,11.918,11.935,13.594,13.757,9.741,10.291,12.382,11.658,17.370,16.588,7.374,6.927,13.115,12.309,11.922,9.016,-0.318,-0.466,-0.392,-0.293,-0.381,-0.404,0.014,148.485,186.464,11.955,11.479,6.166,6.251,7.991,11.755,2.912,252.474,251.723,171.607,172.648,225.507,68.018,105.945,12.600,12.100,10.100,10.500,9.300,12.300,12.900,
2021/04/06 05:32:04,345.079,0.000,0.182,0.000,42.634,9.400,112.195,82.145,79.931,172.570,173.507,189.471,193.128,194.316,182.814,129.315,35.174,35.445,34.802,34.774,36.200,36.416,35.203,32.524,31.416,34.850,41.200,41.416,39.788,39.676,43.415,44.232,41.877,43.710,42.085,42.935,38.068,38.362,39.493,39.565,36.578,37.270,35.850,35.752,11.918,11.844,13.691,13.848,9.741,10.200,12.291,11.749,17.461,16.588,7.465,6.927,13.115,12.309,11.922,9.107,-0.306,-0.503,-0.430,-0.288,-0.390,-0.427,0.014,148.219,186.464,11.955,11.479,6.166,6.251,7.991,11.755,2.912,252.474,251.723,171.607,172.648,225.507,68.018,105.945,12.600,12.100,10.100,10.500,9.300,12.300,12.900,
2021/04/06 05:32:05,347.535,0.000,0.182,0.000,42.634,9.400,112.195,81.861,79.931,172.570,173.255,189.220,193.128,194.316,182.563,129.315,35.105,35.445,34.802,34.774,36.200,36.495,35.282,32.587,31.416,34.850,41.270,41.479,39.788,39.818,43.554,44.296,41.946,43.774,42.155,43.077,38.137,38.441,39.493,39.644,36.647,37.334,35.850,35.815,11.918,11.753,13.884,13.940,9.741,10.109,12.382,11.749,17.552,16.588,7.465,7.018,13.297,12.126,11.922,9.107,-0.307,-0.470,-0.417,-0.255,-0.395,-0.417,0.014,147.928,186.324,11.955,11.479,6.166,6.251,7.991,11.755,2.912,252.474,251.723,171.607,172.648,225.507,68.018,105.945,12.600,12.100,10.100,10.500,9.300,12.300,12.900,
2021/04/06 05:32:06,349.996,0.000,0.000,0.000,42.634,9.400,111.943,81.861,79.647,172.570,173.003,189.471,193.128,194.316,182.563,129.315,35.174,35.445,34.912,34.774,36.269,36.416,35.259,32.587,31.416,34.880,41.339,41.589,39.857,39.927,43.623,44.375,41.946,43.853,42.293,43.141,38.207,38.535,39.562,39.738,36.647,37.443,35.850,35.845,11.827,11.844,13.498,13.666,9.650,10.200,12.473,11.749,17.370,16.497,7.465,7.018,13.388,12.217,11.922,9.107,-0.326,-0.481,-0.408,-0.297,-0.362,-0.417,0.014,147.625,186.258,11.955,11.479,6.166,6.251,7.991,11.755,2.912,252.474,251.723,171.607,172.648,225.507,68.018,105.945,12.600,12.100,10.100,10.500,9.300,12.300,12.900,
2021/04/06 05:32:07,352.449,0.000,0.182,0.000,42.600,9.374,111.943,81.577,79.338,172.318,173.233,189.220,193.106,194.065,182.541,129.315,35.080,35.471,34.832,34.774,36.200,36.416,35.180,32.524,31.353,34.880,41.434,41.652,39.882,39.927,43.692,44.438,42.016,43.853,42.293,43.204,38.301,38.598,39.587,39.738,36.672,37.364,35.945,35.845,11.827,11.935,13.594,13.666,9.832,10.291,12.382,11.749,17.279,16.588,7.465,6.927,13.297,12.309,12.195,9.016,-0.306,-0.468,-0.397,-0.304,-0.386,-0.410,0.013,147.335,186.191,11.955,11.479,6.166,6.251,7.991,11.755,2.912,252.474,251.723,171.607,172.648,225.507,68.018,105.945,12.600,12.100,10.100,10.500,9.300,12.300,12.900,
2021/04/06 05:32:08,354.932,0.000,0.000,0.000,42.634,9.400,111.692,81.293,79.363,172.318,173.003,189.220,192.876,194.316,182.563,129.315,35.174,35.445,34.802,34.844,36.225,36.416,35.259,32.587,31.416,34.850,41.408,41.685,39.926,39.960,43.717,44.517,42.110,43.979,42.388,43.283,38.276,38.568,39.631,39.707,36.647,37.334,35.850,35.815,11.918,11.935,13.594,13.848,9.741,10.291,12.382,11.749,17.461,16.588,7.556,6.927,13.115,12.309,11.922,9.199,-0.312,-0.459,-0.399,-0.297,-0.382,-0.393,0.013,147.061,186.252,11.955,11.479,6.166,6.251,7.991,11.755,2.912,252.474,251.723,171.607,172.648,225.507,68.018,105.945,12.600,12.100,10.100,10.500,9.300,12.300,12.900,
2021/04/06 05:32:09,357.413,0.000,0.182,0.000,42.634,9.400,111.692,81.009,79.338,172.067,172.982,189.220,192.854,194.316,182.289,129.315,35.149,35.445,34.802,34.844,36.225,36.416,35.259,32.587,31.416,34.786,41.478,41.685,39.996,39.960,43.787,44.517,42.180,43.979,42.457,43.346,38.345,38.647,39.631,39.770,36.647,37.334,35.850,35.752,11.918,11.935,13.594,13.848,9.832,10.383,12.291,11.749,17.370,16.588,7.465,6.927,13.297,12.309,12.013,9.107,-0.312,-0.467,-0.416,-0.267,-0.368,-0.376,0.014,146.808,186.063,11.955,11.479,6.166,6.251,7.991,11.755,2.912,252.474,251.723,171.607,172.648,225.507,68.018,105.945,12.600,12.100,10.100,10.500,9.300,12.300,12.900,
2021/04/06 05:32:10,359.895,0.000,0.182,0.000,42.634,9.400,111.692,81.009,79.054,172.067,172.730,188.968,192.854,194.065,182.541,129.315,35.149,35.445,34.802,34.844,36.200,36.495,35.259,32.587,31.416,34.850,41.547,41.827,40.065,40.103,43.831,44.644,42.155,44.058,42.571,43.410,38.484,38.710,39.701,39.850,36.647,37.334,35.920,35.815,12.009,11.935,13.594,13.757,9.924,10.474,12.382,11.840,17.552,16.679,7.374,6.927,13.570,12.309,12.286,9.199,-0.310,-0.477,-0.421,-0.299,-0.355,-0.434,0.014,146.512,185.985,11.814,11.456,6.519,6.519,8.006,11.705,2.915,254.787,253.780,175.601,175.601,228.545,70.017,112.166,12.500,12.100,10.200,10.400,9.200,12.400,13.000,
2021/04/06 05:32:11,362.374,0.000,0.182,0.000,42.634,9.374,111.440,80.726,78.795,171.816,172.752,188.968,192.625,194.316,182.311,129.315,35.105,35.471,34.912,34.774,36.295,36.495,35.282,32.587,31.416,34.880,41.711,42.000,40.159,40.196,43.925,44.644,42.249,44.122,42.596,43.552,38.578,38.883,39.795,39.943,36.672,37.443,35.945,35.908,11.918,11.844,13.691,13.757,9.924,10.383,12.382,11.749,17.461,16.588,7.465,6.927,13.570,12.400,12.286,9.290,-0.308,-0.478,-0.423,-0.299,-0.354,-0.434,0.014,146.269,185.996,11.814,11.456,6.519,6.519,8.006,11.705,2.915,254.787,253.780,175.601,175.601,228.545,70.017,112.166,12.500,12.100,10.200,10.400,9.200,12.400,13.000,
2021/04/06 05:32:12,364.853,0.000,0.182,0.000,42.600,9.400,111.440,80.442,78.795,171.816,172.752,188.968,192.625,194.065,182.311,129.315,35.174,35.515,34.802,34.844,36.269,36.495,35.259,32.587,31.416,34.850,41.686,41.970,40.204,40.245,43.969,44.723,42.224,44.201,42.640,43.631,38.553,38.853,39.770,39.913,36.717,37.334,35.920,35.815,12.009,12.026,13.691,13.848,9.924,10.474,12.382,11.840,17.552,16.679,7.465,6.836,13.661,12.400,12.377,9.199,-0.311,-0.475,-0.420,-0.274,-0.360,-0.397,0.013,145.949,185.985,11.814,11.456,6.519,6.519,8.006,11.705,2.915,254.787,253.780,175.601,175.601,228.545,70.017,112.166,12.500,12.100,10.200,10.400,9.200,12.400,13.000,
2021/04/06 05:32:13,367.324,0.000,0.182,0.000,42.634,9.400,111.188,80.158,78.770,171.564,172.479,188.717,192.603,194.065,182.289,129.063,35.080,35.445,34.802,34.844,36.295,36.495,35.259,32.666,31.495,34.850,41.755,42.033,40.204,40.245,44.064,44.786,42.388,44.264,42.735,43.695,38.623,38.916,39.840,39.992,36.717,37.413,35.920,35.815,12.009,11.935,13.787,13.940,9.924,10.474,12.382,11.749,17.552,16.679,7.465,6.927,13.752,12.400,12.559,9.381,-0.314,-0.458,-0.402,-0.295,-0.381,-0.385,0.013,145.682,185.784,11.814,11.456,6.519,6.519,8.006,11.705,2.915,254.787,253.780,175.601,175.601,228.545,70.017,112.166,12.500,12.100,10.200,10.400,9.200,12.400,13.000,
2021/04/06 05:32:14,369.825,0.000,0.182,0.000,42.600,9.400,111.188,80.158,78.486,171.564,172.479,188.717,192.351,194.065,182.289,129.063,35.149,35.445,34.802,34.844,36.269,36.518,35.259,32.610,31.439,34.850,41.824,42.112,40.273,40.308,44.108,44.873,42.363,44.287,42.848,43.781,38.623,38.916,39.840,39.992,36.717,37.334,35.920,35.815,12.009,11.935,13.691,13.848,10.015,10.565,12.564,11.749,17.461,16.770,7.465,6.927,13.843,12.400,12.923,9.381,-0.309,-0.466,-0.400,-0.302,-0.386,-0.406,0.014,145.385,185.851,11.814,11.456,6.519,6.519,8.006,11.705,2.915,254.787,253.780,175.601,175.601,228.545,70.017,112.166,12.500,12.100,10.200,10.400,9.200,12.400,13.000,
2021/04/06 05:32:15,372.322,0.000,0.182,0.000,42.634,9.374,111.188,79.874,78.202,171.313,172.227,188.717,192.351,194.065,182.038,129.315,35.080,35.445,34.832,34.844,36.269,36.558,35.323,32.587,31.416,34.880,41.894,42.206,40.342,40.402,44.177,44.929,42.432,44.327,42.918,43.837,38.692,39.089,39.840,40.022,36.717,37.443,35.920,35.845,11.918,12.026,13.787,13.848,9.924,10.474,12.564,11.840,17.552,16.679,7.556,6.927,14.117,12.400,13.105,9.563,-0.320,-0.482,-0.412,-0.294,-0.385,-0.417,0.013,145.133,185.785,11.814,11.456,6.519,6.519,8.006,11.705,2.915,254.787,253.780,175.601,175.601,228.545,70.017,112.166,12.500,12.100,10.200,10.400,9.200,12.400,13.000,
2021/04/06 05:32:16,374.813,0.000,0.182,0.000,42.634,9.374,110.936,79.591,78.202,171.313,172.227,188.717,192.351,194.065,182.038,129.063,35.149,35.445,34.832,34.844,36.269,36.558,35.259,32.587,31.416,34.880,41.963,42.285,40.342,40.481,44.246,44.992,42.501,44.407,42.987,43.900,38.830,39.089,39.978,40.086,36.717,37.443,35.920,35.845,11.918,12.026,14.076,13.848,9.924,10.474,12.564,11.931,17.643,16.679,7.465,6.927,14.299,12.309,13.287,9.654,-0.317,-0.483,-0.416,-0.272,-0.391,-0.414,0.013,144.874,185.657,11.814,11.456,6.519,6.519,8.006,11.705,2.915,254.787,253.780,175.601,175.601,228.545,70.017,112.166,12.500,12.100,10.200,10.400,9.200,12.400,13.000,
2021/04/06 05:32:17,377.221,0.000,0.182,0.000,42.634,9.374,110.936,79.331,77.943,171.335,172.249,188.739,192.122,194.086,182.059,129.063,35.105,35.540,34.832,34.844,36.269,36.495,35.323,32.666,31.416,34.880,42.058,42.348,40.437,40.545,44.246,45.071,42.501,44.470,43.056,43.963,38.925,39.152,40.004,40.086,36.742,37.443,35.945,35.845,12.009,11.935,13.884,13.940,10.015,10.383,12.564,11.931,17.643,16.770,7.465,6.927,14.481,12.491,13.287,9.654,-0.305,-0.506,-0.421,-0.293,-0.399,-0.411,0.013,144.607,185.596,11.814,11.456,6.519,6.519,8.006,11.705,2.915,254.787,253.780,175.601,175.601,228.545,70.017,112.166,12.500,12.100,10.200,10.400,9.200,12.400,13.000,
2021/04/06 05:32:18,379.731,0.000,0.000,0.000,42.634,9.400,110.685,79.307,77.918,171.062,172.227,188.466,192.100,194.065,182.038,129.063,35.080,35.515,34.739,34.844,36.269,36.558,35.323,32.666,31.495,34.850,42.102,42.381,40.481,40.514,44.315,45.134,42.571,44.533,43.126,44.043,38.969,39.201,39.978,40.119,36.717,37.413,35.989,35.815,12.009,11.935,13.884,14.031,10.015,10.565,12.564,11.931,17.552,16.770,7.556,6.836,14.481,12.400,13.287,9.472,-0.315,-0.463,-0.401,-0.299,-0.384,-0.396,0.014,144.317,185.451,11.814,11.456,6.519,6.519,8.006,11.705,2.915,254.787,253.780,175.601,175.601,228.545,70.017,112.166,12.500,12.100,10.200,10.400,9.200,12.400,13.000,
2021/04/06 05:32:19,382.232,0.000,0.182,0.000,42.600,9.374,110.707,79.023,77.634,171.062,171.975,188.466,191.848,194.065,181.786,129.085,35.149,35.445,34.832,34.913,36.295,36.558,35.323,32.666,31.495,34.880,42.171,42.491,40.481,40.608,44.479,45.134,42.596,44.533,43.220,44.106,39.038,39.295,40.048,40.228,36.717,37.443,35.920,35.845,11.827,11.935,14.076,14.031,10.015,10.474,12.655,11.931,17.643,16.679,7.556,6.927,14.754,12.400,13.287,9.381,-0.331,-0.492,-0.411,-0.310,-0.358,-0.422,0.013,144.020,185.384,11.814,11.456,6.519,6.519,8.006,11.705,2.915,254.787,253.780,175.601,175.601,228.545,70.017,112.166,12.500,12.100,10.200,10.400,9.200,12.400,13.000,
2021/04/06 05:32:20,384.662,0.000,0.182,0.000,42.600,9.374,110.685,78.739,77.659,171.062,171.997,188.466,191.870,194.065,181.808,129.315,35.174,35.445,34.802,34.913,36.269,36.558,35.323,32.666,31.495,34.850,42.241,42.524,40.550,40.657,44.523,45.198,42.640,44.612,43.264,44.248,39.038,39.343,40.048,40.198,36.786,37.413,35.920,35.815,11.918,11.935,14.173,14.213,10.015,10.474,12.655,12.022,17.643,16.770,7.556,6.927,14.754,12.400,13.196,9.290,-0.300,-0.507,-0.421,-0.295,-0.398,-0.427,0.013,143.768,185.384,11.814,11.456,6.519,6.519,8.006,11.705,2.915,254.787,253.780,175.601,175.601,228.545,70.017,112.166,12.500,12.100,10.200,10.400,9.200,12.400,13.000,
2021/04/06 05:32:21,387.151,0.000,0.182,0.000,42.600,9.400,110.433,78.455,77.634,170.811,171.724,188.466,191.848,194.065,181.786,129.315,35.149,35.515,34.832,34.844,36.269,36.558,35.323,32.666,31.495,34.959,42.310,42.617,40.619,40.750,44.523,45.277,42.640,44.676,43.334,44.312,39.108,39.437,40.117,40.291,36.786,37.507,35.920,35.908,12.009,11.935,13.980,13.848,9.924,10.474,12.655,11.931,17.461,16.679,7.465,6.836,14.663,12.491,13.014,8.834,-0.311,-0.469,-0.402,-0.303,-0.387,-0.408,0.013,143.473,185.384,11.814,11.456,6.519,6.519,8.006,11.705,2.915,254.787,253.780,175.601,175.601,228.545,70.017,112.166,12.500,12.100,10.200,10.400,9.200,12.400,13.000,
2021/04/06 05:32:22,389.607,0.000,0.182,0.000,42.600,9.400,110.181,78.455,77.350,170.559,171.724,188.214,191.597,194.065,181.535,129.063,35.149,35.515,34.832,34.844,36.269,36.622,35.346,32.666,31.495,34.880,42.379,42.696,40.619,40.829,44.662,45.340,42.779,44.755,43.403,44.391,39.177,39.500,40.187,40.291,36.786,37.443,35.920,35.845,11.918,11.935,14.076,14.213,9.924,10.383,12.655,12.022,17.643,16.679,7.465,6.927,14.663,12.400,12.832,8.743,-0.304,-0.489,-0.411,-0.281,-0.399,-0.428,0.013,143.176,185.184,11.814,11.456,6.519,6.519,8.006,11.705,2.915,254.787,253.780,175.601,175.601,228.545,70.017,112.166,12.500,12.100,10.200,10.400,9.200,12.400,13.000,
2021/04/06 05:32:23,392.105,0.000,0.182,0.000,42.600,9.374,110.181,78.172,77.066,170.559,171.724,188.214,191.597,194.065,181.535,129.063,35.149,35.515,34.802,34.844,36.269,36.558,35.402,32.666,31.495,34.850,42.449,42.729,40.689,40.862,44.731,45.403,42.779,44.818,43.473,44.391,39.316,39.470,40.256,40.340,36.786,37.476,35.989,35.815,12.009,12.026,13.884,14.213,9.924,10.565,12.746,11.931,17.370,16.679,7.556,6.927,14.572,12.582,12.559,8.652,-0.319,-0.467,-0.399,-0.299,-0.383,-0.405,0.013,142.901,185.123,11.814,11.456,6.519,6.519,8.006,11.705,2.915,254.787,253.780,175.601,175.601,228.545,70.017,112.166,12.500,12.100,10.200,10.400,9.200,12.400,13.000,
2021/04/06 05:32:24,394.565,0.000,0.182,0.000,42.600,9.400,110.181,77.888,77.066,170.559,171.472,188.214,191.345,194.065,181.535,129.063,35.149,35.515,34.912,34.913,36.269,36.622,35.402,32.666,31.495,34.959,42.449,42.902,40.758,40.956,44.731,45.482,42.848,44.881,43.542,44.517,39.385,39.643,40.256,40.434,36.786,37.507,35.989,35.908,12.009,11.844,14.076,14.213,9.924,10.474,12.746,12.113,17.370,16.588,7.465,7.018,14.663,12.400,12.468,8.561,-0.303,-0.489,-0.408,-0.287,-0.406,-0.431,0.013,142.627,185.056,11.814,11.456,6.519,6.519,8.006,11.705,2.915,254.787,253.780,175.601,175.601,228.545,70.017,112.166,12.500,12.100,10.200,10.400,9.200,12.400,13.000,
2021/04/06 05:32:25,397.089,0.000,0.182,0.000,42.634,9.374,109.929,77.888,76.782,170.308,171.472,187.963,191.345,194.065,181.535,129.063,35.080,35.515,34.802,34.913,36.295,36.622,35.425,32.666,31.495,34.850,42.518,42.872,40.758,40.926,44.825,45.546,42.943,44.960,43.637,44.596,39.385,39.612,40.256,40.403,36.855,37.476,35.989,35.815,11.918,12.026,13.980,14.122,10.015,10.565,12.837,11.931,17.279,16.588,7.647,6.927,14.572,12.400,12.286,8.652,-0.310,-0.476,-0.402,-0.308,-0.384,-0.417,0.013,142.335,184.989,11.814,11.456,6.519,6.519,8.006,11.705,2.915,254.787,253.780,175.601,175.601,228.545,70.017,112.166,12.500,12.100,10.200,10.400,9.200,12.400,13.000,
2021/04/06 05:32:26,399.515,0.000,0.182,0.000,42.600,9.374,109.929,77.604,76.807,170.308,171.494,187.963,191.115,194.065,181.556,129.315,35.174,35.445,34.832,34.913,36.269,36.622,35.402,32.666,31.495,34.880,42.587,42.965,40.827,41.098,44.939,45.625,42.918,45.024,43.681,44.660,39.454,39.785,40.325,40.497,36.855,37.507,35.989,35.908,12.009,12.026,13.980,14.304,10.015,10.565,12.655,12.113,17.370,16.588,7.556,6.927,14.663,12.491,12.377,8.834,-0.309,-0.507,-0.432,-0.294,-0.394,-0.433,0.013,142.078,184.850,11.814,11.456,6.519,6.519,8.006,11.705,2.915,254.787,253.780,175.601,175.601,228.545,70.017,112.166,12.500,12.100,10.200,10.400,9.200,12.400,13.000,
2021/04/06 05:32:27,402.007,0.000,0.182,0.000,42.634,9.374,109.678,77.320,76.782,170.057,171.221,187.963,191.094,194.065,181.283,129.315,35.080,35.515,34.832,34.913,36.269,36.622,35.402,32.666,31.495,34.880,42.657,43.045,40.896,41.098,44.939,45.688,42.918,45.024,43.750,44.739,39.524,39.848,40.395,40.497,36.855,37.507,35.989,35.908,11.918,12.117,13.884,14.031,9.924,10.474,12.746,12.022,17.461,16.405,7.556,7.018,14.845,12.400,12.468,8.743,-0.327,-0.492,-0.414,-0.314,-0.391,-0.408,0.013,141.758,184.922,11.814,11.456,6.519,6.519,8.006,11.705,2.915,254.787,253.780,175.601,175.601,228.545,70.017,112.166,12.500,12.100,10.200,10.400,9.200,12.400,13.000,
2021/04/06 05:32:28,407.065,0.000,0.182,0.000,42.600,9.374,109.426,77.036,76.498,170.057,170.969,187.711,190.842,194.065,181.283,129.063,35.149,35.515,34.912,34.913,36.269,36.622,35.402,32.729,31.495,34.959,42.795,43.250,40.966,41.241,45.077,45.831,43.056,45.166,43.958,44.865,39.662,39.991,40.464,40.639,36.855,37.570,35.989,35.988,12.373,12.117,14.076,14.304,10.106,10.656,12.655,12.022,17.370,16.588,7.556,6.927,15.118,12.582,12.650,8.925,-0.310,-0.489,-0.428,-0.300,-0.360,-0.433,0.014,141.135,184.722,11.814,11.456,6.519,6.519,8.006,11.705,2.915,254.787,253.780,175.601,175.601,228.545,70.017,112.166,12.500,12.100,10.200,10.400,9.200,12.400,13.000,
2021/04/06 05:32:29,407.065,0.000,0.182,0.000,42.600,9.374,109.426,77.036,76.498,170.057,170.969,187.711,190.842,194.065,181.283,129.063,35.149,35.515,34.912,34.913,36.269,36.622,35.402,32.729,31.495,34.959,42.795,43.250,40.966,41.241,45.077,45.831,43.056,45.166,43.958,44.865,39.662,39.991,40.464,40.639,36.855,37.570,35.989,35.988,12.373,12.117,14.076,14.304,10.106,10.656,12.655,12.022,17.370,16.588,7.556,6.927,15.118,12.582,12.650,8.925,-0.310,-0.489,-0.428,-0.300,-0.360,-0.433,0.014,141.135,184.722,11.814,11.456,6.519,6.519,8.006,11.705,2.915,254.787,253.780,175.601,175.601,228.545,70.017,112.166,12.500,12.100,10.200,10.400,9.200,12.400,13.000,
2021/04/06 05:32:30,409.583,0.000,0.182,0.000,42.600,9.374,109.426,76.753,76.214,169.806,170.969,187.711,190.590,194.065,181.283,129.063,35.149,35.515,34.881,34.913,36.339,36.701,35.465,32.729,31.495,34.850,42.865,43.283,41.035,41.274,45.146,45.894,43.056,45.229,44.027,44.945,39.731,39.960,40.534,40.609,36.855,37.539,35.989,35.878,12.100,11.935,14.076,14.213,10.015,10.565,12.746,12.022,17.370,16.588,7.647,7.018,15.301,12.491,12.741,9.016,-0.304,-0.495,-0.419,-0.295,-0.390,-0.444,0.013,140.817,184.650,11.763,11.402,6.507,6.519,8.006,11.705,2.915,254.787,253.780,175.601,175.601,228.545,70.017,112.166,12.500,12.100,10.200,10.400,9.200,12.400,13.000,
2021/04/06 05:32:31,412.159,0.000,0.182,0.000,42.634,9.374,109.174,76.469,76.214,169.806,170.969,187.711,190.590,194.065,181.031,129.063,35.080,35.515,34.832,34.913,36.339,36.701,35.465,32.729,31.495,34.959,42.934,43.313,41.104,41.383,45.216,45.957,43.126,45.229,44.027,45.087,39.801,40.133,40.534,40.703,36.855,37.570,35.989,35.908,12.009,12.026,14.173,14.031,9.924,10.565,12.746,12.113,17.370,16.497,7.647,7.018,15.392,12.491,12.923,9.016,-0.319,-0.485,-0.418,-0.283,-0.393,-0.418,0.013,140.520,184.449,11.763,11.402,6.507,6.519,8.006,11.890,3.041,255.728,254.745,177.358,175.601,228.545,71.870,117.408,12.400,12.100,10.300,10.500,9.100,12.500,12.700,
2021/04/06 05:32:32,414.727,0.000,0.182,0.000,42.634,9.374,109.174,76.469,75.930,169.554,170.718,187.460,190.590,193.813,181.031,129.063,35.149,35.515,34.832,34.913,36.339,36.701,35.465,32.729,31.495,34.959,43.003,43.393,41.104,41.446,45.285,45.957,43.195,45.308,44.097,45.150,39.870,40.196,40.603,40.782,36.855,37.570,35.989,35.908,12.009,12.026,13.980,14.213,10.015,10.656,12.746,12.022,17.279,16.405,7.647,7.018,15.483,12.582,13.105,9.016,-0.332,-0.492,-0.416,-0.314,-0.370,-0.419,0.013,140.245,184.388,11.763,11.402,6.507,6.519,8.006,11.890,3.041,255.728,254.745,177.358,175.601,228.545,71.870,117.408,12.400,12.100,10.300,10.500,9.100,12.500,12.700,
2021/04/06 05:32:33,417.288,0.000,0.182,0.000,42.600,9.374,108.922,76.185,75.955,169.554,170.488,187.460,190.361,193.813,181.053,129.063,35.174,35.515,34.881,34.913,36.339,36.701,35.465,32.729,31.495,34.850,43.073,43.489,41.173,41.479,45.354,46.036,43.264,45.372,44.236,45.213,39.939,40.166,40.672,40.752,36.855,37.539,35.989,35.957,12.009,12.117,13.980,14.213,10.015,10.656,12.837,12.022,17.279,16.497,7.647,6.927,15.756,12.673,13.287,9.016,-0.321,-0.481,-0.409,-0.310,-0.395,-0.416,0.013,139.948,184.321,11.763,11.402,6.507,6.519,8.006,11.890,3.041,255.728,254.745,177.358,175.601,228.545,71.870,117.408,12.400,12.100,10.300,10.500,9.100,12.500,12.700,
2021/04/06 05:32:34,419.908,0.000,0.182,0.000,42.600,9.374,108.922,76.185,75.671,169.303,170.488,187.209,190.361,193.813,181.053,129.063,35.174,35.515,34.802,34.913,36.339,36.701,35.528,32.729,31.558,34.929,43.142,43.489,41.243,41.479,45.423,46.179,43.334,45.435,44.305,45.213,40.009,40.245,40.742,40.815,36.925,37.539,36.058,35.878,12.100,12.208,13.787,14.395,10.015,10.656,12.746,12.022,17.188,16.679,7.739,7.018,15.756,12.582,13.196,9.107,-0.319,-0.485,-0.406,-0.318,-0.392,-0.419,0.013,139.607,184.261,11.763,11.402,6.507,6.519,8.006,11.890,3.041,255.728,254.745,177.358,175.601,228.545,71.870,117.408,12.400,12.100,10.300,10.500,9.100,12.500,12.700,
2021/04/06 05:32:35,422.443,0.000,0.182,0.000,42.634,9.374,108.671,75.901,75.646,169.303,170.466,187.209,190.087,193.813,180.780,129.063,35.149,35.515,34.802,34.913,36.339,36.701,35.528,32.729,31.495,34.929,43.142,43.568,41.312,41.558,45.493,46.179,43.334,45.514,44.374,45.356,40.078,40.308,40.742,40.815,36.925,37.539,35.989,35.878,12.009,12.117,13.884,14.395,10.015,10.656,12.837,12.022,17.188,16.588,7.647,6.927,15.938,12.673,13.469,9.016,-0.321,-0.487,-0.405,-0.318,-0.391,-0.420,0.013,139.318,184.115,11.763,11.402,6.507,6.519,8.006,11.890,3.041,255.728,254.745,177.358,175.601,228.545,71.870,117.408,12.400,12.100,10.300,10.500,9.100,12.500,12.700,
2021/04/06 05:32:36,425.014,0.000,0.182,0.000,42.600,9.374,108.671,75.618,75.646,169.303,170.466,187.209,189.836,193.813,180.780,129.315,35.149,35.515,34.912,34.913,36.339,36.701,35.528,32.729,31.558,34.959,43.211,43.741,41.312,41.652,45.562,46.305,43.403,45.577,44.444,45.419,40.147,40.481,40.811,40.924,36.925,37.649,35.989,35.908,12.100,12.117,13.884,14.395,10.106,10.838,12.837,12.022,17.370,16.588,7.647,6.927,16.029,12.673,13.560,9.016,-0.319,-0.484,-0.412,-0.318,-0.394,-0.415,0.013,139.036,183.982,11.763,11.402,6.507,6.519,8.006,11.890,3.041,255.728,254.745,177.358,175.601,228.545,71.870,117.408,12.400,12.100,10.300,10.500,9.100,12.500,12.700,
2021/04/06 05:32:37,430.152,0.000,0.182,0.000,42.600,9.374,108.419,75.334,75.387,169.052,170.236,186.957,189.858,193.813,180.802,129.063,35.174,35.515,34.912,34.913,36.339,36.764,35.528,32.729,31.558,34.959,43.350,43.867,41.451,41.795,45.631,46.448,43.473,45.657,44.582,45.562,40.286,40.545,40.881,41.051,36.925,37.649,36.058,35.988,12.191,12.117,13.884,14.395,10.106,10.656,12.746,12.022,17.461,16.588,7.647,6.927,16.393,12.673,13.833,9.016,-0.326,-0.501,-0.418,-0.317,-0.392,-0.425,0.013,138.426,183.854,11.763,11.402,6.507,6.519,8.006,11.890,3.041,255.728,254.745,177.358,175.601,228.545,71.870,117.408,12.400,12.100,10.300,10.500,9.100,12.500,12.700,
2021/04/06 05:32:38,430.152,0.000,0.182,0.000,42.600,9.374,108.419,75.334,75.387,169.052,170.236,186.957,189.858,193.813,180.802,129.063,35.174,35.515,34.912,34.913,36.339,36.764,35.528,32.729,31.558,34.959,43.350,43.867,41.451,41.795,45.631,46.448,43.473,45.657,44.582,45.562,40.286,40.545,40.881,41.051,36.925,37.649,36.058,35.988,12.191,12.117,13.884,14.395,10.106,10.656,12.746,12.022,17.461,16.588,7.647,6.927,16.393,12.673,13.833,9.016,-0.326,-0.501,-0.418,-0.317,-0.392,-0.425,0.013,138.426,183.854,11.763,11.402,6.507,6.519,8.006,11.890,3.041,255.728,254.745,177.358,175.601,228.545,71.870,117.408,12.400,12.100,10.300,10.500,9.100,12.500,12.700,
2021/04/06 05:32:39,432.739,0.000,0.182,0.000,42.634,9.374,108.419,75.334,75.103,168.801,170.236,186.957,189.606,193.813,180.550,129.063,35.105,35.515,34.802,34.982,36.339,36.764,35.528,32.729,31.558,34.929,43.419,43.837,41.520,41.764,45.770,46.448,43.473,45.783,44.652,45.641,40.355,40.577,40.881,41.020,36.994,37.539,36.058,35.878,12.100,12.208,14.076,14.395,10.106,10.565,12.746,12.113,17.461,16.679,7.647,6.927,16.485,12.764,13.924,8.925,-0.304,-0.489,-0.413,-0.291,-0.410,-0.433,0.013,138.138,183.715,11.763,11.402,6.507,6.519,8.006,11.890,3.041,255.728,254.745,177.358,175.601,228.545,71.870,117.408,12.400,12.100,10.300,10.500,9.100,12.500,12.700,
2021/04/06 05:32:40,435.342,0.000,0.182,0.000,42.600,9.374,108.167,75.050,75.078,168.801,169.963,186.957,189.584,193.813,180.528,129.063,35.149,35.515,34.802,34.982,36.339,36.764,35.607,32.729,31.558,34.929,43.489,43.979,41.520,41.907,45.839,46.511,43.542,45.862,44.721,45.704,40.425,40.657,41.019,41.100,36.994,37.619,36.058,35.957,12.191,12.117,14.173,14.577,10.197,10.656,12.655,12.022,17.461,16.588,7.647,6.927,16.576,12.764,13.924,8.925,-0.316,-0.499,-0.436,-0.297,-0.406,-0.434,0.013,137.841,183.581,11.763,11.402,6.507,6.519,8.006,11.890,3.041,255.728,254.745,177.358,175.601,228.545,71.870,117.408,12.400,12.100,10.300,10.500,9.100,12.500,12.700,
2021/04/06 05:32:41,440.412,0.000,0.182,0.000,42.634,9.374,107.915,74.766,74.794,168.549,169.963,186.957,189.081,193.813,180.277,129.063,35.149,35.515,34.802,34.982,36.339,36.827,35.607,32.793,31.558,34.929,43.627,44.122,41.658,41.970,45.908,46.732,43.611,45.926,44.860,45.910,40.494,40.799,41.089,41.163,36.994,37.619,36.058,35.957,12.009,12.208,14.076,14.395,10.197,10.656,12.837,12.113,17.461,16.588,7.739,7.018,16.849,12.856,14.106,8.834,-0.335,-0.492,-0.417,-0.312,-0.394,-0.389,0.013,137.233,183.515,11.763,11.402,6.507,6.519,8.006,11.890,3.041,255.728,254.745,177.358,175.601,228.545,71.870,117.408,12.400,12.100,10.300,10.500,9.100,12.500,12.700,
2021/04/06 05:32:42,440.412,0.000,0.182,0.000,42.634,9.374,107.915,74.766,74.794,168.549,169.963,186.957,189.081,193.813,180.277,129.063,35.149,35.515,34.802,34.982,36.339,36.827,35.607,32.793,31.558,34.929,43.627,44.122,41.658,41.970,45.908,46.732,43.611,45.926,44.860,45.910,40.494,40.799,41.089,41.163,36.994,37.619,36.058,35.957,12.009,12.208,14.076,14.395,10.197,10.656,12.837,12.113,17.461,16.588,7.739,7.018,16.849,12.856,14.106,8.834,-0.335,-0.492,-0.417,-0.312,-0.394,-0.389,0.013,137.233,183.515,11.763,11.402,6.507,6.519,8.006,11.890,3.041,255.728,254.745,177.358,175.601,228.545,71.870,117.408,12.400,12.100,10.300,10.500,9.100,12.500,12.700,
2021/04/06 05:32:43,443.034,0.000,0.182,0.000,42.600,9.374,107.915,74.482,74.794,168.298,169.711,186.706,189.081,193.813,180.277,129.063,35.080,35.515,34.802,34.982,36.434,36.764,35.607,32.793,31.558,34.992,43.697,44.185,41.658,42.033,46.003,46.732,43.706,45.989,44.955,45.973,40.563,40.862,41.089,41.242,36.994,37.682,36.058,35.957,12.191,12.208,14.173,14.486,10.288,10.656,12.837,12.113,17.461,16.679,7.647,7.018,16.940,12.947,14.288,8.925,-0.306,-0.513,-0.425,-0.298,-0.405,-0.426,0.013,136.966,183.314,11.763,11.402,6.507,6.519,8.006,11.890,3.041,255.728,254.745,177.358,175.601,228.545,71.870,117.408,12.400,12.100,10.300,10.500,9.100,12.500,12.700,
2021/04/06 05:32:44,445.561,0.000,0.182,0.000,42.600,9.348,107.664,74.199,74.510,168.298,169.460,186.706,189.081,193.813,180.277,129.315,35.080,35.515,34.912,34.982,36.408,36.827,35.607,32.793,31.558,35.022,43.697,44.295,41.658,42.143,46.116,46.796,43.750,45.989,44.999,46.052,40.702,40.956,41.158,41.336,36.994,37.649,36.058,35.988,12.009,12.300,14.173,14.486,10.197,10.747,12.746,12.022,17.370,16.679,7.739,6.927,16.940,12.856,14.197,8.743,-0.321,-0.475,-0.405,-0.305,-0.390,-0.417,0.013,136.669,183.247,11.763,11.402,6.507,6.519,8.006,11.890,3.041,255.728,254.745,177.358,175.601,228.545,71.870,117.408,12.400,12.100,10.300,10.500,9.100,12.500,12.700,
2021/04/06 05:32:45,448.164,0.000,0.182,0.000,42.634,9.374,107.664,74.199,74.226,168.298,169.460,186.455,188.830,193.562,180.025,129.063,35.149,35.515,34.912,35.052,36.408,36.827,35.631,32.793,31.558,35.022,43.766,44.358,41.728,42.285,46.185,46.859,43.819,46.131,45.068,46.115,40.771,41.035,41.158,41.336,36.994,37.712,36.058,36.051,11.918,12.117,14.076,14.577,10.197,10.656,12.746,12.022,17.461,16.588,7.739,7.018,17.122,12.856,14.379,8.834,-0.317,-0.482,-0.426,-0.268,-0.402,-0.426,0.013,136.402,183.114,11.763,11.402,6.507,6.519,8.006,11.890,3.041,255.728,254.745,177.358,175.601,228.545,71.870,117.408,12.400,12.100,10.300,10.500,9.100,12.500,12.700,
