Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:32:46,450.676,0.000,0.182,0.000,42.634,9.374,107.412,74.199,74.226,168.298,169.460,186.455,188.578,193.562,180.025,129.063,35.080,35.515,34.881,34.982,36.408,36.827,35.671,32.793,31.558,34.992,43.835,44.391,41.797,42.255,46.254,46.938,43.819,46.131,45.207,46.195,40.840,41.068,41.228,41.369,37.064,37.682,36.058,35.957,11.918,12.208,14.269,14.759,10.106,10.747,12.746,12.022,17.370,16.679,7.830,7.018,17.122,13.038,14.379,8.652,-0.318,-0.471,-0.413,-0.292,-0.383,-0.384,0.013,136.135,182.980,11.763,11.402,6.507,6.519,8.006,11.890,3.041,255.728,254.745,177.358,175.601,228.545,71.870,117.408,12.400,12.100,10.300,10.500,9.100,12.500,12.700,
2021/04/06 05:32:47,453.278,0.000,0.182,0.000,42.600,9.374,107.412,73.915,74.250,168.047,169.482,186.455,188.600,193.562,179.795,129.063,35.105,35.515,34.881,34.982,36.339,36.827,35.671,32.793,31.558,34.992,43.905,44.533,41.866,42.381,46.254,47.001,43.889,46.210,45.276,46.258,40.910,41.210,41.297,41.448,37.064,37.682,36.058,36.020,11.918,12.208,14.269,14.577,10.197,10.747,12.837,12.113,17.461,16.588,7.739,7.018,17.395,12.947,14.470,8.561,-0.322,-0.488,-0.422,-0.273,-0.398,-0.427,0.013,135.853,182.980,11.763,11.402,6.507,6.519,8.006,11.890,3.041,255.728,254.745,177.358,175.601,228.545,71.870,117.408,12.400,12.100,10.300,10.500,9.100,12.500,12.700,
2021/04/06 05:32:48,455.783,0.000,0.000,0.000,42.600,9.374,107.160,73.915,73.966,168.047,169.230,186.455,188.600,193.562,179.795,129.063,35.174,35.584,34.881,34.982,36.408,36.907,35.671,32.793,31.558,34.929,43.974,44.596,41.866,42.460,46.324,47.065,43.889,46.274,45.345,46.400,40.979,41.274,41.366,41.511,36.994,37.761,36.058,36.020,11.918,12.117,14.076,14.851,10.197,10.747,12.837,12.113,17.370,16.679,7.830,7.018,17.213,13.038,14.470,8.561,-0.322,-0.477,-0.406,-0.304,-0.386,-0.410,0.013,135.609,182.853,11.763,11.402,6.507,6.519,8.006,11.890,3.041,255.728,254.745,177.358,175.601,228.545,71.870,117.408,12.400,12.100,10.300,10.500,9.100,12.500,12.700,
2021/04/06 05:32:49,458.388,0.000,0.182,0.000,42.634,9.374,106.908,73.631,73.966,167.796,169.230,186.455,188.348,193.562,179.795,129.063,35.174,35.515,34.912,34.982,36.339,36.907,35.734,32.793,31.558,35.022,44.043,44.706,41.935,42.491,46.393,47.144,43.958,46.337,45.415,46.463,40.979,41.383,41.366,41.541,36.994,37.791,36.058,36.051,11.918,12.026,14.269,14.668,10.197,10.656,12.837,12.113,17.461,16.588,7.739,7.018,17.395,13.038,14.652,8.470,-0.307,-0.503,-0.428,-0.297,-0.402,-0.445,0.013,135.304,182.847,11.281,11.327,6.612,6.719,8.157,11.955,3.061,257.196,256.209,176.532,175.732,229.475,72.474,128.368,11.900,12.000,10.300,10.700,9.300,12.500,12.600,
2021/04/06 05:32:50,460.908,0.000,0.182,0.000,42.634,9.348,106.908,73.347,73.658,167.796,168.957,186.203,188.326,193.562,179.774,129.063,35.149,35.515,34.975,35.052,36.408,36.907,35.671,32.793,31.558,35.022,44.113,44.769,41.935,42.554,46.462,47.207,43.958,46.416,45.484,46.527,41.118,41.446,41.436,41.605,37.064,37.791,36.128,36.051,11.827,12.117,14.269,14.759,10.197,10.747,12.837,12.113,17.279,16.588,7.921,7.018,17.395,12.947,14.561,8.288,-0.328,-0.490,-0.419,-0.305,-0.395,-0.425,0.013,135.022,182.647,11.281,11.327,6.612,6.719,8.157,11.955,3.061,257.196,256.209,176.532,175.732,229.475,72.474,128.368,11.900,12.000,10.300,10.700,9.300,12.500,12.600,
2021/04/06 05:32:51,463.444,0.000,0.000,0.000,42.600,9.374,106.930,73.347,73.658,167.544,168.957,186.203,188.075,193.562,179.774,129.085,35.080,35.584,34.912,35.052,36.339,36.907,35.734,32.793,31.558,35.022,44.113,44.848,42.005,42.617,46.531,47.286,44.027,46.479,45.554,46.606,41.187,41.446,41.505,41.605,37.064,37.712,36.128,36.051,12.100,12.117,14.269,14.851,10.288,10.747,12.837,12.113,17.370,16.588,7.830,7.018,17.395,13.129,14.561,8.197,-0.324,-0.477,-0.418,-0.273,-0.382,-0.380,0.013,134.770,182.647,11.281,11.327,6.612,6.719,8.157,11.955,3.061,257.196,256.209,176.532,175.732,229.475,72.474,128.368,11.900,12.000,10.300,10.700,9.300,12.500,12.600,
2021/04/06 05:32:52,466.051,0.000,0.182,0.000,42.634,9.348,106.657,73.064,73.374,167.544,168.957,186.203,187.823,193.562,179.522,129.063,35.149,35.515,34.881,35.052,36.408,36.970,35.734,32.793,31.638,34.929,44.251,44.818,42.074,42.587,46.601,47.350,44.097,46.543,45.623,46.669,41.256,41.479,41.575,41.574,37.064,37.682,36.128,35.957,12.009,12.117,14.173,14.942,10.288,10.747,12.837,12.204,17.370,16.588,7.921,7.018,17.577,13.038,14.470,8.106,-0.308,-0.506,-0.420,-0.295,-0.393,-0.451,0.013,134.533,182.452,11.281,11.327,6.612,6.719,8.157,11.955,3.061,257.196,256.209,176.532,175.732,229.475,72.474,128.368,11.900,12.000,10.300,10.700,9.300,12.500,12.600,
2021/04/06 05:32:53,468.583,0.000,0.182,0.000,42.600,9.348,106.657,72.780,73.374,167.293,168.705,185.952,187.823,193.562,179.522,129.063,35.149,35.584,34.945,35.052,36.408,36.947,35.734,32.849,31.614,35.055,44.251,44.945,42.143,42.729,46.670,47.390,44.166,46.519,45.692,46.725,41.326,41.558,41.575,41.717,37.133,37.761,36.128,36.084,12.009,12.300,14.269,14.851,10.197,10.747,12.837,12.204,17.461,16.588,7.921,7.018,17.577,13.129,14.652,8.106,-0.330,-0.504,-0.422,-0.321,-0.395,-0.427,0.013,134.221,182.313,11.281,11.327,6.612,6.719,8.157,11.955,3.061,257.196,256.209,176.532,175.732,229.475,72.474,128.368,11.900,12.000,10.300,10.700,9.300,12.500,12.600,
2021/04/06 05:32:54,471.094,0.000,0.182,0.000,42.634,9.374,106.405,72.780,73.090,167.293,168.705,185.952,187.823,193.562,179.271,129.063,35.080,35.584,34.881,35.052,36.408,36.970,35.734,32.872,31.638,34.992,44.321,45.024,42.143,42.729,46.808,47.492,44.166,46.622,45.762,46.812,41.395,41.622,41.644,41.796,37.133,37.761,36.128,36.020,12.009,12.300,14.269,14.942,10.288,10.747,12.928,12.204,17.279,16.679,7.921,7.018,17.486,13.129,14.561,8.015,-0.322,-0.487,-0.412,-0.319,-0.398,-0.419,0.013,133.969,182.246,11.281,11.327,6.612,6.719,8.157,11.955,3.061,257.196,256.209,176.532,175.732,229.475,72.474,128.368,11.900,12.000,10.300,10.700,9.300,12.500,12.600,
2021/04/06 05:32:55,473.615,0.000,0.182,0.000,42.634,9.348,106.405,72.496,73.090,167.042,168.454,185.952,187.572,193.310,179.271,129.063,35.149,35.515,34.912,35.052,36.408,36.970,35.734,32.872,31.638,35.086,44.390,45.117,42.213,42.902,46.808,47.555,44.236,46.685,45.831,46.954,41.464,41.795,41.713,41.826,37.133,37.791,36.128,36.051,12.100,12.300,14.269,14.759,10.288,10.747,12.928,12.295,17.370,16.588,7.921,7.018,17.668,13.129,14.470,7.923,-0.323,-0.481,-0.409,-0.308,-0.394,-0.421,0.013,133.672,182.179,11.281,11.327,6.612,6.719,8.157,11.955,3.061,257.196,256.209,176.532,175.732,229.475,72.474,128.368,11.900,12.000,10.300,10.700,9.300,12.500,12.600,
2021/04/06 05:32:56,476.148,0.000,0.182,0.000,42.634,9.348,106.153,72.212,72.806,166.791,168.454,185.701,187.572,193.562,179.019,129.063,35.149,35.515,34.912,35.052,36.408,36.970,35.813,32.872,31.638,35.086,44.459,45.196,42.213,42.965,46.878,47.619,44.305,46.764,45.900,46.954,41.464,41.858,41.713,41.889,37.133,37.855,36.128,36.051,12.100,12.391,14.366,14.851,10.379,10.747,12.837,12.295,17.279,16.679,7.921,6.927,17.577,13.129,14.379,7.832,-0.320,-0.473,-0.412,-0.300,-0.386,-0.398,0.013,133.361,182.046,11.281,11.327,6.612,6.719,8.157,11.955,3.061,257.196,256.209,176.532,175.732,229.475,72.474,128.368,11.900,12.000,10.300,10.700,9.300,12.500,12.600,
2021/04/06 05:32:57,478.695,0.000,0.182,0.000,42.600,9.348,106.153,72.212,72.806,166.791,168.202,185.701,187.320,193.310,179.019,129.063,35.149,35.584,34.912,35.052,36.408,36.970,35.813,32.793,31.638,35.022,44.529,45.260,42.282,42.965,46.947,47.698,44.305,46.827,45.970,47.017,41.603,41.858,41.783,41.953,37.133,37.791,36.128,36.051,12.100,12.573,14.462,15.033,10.288,10.747,12.928,12.295,17.370,16.679,7.921,7.018,17.668,13.220,14.379,7.741,-0.319,-0.482,-0.425,-0.282,-0.373,-0.394,0.013,133.079,181.912,11.281,11.327,6.612,6.719,8.157,11.955,3.061,257.196,256.209,176.532,175.732,229.475,72.474,128.368,11.900,12.000,10.300,10.700,9.300,12.500,12.600,
2021/04/06 05:32:58,481.234,0.000,0.182,0.000,42.600,9.348,105.901,72.212,72.830,166.791,168.224,185.701,187.342,193.310,178.789,129.063,35.174,35.584,34.881,35.052,36.408,36.970,35.813,32.872,31.638,34.992,44.598,45.293,42.351,43.014,47.016,47.761,44.374,46.891,46.039,47.160,41.672,41.907,41.852,41.922,37.133,37.761,36.128,36.020,12.100,12.391,14.462,15.033,10.288,10.747,12.928,12.386,17.370,16.679,7.921,6.927,17.668,13.220,14.379,7.559,-0.320,-0.489,-0.431,-0.304,-0.362,-0.434,0.013,132.856,181.845,11.281,11.327,6.612,6.719,8.157,11.955,3.061,257.196,256.209,176.532,175.732,229.475,72.474,128.368,11.900,12.000,10.300,10.700,9.300,12.500,12.600,
2021/04/06 05:32:59,483.766,0.000,0.182,0.000,42.634,9.374,105.901,71.928,72.806,166.791,168.202,185.449,187.069,193.310,178.767,129.063,35.080,35.584,34.881,35.052,36.408,36.970,35.813,32.872,31.638,34.992,44.667,45.372,42.351,43.077,47.085,47.840,44.374,46.891,46.108,47.223,41.811,41.970,41.921,42.002,37.133,37.761,36.128,36.020,12.100,12.391,14.655,14.942,10.379,10.656,12.928,12.386,17.279,16.679,8.012,6.927,17.668,13.311,14.288,7.468,-0.321,-0.489,-0.430,-0.288,-0.369,-0.416,0.013,132.545,181.645,11.281,11.327,6.612,6.719,8.157,11.955,3.061,257.196,256.209,176.532,175.732,229.475,72.474,128.368,11.900,12.000,10.300,10.700,9.300,12.500,12.600,
2021/04/06 05:33:00,486.295,0.000,0.182,0.000,42.634,9.348,105.650,71.928,72.546,166.791,167.972,185.449,187.091,193.310,178.789,129.063,35.174,35.584,34.975,35.052,36.408,37.049,35.813,32.872,31.638,35.086,44.667,45.529,42.420,43.250,47.154,47.903,44.444,46.970,46.178,47.302,41.811,42.206,41.991,42.095,37.133,37.855,36.128,36.114,12.100,12.482,14.558,14.942,10.197,10.656,12.928,12.295,17.370,16.770,8.103,7.018,17.213,13.220,13.924,7.377,-0.321,-0.476,-0.417,-0.287,-0.385,-0.384,0.013,132.314,181.584,11.281,11.327,6.612,6.719,8.157,11.955,3.061,257.196,256.209,176.532,175.732,229.475,72.474,128.368,11.900,12.000,10.300,10.700,9.300,12.500,12.600,
2021/04/06 05:33:01,488.853,0.000,0.000,0.000,42.600,9.348,105.650,71.645,72.238,166.539,167.951,185.449,186.817,193.310,178.767,129.063,35.149,35.584,34.975,35.052,36.408,37.049,35.876,32.872,31.701,35.086,44.737,45.608,42.420,43.250,47.224,47.967,44.513,47.033,46.247,47.365,41.880,42.206,41.991,42.174,37.202,37.855,36.197,36.114,12.282,12.391,14.655,14.759,10.197,10.656,13.019,12.386,17.370,16.679,8.194,7.109,17.213,13.220,13.833,7.286,-0.328,-0.479,-0.408,-0.309,-0.396,-0.420,0.012,131.981,181.512,11.281,11.327,6.612,6.719,8.157,11.955,3.061,257.196,256.209,176.532,175.732,229.475,72.474,128.368,11.900,12.000,10.300,10.700,9.300,12.500,12.600,
2021/04/06 05:33:02,491.407,0.000,0.182,0.000,42.600,9.348,105.398,71.361,72.238,166.288,167.699,185.449,186.817,193.562,178.516,129.063,35.149,35.584,34.881,35.052,36.408,37.112,35.876,32.935,31.638,34.992,44.806,45.577,42.490,43.283,47.224,48.046,44.513,47.096,46.317,47.429,41.949,42.176,41.991,42.144,37.202,37.824,36.197,36.084,12.100,12.573,14.462,14.759,10.197,10.656,13.019,12.295,17.188,16.679,8.194,7.109,17.304,13.129,13.924,7.286,-0.323,-0.493,-0.416,-0.328,-0.401,-0.422,0.013,131.699,181.311,11.281,11.327,6.612,6.719,8.157,11.955,3.061,257.196,256.209,176.532,175.732,229.475,72.474,128.368,11.900,12.000,10.300,10.700,9.300,12.500,12.600,
2021/04/06 05:33:03,493.961,0.000,0.182,0.000,42.600,9.348,105.146,71.361,72.238,166.037,167.699,185.198,186.566,193.310,178.516,129.063,35.149,35.584,34.881,35.052,36.478,37.112,35.876,32.872,31.638,34.992,44.875,45.641,42.559,43.283,47.362,48.109,44.582,47.176,46.386,47.508,42.019,42.255,42.060,42.207,37.133,37.824,36.197,36.084,12.009,12.482,14.558,14.577,10.197,10.656,13.110,12.386,17.279,16.588,8.194,7.109,17.304,13.129,13.833,7.195,-0.338,-0.502,-0.426,-0.318,-0.399,-0.405,0.012,131.432,181.245,11.281,11.327,6.612,6.719,8.157,11.955,3.061,257.196,256.209,176.532,175.732,229.475,72.474,128.368,11.900,12.000,10.300,10.700,9.300,12.500,12.600,
2021/04/06 05:33:04,496.431,0.000,0.182,0.000,42.634,9.348,105.146,71.361,71.954,166.037,167.699,185.198,186.566,193.310,178.264,129.063,35.149,35.584,34.975,35.121,36.408,37.112,35.876,32.935,31.701,35.086,44.875,45.813,42.559,43.456,47.431,48.172,44.652,47.239,46.455,47.571,42.157,42.412,42.130,42.380,37.202,37.918,36.197,36.114,12.191,12.391,14.751,14.759,10.197,10.656,13.019,12.477,17.279,16.679,8.194,7.200,17.395,13.220,13.924,7.104,-0.314,-0.508,-0.431,-0.304,-0.399,-0.452,0.012,131.194,181.044,11.281,11.327,6.612,6.719,8.157,11.955,3.061,257.196,256.209,176.532,175.732,229.475,72.474,128.368,11.900,12.000,10.300,10.700,9.300,12.500,12.600,
2021/04/06 05:33:05,498.982,0.000,0.182,0.000,42.634,9.348,104.894,71.077,71.954,166.037,167.447,185.198,186.566,193.310,178.264,129.063,35.149,35.584,34.881,35.052,36.478,37.112,35.876,32.935,31.638,34.992,45.014,45.783,42.628,43.426,47.501,48.251,44.652,47.318,46.594,47.650,42.157,42.381,42.199,42.270,37.202,37.824,36.197,36.020,12.191,12.482,14.751,14.851,10.197,10.747,13.019,12.386,17.370,16.588,8.194,7.109,17.304,13.220,13.651,6.922,-0.322,-0.491,-0.432,-0.288,-0.372,-0.416,0.013,130.889,181.050,11.281,11.327,6.612,6.719,8.157,11.955,3.061,257.196,256.209,176.532,175.732,229.475,72.474,128.368,11.900,12.000,10.300,10.700,9.300,12.500,12.600,
2021/04/06 05:33:06,504.020,0.000,0.182,0.000,42.600,9.348,104.894,70.793,71.694,165.786,167.218,184.947,186.336,193.059,178.035,129.063,35.174,35.584,34.945,35.121,36.478,37.176,35.956,32.935,31.701,35.055,45.083,45.989,42.698,43.568,47.639,48.394,44.721,47.445,46.733,47.777,42.296,42.587,42.268,42.413,37.202,37.824,36.197,36.084,12.191,12.664,14.655,14.668,10.288,10.747,13.110,12.477,17.279,16.679,8.285,7.200,17.304,13.220,13.560,6.831,-0.316,-0.505,-0.420,-0.299,-0.416,-0.445,0.013,130.334,180.844,11.281,11.327,6.612,6.719,8.157,11.955,3.061,257.196,256.209,176.532,175.732,229.475,72.474,128.368,11.900,12.000,10.300,10.700,9.300,12.500,12.600,
2021/04/06 05:33:07,504.020,0.000,0.182,0.000,42.600,9.348,104.894,70.793,71.694,165.786,167.218,184.947,186.336,193.059,178.035,129.063,35.174,35.584,34.945,35.121,36.478,37.176,35.956,32.935,31.701,35.055,45.083,45.989,42.698,43.568,47.639,48.394,44.721,47.445,46.733,47.777,42.296,42.587,42.268,42.413,37.202,37.824,36.197,36.084,12.191,12.664,14.655,14.668,10.288,10.747,13.110,12.477,17.279,16.679,8.285,7.200,17.304,13.220,13.560,6.831,-0.316,-0.505,-0.420,-0.299,-0.416,-0.445,0.013,130.334,180.844,11.281,11.327,6.612,6.719,8.157,11.955,3.061,257.196,256.209,176.532,175.732,229.475,72.474,128.368,11.900,12.000,10.300,10.700,9.300,12.500,12.600,
2021/04/06 05:33:08,506.600,0.000,0.182,0.000,42.600,9.348,104.643,70.509,71.386,165.534,167.196,184.695,186.063,193.310,178.013,128.811,35.149,35.584,34.881,35.121,36.478,37.176,35.956,32.935,31.701,35.055,45.153,45.989,42.767,43.631,47.639,48.394,44.790,47.524,46.802,47.856,42.365,42.666,42.338,42.476,37.202,37.888,36.197,36.084,12.191,12.573,14.462,14.668,10.197,10.838,13.019,12.386,17.188,16.679,8.285,7.109,17.304,13.311,13.651,6.740,-0.323,-0.480,-0.420,-0.300,-0.389,-0.394,0.013,130.111,180.577,11.281,11.327,6.612,6.719,8.157,11.955,3.061,257.196,256.209,176.532,175.732,229.475,72.474,128.368,11.900,12.000,10.300,10.700,9.300,12.500,12.600,
2021/04/06 05:33:09,509.082,0.000,0.182,0.000,42.600,9.348,104.643,70.509,71.386,165.534,166.944,184.695,186.063,193.059,178.013,128.811,35.149,35.584,34.975,35.121,36.478,37.255,35.956,32.935,31.701,35.086,45.222,46.162,42.836,43.741,47.778,48.457,44.860,47.524,46.872,47.919,42.504,42.760,42.407,42.586,37.272,37.918,36.197,36.114,12.282,12.391,14.558,14.668,10.197,10.838,13.110,12.386,17.279,16.588,8.285,7.200,17.213,13.220,13.651,6.740,-0.338,-0.502,-0.424,-0.321,-0.399,-0.411,0.013,129.829,180.510,11.642,11.573,7.101,6.700,8.028,11.955,3.061,257.196,256.209,176.532,175.732,229.475,72.474,128.368,11.900,12.000,10.300,10.700,9.300,12.500,12.600,
2021/04/06 05:33:10,511.652,0.000,0.182,0.000,42.634,9.323,104.391,70.226,71.102,165.283,166.944,184.695,185.811,193.059,177.761,129.063,35.149,35.653,34.881,35.121,36.478,37.176,35.956,32.935,31.638,34.992,45.222,46.131,42.836,43.710,47.778,48.520,44.860,47.587,46.941,47.982,42.573,42.808,42.477,42.555,37.202,37.824,36.197,36.084,12.191,12.391,14.655,14.942,10.197,10.838,13.110,12.386,17.279,16.679,8.285,7.109,17.122,13.311,13.469,6.648,-0.328,-0.494,-0.434,-0.304,-0.370,-0.440,0.013,129.533,180.443,11.642,11.573,7.101,6.700,8.028,11.955,3.189,256.083,257.525,179.193,180.000,230.560,72.474,131.186,12.100,12.200,10.700,10.700,9.100,12.600,12.600,
2021/04/06 05:33:11,514.131,0.000,0.182,0.000,42.634,9.348,104.161,70.226,71.102,165.283,166.693,184.444,185.811,193.059,177.510,129.085,35.149,35.584,34.881,35.121,36.478,37.255,36.019,32.935,31.701,35.055,45.291,46.274,42.905,43.774,47.847,48.663,44.929,47.666,47.010,48.062,42.573,42.872,42.546,42.619,37.202,37.888,36.197,36.084,12.191,12.391,14.751,14.759,10.197,10.838,13.110,12.386,17.188,16.679,8.376,7.200,17.031,13.220,13.378,6.557,-0.336,-0.505,-0.425,-0.324,-0.401,-0.420,0.013,129.221,180.310,11.642,11.573,7.101,6.700,8.028,11.955,3.189,256.083,257.525,179.193,180.000,230.560,72.474,131.186,12.100,12.200,10.700,10.700,9.100,12.600,12.600,
2021/04/06 05:33:12,516.717,0.000,0.182,0.000,42.600,9.348,104.139,70.226,71.102,165.283,166.693,184.444,185.811,193.059,177.510,128.811,35.149,35.584,34.945,35.121,36.478,37.255,36.019,32.935,31.701,35.055,45.291,46.337,42.905,43.837,47.916,48.742,44.929,47.729,47.080,48.204,42.712,42.935,42.546,42.698,37.272,37.888,36.197,36.163,12.282,12.391,14.558,14.851,10.197,10.838,13.110,12.386,17.279,16.588,8.376,7.200,16.758,13.311,13.196,6.557,-0.326,-0.476,-0.413,-0.308,-0.392,-0.409,0.013,128.910,180.043,11.642,11.573,7.101,6.700,8.028,11.955,3.189,256.083,257.525,179.193,180.000,230.560,72.474,131.186,12.100,12.200,10.700,10.700,9.100,12.600,12.600,
2021/04/06 05:33:13,519.176,0.000,0.182,0.000,42.600,9.348,103.887,69.942,70.818,165.032,166.693,184.444,185.559,193.059,177.510,128.811,35.149,35.629,34.975,35.190,36.478,37.318,36.019,32.998,31.701,35.165,45.405,46.431,42.950,43.946,47.985,48.742,44.999,47.793,47.149,48.267,42.687,43.045,42.591,42.791,37.247,37.918,36.241,36.193,12.191,12.482,14.655,14.851,10.288,10.747,13.110,12.477,17.279,16.679,8.376,7.200,16.849,13.220,13.378,6.375,-0.314,-0.502,-0.423,-0.300,-0.419,-0.444,0.013,128.657,180.037,11.642,11.573,7.101,6.700,8.028,11.955,3.189,256.083,257.525,179.193,180.000,230.560,72.474,131.186,12.100,12.200,10.700,10.700,9.100,12.600,12.600,
2021/04/06 05:33:14,521.718,0.000,0.182,0.000,42.634,9.348,103.887,69.942,70.842,165.032,166.463,184.444,185.581,193.059,177.280,128.811,35.174,35.584,34.975,35.121,36.478,37.318,36.082,32.935,31.701,35.165,45.430,46.573,42.975,44.073,48.055,48.805,44.999,47.793,47.218,48.331,42.850,43.108,42.685,42.855,37.272,37.997,36.266,36.193,12.191,12.482,14.655,14.759,10.106,10.838,13.110,12.386,17.279,16.679,8.467,7.200,16.667,13.220,13.014,6.284,-0.333,-0.496,-0.423,-0.321,-0.404,-0.429,0.012,128.375,179.776,11.642,11.573,7.101,6.700,8.028,11.955,3.189,256.083,257.525,179.193,180.000,230.560,72.474,131.186,12.100,12.200,10.700,10.700,9.100,12.600,12.600,
2021/04/06 05:33:15,524.315,0.000,0.000,0.000,42.634,9.348,103.636,69.658,70.818,165.032,166.441,184.444,185.308,193.059,177.258,128.811,35.149,35.584,34.945,35.190,36.547,37.318,36.082,32.935,31.701,35.134,45.499,46.543,43.044,44.043,48.124,48.948,45.068,47.872,47.288,48.410,42.920,43.141,42.754,42.824,37.272,37.888,36.266,36.163,12.282,12.482,14.655,14.759,10.197,10.838,13.110,12.386,17.188,16.679,8.467,7.291,16.576,13.220,13.014,6.193,-0.331,-0.487,-0.424,-0.281,-0.390,-0.391,0.012,128.093,179.709,11.642,11.573,7.101,6.700,8.028,11.955,3.189,256.083,257.525,179.193,180.000,230.560,72.474,131.186,12.100,12.200,10.700,10.700,9.100,12.600,12.600,
2021/04/06 05:33:16,526.827,0.000,0.182,0.000,42.600,9.348,103.636,69.374,70.534,164.781,166.190,184.192,185.308,193.059,177.258,129.063,35.149,35.584,34.945,35.165,36.478,37.318,36.082,32.998,31.701,35.055,45.569,46.606,43.044,44.122,48.193,48.948,45.137,47.935,47.288,48.473,42.989,43.220,42.754,42.824,37.272,37.888,36.266,36.163,12.191,12.300,14.751,14.851,10.197,10.838,13.110,12.386,17.279,16.588,8.467,7.291,16.576,13.220,12.832,6.193,-0.317,-0.521,-0.429,-0.306,-0.406,-0.456,0.012,127.871,179.709,11.642,11.573,7.101,6.700,8.028,11.955,3.189,256.083,257.525,179.193,180.000,230.560,72.474,131.186,12.100,12.200,10.700,10.700,9.100,12.600,12.600,
2021/04/06 05:33:17,529.309,0.000,0.182,0.000,42.600,9.323,103.384,69.374,70.534,164.781,166.190,183.941,185.056,192.807,177.007,128.811,35.149,35.653,34.945,35.190,36.547,37.397,36.082,32.998,31.701,35.055,45.638,46.685,43.113,44.185,48.262,49.011,45.207,47.998,47.426,48.536,43.058,43.283,42.824,42.967,37.272,37.888,36.266,36.163,12.191,12.482,14.558,14.759,10.106,10.838,13.201,12.477,17.188,16.497,8.467,7.291,16.485,13.220,12.832,6.011,-0.341,-0.516,-0.435,-0.311,-0.409,-0.444,0.013,127.574,179.575,11.642,11.573,7.101,6.700,8.028,11.955,3.189,256.083,257.525,179.193,180.000,230.560,72.474,131.186,12.100,12.200,10.700,10.700,9.100,12.600,12.600,
2021/04/06 05:33:18,531.838,0.000,0.182,0.000,42.600,9.348,103.132,69.374,70.250,164.529,166.190,183.941,185.056,192.807,176.755,128.811,35.080,35.584,34.945,35.165,36.478,37.397,36.082,32.998,31.701,35.134,45.638,46.827,43.113,44.264,48.332,49.153,45.207,48.077,47.426,48.679,43.058,43.426,42.893,43.046,37.272,37.967,36.266,36.163,12.191,12.391,14.558,14.759,10.106,10.929,13.110,12.386,17.188,16.588,8.558,7.291,16.302,13.129,12.650,5.920,-0.341,-0.512,-0.431,-0.315,-0.396,-0.446,0.012,127.337,179.308,11.642,11.573,7.101,6.700,8.028,11.955,3.189,256.083,257.525,179.193,180.000,230.560,72.474,131.186,12.100,12.200,10.700,10.700,9.100,12.600,12.600,
2021/04/06 05:33:19,536.890,0.000,0.182,0.000,42.600,9.323,102.880,69.091,70.250,164.278,165.938,183.690,184.805,192.807,176.755,128.811,35.080,35.629,34.945,35.190,36.547,37.397,36.082,32.998,31.764,35.055,45.752,46.891,43.158,44.327,48.401,49.217,45.276,48.220,47.565,48.758,43.241,43.489,43.007,43.046,37.316,37.967,36.241,36.163,12.373,12.482,14.655,14.577,10.106,10.929,13.110,12.386,17.188,16.588,8.467,7.291,15.847,13.220,12.104,5.738,-0.336,-0.496,-0.421,-0.319,-0.402,-0.431,0.013,126.824,179.114,11.642,11.573,7.101,6.700,8.028,11.955,3.189,256.083,257.525,179.193,180.000,230.560,72.474,131.186,12.100,12.200,10.700,10.700,9.100,12.600,12.600,
2021/04/06 05:33:20,536.890,0.000,0.182,0.000,42.600,9.323,102.880,69.091,70.250,164.278,165.938,183.690,184.805,192.807,176.755,128.811,35.080,35.629,34.945,35.190,36.547,37.397,36.082,32.998,31.764,35.055,45.752,46.891,43.158,44.327,48.401,49.217,45.276,48.220,47.565,48.758,43.241,43.489,43.007,43.046,37.316,37.967,36.241,36.163,12.373,12.482,14.655,14.577,10.106,10.929,13.110,12.386,17.188,16.588,8.467,7.291,15.847,13.220,12.104,5.738,-0.336,-0.496,-0.421,-0.319,-0.402,-0.431,0.013,126.824,179.114,11.642,11.573,7.101,6.700,8.028,11.955,3.189,256.083,257.525,179.193,180.000,230.560,72.474,131.186,12.100,12.200,10.700,10.700,9.100,12.600,12.600,
2021/04/06 05:33:21,539.440,0.000,0.182,0.000,42.634,9.348,102.629,68.807,69.966,164.278,165.687,183.690,184.805,192.807,176.503,128.811,35.149,35.653,34.945,35.190,36.547,37.460,36.161,32.998,31.701,35.134,45.846,46.954,43.252,44.391,48.539,49.296,45.345,48.220,47.704,48.821,43.335,43.568,43.101,43.172,37.272,37.967,36.266,36.163,12.555,12.391,14.848,14.668,10.288,11.020,13.110,12.386,17.279,16.679,8.558,7.291,15.938,13.220,11.922,5.920,-0.334,-0.491,-0.424,-0.319,-0.401,-0.418,0.013,126.521,179.041,11.642,11.573,7.101,6.700,8.028,11.955,3.189,256.083,257.525,179.193,180.000,230.560,72.474,131.186,12.100,12.200,10.700,10.700,9.100,12.600,12.600,
2021/04/06 05:33:22,541.923,0.000,0.182,0.000,42.634,9.348,102.629,68.807,69.966,164.027,165.687,183.690,184.553,192.807,176.503,128.811,35.149,35.653,34.975,35.190,36.547,37.460,36.161,32.998,31.701,35.165,45.915,47.127,43.252,44.500,48.539,49.359,45.345,48.283,47.773,48.884,43.405,43.741,43.101,43.282,37.341,37.997,36.266,36.193,12.373,12.573,14.558,14.668,10.197,10.929,13.110,12.477,17.279,16.588,8.467,7.291,16.120,13.311,12.195,6.011,-0.335,-0.494,-0.429,-0.310,-0.398,-0.416,0.012,126.224,178.774,11.642,11.573,7.101,6.700,8.028,11.955,3.189,256.083,257.525,179.193,180.000,230.560,72.474,131.186,12.100,12.200,10.700,10.700,9.100,12.600,12.600,
2021/04/06 05:33:23,544.421,0.000,0.182,0.000,42.600,9.323,102.377,68.523,69.682,164.027,165.435,183.438,184.553,192.807,176.503,128.811,35.080,35.653,35.054,35.190,36.547,37.460,36.225,32.998,31.764,35.165,45.915,47.206,43.321,44.563,48.678,49.422,45.415,48.346,47.843,48.963,43.474,43.804,43.171,43.345,37.341,37.997,36.266,36.257,12.282,12.391,14.655,14.759,10.197,11.020,13.110,12.386,17.097,16.770,8.558,7.382,16.120,13.311,12.286,6.011,-0.338,-0.497,-0.426,-0.323,-0.405,-0.431,0.012,125.987,178.707,11.642,11.573,7.101,6.700,8.028,11.955,3.189,256.083,257.525,179.193,180.000,230.560,72.474,131.186,12.100,12.200,10.700,10.700,9.100,12.600,12.600,
2021/04/06 05:33:24,546.930,0.000,0.182,0.000,42.634,9.323,102.377,68.523,69.682,164.027,165.435,183.690,184.302,192.807,176.252,128.559,35.149,35.653,35.024,35.190,36.547,37.524,36.225,33.077,31.764,35.134,45.985,47.239,43.321,44.596,48.747,49.501,45.415,48.426,47.912,49.027,43.543,43.837,43.240,43.378,37.341,37.967,36.266,36.226,12.282,12.391,14.751,14.851,10.288,11.111,13.019,12.295,17.097,16.588,8.558,7.382,15.938,13.311,12.195,5.920,-0.339,-0.497,-0.422,-0.323,-0.406,-0.440,0.012,125.690,178.574,11.642,11.573,7.101,6.700,8.028,11.955,3.189,256.083,257.525,179.193,180.000,230.560,72.474,131.186,12.100,12.200,10.700,10.700,9.100,12.600,12.600,
2021/04/06 05:33:25,549.441,0.000,0.182,0.000,42.634,9.323,102.377,68.239,69.398,163.776,165.435,183.438,184.302,192.807,176.000,128.811,35.149,35.653,35.024,35.190,36.547,37.524,36.225,32.998,31.764,35.134,45.985,47.302,43.390,44.676,48.747,49.565,45.484,48.426,47.912,49.090,43.613,43.916,43.240,43.457,37.341,38.030,36.266,36.226,12.464,12.391,14.558,14.759,10.288,11.020,13.201,12.477,17.188,16.588,8.649,7.382,16.029,13.311,12.195,5.829,-0.339,-0.512,-0.424,-0.336,-0.408,-0.443,0.012,125.453,178.435,11.642,11.573,7.101,6.700,8.028,11.955,3.189,256.083,257.525,179.193,180.000,230.560,72.474,131.186,12.100,12.200,10.700,10.700,9.100,12.600,12.600,
2021/04/06 05:33:26,551.948,0.000,0.182,0.000,42.600,9.323,102.125,68.239,69.398,163.524,165.183,183.187,184.050,192.807,176.000,128.811,35.149,35.653,34.945,35.259,36.616,37.603,36.304,33.077,31.764,35.134,46.123,47.381,43.390,44.739,48.816,49.628,45.554,48.552,47.981,49.169,43.682,43.979,43.309,43.457,37.341,37.967,36.266,36.163,12.373,12.664,14.848,14.942,10.197,11.111,13.201,12.386,17.279,16.497,8.649,7.382,16.029,13.311,12.195,5.829,-0.351,-0.513,-0.435,-0.332,-0.401,-0.430,0.012,125.200,178.240,11.642,11.573,7.101,6.700,8.028,11.955,3.189,256.083,257.525,179.193,180.000,230.560,72.474,131.186,12.100,12.200,10.700,10.700,9.100,12.600,12.600,
2021/04/06 05:33:27,554.515,0.000,0.182,0.000,42.600,9.323,101.873,68.239,69.398,163.524,164.932,183.187,184.050,192.807,176.000,128.811,35.149,35.653,35.024,35.234,36.547,37.524,36.304,32.998,31.764,35.134,46.123,47.445,43.460,44.739,48.886,49.707,45.554,48.552,48.051,49.232,43.751,43.979,43.379,43.520,37.341,37.967,36.266,36.226,12.191,12.391,14.848,14.851,10.197,11.020,13.201,12.386,17.279,16.497,8.558,7.382,15.938,13.311,12.195,5.829,-0.328,-0.512,-0.435,-0.304,-0.418,-0.452,0.012,124.933,178.173,11.642,11.573,7.101,6.700,8.028,11.955,3.189,256.083,257.525,179.193,180.000,230.560,72.474,131.186,12.100,12.200,10.700,10.700,9.100,12.600,12.600,
2021/04/06 05:33:28,557.066,0.000,0.182,0.000,42.634,9.323,101.873,67.955,69.114,163.524,164.932,182.936,184.050,192.556,176.000,128.559,35.149,35.653,34.945,35.259,36.616,37.603,36.304,33.077,31.764,35.198,46.193,47.508,43.529,44.818,48.955,49.770,45.554,48.631,48.120,49.312,43.890,44.122,43.448,43.520,37.341,38.030,36.266,36.226,12.282,12.482,14.655,14.942,10.197,11.020,13.110,12.477,17.279,16.679,8.558,7.382,15.847,13.311,12.104,5.829,-0.331,-0.531,-0.453,-0.316,-0.420,-0.463,0.012,124.711,178.040,11.573,11.414,7.200,6.900,8.006,11.955,3.189,256.083,257.525,179.193,180.000,230.560,72.474,131.186,12.100,12.200,10.700,10.700,9.100,12.600,12.600,
2021/04/06 05:33:29,559.539,0.000,0.182,0.000,42.634,9.323,101.622,67.672,69.138,163.524,164.954,182.936,183.820,192.556,175.771,128.559,35.174,35.653,35.054,35.259,36.616,37.603,36.304,33.077,31.764,35.228,46.193,47.617,43.529,44.975,49.024,49.850,45.623,48.695,48.190,49.375,43.959,44.295,43.518,43.693,37.341,38.060,36.266,36.257,12.282,12.573,14.848,14.942,10.288,11.111,13.201,12.386,17.188,16.679,8.558,7.382,15.847,13.311,12.013,5.829,-0.340,-0.496,-0.422,-0.322,-0.406,-0.438,0.012,124.420,177.979,11.573,11.414,7.200,6.900,8.006,12.146,3.330,257.525,258.887,180.000,180.000,228.545,72.759,138.652,12.300,12.100,10.700,10.900,9.200,12.700,12.400,
2021/04/06 05:33:30,562.123,0.000,0.182,0.000,42.634,9.323,101.622,67.672,69.114,163.273,164.680,182.936,183.799,192.556,175.497,128.559,35.080,35.653,34.945,35.259,36.616,37.603,36.367,33.077,31.764,35.134,46.262,47.650,43.598,44.945,49.093,49.913,45.692,48.774,48.259,49.438,43.959,44.264,43.518,43.663,37.411,37.967,36.266,36.226,12.282,12.482,14.655,14.577,10.197,11.111,13.201,12.295,17.097,16.588,8.649,7.382,15.938,13.311,12.104,5.829,-0.351,-0.517,-0.441,-0.328,-0.409,-0.410,0.012,124.132,177.773,11.573,11.414,7.200,6.900,8.006,12.146,3.330,257.525,258.887,180.000,180.000,228.545,72.759,138.652,12.300,12.100,10.700,10.900,9.200,12.700,12.400,
2021/04/06 05:33:31,564.647,0.000,0.182,0.000,42.634,9.323,101.370,67.388,68.830,163.273,164.680,182.936,183.547,192.556,175.497,128.811,35.149,35.653,35.054,35.234,36.616,37.666,36.367,33.077,31.764,35.228,46.331,47.823,43.598,45.117,49.163,49.976,45.692,48.837,48.328,49.581,44.029,44.421,43.587,43.757,37.341,38.060,36.266,36.257,12.282,12.391,14.366,14.759,10.197,11.202,13.201,12.386,17.188,16.588,8.558,7.382,15.938,13.494,12.104,5.738,-0.327,-0.539,-0.453,-0.320,-0.417,-0.457,0.012,123.895,177.700,11.573,11.414,7.200,6.900,8.006,12.146,3.330,257.525,258.887,180.000,180.000,228.545,72.759,138.652,12.300,12.100,10.700,10.900,9.200,12.700,12.400,
2021/04/06 05:33:32,567.144,0.000,0.182,0.000,42.634,9.323,101.370,67.388,68.830,163.022,164.680,182.684,183.547,192.556,175.246,128.559,35.080,35.723,34.945,35.234,36.686,37.603,36.367,33.077,31.764,35.198,46.401,47.793,43.667,45.087,49.232,50.053,45.762,48.837,48.398,49.581,44.098,44.391,43.656,43.805,37.411,38.030,36.266,36.226,12.191,12.482,14.558,14.577,10.106,11.202,13.110,12.386,17.097,16.588,8.649,7.382,15.847,13.403,12.013,5.647,-0.334,-0.503,-0.426,-0.331,-0.405,-0.444,0.013,123.613,177.506,11.573,11.414,7.200,6.900,8.006,12.146,3.330,257.525,258.887,180.000,180.000,228.545,72.759,138.652,12.300,12.100,10.700,10.900,9.200,12.700,12.400,
2021/04/06 05:33:33,569.746,0.000,0.182,0.000,42.634,9.323,101.118,67.104,68.546,162.771,164.429,182.684,183.295,192.556,175.246,128.559,35.080,35.653,35.024,35.234,36.616,37.666,36.367,33.077,31.764,35.198,46.470,47.856,43.667,45.166,49.301,50.114,45.762,48.900,48.467,49.644,44.236,44.470,43.726,43.869,37.411,38.030,36.335,36.226,12.282,12.573,14.655,14.759,10.197,11.111,13.201,12.477,17.188,16.588,8.649,7.382,15.756,13.403,12.013,5.738,-0.323,-0.520,-0.438,-0.315,-0.426,-0.462,0.013,123.375,177.305,11.573,11.414,7.200,6.900,8.006,12.146,3.330,257.525,258.887,180.000,180.000,228.545,72.759,138.652,12.300,12.100,10.700,10.900,9.200,12.700,12.400,
2021/04/06 05:33:34,572.223,0.000,0.182,0.000,42.634,9.323,101.118,67.104,68.546,162.771,164.429,182.433,183.295,192.304,174.994,128.559,35.149,35.723,35.024,35.234,36.616,37.666,36.430,33.077,31.764,35.198,46.470,47.998,43.737,45.229,49.370,50.174,45.831,48.979,48.536,49.723,44.306,44.596,43.795,43.948,37.411,38.030,36.266,36.226,12.282,12.391,14.655,14.759,10.288,11.293,13.201,12.477,17.188,16.679,8.649,7.382,15.756,13.494,11.922,5.738,-0.334,-0.499,-0.424,-0.329,-0.409,-0.439,0.012,123.123,177.172,11.573,11.414,7.200,6.900,8.006,12.146,3.330,257.525,258.887,180.000,180.000,228.545,72.759,138.652,12.300,12.100,10.700,10.900,9.200,12.700,12.400,
2021/04/06 05:33:35,574.832,0.000,0.182,0.000,42.634,9.323,100.866,67.104,68.546,162.771,164.177,182.433,183.295,192.304,174.994,128.559,35.149,35.723,35.024,35.234,36.616,37.729,36.367,33.141,31.843,35.198,46.539,47.998,43.737,45.229,49.440,50.250,45.900,49.122,48.606,49.865,44.375,44.596,43.865,44.011,37.411,38.030,36.335,36.305,12.282,12.573,14.558,14.668,10.197,11.202,13.201,12.477,17.279,16.679,8.649,7.382,15.665,13.403,11.922,5.829,-0.328,-0.525,-0.442,-0.319,-0.409,-0.472,0.012,122.856,177.038,11.573,11.414,7.200,6.900,8.006,12.146,3.330,257.525,258.887,180.000,180.000,228.545,72.759,138.652,12.300,12.100,10.700,10.900,9.200,12.700,12.400,
2021/04/06 05:33:36,577.358,0.000,0.182,0.000,42.634,9.323,100.614,67.104,68.262,162.519,164.177,182.433,183.295,192.304,174.994,128.559,35.149,35.723,35.024,35.234,36.686,37.729,36.430,33.077,31.843,35.198,46.609,48.062,43.737,45.293,49.440,50.310,45.900,49.122,48.675,49.865,44.375,44.676,43.865,44.011,37.411,38.030,36.266,36.226,12.464,12.664,14.366,14.577,10.197,11.293,13.201,12.477,17.188,16.679,8.740,7.382,15.665,13.494,11.740,5.738,-0.339,-0.511,-0.431,-0.341,-0.413,-0.441,0.012,122.589,176.905,11.573,11.414,7.200,6.900,8.006,12.146,3.330,257.525,258.887,180.000,180.000,228.545,72.759,138.652,12.300,12.100,10.700,10.900,9.200,12.700,12.400,
2021/04/06 05:33:37,579.851,0.000,0.182,0.000,42.600,9.323,100.614,66.820,68.262,162.519,163.926,182.433,183.044,192.304,174.743,128.559,35.149,35.698,35.024,35.303,36.616,37.729,36.430,33.077,31.843,35.198,46.584,48.141,43.781,45.372,49.509,50.386,45.970,49.185,48.744,49.929,44.489,44.739,43.909,44.074,37.386,38.030,36.311,36.226,12.373,12.391,14.462,14.577,10.197,11.293,13.201,12.568,17.188,16.679,8.649,7.291,15.665,13.403,11.649,5.647,-0.335,-0.527,-0.456,-0.327,-0.397,-0.461,0.013,122.373,176.771,11.573,11.414,7.200,6.900,8.006,12.146,3.330,257.525,258.887,180.000,180.000,228.545,72.759,138.652,12.300,12.100,10.700,10.900,9.200,12.700,12.400,
2021/04/06 05:33:38,582.417,0.000,0.182,0.000,42.600,9.297,100.614,66.820,68.262,162.268,163.926,182.182,182.792,192.304,174.743,128.559,35.080,35.723,35.024,35.303,36.686,37.808,36.430,33.141,31.843,35.198,46.678,48.204,43.806,45.435,49.578,50.447,45.970,49.248,48.814,49.992,44.583,44.881,44.073,44.153,37.411,38.030,36.335,36.226,12.282,12.664,14.558,14.577,10.197,11.293,13.201,12.477,17.279,16.588,8.649,7.382,15.574,13.403,11.649,5.738,-0.338,-0.512,-0.446,-0.293,-0.420,-0.450,0.012,122.085,176.571,11.573,11.414,7.200,6.900,8.006,12.146,3.330,257.525,258.887,180.000,180.000,228.545,72.759,138.652,12.300,12.100,10.700,10.900,9.200,12.700,12.400,
2021/04/06 05:33:39,584.955,0.000,0.182,0.000,42.600,9.297,100.363,66.536,67.978,162.268,163.926,181.930,182.792,192.304,174.491,128.559,35.149,35.723,35.024,35.303,36.686,37.808,36.509,33.141,31.843,35.198,46.678,48.283,43.875,45.498,49.647,50.507,46.039,49.327,48.883,50.068,44.652,44.945,44.073,44.217,37.411,38.030,36.335,36.305,12.282,12.664,14.366,14.577,10.197,11.384,13.201,12.477,17.188,16.588,8.649,7.382,15.574,13.403,11.649,5.738,-0.338,-0.512,-0.429,-0.340,-0.413,-0.442,0.011,121.832,176.504,11.573,11.414,7.200,6.900,8.006,12.146,3.330,257.525,258.887,180.000,180.000,228.545,72.759,138.652,12.300,12.100,10.700,10.900,9.200,12.700,12.400,
2021/04/06 05:33:40,587.429,0.000,0.182,0.000,42.634,9.297,100.111,66.536,67.978,162.017,163.674,181.930,182.792,192.304,174.491,128.559,35.149,35.723,35.024,35.329,36.686,37.808,36.509,33.141,31.843,35.198,46.747,48.346,43.875,45.577,49.717,50.583,46.108,49.327,48.953,50.129,44.791,45.024,44.142,44.217,37.411,38.030,36.335,36.305,12.373,12.482,14.366,14.486,10.288,11.384,13.201,12.477,17.279,16.588,8.740,7.382,15.392,13.494,11.467,5.738,-0.341,-0.504,-0.437,-0.297,-0.404,-0.407,0.012,121.595,176.371,11.573,11.414,7.200,6.900,8.006,12.146,3.330,257.525,258.887,180.000,180.000,228.545,72.759,138.652,12.300,12.100,10.700,10.900,9.200,12.700,12.400,
2021/04/06 05:33:41,589.973,0.000,0.182,0.000,42.634,9.323,99.841,66.253,67.694,162.017,163.423,181.930,182.541,192.053,174.239,128.559,35.149,35.723,35.024,35.329,36.686,37.808,36.509,33.141,31.843,35.198,46.817,48.410,43.945,45.577,49.786,50.644,46.108,49.391,49.022,50.204,44.791,45.024,44.212,44.280,37.411,38.030,36.335,36.226,12.282,12.482,14.655,14.486,10.288,11.384,13.201,12.568,17.097,16.497,8.740,7.382,15.392,13.403,11.467,5.738,-0.329,-0.541,-0.452,-0.323,-0.421,-0.453,0.011,121.334,176.231,11.573,11.414,7.200,6.900,8.006,12.146,3.330,257.525,258.887,180.000,180.000,228.545,72.759,138.652,12.300,12.100,10.700,10.900,9.200,12.700,12.400,
2021/04/06 05:33:42,592.520,0.000,0.182,0.000,42.600,9.297,99.841,66.253,67.694,161.766,163.423,181.679,182.541,192.053,174.239,128.307,35.149,35.698,35.024,35.398,36.686,37.872,36.509,33.141,31.843,35.198,46.792,48.489,43.920,45.641,49.855,50.704,46.178,49.454,49.022,50.265,44.835,45.087,44.187,44.359,37.386,38.030,36.311,36.226,12.373,12.664,14.462,14.395,10.288,11.384,13.201,12.568,17.097,16.497,8.740,7.382,15.392,13.403,11.467,5.738,-0.330,-0.523,-0.434,-0.314,-0.426,-0.461,0.012,121.061,176.104,11.573,11.414,7.200,6.900,8.006,12.146,3.330,257.525,258.887,180.000,180.000,228.545,72.759,138.652,12.300,12.100,10.700,10.900,9.200,12.700,12.400,
2021/04/06 05:33:43,595.061,0.000,0.182,0.000,42.600,9.297,99.841,66.253,67.694,162.017,163.423,181.679,182.541,192.053,173.988,128.559,35.080,35.698,35.024,35.303,36.686,37.872,36.573,33.141,31.843,35.198,46.861,48.552,43.989,45.720,49.924,50.780,46.178,49.533,49.161,50.326,44.974,45.166,44.256,44.359,37.455,38.030,36.311,36.226,12.100,12.573,14.269,14.304,10.197,11.384,13.201,12.568,17.097,16.588,8.740,7.382,15.392,13.403,11.467,5.738,-0.346,-0.525,-0.441,-0.336,-0.415,-0.454,0.012,120.853,175.964,11.573,11.414,7.200,6.900,8.006,12.146,3.330,257.525,258.887,180.000,180.000,228.545,72.759,138.652,12.300,12.100,10.700,10.900,9.200,12.700,12.400,
2021/04/06 05:33:44,597.619,0.000,0.182,0.000,42.600,9.297,99.557,65.969,67.410,161.766,163.171,181.679,182.289,192.053,173.988,128.307,35.149,35.723,35.024,35.303,36.661,37.872,36.573,33.141,31.843,35.198,46.955,48.631,44.014,45.720,49.968,50.841,46.222,49.596,49.135,50.401,45.068,45.229,44.350,44.422,37.480,38.030,36.405,36.226,12.282,12.391,14.462,14.486,10.288,11.566,13.292,12.568,17.097,16.497,8.922,7.382,15.301,13.494,11.558,5.738,-0.354,-0.518,-0.437,-0.334,-0.408,-0.420,0.012,120.637,175.775,11.573,11.414,7.200,6.900,8.006,12.146,3.330,257.525,258.887,180.000,180.000,228.545,72.759,138.652,12.300,12.100,10.700,10.900,9.200,12.700,12.400,
2021/04/06 05:33:45,600.149,0.000,0.182,0.000,42.634,9.323,99.273,65.685,67.410,161.514,163.171,181.428,182.289,192.053,173.736,128.307,35.149,35.723,35.024,35.303,36.686,37.951,36.636,33.141,31.843,35.277,46.955,48.758,44.083,45.846,50.060,50.917,46.247,49.676,49.230,50.462,45.137,45.372,44.420,44.565,37.480,38.093,36.405,36.305,12.191,12.482,14.366,14.395,10.288,11.566,13.292,12.659,16.915,16.497,8.831,7.382,15.301,13.403,11.376,5.829,-0.353,-0.524,-0.435,-0.334,-0.385,-0.455,0.012,120.378,175.569,11.573,11.414,7.200,6.900,8.006,12.146,3.330,257.525,258.887,180.000,180.000,228.545,72.759,138.652,12.300,12.100,10.700,10.900,9.200,12.700,12.400,
2021/04/06 05:33:46,602.659,0.000,0.182,0.000,42.634,9.297,98.989,65.685,67.410,161.514,162.919,181.428,182.038,192.053,173.736,128.307,35.149,35.723,35.024,35.303,36.661,37.951,36.636,33.141,31.907,35.277,47.025,48.837,44.083,45.846,50.036,50.977,46.291,49.676,49.274,50.523,45.207,45.435,44.489,44.628,37.480,38.093,36.335,36.305,12.464,12.755,14.269,14.395,10.379,11.658,13.292,12.659,17.006,16.497,8.922,7.382,15.301,13.403,11.376,5.829,-0.354,-0.525,-0.436,-0.338,-0.385,-0.455,0.012,120.171,175.503,11.573,11.414,7.200,6.900,8.006,12.146,3.330,257.525,258.887,180.000,180.000,228.545,72.759,138.652,12.300,12.100,10.700,10.900,9.200,12.700,12.400,
2021/04/06 05:33:47,605.156,0.000,0.182,0.000,42.600,9.297,98.989,65.685,67.410,161.263,163.171,181.428,182.038,191.801,173.485,128.307,35.149,35.723,35.024,35.398,36.755,37.951,36.636,33.141,31.907,35.277,47.025,48.900,44.083,45.989,50.126,51.038,46.317,49.739,49.369,50.598,45.276,45.498,44.559,44.628,37.480,38.093,36.335,36.305,12.373,12.664,14.462,14.304,10.379,11.658,13.383,12.568,17.188,16.588,8.831,7.474,15.209,13.403,11.376,5.829,-0.353,-0.517,-0.435,-0.333,-0.410,-0.419,0.013,119.948,175.302,11.573,11.414,7.200,6.900,8.006,12.146,3.330,257.525,258.887,180.000,180.000,228.545,72.759,138.652,12.300,12.100,10.700,10.900,9.200,12.700,12.400,
2021/04/06 05:33:48,607.656,0.000,0.182,0.000,42.634,9.297,98.964,65.401,67.126,161.263,162.919,181.428,182.038,192.053,173.485,128.286,35.149,35.698,35.024,35.373,36.686,38.014,36.715,33.141,31.907,35.277,47.069,48.900,44.128,45.989,50.193,51.038,46.386,49.802,49.438,50.659,45.251,45.577,44.534,44.707,37.455,38.093,36.311,36.305,12.282,12.573,14.558,14.577,10.379,11.749,13.292,12.568,17.097,16.405,8.922,7.382,15.301,13.494,11.376,5.920,-0.347,-0.527,-0.441,-0.334,-0.417,-0.455,0.012,119.755,175.163,11.592,11.592,7.026,6.601,8.207,12.146,3.330,257.525,258.887,180.000,180.000,228.545,72.759,138.652,12.300,12.100,10.700,10.900,9.200,12.700,12.400,
2021/04/06 05:33:49,610.098,0.000,0.182,0.000,42.600,9.297,98.705,65.401,66.842,161.012,162.668,181.176,181.786,191.801,173.233,128.056,35.080,35.723,35.117,35.398,36.686,38.014,36.715,33.220,31.907,35.307,47.163,49.073,44.222,46.082,50.325,51.174,46.386,49.881,49.508,50.735,45.415,45.750,44.628,44.801,37.480,38.124,36.405,36.399,12.464,12.664,14.462,14.486,10.470,11.840,13.383,12.659,17.006,16.405,8.922,7.474,15.209,13.494,11.467,5.920,-0.330,-0.524,-0.434,-0.314,-0.427,-0.461,0.012,119.518,175.035,11.592,11.592,7.026,6.601,8.207,12.146,3.551,259.563,259.563,184.899,179.132,226.975,72.759,147.653,12.200,12.200,10.700,10.500,9.300,12.800,12.400,
2021/04/06 05:33:50,612.514,0.000,0.182,0.000,42.600,9.297,98.705,65.401,66.842,161.012,162.668,181.176,181.786,191.801,173.233,128.307,35.149,35.723,35.024,35.398,36.755,38.014,36.715,33.141,31.907,35.277,47.233,49.043,44.222,46.131,50.392,51.235,46.455,49.945,49.508,50.795,45.484,45.720,44.697,44.770,37.480,38.093,36.405,36.305,12.555,12.573,14.462,14.395,10.379,11.840,13.383,12.750,17.188,16.405,8.922,7.474,15.118,13.494,11.376,6.011,-0.330,-0.541,-0.452,-0.326,-0.422,-0.452,0.012,119.325,174.768,11.592,11.592,7.026,6.601,8.207,12.146,3.551,259.563,259.563,184.899,179.132,226.975,72.759,147.653,12.200,12.200,10.700,10.500,9.300,12.800,12.400,
2021/04/06 05:33:51,615.002,0.000,0.182,0.000,42.634,9.297,98.420,65.118,66.842,161.012,162.416,181.176,181.535,191.801,172.982,128.056,35.080,35.792,35.087,35.398,36.755,38.077,36.715,33.220,31.907,35.277,47.302,49.185,44.222,46.195,50.392,51.310,46.525,50.007,49.646,50.856,45.553,45.846,44.767,44.913,37.480,38.172,36.405,36.369,12.373,12.573,14.462,14.486,10.561,12.022,13.292,12.750,17.006,16.497,8.922,7.382,15.118,13.494,11.285,5.920,-0.343,-0.507,-0.440,-0.297,-0.404,-0.412,0.012,119.117,174.762,11.592,11.592,7.026,6.601,8.207,12.146,3.551,259.563,259.563,184.899,179.132,226.975,72.759,147.653,12.200,12.200,10.700,10.500,9.300,12.800,12.400,
2021/04/06 05:33:52,617.415,0.000,0.182,0.000,42.634,9.297,98.136,65.118,66.842,161.012,162.416,180.925,181.535,191.801,172.982,128.056,35.149,35.792,35.087,35.467,36.755,38.077,36.715,33.220,31.907,35.277,47.302,49.248,44.291,46.195,50.458,51.371,46.525,50.007,49.716,50.932,45.623,45.926,44.836,44.976,37.549,38.093,36.405,36.369,12.373,12.573,14.462,14.486,10.470,12.022,13.383,12.659,16.824,16.497,8.922,7.382,15.118,13.403,11.285,6.011,-0.345,-0.516,-0.429,-0.341,-0.411,-0.451,0.012,118.850,174.568,11.592,11.592,7.026,6.601,8.207,12.146,3.551,259.563,259.563,184.899,179.132,226.975,72.759,147.653,12.200,12.200,10.700,10.500,9.300,12.800,12.400,
2021/04/06 05:33:53,619.748,0.000,0.182,0.000,42.634,9.271,98.136,64.834,66.558,160.761,162.416,180.925,181.535,191.801,172.730,128.056,35.149,35.792,35.087,35.442,36.730,38.077,36.778,33.220,31.907,35.277,47.302,49.312,44.291,46.274,50.500,51.447,46.499,50.083,49.690,50.932,45.692,45.989,44.836,44.976,37.480,38.093,36.405,36.369,12.555,12.755,14.366,14.486,10.561,11.931,13.292,12.750,17.006,16.405,9.013,7.382,15.209,13.494,11.376,6.011,-0.345,-0.518,-0.444,-0.303,-0.417,-0.453,0.012,118.628,174.362,11.592,11.592,7.026,6.601,8.207,12.146,3.551,259.563,259.563,184.899,179.132,226.975,72.759,147.653,12.200,12.200,10.700,10.500,9.300,12.800,12.400,
2021/04/06 05:33:54,622.192,0.000,0.182,0.000,42.634,9.271,97.852,64.834,66.558,160.509,162.165,180.925,181.283,191.550,172.730,128.056,35.149,35.792,35.024,35.442,36.755,38.157,36.778,33.220,31.970,35.277,47.371,49.391,44.291,46.274,50.591,51.507,46.594,50.144,49.785,51.053,45.761,45.989,44.906,44.976,37.549,38.093,36.405,36.305,12.555,12.573,14.655,14.759,10.561,11.931,13.292,12.750,16.915,16.497,9.013,7.474,15.027,13.494,11.194,6.102,-0.340,-0.533,-0.460,-0.323,-0.429,-0.467,0.012,118.405,174.301,11.592,11.592,7.026,6.601,8.207,12.146,3.551,259.563,259.563,184.899,179.132,226.975,72.759,147.653,12.200,12.200,10.700,10.500,9.300,12.800,12.400,
2021/04/06 05:33:55,624.570,0.000,0.182,0.000,42.600,9.297,97.852,64.834,66.558,160.509,162.165,180.674,181.283,191.550,172.730,128.056,35.149,35.792,35.087,35.373,36.755,38.157,36.778,33.220,31.970,35.277,47.371,49.454,44.360,46.400,50.657,51.507,46.594,50.220,49.854,51.053,45.831,46.052,45.044,45.119,37.549,38.172,36.405,36.369,12.737,12.664,14.462,14.577,10.652,12.022,13.383,12.750,16.824,16.405,9.104,7.382,15.027,13.494,11.194,6.102,-0.343,-0.515,-0.430,-0.334,-0.411,-0.452,0.011,118.197,174.034,11.592,11.592,7.026,6.601,8.207,12.146,3.551,259.563,259.563,184.899,179.132,226.975,72.759,147.653,12.200,12.200,10.700,10.500,9.300,12.800,12.400,
2021/04/06 05:33:56,626.928,0.000,0.182,0.000,42.600,9.297,97.593,64.550,66.274,160.258,162.165,180.674,181.031,191.801,172.479,128.078,35.149,35.792,35.087,35.398,36.755,38.157,36.857,33.220,31.970,35.340,47.441,49.517,44.360,46.479,50.723,51.644,46.663,50.280,49.924,51.189,45.900,46.195,45.114,45.182,37.549,38.172,36.405,36.369,12.555,12.664,14.366,14.577,10.652,12.113,13.383,12.750,16.915,16.405,9.104,7.474,15.027,13.494,11.285,6.102,-0.330,-0.523,-0.434,-0.316,-0.431,-0.463,0.012,117.960,174.034,11.592,11.592,7.026,6.601,8.207,12.146,3.551,259.563,259.563,184.899,179.132,226.975,72.759,147.653,12.200,12.200,10.700,10.500,9.300,12.800,12.400,
2021/04/06 05:33:57,629.399,0.000,0.182,0.000,42.600,9.271,97.568,64.266,66.274,160.258,161.913,180.674,181.031,191.550,172.227,128.056,35.080,35.792,35.117,35.442,36.755,38.220,36.857,33.220,31.970,35.370,47.510,49.690,44.429,46.573,50.790,51.704,46.733,50.341,49.993,51.189,45.969,46.304,45.114,45.291,37.549,38.266,36.474,36.462,12.646,12.755,14.366,14.577,10.743,12.113,13.292,12.659,17.006,16.405,9.104,7.474,14.936,13.494,11.194,6.102,-0.344,-0.509,-0.431,-0.329,-0.409,-0.442,0.012,117.752,173.767,11.592,11.592,7.026,6.601,8.207,12.146,3.551,259.563,259.563,184.899,179.132,226.975,72.759,147.653,12.200,12.200,10.700,10.500,9.300,12.800,12.400,
2021/04/06 05:33:58,634.185,0.000,0.182,0.000,42.634,9.271,97.000,64.266,65.990,160.007,161.662,180.422,180.780,191.550,171.975,128.056,35.149,35.792,35.064,35.442,36.825,38.283,36.857,33.220,31.970,35.254,47.579,49.716,44.429,46.583,50.922,51.841,46.733,50.417,50.126,51.326,46.108,46.314,45.253,45.302,37.549,38.150,36.474,36.346,12.828,12.664,14.366,14.486,11.016,12.295,13.474,12.842,16.915,16.497,9.013,7.474,14.936,13.585,11.285,6.284,-0.344,-0.506,-0.426,-0.327,-0.408,-0.442,0.012,117.352,173.494,11.592,11.592,7.026,6.601,8.207,12.146,3.551,259.563,259.563,184.899,179.132,226.975,72.759,147.653,12.200,12.200,10.700,10.500,9.300,12.800,12.400,
