Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:33:59,634.185,0.000,0.182,0.000,42.634,9.271,97.000,64.266,65.990,160.007,161.662,180.422,180.780,191.550,171.975,128.056,35.149,35.792,35.064,35.442,36.825,38.283,36.857,33.220,31.970,35.254,47.579,49.716,44.429,46.583,50.922,51.841,46.733,50.417,50.126,51.326,46.108,46.314,45.253,45.302,37.549,38.150,36.474,36.346,12.828,12.664,14.366,14.486,11.016,12.295,13.474,12.842,16.915,16.497,9.013,7.474,14.936,13.585,11.285,6.284,-0.344,-0.506,-0.426,-0.327,-0.408,-0.442,0.012,117.352,173.494,11.592,11.592,7.026,6.601,8.207,12.146,3.551,259.563,259.563,184.899,179.132,226.975,72.759,147.653,12.200,12.200,10.700,10.500,9.300,12.800,12.400,
2021/04/06 05:34:00,636.541,0.000,0.182,0.000,42.600,9.271,96.716,63.982,65.990,159.755,161.410,180.422,180.780,191.299,171.975,128.056,35.149,35.767,35.087,35.442,36.825,38.283,36.921,33.283,31.970,35.340,47.624,49.802,44.474,46.685,50.988,51.841,46.802,50.477,50.126,51.386,46.222,46.479,45.297,45.403,37.525,38.172,36.449,36.369,12.646,12.846,14.366,14.577,10.925,12.295,13.383,12.842,16.824,16.405,9.104,7.382,15.027,13.494,11.376,6.284,-0.330,-0.531,-0.445,-0.321,-0.432,-0.469,0.012,117.099,173.433,11.592,11.592,7.026,6.601,8.207,12.146,3.551,259.563,259.563,184.899,179.132,226.975,72.759,147.653,12.200,12.200,10.700,10.500,9.300,12.800,12.400,
2021/04/06 05:34:01,641.387,0.000,0.182,0.000,42.634,9.271,96.716,63.982,65.706,159.755,161.410,180.171,180.528,191.299,171.724,127.804,35.149,35.861,35.117,35.442,36.825,38.283,36.921,33.283,31.970,35.370,47.718,49.975,44.568,46.858,51.121,51.977,46.872,50.538,50.259,51.523,46.385,46.636,45.461,45.560,37.619,38.266,36.474,36.462,12.918,12.755,14.076,14.851,11.471,12.204,13.474,12.842,16.915,16.405,9.104,7.382,14.936,13.676,11.285,6.375,-0.338,-0.520,-0.453,-0.330,-0.386,-0.472,0.011,116.699,173.099,11.592,11.592,7.026,6.601,8.207,12.146,3.551,259.563,259.563,184.899,179.132,226.975,72.759,147.653,12.200,12.200,10.700,10.500,9.300,12.800,12.400,
2021/04/06 05:34:02,641.387,0.000,0.182,0.000,42.634,9.271,96.716,63.982,65.706,159.755,161.410,180.171,180.528,191.299,171.724,127.804,35.149,35.861,35.117,35.442,36.825,38.283,36.921,33.283,31.970,35.370,47.718,49.975,44.568,46.858,51.121,51.977,46.872,50.538,50.259,51.523,46.385,46.636,45.461,45.560,37.619,38.266,36.474,36.462,12.918,12.755,14.076,14.851,11.471,12.204,13.474,12.842,16.915,16.405,9.104,7.382,14.936,13.676,11.285,6.375,-0.338,-0.520,-0.453,-0.330,-0.386,-0.472,0.011,116.699,173.099,11.592,11.592,7.026,6.601,8.207,12.146,3.551,259.563,259.563,184.899,179.132,226.975,72.759,147.653,12.200,12.200,10.700,10.500,9.300,12.800,12.400,
2021/04/06 05:34:03,643.750,0.000,0.182,0.000,42.600,9.271,96.432,63.699,65.706,159.755,161.159,179.919,180.277,191.299,171.724,127.804,35.149,35.861,35.087,35.536,36.825,38.339,36.984,33.260,32.026,35.340,47.718,50.008,44.568,46.827,51.187,52.016,46.941,50.591,50.325,51.561,46.454,46.685,45.461,45.609,37.549,38.236,36.474,36.432,12.646,12.755,14.173,14.851,11.289,12.113,13.474,12.842,16.915,16.405,9.104,7.382,15.027,13.585,11.285,6.375,-0.335,-0.524,-0.442,-0.315,-0.425,-0.462,0.011,116.491,172.899,11.592,11.592,7.026,6.601,8.207,12.146,3.551,259.563,259.563,184.899,179.132,226.975,72.759,147.653,12.200,12.200,10.700,10.500,9.300,12.800,12.400,
2021/04/06 05:34:04,646.114,0.000,0.182,0.000,42.600,9.271,96.147,63.699,65.421,159.504,161.159,179.919,180.277,191.299,171.472,127.804,35.149,35.837,35.087,35.536,36.825,38.362,36.984,33.283,32.049,35.340,47.763,50.068,44.543,46.891,51.254,52.098,46.941,50.674,50.392,51.659,46.429,46.748,45.505,45.609,37.594,38.172,36.449,36.369,12.828,12.846,14.173,14.942,11.380,12.022,13.474,12.750,16.915,16.405,9.104,7.474,14.936,13.676,11.103,6.375,-0.351,-0.521,-0.441,-0.327,-0.408,-0.460,0.012,116.260,172.759,11.592,11.592,7.026,6.601,8.207,12.146,3.551,259.563,259.563,184.899,179.132,226.975,72.759,147.653,12.200,12.200,10.700,10.500,9.300,12.800,12.400,
2021/04/06 05:34:05,648.559,0.000,0.182,0.000,42.600,9.271,96.147,63.699,65.421,159.253,160.907,179.919,180.025,191.299,171.472,127.804,35.149,35.861,35.087,35.536,36.825,38.362,37.063,33.283,32.049,35.340,47.857,50.144,44.637,46.954,51.254,52.235,47.010,50.750,50.458,51.659,46.524,46.827,45.600,45.752,37.619,38.236,36.474,36.432,12.828,12.573,14.076,15.033,11.289,11.931,13.474,12.750,16.824,16.314,9.104,7.382,14.936,13.585,11.194,6.375,-0.346,-0.507,-0.426,-0.327,-0.407,-0.441,0.011,116.091,172.626,11.592,11.592,7.026,6.601,8.207,12.146,3.551,259.563,259.563,184.899,179.132,226.975,72.759,147.653,12.200,12.200,10.700,10.500,9.300,12.800,12.400,
2021/04/06 05:34:06,650.971,0.000,0.182,0.000,42.600,9.245,95.863,63.415,65.421,159.253,160.907,179.919,180.025,191.047,171.221,127.804,35.149,35.861,35.087,35.511,36.825,38.426,37.063,33.283,32.049,35.340,47.857,50.204,44.637,46.954,51.386,52.235,47.080,50.810,50.458,51.720,46.662,46.891,45.669,45.752,37.619,38.172,36.474,36.369,12.828,12.664,14.173,14.942,11.289,11.931,13.474,12.750,16.915,16.405,9.195,7.382,15.027,13.585,11.285,6.557,-0.336,-0.528,-0.455,-0.329,-0.392,-0.469,0.011,115.838,172.431,11.592,11.592,7.026,6.601,8.207,12.146,3.551,259.563,259.563,184.899,179.132,226.975,72.759,147.653,12.200,12.200,10.700,10.500,9.300,12.800,12.400,
2021/04/06 05:34:07,653.377,0.000,0.182,0.000,42.600,9.271,95.579,63.415,65.421,159.253,160.907,179.668,180.025,191.047,171.221,127.804,35.149,35.861,35.181,35.511,36.825,38.426,37.063,33.283,32.049,35.434,47.926,50.370,44.707,47.127,51.386,52.371,47.080,50.871,50.525,51.795,46.731,47.063,45.738,45.908,37.619,38.266,36.474,36.541,12.737,12.755,14.366,14.851,11.289,11.840,13.383,12.750,16.915,16.405,9.104,7.382,15.027,13.585,11.103,6.466,-0.333,-0.546,-0.452,-0.327,-0.428,-0.461,0.012,115.645,172.298,11.592,11.592,7.026,6.601,8.207,12.146,3.551,259.563,259.563,184.899,179.132,226.975,72.759,147.653,12.200,12.200,10.700,10.500,9.300,12.800,12.400,
2021/04/06 05:34:08,655.786,0.000,0.182,0.000,42.600,9.271,95.579,63.415,65.137,159.002,160.655,179.668,179.774,191.047,170.969,127.552,35.149,35.861,35.087,35.536,36.825,38.505,37.063,33.346,32.049,35.340,47.926,50.341,44.707,47.096,51.453,52.432,47.149,50.947,50.591,51.856,46.801,47.033,45.738,45.878,37.688,38.236,36.474,36.432,12.464,12.482,14.269,14.668,11.198,11.840,13.565,12.842,16.824,16.314,9.195,7.474,14.936,13.585,11.194,6.466,-0.333,-0.526,-0.438,-0.321,-0.434,-0.469,0.012,115.467,172.097,11.592,11.592,7.026,6.601,8.207,12.146,3.551,259.563,259.563,184.899,179.132,226.975,72.759,147.653,12.200,12.200,10.700,10.500,9.300,12.800,12.400,
2021/04/06 05:34:09,658.205,0.000,0.182,0.000,42.634,9.245,95.579,63.131,64.853,159.002,160.655,179.668,179.774,191.047,170.718,127.804,35.149,35.861,35.087,35.606,36.894,38.505,37.063,33.283,32.049,35.403,47.996,50.401,44.707,47.176,51.519,52.432,47.149,50.947,50.658,51.917,46.801,47.096,45.808,45.957,37.619,38.236,36.474,36.432,12.646,12.573,14.462,14.577,11.016,12.022,13.474,12.842,16.733,16.405,9.195,7.382,14.845,13.585,11.194,6.557,-0.341,-0.515,-0.447,-0.302,-0.423,-0.460,0.011,115.319,172.031,11.823,11.585,7.046,7.500,9.135,12.433,3.716,261.733,263.059,186.520,180.000,228.106,73.168,156.194,12.600,12.300,10.700,11.100,10.200,13.000,12.400,
2021/04/06 05:34:10,660.619,0.000,0.182,0.000,42.600,9.245,95.295,63.131,64.853,159.002,160.655,179.417,179.774,191.047,170.718,127.804,35.149,35.861,35.150,35.606,36.825,38.505,37.126,33.283,32.049,35.403,47.996,50.538,44.776,47.239,51.585,52.507,47.218,51.007,50.724,51.917,46.939,47.239,45.877,46.020,37.619,38.236,36.543,36.432,12.918,12.755,14.366,14.395,11.107,12.113,13.474,12.933,16.733,16.314,9.195,7.474,14.754,13.494,11.103,6.557,-0.344,-0.518,-0.444,-0.302,-0.420,-0.454,0.011,115.126,171.764,11.823,11.585,7.046,7.500,9.135,12.433,3.716,261.733,263.059,186.520,180.000,228.106,73.168,156.194,12.600,12.300,10.700,11.100,10.200,13.000,12.400,
2021/04/06 05:34:11,663.022,0.000,0.182,0.000,42.634,9.245,95.011,62.847,64.853,158.750,160.404,179.417,179.522,191.047,170.718,127.552,35.149,35.861,35.087,35.511,36.894,38.505,37.126,33.283,32.049,35.403,47.996,50.538,44.776,47.239,51.652,52.568,47.218,51.083,50.790,51.992,47.009,47.239,45.947,46.084,37.688,38.236,36.543,36.432,12.737,12.755,14.269,14.486,11.107,12.295,13.474,12.842,16.915,16.497,9.286,7.474,14.845,13.585,11.285,6.648,-0.342,-0.516,-0.444,-0.299,-0.420,-0.452,-0.064,114.948,171.630,11.823,11.585,7.046,7.500,9.135,12.433,3.716,261.733,263.059,186.520,180.000,228.106,73.168,156.194,12.600,12.300,10.700,11.100,10.200,13.000,12.400,
2021/04/06 05:34:12,665.429,0.000,0.182,0.000,42.634,9.245,95.011,62.847,64.569,158.499,160.404,179.417,179.522,191.047,170.466,127.552,35.149,35.861,35.087,35.581,36.894,38.568,37.190,33.283,32.112,35.403,48.065,50.614,44.845,47.302,51.652,52.629,47.288,51.144,50.857,52.053,47.078,47.302,46.016,46.084,37.688,38.315,36.543,36.432,12.737,12.573,14.173,14.668,11.198,12.295,13.383,12.842,16.733,16.405,9.286,7.474,14.754,13.585,11.194,6.740,-0.338,-0.518,-0.443,-0.308,-0.422,-0.457,-0.064,114.726,171.496,11.823,11.585,7.046,7.500,9.135,12.433,3.716,261.733,263.059,186.520,180.000,228.106,73.168,156.194,12.600,12.300,10.700,11.100,10.200,13.000,12.400,
2021/04/06 05:34:13,667.850,0.000,0.182,0.000,42.634,9.245,94.702,62.847,64.569,158.499,160.152,179.417,179.271,191.047,170.215,127.530,35.149,35.931,35.181,35.606,36.894,38.568,37.190,33.283,32.049,35.434,48.134,50.764,44.845,47.412,51.784,52.704,47.288,51.144,50.857,52.114,47.217,47.475,46.085,46.193,37.688,38.345,36.543,36.541,12.918,12.664,14.173,14.395,11.289,12.477,13.474,12.933,16.824,16.314,9.286,7.382,14.754,13.585,11.285,6.740,-0.334,-0.536,-0.450,-0.324,-0.420,-0.477,-0.064,114.503,171.363,11.823,11.585,7.046,7.500,9.135,12.433,3.716,261.733,263.059,186.520,180.000,228.106,73.168,156.194,12.600,12.300,10.700,11.100,10.200,13.000,12.400,
2021/04/06 05:34:14,670.237,0.000,0.182,0.000,42.600,9.245,94.727,62.847,64.569,158.248,160.152,179.165,179.271,190.796,170.215,127.300,35.149,35.931,35.087,35.606,36.894,38.568,37.190,33.346,32.112,35.403,48.134,50.735,44.845,47.381,51.851,52.765,47.357,51.204,50.923,52.189,47.217,47.445,46.085,46.226,37.688,38.315,36.543,36.511,12.828,12.664,14.076,14.486,11.289,12.568,13.474,12.933,16.733,16.405,9.286,7.474,14.663,13.494,11.103,6.740,-0.338,-0.546,-0.460,-0.326,-0.422,-0.470,-0.064,114.310,171.229,11.823,11.585,7.046,7.500,9.135,12.433,3.716,261.733,263.059,186.520,180.000,228.106,73.168,156.194,12.600,12.300,10.700,11.100,10.200,13.000,12.400,
2021/04/06 05:34:15,672.621,0.000,0.182,0.000,42.600,9.245,94.443,62.563,64.569,158.248,159.901,178.914,179.271,190.796,170.215,127.552,35.149,35.837,35.087,35.581,36.894,38.631,37.190,33.346,32.112,35.403,48.179,50.811,44.820,47.445,51.851,52.826,47.357,51.280,50.990,52.250,47.261,47.508,46.130,46.305,37.663,38.236,36.519,36.511,13.009,12.664,14.076,14.395,11.380,12.750,13.383,13.024,16.733,16.405,9.286,7.382,14.754,13.585,11.194,6.831,-0.342,-0.513,-0.448,-0.308,-0.401,-0.423,-0.064,114.102,170.890,11.823,11.585,7.046,7.500,9.135,12.433,3.716,261.733,263.059,186.520,180.000,228.106,73.168,156.194,12.600,12.300,10.700,11.100,10.200,13.000,12.400,
2021/04/06 05:34:16,675.028,0.000,0.182,0.000,42.634,9.245,94.159,62.563,64.285,157.997,159.901,178.914,179.019,190.796,169.963,127.552,35.149,35.931,35.087,35.606,36.894,38.631,37.269,33.346,32.112,35.403,48.204,50.871,44.914,47.508,51.983,52.901,47.426,51.341,50.990,52.326,47.355,47.587,46.224,46.369,37.688,38.315,36.543,36.511,12.918,12.846,13.884,14.577,11.562,12.933,13.474,12.933,16.824,16.314,9.377,7.382,14.572,13.585,11.285,6.831,-0.339,-0.514,-0.431,-0.338,-0.415,-0.453,-0.064,113.895,170.962,11.823,11.585,7.046,7.500,9.135,12.433,3.716,261.733,263.059,186.520,180.000,228.106,73.168,156.194,12.600,12.300,10.700,11.100,10.200,13.000,12.400,
2021/04/06 05:34:17,677.516,0.000,0.182,0.000,42.634,9.245,94.159,62.280,64.285,157.997,159.901,178.914,178.767,190.796,169.711,127.552,35.149,35.931,35.087,35.581,36.894,38.710,37.269,33.346,32.112,35.403,48.273,50.871,44.914,47.508,51.983,52.962,47.496,51.401,51.056,52.326,47.425,47.650,46.294,46.369,37.688,38.236,36.613,36.432,12.828,12.573,13.980,14.577,11.835,13.206,13.565,12.933,16.733,16.405,9.377,7.382,14.572,13.676,11.376,6.831,-0.362,-0.530,-0.449,-0.341,-0.420,-0.426,-0.064,113.702,170.695,11.823,11.585,7.046,7.500,9.135,12.433,3.716,261.733,263.059,186.520,180.000,228.106,73.168,156.194,12.600,12.300,10.700,11.100,10.200,13.000,12.400,
2021/04/06 05:34:18,679.925,0.000,0.182,0.000,42.634,9.245,93.874,62.280,64.285,157.997,159.649,178.914,178.767,190.796,169.711,127.300,35.149,35.931,35.181,35.675,36.963,38.710,37.269,33.346,32.112,35.513,48.342,51.097,44.984,47.681,52.049,53.038,47.496,51.477,51.123,52.386,47.494,47.823,46.363,46.541,37.688,38.345,36.613,36.605,12.918,12.755,13.787,14.486,12.017,13.206,13.565,13.024,16.733,16.405,9.377,7.382,14.572,13.676,11.467,6.922,-0.336,-0.544,-0.448,-0.324,-0.422,-0.482,-0.064,113.524,170.495,11.823,11.585,7.046,7.500,9.135,12.433,3.716,261.733,263.059,186.520,180.000,228.106,73.168,156.194,12.600,12.300,10.700,11.100,10.200,13.000,12.400,
2021/04/06 05:34:19,682.311,0.000,0.000,0.000,42.600,9.219,93.874,62.280,64.001,157.745,159.649,178.914,178.767,190.544,169.711,127.552,35.149,35.931,35.150,35.675,36.963,38.710,37.269,33.346,32.112,35.403,48.342,51.068,44.984,47.650,52.116,53.098,47.565,51.538,51.189,52.447,47.632,47.856,46.432,46.511,37.758,38.315,36.613,36.511,13.009,12.846,13.787,14.486,12.200,13.206,13.656,12.933,16.733,16.314,9.377,7.291,14.572,13.767,11.467,7.013,-0.344,-0.508,-0.435,-0.332,-0.413,-0.440,-0.064,113.331,170.428,11.823,11.585,7.046,7.500,9.135,12.433,3.716,261.733,263.059,186.520,180.000,228.106,73.168,156.194,12.600,12.300,10.700,11.100,10.200,13.000,12.400,
2021/04/06 05:34:20,684.820,0.000,0.182,0.000,42.600,9.219,93.590,61.996,64.001,157.745,159.398,178.663,178.767,190.544,169.460,127.300,35.149,35.931,35.150,35.650,36.894,38.710,37.332,33.346,32.112,35.403,48.342,51.144,44.984,47.729,52.182,53.098,47.635,51.538,51.255,52.447,47.632,47.856,46.502,46.574,37.758,38.315,36.543,36.511,12.918,12.573,13.787,14.577,12.382,13.570,13.656,13.024,16.642,16.405,9.468,7.291,14.572,13.676,11.467,7.104,-0.362,-0.528,-0.446,-0.341,-0.421,-0.429,-0.064,113.108,170.161,11.823,11.585,7.046,7.500,9.135,12.433,3.716,261.733,263.059,186.520,180.000,228.106,73.168,156.194,12.600,12.300,10.700,11.100,10.200,13.000,12.400,
2021/04/06 05:34:21,687.226,0.000,0.182,0.000,42.634,9.219,93.306,61.971,64.001,157.472,159.398,178.641,178.516,190.522,169.208,127.300,35.149,35.906,35.150,35.675,36.963,38.774,37.332,33.346,32.112,35.403,48.387,51.204,44.959,47.729,52.248,53.159,47.635,51.614,51.255,52.523,47.677,47.998,46.477,46.574,37.733,38.315,36.588,36.511,13.191,12.937,13.884,14.851,12.564,13.479,13.656,13.115,16.824,16.314,9.377,7.291,14.663,13.767,11.558,7.104,-0.339,-0.544,-0.461,-0.324,-0.428,-0.474,-0.064,112.901,170.022,11.823,11.585,7.046,7.500,9.135,12.433,3.716,261.733,263.059,186.520,180.000,228.106,73.168,156.194,12.600,12.300,10.700,11.100,10.200,13.000,12.400,
2021/04/06 05:34:22,689.713,0.000,0.182,0.000,42.634,9.219,93.282,61.996,63.717,157.494,159.146,178.663,178.516,190.544,169.208,127.279,35.149,35.931,35.087,35.744,36.963,38.774,37.411,33.346,32.191,35.403,48.481,51.204,45.053,47.729,52.315,53.235,47.704,51.674,51.322,52.583,47.840,47.998,46.571,46.653,37.758,38.315,36.613,36.511,13.009,12.755,13.498,14.668,12.928,13.570,13.838,13.024,16.642,16.223,9.377,7.291,14.572,13.676,11.467,7.104,-0.345,-0.515,-0.436,-0.344,-0.418,-0.447,-0.064,112.693,169.894,11.823,11.585,7.046,7.500,9.135,12.433,3.716,261.733,263.059,186.520,180.000,228.106,73.168,156.194,12.600,12.300,10.700,11.100,10.200,13.000,12.400,
2021/04/06 05:34:23,692.091,0.000,0.182,0.000,42.634,9.219,92.997,61.712,63.717,157.243,159.146,178.411,178.264,190.293,168.957,127.279,35.149,35.931,35.150,35.650,36.963,38.814,37.411,33.402,32.089,35.403,48.481,51.341,45.053,47.856,52.315,53.273,47.704,51.652,51.388,52.622,47.910,48.062,46.641,46.717,37.758,38.378,36.613,36.511,13.009,12.755,13.498,14.851,13.110,13.479,13.838,12.933,16.824,16.314,9.377,7.291,14.572,13.767,11.467,7.104,-0.334,-0.546,-0.453,-0.328,-0.428,-0.454,-0.064,112.500,169.627,11.823,11.585,7.046,7.500,9.135,12.433,3.716,261.733,263.059,186.520,180.000,228.106,73.168,156.194,12.600,12.300,10.700,11.100,10.200,13.000,12.400,
2021/04/06 05:34:24,694.580,0.000,0.182,0.000,42.634,9.245,93.022,61.712,63.717,157.243,159.146,178.411,178.264,190.293,168.957,127.300,35.080,35.931,35.150,35.650,36.963,38.837,37.475,33.426,32.191,35.483,48.481,51.401,45.053,47.935,52.447,53.432,47.773,51.810,51.455,52.720,47.979,48.204,46.710,46.780,37.758,38.378,36.613,36.511,13.100,12.755,13.594,14.942,13.201,13.479,13.838,12.933,16.824,16.314,9.377,7.291,14.572,13.859,11.649,7.195,-0.350,-0.520,-0.442,-0.333,-0.418,-0.453,-0.064,112.322,169.421,11.823,11.585,7.046,7.500,9.135,12.433,3.716,261.733,263.059,186.520,180.000,228.106,73.168,156.194,12.600,12.300,10.700,11.100,10.200,13.000,12.400,
2021/04/06 05:34:25,696.960,0.000,0.182,0.000,42.634,9.219,92.738,61.712,63.717,157.243,158.895,178.411,178.013,190.293,168.705,127.049,35.149,35.931,35.229,35.744,36.963,38.837,37.451,33.426,32.191,35.483,48.550,51.462,45.122,47.998,52.447,53.432,47.773,51.871,51.521,52.720,47.979,48.283,46.779,46.922,37.827,38.378,36.613,36.638,13.009,12.664,13.305,15.124,13.565,13.479,13.838,13.024,16.733,16.223,9.286,7.200,14.663,13.859,11.740,7.195,-0.342,-0.537,-0.463,-0.333,-0.406,-0.470,-0.064,112.129,169.421,11.823,11.585,7.046,7.500,9.135,12.433,3.716,261.733,263.059,186.520,180.000,228.106,73.168,156.194,12.600,12.300,10.700,11.100,10.200,13.000,12.400,
2021/04/06 05:34:26,699.431,0.000,0.182,0.000,42.600,9.219,92.738,61.712,63.433,156.992,158.895,178.160,178.013,190.293,168.705,127.049,35.149,36.000,35.150,35.675,36.963,38.893,37.475,33.402,32.168,35.403,48.550,51.462,45.122,47.998,52.514,53.470,47.843,51.849,51.521,52.758,48.048,48.283,46.779,46.922,37.758,38.315,36.613,36.511,13.191,12.573,13.401,15.488,13.565,13.388,14.020,13.024,16.915,16.223,9.468,7.200,14.663,13.859,11.831,7.195,-0.357,-0.537,-0.450,-0.333,-0.423,-0.465,-0.064,111.966,169.160,11.823,11.585,7.046,7.500,9.135,12.433,3.716,261.733,263.059,186.520,180.000,228.106,73.168,156.194,12.600,12.300,10.700,11.100,10.200,13.000,12.400,
2021/04/06 05:34:27,701.727,0.000,0.182,0.000,42.634,9.219,92.454,61.428,63.433,156.992,158.643,178.160,178.013,190.293,168.454,127.049,35.149,35.931,35.150,35.744,36.963,38.979,37.475,33.426,32.191,35.483,48.620,51.538,45.191,48.062,52.580,53.568,47.912,51.932,51.588,52.856,48.187,48.410,46.849,46.986,37.758,38.378,36.613,36.574,13.373,12.846,13.401,15.579,13.656,13.479,14.020,13.024,16.915,16.314,9.377,7.200,14.572,13.859,11.922,7.286,-0.344,-0.514,-0.435,-0.335,-0.419,-0.451,-0.064,111.803,169.087,11.823,11.585,7.046,7.500,9.135,12.433,3.716,261.733,263.059,186.520,180.000,228.106,73.168,156.194,12.600,12.300,10.700,11.100,10.200,13.000,12.400,
2021/04/06 05:34:28,703.415,0.000,0.182,0.000,42.634,9.219,92.454,61.428,63.433,156.740,158.643,178.160,177.761,190.041,168.454,127.049,35.149,36.000,35.127,35.744,36.938,38.979,37.475,33.426,32.191,35.460,48.620,51.577,45.191,48.118,52.622,53.629,47.887,52.007,51.630,52.917,48.256,48.466,46.918,47.042,37.827,38.355,36.613,36.552,13.373,12.755,13.401,15.853,14.020,13.388,14.020,13.024,16.915,16.223,9.377,7.200,14.663,13.950,12.195,7.377,-0.345,-0.550,-0.468,-0.333,-0.438,-0.481,-0.064,111.610,168.893,11.823,11.585,7.046,7.500,9.135,12.433,3.716,261.733,263.059,186.520,180.000,228.106,73.168,156.194,12.600,12.300,10.700,11.100,10.200,13.000,12.400,
2021/04/06 05:34:29,704.698,0.000,0.182,0.000,42.600,9.193,92.170,61.428,63.433,156.740,158.643,177.909,177.761,190.041,168.202,127.049,35.149,36.000,35.127,35.650,36.938,38.979,37.538,33.489,32.191,35.460,48.689,51.713,45.191,48.118,52.688,53.689,47.956,52.068,51.630,52.977,48.326,48.529,47.057,47.105,37.758,38.355,36.682,36.552,13.646,12.755,13.401,15.488,13.929,13.024,14.020,12.933,16.915,16.223,9.377,7.291,14.754,14.041,12.286,7.377,-0.357,-0.540,-0.465,-0.321,-0.439,-0.480,-0.064,111.432,168.692,11.823,11.585,7.046,7.500,9.135,12.433,3.716,261.733,263.059,186.520,180.000,228.106,73.168,156.194,12.600,12.300,10.700,11.100,10.200,13.000,12.400,
2021/04/06 05:34:30,705.558,0.000,0.182,0.000,42.634,9.219,92.170,61.145,63.149,156.740,158.391,177.909,177.510,190.041,167.951,127.049,35.149,36.000,35.229,35.719,36.963,39.058,37.538,33.426,32.191,35.546,48.689,51.795,45.191,48.204,52.779,53.765,47.981,52.144,51.720,52.977,48.395,48.695,47.057,47.207,37.827,38.441,36.682,36.574,13.373,12.573,13.401,15.671,13.838,13.024,14.020,12.842,16.824,16.223,9.377,7.200,14.663,14.132,12.195,7.377,-0.366,-0.548,-0.460,-0.347,-0.431,-0.479,-0.064,111.224,168.625,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:34:31,706.107,0.000,0.182,0.000,42.634,9.219,91.886,61.145,63.149,156.489,158.391,177.909,177.510,190.041,167.951,127.049,35.149,36.000,35.229,35.744,36.938,39.058,37.538,33.426,32.191,35.546,48.758,51.871,45.261,48.283,52.821,53.826,48.026,52.204,51.696,53.053,48.464,48.695,47.126,47.207,37.827,38.441,36.682,36.638,13.464,12.573,13.594,15.579,13.838,12.842,13.929,12.842,16.824,16.132,9.377,7.200,14.754,14.132,12.468,7.650,-0.365,-0.540,-0.457,-0.351,-0.432,-0.473,-0.064,111.046,168.486,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:34:32,706.380,0.000,0.182,0.000,42.634,9.193,91.886,61.120,62.865,156.467,158.140,177.635,177.510,190.019,167.951,127.049,35.149,35.975,35.229,35.744,36.963,39.122,37.538,33.426,32.191,35.546,48.733,51.932,45.236,48.283,52.845,53.886,48.051,52.204,51.853,53.114,48.439,48.758,47.102,47.270,37.802,38.441,36.657,36.638,13.100,12.755,13.594,15.488,14.020,12.842,13.838,12.842,17.006,16.223,9.377,7.291,14.754,14.132,12.559,7.468,-0.360,-0.577,-0.488,-0.351,-0.453,-0.507,-0.064,110.883,168.219,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:34:33,706.607,0.000,0.182,0.000,42.634,9.193,91.601,60.861,62.865,156.238,158.140,177.657,177.510,189.790,167.699,127.049,35.149,36.045,35.229,35.719,37.033,39.058,37.538,33.426,32.191,35.546,48.733,51.932,45.236,48.346,52.978,53.962,48.120,52.204,51.853,53.114,48.578,48.900,47.240,47.334,37.802,38.441,36.657,36.638,13.282,12.300,13.594,15.944,13.929,13.206,13.929,12.842,16.915,16.132,9.377,7.200,14.845,14.132,12.468,7.468,-0.362,-0.571,-0.467,-0.349,-0.455,-0.502,-0.064,110.749,168.024,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:34:34,706.716,0.000,0.182,0.000,42.567,9.193,91.317,60.836,62.865,156.216,158.140,177.635,177.258,189.768,167.447,127.049,35.149,35.975,35.229,35.719,37.033,39.122,37.617,33.489,32.191,35.546,48.803,52.068,45.305,48.410,52.978,53.962,48.120,52.341,51.920,53.189,48.647,48.964,47.310,47.413,37.802,38.378,36.657,36.638,13.373,12.755,13.787,15.488,14.020,12.750,13.838,12.750,16.824,16.223,9.377,7.200,14.845,14.223,12.559,7.559,-0.381,-0.558,-0.468,-0.367,-0.433,-0.469,-0.064,110.527,167.958,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:34:35,706.752,0.000,0.182,0.000,42.634,9.193,91.317,60.861,62.865,155.987,157.888,177.657,177.007,189.790,167.447,126.797,35.149,36.045,35.150,35.744,37.033,39.185,37.617,33.489,32.255,35.546,48.872,52.068,45.305,48.410,53.044,54.023,48.190,52.341,51.986,53.250,48.717,48.964,47.379,47.413,37.802,38.378,36.657,36.574,13.282,12.300,13.498,15.579,13.747,12.750,13.929,12.842,16.915,16.314,9.468,7.291,14.754,14.223,12.468,7.559,-0.365,-0.548,-0.459,-0.364,-0.440,-0.487,-0.064,110.396,167.752,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:34:36,706.687,0.000,0.182,0.000,42.634,9.193,91.317,60.577,62.581,155.987,157.888,177.406,177.007,189.790,167.196,127.049,35.149,35.975,35.127,35.719,37.033,39.162,37.617,33.466,32.168,35.460,48.872,52.046,45.305,48.387,53.110,54.076,48.259,52.379,51.986,53.228,48.786,49.020,47.379,47.453,37.802,38.355,36.726,36.552,13.464,12.482,13.594,15.488,13.929,12.750,13.929,12.842,16.915,16.223,9.377,7.291,14.572,14.223,12.286,7.468,-0.369,-0.555,-0.479,-0.350,-0.417,-0.477,-0.064,110.200,167.551,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:34:37,706.609,0.000,0.182,0.000,42.634,9.193,91.033,60.577,62.581,155.735,157.637,177.406,177.007,189.790,167.196,126.797,35.149,36.069,35.127,35.719,37.033,39.185,37.617,33.489,32.255,35.460,48.897,52.107,45.399,48.466,53.110,54.159,48.259,52.477,52.053,53.310,48.880,49.083,47.473,47.517,37.827,38.355,36.682,36.552,13.282,12.482,13.787,15.671,13.838,12.933,13.929,12.750,16.824,16.223,9.468,7.291,14.754,14.132,12.559,7.559,-0.362,-0.586,-0.480,-0.356,-0.450,-0.514,-0.064,110.025,167.424,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:34:38,706.577,0.000,0.182,0.000,42.600,9.193,90.749,60.293,62.581,155.735,157.637,177.406,176.755,189.790,166.944,126.797,35.149,36.069,35.229,35.744,37.033,39.264,37.617,33.489,32.255,35.546,48.897,52.204,45.399,48.552,53.177,54.220,48.328,52.477,52.053,53.310,48.880,49.185,47.473,47.619,37.827,38.378,36.682,36.638,13.009,12.208,13.594,15.579,13.747,12.659,13.929,12.750,16.915,16.132,9.468,7.291,14.754,14.132,12.377,7.468,-0.378,-0.567,-0.477,-0.346,-0.446,-0.495,-0.064,109.892,167.218,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:34:39,706.499,0.000,0.182,0.000,42.634,9.193,90.749,60.293,62.581,155.484,157.637,177.406,176.755,189.538,166.944,126.797,35.149,36.045,35.229,35.788,37.033,39.264,37.657,33.489,32.255,35.546,48.941,52.265,45.374,48.552,53.243,54.220,48.328,52.538,52.119,53.386,48.994,49.248,47.518,47.682,37.802,38.378,36.726,36.638,13.373,12.482,13.498,15.397,13.838,12.933,14.020,12.842,16.824,16.223,9.468,7.291,14.754,14.223,12.377,7.559,-0.370,-0.553,-0.463,-0.368,-0.443,-0.484,-0.064,109.726,167.084,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:34:40,706.392,0.000,0.182,0.000,42.600,9.193,90.465,60.293,62.297,155.484,157.385,177.155,176.503,189.790,166.944,126.797,35.149,36.045,35.127,35.719,37.008,39.327,37.680,33.552,32.255,35.523,49.011,52.304,45.374,48.609,53.285,54.295,48.303,52.538,52.095,53.386,49.063,49.289,47.587,47.659,37.802,38.355,36.657,36.615,13.191,12.573,13.691,15.671,13.747,12.750,13.838,12.750,16.824,16.223,9.468,7.200,14.663,14.132,12.377,7.559,-0.370,-0.548,-0.464,-0.356,-0.439,-0.479,-0.064,109.565,166.884,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:34:41,706.206,0.000,0.182,0.000,42.634,9.193,90.181,60.293,62.297,155.484,157.385,177.155,176.503,189.538,166.693,126.545,35.149,36.045,35.229,35.719,37.033,39.327,37.680,33.489,32.255,35.609,49.011,52.401,45.374,48.695,53.376,54.356,48.398,52.598,52.185,53.447,49.132,49.391,47.657,47.824,37.802,38.378,36.726,36.717,13.009,12.208,13.594,15.579,13.838,12.933,13.838,12.933,16.915,16.223,9.377,7.200,14.663,14.223,12.468,7.468,-0.367,-0.586,-0.493,-0.357,-0.458,-0.515,-0.064,109.387,166.817,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:34:42,706.079,0.000,0.182,0.000,42.634,9.193,90.181,60.009,62.297,155.484,157.385,176.903,176.503,189.538,166.441,126.545,35.149,36.139,35.229,35.719,37.033,39.304,37.759,33.529,32.231,35.609,49.036,52.462,45.469,48.758,53.376,54.394,48.398,52.652,52.252,53.485,49.227,49.454,47.751,47.888,37.827,38.378,36.751,36.717,13.191,12.300,13.691,15.579,13.747,12.842,14.020,12.842,16.915,16.314,9.377,7.200,14.845,14.132,12.559,7.468,-0.367,-0.577,-0.476,-0.354,-0.458,-0.509,-0.064,109.224,166.617,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:34:43,705.938,0.000,0.182,0.000,42.600,9.193,89.897,59.985,62.013,155.462,157.134,177.133,176.252,189.517,166.441,126.545,35.149,36.069,35.229,35.719,37.102,39.327,37.759,33.489,32.255,35.609,49.105,52.462,45.469,48.758,53.442,54.417,48.467,52.674,52.252,53.507,49.296,49.517,47.820,47.888,37.896,38.378,36.751,36.638,13.009,12.482,13.305,15.488,13.838,12.842,14.020,12.933,16.915,16.223,9.468,7.291,14.754,14.223,12.468,7.468,-0.384,-0.567,-0.470,-0.373,-0.420,-0.496,-0.064,109.090,166.483,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:34:44,705.772,0.000,0.182,0.000,42.634,9.193,89.897,59.985,62.013,155.211,157.134,176.881,176.252,189.265,166.441,126.545,35.149,36.139,35.229,35.788,37.033,39.327,37.736,33.489,32.255,35.609,49.105,52.538,45.469,48.758,53.508,54.492,48.467,52.674,52.252,53.507,49.365,49.596,47.820,47.967,37.827,38.378,36.751,36.717,13.737,12.208,13.594,15.397,13.747,12.842,13.929,12.750,16.824,16.223,9.468,7.291,14.754,14.223,12.286,7.468,-0.367,-0.549,-0.461,-0.358,-0.439,-0.485,-0.064,108.933,166.283,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:34:45,705.519,0.000,0.182,0.000,42.634,9.193,89.613,59.985,62.013,155.211,157.134,176.881,176.252,189.265,166.190,126.545,35.149,36.114,35.207,35.788,37.102,39.391,37.759,33.552,32.318,35.586,49.080,52.516,45.444,48.814,53.508,54.553,48.536,52.735,52.318,53.583,49.340,49.637,47.865,48.007,37.872,38.292,36.726,36.694,13.100,12.300,13.401,15.671,13.838,12.842,13.838,12.842,16.915,16.223,9.377,7.200,14.754,14.132,12.468,7.559,-0.366,-0.572,-0.485,-0.362,-0.422,-0.511,-0.064,108.764,166.083,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:34:46,705.339,0.000,0.182,0.000,42.634,9.167,89.613,59.726,62.013,154.982,157.134,176.652,176.252,189.287,166.190,126.545,35.149,36.045,35.229,35.719,37.033,39.391,37.759,33.552,32.318,35.609,49.149,52.598,45.513,48.900,53.508,54.553,48.536,52.795,52.318,53.644,49.410,49.739,47.865,48.030,37.872,38.378,36.726,36.717,13.100,12.300,13.401,15.488,13.838,12.750,13.929,12.842,16.915,16.223,9.377,7.200,14.754,14.132,12.377,7.468,-0.362,-0.578,-0.483,-0.358,-0.460,-0.511,-0.064,108.601,165.949,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:34:47,705.164,0.000,0.182,0.000,42.600,9.167,89.304,59.726,62.013,154.982,156.882,176.652,176.000,189.287,165.938,126.272,35.149,36.114,35.293,35.788,37.033,39.470,37.823,33.552,32.318,35.609,49.080,52.735,45.513,48.964,53.575,54.629,48.606,52.795,52.385,53.644,49.479,49.865,47.934,48.172,37.802,38.378,36.726,36.780,13.009,12.300,13.401,15.579,13.838,12.842,13.929,12.842,17.006,16.223,9.377,7.200,14.754,14.223,12.377,7.468,-0.388,-0.568,-0.480,-0.371,-0.446,-0.465,-0.064,108.482,165.815,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:34:48,704.991,0.000,0.182,0.000,42.600,9.167,89.328,59.726,61.729,154.982,156.631,176.652,175.749,189.287,165.938,126.545,35.149,36.114,35.229,35.788,37.033,39.391,37.823,33.552,32.318,35.609,49.149,52.659,45.513,48.964,53.641,54.689,48.606,52.871,52.385,53.720,49.548,49.865,48.004,48.172,37.802,38.378,36.726,36.717,13.464,12.391,13.594,15.306,13.838,12.750,13.929,12.750,16.915,16.223,9.377,7.291,14.663,14.223,12.377,7.468,-0.364,-0.551,-0.459,-0.366,-0.439,-0.489,-0.064,108.304,165.682,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:34:49,704.708,0.000,0.182,0.000,42.634,9.167,89.044,59.726,61.729,154.982,156.631,176.652,175.749,189.287,165.687,126.293,35.149,36.114,35.229,35.719,37.033,39.470,37.823,33.552,32.318,35.609,49.219,52.735,45.513,48.964,53.641,54.689,48.606,52.871,52.451,53.720,49.618,49.865,48.073,48.172,37.802,38.315,36.726,36.717,13.100,12.391,13.401,15.397,13.838,12.659,13.838,12.842,16.824,16.223,9.377,7.291,14.754,14.132,12.468,7.559,-0.369,-0.563,-0.483,-0.358,-0.416,-0.511,-0.064,108.147,165.476,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:34:50,704.486,0.000,0.182,0.000,42.634,9.167,88.760,59.442,61.445,154.730,156.631,176.652,175.749,189.035,165.687,126.293,35.149,36.114,35.229,35.788,37.033,39.470,37.823,33.552,32.318,35.609,49.219,52.735,45.582,48.964,53.707,54.689,48.675,52.932,52.451,53.720,49.687,49.945,48.143,48.172,37.802,38.315,36.726,36.717,13.828,12.300,14.076,15.762,13.929,12.933,14.020,12.750,16.915,16.223,9.468,7.200,14.754,14.223,12.377,7.559,-0.364,-0.578,-0.484,-0.358,-0.451,-0.518,-0.064,108.034,165.348,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:34:51,704.297,0.000,0.182,0.000,42.634,9.167,88.760,59.442,61.729,154.479,156.631,176.401,175.749,189.035,165.687,126.293,35.149,36.208,35.207,35.814,37.077,39.470,37.886,33.552,32.318,35.523,49.313,52.774,45.607,48.941,53.749,54.750,48.650,52.932,52.427,53.780,49.781,49.922,48.237,48.213,37.827,38.292,36.751,36.694,13.373,12.482,13.787,15.762,13.929,12.842,14.020,12.842,16.915,16.223,9.468,7.291,14.754,14.223,12.286,7.468,-0.390,-0.568,-0.478,-0.371,-0.449,-0.467,-0.064,107.844,165.148,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:34:52,704.115,0.000,0.182,0.000,42.634,9.141,88.760,59.442,61.445,154.479,156.379,176.401,175.497,189.035,165.435,126.293,35.149,36.139,35.229,35.788,37.102,39.470,37.886,33.631,32.397,35.609,49.244,52.856,45.607,49.043,53.773,54.826,48.675,53.007,52.518,53.780,49.850,50.008,48.237,48.315,37.827,38.315,36.821,36.717,13.282,12.391,13.498,15.671,13.838,12.842,13.929,12.750,16.824,16.132,9.468,7.291,14.572,14.223,12.195,7.377,-0.367,-0.549,-0.461,-0.366,-0.442,-0.485,-0.064,107.723,165.014,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:34:53,703.872,0.000,0.182,0.000,42.634,9.141,88.476,59.158,61.445,154.479,156.379,176.401,175.497,188.784,165.435,126.293,35.149,36.114,35.293,35.788,37.102,39.470,37.886,33.631,32.318,35.688,49.288,52.932,45.582,49.106,53.840,54.826,48.744,53.007,52.518,53.841,49.895,50.144,48.212,48.378,37.802,38.315,36.796,36.780,12.918,12.664,13.401,15.671,14.020,12.842,13.929,12.842,16.915,16.132,9.377,7.291,14.663,14.223,12.195,7.377,-0.368,-0.573,-0.490,-0.362,-0.426,-0.509,-0.064,107.524,164.741,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:34:54,703.752,0.000,0.182,0.000,42.600,9.141,88.192,59.158,61.445,154.479,156.379,176.401,175.497,188.784,165.183,126.293,35.149,36.139,35.293,35.788,37.033,39.533,37.886,33.631,32.397,35.688,49.313,52.932,45.676,49.185,53.840,54.886,48.744,53.068,52.584,53.917,49.920,50.204,48.306,48.441,37.827,38.378,36.751,36.780,13.282,12.573,13.498,15.488,14.020,12.933,13.929,12.933,16.915,16.132,9.286,7.200,14.754,14.132,12.377,7.559,-0.364,-0.571,-0.470,-0.353,-0.462,-0.507,-0.064,107.399,164.686,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:34:55,703.677,0.000,0.182,0.000,42.600,9.141,88.192,59.158,61.161,154.228,156.379,176.149,175.497,188.784,165.183,126.293,35.149,36.183,35.270,35.814,37.102,39.612,37.886,33.631,32.397,35.665,49.288,52.971,45.582,49.162,53.840,54.962,48.814,53.068,52.584,53.917,49.964,50.258,48.281,48.419,37.802,38.292,36.796,36.757,13.100,12.300,13.305,15.579,13.838,12.933,14.020,12.842,16.824,16.314,9.468,7.291,14.572,14.132,11.922,7.377,-0.384,-0.567,-0.469,-0.369,-0.420,-0.499,-0.064,107.224,164.474,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:34:56,703.584,0.000,0.182,0.000,42.634,9.141,87.908,59.158,61.445,154.228,156.379,176.149,175.246,188.784,164.932,126.293,35.149,36.114,35.270,35.788,37.102,39.510,37.965,33.608,32.374,35.665,49.288,52.971,45.652,49.162,53.906,54.940,48.814,53.046,52.584,53.894,50.032,50.258,48.351,48.498,37.802,38.292,36.796,36.757,13.282,12.573,13.691,15.671,13.838,12.842,14.020,12.842,16.915,16.132,9.377,7.200,14.663,14.132,12.104,7.468,-0.372,-0.550,-0.460,-0.359,-0.437,-0.481,-0.064,107.078,164.274,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:34:57,703.439,0.000,0.182,0.000,42.600,9.141,87.908,58.874,61.161,154.228,156.128,176.149,175.246,188.784,164.932,126.042,35.149,36.183,35.293,35.788,37.008,39.612,37.942,33.695,32.397,35.688,49.357,53.068,45.652,49.248,53.948,55.023,48.858,53.129,52.626,53.977,50.098,50.341,48.420,48.584,37.802,38.378,36.796,36.780,12.918,12.300,13.209,15.671,14.020,12.842,14.020,12.933,16.915,16.132,9.377,7.291,14.663,14.132,12.195,7.377,-0.367,-0.587,-0.493,-0.358,-0.452,-0.515,-0.064,106.954,164.085,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:34:58,703.436,0.000,0.182,0.000,42.667,9.141,87.624,58.874,61.161,154.228,156.128,176.149,175.246,188.784,164.680,126.042,35.149,36.208,35.270,35.788,37.033,39.612,37.965,33.631,32.397,35.586,49.382,53.046,45.676,49.226,54.039,55.023,48.883,53.129,52.650,53.917,50.122,50.319,48.514,48.561,37.827,38.213,36.821,36.694,13.464,12.755,13.787,15.488,13.929,12.933,14.020,12.933,16.824,16.223,9.468,7.291,14.754,14.132,12.377,7.468,-0.372,-0.563,-0.483,-0.336,-0.454,-0.497,-0.064,106.761,164.018,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:34:59,703.433,0.000,0.182,0.000,42.634,9.141,87.599,58.850,60.877,153.955,155.876,175.876,174.994,188.511,164.680,126.020,35.149,36.208,35.229,35.788,37.033,39.612,37.965,33.695,32.397,35.688,49.452,53.068,45.676,49.248,54.039,55.023,48.883,53.129,52.650,53.977,50.188,50.401,48.514,48.584,37.827,38.315,36.821,36.717,13.646,12.482,13.594,15.488,13.929,12.750,13.929,12.842,16.824,16.223,9.468,7.200,14.663,14.223,12.286,7.559,-0.369,-0.555,-0.466,-0.376,-0.443,-0.484,-0.064,106.687,163.746,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:35:00,703.400,0.000,0.182,0.000,42.600,9.141,87.340,58.874,60.877,153.977,155.876,175.898,174.994,188.533,164.680,126.042,35.149,36.183,35.293,35.788,37.102,39.612,37.965,33.631,32.397,35.688,49.427,53.129,45.652,49.312,54.039,55.083,48.953,53.129,52.717,53.977,50.231,50.477,48.559,48.663,37.802,38.315,36.796,36.780,13.191,12.664,13.787,15.397,13.747,12.659,13.929,12.842,16.824,16.223,9.377,7.200,14.663,14.223,12.286,7.468,-0.371,-0.549,-0.471,-0.331,-0.432,-0.453,-0.064,106.479,163.685,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:35:01,703.368,0.000,0.182,0.000,42.600,9.141,87.340,58.874,60.877,153.725,155.876,175.898,174.743,188.533,164.680,126.042,35.149,36.183,35.356,35.788,37.102,39.612,37.965,33.695,32.460,35.752,49.427,53.189,45.721,49.391,54.039,55.159,48.953,53.204,52.783,54.038,50.297,50.614,48.559,48.726,37.802,38.378,36.796,36.859,13.464,12.846,13.691,15.762,13.838,12.750,14.020,13.024,16.824,16.223,9.468,7.291,14.754,14.132,12.195,7.468,-0.362,-0.579,-0.476,-0.353,-0.446,-0.519,-0.064,106.420,163.545,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:35:02,703.390,0.000,0.182,0.000,42.600,9.141,87.056,58.590,60.877,153.725,155.876,175.898,174.743,188.533,164.429,126.042,35.149,36.183,35.293,35.788,37.102,39.612,37.965,33.631,32.397,35.688,49.427,53.189,45.721,49.391,54.105,55.159,48.953,53.204,52.783,53.977,50.297,50.614,48.559,48.726,37.802,38.315,36.796,36.780,13.191,12.573,13.594,15.671,13.929,13.024,13.929,12.842,16.915,16.223,9.468,7.291,14.663,14.041,12.195,7.559,-0.388,-0.570,-0.480,-0.371,-0.444,-0.464,-0.064,106.212,163.278,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:35:03,703.421,0.000,0.182,0.000,42.634,9.115,87.056,58.590,60.877,153.725,155.624,175.646,174.743,188.533,164.429,126.042,35.149,36.277,35.270,35.788,37.077,39.612,38.028,33.695,32.397,35.665,49.452,53.168,45.746,49.368,54.147,55.159,48.927,53.204,52.759,54.038,50.388,50.592,48.653,48.767,37.827,38.292,36.821,36.757,13.373,12.208,13.401,15.306,13.929,12.842,14.020,12.842,16.915,16.223,9.468,7.200,14.572,14.132,12.286,7.559,-0.366,-0.547,-0.461,-0.365,-0.441,-0.482,-0.064,106.114,163.206,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:35:04,703.333,0.000,0.182,0.000,42.634,9.115,86.487,58.307,60.593,153.474,155.373,175.646,174.491,188.281,164.177,125.790,35.149,36.253,35.356,35.788,37.077,39.676,38.005,33.695,32.460,35.688,49.496,53.326,45.790,49.454,54.213,55.220,48.997,53.326,52.759,54.114,50.430,50.735,48.698,48.869,37.802,38.315,36.796,36.780,13.009,12.573,13.594,15.488,14.020,12.842,14.020,12.842,17.006,16.132,9.377,7.200,14.572,14.041,12.104,7.468,-0.365,-0.574,-0.472,-0.352,-0.457,-0.505,-0.064,105.773,162.805,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:35:05,703.333,0.000,0.182,0.000,42.634,9.115,86.487,58.307,60.593,153.474,155.373,175.646,174.491,188.281,164.177,125.790,35.149,36.253,35.356,35.788,37.077,39.676,38.005,33.695,32.460,35.688,49.496,53.326,45.790,49.454,54.213,55.220,48.997,53.326,52.759,54.114,50.430,50.735,48.698,48.869,37.802,38.315,36.796,36.780,13.009,12.573,13.594,15.488,14.020,12.842,14.020,12.842,17.006,16.132,9.377,7.200,14.572,14.041,12.104,7.468,-0.365,-0.574,-0.472,-0.352,-0.457,-0.505,-0.064,105.773,162.805,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:35:06,703.346,0.000,0.182,0.000,42.634,9.141,86.487,58.307,60.593,153.474,155.373,175.646,174.491,188.281,163.926,125.790,35.149,36.253,35.293,35.788,37.102,39.612,38.028,33.695,32.460,35.752,49.565,53.326,45.790,49.454,54.171,55.280,49.022,53.326,52.850,54.114,50.497,50.811,48.767,48.869,37.802,38.315,36.796,36.780,13.373,12.391,13.787,15.671,14.111,12.933,14.020,12.842,16.824,16.223,9.377,7.291,14.663,14.132,12.195,7.468,-0.379,-0.563,-0.470,-0.359,-0.426,-0.497,-0.064,105.663,162.744,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:35:07,703.325,0.000,0.182,0.000,42.634,9.115,86.487,58.307,60.593,153.474,155.373,175.395,174.491,188.281,163.926,125.538,35.149,36.253,35.356,35.788,37.102,39.612,38.005,33.695,32.460,35.752,49.565,53.326,45.790,49.517,54.238,55.280,49.091,53.326,52.850,54.114,50.563,50.811,48.767,48.932,37.802,38.315,36.865,36.780,13.009,12.391,13.305,15.671,13.929,12.842,14.111,12.842,16.915,16.223,9.377,7.291,14.572,14.132,12.013,7.468,-0.370,-0.548,-0.464,-0.356,-0.438,-0.480,-0.064,105.521,162.538,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:35:08,703.212,0.000,0.182,0.000,42.600,9.115,86.203,58.307,60.593,153.223,155.121,175.395,174.239,188.281,163.674,125.538,35.149,36.322,35.293,35.788,37.102,39.676,38.028,33.695,32.460,35.688,49.565,53.401,45.790,49.517,54.304,55.356,49.161,53.401,52.916,54.174,50.629,50.871,48.836,49.011,37.802,38.315,36.796,36.780,13.009,12.573,13.305,15.579,14.020,12.842,14.020,12.842,16.915,16.132,9.468,7.291,14.663,14.132,12.286,7.559,-0.379,-0.568,-0.477,-0.350,-0.446,-0.495,-0.064,105.248,162.210,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:35:09,703.212,0.000,0.182,0.000,42.600,9.115,86.203,58.307,60.593,153.223,155.121,175.395,174.239,188.281,163.674,125.538,35.149,36.322,35.293,35.788,37.102,39.676,38.028,33.695,32.460,35.688,49.565,53.401,45.790,49.517,54.304,55.356,49.161,53.401,52.916,54.174,50.629,50.871,48.836,49.011,37.802,38.315,36.796,36.780,13.009,12.573,13.305,15.579,14.020,12.842,14.020,12.842,16.915,16.132,9.468,7.291,14.663,14.132,12.286,7.559,-0.379,-0.568,-0.477,-0.350,-0.446,-0.495,-0.064,105.248,162.210,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:35:10,703.176,0.000,0.182,0.000,42.600,9.115,85.919,58.307,60.309,153.223,155.121,175.144,174.239,188.281,163.674,125.538,35.149,36.253,35.270,35.858,37.102,39.676,38.092,33.695,32.460,35.665,49.565,53.380,45.859,49.495,54.370,55.356,49.161,53.401,52.916,54.250,50.696,50.849,48.906,48.988,37.802,38.213,36.796,36.757,13.100,12.300,13.305,15.397,13.838,12.933,14.020,12.842,16.915,16.223,9.468,7.291,14.663,14.223,12.286,7.559,-0.372,-0.556,-0.460,-0.370,-0.438,-0.489,-0.064,105.144,162.010,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:35:11,703.073,0.000,0.182,0.000,42.634,9.115,85.635,58.023,60.309,152.972,155.121,175.144,174.239,188.030,163.423,125.538,35.149,36.253,35.356,35.788,37.102,39.652,38.028,33.671,32.437,35.752,49.565,53.462,45.790,49.596,54.370,55.334,49.161,53.379,52.982,54.228,50.696,51.008,48.906,49.074,37.802,38.315,36.796,36.780,13.009,12.482,13.498,15.579,14.020,12.933,13.929,12.842,16.915,16.223,9.377,7.291,14.663,14.132,12.286,7.468,-0.370,-0.562,-0.484,-0.347,-0.420,-0.491,-0.064,104.966,161.876,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
