Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:35:12,703.022,0.000,0.182,0.000,42.634,9.115,85.635,58.023,60.309,152.972,155.121,175.144,173.988,188.030,163.423,125.538,35.149,36.253,35.293,35.788,37.102,39.652,38.092,33.750,32.437,35.752,49.635,53.462,45.859,49.596,54.370,55.394,49.161,53.440,52.982,54.228,50.762,51.008,48.975,49.074,37.802,38.315,36.796,36.780,13.191,12.391,13.401,15.488,13.929,12.842,14.020,12.750,16.915,16.223,9.377,7.291,14.663,14.132,12.377,7.468,-0.362,-0.573,-0.478,-0.357,-0.455,-0.510,-0.064,104.847,161.743,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:35:13,702.977,0.000,0.182,0.000,42.634,9.089,85.635,58.023,60.309,152.972,154.870,175.144,173.988,188.030,163.423,125.538,35.149,36.253,35.356,35.788,37.077,39.676,38.092,33.695,32.460,35.752,49.635,53.523,45.859,49.660,54.412,55.417,49.205,53.462,53.025,54.250,50.828,51.068,48.975,49.138,37.872,38.315,36.796,36.859,13.191,12.300,13.401,15.579,13.929,12.933,14.020,12.842,16.824,16.223,9.468,7.291,14.663,14.223,12.286,7.468,-0.385,-0.567,-0.476,-0.374,-0.428,-0.492,-0.064,104.699,161.676,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:35:14,702.931,0.000,0.182,0.000,42.634,9.089,85.351,58.023,60.025,152.720,154.870,175.144,173.736,188.030,163.423,125.538,35.149,36.322,35.270,35.788,37.102,39.739,38.092,33.774,32.524,35.729,49.635,53.501,45.859,49.574,54.437,55.492,49.230,53.462,53.049,54.310,50.895,51.122,49.045,49.115,37.802,38.292,36.865,36.757,13.100,12.208,13.401,15.397,13.838,12.933,13.929,12.842,16.824,16.223,9.468,7.291,14.663,14.132,12.104,7.468,-0.374,-0.547,-0.457,-0.356,-0.436,-0.480,-0.064,104.586,161.336,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:35:15,702.782,0.000,0.182,0.000,42.634,9.115,85.067,58.023,60.025,152.720,154.870,175.144,173.736,187.778,163.171,125.286,35.149,36.322,35.356,35.788,37.102,39.676,38.092,33.774,32.524,35.752,49.635,53.523,45.859,49.660,54.437,55.492,49.230,53.538,53.049,54.310,50.961,51.204,49.045,49.217,37.872,38.315,36.865,36.859,13.282,12.300,13.498,15.397,14.111,13.024,14.020,12.933,17.006,16.223,9.377,7.200,14.663,14.223,12.104,7.468,-0.364,-0.586,-0.491,-0.355,-0.451,-0.512,-0.064,104.432,161.208,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:35:16,702.744,0.000,0.182,0.000,42.634,9.089,85.067,58.023,60.285,152.469,154.848,174.892,173.714,187.778,163.149,125.538,35.124,36.322,35.356,35.788,37.077,39.739,38.092,33.774,32.524,35.752,49.635,53.523,45.859,49.660,54.479,55.492,49.274,53.538,53.025,54.310,50.961,51.204,49.114,49.217,37.802,38.315,36.796,36.780,13.191,12.300,13.691,15.397,14.111,12.842,14.020,12.842,17.097,16.223,9.377,7.291,14.663,14.132,12.104,7.377,-0.376,-0.564,-0.479,-0.338,-0.451,-0.498,-0.064,104.298,161.208,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:35:17,702.660,0.000,0.182,0.000,42.634,9.089,85.067,57.739,60.025,152.469,154.618,174.892,173.736,187.778,162.919,125.286,35.149,36.322,35.270,35.858,37.102,39.739,38.092,33.774,32.524,35.665,49.635,53.501,45.859,49.637,54.569,55.553,49.299,53.538,53.049,54.371,50.961,51.183,49.114,49.194,37.872,38.213,36.865,36.757,13.282,12.300,13.112,15.579,13.929,12.933,13.929,12.842,16.824,16.223,9.468,7.200,14.481,14.132,12.013,7.468,-0.374,-0.562,-0.468,-0.376,-0.444,-0.492,-0.064,104.165,160.875,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:35:18,702.507,0.000,0.182,0.000,42.634,9.089,84.783,57.739,60.025,152.469,154.618,174.892,173.485,187.778,162.919,125.286,35.218,36.322,35.356,35.858,37.102,39.739,38.092,33.774,32.524,35.752,49.704,53.598,45.929,49.660,54.569,55.553,49.299,53.538,53.115,54.371,51.027,51.265,49.114,49.280,37.802,38.236,36.865,36.780,13.009,12.755,13.401,15.579,14.020,12.842,14.020,12.933,16.915,16.132,9.468,7.200,14.754,14.132,12.468,7.559,-0.368,-0.555,-0.480,-0.343,-0.422,-0.468,-0.064,104.022,160.735,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:35:19,702.420,0.000,0.182,0.000,42.634,9.089,84.758,57.739,60.025,152.469,154.367,174.892,173.485,187.527,162.668,125.265,35.149,36.347,35.270,35.858,37.102,39.716,38.092,33.750,32.500,35.665,49.729,53.577,45.954,49.637,54.569,55.531,49.369,53.516,53.115,54.349,51.118,51.243,49.208,49.257,37.896,38.213,36.890,36.757,13.282,12.391,13.594,15.397,13.929,12.933,14.020,12.933,16.824,16.132,9.468,7.291,14.663,14.223,12.286,7.468,-0.360,-0.575,-0.481,-0.355,-0.452,-0.512,-0.064,103.912,160.608,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:35:20,702.384,0.000,0.182,0.000,42.634,9.089,84.498,57.739,60.025,152.218,154.367,174.641,173.485,187.527,162.919,125.286,35.149,36.322,35.356,35.788,37.077,39.739,38.171,33.774,32.524,35.752,49.704,53.659,45.929,49.802,54.545,55.614,49.343,53.598,53.158,54.371,51.094,51.401,49.183,49.343,37.802,38.315,36.865,36.859,13.009,12.573,13.305,15.671,14.020,13.024,13.929,12.842,16.915,16.132,9.468,7.291,14.663,14.132,12.195,7.468,-0.384,-0.566,-0.472,-0.373,-0.425,-0.492,-0.064,103.820,160.462,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:35:21,702.305,0.000,0.182,0.000,42.634,9.063,84.474,57.739,60.025,152.218,154.367,174.641,173.485,187.527,162.668,125.265,35.149,36.347,35.356,35.858,37.102,39.739,38.092,33.774,32.524,35.752,49.798,53.659,45.954,49.739,54.569,55.614,49.369,53.598,53.182,54.447,51.184,51.401,49.278,49.343,37.827,38.236,36.890,36.859,13.373,12.482,13.498,15.306,14.111,12.842,13.929,12.842,16.915,16.223,9.468,7.291,14.572,14.223,12.104,7.468,-0.371,-0.548,-0.460,-0.357,-0.436,-0.479,-0.064,103.720,160.413,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:35:22,702.148,0.000,0.000,0.000,42.634,9.063,84.190,57.455,59.741,152.218,154.367,174.641,173.485,187.527,162.668,125.013,35.149,36.322,35.333,35.788,37.102,39.739,38.171,33.774,32.524,35.729,49.773,53.637,45.929,49.716,54.635,55.614,49.369,53.598,53.182,54.447,51.160,51.380,49.322,49.321,37.802,38.213,36.865,36.757,12.918,12.482,13.305,15.853,14.111,12.842,14.020,12.933,16.915,16.132,9.468,7.291,14.572,14.041,12.104,7.377,-0.363,-0.590,-0.491,-0.361,-0.454,-0.504,-0.064,103.598,160.129,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:35:23,702.101,0.000,0.182,0.000,42.634,9.063,84.214,57.455,59.741,151.967,154.115,174.641,173.233,187.275,162.416,125.286,35.149,36.347,35.356,35.858,37.102,39.739,38.171,33.774,32.524,35.752,49.798,53.659,45.954,49.739,54.635,55.614,49.438,53.598,53.248,54.447,51.250,51.401,49.347,49.422,37.827,38.236,36.890,36.780,13.009,12.482,13.401,15.671,13.929,13.024,14.020,12.933,16.824,16.223,9.468,7.200,14.663,14.132,12.195,7.377,-0.381,-0.571,-0.478,-0.353,-0.446,-0.496,-0.064,103.482,160.079,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:35:24,702.062,0.000,0.182,0.000,42.634,9.063,83.930,57.455,59.741,151.967,154.115,174.390,173.233,187.275,162.416,125.286,35.149,36.391,35.333,35.788,37.102,39.795,38.171,33.814,32.580,35.729,49.773,53.698,45.929,49.779,54.635,55.667,49.438,53.637,53.248,54.485,51.227,51.440,49.322,49.400,37.802,38.213,36.865,36.757,13.100,12.300,13.498,15.579,13.929,12.933,14.020,12.933,16.733,16.132,9.468,7.291,14.663,14.223,12.104,7.377,-0.366,-0.552,-0.463,-0.367,-0.438,-0.489,-0.064,103.334,159.806,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:35:25,701.912,0.000,0.182,0.000,42.634,9.063,83.930,57.455,59.717,151.967,154.093,174.390,173.211,187.275,162.143,125.035,35.124,36.391,35.435,35.858,37.102,39.818,38.148,33.837,32.603,35.831,49.773,53.795,45.998,49.865,54.702,55.750,49.438,53.735,53.248,54.568,51.293,51.598,49.322,49.486,37.802,38.315,36.865,36.922,13.191,12.300,13.498,15.579,14.111,12.842,13.929,12.933,17.006,16.223,9.377,7.291,14.663,14.132,12.013,7.377,-0.366,-0.571,-0.488,-0.359,-0.422,-0.507,-0.064,103.242,159.728,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:35:26,701.885,0.000,0.182,0.000,42.600,9.063,83.646,57.431,59.741,151.694,154.115,174.368,172.982,187.253,162.165,125.035,35.149,36.391,35.435,35.858,37.102,39.818,38.234,33.837,32.603,35.831,49.773,53.795,45.998,49.865,54.702,55.750,49.438,53.735,53.248,54.568,51.359,51.598,49.392,49.565,37.802,38.315,36.865,36.859,13.191,12.482,13.498,15.579,14.020,12.933,14.111,12.933,16.915,16.132,9.468,7.291,14.663,14.223,12.286,7.468,-0.364,-0.565,-0.472,-0.346,-0.452,-0.501,-0.064,103.073,159.606,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:35:27,701.858,0.000,0.182,0.000,42.600,9.063,83.646,57.455,59.457,151.715,153.864,174.390,172.982,187.275,162.165,125.035,35.218,36.416,35.412,35.858,37.102,39.818,38.234,33.837,32.603,35.808,49.868,53.774,46.023,49.843,54.768,55.750,49.508,53.735,53.248,54.568,51.383,51.652,49.417,49.542,37.827,38.292,36.890,36.836,13.191,12.573,13.401,15.488,14.020,12.933,14.020,12.933,16.824,16.132,9.468,7.291,14.663,14.223,12.195,7.559,-0.375,-0.556,-0.471,-0.367,-0.445,-0.488,-0.064,102.998,159.400,12.233,11.207,6.002,7.809,11.814,13.506,4.148,265.781,267.955,190.561,170.417,226.715,72.773,164.624,12.900,11.900,9.900,11.400,12.800,14.000,12.600,
2021/04/06 05:35:28,701.794,0.000,0.182,0.000,42.600,9.063,83.337,57.172,59.457,151.715,153.864,174.390,172.982,187.275,162.165,124.761,35.149,36.391,35.333,35.883,37.102,39.818,38.171,33.837,32.603,35.729,49.843,53.774,45.998,49.843,54.768,55.750,49.508,53.735,53.315,54.568,51.426,51.652,49.461,49.542,37.872,38.213,36.865,36.836,13.282,12.482,13.209,15.397,13.838,12.933,13.929,12.842,16.915,16.223,9.468,7.200,14.663,14.132,12.195,7.468,-0.372,-0.550,-0.473,-0.340,-0.436,-0.456,-0.064,102.850,159.272,12.170,10.723,5.803,7.571,11.967,12.969,4.220,263.868,266.257,181.975,167.800,228.048,72.962,166.293,12.700,11.500,9.800,11.300,12.800,13.500,12.500,
2021/04/06 05:35:29,701.757,0.000,0.182,0.000,42.600,9.063,83.362,57.172,59.457,151.464,153.864,174.390,172.982,187.275,162.165,125.035,35.149,36.391,35.333,35.858,37.102,39.716,38.234,33.814,32.580,35.729,49.843,53.774,45.998,49.843,54.768,55.788,49.508,53.713,53.315,54.546,51.426,51.652,49.461,49.542,37.802,38.213,36.865,36.836,13.464,12.482,13.498,15.397,14.111,13.024,14.020,12.842,17.006,16.314,9.468,7.291,14.663,14.132,12.195,7.468,-0.364,-0.576,-0.479,-0.358,-0.443,-0.521,-0.064,102.707,159.127,12.170,10.723,5.803,7.571,11.967,12.969,4.220,263.868,266.257,181.975,167.800,228.048,72.962,166.293,12.700,11.500,9.800,11.300,12.800,13.500,12.500,
2021/04/06 05:35:30,701.773,0.000,0.182,0.000,42.634,9.063,83.078,57.172,59.457,151.464,153.612,174.138,172.730,187.275,161.913,124.783,35.149,36.391,35.333,35.858,37.102,39.818,38.234,33.837,32.603,35.808,49.843,53.834,45.998,49.922,54.834,55.810,49.577,53.795,53.381,54.568,51.426,51.713,49.530,49.605,37.802,38.213,36.865,36.836,13.555,12.391,13.305,15.488,13.838,13.115,14.020,12.842,16.915,16.223,9.468,7.291,14.663,14.132,12.286,7.468,-0.383,-0.561,-0.471,-0.370,-0.433,-0.475,-0.064,102.598,158.988,12.170,10.723,5.803,7.571,11.967,12.969,4.220,263.868,266.257,181.975,167.800,228.048,72.962,166.293,12.700,11.500,9.800,11.300,12.800,13.500,12.500,
2021/04/06 05:35:31,701.773,0.000,0.182,0.000,42.634,9.037,83.053,57.172,59.457,151.464,153.612,174.138,172.730,187.024,161.913,124.761,35.149,36.461,35.333,35.788,37.077,39.818,38.211,33.837,32.666,35.808,49.843,53.834,45.998,49.922,54.810,55.810,49.552,53.871,53.357,54.644,51.492,51.713,49.461,49.605,37.872,38.213,36.865,36.836,13.191,12.208,13.305,15.488,13.929,13.206,13.929,12.842,17.006,16.223,9.468,7.200,14.572,14.132,12.195,7.468,-0.370,-0.543,-0.458,-0.355,-0.432,-0.477,-0.064,102.509,158.799,12.170,10.723,5.803,7.571,11.967,12.969,4.220,263.868,266.257,181.975,167.800,228.048,72.962,166.293,12.700,11.500,9.800,11.300,12.800,13.500,12.500,
2021/04/06 05:35:32,701.733,0.000,0.182,0.000,42.634,9.063,82.794,57.172,59.457,151.464,153.612,174.138,172.730,187.024,161.662,124.783,35.149,36.461,35.435,35.788,37.102,39.818,38.211,33.837,32.666,35.831,49.843,53.932,45.998,49.945,54.834,55.886,49.577,53.871,53.381,54.644,51.492,51.795,49.530,49.691,37.802,38.315,36.865,36.859,13.282,12.391,13.209,15.579,14.020,12.933,14.020,12.933,16.915,16.223,9.377,7.200,14.663,14.223,12.286,7.468,-0.359,-0.584,-0.484,-0.357,-0.450,-0.497,-0.064,102.381,158.593,12.170,10.723,5.803,7.571,11.967,12.969,4.220,263.868,266.257,181.975,167.800,228.048,72.962,166.293,12.700,11.500,9.800,11.300,12.800,13.500,12.500,
2021/04/06 05:35:33,701.766,0.000,0.182,0.000,42.634,9.037,82.769,57.172,59.457,151.464,153.612,173.887,172.730,187.024,161.662,124.761,35.149,36.461,35.412,35.858,37.102,39.818,38.211,33.900,32.666,35.808,49.912,53.910,46.067,49.985,54.834,55.886,49.577,53.795,53.381,54.644,51.558,51.849,49.600,49.669,37.872,38.292,36.865,36.900,13.282,12.482,13.787,15.579,14.020,13.115,14.020,12.842,16.824,16.132,9.559,7.291,14.663,14.223,12.104,7.377,-0.379,-0.572,-0.475,-0.375,-0.443,-0.498,-0.064,102.316,158.538,12.170,10.723,5.803,7.571,11.967,12.969,4.220,263.868,266.257,181.975,167.800,228.048,72.962,166.293,12.700,11.500,9.800,11.300,12.800,13.500,12.500,
2021/04/06 05:35:34,701.788,0.000,0.182,0.000,42.634,9.037,82.794,57.172,59.173,151.213,153.612,173.887,172.479,187.024,161.410,124.531,35.218,36.461,35.435,35.858,37.102,39.818,38.211,33.837,32.666,35.831,49.912,53.932,46.067,50.008,54.901,55.886,49.577,53.871,53.381,54.644,51.625,51.871,49.600,49.770,37.802,38.315,36.865,36.859,12.828,12.391,13.401,15.671,13.929,13.115,14.020,12.933,16.824,16.132,9.468,7.291,14.572,14.223,12.104,7.377,-0.365,-0.553,-0.460,-0.367,-0.440,-0.489,-0.064,102.212,158.398,12.233,10.830,5.855,7.809,11.985,13.036,4.079,265.781,265.764,187.853,170.417,229.399,73.511,168.690,12.900,11.600,9.800,11.500,12.900,13.600,12.500,
2021/04/06 05:35:35,701.739,0.000,0.182,0.000,42.634,9.037,82.485,56.888,59.173,151.213,153.360,173.887,172.479,187.024,161.410,124.761,35.149,36.486,35.435,35.858,37.077,39.818,38.211,33.837,32.666,35.831,49.937,53.932,46.092,50.008,54.943,55.947,49.552,53.871,53.423,54.704,51.649,51.932,49.694,49.770,37.827,38.315,36.890,36.922,13.282,12.664,13.594,15.579,14.202,13.115,14.020,12.933,16.824,16.314,9.468,7.200,14.663,14.132,12.104,7.377,-0.367,-0.572,-0.489,-0.361,-0.442,-0.504,-0.064,102.040,158.192,12.233,10.830,5.855,7.809,11.985,13.036,4.079,265.781,265.764,187.853,170.417,229.399,73.511,168.690,12.900,11.600,9.800,11.500,12.900,13.600,12.500,
2021/04/06 05:35:36,701.791,0.000,0.182,0.000,42.634,9.037,82.510,56.888,59.173,151.213,153.360,173.887,172.479,186.772,161.410,124.531,35.149,36.461,35.435,35.858,37.102,39.818,38.234,33.900,32.666,35.894,49.912,53.992,46.067,50.008,54.901,55.886,49.646,53.871,53.447,54.704,51.691,52.008,49.600,49.770,37.872,38.315,36.934,36.922,13.009,12.300,13.498,15.579,14.020,13.115,14.111,12.933,16.915,16.223,9.468,7.200,14.663,14.132,12.104,7.377,-0.367,-0.562,-0.476,-0.336,-0.451,-0.499,-0.064,101.969,158.137,12.233,10.830,5.855,7.809,11.985,13.036,4.079,265.781,265.764,187.853,170.417,229.399,73.511,168.690,12.900,11.600,9.800,11.500,12.900,13.600,12.500,
2021/04/06 05:35:37,701.801,0.000,0.182,0.000,42.634,9.011,82.201,56.888,59.173,151.213,153.360,173.887,172.227,187.024,161.410,124.509,35.149,36.461,35.435,35.858,37.077,39.818,38.234,33.900,32.666,35.831,49.912,53.932,46.067,50.008,54.943,55.947,49.621,53.932,53.490,54.704,51.691,52.008,49.669,49.834,37.802,38.236,36.934,36.859,13.100,12.482,13.594,15.579,14.111,13.115,14.020,12.842,16.824,16.132,9.468,7.291,14.663,14.223,12.104,7.468,-0.369,-0.553,-0.464,-0.371,-0.443,-0.482,-0.064,101.835,157.937,12.233,10.830,5.855,7.809,11.985,13.036,4.079,265.781,265.764,187.853,170.417,229.399,73.511,168.690,12.900,11.600,9.800,11.500,12.900,13.600,12.500,
2021/04/06 05:35:38,701.717,0.000,0.000,0.000,42.667,9.037,82.201,56.888,59.173,151.213,153.109,173.887,172.227,186.772,161.159,124.509,35.149,36.461,35.412,35.858,37.102,39.818,38.211,33.900,32.666,35.808,49.912,53.971,46.067,49.985,54.967,56.023,49.646,53.932,53.447,54.780,51.691,51.986,49.669,49.811,37.802,38.213,36.865,36.836,13.100,12.482,13.305,15.397,14.020,13.115,13.929,12.933,16.824,16.223,9.468,7.200,14.572,14.223,12.104,7.468,-0.369,-0.550,-0.476,-0.332,-0.430,-0.460,-0.064,101.722,157.797,12.233,10.830,5.855,7.809,11.985,13.036,4.079,265.781,265.764,187.853,170.417,229.399,73.511,168.690,12.900,11.600,9.800,11.500,12.900,13.600,12.500,
2021/04/06 05:35:39,701.707,0.000,0.000,0.000,42.634,9.011,81.917,56.888,59.173,150.962,153.109,173.887,172.227,186.772,161.159,124.258,35.149,36.461,35.435,35.858,37.077,39.818,38.211,33.900,32.666,35.894,49.912,53.992,46.067,50.068,54.943,56.023,49.690,53.932,53.490,54.780,51.758,52.068,49.669,49.913,37.802,38.315,36.865,36.922,13.282,12.664,13.401,15.579,14.020,12.933,13.929,12.933,16.824,16.223,9.468,7.291,14.663,14.132,12.286,7.468,-0.362,-0.574,-0.481,-0.356,-0.451,-0.511,-0.064,101.589,157.731,12.349,10.830,6.021,7.864,12.183,13.036,4.079,264.890,265.764,184.764,168.261,228.327,73.511,168.690,12.900,11.700,10.000,11.500,13.100,13.700,12.600,
2021/04/06 05:35:40,701.720,0.000,0.182,0.000,42.634,9.037,81.941,56.604,58.889,150.710,153.109,173.636,172.227,186.521,161.159,124.531,35.218,36.461,35.412,35.858,37.077,39.818,38.211,33.900,32.666,35.808,49.981,53.971,46.067,50.046,55.009,56.023,49.690,53.932,53.490,54.780,51.824,52.046,49.739,49.811,37.872,38.213,36.934,36.836,13.100,12.664,13.305,15.671,13.838,13.024,14.020,12.842,16.824,16.132,9.468,7.291,14.663,14.132,12.195,7.468,-0.385,-0.570,-0.471,-0.374,-0.418,-0.499,-0.064,101.494,157.469,12.349,10.830,6.021,7.864,12.183,13.036,4.079,264.890,265.764,184.764,168.261,228.327,73.511,168.690,12.900,11.700,10.000,11.500,13.100,13.700,12.600,
2021/04/06 05:35:41,701.709,0.000,0.182,0.000,42.634,9.011,81.941,56.888,58.889,150.710,152.857,173.636,172.227,186.521,160.907,124.279,35.218,36.461,35.412,35.858,37.172,39.818,38.234,33.979,32.745,35.808,49.981,53.971,46.137,50.046,55.033,56.023,49.716,53.992,53.514,54.780,51.824,52.046,49.739,49.890,37.872,38.213,36.934,36.836,12.918,12.664,13.498,15.488,14.202,13.115,14.020,12.750,16.915,16.314,9.468,7.200,14.572,14.223,12.104,7.468,-0.370,-0.548,-0.464,-0.356,-0.438,-0.479,-0.064,101.381,157.397,12.349,10.830,6.021,7.864,12.183,13.036,4.079,264.890,265.764,184.764,168.261,228.327,73.511,168.690,12.900,11.700,10.000,11.500,13.100,13.700,12.600,
2021/04/06 05:35:42,701.601,0.000,0.182,0.000,42.634,9.011,81.633,56.579,58.889,150.688,153.109,173.614,171.975,186.499,160.907,124.509,35.149,36.530,35.435,35.858,37.102,39.818,38.234,33.900,32.666,35.831,49.981,54.053,46.067,50.068,55.033,56.023,49.716,53.992,53.580,54.780,51.890,52.129,49.808,49.913,37.872,38.236,36.934,36.922,13.373,12.391,13.498,15.671,14.020,13.115,14.020,12.933,16.824,16.223,9.468,7.200,14.572,14.223,12.195,7.468,-0.363,-0.583,-0.481,-0.356,-0.453,-0.495,-0.064,101.242,157.202,12.349,10.830,6.021,7.864,12.183,13.036,4.079,264.890,265.764,184.764,168.261,228.327,73.511,168.690,12.900,11.700,10.000,11.500,13.100,13.700,12.600,
2021/04/06 05:35:43,701.593,0.000,0.182,0.000,42.634,9.011,81.348,56.888,58.865,150.710,152.835,173.636,171.954,186.521,160.634,124.258,35.124,36.555,35.476,35.858,37.102,39.881,38.313,33.979,32.745,35.871,50.006,54.031,46.161,50.122,55.100,56.083,49.716,53.992,53.580,54.841,51.914,52.183,49.833,49.953,37.827,38.292,36.959,36.900,13.282,12.208,13.498,15.579,14.020,13.206,14.020,12.842,16.824,16.223,9.468,7.291,14.663,14.132,12.286,7.468,-0.383,-0.566,-0.476,-0.370,-0.443,-0.469,-0.064,101.173,156.996,12.349,10.830,6.021,7.864,12.183,13.036,4.079,264.890,265.764,184.764,168.261,228.327,73.511,168.690,12.900,11.700,10.000,11.500,13.100,13.700,12.600,
2021/04/06 05:35:44,701.582,0.000,0.182,0.000,42.634,9.011,81.373,56.579,58.889,150.437,152.857,173.362,171.975,186.248,160.907,124.279,35.149,36.530,35.412,35.858,37.102,39.818,38.211,33.900,32.666,35.871,49.981,54.031,46.137,50.046,55.100,56.083,49.785,53.992,53.580,54.841,51.957,52.183,49.808,49.953,37.802,38.213,36.934,36.900,13.464,12.573,13.691,15.579,13.929,13.024,14.020,12.933,16.824,16.132,9.468,7.291,14.663,14.223,12.195,7.468,-0.367,-0.549,-0.460,-0.361,-0.440,-0.482,-0.064,101.025,156.929,12.349,10.830,6.021,7.864,12.183,13.036,4.079,264.890,265.764,184.764,168.261,228.327,73.511,168.690,12.900,11.700,10.000,11.500,13.100,13.700,12.600,
2021/04/06 05:35:45,701.474,0.000,0.182,0.000,42.634,9.011,81.348,56.604,58.889,150.459,152.857,173.384,171.975,186.269,160.655,124.258,35.149,36.530,35.498,35.858,37.102,39.818,38.211,33.900,32.666,35.894,50.049,54.053,46.137,50.144,55.100,56.083,49.785,53.992,53.580,54.841,51.957,52.204,49.877,49.976,37.802,38.315,36.865,36.922,13.100,12.208,13.305,15.762,13.929,13.115,13.929,12.933,16.915,16.132,9.468,7.291,14.663,14.223,12.195,7.377,-0.365,-0.583,-0.491,-0.355,-0.456,-0.512,-0.064,100.936,156.729,12.150,10.922,5.822,7.571,12.192,13.256,4.148,264.806,266.326,184.927,167.800,228.991,73.342,164.624,12.900,11.700,9.900,11.100,13.000,13.700,12.600,
2021/04/06 05:35:46,701.467,0.000,0.182,0.000,42.634,9.011,81.064,56.604,58.581,150.459,152.835,173.384,171.702,186.269,160.634,124.258,35.193,36.461,35.412,35.858,37.077,39.818,38.234,33.900,32.745,35.808,50.049,54.031,46.137,50.122,55.075,56.144,49.760,54.068,53.556,54.841,51.957,52.183,49.877,49.953,37.802,38.213,36.934,36.836,13.009,12.208,13.305,15.397,13.929,13.206,14.020,12.933,16.915,16.132,9.468,7.291,14.572,14.132,12.104,7.377,-0.376,-0.563,-0.479,-0.338,-0.450,-0.498,-0.064,100.892,156.662,12.150,10.922,5.822,7.571,12.192,13.256,4.148,264.806,266.326,184.927,167.800,228.991,73.342,164.624,12.900,11.700,9.900,11.100,13.000,13.700,12.600,
2021/04/06 05:35:47,701.428,0.000,0.182,0.000,42.634,9.011,81.064,56.604,58.605,150.208,152.606,173.384,171.724,186.269,160.404,124.258,35.149,36.530,35.476,35.858,37.102,39.818,38.211,33.900,32.745,35.808,50.049,54.107,46.137,50.122,55.166,56.144,49.854,54.068,53.647,54.841,52.023,52.243,49.877,50.016,37.872,38.213,36.934,36.836,13.282,12.573,13.401,15.579,14.111,13.024,14.020,12.933,16.824,16.132,9.468,7.200,14.663,14.132,12.286,7.468,-0.369,-0.550,-0.460,-0.366,-0.437,-0.488,-0.064,100.728,156.529,12.150,10.922,5.822,7.571,12.192,13.256,4.148,264.806,266.326,184.927,167.800,228.991,73.342,164.624,12.900,11.700,9.900,11.100,13.000,13.700,12.600,
2021/04/06 05:35:48,701.330,0.000,0.182,0.000,42.600,8.985,80.780,56.604,58.605,150.208,152.606,173.384,171.724,186.269,160.404,124.006,35.218,36.530,35.435,35.858,37.172,39.818,38.234,33.900,32.666,35.831,50.049,54.129,46.137,50.144,55.166,56.083,49.785,53.992,53.647,54.841,52.089,52.265,49.947,50.038,37.802,38.236,36.934,36.859,13.009,12.300,13.498,15.762,14.020,13.115,13.929,12.933,16.915,16.223,9.468,7.291,14.663,14.223,12.286,7.468,-0.364,-0.565,-0.482,-0.362,-0.418,-0.510,-0.064,100.654,156.329,12.259,10.817,5.822,7.649,11.985,13.036,4.079,264.382,266.820,184.927,168.690,229.399,73.511,168.690,12.900,11.600,9.900,11.600,13.000,13.700,12.600,
2021/04/06 05:35:49,701.321,0.000,0.182,0.000,42.600,9.011,80.780,56.320,58.605,150.208,152.606,173.384,171.724,186.269,160.404,124.006,35.149,36.530,35.412,35.858,37.102,39.818,38.234,33.900,32.745,35.808,50.049,54.107,46.137,50.122,55.166,56.144,49.854,54.068,53.647,54.901,52.089,52.304,49.947,50.092,37.802,38.213,36.934,36.836,13.100,12.573,13.305,15.488,14.111,13.115,13.929,13.024,16.824,16.041,9.468,7.291,14.572,14.041,12.195,7.377,-0.364,-0.573,-0.471,-0.351,-0.457,-0.505,-0.064,100.595,156.195,12.259,10.817,5.822,7.649,11.985,13.036,4.079,264.382,266.820,184.927,168.690,229.399,73.511,168.690,12.900,11.600,9.900,11.600,13.000,13.700,12.600,
2021/04/06 05:35:50,701.282,0.000,0.182,0.000,42.634,8.985,80.780,56.296,58.605,149.935,152.606,173.111,171.724,186.248,160.152,124.006,35.149,36.530,35.476,35.858,37.102,39.818,38.211,33.979,32.745,35.871,50.049,54.168,46.137,50.122,55.166,56.220,49.854,54.068,53.713,54.901,52.156,52.380,49.947,50.016,37.802,38.213,36.934,36.900,13.100,12.391,13.401,15.853,14.020,13.024,14.020,12.933,16.824,16.132,9.468,7.200,14.481,14.132,12.195,7.468,-0.377,-0.560,-0.470,-0.370,-0.445,-0.489,-0.064,100.480,156.128,12.259,10.817,5.822,7.649,11.985,13.036,4.079,264.382,266.820,184.927,168.690,229.399,73.511,168.690,12.900,11.600,9.900,11.600,13.000,13.700,12.600,
2021/04/06 05:35:51,701.191,0.000,0.182,0.000,42.634,8.985,80.496,56.320,58.605,149.957,152.354,173.133,171.472,186.018,160.152,124.006,35.149,36.530,35.476,35.858,37.172,39.739,38.234,33.979,32.745,35.871,50.115,54.168,46.137,50.183,55.232,56.144,49.854,54.068,53.647,54.901,52.156,52.380,50.016,50.092,37.872,38.213,36.934,36.900,13.009,12.117,13.209,15.397,13.929,13.024,14.020,12.842,16.915,16.223,9.377,7.200,14.572,14.041,12.104,7.468,-0.374,-0.551,-0.475,-0.333,-0.432,-0.458,-0.064,100.396,156.001,12.259,10.817,5.822,7.649,11.985,13.036,4.079,264.382,266.820,184.927,168.690,229.399,73.511,168.690,12.900,11.600,9.900,11.600,13.000,13.700,12.600,
2021/04/06 05:35:52,701.134,0.000,0.182,0.000,42.634,8.985,80.496,56.296,58.605,149.935,152.103,173.111,171.472,185.996,160.152,124.006,35.218,36.555,35.412,35.858,37.172,39.818,38.234,33.979,32.745,35.808,50.072,54.107,46.231,50.122,55.232,56.220,49.854,54.129,53.713,54.977,52.179,52.380,50.039,50.092,37.896,38.213,36.959,36.836,13.100,12.573,13.498,15.397,14.020,13.206,14.020,13.024,16.824,16.223,9.468,7.200,14.572,14.041,12.195,7.377,-0.362,-0.576,-0.482,-0.357,-0.452,-0.513,-0.064,100.268,155.794,12.259,10.817,5.822,7.649,11.985,13.036,4.079,264.382,266.820,184.927,168.690,229.399,73.511,168.690,12.900,11.600,9.900,11.600,13.000,13.700,12.600,
2021/04/06 05:35:53,701.152,0.000,0.182,0.000,42.600,8.985,80.212,56.296,58.321,149.935,152.354,173.111,171.221,185.996,159.901,124.006,35.218,36.530,35.498,35.858,37.146,39.795,38.234,33.877,32.643,35.894,50.049,54.189,46.206,50.204,55.208,56.197,49.898,54.107,53.689,54.879,52.156,52.462,50.016,50.174,37.802,38.236,36.934,36.922,13.009,12.391,13.209,15.579,13.838,13.115,14.020,12.933,16.824,16.041,9.468,7.200,14.481,14.041,12.104,7.377,-0.384,-0.566,-0.468,-0.370,-0.418,-0.498,-0.064,100.194,155.661,12.259,10.817,5.822,7.649,11.985,13.036,4.079,264.382,266.820,184.927,168.690,229.399,73.511,168.690,12.900,11.600,9.900,11.600,13.000,13.700,12.600,
2021/04/06 05:35:54,701.078,0.000,0.000,0.000,42.634,8.985,80.212,56.012,58.321,149.683,152.103,172.860,171.221,185.996,159.901,123.754,35.218,36.599,35.476,35.858,37.102,39.795,38.211,33.877,32.722,35.808,50.115,54.168,46.206,50.183,55.299,56.197,49.924,54.107,53.713,54.955,52.222,52.440,50.016,50.092,37.872,38.213,36.865,36.836,13.009,12.208,13.498,15.671,13.929,13.024,13.929,12.933,16.824,16.223,9.468,7.200,14.390,14.132,12.195,7.468,-0.367,-0.540,-0.461,-0.357,-0.433,-0.470,-0.064,100.090,155.527,12.349,10.817,5.855,7.571,11.967,13.036,3.929,264.890,266.820,187.853,167.800,228.048,73.511,165.256,13.000,11.700,9.900,11.300,12.900,13.700,12.600,
2021/04/06 05:35:55,701.021,0.000,0.182,0.000,42.600,8.985,79.928,56.320,58.321,149.705,152.103,172.882,171.221,185.767,159.649,123.754,35.149,36.530,35.476,35.858,37.102,39.795,38.211,33.956,32.722,35.808,50.115,54.168,46.206,50.122,55.299,56.258,49.924,54.107,53.780,54.955,52.288,52.440,50.082,50.152,37.802,38.150,36.934,36.836,13.100,12.117,13.112,15.306,14.020,13.297,13.929,12.933,16.915,16.132,9.468,7.200,14.572,14.041,12.286,7.377,-0.360,-0.584,-0.478,-0.357,-0.451,-0.514,-0.064,100.001,155.327,12.349,10.817,5.855,7.571,11.967,13.036,3.929,264.890,266.820,187.853,167.800,228.048,73.511,165.256,13.000,11.700,9.900,11.300,12.900,13.700,12.600,
2021/04/06 05:35:56,701.023,0.000,0.182,0.000,42.600,8.959,79.928,56.012,58.321,149.683,152.103,172.860,171.221,185.745,159.901,123.754,35.149,36.599,35.476,35.858,37.172,39.716,38.313,33.877,32.722,35.871,50.115,54.168,46.206,50.183,55.299,56.197,49.993,54.107,53.780,54.955,52.288,52.516,50.082,50.152,37.872,38.213,36.934,36.900,13.191,12.391,13.209,15.397,13.929,13.206,14.020,13.024,16.824,16.132,9.468,7.200,14.572,14.041,12.377,7.468,-0.385,-0.563,-0.472,-0.368,-0.443,-0.465,-0.064,99.883,155.327,12.349,10.817,5.855,7.571,11.967,13.036,3.929,264.890,266.820,187.853,167.800,228.048,73.511,165.256,13.000,11.700,9.900,11.300,12.900,13.700,12.600,
2021/04/06 05:35:57,701.041,0.000,0.182,0.000,42.600,8.959,79.928,56.012,58.321,149.432,152.103,172.860,171.221,185.745,159.649,123.754,35.218,36.599,35.435,35.858,37.172,39.795,38.290,33.956,32.722,35.831,50.115,54.189,46.206,50.204,55.299,56.258,49.924,54.167,53.780,54.955,52.355,52.538,50.082,50.174,37.802,38.236,36.934,36.922,13.009,12.391,13.209,15.397,13.929,13.115,13.929,13.024,16.824,16.223,9.559,7.291,14.572,14.223,12.286,7.559,-0.375,-0.549,-0.458,-0.357,-0.436,-0.481,-0.064,99.764,155.127,12.349,10.817,5.855,7.571,11.967,13.036,3.929,264.890,266.820,187.853,167.800,228.048,73.511,165.256,13.000,11.700,9.900,11.300,12.900,13.700,12.600,
2021/04/06 05:35:58,700.978,0.000,0.182,0.000,42.600,8.959,79.644,56.012,58.321,149.432,151.851,172.860,170.969,185.745,159.649,123.754,35.218,36.599,35.498,35.858,37.172,39.795,38.211,33.956,32.722,35.894,50.115,54.189,46.206,50.280,55.365,56.258,49.993,54.167,53.780,55.016,52.355,52.598,50.148,50.235,37.872,38.315,36.934,36.922,12.918,12.573,13.498,15.579,14.020,13.115,14.020,12.933,16.915,16.223,9.468,7.200,14.663,14.041,12.377,7.468,-0.363,-0.587,-0.487,-0.361,-0.454,-0.498,-0.064,99.645,154.993,12.170,10.830,5.632,7.616,11.769,13.036,4.148,263.868,265.764,186.116,166.329,229.135,73.511,164.624,12.800,11.500,9.800,11.500,12.700,13.600,12.600,
2021/04/06 05:35:59,701.007,0.000,0.182,0.000,42.634,8.959,79.644,56.036,58.321,149.454,151.851,172.630,170.969,185.767,159.398,123.754,35.149,36.599,35.498,35.858,37.146,39.818,38.290,33.979,32.745,35.894,50.115,54.250,46.206,50.280,55.341,56.280,49.968,54.189,53.822,55.038,52.355,52.598,50.148,50.235,37.872,38.236,36.934,36.922,13.100,12.573,13.401,15.488,14.111,13.297,14.020,12.933,16.824,16.132,9.468,7.200,14.481,14.132,12.286,7.468,-0.381,-0.567,-0.473,-0.374,-0.442,-0.482,-0.064,99.488,154.854,12.170,10.830,5.632,7.616,11.769,13.036,4.148,263.868,265.764,186.116,166.329,229.135,73.511,164.624,12.800,11.500,9.800,11.500,12.700,13.600,12.600,
2021/04/06 05:36:00,701.040,0.000,0.182,0.000,42.634,8.959,79.360,56.036,58.321,149.203,151.851,172.630,170.969,185.767,159.398,123.502,35.149,36.599,35.498,35.858,37.146,39.795,38.211,33.956,32.722,35.894,50.181,54.250,46.206,50.280,55.341,56.258,49.968,54.167,53.822,55.016,52.421,52.659,50.215,50.311,37.802,38.315,36.934,36.922,13.009,12.300,13.498,15.762,13.929,13.115,14.020,12.842,16.824,16.132,9.468,7.291,14.390,14.041,12.104,7.468,-0.364,-0.542,-0.457,-0.361,-0.437,-0.479,-0.064,99.384,154.720,12.170,10.830,5.632,7.616,11.769,13.036,4.148,263.868,265.764,186.116,166.329,229.135,73.511,164.624,12.800,11.500,9.800,11.500,12.700,13.600,12.600,
2021/04/06 05:36:01,700.983,0.000,0.182,0.000,42.634,8.959,79.360,56.036,58.321,149.203,151.851,172.630,170.969,185.767,159.398,123.502,35.149,36.599,35.498,35.858,37.146,39.795,38.211,33.956,32.722,35.894,50.181,54.250,46.206,50.280,55.341,56.258,49.968,54.167,53.822,55.016,52.421,52.659,50.215,50.311,37.802,38.315,36.934,36.922,13.009,12.300,13.498,15.762,13.929,13.115,14.020,12.842,16.824,16.132,9.468,7.291,14.390,14.041,12.104,7.468,-0.364,-0.542,-0.457,-0.361,-0.437,-0.479,-0.064,99.254,154.520,12.170,10.830,5.632,7.616,11.769,13.036,4.148,263.868,265.764,186.116,166.329,229.135,73.511,164.624,12.800,11.500,9.800,11.500,12.700,13.600,12.600,
2021/04/06 05:36:02,701.007,0.000,0.182,0.000,42.600,8.959,79.075,56.012,58.037,149.181,151.600,172.608,170.718,185.493,159.398,123.502,35.218,36.599,35.577,35.858,37.172,39.795,38.211,33.956,32.785,35.894,50.181,54.326,46.275,50.280,55.365,56.319,50.060,54.243,53.846,55.016,52.421,52.735,50.148,50.311,37.872,38.236,36.934,36.922,13.009,12.391,13.594,15.488,14.020,13.024,14.020,12.842,16.915,16.223,9.468,7.200,14.572,14.132,12.377,7.468,-0.375,-0.561,-0.477,-0.335,-0.448,-0.496,-0.064,99.200,154.459,12.170,10.830,5.632,7.616,11.769,13.036,4.148,263.868,265.764,186.116,166.329,229.135,73.511,164.624,12.800,11.500,9.800,11.500,12.700,13.600,12.600,
2021/04/06 05:36:03,701.001,0.000,0.182,0.000,42.600,8.959,79.075,56.012,58.037,148.930,151.600,172.608,170.718,185.493,159.146,123.502,35.149,36.599,35.555,35.858,37.172,39.795,38.234,33.956,32.785,35.871,50.181,54.304,46.206,50.258,55.431,56.319,50.060,54.243,53.846,55.016,52.488,52.713,50.215,50.289,37.872,38.213,36.934,36.900,13.009,12.391,13.305,15.397,14.020,13.206,14.020,12.933,16.915,16.132,9.468,7.200,14.481,14.041,12.195,7.468,-0.367,-0.552,-0.463,-0.366,-0.437,-0.489,-0.064,99.052,154.192,12.170,10.830,5.632,7.616,11.769,13.036,4.148,263.868,265.764,186.116,166.329,229.135,73.511,164.624,12.800,11.500,9.800,11.500,12.700,13.600,12.600,
2021/04/06 05:36:04,700.928,0.000,0.182,0.000,42.634,8.959,79.075,55.728,58.037,148.930,151.600,172.608,170.718,185.493,159.146,123.502,35.149,36.599,35.476,35.927,37.146,39.795,38.211,33.956,32.722,35.871,50.181,54.304,46.275,50.258,55.407,56.319,50.036,54.243,53.888,55.076,52.488,52.713,50.215,50.289,37.802,38.213,36.934,36.900,12.918,12.117,13.401,15.306,14.020,13.115,13.929,12.933,16.824,16.132,9.468,7.200,14.572,14.132,12.195,7.468,-0.367,-0.571,-0.489,-0.362,-0.423,-0.507,-0.064,99.061,154.198,11.942,10.911,5.930,7.925,12.010,13.077,3.929,265.197,267.374,185.807,169.825,230.744,74.476,165.256,12.700,11.500,10.100,11.300,13.000,13.700,12.500,
2021/04/06 05:36:05,700.969,0.000,0.182,0.000,42.634,8.933,78.791,55.753,58.037,148.952,151.600,172.630,170.718,185.515,158.895,123.251,35.149,36.599,35.498,35.858,37.146,39.795,38.290,33.956,32.785,35.894,50.181,54.326,46.275,50.280,55.407,56.394,50.036,54.243,53.888,55.076,52.554,52.735,50.215,50.371,37.872,38.236,36.934,36.922,13.100,12.300,13.112,15.397,13.838,13.115,13.929,13.024,16.824,16.132,9.468,7.291,14.572,14.041,12.104,7.377,-0.367,-0.559,-0.477,-0.338,-0.450,-0.497,-0.064,98.933,153.992,11.942,10.911,5.930,7.925,12.010,13.077,3.929,265.197,267.374,185.807,169.825,230.744,74.476,165.256,12.700,11.500,10.100,11.300,13.000,13.700,12.500,
2021/04/06 05:36:06,700.988,0.000,0.182,0.000,42.634,8.933,78.507,55.753,58.037,148.952,151.348,172.379,170.466,185.264,158.895,123.251,35.218,36.599,35.577,35.858,37.172,39.858,38.313,33.956,32.785,35.894,50.181,54.326,46.275,50.341,55.497,56.394,50.060,54.303,53.912,55.152,52.554,52.795,50.281,50.371,37.872,38.236,36.934,36.922,13.100,12.391,13.401,15.306,14.020,13.206,14.020,12.933,16.915,16.223,9.559,7.200,14.572,14.132,12.195,7.468,-0.368,-0.555,-0.463,-0.374,-0.442,-0.482,-0.064,98.829,153.791,11.942,10.911,5.930,7.925,12.010,13.077,3.929,265.197,267.374,185.807,169.825,230.744,74.476,165.256,12.700,11.500,10.100,11.300,13.000,13.700,12.500,
2021/04/06 05:36:07,700.896,0.000,0.182,0.000,42.634,8.933,78.507,55.753,58.037,148.952,151.348,172.379,170.466,185.264,158.895,123.251,35.218,36.599,35.577,35.858,37.172,39.795,38.290,34.019,32.849,35.957,50.181,54.386,46.275,50.341,55.497,56.455,50.126,54.303,53.979,55.152,52.620,52.856,50.281,50.447,37.872,38.315,37.004,36.986,13.282,12.391,13.401,15.306,13.838,13.115,13.929,12.842,16.915,16.132,9.468,7.291,14.572,14.132,12.195,7.377,-0.371,-0.562,-0.483,-0.352,-0.418,-0.500,-0.064,98.710,153.658,11.942,10.911,5.930,7.925,12.010,13.077,3.929,265.197,267.374,185.807,169.825,230.744,74.476,165.256,12.700,11.500,10.100,11.300,13.000,13.700,12.500,
2021/04/06 05:36:08,700.906,0.000,0.182,0.000,42.634,8.933,78.532,55.728,57.753,148.678,151.348,172.357,170.466,185.242,158.895,123.272,35.218,36.669,35.577,35.858,37.146,39.858,38.290,34.019,32.849,35.957,50.248,54.386,46.275,50.401,55.473,56.455,50.102,54.303,53.955,55.213,52.620,52.932,50.281,50.447,37.872,38.315,36.934,36.986,13.282,12.300,13.498,15.488,13.929,13.115,14.020,12.933,16.824,16.132,9.468,7.200,14.572,14.132,12.377,7.468,-0.363,-0.567,-0.470,-0.354,-0.461,-0.508,-0.064,98.636,153.591,11.942,10.911,5.930,7.925,12.010,13.077,3.929,265.197,267.374,185.807,169.825,230.744,74.476,165.256,12.700,11.500,10.100,11.300,13.000,13.700,12.500,
2021/04/06 05:36:09,700.926,0.000,0.182,0.000,42.634,8.933,78.507,55.753,57.753,148.700,151.096,172.379,170.466,185.264,158.643,123.251,35.149,36.669,35.577,35.858,37.172,39.858,38.313,34.019,32.785,35.957,50.181,54.386,46.275,50.401,55.564,56.455,50.060,54.303,53.979,55.152,52.620,52.932,50.281,50.447,37.802,38.315,37.004,36.922,13.555,12.117,13.498,15.397,13.929,13.206,13.929,12.842,17.006,16.132,9.559,7.291,14.572,14.132,12.195,7.468,-0.376,-0.558,-0.470,-0.361,-0.441,-0.490,-0.064,98.518,153.458,12.060,10.922,5.632,7.571,11.759,12.969,3.929,264.289,266.326,186.116,167.800,228.447,72.962,165.256,12.600,11.600,9.700,11.300,12.700,13.600,12.600,
2021/04/06 05:36:10,700.879,0.000,0.182,0.000,42.634,8.933,78.248,55.753,58.037,148.700,151.096,172.379,170.466,185.264,158.643,123.272,35.218,36.669,35.641,35.858,37.172,39.858,38.313,34.019,32.785,35.957,50.181,54.386,46.275,50.401,55.564,56.455,50.126,54.303,53.979,55.152,52.620,52.992,50.348,50.508,37.872,38.315,36.934,36.986,13.009,12.117,13.209,15.397,13.929,13.115,13.929,12.933,16.915,16.223,9.559,7.200,14.663,14.132,12.286,7.468,-0.370,-0.548,-0.471,-0.335,-0.432,-0.453,-0.064,98.434,153.318,12.060,10.922,5.632,7.571,11.759,12.969,3.929,264.289,266.326,186.116,167.800,228.447,72.962,165.256,12.600,11.600,9.700,11.300,12.700,13.600,12.600,
2021/04/06 05:36:11,700.832,0.000,0.182,0.000,42.634,8.933,78.223,55.469,57.729,148.449,151.075,172.127,170.193,185.012,158.370,122.999,35.193,36.669,35.476,35.858,37.146,39.795,38.211,33.956,32.785,35.871,50.248,54.304,46.275,50.319,55.540,56.455,50.168,54.303,54.021,55.152,52.753,52.910,50.348,50.425,37.872,38.150,36.934,36.836,13.009,12.300,13.401,15.397,13.929,13.115,14.020,12.842,16.915,16.223,9.468,7.200,14.572,14.223,12.286,7.377,-0.382,-0.564,-0.466,-0.364,-0.416,-0.495,-0.064,98.241,152.984,12.060,10.922,5.632,7.571,11.759,12.969,3.929,264.289,266.326,186.116,167.800,228.447,72.962,165.256,12.600,11.600,9.700,11.300,12.700,13.600,12.600,
2021/04/06 05:36:12,700.832,0.000,0.182,0.000,42.634,8.933,78.223,55.469,57.729,148.449,151.075,172.127,170.193,185.012,158.370,122.999,35.193,36.669,35.476,35.858,37.146,39.795,38.211,33.956,32.785,35.871,50.248,54.304,46.275,50.319,55.540,56.455,50.168,54.303,54.021,55.152,52.753,52.910,50.348,50.425,37.872,38.150,36.934,36.836,13.009,12.300,13.401,15.397,13.929,13.115,14.020,12.842,16.915,16.223,9.468,7.200,14.572,14.223,12.286,7.377,-0.382,-0.564,-0.466,-0.364,-0.416,-0.495,-0.064,98.241,152.984,12.060,10.922,5.632,7.571,11.759,12.969,3.929,264.289,266.326,186.116,167.800,228.447,72.962,165.256,12.600,11.600,9.700,11.300,12.700,13.600,12.600,
2021/04/06 05:36:13,700.782,0.000,0.182,0.000,42.634,8.933,77.964,55.469,57.753,148.449,150.845,172.127,170.215,185.264,158.391,123.021,35.218,36.669,35.555,35.858,37.172,39.795,38.290,33.956,32.849,35.871,50.248,54.365,46.344,50.380,55.564,56.455,50.126,54.303,54.045,55.152,52.753,52.910,50.414,50.486,37.872,38.213,37.004,36.836,13.282,12.391,13.594,15.579,14.020,13.115,14.111,12.933,16.824,16.132,9.559,7.200,14.572,14.223,12.104,7.468,-0.367,-0.539,-0.461,-0.358,-0.434,-0.470,-0.064,98.147,152.990,12.170,10.723,5.415,7.203,11.759,12.969,4.220,263.868,266.257,184.236,166.350,228.447,72.962,166.293,12.800,11.500,9.500,11.000,12.600,13.600,12.600,
2021/04/06 05:36:14,700.729,0.000,0.182,0.000,42.634,8.908,77.655,55.469,57.753,148.449,150.845,172.127,170.215,185.012,158.391,122.999,35.218,36.669,35.555,35.858,37.146,39.858,38.313,33.956,32.849,35.934,50.248,54.440,46.344,50.380,55.606,56.531,50.168,54.379,54.021,55.213,52.819,52.971,50.414,50.486,37.872,38.213,37.004,36.900,12.828,12.300,13.401,15.762,14.111,13.115,14.020,13.024,16.915,16.132,9.377,7.200,14.663,14.132,12.286,7.468,-0.364,-0.584,-0.478,-0.356,-0.450,-0.519,-0.064,97.993,152.784,12.170,10.723,5.415,7.203,11.759,12.969,4.220,263.868,266.257,184.236,166.350,228.447,72.962,166.293,12.800,11.500,9.500,11.000,12.600,13.600,12.600,
2021/04/06 05:36:15,700.728,0.000,0.182,0.000,42.600,8.933,77.679,55.444,57.753,148.427,150.845,172.106,169.963,184.990,158.140,123.021,35.218,36.669,35.555,35.858,37.172,39.858,38.234,34.019,32.849,35.871,50.248,54.365,46.344,50.380,55.630,56.531,50.193,54.379,54.045,55.213,52.819,52.971,50.414,50.486,37.872,38.213,37.004,36.900,13.191,12.300,13.401,15.488,14.020,13.206,14.020,12.842,16.824,16.132,9.468,7.200,14.572,14.132,12.195,7.468,-0.385,-0.564,-0.472,-0.373,-0.439,-0.473,-0.064,97.904,152.584,12.170,10.723,5.415,7.203,11.759,12.969,4.220,263.868,266.257,184.236,166.350,228.447,72.962,166.293,12.800,11.500,9.500,11.000,12.600,13.600,12.600,
2021/04/06 05:36:16,700.689,0.000,0.182,0.000,42.600,8.908,77.655,55.444,57.753,148.176,150.845,172.106,169.963,184.990,158.140,122.999,35.218,36.669,35.555,35.858,37.146,39.858,38.313,34.019,32.849,35.871,50.248,54.440,46.344,50.455,55.606,56.531,50.168,54.379,54.021,55.213,52.819,53.046,50.414,50.546,37.872,38.213,37.004,36.900,13.191,12.117,13.305,15.124,14.020,13.206,14.020,12.842,16.824,16.223,9.468,7.200,14.481,14.041,12.104,7.377,-0.369,-0.547,-0.459,-0.356,-0.434,-0.477,-0.064,97.770,152.462,12.170,10.723,5.415,7.203,11.759,12.969,4.220,263.868,266.257,184.236,166.350,228.447,72.962,166.293,12.800,11.500,9.500,11.000,12.600,13.600,12.600,
2021/04/06 05:36:17,700.689,0.000,0.182,0.000,42.600,8.908,77.655,55.444,57.753,148.176,150.593,171.854,169.963,184.739,158.140,122.999,35.218,36.669,35.555,35.858,37.172,39.858,38.313,34.019,32.849,35.871,50.248,54.440,46.344,50.455,55.630,56.531,50.193,54.379,54.045,55.213,52.819,53.107,50.414,50.546,37.872,38.213,36.934,36.963,12.918,12.573,13.305,15.488,14.020,13.024,13.929,12.933,16.915,16.132,9.468,7.200,14.481,14.132,12.104,7.377,-0.363,-0.584,-0.481,-0.356,-0.454,-0.496,-0.064,97.770,152.462,12.170,10.723,5.415,7.203,11.759,12.969,4.220,263.868,266.257,184.236,166.350,228.447,72.962,166.293,12.800,11.500,9.500,11.000,12.600,13.600,12.600,
2021/04/06 05:36:18,700.632,0.000,0.182,0.000,42.600,8.908,77.395,55.160,57.469,147.925,150.593,171.854,169.963,184.739,157.888,123.021,35.149,36.669,35.577,35.927,37.146,39.858,38.290,34.019,32.849,35.957,50.248,54.462,46.344,50.477,55.672,56.591,50.235,54.440,54.088,55.288,52.819,53.129,50.481,50.644,37.872,38.315,37.004,36.986,13.100,12.482,13.498,15.397,13.929,13.115,14.020,13.024,16.824,16.132,9.468,7.200,14.572,14.132,12.104,7.377,-0.383,-0.563,-0.476,-0.366,-0.440,-0.458,-0.064,97.633,152.183,11.851,10.830,5.632,7.453,11.759,13.036,4.220,264.674,265.764,186.116,168.389,228.447,73.511,166.293,12.600,11.600,9.800,11.100,12.800,13.700,12.600,
2021/04/06 05:36:19,700.618,0.000,0.182,0.000,42.634,8.908,77.395,55.160,57.469,148.176,150.593,171.854,169.963,184.739,157.888,122.769,35.218,36.669,35.555,35.927,37.172,39.858,38.290,34.019,32.849,35.934,50.314,54.440,46.344,50.380,55.696,56.531,50.259,54.379,54.112,55.213,52.886,53.107,50.481,50.546,37.872,38.292,37.004,36.900,12.918,12.482,13.401,15.579,14.111,13.297,14.020,12.933,16.824,16.223,9.468,7.200,14.481,14.132,11.922,7.286,-0.371,-0.541,-0.455,-0.357,-0.436,-0.479,-0.064,97.538,152.055,11.851,10.830,5.632,7.453,11.759,13.036,4.220,264.674,265.764,186.116,168.389,228.447,73.511,166.293,12.600,11.600,9.800,11.100,12.800,13.700,12.600,
2021/04/06 05:36:20,700.547,0.000,0.182,0.000,42.600,8.908,77.087,55.160,57.445,147.925,150.571,171.603,169.690,184.739,157.615,122.747,35.193,36.669,35.555,35.858,37.146,39.858,38.313,34.019,32.849,35.934,50.314,54.440,46.344,50.455,55.672,56.591,50.235,54.440,54.088,55.288,52.886,53.107,50.481,50.622,37.872,38.213,37.004,36.900,12.918,12.208,13.112,15.306,14.111,13.115,14.020,12.933,16.915,16.132,9.468,7.200,14.481,14.041,12.013,7.377,-0.363,-0.587,-0.491,-0.361,-0.452,-0.501,-0.064,97.411,151.849,11.851,10.830,5.632,7.453,11.759,13.036,4.220,264.674,265.764,186.116,168.389,228.447,73.511,166.293,12.600,11.600,9.800,11.100,12.800,13.700,12.600,
2021/04/06 05:36:21,700.547,0.000,0.182,0.000,42.600,8.908,77.087,55.160,57.445,147.925,150.571,171.603,169.690,184.739,157.615,122.747,35.193,36.669,35.555,35.858,37.146,39.858,38.313,34.019,32.849,35.934,50.314,54.440,46.344,50.455,55.672,56.591,50.235,54.440,54.088,55.288,52.886,53.107,50.481,50.622,37.872,38.213,37.004,36.900,12.918,12.208,13.112,15.306,14.111,13.115,14.020,12.933,16.915,16.132,9.468,7.200,14.481,14.041,12.013,7.377,-0.363,-0.587,-0.491,-0.361,-0.452,-0.501,-0.064,97.411,151.849,11.851,10.830,5.632,7.453,11.759,13.036,4.220,264.674,265.764,186.116,168.389,228.447,73.511,166.293,12.600,11.600,9.800,11.100,12.800,13.700,12.600,
2021/04/06 05:36:22,700.570,0.000,0.182,0.000,42.634,8.908,77.087,55.160,57.469,147.925,150.342,171.603,169.711,184.739,157.637,122.747,35.218,36.669,35.555,35.858,37.172,39.858,38.290,34.019,32.849,35.871,50.314,54.440,46.344,50.455,55.696,56.591,50.259,54.440,54.112,55.288,52.952,53.107,50.481,50.622,37.872,38.213,36.934,36.900,13.282,12.300,13.305,15.579,14.020,13.206,14.020,12.933,16.824,16.041,9.468,7.200,14.390,13.950,11.831,7.195,-0.383,-0.573,-0.475,-0.375,-0.443,-0.493,-0.064,97.360,151.855,11.851,10.830,5.632,7.453,11.759,13.036,4.220,264.674,265.764,186.116,168.389,228.447,73.511,166.293,12.600,11.600,9.800,11.100,12.800,13.700,12.600,
2021/04/06 05:36:23,700.585,0.000,0.182,0.000,42.600,8.908,77.087,55.160,57.469,147.925,150.342,171.603,169.711,184.487,157.637,122.747,35.218,36.738,35.618,35.927,37.172,39.858,38.313,34.019,32.849,35.934,50.314,54.501,46.344,50.455,55.696,56.591,50.259,54.440,54.178,55.288,52.952,53.168,50.547,50.622,37.872,38.213,37.004,36.900,13.009,12.208,13.305,15.579,14.202,13.206,14.111,12.933,16.824,16.132,9.468,7.200,14.299,14.041,11.740,7.195,-0.366,-0.547,-0.461,-0.359,-0.440,-0.482,-0.064,97.203,151.582,11.851,10.830,5.632,7.453,11.759,13.036,4.220,264.674,265.764,186.116,168.389,228.447,73.511,166.293,12.600,11.600,9.800,11.100,12.800,13.700,12.600,
2021/04/06 05:36:24,700.524,0.000,0.182,0.000,42.634,8.882,76.802,55.160,57.185,147.673,150.342,171.603,169.460,184.487,157.385,122.495,35.218,36.738,35.618,35.927,37.146,39.858,38.290,34.019,32.849,35.934,50.314,54.501,46.414,50.455,55.739,56.591,50.301,54.440,54.154,55.349,53.018,53.243,50.547,50.683,37.872,38.213,37.004,36.900,13.100,12.391,13.401,15.397,14.111,13.297,14.020,12.842,16.915,16.132,9.468,7.200,14.299,13.950,11.649,7.195,-0.378,-0.566,-0.475,-0.352,-0.443,-0.492,-0.064,97.064,151.321,12.170,10.817,5.930,7.495,12.324,13.256,4.148,263.868,266.820,185.807,166.891,228.289,73.342,164.624,12.800,11.600,10.000,11.200,13.100,13.800,12.600,
