Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:36:25,700.552,0.000,0.182,0.000,42.634,8.882,76.802,55.185,57.469,147.444,150.342,171.625,169.460,184.509,157.385,122.495,35.218,36.763,35.555,35.927,37.146,39.858,38.313,34.019,32.849,35.934,50.338,54.501,46.438,50.455,55.739,56.591,50.301,54.440,54.154,55.288,53.042,53.243,50.571,50.622,37.896,38.213,37.029,36.900,12.918,12.391,13.209,15.488,13.929,13.115,14.020,12.933,16.915,16.223,9.468,7.200,14.208,14.041,11.649,7.195,-0.360,-0.547,-0.456,-0.363,-0.437,-0.484,-0.064,96.930,151.321,12.170,10.817,5.930,7.495,12.324,13.256,4.148,263.868,266.820,185.807,166.891,228.289,73.342,164.624,12.800,11.600,10.000,11.200,13.100,13.800,12.600,
2021/04/06 05:36:26,700.486,0.000,0.182,0.000,42.600,8.882,76.518,55.160,57.469,147.422,150.090,171.603,169.460,184.487,157.385,122.495,35.218,36.738,35.555,35.927,37.146,39.937,38.353,34.019,32.928,35.934,50.314,54.501,46.344,50.455,55.739,56.652,50.301,54.500,54.154,55.349,53.085,53.304,50.614,50.683,37.872,38.292,37.004,36.963,13.100,12.300,13.498,15.306,13.838,13.115,14.020,13.024,16.733,16.132,9.468,7.200,14.299,13.950,11.831,7.195,-0.368,-0.575,-0.491,-0.357,-0.457,-0.509,-0.064,96.832,151.115,12.170,10.817,5.930,7.495,12.324,13.256,4.148,263.868,266.820,185.807,166.891,228.289,73.342,164.624,12.800,11.600,10.000,11.200,13.100,13.800,12.600,
2021/04/06 05:36:27,700.486,0.000,0.182,0.000,42.600,8.882,76.518,55.160,57.469,147.422,150.090,171.603,169.460,184.487,157.385,122.495,35.218,36.738,35.555,35.927,37.146,39.937,38.353,34.019,32.928,35.934,50.314,54.501,46.344,50.455,55.739,56.652,50.301,54.500,54.154,55.349,53.085,53.304,50.614,50.683,37.872,38.292,37.004,36.963,13.100,12.300,13.498,15.306,13.838,13.115,14.020,13.024,16.733,16.132,9.468,7.200,14.299,13.950,11.831,7.195,-0.368,-0.575,-0.491,-0.357,-0.457,-0.509,-0.064,96.832,151.115,12.170,10.817,5.930,7.495,12.324,13.256,4.148,263.868,266.820,185.807,166.891,228.289,73.342,164.624,12.800,11.600,10.000,11.200,13.100,13.800,12.600,
2021/04/06 05:36:28,700.510,0.000,0.182,0.000,42.634,8.882,76.518,55.185,57.185,147.444,150.090,171.373,169.208,184.258,157.385,122.495,35.218,36.738,35.618,35.927,37.172,39.937,38.313,34.019,32.928,35.934,50.314,54.501,46.414,50.455,55.763,56.652,50.325,54.500,54.178,55.349,53.085,53.304,50.614,50.683,37.872,38.213,37.004,36.900,12.828,12.391,13.594,15.488,13.929,13.206,14.111,12.933,16.915,16.132,9.468,7.200,14.299,13.950,11.740,7.195,-0.376,-0.562,-0.479,-0.338,-0.450,-0.497,-0.064,96.782,150.920,12.170,10.817,5.930,7.495,12.324,13.256,4.148,263.868,266.820,185.807,166.891,228.289,73.342,164.624,12.800,11.600,10.000,11.200,13.100,13.800,12.600,
2021/04/06 05:36:29,700.450,0.000,0.182,0.000,42.600,8.882,76.234,54.877,57.161,147.422,150.068,171.352,169.186,184.236,156.860,122.244,35.124,36.738,35.555,35.927,37.146,39.858,38.290,34.019,32.928,35.934,50.314,54.501,46.414,50.455,55.739,56.652,50.301,54.500,54.220,55.349,53.085,53.304,50.614,50.683,37.872,38.213,37.004,36.900,13.191,12.482,13.305,15.215,14.202,13.297,13.929,12.933,16.915,16.132,9.468,7.200,14.208,14.041,11.649,7.195,-0.368,-0.575,-0.490,-0.361,-0.438,-0.502,-0.064,96.520,150.781,12.060,10.723,5.822,7.571,11.967,13.256,4.079,264.289,266.257,184.927,167.800,228.048,73.342,168.690,12.600,11.600,9.800,11.500,12.800,13.700,12.600,
2021/04/06 05:36:30,700.486,0.000,0.182,0.000,42.600,8.856,76.234,54.901,57.185,147.193,149.839,171.373,169.208,184.258,156.882,122.495,35.218,36.738,35.618,35.927,37.146,39.881,38.353,34.043,32.951,35.934,50.381,54.501,46.344,50.516,55.805,56.750,50.368,54.598,54.220,55.371,53.151,53.380,50.614,50.758,37.872,38.213,37.004,36.963,13.009,12.391,13.305,15.215,14.020,13.206,13.929,12.933,16.824,16.041,9.468,7.200,14.299,13.950,11.740,7.195,-0.371,-0.556,-0.479,-0.332,-0.451,-0.497,-0.064,96.476,150.581,12.060,10.723,5.822,7.571,11.967,13.256,4.079,264.289,266.257,184.927,167.800,228.048,73.342,168.690,12.600,11.600,9.800,11.500,12.800,13.700,12.600,
2021/04/06 05:36:31,700.483,0.000,0.182,0.000,42.600,8.856,76.234,54.877,57.185,147.171,149.839,171.100,169.208,184.236,156.882,122.495,35.218,36.738,35.641,35.927,37.172,39.858,38.353,34.019,32.928,35.957,50.381,54.523,46.414,50.538,55.829,56.652,50.392,54.500,54.245,55.410,53.218,53.401,50.680,50.780,37.872,38.236,37.004,36.922,13.100,12.300,13.305,15.306,13.838,13.115,14.020,12.933,16.824,16.132,9.468,7.200,14.299,13.950,11.649,7.195,-0.371,-0.555,-0.459,-0.368,-0.436,-0.487,-0.064,96.440,150.453,12.060,10.723,5.822,7.571,11.967,13.256,4.079,264.289,266.257,184.927,167.800,228.048,73.342,168.690,12.600,11.600,9.800,11.500,12.800,13.700,12.600,
2021/04/06 05:36:32,700.420,0.000,0.182,0.000,42.634,8.856,75.950,54.901,57.185,147.193,149.839,171.373,169.208,184.258,156.882,122.244,35.218,36.738,35.641,35.927,37.172,39.858,38.353,34.083,32.928,36.036,50.381,54.583,46.414,50.614,55.829,56.728,50.392,54.576,54.245,55.410,53.218,53.462,50.680,50.841,37.872,38.315,37.004,36.986,13.009,12.482,13.401,15.488,13.838,13.115,14.020,12.933,16.824,16.132,9.468,7.200,14.299,13.950,11.649,7.195,-0.366,-0.564,-0.485,-0.363,-0.420,-0.512,-0.064,96.308,150.375,12.060,10.723,5.822,7.571,11.967,13.256,4.079,264.289,266.257,184.927,167.800,228.048,73.342,168.690,12.600,11.600,9.800,11.500,12.800,13.700,12.600,
2021/04/06 05:36:33,700.420,0.000,0.182,0.000,42.634,8.856,75.950,54.901,57.185,147.193,149.839,171.373,169.208,184.258,156.882,122.244,35.218,36.738,35.641,35.927,37.172,39.858,38.353,34.083,32.928,36.036,50.381,54.583,46.414,50.614,55.829,56.728,50.392,54.576,54.245,55.410,53.218,53.462,50.680,50.841,37.872,38.315,37.004,36.986,13.009,12.482,13.401,15.488,13.838,13.115,14.020,12.933,16.824,16.132,9.468,7.200,14.299,13.950,11.649,7.195,-0.366,-0.564,-0.485,-0.363,-0.420,-0.512,-0.064,96.308,150.375,12.060,10.723,5.822,7.571,11.967,13.256,4.079,264.289,266.257,184.927,167.800,228.048,73.342,168.690,12.600,11.600,9.800,11.500,12.800,13.700,12.600,
2021/04/06 05:36:34,700.468,0.000,0.182,0.000,42.634,8.856,75.691,54.877,57.185,146.920,149.587,171.100,168.957,183.985,156.631,122.265,35.218,36.807,35.618,35.927,37.172,39.858,38.376,34.019,32.928,36.014,50.381,54.561,46.414,50.592,55.895,56.728,50.392,54.576,54.311,55.410,53.218,53.440,50.680,50.819,37.872,38.292,37.004,36.963,12.737,12.208,13.305,15.215,13.929,13.297,14.111,12.842,16.915,16.223,9.468,7.200,14.299,13.950,11.740,7.195,-0.366,-0.561,-0.475,-0.341,-0.451,-0.500,-0.064,96.224,150.180,12.060,10.723,5.822,7.571,11.967,13.256,4.079,264.289,266.257,184.927,167.800,228.048,73.342,168.690,12.600,11.600,9.800,11.500,12.800,13.700,12.600,
2021/04/06 05:36:35,700.487,0.000,0.182,0.000,42.634,8.856,75.691,54.593,57.161,146.920,149.817,171.100,168.935,183.985,156.860,122.265,35.193,36.738,35.555,35.927,37.216,39.858,38.353,34.083,32.928,35.934,50.381,54.501,46.414,50.516,55.805,56.728,50.368,54.576,54.287,55.410,53.218,53.440,50.747,50.758,37.872,38.213,37.004,36.900,13.191,12.482,13.305,15.397,13.929,13.297,14.111,12.842,16.915,16.132,9.468,7.200,14.299,14.041,11.740,7.195,-0.369,-0.555,-0.464,-0.375,-0.443,-0.484,-0.064,96.109,150.047,11.871,10.723,5.714,7.159,12.183,13.256,3.929,263.713,266.257,184.014,167.905,228.327,73.342,165.256,12.700,11.500,9.700,11.000,13.000,13.700,12.500,
2021/04/06 05:36:36,700.423,0.000,0.182,0.000,42.600,8.856,75.406,54.618,56.901,146.690,149.587,171.122,168.705,184.006,156.379,122.014,35.218,36.738,35.618,35.927,37.216,39.858,38.353,34.019,32.928,35.934,50.381,54.561,46.414,50.516,55.871,56.788,50.434,54.576,54.287,55.485,53.284,53.440,50.747,50.819,37.872,38.213,37.004,36.900,13.100,12.208,13.498,15.306,14.020,13.206,14.020,12.933,16.733,16.132,9.468,7.200,14.390,13.950,11.740,7.286,-0.363,-0.568,-0.469,-0.350,-0.455,-0.503,-0.064,95.942,149.913,11.871,10.723,5.714,7.159,12.183,13.256,3.929,263.713,266.257,184.014,167.905,228.327,73.342,165.256,12.700,11.500,9.700,11.000,13.000,13.700,12.500,
2021/04/06 05:36:37,700.423,0.000,0.182,0.000,42.634,8.856,75.406,54.618,56.901,146.690,149.336,170.871,168.705,184.006,156.379,122.014,35.218,36.738,35.618,35.927,37.172,39.858,38.353,34.019,32.928,35.934,50.381,54.561,46.414,50.592,55.895,56.728,50.392,54.576,54.311,55.485,53.284,53.501,50.747,50.819,37.872,38.213,37.004,36.963,13.009,12.208,13.498,15.488,14.020,13.206,14.020,12.933,16.915,16.132,9.468,7.200,14.390,14.041,11.831,7.286,-0.369,-0.551,-0.461,-0.368,-0.441,-0.482,-0.064,95.838,149.646,11.871,10.723,5.714,7.159,12.183,13.256,3.929,263.713,266.257,184.014,167.905,228.327,73.342,165.256,12.700,11.500,9.700,11.000,13.000,13.700,12.500,
2021/04/06 05:36:38,700.361,0.000,0.182,0.000,42.600,8.856,75.406,54.593,56.901,146.668,149.336,170.849,168.705,183.985,156.379,122.014,35.218,36.738,35.618,35.927,37.216,39.937,38.376,34.083,32.991,35.934,50.381,54.561,46.414,50.592,55.871,56.788,50.434,54.637,54.287,55.485,53.350,53.501,50.747,50.819,37.872,38.213,37.004,36.900,13.009,12.208,13.305,15.488,13.929,13.206,13.929,12.933,16.915,16.132,9.468,7.200,14.390,14.041,11.922,7.286,-0.366,-0.553,-0.479,-0.336,-0.422,-0.470,-0.064,95.773,149.652,11.871,10.723,5.714,7.159,12.183,13.256,3.929,263.713,266.257,184.014,167.905,228.327,73.342,165.256,12.700,11.500,9.700,11.000,13.000,13.700,12.500,
2021/04/06 05:36:39,700.381,0.000,0.182,0.000,42.634,8.830,75.098,54.618,56.877,146.439,149.314,170.871,168.683,184.006,156.357,121.992,35.193,36.807,35.681,35.927,37.216,39.937,38.353,34.083,32.928,36.014,50.381,54.637,46.414,50.592,55.871,56.788,50.434,54.637,54.353,55.485,53.284,53.577,50.747,50.880,37.872,38.292,37.004,36.963,12.918,12.391,13.305,15.215,14.111,13.297,14.020,12.933,17.006,16.223,9.468,7.200,14.390,14.041,12.013,7.377,-0.363,-0.568,-0.470,-0.353,-0.462,-0.508,-0.064,95.704,149.446,11.871,10.723,5.714,7.159,12.183,13.256,3.929,263.713,266.257,184.014,167.905,228.327,73.342,165.256,12.700,11.500,9.700,11.000,13.000,13.700,12.500,
2021/04/06 05:36:40,700.381,0.000,0.182,0.000,42.634,8.830,75.098,54.618,56.877,146.439,149.314,170.871,168.683,184.006,156.357,121.992,35.193,36.807,35.681,35.927,37.216,39.937,38.353,34.083,32.928,36.014,50.381,54.637,46.414,50.592,55.871,56.788,50.434,54.637,54.353,55.485,53.284,53.577,50.747,50.880,37.872,38.292,37.004,36.963,12.918,12.391,13.305,15.215,14.111,13.297,14.020,12.933,17.006,16.223,9.468,7.200,14.390,14.041,12.013,7.377,-0.363,-0.568,-0.470,-0.353,-0.462,-0.508,-0.064,95.704,149.446,11.871,10.723,5.714,7.159,12.183,13.256,3.929,263.713,266.257,184.014,167.905,228.327,73.342,165.256,12.700,11.500,9.700,11.000,13.000,13.700,12.500,
2021/04/06 05:36:41,700.396,0.000,0.182,0.000,42.634,8.830,75.098,54.593,56.901,146.668,149.336,170.849,168.705,183.733,156.379,121.992,35.218,36.807,35.681,35.927,37.241,39.937,38.353,34.083,32.991,35.934,50.381,54.637,46.414,50.592,55.962,56.849,50.458,54.637,54.377,55.485,53.350,53.637,50.747,50.880,37.872,38.292,37.004,36.963,13.009,12.482,13.498,15.488,13.929,13.024,14.111,12.933,16.824,16.132,9.559,7.200,14.390,14.041,12.013,7.377,-0.374,-0.553,-0.468,-0.359,-0.439,-0.487,-0.064,95.595,149.251,12.170,10.723,5.968,7.203,12.183,13.094,4.079,263.868,266.257,188.673,166.350,228.327,72.672,168.690,12.700,11.400,9.900,11.000,13.000,13.800,12.500,
2021/04/06 05:36:42,700.358,0.000,0.000,0.000,42.634,8.830,74.814,54.593,56.901,146.417,149.084,170.597,168.454,183.733,156.128,121.992,35.218,36.807,35.704,35.927,37.146,39.937,38.417,34.162,32.991,36.036,50.381,54.659,46.483,50.614,55.937,56.849,50.434,54.697,54.353,55.546,53.350,53.659,50.813,50.977,37.872,38.315,37.004,36.986,13.009,12.482,13.305,15.215,14.020,13.206,14.020,13.024,16.915,16.132,9.468,7.200,14.572,14.041,12.195,7.377,-0.358,-0.567,-0.475,-0.354,-0.454,-0.505,-0.064,95.387,149.045,12.170,10.723,5.968,7.203,12.183,13.094,4.079,263.868,266.257,188.673,166.350,228.327,72.672,168.690,12.700,11.400,9.900,11.000,13.000,13.800,12.500,
2021/04/06 05:36:43,700.399,0.000,0.182,0.000,42.600,8.830,74.838,54.593,56.901,146.417,149.084,170.597,168.454,183.733,155.876,121.762,35.218,36.807,35.618,35.927,37.216,39.937,38.376,34.083,32.991,36.014,50.447,54.637,46.483,50.592,55.937,56.849,50.501,54.637,54.353,55.546,53.417,53.637,50.813,50.955,37.872,38.292,37.004,36.963,13.100,12.391,13.498,15.215,14.111,13.206,14.020,12.933,16.915,16.132,9.468,7.200,14.481,14.132,12.013,7.377,-0.379,-0.558,-0.469,-0.359,-0.422,-0.496,-0.064,95.393,148.906,11.871,10.830,5.672,7.083,11.967,13.036,4.079,263.713,265.764,189.130,166.945,228.048,73.511,168.690,12.500,11.500,9.600,11.100,12.900,13.600,12.600,
2021/04/06 05:36:44,700.347,0.000,0.182,0.000,42.634,8.830,74.529,54.309,56.617,146.417,149.084,170.597,168.454,183.733,155.876,121.740,35.218,36.807,35.681,35.927,37.146,39.937,38.417,34.083,32.991,36.014,50.447,54.637,46.483,50.652,55.937,56.849,50.501,54.697,54.353,55.546,53.417,53.698,50.813,50.955,37.872,38.292,37.004,36.963,13.009,12.391,13.401,15.488,14.020,13.206,14.020,12.933,16.824,16.223,9.468,7.200,14.390,14.132,12.013,7.377,-0.370,-0.546,-0.470,-0.342,-0.432,-0.455,-0.064,95.244,148.711,11.871,10.830,5.672,7.083,11.967,13.036,4.079,263.713,265.764,189.130,166.945,228.048,73.511,168.690,12.500,11.500,9.600,11.100,12.900,13.600,12.600,
2021/04/06 05:36:45,700.347,0.000,0.182,0.000,42.634,8.830,74.529,54.309,56.617,146.417,149.084,170.597,168.454,183.733,155.876,121.740,35.218,36.807,35.681,35.927,37.146,39.937,38.417,34.083,32.991,36.014,50.447,54.637,46.483,50.652,55.937,56.849,50.501,54.697,54.353,55.546,53.417,53.698,50.813,50.955,37.872,38.292,37.004,36.963,13.009,12.391,13.401,15.488,14.020,13.206,14.020,12.933,16.824,16.223,9.468,7.200,14.390,14.132,12.013,7.377,-0.370,-0.546,-0.470,-0.342,-0.432,-0.455,-0.064,95.244,148.711,11.871,10.830,5.672,7.083,11.967,13.036,4.079,263.713,265.764,189.130,166.945,228.048,73.511,168.690,12.500,11.500,9.600,11.100,12.900,13.600,12.600,
2021/04/06 05:36:46,700.365,0.000,0.182,0.000,42.634,8.830,74.245,54.309,56.617,146.417,149.084,170.597,168.202,183.482,155.876,121.740,35.218,36.783,35.681,35.996,37.241,39.937,38.417,34.162,32.991,36.014,50.423,54.637,46.458,50.652,56.028,56.849,50.525,54.697,54.444,55.622,53.459,53.698,50.856,50.955,37.847,38.292,36.979,36.963,13.191,12.300,13.305,15.579,14.020,13.206,14.111,13.024,16.824,16.132,9.468,7.200,14.481,14.132,12.013,7.377,-0.381,-0.560,-0.466,-0.364,-0.415,-0.492,-0.064,95.096,148.572,11.871,10.830,5.672,7.083,11.967,13.036,4.079,263.713,265.764,189.130,166.945,228.048,73.511,168.690,12.500,11.500,9.600,11.100,12.900,13.600,12.600,
2021/04/06 05:36:47,700.338,0.000,0.182,0.000,42.667,8.830,74.245,54.334,56.617,145.936,148.832,170.619,168.202,183.503,155.876,121.740,35.218,36.783,35.681,35.927,37.216,39.937,38.417,34.162,32.991,36.014,50.423,54.637,46.458,50.652,56.004,56.925,50.501,54.697,54.420,55.622,53.459,53.698,50.856,50.955,37.847,38.292,36.979,36.963,12.828,12.208,13.209,15.215,14.020,13.206,14.020,13.024,16.824,16.132,9.468,7.200,14.481,14.132,12.013,7.468,-0.366,-0.536,-0.461,-0.351,-0.430,-0.465,-0.064,95.026,148.438,11.871,10.830,5.672,7.083,11.967,13.036,4.079,263.713,265.764,189.130,166.945,228.048,73.511,168.690,12.500,11.500,9.600,11.100,12.900,13.600,12.600,
2021/04/06 05:36:48,700.338,0.000,0.182,0.000,42.667,8.830,74.245,54.334,56.617,145.936,148.832,170.619,168.202,183.503,155.876,121.740,35.218,36.783,35.681,35.927,37.216,39.937,38.417,34.162,32.991,36.014,50.423,54.637,46.458,50.652,56.004,56.925,50.501,54.697,54.420,55.622,53.459,53.698,50.856,50.955,37.847,38.292,36.979,36.963,12.828,12.208,13.209,15.215,14.020,13.206,14.020,13.024,16.824,16.132,9.468,7.200,14.481,14.132,12.013,7.468,-0.366,-0.536,-0.461,-0.351,-0.430,-0.465,-0.064,95.026,148.438,11.871,10.830,5.672,7.083,11.967,13.036,4.079,263.713,265.764,189.130,166.945,228.048,73.511,168.690,12.500,11.500,9.600,11.100,12.900,13.600,12.600,
2021/04/06 05:36:49,700.301,0.000,0.182,0.000,42.634,8.804,74.245,54.309,56.593,146.166,148.811,170.597,168.180,183.482,155.603,121.488,35.193,36.807,35.681,35.927,37.241,39.960,38.417,34.185,33.014,36.014,50.447,54.698,46.483,50.652,56.028,56.871,50.591,54.720,54.444,55.644,53.549,53.774,50.879,51.016,37.872,38.292,37.004,36.963,12.828,12.208,13.209,15.124,14.020,13.024,14.020,12.933,16.915,16.041,9.468,7.200,14.481,14.041,11.922,7.286,-0.364,-0.576,-0.477,-0.355,-0.443,-0.521,-0.064,94.912,148.316,11.761,10.723,4.901,7.845,11.960,13.315,3.929,264.144,266.257,178.831,162.951,227.372,72.518,165.256,12.500,11.400,9.200,11.500,12.900,13.900,12.600,
2021/04/06 05:36:50,700.308,0.000,0.182,0.000,42.634,8.804,73.961,54.309,56.617,145.915,148.832,170.346,168.202,183.230,155.624,121.740,35.218,36.807,35.681,35.927,37.216,39.937,38.417,34.162,33.054,36.014,50.447,54.698,46.483,50.652,56.070,56.925,50.567,54.773,54.420,55.682,53.549,53.834,50.946,51.016,37.872,38.292,37.004,36.963,13.100,12.300,13.401,15.306,14.020,13.297,14.020,12.933,16.824,16.132,9.559,7.200,14.481,14.041,11.922,7.286,-0.368,-0.541,-0.464,-0.359,-0.436,-0.473,-0.064,94.794,148.104,11.761,10.723,4.901,7.845,11.960,13.315,3.929,264.144,266.257,178.831,162.951,227.372,72.518,165.256,12.500,11.400,9.200,11.500,12.900,13.900,12.600,
2021/04/06 05:36:51,700.300,0.000,0.182,0.000,42.634,8.804,73.961,54.309,56.333,145.915,148.832,170.346,167.951,183.230,155.624,121.488,35.218,36.807,35.681,35.927,37.146,39.937,38.417,34.162,33.054,36.014,50.513,54.698,46.483,50.652,56.070,56.925,50.567,54.773,54.486,55.622,53.616,53.834,50.946,51.016,37.872,38.292,37.004,36.963,13.100,12.208,13.401,15.306,13.929,13.024,14.020,12.933,16.915,16.132,9.468,7.200,14.390,14.041,11.831,7.286,-0.362,-0.582,-0.477,-0.353,-0.449,-0.514,-0.064,94.714,147.971,11.761,10.723,4.901,7.845,11.960,13.315,3.929,264.144,266.257,178.831,162.951,227.372,72.518,165.256,12.500,11.400,9.200,11.500,12.900,13.900,12.600,
2021/04/06 05:36:52,700.327,0.000,0.182,0.000,42.600,8.778,73.961,54.309,56.617,145.915,148.581,170.346,167.951,183.230,155.373,121.488,35.218,36.807,35.704,35.927,37.146,40.000,38.417,34.162,33.054,36.036,50.513,54.720,46.483,50.674,56.070,56.925,50.567,54.773,54.486,55.622,53.616,53.856,50.946,51.038,37.872,38.315,37.004,36.986,12.737,12.482,13.112,15.306,13.838,13.115,14.020,12.933,16.915,16.223,9.468,7.200,14.390,13.950,11.649,7.195,-0.383,-0.559,-0.469,-0.369,-0.433,-0.472,-0.064,94.621,147.843,11.761,10.723,4.901,7.845,11.960,13.315,3.929,264.144,266.257,178.831,162.951,227.372,72.518,165.256,12.500,11.400,9.200,11.500,12.900,13.900,12.600,
2021/04/06 05:36:53,700.327,0.000,0.182,0.000,42.600,8.778,73.961,54.309,56.617,145.915,148.581,170.346,167.951,183.230,155.373,121.488,35.218,36.807,35.704,35.927,37.146,40.000,38.417,34.162,33.054,36.036,50.513,54.720,46.483,50.674,56.070,56.925,50.567,54.773,54.486,55.622,53.616,53.856,50.946,51.038,37.872,38.315,37.004,36.986,12.737,12.482,13.112,15.306,13.838,13.115,14.020,12.933,16.915,16.223,9.468,7.200,14.390,13.950,11.649,7.195,-0.383,-0.559,-0.469,-0.369,-0.433,-0.472,-0.064,94.621,147.843,11.761,10.723,4.901,7.845,11.960,13.315,3.929,264.144,266.257,178.831,162.951,227.372,72.518,165.256,12.500,11.400,9.200,11.500,12.900,13.900,12.600,
2021/04/06 05:36:54,700.275,0.000,0.182,0.000,42.667,8.804,73.677,54.309,56.333,145.663,148.581,170.346,167.951,183.230,155.121,121.237,35.218,36.807,35.618,35.927,37.216,40.000,38.353,34.162,33.054,36.014,50.513,54.637,46.552,50.652,56.136,56.925,50.633,54.773,54.486,55.682,53.682,53.834,50.946,51.016,37.872,38.213,37.073,36.963,12.918,12.300,13.401,15.397,13.929,13.206,14.020,13.024,16.824,16.132,9.559,7.200,14.299,13.950,11.740,7.195,-0.360,-0.585,-0.480,-0.357,-0.453,-0.505,-0.064,94.488,147.643,11.871,10.830,5.415,7.500,11.759,13.256,4.220,263.713,265.764,184.236,163.740,228.447,73.342,166.293,12.500,11.600,9.600,11.200,12.800,13.700,12.600,
2021/04/06 05:36:55,700.341,0.000,0.182,0.000,42.634,8.778,73.677,54.025,56.309,145.412,148.559,170.095,167.929,183.230,155.099,121.237,35.193,36.877,35.704,35.927,37.216,39.937,38.353,34.162,33.054,36.036,50.513,54.720,46.483,50.674,56.136,56.985,50.633,54.773,54.486,55.682,53.682,53.932,50.946,51.098,37.941,38.236,37.073,36.986,12.828,12.208,13.401,15.488,14.202,13.206,14.020,12.933,16.915,16.132,9.468,7.200,14.299,14.041,11.740,7.195,-0.385,-0.563,-0.472,-0.369,-0.443,-0.467,-0.064,94.373,147.376,11.871,10.830,5.415,7.500,11.759,13.256,4.220,263.713,265.764,184.236,163.740,228.447,73.342,166.293,12.500,11.600,9.600,11.200,12.800,13.700,12.600,
2021/04/06 05:36:56,700.341,0.000,0.182,0.000,42.634,8.778,73.393,54.309,56.333,145.412,148.329,170.095,167.699,182.979,155.121,121.488,35.288,36.877,35.783,35.927,37.216,40.000,38.417,34.162,33.054,36.100,50.513,54.780,46.483,50.735,56.136,57.061,50.567,54.773,54.486,55.682,53.682,53.992,51.012,51.174,37.872,38.378,37.004,37.065,13.100,12.573,13.305,15.488,14.202,13.297,14.020,12.933,16.915,16.132,9.559,7.200,14.299,14.041,11.740,7.286,-0.369,-0.546,-0.459,-0.356,-0.433,-0.477,-0.064,94.325,147.376,11.871,10.830,5.415,7.500,11.759,13.256,4.220,263.713,265.764,184.236,163.740,228.447,73.342,166.293,12.500,11.600,9.600,11.200,12.800,13.700,12.600,
2021/04/06 05:36:57,700.341,0.000,0.182,0.000,42.634,8.778,73.393,54.309,56.333,145.412,148.329,170.095,167.699,182.979,155.121,121.488,35.288,36.877,35.783,35.927,37.216,40.000,38.417,34.162,33.054,36.100,50.513,54.780,46.483,50.735,56.136,57.061,50.567,54.773,54.486,55.682,53.682,53.992,51.012,51.174,37.872,38.378,37.004,37.065,13.100,12.573,13.305,15.488,14.202,13.297,14.020,12.933,16.915,16.132,9.559,7.200,14.299,14.041,11.740,7.286,-0.369,-0.546,-0.459,-0.356,-0.433,-0.477,-0.064,94.325,147.376,11.871,10.830,5.415,7.500,11.759,13.256,4.220,263.713,265.764,184.236,163.740,228.447,73.342,166.293,12.500,11.600,9.600,11.200,12.800,13.700,12.600,
2021/04/06 05:36:58,700.291,0.000,0.182,0.000,42.634,8.778,73.393,54.025,56.333,145.412,148.329,170.095,167.699,182.979,154.870,121.237,35.218,36.877,35.595,35.927,37.241,39.937,38.353,34.162,33.054,35.912,50.513,54.676,46.552,50.631,56.161,56.985,50.658,54.834,54.577,55.743,53.682,53.888,51.012,51.055,37.941,38.190,37.073,36.877,12.918,12.208,13.305,15.306,14.020,13.388,14.020,12.933,17.006,16.132,9.559,7.200,14.117,13.859,11.376,7.104,-0.384,-0.562,-0.473,-0.365,-0.442,-0.458,-0.064,94.087,147.042,11.871,10.830,5.415,7.500,11.759,13.256,4.220,263.713,265.764,184.236,163.740,228.447,73.342,166.293,12.500,11.600,9.600,11.200,12.800,13.700,12.600,
2021/04/06 05:36:59,700.330,0.000,0.182,0.000,42.634,8.778,73.393,54.025,56.333,145.412,148.329,170.095,167.699,182.979,154.870,121.237,35.218,36.877,35.595,35.927,37.241,39.937,38.353,34.162,33.054,35.912,50.513,54.676,46.552,50.631,56.161,56.985,50.658,54.834,54.577,55.743,53.682,53.888,51.012,51.055,37.941,38.190,37.073,36.877,12.918,12.208,13.305,15.306,14.020,13.388,14.020,12.933,17.006,16.132,9.559,7.200,14.117,13.859,11.376,7.104,-0.384,-0.562,-0.473,-0.365,-0.442,-0.458,-0.064,94.013,147.042,11.871,10.830,5.415,7.500,11.759,13.256,4.220,263.713,265.764,184.236,163.740,228.447,73.342,166.293,12.500,11.600,9.600,11.200,12.800,13.700,12.600,
2021/04/06 05:37:00,700.330,0.000,0.182,0.000,42.634,8.778,73.393,54.025,56.333,145.412,148.329,170.095,167.699,182.979,154.870,121.237,35.218,36.877,35.595,35.927,37.241,39.937,38.353,34.162,33.054,35.912,50.513,54.676,46.552,50.631,56.161,56.985,50.658,54.834,54.577,55.743,53.682,53.888,51.012,51.055,37.941,38.190,37.073,36.877,12.918,12.208,13.305,15.306,14.020,13.388,14.020,12.933,17.006,16.132,9.559,7.200,14.117,13.859,11.376,7.104,-0.384,-0.562,-0.473,-0.365,-0.442,-0.458,-0.064,94.013,147.042,11.871,10.830,5.415,7.500,11.759,13.256,4.220,263.713,265.764,184.236,163.740,228.447,73.342,166.293,12.500,11.600,9.600,11.200,12.800,13.700,12.600,
2021/04/06 05:37:01,700.262,0.000,0.182,0.000,42.634,8.752,73.109,54.025,56.049,145.161,148.078,169.843,167.447,182.727,154.618,121.237,35.218,36.877,35.738,35.952,37.241,39.937,38.417,34.162,33.054,35.991,50.513,54.676,46.552,50.691,56.227,56.985,50.724,54.834,54.577,55.743,53.749,54.009,51.012,51.131,37.872,38.269,37.004,36.940,12.737,12.117,13.305,15.306,13.929,13.115,14.020,12.842,16.915,16.132,9.559,7.200,14.117,13.859,11.285,7.013,-0.385,-0.567,-0.478,-0.370,-0.442,-0.462,-0.064,93.835,146.775,12.060,10.723,5.401,8.271,12.333,13.077,4.148,264.289,266.257,178.939,165.292,228.945,74.476,164.624,12.700,11.500,9.600,11.700,13.100,13.800,12.600,
2021/04/06 05:37:02,700.262,0.000,0.182,0.000,42.634,8.752,73.109,54.025,56.049,145.161,148.078,169.843,167.447,182.727,154.618,121.237,35.218,36.877,35.738,35.952,37.241,39.937,38.417,34.162,33.054,35.991,50.513,54.676,46.552,50.691,56.227,56.985,50.724,54.834,54.577,55.743,53.749,54.009,51.012,51.131,37.872,38.269,37.004,36.940,12.737,12.117,13.305,15.306,13.929,13.115,14.020,12.842,16.915,16.132,9.559,7.200,14.117,13.859,11.285,7.013,-0.385,-0.567,-0.478,-0.370,-0.442,-0.462,-0.064,93.835,146.775,12.060,10.723,5.401,8.271,12.333,13.077,4.148,264.289,266.257,178.939,165.292,228.945,74.476,164.624,12.700,11.500,9.600,11.700,13.100,13.800,12.600,
2021/04/06 05:37:03,700.245,0.000,0.182,0.000,42.634,8.778,72.825,54.025,56.309,145.161,148.056,169.843,167.426,182.727,154.596,120.985,35.193,36.877,35.760,35.927,37.216,39.937,38.417,34.162,33.054,36.014,50.513,54.758,46.552,50.713,56.203,57.061,50.700,54.834,54.552,55.743,53.815,54.031,51.012,51.152,37.872,38.292,37.004,37.042,13.009,12.573,13.594,15.488,14.111,13.297,14.020,12.933,16.915,16.132,9.468,7.200,14.026,13.859,11.103,6.922,-0.363,-0.585,-0.489,-0.358,-0.450,-0.504,-0.064,93.725,146.508,12.060,10.723,5.401,8.271,12.333,13.077,4.148,264.289,266.257,178.939,165.292,228.945,74.476,164.624,12.700,11.500,9.600,11.700,13.100,13.800,12.600,
2021/04/06 05:37:04,700.271,0.000,0.182,0.000,42.634,8.778,72.541,54.050,56.309,144.931,148.056,169.614,167.426,182.749,154.596,120.985,35.263,36.877,35.760,35.996,37.241,40.000,38.353,34.162,33.133,36.014,50.513,54.758,46.552,50.713,56.227,57.061,50.724,54.910,54.643,55.743,53.815,54.031,51.079,51.213,37.872,38.292,37.004,36.963,13.009,12.300,13.401,15.306,13.929,13.297,14.020,12.933,16.824,16.041,9.468,7.200,14.026,13.859,11.012,6.922,-0.380,-0.568,-0.472,-0.371,-0.442,-0.484,-0.064,93.636,146.380,12.060,10.817,5.700,8.276,11.955,13.727,3.929,264.289,266.820,180.000,168.147,226.695,72.621,165.256,12.500,11.600,9.700,11.700,12.900,14.200,12.600,
2021/04/06 05:37:05,700.271,0.000,0.182,0.000,42.634,8.778,72.541,54.050,56.309,144.931,148.056,169.614,167.426,182.749,154.596,120.985,35.263,36.877,35.760,35.996,37.241,40.000,38.353,34.162,33.133,36.014,50.513,54.758,46.552,50.713,56.227,57.061,50.724,54.910,54.643,55.743,53.815,54.031,51.079,51.213,37.872,38.292,37.004,36.963,13.009,12.300,13.401,15.306,13.929,13.297,14.020,12.933,16.824,16.041,9.468,7.200,14.026,13.859,11.012,6.922,-0.380,-0.568,-0.472,-0.371,-0.442,-0.484,-0.064,93.636,146.380,12.060,10.817,5.700,8.276,11.955,13.727,3.929,264.289,266.820,180.000,168.147,226.695,72.621,165.256,12.500,11.600,9.700,11.700,12.900,14.200,12.600,
2021/04/06 05:37:06,700.208,0.000,0.182,0.000,42.634,8.752,72.565,54.050,56.049,144.931,147.826,169.614,167.196,182.749,154.367,121.007,35.288,36.877,35.681,35.996,37.216,39.937,38.417,34.162,33.133,36.014,50.580,54.758,46.552,50.789,56.203,57.061,50.700,54.910,54.619,55.743,53.881,54.107,51.079,51.213,37.872,38.292,37.004,36.963,12.918,12.391,13.401,15.124,13.929,13.206,14.020,12.933,16.824,16.041,9.468,7.200,14.026,13.859,10.921,6.831,-0.364,-0.584,-0.489,-0.354,-0.449,-0.508,-0.064,93.474,146.168,12.060,10.817,5.700,8.276,11.955,13.727,3.929,264.289,266.820,180.000,168.147,226.695,72.621,165.256,12.500,11.600,9.700,11.700,12.900,14.200,12.600,
2021/04/06 05:37:07,700.208,0.000,0.182,0.000,42.634,8.752,72.565,54.050,56.049,144.931,147.826,169.614,167.196,182.749,154.367,121.007,35.288,36.877,35.681,35.996,37.216,39.937,38.417,34.162,33.133,36.014,50.580,54.758,46.552,50.789,56.203,57.061,50.700,54.910,54.619,55.743,53.881,54.107,51.079,51.213,37.872,38.292,37.004,36.963,12.918,12.391,13.401,15.124,13.929,13.206,14.020,12.933,16.824,16.041,9.468,7.200,14.026,13.859,10.921,6.831,-0.364,-0.584,-0.489,-0.354,-0.449,-0.508,-0.064,93.474,146.168,12.060,10.817,5.700,8.276,11.955,13.727,3.929,264.289,266.820,180.000,168.147,226.695,72.621,165.256,12.500,11.600,9.700,11.700,12.900,14.200,12.600,
2021/04/06 05:37:08,700.280,0.000,0.182,0.000,42.634,8.752,72.281,54.025,56.025,144.658,147.553,169.592,167.174,182.476,154.345,120.755,35.263,36.852,35.760,35.996,37.241,40.024,38.417,34.248,33.157,36.077,50.556,54.834,46.527,50.789,56.293,57.144,50.790,54.932,54.710,55.841,53.924,54.168,51.122,51.213,37.916,38.292,37.048,37.042,13.009,12.117,13.305,15.397,14.020,13.297,14.111,12.933,16.915,16.223,9.559,7.200,14.026,13.859,11.012,6.922,-0.366,-0.543,-0.460,-0.362,-0.438,-0.481,-0.064,93.296,145.968,12.060,10.817,5.700,8.276,11.955,13.727,3.929,264.289,266.820,180.000,168.147,226.695,72.621,165.256,12.500,11.600,9.700,11.700,12.900,14.200,12.600,
2021/04/06 05:37:09,700.203,0.000,0.182,0.000,42.634,8.752,72.256,53.742,56.049,144.658,147.575,169.592,167.196,182.476,154.367,120.733,35.288,36.877,35.760,35.996,37.216,39.937,38.353,34.162,33.054,36.077,50.580,54.834,46.621,50.789,56.269,57.061,50.700,54.910,54.619,55.819,53.948,54.168,51.145,51.213,37.941,38.292,37.073,37.042,12.828,12.026,13.594,15.397,13.929,13.024,14.020,12.933,17.006,16.132,9.468,7.200,14.026,13.859,10.921,6.922,-0.364,-0.579,-0.489,-0.353,-0.450,-0.509,-0.064,93.266,145.767,12.060,10.817,5.700,8.276,11.955,13.727,3.929,264.289,266.820,180.000,168.147,226.695,72.621,165.256,12.500,11.600,9.700,11.700,12.900,14.200,12.600,
2021/04/06 05:37:10,700.203,0.000,0.182,0.000,42.634,8.752,72.256,53.742,56.049,144.658,147.575,169.592,167.196,182.476,154.367,120.733,35.288,36.877,35.760,35.996,37.216,39.937,38.353,34.162,33.054,36.077,50.580,54.834,46.621,50.789,56.269,57.061,50.700,54.910,54.619,55.819,53.948,54.168,51.145,51.213,37.941,38.292,37.073,37.042,12.828,12.026,13.594,15.397,13.929,13.024,14.020,12.933,17.006,16.132,9.468,7.200,14.026,13.859,10.921,6.922,-0.364,-0.579,-0.489,-0.353,-0.450,-0.509,-0.064,93.266,145.767,12.060,10.817,5.700,8.276,11.955,13.727,3.929,264.289,266.820,180.000,168.147,226.695,72.621,165.256,12.500,11.600,9.700,11.700,12.900,14.200,12.600,
2021/04/06 05:37:11,700.220,0.000,0.182,0.000,42.634,8.752,72.256,53.742,55.765,144.658,147.575,169.592,167.196,182.476,154.115,120.733,35.288,36.877,35.738,35.996,37.216,39.937,38.353,34.162,33.133,35.991,50.580,54.737,46.552,50.691,56.269,57.122,50.766,54.910,54.685,55.819,53.948,54.085,51.145,51.191,37.941,38.190,37.004,36.940,12.828,12.117,13.498,15.215,13.929,13.388,14.111,12.933,17.006,16.132,9.559,7.200,14.026,13.859,11.012,6.922,-0.377,-0.566,-0.472,-0.366,-0.443,-0.495,-0.064,93.167,145.707,11.761,10.539,6.166,7.009,11.261,12.618,4.220,264.144,265.101,188.393,165.964,228.240,71.996,166.293,12.500,11.500,10.100,11.000,12.200,13.200,12.600,
2021/04/06 05:37:12,700.198,0.000,0.182,0.000,42.634,8.726,71.972,53.742,55.765,144.407,147.323,169.341,166.944,182.476,154.115,120.733,35.288,36.877,35.760,35.996,37.216,39.937,38.417,34.162,33.133,36.077,50.580,54.758,46.552,50.789,56.269,57.122,50.766,54.910,54.685,55.819,53.948,54.228,51.145,51.289,37.872,38.292,37.073,37.042,12.918,12.208,13.305,15.306,14.020,13.206,14.020,12.933,16.915,16.132,9.468,7.200,13.934,13.767,10.830,6.922,-0.363,-0.577,-0.488,-0.354,-0.454,-0.507,-0.064,92.954,145.434,11.761,10.539,6.166,7.009,11.261,12.618,4.220,264.144,265.101,188.393,165.964,228.240,71.996,166.293,12.500,11.500,10.100,11.000,12.200,13.200,12.600,
2021/04/06 05:37:13,700.211,0.000,0.182,0.000,42.600,8.726,71.972,53.742,55.740,144.407,147.301,169.341,166.923,182.224,153.842,120.481,35.263,36.852,35.760,35.996,37.216,39.937,38.417,34.162,33.133,36.014,50.556,54.758,46.597,50.789,56.269,57.122,50.833,54.910,54.685,55.819,53.924,54.228,51.122,51.289,37.916,38.292,37.048,36.963,12.737,12.300,13.401,15.579,14.020,13.206,14.111,12.933,16.915,16.041,9.559,7.200,13.934,13.676,10.921,6.831,-0.377,-0.564,-0.477,-0.355,-0.444,-0.493,-0.064,92.969,145.434,11.851,10.517,5.304,8.104,12.183,13.036,4.220,264.674,266.730,177.839,164.249,228.327,73.511,166.293,12.600,11.400,9.500,11.700,13.000,13.700,12.800,
2021/04/06 05:37:14,700.211,0.000,0.182,0.000,42.600,8.726,71.972,53.742,55.740,144.407,147.301,169.341,166.923,182.224,153.842,120.481,35.263,36.852,35.760,35.996,37.216,39.937,38.417,34.162,33.133,36.014,50.556,54.758,46.597,50.789,56.269,57.122,50.833,54.910,54.685,55.819,53.924,54.228,51.122,51.289,37.916,38.292,37.048,36.963,12.737,12.300,13.401,15.579,14.020,13.206,14.111,12.933,16.915,16.041,9.559,7.200,13.934,13.676,10.921,6.831,-0.377,-0.564,-0.477,-0.355,-0.444,-0.493,-0.064,92.969,145.434,11.851,10.517,5.304,8.104,12.183,13.036,4.220,264.674,266.730,177.839,164.249,228.327,73.511,166.293,12.600,11.400,9.500,11.700,13.000,13.700,12.800,
2021/04/06 05:37:15,700.164,0.000,0.182,0.000,42.600,8.726,71.688,53.458,55.740,144.156,147.301,169.341,166.923,182.224,153.842,120.481,35.263,36.877,35.760,35.927,37.216,39.937,38.417,34.225,33.133,36.014,50.580,54.834,46.552,50.789,56.335,57.182,50.833,54.970,54.685,55.879,53.948,54.228,51.145,51.289,37.941,38.292,37.073,36.963,12.918,12.208,13.305,15.306,14.020,13.206,14.020,12.933,16.915,16.132,9.559,7.200,13.934,13.767,10.830,6.831,-0.364,-0.570,-0.487,-0.352,-0.452,-0.502,-0.064,92.811,145.106,11.851,10.517,5.304,8.104,12.183,13.036,4.220,264.674,266.730,177.839,164.249,228.327,73.511,166.293,12.600,11.400,9.500,11.700,13.000,13.700,12.800,
2021/04/06 05:37:16,700.215,0.000,0.182,0.000,42.634,8.726,71.688,53.766,55.740,144.178,147.301,169.363,166.671,181.995,153.842,120.481,35.263,36.877,35.760,35.996,37.216,40.000,38.417,34.225,33.133,36.014,50.580,54.758,46.621,50.789,56.335,57.182,50.833,54.970,54.685,55.879,54.014,54.228,51.145,51.289,37.941,38.292,37.004,36.963,12.737,12.391,13.305,15.124,13.838,13.115,14.020,12.933,16.824,16.041,9.559,7.200,13.934,13.859,11.103,6.922,-0.374,-0.559,-0.475,-0.335,-0.445,-0.492,-0.064,92.732,144.899,11.851,10.517,5.304,8.104,12.183,13.036,4.220,264.674,266.730,177.839,164.249,228.327,73.511,166.293,12.600,11.400,9.500,11.700,13.000,13.700,12.800,
2021/04/06 05:37:17,700.237,0.000,0.182,0.000,42.634,8.700,71.688,53.482,55.740,144.178,147.301,169.111,166.671,182.246,153.590,120.481,35.263,36.852,35.760,35.996,37.216,39.937,38.417,34.225,33.133,36.077,50.556,54.834,46.527,50.789,56.335,57.182,50.833,54.970,54.752,55.879,53.990,54.304,51.188,51.289,37.847,38.292,37.048,37.042,12.828,12.208,13.401,15.306,14.111,13.297,14.020,12.933,16.824,16.132,9.559,7.200,14.026,13.767,11.103,7.013,-0.364,-0.551,-0.459,-0.365,-0.436,-0.486,-0.064,92.643,144.833,11.851,10.517,5.304,8.104,12.183,13.036,4.220,264.674,266.730,177.839,164.249,228.327,73.511,166.293,12.600,11.400,9.500,11.700,13.000,13.700,12.800,
2021/04/06 05:37:18,700.237,0.000,0.182,0.000,42.634,8.700,71.688,53.482,55.740,144.178,147.301,169.111,166.671,182.246,153.590,120.481,35.263,36.852,35.760,35.996,37.216,39.937,38.417,34.225,33.133,36.077,50.556,54.834,46.527,50.789,56.335,57.182,50.833,54.970,54.752,55.879,53.990,54.304,51.188,51.289,37.847,38.292,37.048,37.042,12.828,12.208,13.401,15.306,14.111,13.297,14.020,12.933,16.824,16.132,9.559,7.200,14.026,13.767,11.103,7.013,-0.364,-0.551,-0.459,-0.365,-0.436,-0.486,-0.064,92.643,144.833,11.851,10.517,5.304,8.104,12.183,13.036,4.220,264.674,266.730,177.839,164.249,228.327,73.511,166.293,12.600,11.400,9.500,11.700,13.000,13.700,12.800,
2021/04/06 05:37:19,700.142,0.000,0.182,0.000,42.634,8.726,71.404,53.458,55.740,144.156,147.301,169.089,166.671,181.973,153.590,120.229,35.263,36.852,35.824,35.996,37.216,39.937,38.417,34.162,33.133,36.077,50.622,54.834,46.597,50.849,56.335,57.182,50.833,54.970,54.752,55.879,54.057,54.304,51.188,51.349,37.916,38.292,37.048,37.042,13.009,12.208,13.209,15.306,14.020,13.297,13.929,12.933,16.915,16.132,9.559,7.200,14.026,13.859,11.194,6.922,-0.369,-0.573,-0.492,-0.359,-0.453,-0.505,-0.064,92.509,144.766,11.851,10.517,5.304,8.104,12.183,13.036,4.220,264.674,266.730,177.839,164.249,228.327,73.511,166.293,12.600,11.400,9.500,11.700,13.000,13.700,12.800,
2021/04/06 05:37:20,700.195,0.000,0.182,0.000,42.634,8.726,71.404,53.458,55.765,144.156,147.072,169.089,166.693,181.973,153.612,120.481,35.288,36.921,35.846,35.996,37.285,40.024,38.417,34.248,33.157,36.100,50.622,54.917,46.597,50.871,56.402,57.204,50.833,55.053,54.752,55.962,54.057,54.386,51.188,51.371,37.916,38.378,37.048,37.065,13.464,12.482,13.209,15.124,13.929,13.206,14.020,12.933,16.824,16.132,9.559,7.200,14.026,13.859,11.285,6.922,-0.376,-0.562,-0.483,-0.336,-0.451,-0.497,-0.064,92.500,144.638,12.060,10.723,6.053,7.316,11.759,12.969,4.148,264.289,266.257,187.595,169.765,228.447,72.962,164.624,12.700,11.500,10.000,11.000,12.800,13.500,12.600,
2021/04/06 05:37:21,700.166,0.000,0.182,0.000,42.600,8.700,71.120,53.482,55.740,143.926,147.050,169.111,166.671,181.995,153.339,120.229,35.263,36.946,35.760,35.996,37.285,40.000,38.417,34.225,33.133,36.014,50.646,54.834,46.621,50.849,56.402,57.258,50.833,55.031,54.752,55.940,54.147,54.365,51.278,51.349,37.941,38.292,37.073,37.042,13.100,12.300,13.498,15.124,13.838,13.115,13.929,13.024,16.733,16.041,9.559,7.200,14.117,13.950,11.467,7.104,-0.366,-0.570,-0.488,-0.361,-0.429,-0.502,-0.064,92.366,144.438,12.060,10.723,6.053,7.316,11.759,12.969,4.148,264.289,266.257,187.595,169.765,228.447,72.962,164.624,12.700,11.500,10.000,11.000,12.800,13.500,12.600,
2021/04/06 05:37:22,700.182,0.000,0.182,0.000,42.634,8.700,71.120,53.482,55.740,143.675,146.798,169.111,166.419,181.995,153.339,120.229,35.263,36.946,35.760,35.996,37.216,40.000,38.417,34.225,33.197,36.077,50.646,54.834,46.621,50.789,56.402,57.182,50.833,55.031,54.752,55.940,54.147,54.304,51.278,51.349,37.941,38.292,37.073,36.963,13.009,12.208,13.594,15.397,13.838,13.206,14.020,12.933,16.824,16.132,9.559,7.200,14.208,13.859,11.467,7.104,-0.369,-0.554,-0.478,-0.331,-0.449,-0.496,-0.064,92.271,144.310,12.060,10.723,6.053,7.316,11.759,12.969,4.148,264.289,266.257,187.595,169.765,228.447,72.962,164.624,12.700,11.500,10.000,11.000,12.800,13.500,12.600,
2021/04/06 05:37:23,700.196,0.000,0.182,0.000,42.634,8.700,71.145,53.458,55.456,143.653,146.798,168.838,166.419,181.973,153.339,120.251,35.263,36.946,35.824,35.996,37.285,40.000,38.440,34.225,33.133,36.077,50.646,54.834,46.621,50.849,56.402,57.182,50.899,55.031,54.818,55.940,54.147,54.365,51.278,51.349,37.941,38.292,37.073,37.042,12.828,12.208,13.305,15.397,13.929,13.206,13.929,12.933,16.915,16.132,9.559,7.200,14.117,13.950,11.376,7.104,-0.366,-0.552,-0.458,-0.364,-0.434,-0.486,-0.064,92.197,144.243,12.060,10.723,6.053,7.316,11.759,12.969,4.148,264.289,266.257,187.595,169.765,228.447,72.962,164.624,12.700,11.500,10.000,11.000,12.800,13.500,12.600,
2021/04/06 05:37:24,700.196,0.000,0.182,0.000,42.634,8.700,71.145,53.458,55.456,143.653,146.798,168.838,166.419,181.973,153.339,120.251,35.263,36.946,35.824,35.996,37.285,40.000,38.440,34.225,33.133,36.077,50.646,54.834,46.621,50.849,56.402,57.182,50.899,55.031,54.818,55.940,54.147,54.365,51.278,51.349,37.941,38.292,37.073,37.042,12.828,12.208,13.305,15.397,13.929,13.206,13.929,12.933,16.915,16.132,9.559,7.200,14.117,13.950,11.376,7.104,-0.366,-0.552,-0.458,-0.364,-0.434,-0.486,-0.064,92.197,144.243,12.060,10.723,6.053,7.316,11.759,12.969,4.148,264.289,266.257,187.595,169.765,228.447,72.962,164.624,12.700,11.500,10.000,11.000,12.800,13.500,12.600,
2021/04/06 05:37:25,700.195,0.000,0.182,0.000,42.600,8.700,70.836,53.458,55.456,143.653,146.798,168.838,166.419,181.721,153.087,119.978,35.263,36.946,35.824,35.996,37.285,40.000,38.417,34.225,33.197,36.077,50.646,54.895,46.621,50.849,56.402,57.258,50.899,55.031,54.818,55.940,54.147,54.440,51.278,51.410,37.941,38.292,37.073,37.042,12.828,12.208,13.305,15.488,14.111,13.297,14.020,12.933,16.915,16.041,9.559,7.200,14.299,14.041,11.649,7.195,-0.370,-0.556,-0.479,-0.332,-0.451,-0.498,-0.064,92.044,143.965,11.871,10.723,5.304,8.393,11.967,12.969,4.079,263.713,266.257,177.839,164.805,228.048,72.962,168.690,12.600,11.500,9.700,11.800,12.900,13.500,12.600,
2021/04/06 05:37:26,700.182,0.000,0.182,0.000,42.600,8.674,70.836,53.174,55.456,143.402,146.798,168.838,166.419,181.721,153.087,119.978,35.263,36.946,35.824,35.996,37.216,40.000,38.417,34.225,33.133,36.077,50.646,54.834,46.691,50.789,56.402,57.258,50.899,55.107,54.818,56.016,54.213,54.440,51.278,51.410,37.941,38.292,37.073,37.042,13.009,12.300,13.305,15.579,13.838,13.206,14.111,12.933,16.824,16.132,9.468,7.200,14.299,14.041,11.467,7.104,-0.374,-0.555,-0.460,-0.371,-0.438,-0.489,-0.064,91.931,143.892,11.871,10.723,5.304,8.393,11.967,12.969,4.079,263.713,266.257,177.839,164.805,228.048,72.962,168.690,12.600,11.500,9.700,11.800,12.900,13.500,12.600,
2021/04/06 05:37:27,700.128,0.000,0.182,0.000,42.600,8.674,70.836,53.174,55.481,143.402,146.568,168.838,166.190,181.721,153.109,120.229,35.288,36.921,35.824,35.996,37.285,40.000,38.417,34.225,33.197,36.077,50.622,54.895,46.666,50.849,56.468,57.319,50.899,55.107,54.818,56.016,54.189,54.440,51.254,51.410,37.916,38.292,37.048,37.042,13.100,12.026,13.209,15.488,13.838,13.115,14.020,12.933,16.824,16.132,9.559,7.200,14.208,14.132,11.558,7.104,-0.366,-0.567,-0.487,-0.362,-0.419,-0.509,-0.064,91.895,143.698,11.871,10.723,5.304,8.393,11.967,12.969,4.079,263.713,266.257,177.839,164.805,228.048,72.962,168.690,12.600,11.500,9.700,11.800,12.900,13.500,12.600,
2021/04/06 05:37:28,700.128,0.000,0.182,0.000,42.600,8.674,70.836,53.174,55.481,143.402,146.568,168.838,166.190,181.721,153.109,120.229,35.288,36.921,35.824,35.996,37.285,40.000,38.417,34.225,33.197,36.077,50.622,54.895,46.666,50.849,56.468,57.319,50.899,55.107,54.818,56.016,54.189,54.440,51.254,51.410,37.916,38.292,37.048,37.042,13.100,12.026,13.209,15.488,13.838,13.115,14.020,12.933,16.824,16.132,9.559,7.200,14.208,14.132,11.558,7.104,-0.366,-0.567,-0.487,-0.362,-0.419,-0.509,-0.064,91.895,143.698,11.871,10.723,5.304,8.393,11.967,12.969,4.079,263.713,266.257,177.839,164.805,228.048,72.962,168.690,12.600,11.500,9.700,11.800,12.900,13.500,12.600,
2021/04/06 05:37:29,700.175,0.000,0.182,0.000,42.667,8.674,70.836,53.199,55.481,143.424,146.568,168.608,166.190,181.492,152.857,119.978,35.288,36.946,35.824,35.996,37.285,39.970,38.417,34.194,33.166,36.077,50.646,54.895,46.621,50.849,56.468,57.289,50.899,55.077,54.818,55.986,54.213,54.440,51.278,51.410,37.941,38.292,37.073,37.042,12.918,12.117,13.401,15.215,13.929,13.115,14.020,12.933,16.915,16.132,9.468,7.200,14.299,14.132,11.558,7.104,-0.369,-0.559,-0.478,-0.338,-0.450,-0.498,-0.064,91.812,143.625,11.871,10.723,5.304,8.393,11.967,12.969,4.079,263.713,266.257,177.839,164.805,228.048,72.962,168.690,12.600,11.500,9.700,11.800,12.900,13.500,12.600,
2021/04/06 05:37:30,700.159,0.000,0.182,0.000,42.634,8.674,70.268,53.174,55.481,143.151,146.568,168.587,166.190,181.470,152.857,119.978,35.288,36.921,35.824,35.996,37.285,40.000,38.417,34.225,33.197,36.077,50.622,54.895,46.597,50.910,56.468,57.319,50.966,55.107,54.818,56.016,54.256,54.561,51.321,51.486,37.916,38.355,37.048,37.042,12.828,12.300,13.401,15.215,13.929,13.206,14.020,12.933,16.824,16.041,9.468,7.200,14.299,13.950,11.558,7.104,-0.368,-0.562,-0.477,-0.344,-0.451,-0.499,-0.064,91.663,143.309,11.851,10.539,6.200,8.122,11.967,13.297,4.220,264.674,265.101,180.000,170.074,228.048,74.291,166.293,12.600,11.300,10.000,11.500,12.900,13.900,12.700,
2021/04/06 05:37:31,700.159,0.000,0.182,0.000,42.634,8.674,70.268,53.174,55.481,143.151,146.568,168.587,166.190,181.470,152.857,119.978,35.288,36.921,35.824,35.996,37.285,40.000,38.417,34.225,33.197,36.077,50.622,54.895,46.597,50.910,56.468,57.319,50.966,55.107,54.818,56.016,54.256,54.561,51.321,51.486,37.916,38.355,37.048,37.042,12.828,12.300,13.401,15.215,13.929,13.206,14.020,12.933,16.824,16.041,9.468,7.200,14.299,13.950,11.558,7.104,-0.368,-0.562,-0.477,-0.344,-0.451,-0.499,-0.064,91.663,143.309,11.851,10.539,6.200,8.122,11.967,13.297,4.220,264.674,265.101,180.000,170.074,228.048,74.291,166.293,12.600,11.300,10.000,11.500,12.900,13.900,12.700,
2021/04/06 05:37:32,700.199,0.000,0.182,0.000,42.634,8.674,70.268,53.174,55.481,143.151,146.317,168.587,165.938,181.470,152.606,119.978,35.288,36.921,35.738,35.996,37.285,40.000,38.417,34.225,33.197,35.991,50.689,54.812,46.666,50.828,56.468,57.258,50.966,55.107,54.885,56.016,54.256,54.479,51.321,51.388,37.916,38.269,37.048,36.940,13.009,12.300,13.305,15.306,13.838,13.115,14.020,12.933,16.824,16.132,9.559,7.200,14.299,14.132,11.649,7.104,-0.370,-0.559,-0.464,-0.376,-0.443,-0.487,-0.064,91.571,143.225,11.851,10.539,6.200,8.122,11.967,13.297,4.220,264.674,265.101,180.000,170.074,228.048,74.291,166.293,12.600,11.300,10.000,11.500,12.900,13.900,12.700,
2021/04/06 05:37:33,700.141,0.000,0.182,0.000,42.667,8.648,70.268,53.174,55.456,143.151,146.295,168.587,165.916,181.470,152.584,119.726,35.263,36.921,35.738,35.996,37.285,40.000,38.417,34.225,33.197,35.991,50.689,54.873,46.666,50.828,56.468,57.319,50.966,55.167,54.885,56.016,54.322,54.479,51.321,51.388,37.916,38.269,37.048,36.940,13.282,12.300,13.305,15.488,13.929,13.024,14.020,12.933,16.824,16.132,9.559,7.200,14.208,14.041,11.376,7.104,-0.366,-0.562,-0.480,-0.361,-0.415,-0.510,-0.064,91.491,143.036,11.851,10.539,6.200,8.122,11.967,13.297,4.220,264.674,265.101,180.000,170.074,228.048,74.291,166.293,12.600,11.300,10.000,11.500,12.900,13.900,12.700,
2021/04/06 05:37:34,700.167,0.000,0.182,0.000,42.600,8.674,69.983,52.890,55.197,142.900,146.317,168.335,165.938,181.470,152.606,119.726,35.288,36.946,35.903,35.996,37.285,40.000,38.417,34.225,33.197,36.077,50.713,54.971,46.691,50.910,56.534,57.319,50.966,55.107,54.885,56.076,54.346,54.561,51.411,51.486,37.941,38.355,37.073,37.105,13.191,12.391,13.401,15.579,13.929,13.024,14.111,13.024,16.824,16.041,9.559,7.200,14.299,14.041,11.740,7.195,-0.364,-0.570,-0.471,-0.349,-0.453,-0.502,-0.064,91.411,142.891,11.761,10.539,5.300,7.845,11.402,13.036,3.929,264.144,265.101,180.000,162.951,228.200,73.511,165.256,12.400,11.500,9.700,11.400,12.400,13.600,12.500,
2021/04/06 05:37:35,700.167,0.000,0.182,0.000,42.600,8.674,69.983,52.890,55.197,142.900,146.317,168.335,165.938,181.470,152.606,119.726,35.288,36.946,35.903,35.996,37.285,40.000,38.417,34.225,33.197,36.077,50.713,54.971,46.691,50.910,56.534,57.319,50.966,55.107,54.885,56.076,54.346,54.561,51.411,51.486,37.941,38.355,37.073,37.105,13.191,12.391,13.401,15.579,13.929,13.024,14.111,13.024,16.824,16.041,9.559,7.200,14.299,14.041,11.740,7.195,-0.364,-0.570,-0.471,-0.349,-0.453,-0.502,-0.064,91.411,142.891,11.761,10.539,5.300,7.845,11.402,13.036,3.929,264.144,265.101,180.000,162.951,228.200,73.511,165.256,12.400,11.500,9.700,11.400,12.400,13.600,12.500,
2021/04/06 05:37:36,700.166,0.000,0.182,0.000,42.600,8.648,69.983,53.174,55.172,142.900,146.043,168.335,165.916,181.219,152.584,119.726,35.263,36.946,35.801,35.996,37.285,40.000,38.417,34.225,33.197,36.054,50.713,54.873,46.691,50.828,56.534,57.319,51.032,55.167,54.885,56.076,54.346,54.540,51.411,51.464,37.941,38.269,37.073,37.019,12.918,12.026,13.498,15.215,13.838,13.115,14.020,12.842,16.824,16.132,9.559,7.200,14.299,14.041,11.558,7.104,-0.368,-0.552,-0.464,-0.373,-0.440,-0.481,-0.064,91.352,142.896,11.761,10.539,5.300,7.845,11.402,13.036,3.929,264.144,265.101,180.000,162.951,228.200,73.511,165.256,12.400,11.500,9.700,11.400,12.400,13.600,12.500,
2021/04/06 05:37:37,700.147,0.000,0.182,0.000,42.634,8.648,69.983,52.890,55.197,142.648,146.065,168.335,165.687,181.219,152.354,119.474,35.288,36.946,35.824,35.996,37.285,40.000,38.417,34.304,33.197,36.156,50.713,54.971,46.691,50.910,56.601,57.319,51.032,55.167,54.951,56.076,54.346,54.637,51.411,51.546,37.941,38.355,37.073,37.042,13.100,12.300,13.401,15.124,14.020,13.206,14.020,12.933,16.915,16.132,9.559,7.200,14.208,14.041,11.467,7.104,-0.366,-0.575,-0.473,-0.354,-0.458,-0.508,-0.064,91.174,142.496,11.761,10.539,5.300,7.845,11.402,13.036,3.929,264.144,265.101,180.000,162.951,228.200,73.511,165.256,12.400,11.500,9.700,11.400,12.400,13.600,12.500,
