Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:37:38,700.159,0.000,0.182,0.000,42.634,8.648,69.699,52.890,55.172,142.648,146.043,168.335,165.665,181.219,152.332,119.474,35.263,36.991,35.903,35.996,37.285,40.000,38.440,34.304,33.197,36.077,50.689,54.971,46.666,50.910,56.534,57.379,50.966,55.167,54.951,56.076,54.322,54.637,51.387,51.486,37.916,38.355,37.048,37.042,13.009,12.208,13.594,15.215,13.929,13.024,14.020,12.842,16.733,16.132,9.468,7.200,14.299,14.041,11.376,7.013,-0.371,-0.555,-0.466,-0.374,-0.443,-0.485,-0.064,91.144,142.490,11.761,10.539,5.300,7.845,11.402,13.036,3.929,264.144,265.101,180.000,162.951,228.200,73.511,165.256,12.400,11.500,9.700,11.400,12.400,13.600,12.500,
2021/04/06 05:37:39,700.159,0.000,0.182,0.000,42.634,8.648,69.699,52.890,55.172,142.648,146.043,168.335,165.665,181.219,152.332,119.474,35.263,36.991,35.903,35.996,37.285,40.000,38.440,34.304,33.197,36.077,50.689,54.971,46.666,50.910,56.534,57.379,50.966,55.167,54.951,56.076,54.322,54.637,51.387,51.486,37.916,38.355,37.048,37.042,13.009,12.208,13.594,15.215,13.929,13.024,14.020,12.842,16.733,16.132,9.468,7.200,14.299,14.041,11.376,7.013,-0.371,-0.555,-0.466,-0.374,-0.443,-0.485,-0.064,91.144,142.490,11.761,10.539,5.300,7.845,11.402,13.036,3.929,264.144,265.101,180.000,162.951,228.200,73.511,165.256,12.400,11.500,9.700,11.400,12.400,13.600,12.500,
2021/04/06 05:37:40,700.080,0.000,0.182,0.000,42.634,8.648,69.699,52.915,55.172,142.670,146.043,168.106,165.665,181.240,152.332,119.474,35.263,36.921,35.903,36.066,37.285,40.000,38.519,34.304,33.276,36.156,50.689,54.971,46.666,50.910,56.534,57.379,51.032,55.167,54.951,56.076,54.322,54.698,51.321,51.546,37.916,38.355,37.048,37.105,12.828,12.117,13.305,15.215,13.929,13.297,14.020,12.933,16.915,16.132,9.559,7.200,14.208,14.041,11.285,7.013,-0.367,-0.556,-0.480,-0.344,-0.416,-0.486,-0.064,91.040,142.429,11.761,10.712,5.803,7.864,11.618,13.297,4.079,264.144,267.325,178.025,168.261,228.489,74.291,168.690,12.600,11.600,9.900,11.300,12.500,13.900,12.700,
2021/04/06 05:37:41,700.120,0.000,0.182,0.000,42.600,8.622,69.699,52.890,55.197,142.648,145.814,168.335,165.687,181.219,152.354,119.474,35.288,36.921,35.824,36.066,37.285,40.000,38.496,34.225,33.197,36.077,50.689,54.971,46.666,50.910,56.601,57.379,51.032,55.167,54.951,56.076,54.388,54.637,51.387,51.546,37.916,38.355,37.048,37.042,12.828,12.117,13.209,15.397,13.838,13.024,14.020,12.933,16.915,16.132,9.559,7.200,14.208,14.041,11.467,7.104,-0.363,-0.566,-0.468,-0.350,-0.454,-0.502,-0.064,90.971,142.301,11.761,10.712,5.803,7.864,11.618,13.297,4.079,264.144,267.325,178.025,168.261,228.489,74.291,168.690,12.600,11.600,9.900,11.300,12.500,13.900,12.700,
2021/04/06 05:37:42,700.088,0.000,0.182,0.000,42.634,8.622,69.415,52.890,55.197,142.648,145.814,168.084,165.435,180.967,152.103,119.474,35.288,36.921,35.903,35.996,37.285,40.000,38.496,34.304,33.197,36.156,50.689,55.031,46.735,50.986,56.601,57.379,51.032,55.167,54.951,56.076,54.388,54.698,51.454,51.622,37.916,38.355,37.048,37.105,12.737,12.117,13.401,15.488,13.929,13.297,13.929,12.933,16.915,16.132,9.559,7.200,14.208,14.132,11.467,7.104,-0.366,-0.554,-0.478,-0.338,-0.418,-0.476,-0.064,90.853,142.095,11.761,10.712,5.803,7.864,11.618,13.297,4.079,264.144,267.325,178.025,168.261,228.489,74.291,168.690,12.600,11.600,9.900,11.300,12.500,13.900,12.700,
2021/04/06 05:37:43,700.110,0.000,0.182,0.000,42.634,8.622,69.415,52.890,55.172,142.397,145.792,168.084,165.413,180.967,152.081,119.474,35.263,36.991,35.824,36.066,37.285,40.064,38.496,34.304,33.276,36.156,50.689,54.971,46.666,50.910,56.601,57.379,51.032,55.228,54.951,56.152,54.455,54.698,51.454,51.546,37.916,38.355,37.048,37.042,12.828,12.208,13.305,15.397,13.838,13.115,14.020,12.933,16.824,16.132,9.559,7.200,14.208,14.041,11.467,7.104,-0.363,-0.570,-0.469,-0.352,-0.458,-0.504,-0.064,90.764,141.895,11.673,10.723,5.632,7.500,11.600,12.761,4.079,263.606,266.257,186.116,163.740,226.397,74.548,168.690,12.200,11.400,9.700,11.200,12.600,13.300,12.500,
2021/04/06 05:37:44,700.140,0.000,0.182,0.000,42.600,8.622,69.131,52.890,54.888,142.397,145.792,168.084,165.413,180.967,152.081,119.222,35.263,36.946,35.824,36.066,37.285,40.000,38.496,34.304,33.276,36.077,50.779,54.971,46.760,50.910,56.601,57.379,51.032,55.167,55.017,56.152,54.479,54.698,51.478,51.546,37.941,38.292,37.142,37.042,12.737,12.208,13.112,15.306,13.929,13.206,14.020,12.933,16.824,16.132,9.468,7.109,14.299,14.041,11.649,7.104,-0.376,-0.558,-0.469,-0.362,-0.442,-0.488,-0.064,90.714,141.895,11.673,10.723,5.632,7.500,11.600,12.761,4.079,263.606,266.257,186.116,163.740,226.397,74.548,168.690,12.200,11.400,9.700,11.200,12.600,13.300,12.500,
2021/04/06 05:37:45,700.097,0.000,0.182,0.000,42.634,8.622,69.131,52.890,54.888,142.146,145.540,167.833,165.413,180.967,151.829,119.222,35.263,36.921,35.903,36.066,37.355,40.000,38.496,34.304,33.276,36.077,50.689,54.971,46.666,50.910,56.601,57.455,51.032,55.228,55.017,56.152,54.455,54.698,51.454,51.546,37.916,38.355,37.117,37.042,12.828,12.208,13.305,15.306,14.111,13.115,14.020,12.933,16.915,16.132,9.468,7.109,14.208,14.041,11.558,7.104,-0.367,-0.548,-0.475,-0.335,-0.421,-0.458,-0.064,90.660,141.761,11.673,10.723,5.632,7.500,11.600,12.761,4.079,263.606,266.257,186.116,163.740,226.397,74.548,168.690,12.200,11.400,9.700,11.200,12.600,13.300,12.500,
2021/04/06 05:37:46,700.097,0.000,0.182,0.000,42.634,8.622,69.131,52.890,54.888,142.146,145.540,167.833,165.413,180.967,151.829,119.222,35.263,36.921,35.903,36.066,37.355,40.000,38.496,34.304,33.276,36.077,50.689,54.971,46.666,50.910,56.601,57.455,51.032,55.228,55.017,56.152,54.455,54.698,51.454,51.546,37.916,38.355,37.117,37.042,12.828,12.208,13.305,15.306,14.111,13.115,14.020,12.933,16.915,16.132,9.468,7.109,14.208,14.041,11.558,7.104,-0.367,-0.548,-0.475,-0.335,-0.421,-0.458,-0.064,90.660,141.761,11.673,10.723,5.632,7.500,11.600,12.761,4.079,263.606,266.257,186.116,163.740,226.397,74.548,168.690,12.200,11.400,9.700,11.200,12.600,13.300,12.500,
2021/04/06 05:37:47,700.112,0.000,0.182,0.000,42.600,8.622,69.131,52.890,54.888,142.397,145.540,167.833,165.413,180.716,151.829,119.474,35.263,36.991,35.824,36.066,37.285,40.000,38.417,34.304,33.276,36.077,50.689,54.971,46.735,50.910,56.601,57.455,51.098,55.228,55.017,56.152,54.455,54.698,51.454,51.546,37.916,38.292,37.048,37.042,12.737,12.117,13.209,15.215,13.929,13.206,14.020,12.933,16.915,16.041,9.468,7.200,14.208,13.950,11.467,7.104,-0.363,-0.565,-0.470,-0.352,-0.458,-0.505,-0.064,90.551,141.694,11.673,10.723,5.632,7.500,11.600,12.761,4.079,263.606,266.257,186.116,163.740,226.397,74.548,168.690,12.200,11.400,9.700,11.200,12.600,13.300,12.500,
2021/04/06 05:37:48,700.086,0.000,0.182,0.000,42.634,8.596,69.131,52.890,54.888,142.146,145.540,167.833,165.162,180.716,151.829,119.222,35.263,36.991,35.903,36.066,37.285,40.000,38.417,34.304,33.276,36.077,50.755,54.971,46.735,50.910,56.667,57.455,51.098,55.228,55.017,56.213,54.521,54.758,51.454,51.622,37.986,38.355,37.117,37.042,12.828,12.208,13.401,15.397,14.111,13.206,14.020,12.933,16.915,16.132,9.468,7.109,14.026,13.859,11.194,7.013,-0.368,-0.547,-0.472,-0.329,-0.427,-0.455,-0.064,90.432,141.288,11.673,10.723,5.632,7.500,11.600,12.761,4.079,263.606,266.257,186.116,163.740,226.397,74.548,168.690,12.200,11.400,9.700,11.200,12.600,13.300,12.500,
2021/04/06 05:37:49,700.114,0.000,0.182,0.000,42.634,8.596,69.131,52.606,54.888,142.146,145.540,167.833,165.162,180.716,151.578,119.222,35.332,37.015,35.903,36.066,37.285,40.064,38.496,34.304,33.276,36.156,50.779,55.031,46.760,50.910,56.667,57.455,51.098,55.228,55.017,56.213,54.545,54.758,51.478,51.546,37.941,38.355,37.073,37.042,12.828,12.117,13.401,15.124,14.020,13.115,14.020,12.933,16.915,16.041,9.559,7.200,14.117,13.859,11.103,6.922,-0.360,-0.566,-0.471,-0.352,-0.460,-0.505,-0.064,90.402,141.294,11.761,10.424,6.021,6.747,11.967,12.596,4.079,264.144,266.149,184.764,168.024,228.048,73.867,168.690,12.400,11.200,10.000,10.800,12.900,13.300,12.500,
2021/04/06 05:37:50,700.157,0.000,0.182,0.000,42.634,8.596,68.847,52.606,54.888,141.895,145.540,167.833,165.162,180.716,151.578,119.222,35.332,36.991,35.824,36.066,37.285,40.064,38.496,34.304,33.276,36.077,50.755,54.971,46.735,50.910,56.667,57.455,51.098,55.228,55.017,56.213,54.521,54.758,51.454,51.546,37.916,38.292,37.048,37.042,12.737,12.208,13.401,15.397,13.929,13.206,14.020,12.933,16.733,16.041,9.559,7.200,14.026,13.859,11.103,6.922,-0.377,-0.560,-0.470,-0.358,-0.437,-0.496,-0.064,90.319,141.160,11.761,10.424,6.021,6.747,11.967,12.596,4.079,264.144,266.149,184.764,168.024,228.048,73.867,168.690,12.400,11.200,10.000,10.800,12.900,13.300,12.500,
2021/04/06 05:37:51,700.085,0.000,0.182,0.000,42.600,8.596,68.847,52.606,54.888,141.895,145.289,167.581,165.162,180.716,151.578,119.222,35.263,36.991,35.903,36.066,37.285,40.000,38.496,34.304,33.276,36.156,50.755,55.031,46.735,50.986,56.667,57.455,51.098,55.228,55.017,56.213,54.521,54.834,51.520,51.622,37.916,38.355,37.048,37.042,12.918,12.664,13.305,15.215,14.020,13.115,14.020,12.933,16.824,16.132,9.559,7.200,14.117,13.859,11.285,7.013,-0.370,-0.546,-0.470,-0.331,-0.430,-0.451,-0.064,90.224,141.088,11.761,10.424,6.021,6.747,11.967,12.596,4.079,264.144,266.149,184.764,168.024,228.048,73.867,168.690,12.400,11.200,10.000,10.800,12.900,13.300,12.500,
2021/04/06 05:37:52,700.085,0.000,0.182,0.000,42.600,8.596,68.847,52.606,54.888,141.895,145.289,167.581,165.162,180.716,151.578,119.222,35.263,36.991,35.903,36.066,37.285,40.000,38.496,34.304,33.276,36.156,50.755,55.031,46.735,50.986,56.667,57.455,51.098,55.228,55.017,56.213,54.521,54.834,51.520,51.622,37.916,38.355,37.048,37.042,12.918,12.664,13.305,15.215,14.020,13.115,14.020,12.933,16.824,16.132,9.559,7.200,14.117,13.859,11.285,7.013,-0.370,-0.546,-0.470,-0.331,-0.430,-0.451,-0.064,90.224,141.088,11.761,10.424,6.021,6.747,11.967,12.596,4.079,264.144,266.149,184.764,168.024,228.048,73.867,168.690,12.400,11.200,10.000,10.800,12.900,13.300,12.500,
2021/04/06 05:37:53,700.080,0.000,0.182,0.000,42.600,8.596,68.847,52.606,54.888,141.895,145.289,167.833,164.910,180.464,151.578,118.971,35.263,36.991,35.903,36.066,37.285,40.000,38.496,34.304,33.276,36.156,50.755,54.971,46.735,50.986,56.667,57.455,51.098,55.228,55.017,56.213,54.521,54.834,51.454,51.622,37.916,38.355,37.117,37.042,12.646,12.026,13.305,15.124,13.929,13.297,14.020,12.933,17.006,16.223,9.559,7.200,14.026,13.859,11.012,6.831,-0.358,-0.566,-0.473,-0.353,-0.453,-0.505,-0.064,90.180,140.821,11.761,10.424,6.021,6.747,11.967,12.596,4.079,264.144,266.149,184.764,168.024,228.048,73.867,168.690,12.400,11.200,10.000,10.800,12.900,13.300,12.500,
2021/04/06 05:37:54,700.106,0.000,0.000,0.000,42.634,8.596,68.563,52.606,54.888,141.643,145.289,167.581,164.910,180.464,151.326,118.971,35.263,36.991,35.880,36.066,37.285,40.064,38.496,34.304,33.339,36.133,50.755,55.009,46.735,50.964,56.667,57.516,51.165,55.303,55.084,56.213,54.521,54.812,51.520,51.661,37.916,38.333,37.048,37.083,12.828,12.026,13.209,15.215,14.020,13.206,14.020,13.024,16.915,16.132,9.559,7.200,13.934,13.859,10.739,6.831,-0.370,-0.546,-0.470,-0.335,-0.431,-0.452,-0.064,90.075,140.632,11.673,10.723,5.209,8.271,12.183,13.381,4.220,263.606,266.257,176.698,165.292,228.327,73.055,166.293,12.300,11.400,9.500,11.600,13.100,13.900,12.600,
2021/04/06 05:37:55,700.088,0.000,0.182,0.000,42.634,8.570,68.563,52.606,54.888,141.643,145.289,167.581,164.910,180.464,151.326,118.971,35.263,36.991,35.903,36.066,37.285,40.064,38.496,34.304,33.339,36.156,50.755,55.031,46.735,50.986,56.733,57.516,51.165,55.303,55.084,56.213,54.588,54.834,51.520,51.683,37.916,38.355,37.048,37.042,12.555,12.026,13.401,15.306,14.020,13.115,14.111,12.933,16.915,16.041,9.559,7.200,13.934,13.767,10.921,6.831,-0.359,-0.573,-0.479,-0.355,-0.457,-0.510,-0.064,89.957,140.687,11.673,10.723,5.209,8.271,12.183,13.381,4.220,263.606,266.257,176.698,165.292,228.327,73.055,166.293,12.300,11.400,9.500,11.600,13.100,13.900,12.600,
2021/04/06 05:37:56,700.106,0.000,0.182,0.000,42.634,8.570,68.563,52.323,54.604,141.643,145.037,167.581,164.910,180.464,151.326,118.971,35.332,36.991,35.903,36.066,37.285,40.000,38.496,34.304,33.276,36.156,50.755,55.031,46.735,50.986,56.667,57.516,51.165,55.303,55.084,56.213,54.588,54.834,51.520,51.683,37.986,38.355,37.117,37.105,12.737,11.844,13.305,15.215,13.929,13.115,14.020,12.933,16.824,16.041,9.559,7.200,13.934,13.767,10.739,6.740,-0.380,-0.559,-0.469,-0.362,-0.421,-0.496,-0.064,89.898,140.554,11.673,10.723,5.209,8.271,12.183,13.381,4.220,263.606,266.257,176.698,165.292,228.327,73.055,166.293,12.300,11.400,9.500,11.600,13.100,13.900,12.600,
2021/04/06 05:37:57,700.080,0.000,0.182,0.000,42.600,8.596,68.279,52.323,54.604,141.643,145.037,167.330,164.659,180.464,151.326,118.719,35.332,36.991,35.903,36.066,37.285,40.064,38.496,34.368,33.339,36.156,50.755,55.031,46.735,50.986,56.733,57.516,51.165,55.303,55.084,56.273,54.588,54.895,51.520,51.683,37.986,38.355,37.117,37.105,12.646,12.117,13.209,15.488,13.929,13.115,14.020,12.933,16.915,16.132,9.559,7.200,13.934,13.767,10.921,6.922,-0.370,-0.548,-0.470,-0.333,-0.433,-0.454,-0.064,89.839,140.420,11.673,10.723,5.209,8.271,12.183,13.381,4.220,263.606,266.257,176.698,165.292,228.327,73.055,166.293,12.300,11.400,9.500,11.600,13.100,13.900,12.600,
2021/04/06 05:37:58,700.080,0.000,0.182,0.000,42.600,8.596,68.279,52.323,54.604,141.643,145.037,167.330,164.659,180.464,151.326,118.719,35.332,36.991,35.903,36.066,37.285,40.064,38.496,34.368,33.339,36.156,50.755,55.031,46.735,50.986,56.733,57.516,51.165,55.303,55.084,56.273,54.588,54.895,51.520,51.683,37.986,38.355,37.117,37.105,12.646,12.117,13.209,15.488,13.929,13.115,14.020,12.933,16.915,16.132,9.559,7.200,13.934,13.767,10.921,6.922,-0.370,-0.548,-0.470,-0.333,-0.433,-0.454,-0.064,89.839,140.420,11.673,10.723,5.209,8.271,12.183,13.381,4.220,263.606,266.257,176.698,165.292,228.327,73.055,166.293,12.300,11.400,9.500,11.600,13.100,13.900,12.600,
2021/04/06 05:37:59,700.084,0.000,0.182,0.000,42.634,8.570,68.279,52.323,54.604,141.392,145.037,167.581,164.659,180.213,151.075,118.971,35.332,36.991,35.966,36.066,37.285,40.064,38.496,34.368,33.339,36.156,50.822,55.031,46.735,50.986,56.733,57.516,51.165,55.303,55.084,56.273,54.588,54.895,51.520,51.743,37.916,38.419,37.117,37.105,13.100,11.935,13.305,15.215,13.929,13.206,14.020,12.933,16.824,16.132,9.559,7.200,13.843,13.767,10.921,6.740,-0.360,-0.572,-0.479,-0.354,-0.448,-0.510,-0.064,89.784,140.359,11.673,10.723,5.209,8.271,12.183,13.381,4.220,263.606,266.257,176.698,165.292,228.327,73.055,166.293,12.300,11.400,9.500,11.600,13.100,13.900,12.600,
2021/04/06 05:38:00,700.062,0.000,0.182,0.000,42.634,8.570,68.279,52.323,54.604,141.141,144.786,167.330,164.659,180.213,151.075,118.719,35.332,36.991,35.880,36.066,37.285,40.000,38.496,34.304,33.339,36.054,50.822,55.009,46.735,50.964,56.799,57.516,51.231,55.303,55.150,56.273,54.654,54.873,51.587,51.661,37.986,38.333,37.117,37.019,12.918,11.935,13.209,15.579,13.929,13.297,14.020,12.933,16.824,16.132,9.559,7.200,13.843,13.767,10.739,6.922,-0.366,-0.542,-0.467,-0.340,-0.430,-0.452,-0.064,89.631,140.086,11.851,10.723,5.000,8.104,12.102,13.036,4.220,264.674,266.257,180.000,164.249,227.344,73.511,166.293,12.400,11.500,9.300,11.700,13.000,13.500,12.700,
2021/04/06 05:38:01,700.055,0.000,0.000,0.000,42.634,8.570,67.995,52.323,54.604,141.141,144.786,167.330,164.659,180.213,151.075,118.719,35.332,36.991,35.903,36.066,37.355,40.064,38.519,34.368,33.339,36.156,50.755,54.971,46.735,50.986,56.733,57.591,51.165,55.303,55.084,56.273,54.654,54.895,51.587,51.683,37.986,38.355,37.117,37.042,12.918,12.208,13.401,15.397,13.838,13.115,14.111,12.933,16.915,16.041,9.559,7.200,13.843,13.767,10.557,6.740,-0.362,-0.575,-0.481,-0.357,-0.448,-0.514,-0.064,89.616,140.020,11.851,10.723,5.000,8.104,12.102,13.036,4.220,264.674,266.257,180.000,164.249,227.344,73.511,166.293,12.400,11.500,9.300,11.700,13.000,13.500,12.700,
2021/04/06 05:38:02,700.117,0.000,0.000,0.000,42.634,8.570,67.710,52.323,54.604,141.141,144.786,167.330,164.659,180.213,151.075,118.719,35.332,36.991,35.880,36.066,37.285,40.064,38.496,34.368,33.339,36.054,50.755,55.009,46.735,50.964,56.733,57.591,51.165,55.364,55.150,56.349,54.720,54.873,51.587,51.661,37.986,38.333,37.117,37.083,12.737,12.300,13.498,15.488,14.020,13.206,14.111,12.933,16.824,16.041,9.559,7.200,13.843,13.767,10.648,6.740,-0.383,-0.563,-0.469,-0.366,-0.421,-0.497,-0.064,89.542,139.886,11.851,10.723,5.000,8.104,12.102,13.036,4.220,264.674,266.257,180.000,164.249,227.344,73.511,166.293,12.400,11.500,9.300,11.700,13.000,13.500,12.700,
2021/04/06 05:38:03,700.074,0.000,0.182,0.000,42.600,8.570,67.710,52.323,54.345,141.141,144.808,167.330,164.429,180.213,151.096,118.467,35.357,36.991,35.966,36.066,37.355,40.064,38.496,34.368,33.339,36.156,50.755,55.092,46.735,50.986,56.799,57.591,51.231,55.364,55.150,56.349,54.720,54.971,51.587,51.743,37.986,38.355,37.117,37.105,12.918,12.117,13.305,15.306,13.929,13.206,14.020,12.842,16.915,16.132,9.559,7.109,13.843,13.767,10.557,6.740,-0.367,-0.542,-0.468,-0.344,-0.430,-0.454,-0.064,89.438,139.752,11.851,10.723,5.000,8.104,12.102,13.036,4.220,264.674,266.257,180.000,164.249,227.344,73.511,166.293,12.400,11.500,9.300,11.700,13.000,13.500,12.700,
2021/04/06 05:38:04,700.074,0.000,0.182,0.000,42.600,8.570,67.710,52.323,54.345,141.141,144.808,167.330,164.429,180.213,151.096,118.467,35.357,36.991,35.966,36.066,37.355,40.064,38.496,34.368,33.339,36.156,50.755,55.092,46.735,50.986,56.799,57.591,51.231,55.364,55.150,56.349,54.720,54.971,51.587,51.743,37.986,38.355,37.117,37.105,12.918,12.117,13.305,15.306,13.929,13.206,14.020,12.842,16.915,16.132,9.559,7.109,13.843,13.767,10.557,6.740,-0.367,-0.542,-0.468,-0.344,-0.430,-0.454,-0.064,89.438,139.752,11.851,10.723,5.000,8.104,12.102,13.036,4.220,264.674,266.257,180.000,164.249,227.344,73.511,166.293,12.400,11.500,9.300,11.700,13.000,13.500,12.700,
2021/04/06 05:38:05,700.051,0.000,0.182,0.000,42.634,8.570,67.710,52.323,54.604,141.141,144.534,167.079,164.407,180.213,150.823,118.719,35.332,36.991,35.966,36.066,37.355,40.064,38.496,34.368,33.339,36.156,50.822,55.031,46.804,50.986,56.799,57.591,51.231,55.364,55.150,56.273,54.720,54.971,51.587,51.743,37.986,38.355,37.117,37.105,12.737,12.117,13.305,15.306,14.020,13.206,13.929,12.933,17.006,16.132,9.559,7.200,13.934,13.859,10.648,6.831,-0.359,-0.571,-0.478,-0.354,-0.443,-0.511,-0.064,89.394,139.752,12.060,10.539,6.507,7.864,11.967,13.077,4.079,264.289,265.101,182.643,168.261,228.048,74.476,168.690,12.600,11.400,10.400,11.400,12.900,13.600,12.700,
2021/04/06 05:38:06,700.086,0.000,0.182,0.000,42.634,8.570,67.710,52.323,54.604,140.890,144.534,167.079,164.155,179.961,150.571,118.467,35.332,37.015,35.966,36.066,37.285,40.064,38.496,34.368,33.339,36.156,50.845,55.092,46.760,51.046,56.799,57.591,51.231,55.364,55.150,56.349,54.744,54.971,51.610,51.743,38.010,38.355,37.142,37.105,12.918,12.026,13.401,15.124,13.929,13.115,14.020,12.933,16.824,16.223,9.559,7.200,13.934,13.859,10.648,6.831,-0.369,-0.541,-0.466,-0.350,-0.432,-0.466,-0.064,89.305,139.352,12.060,10.539,6.507,7.864,11.967,13.077,4.079,264.289,265.101,182.643,168.261,228.048,74.476,168.690,12.600,11.400,10.400,11.400,12.900,13.600,12.700,
2021/04/06 05:38:07,700.073,0.000,0.182,0.000,42.600,8.544,67.426,52.323,54.604,140.890,144.534,167.079,164.407,179.961,150.823,118.467,35.332,36.991,35.903,36.066,37.355,40.064,38.496,34.368,33.339,36.156,50.822,55.031,46.804,51.046,56.799,57.591,51.231,55.364,55.150,56.349,54.720,54.971,51.653,51.743,37.986,38.355,37.117,37.105,12.737,12.026,13.209,15.124,13.838,13.115,13.929,12.933,16.915,16.041,9.559,7.200,14.026,13.859,10.830,6.831,-0.364,-0.573,-0.478,-0.358,-0.441,-0.520,-0.064,89.230,139.352,12.060,10.539,6.507,7.864,11.967,13.077,4.079,264.289,265.101,182.643,168.261,228.048,74.476,168.690,12.600,11.400,10.400,11.400,12.900,13.600,12.700,
2021/04/06 05:38:08,700.116,0.000,0.182,0.000,42.634,8.544,67.426,52.323,54.604,140.890,144.283,167.079,164.155,179.961,150.571,118.467,35.332,36.991,35.966,36.066,37.355,40.143,38.496,34.368,33.402,36.156,50.822,55.092,46.804,51.046,56.866,57.591,51.231,55.364,55.150,56.349,54.720,55.031,51.653,51.743,37.986,38.419,37.117,37.105,12.646,12.391,13.016,15.033,13.838,13.115,13.929,12.933,16.915,16.041,9.559,7.200,13.934,13.859,10.739,6.831,-0.385,-0.567,-0.470,-0.373,-0.417,-0.498,-0.064,89.156,139.352,12.060,10.539,6.507,7.864,11.967,13.077,4.079,264.289,265.101,182.643,168.261,228.048,74.476,168.690,12.600,11.400,10.400,11.400,12.900,13.600,12.700,
2021/04/06 05:38:09,700.116,0.000,0.182,0.000,42.634,8.544,67.426,52.323,54.604,140.890,144.283,167.079,164.155,179.961,150.571,118.467,35.332,36.991,35.966,36.066,37.355,40.143,38.496,34.368,33.402,36.156,50.822,55.092,46.804,51.046,56.866,57.591,51.231,55.364,55.150,56.349,54.720,55.031,51.653,51.743,37.986,38.419,37.117,37.105,12.646,12.391,13.016,15.033,13.838,13.115,13.929,12.933,16.915,16.041,9.559,7.200,13.934,13.859,10.739,6.831,-0.385,-0.567,-0.470,-0.373,-0.417,-0.498,-0.064,89.156,139.352,12.060,10.539,6.507,7.864,11.967,13.077,4.079,264.289,265.101,182.643,168.261,228.048,74.476,168.690,12.600,11.400,10.400,11.400,12.900,13.600,12.700,
2021/04/06 05:38:10,700.087,0.000,0.182,0.000,42.634,8.544,67.426,52.323,54.320,140.890,144.283,166.827,164.155,179.961,150.571,118.467,35.332,36.991,35.903,36.066,37.355,40.064,38.496,34.368,33.339,36.156,50.822,55.092,46.804,51.046,56.866,57.591,51.231,55.364,55.150,56.349,54.787,55.031,51.587,51.743,37.986,38.355,37.117,37.105,12.737,12.391,13.305,15.215,13.929,13.115,14.020,12.933,16.915,16.132,9.559,7.200,14.026,13.859,10.739,6.831,-0.368,-0.538,-0.464,-0.357,-0.433,-0.467,-0.064,89.121,139.090,11.673,10.539,5.004,7.433,11.618,13.036,4.079,263.606,265.101,182.291,162.784,228.489,73.511,168.690,12.300,11.400,9.400,11.200,12.500,13.600,12.700,
2021/04/06 05:38:11,700.130,0.000,0.182,0.000,42.634,8.544,67.142,52.323,54.320,140.638,144.283,166.827,164.155,179.710,150.571,118.215,35.332,36.991,35.903,36.066,37.355,40.064,38.496,34.368,33.339,36.156,50.822,55.031,46.735,51.046,56.866,57.652,51.231,55.364,55.217,56.349,54.720,55.031,51.587,51.743,37.916,38.355,37.117,37.042,12.918,11.935,13.305,15.215,13.838,13.206,14.020,12.933,16.824,16.132,9.650,7.291,14.117,13.950,10.648,6.831,-0.382,-0.563,-0.467,-0.369,-0.415,-0.492,-0.064,89.008,138.884,11.673,10.539,5.004,7.433,11.618,13.036,4.079,263.606,265.101,182.291,162.784,228.489,73.511,168.690,12.300,11.400,9.400,11.200,12.500,13.600,12.700,
2021/04/06 05:38:12,700.076,0.000,0.182,0.000,42.634,8.519,67.142,52.039,54.320,140.638,144.283,166.827,163.904,179.710,150.320,118.215,35.332,36.991,35.903,36.066,37.285,40.143,38.496,34.368,33.339,36.156,50.822,55.031,46.804,50.986,56.866,57.652,51.298,55.440,55.217,56.349,54.787,55.031,51.653,51.743,37.916,38.355,37.117,37.042,12.737,12.300,13.209,15.397,14.020,13.115,14.020,12.933,16.824,16.041,9.559,7.291,14.026,13.950,10.739,6.740,-0.367,-0.538,-0.460,-0.357,-0.433,-0.467,-0.064,88.874,139.018,11.673,10.539,5.004,7.433,11.618,13.036,4.079,263.606,265.101,182.291,162.784,228.489,73.511,168.690,12.300,11.400,9.400,11.200,12.500,13.600,12.700,
2021/04/06 05:38:13,699.987,0.000,0.182,0.000,42.634,8.519,67.142,52.039,54.320,140.638,144.031,166.827,163.904,179.710,150.320,118.215,35.332,36.991,35.966,36.135,37.355,40.143,38.496,34.368,33.402,36.156,50.822,55.092,46.804,51.046,56.866,57.652,51.298,55.440,55.217,56.410,54.787,55.092,51.653,51.819,37.986,38.355,37.117,37.105,12.828,12.026,13.498,15.306,13.838,13.024,14.020,12.842,16.915,16.223,9.559,7.291,14.026,13.950,10.557,6.648,-0.362,-0.573,-0.473,-0.353,-0.440,-0.518,-0.064,88.883,138.757,11.851,10.830,5.004,7.589,11.967,13.256,4.148,264.674,265.764,182.291,161.565,228.048,73.342,164.624,12.500,11.700,9.400,11.200,13.000,13.700,12.600,
2021/04/06 05:38:14,699.987,0.000,0.182,0.000,42.634,8.519,67.142,52.039,54.320,140.638,144.031,166.827,163.904,179.710,150.320,118.215,35.332,36.991,35.966,36.135,37.355,40.143,38.496,34.368,33.402,36.156,50.822,55.092,46.804,51.046,56.866,57.652,51.298,55.440,55.217,56.410,54.787,55.092,51.653,51.819,37.986,38.355,37.117,37.105,12.828,12.026,13.498,15.306,13.838,13.024,14.020,12.842,16.915,16.223,9.559,7.291,14.026,13.950,10.557,6.648,-0.362,-0.573,-0.473,-0.353,-0.440,-0.518,-0.064,88.883,138.757,11.851,10.830,5.004,7.589,11.967,13.256,4.148,264.674,265.764,182.291,161.565,228.048,73.342,164.624,12.500,11.700,9.400,11.200,13.000,13.700,12.600,
2021/04/06 05:38:15,699.506,0.000,0.182,0.000,42.634,8.519,67.142,52.039,54.320,140.387,144.283,166.827,164.155,179.710,150.320,118.215,35.332,36.991,35.966,36.066,37.355,40.143,38.496,34.368,33.339,36.156,50.822,55.092,46.804,51.046,56.866,57.652,51.298,55.440,55.283,56.410,54.787,55.092,51.587,51.819,37.986,38.355,37.117,37.105,12.646,12.300,13.594,15.397,13.747,12.659,14.111,12.933,16.824,16.041,9.559,7.200,14.117,14.041,10.557,6.740,-0.385,-0.571,-0.471,-0.374,-0.421,-0.497,-0.064,88.845,138.617,11.851,10.830,5.004,7.589,11.967,13.256,4.148,264.674,265.764,182.291,161.565,228.048,73.342,164.624,12.500,11.700,9.400,11.200,13.000,13.700,12.600,
2021/04/06 05:38:16,698.399,0.000,0.182,0.000,42.634,8.519,66.858,52.039,54.320,140.387,144.031,166.827,164.155,179.710,150.571,118.215,35.332,36.991,35.966,36.135,37.355,40.143,38.496,34.368,33.339,36.219,50.822,55.168,46.804,51.046,56.866,57.652,51.298,55.440,55.217,56.410,54.853,55.168,51.653,51.819,37.986,38.419,37.117,37.105,12.737,12.208,13.209,15.124,13.747,13.024,14.020,12.933,16.824,16.132,9.559,7.291,14.026,14.041,10.466,6.648,-0.377,-0.551,-0.471,-0.367,-0.442,-0.479,-0.064,88.726,138.484,11.851,10.830,5.004,7.589,11.967,13.256,4.148,264.674,265.764,182.291,161.565,228.048,73.342,164.624,12.500,11.700,9.400,11.200,13.000,13.700,12.600,
2021/04/06 05:38:17,695.113,0.000,0.182,0.000,42.634,8.519,66.858,52.039,54.320,140.136,144.031,167.079,164.659,179.710,150.823,118.215,35.332,36.991,35.966,36.066,37.355,40.064,38.496,34.368,33.339,36.156,50.822,55.092,46.804,51.046,56.866,57.652,51.298,55.440,55.217,56.410,54.853,55.092,51.720,51.819,37.986,38.355,37.117,37.105,12.918,12.391,13.305,14.942,13.656,13.024,14.020,12.933,16.824,16.132,9.650,7.291,14.117,14.041,10.284,6.648,-0.388,-0.574,-0.482,-0.380,-0.453,-0.504,-0.064,88.414,138.283,11.851,10.830,5.004,7.589,11.967,13.256,4.148,264.674,265.764,182.291,161.565,228.048,73.342,164.624,12.500,11.700,9.400,11.200,13.000,13.700,12.600,
2021/04/06 05:38:18,693.028,0.000,0.182,0.000,42.600,8.519,66.858,52.039,54.320,140.136,143.779,167.079,164.659,179.710,151.075,117.964,35.332,36.991,35.966,36.066,37.355,40.143,38.496,34.368,33.339,36.156,50.888,55.092,46.804,51.046,56.932,57.652,51.298,55.440,55.283,56.410,54.853,55.092,51.720,51.819,37.986,38.355,37.117,37.105,12.737,12.300,13.305,14.851,13.747,13.297,13.838,12.842,16.915,16.223,9.559,7.291,14.208,14.132,10.648,6.648,-0.380,-0.590,-0.503,-0.376,-0.439,-0.524,-0.064,88.192,138.283,11.851,10.830,5.004,7.589,11.967,13.256,4.148,264.674,265.764,182.291,161.565,228.048,73.342,164.624,12.500,11.700,9.400,11.200,13.000,13.700,12.600,
2021/04/06 05:38:19,690.853,0.000,0.182,0.000,42.634,8.493,66.858,52.039,54.320,140.136,143.779,167.330,164.910,179.710,151.326,117.964,35.332,37.060,35.966,36.066,37.355,40.143,38.559,34.368,33.402,36.219,50.822,55.168,46.804,51.122,56.866,57.713,51.298,55.500,55.283,56.470,54.853,55.168,51.653,51.880,37.986,38.419,37.117,37.184,12.828,12.300,13.305,14.759,13.383,13.206,13.929,12.933,16.733,16.132,9.650,7.382,14.390,14.223,10.648,6.740,-0.400,-0.588,-0.493,-0.386,-0.456,-0.482,-0.064,87.999,138.150,11.652,10.539,5.803,7.203,11.759,13.077,3.929,264.583,265.101,181.975,166.350,228.447,74.476,165.256,12.300,11.300,9.800,11.000,12.700,13.600,12.700,
2021/04/06 05:38:20,688.428,0.000,0.182,0.000,42.634,8.519,66.574,52.039,54.320,139.885,143.779,167.330,164.910,179.710,151.326,117.964,35.332,36.991,35.943,36.066,37.355,40.143,38.559,34.431,33.402,36.133,50.888,55.070,46.804,51.025,56.866,57.713,51.298,55.500,55.283,56.470,54.919,55.146,51.720,51.797,37.986,38.333,37.187,37.083,12.737,12.117,13.305,14.851,13.201,13.206,13.838,13.024,16.733,16.223,9.741,7.382,14.390,14.314,10.648,6.740,-0.383,-0.578,-0.497,-0.355,-0.440,-0.495,-0.064,87.806,138.016,11.652,10.539,5.803,7.203,11.759,13.077,3.929,264.583,265.101,181.975,166.350,228.447,74.476,165.256,12.300,11.300,9.800,11.000,12.700,13.600,12.700,
2021/04/06 05:38:21,688.428,0.000,0.182,0.000,42.634,8.519,66.574,52.039,54.320,139.885,143.779,167.330,164.910,179.710,151.326,117.964,35.332,36.991,35.943,36.066,37.355,40.143,38.559,34.431,33.402,36.133,50.888,55.070,46.804,51.025,56.866,57.713,51.298,55.500,55.283,56.470,54.919,55.146,51.720,51.797,37.986,38.333,37.187,37.083,12.737,12.117,13.305,14.851,13.201,13.206,13.838,13.024,16.733,16.223,9.741,7.382,14.390,14.314,10.648,6.740,-0.383,-0.578,-0.497,-0.355,-0.440,-0.495,-0.064,87.806,138.016,11.652,10.539,5.803,7.203,11.759,13.077,3.929,264.583,265.101,181.975,166.350,228.447,74.476,165.256,12.300,11.300,9.800,11.000,12.700,13.600,12.700,
2021/04/06 05:38:22,686.041,0.000,0.182,0.000,42.634,8.493,66.574,51.755,54.036,139.885,143.528,167.581,165.162,179.961,151.578,117.964,35.332,37.060,35.943,36.066,37.355,40.143,38.559,34.368,33.402,36.133,50.888,55.070,46.804,51.025,56.932,57.713,51.364,55.440,55.283,56.410,54.919,55.146,51.720,51.797,37.986,38.333,37.117,37.083,13.009,12.755,13.401,14.851,13.019,13.297,13.747,12.842,16.733,16.041,9.741,7.382,14.572,14.223,10.921,6.648,-0.402,-0.590,-0.496,-0.387,-0.457,-0.484,-0.064,87.613,137.883,11.652,10.539,5.803,7.203,11.759,13.077,3.929,264.583,265.101,181.975,166.350,228.447,74.476,165.256,12.300,11.300,9.800,11.000,12.700,13.600,12.700,
2021/04/06 05:38:23,681.046,0.000,0.182,0.000,42.600,8.493,66.574,52.039,54.036,139.633,143.528,167.581,165.162,179.961,151.578,117.964,35.332,37.060,36.029,36.066,37.285,40.143,38.559,34.431,33.402,36.219,50.888,55.168,46.804,51.122,56.932,57.652,51.364,55.440,55.283,56.410,54.919,55.228,51.720,51.880,37.986,38.355,37.117,37.184,12.464,12.026,13.498,14.213,12.473,13.024,13.656,12.933,16.642,16.132,9.650,7.382,14.390,14.132,11.103,6.831,-0.390,-0.583,-0.487,-0.397,-0.463,-0.511,-0.064,87.198,137.683,11.652,10.539,5.803,7.203,11.759,13.077,3.929,264.583,265.101,181.975,166.350,228.447,74.476,165.256,12.300,11.300,9.800,11.000,12.700,13.600,12.700,
2021/04/06 05:38:24,678.485,0.000,0.182,0.000,42.634,8.493,66.290,51.755,54.036,139.885,143.276,167.833,165.162,179.961,151.829,117.712,35.332,37.060,35.943,36.135,37.285,40.143,38.559,34.431,33.402,36.133,50.888,55.070,46.804,51.025,56.932,57.713,51.298,55.500,55.283,56.470,54.919,55.146,51.720,51.797,37.986,38.269,37.117,37.083,12.464,12.117,13.594,14.486,12.200,12.842,13.656,12.933,16.824,16.223,9.559,7.382,14.481,14.132,11.467,6.922,-0.379,-0.591,-0.489,-0.370,-0.477,-0.531,-0.064,87.064,137.482,11.245,10.539,5.672,6.905,10.536,12.761,3.667,264.898,265.101,189.130,169.992,224.616,74.548,168.997,12.000,11.500,9.700,10.700,11.500,13.400,12.500,
2021/04/06 05:38:25,675.853,0.000,0.182,0.000,42.634,8.493,66.290,51.755,54.036,139.633,143.528,167.833,165.413,179.961,151.829,117.712,35.332,37.060,36.029,36.066,37.355,40.143,38.559,34.431,33.402,36.219,50.888,55.092,46.804,51.122,56.932,57.713,51.364,55.500,55.217,56.470,54.919,55.228,51.720,51.880,37.986,38.355,37.117,37.184,12.282,11.935,13.787,14.486,11.835,12.568,13.656,12.933,16.551,16.132,9.650,7.382,14.481,14.041,11.376,6.831,-0.388,-0.586,-0.504,-0.369,-0.436,-0.520,-0.064,86.842,137.421,11.245,10.539,5.672,6.905,10.536,12.761,3.667,264.898,265.101,189.130,169.992,224.616,74.548,168.997,12.000,11.500,9.700,10.700,11.500,13.400,12.500,
2021/04/06 05:38:26,673.273,0.000,0.182,0.000,42.600,8.467,66.290,51.755,54.036,139.633,143.276,167.833,165.413,179.961,152.081,117.712,35.332,37.060,35.966,36.066,37.355,40.143,38.559,34.431,33.402,36.219,50.888,55.092,46.804,51.046,56.932,57.713,51.364,55.440,55.283,56.470,54.919,55.228,51.720,51.880,37.986,38.355,37.187,37.105,12.464,12.300,13.691,14.304,11.744,12.659,13.474,12.842,16.733,16.223,9.559,7.382,14.208,13.859,10.830,6.557,-0.385,-0.579,-0.484,-0.387,-0.456,-0.515,-0.064,86.678,137.148,11.245,10.539,5.672,6.905,10.536,12.761,3.667,264.898,265.101,189.130,169.992,224.616,74.548,168.997,12.000,11.500,9.700,10.700,11.500,13.400,12.500,
2021/04/06 05:38:27,673.273,0.000,0.182,0.000,42.600,8.467,66.290,51.755,54.036,139.633,143.276,167.833,165.413,179.961,152.081,117.712,35.332,37.060,35.966,36.066,37.355,40.143,38.559,34.431,33.402,36.219,50.888,55.092,46.804,51.046,56.932,57.713,51.364,55.440,55.283,56.470,54.919,55.228,51.720,51.880,37.986,38.355,37.187,37.105,12.464,12.300,13.691,14.304,11.744,12.659,13.474,12.842,16.733,16.223,9.559,7.382,14.208,13.859,10.830,6.557,-0.385,-0.579,-0.484,-0.387,-0.456,-0.515,-0.064,86.678,137.148,11.245,10.539,5.672,6.905,10.536,12.761,3.667,264.898,265.101,189.130,169.992,224.616,74.548,168.997,12.000,11.500,9.700,10.700,11.500,13.400,12.500,
2021/04/06 05:38:28,670.757,0.000,0.182,0.000,42.634,8.493,66.290,51.755,54.036,139.633,143.276,168.084,165.413,179.961,152.081,117.712,35.332,37.060,36.029,36.066,37.285,40.143,38.559,34.431,33.402,36.219,50.888,55.092,46.874,51.122,56.932,57.652,51.364,55.440,55.217,56.410,54.919,55.228,51.720,51.880,37.986,38.355,37.117,37.184,12.373,12.117,13.787,14.486,11.471,12.477,13.474,12.933,16.642,16.132,9.650,7.382,14.117,13.767,10.648,6.375,-0.405,-0.596,-0.500,-0.390,-0.461,-0.488,-0.064,86.515,137.087,11.245,10.539,5.672,6.905,10.536,12.761,3.667,264.898,265.101,189.130,169.992,224.616,74.548,168.997,12.000,11.500,9.700,10.700,11.500,13.400,12.500,
2021/04/06 05:38:29,665.549,0.000,0.182,0.000,42.634,8.467,66.006,51.755,54.036,139.382,143.276,168.335,165.665,179.961,152.332,117.712,35.332,37.060,35.943,36.066,37.285,40.143,38.496,34.431,33.402,36.133,50.822,55.009,46.804,51.025,56.932,57.652,51.364,55.440,55.217,56.410,54.919,55.146,51.720,51.797,37.916,38.269,37.187,37.083,12.282,12.026,13.980,14.486,11.289,12.113,13.474,12.842,16.642,16.132,9.559,7.382,14.208,13.767,10.557,6.284,-0.381,-0.611,-0.502,-0.377,-0.472,-0.521,-0.064,86.174,136.748,11.245,10.539,5.672,6.905,10.536,12.761,3.667,264.898,265.101,189.130,169.992,224.616,74.548,168.997,12.000,11.500,9.700,10.700,11.500,13.400,12.500,
2021/04/06 05:38:30,662.925,0.000,0.182,0.000,42.634,8.467,65.722,51.755,54.036,139.382,143.276,168.335,165.665,179.961,152.332,117.460,35.263,37.060,35.943,36.066,37.285,40.143,38.559,34.431,33.402,36.197,50.888,55.009,46.874,51.025,56.932,57.652,51.364,55.364,55.217,56.410,54.919,55.146,51.720,51.797,37.916,38.269,37.117,37.083,12.191,12.117,13.884,14.486,11.289,11.840,13.474,12.750,16.733,16.314,9.559,7.474,14.299,13.950,10.648,6.284,-0.385,-0.601,-0.511,-0.376,-0.474,-0.533,-0.064,86.011,136.614,11.188,10.657,6.438,6.538,9.266,12.542,3.667,262.812,264.075,186.242,173.853,226.312,74.745,168.997,11.800,11.300,10.200,10.400,10.400,13.100,12.400,
2021/04/06 05:38:31,660.349,0.000,0.182,0.000,42.634,8.467,65.722,51.755,53.752,139.131,143.276,168.335,165.665,180.213,152.332,117.460,35.263,37.060,35.966,36.066,37.285,40.143,38.559,34.431,33.481,36.219,50.888,55.031,46.804,51.046,56.866,57.652,51.364,55.440,55.217,56.410,54.986,55.228,51.720,51.880,37.916,38.292,37.117,37.184,12.373,12.026,13.980,14.577,11.289,11.749,13.474,12.750,16.642,16.132,9.559,7.382,14.481,14.041,10.830,6.284,-0.383,-0.594,-0.504,-0.381,-0.436,-0.535,-0.064,85.833,136.414,11.188,10.657,6.438,6.538,9.266,12.542,3.667,262.812,264.075,186.242,173.853,226.312,74.745,168.997,11.800,11.300,10.200,10.400,10.400,13.100,12.400,
2021/04/06 05:38:32,660.349,0.000,0.182,0.000,42.634,8.467,65.722,51.755,53.752,139.131,143.276,168.335,165.665,180.213,152.332,117.460,35.263,37.060,35.966,36.066,37.285,40.143,38.559,34.431,33.481,36.219,50.888,55.031,46.804,51.046,56.866,57.652,51.364,55.440,55.217,56.410,54.986,55.228,51.720,51.880,37.916,38.292,37.117,37.184,12.373,12.026,13.980,14.577,11.289,11.749,13.474,12.750,16.642,16.132,9.559,7.382,14.481,14.041,10.830,6.284,-0.383,-0.594,-0.504,-0.381,-0.436,-0.535,-0.064,85.833,136.414,11.188,10.657,6.438,6.538,9.266,12.542,3.667,262.812,264.075,186.242,173.853,226.312,74.745,168.997,11.800,11.300,10.200,10.400,10.400,13.100,12.400,
2021/04/06 05:38:33,655.155,0.000,0.182,0.000,42.600,8.467,65.722,51.755,53.752,139.131,143.276,168.587,165.665,180.213,152.584,117.460,35.263,37.060,36.029,36.066,37.285,40.143,38.559,34.431,33.402,36.219,50.888,55.031,46.804,51.046,56.866,57.591,51.364,55.364,55.150,56.410,54.919,55.228,51.720,51.880,37.916,38.292,37.117,37.184,12.464,12.026,14.076,14.577,11.198,11.658,13.383,12.750,16.733,16.132,9.468,7.474,14.663,13.950,10.830,6.193,-0.388,-0.602,-0.511,-0.383,-0.456,-0.533,0.011,85.610,136.147,11.386,10.657,6.129,6.926,9.129,12.542,3.736,262.937,264.075,185.618,175.030,227.220,74.745,164.476,12.000,11.400,10.200,10.700,10.100,13.100,12.300,
2021/04/06 05:38:34,652.589,0.000,0.182,0.000,42.600,8.467,65.722,51.755,53.752,139.131,143.025,168.838,165.665,180.213,152.835,117.460,35.332,37.060,35.943,36.066,37.285,40.143,38.559,34.431,33.481,36.197,50.888,54.949,46.874,50.964,56.866,57.591,51.364,55.364,55.150,56.410,54.986,55.146,51.720,51.797,37.916,38.190,37.117,37.083,12.373,12.026,13.980,15.033,11.289,11.658,13.474,12.750,16.642,16.132,9.468,7.382,14.663,14.041,10.830,6.193,-0.380,-0.612,-0.508,-0.376,-0.466,-0.531,0.011,85.462,135.880,11.386,10.657,6.129,6.926,9.129,12.542,3.736,262.937,264.075,185.618,175.030,227.220,74.745,164.476,12.000,11.400,10.200,10.700,10.100,13.100,12.300,
2021/04/06 05:38:35,650.022,0.000,0.182,0.000,42.634,8.467,65.438,51.755,53.752,139.131,143.025,168.587,165.916,180.213,152.835,117.208,35.332,37.060,36.029,35.996,37.285,40.064,38.559,34.431,33.481,36.219,50.888,55.031,46.804,51.046,56.866,57.591,51.364,55.364,55.150,56.410,54.986,55.304,51.720,51.880,37.916,38.292,37.117,37.184,12.555,12.300,14.076,14.942,11.289,11.658,13.474,12.750,16.642,16.223,9.468,7.474,14.663,13.950,10.921,6.193,-0.379,-0.601,-0.500,-0.375,-0.464,-0.539,0.011,85.313,135.813,11.386,10.657,6.129,6.926,9.129,12.542,3.736,262.937,264.075,185.618,175.030,227.220,74.745,164.476,12.000,11.400,10.200,10.700,10.100,13.100,12.300,
2021/04/06 05:38:36,647.423,0.000,0.182,0.000,42.634,8.467,65.438,51.755,53.752,139.131,143.025,168.838,165.916,180.213,152.835,117.208,35.332,37.060,35.943,35.996,37.285,40.064,38.559,34.431,33.481,36.197,50.888,54.949,46.874,50.964,56.866,57.591,51.364,55.303,55.150,56.410,54.986,55.146,51.720,51.797,37.916,38.190,37.187,37.083,12.555,12.208,14.173,14.942,11.289,11.658,13.474,12.750,16.733,16.223,9.468,7.474,14.663,13.950,10.921,6.193,-0.393,-0.588,-0.499,-0.359,-0.467,-0.523,0.011,85.150,135.613,11.386,10.657,6.129,6.926,9.129,12.542,3.736,262.937,264.075,185.618,175.030,227.220,74.745,164.476,12.000,11.400,10.200,10.700,10.100,13.100,12.300,
2021/04/06 05:38:37,647.423,0.000,0.182,0.000,42.634,8.467,65.438,51.755,53.752,139.131,143.025,168.838,165.916,180.213,152.835,117.208,35.332,37.060,35.943,35.996,37.285,40.064,38.559,34.431,33.481,36.197,50.888,54.949,46.874,50.964,56.866,57.591,51.364,55.303,55.150,56.410,54.986,55.146,51.720,51.797,37.916,38.190,37.187,37.083,12.555,12.208,14.173,14.942,11.289,11.658,13.474,12.750,16.733,16.223,9.468,7.474,14.663,13.950,10.921,6.193,-0.393,-0.588,-0.499,-0.359,-0.467,-0.523,0.011,85.150,135.613,11.386,10.657,6.129,6.926,9.129,12.542,3.736,262.937,264.075,185.618,175.030,227.220,74.745,164.476,12.000,11.400,10.200,10.700,10.100,13.100,12.300,
2021/04/06 05:38:38,644.853,0.000,0.182,0.000,42.600,8.441,65.438,51.755,53.752,138.879,143.025,168.838,165.916,180.213,152.835,117.208,35.332,37.060,36.029,35.996,37.285,40.064,38.559,34.431,33.481,36.283,50.888,54.971,46.804,50.986,56.866,57.516,51.364,55.303,55.150,56.349,54.986,55.304,51.720,51.880,37.847,38.292,37.117,37.184,12.555,12.208,13.884,14.851,11.289,11.840,13.474,12.659,16.824,16.405,9.559,7.565,14.663,13.950,10.830,6.193,-0.397,-0.590,-0.492,-0.378,-0.451,-0.523,0.011,85.031,135.351,11.386,10.657,6.129,6.926,9.129,12.542,3.736,262.937,264.075,185.618,175.030,227.220,74.745,164.476,12.000,11.400,10.200,10.700,10.100,13.100,12.300,
2021/04/06 05:38:39,639.871,0.000,0.182,0.000,42.600,8.441,65.153,51.471,53.752,138.879,142.773,169.089,165.916,180.213,153.087,117.208,35.263,37.085,36.007,35.927,37.285,40.064,38.559,34.431,33.481,36.197,50.912,54.873,46.899,50.964,56.866,57.516,51.364,55.303,55.084,56.349,54.943,55.206,51.743,51.858,37.941,38.190,37.212,37.162,12.191,11.935,13.980,14.942,11.289,11.931,13.474,12.750,16.733,16.223,9.377,7.474,14.572,13.950,10.830,6.102,-0.378,-0.611,-0.505,-0.377,-0.469,-0.521,0.011,84.705,135.017,11.557,10.720,6.519,7.071,9.270,12.557,3.547,260.538,261.416,184.399,171.870,227.186,72.864,158.499,12.000,11.400,10.400,11.100,10.300,13.100,12.500,
2021/04/06 05:38:40,637.329,0.000,0.182,0.000,42.634,8.441,65.153,51.471,53.752,138.879,142.773,169.089,165.916,180.213,153.087,117.208,35.263,37.060,36.029,35.902,37.285,40.087,38.559,34.454,33.505,36.283,50.888,54.895,46.874,50.986,56.799,57.538,51.364,55.326,55.084,56.371,54.986,55.228,51.720,51.880,37.847,38.292,37.117,37.184,12.282,12.300,13.980,14.942,11.198,12.113,13.474,12.750,16.733,16.132,9.377,7.474,14.663,13.859,10.830,6.011,-0.402,-0.590,-0.495,-0.390,-0.458,-0.493,0.011,84.616,134.744,11.557,10.720,6.519,7.071,9.270,12.557,3.547,260.538,261.416,184.399,171.870,227.186,72.864,158.499,12.000,11.400,10.400,11.100,10.300,13.100,12.500,
2021/04/06 05:38:41,634.925,0.000,0.182,0.000,42.634,8.441,64.869,51.471,53.468,138.879,142.773,169.341,165.916,180.213,153.087,116.957,35.332,37.060,36.007,35.996,37.285,40.000,38.559,34.431,33.545,36.133,50.888,54.812,46.874,50.888,56.799,57.516,51.364,55.303,55.084,56.349,54.986,55.146,51.720,51.797,37.847,38.127,37.187,37.083,12.464,12.391,14.076,14.486,11.107,12.113,13.383,12.750,16.733,16.223,9.377,7.382,14.481,13.950,10.830,5.920,-0.391,-0.578,-0.483,-0.380,-0.455,-0.507,0.011,84.497,134.683,11.557,10.720,6.519,7.071,9.270,12.557,3.547,260.538,261.416,184.399,171.870,227.186,72.864,158.499,12.000,11.400,10.400,11.100,10.300,13.100,12.500,
2021/04/06 05:38:42,632.417,0.000,0.182,0.000,42.634,8.441,64.869,51.471,53.468,138.879,142.773,169.341,165.916,180.213,153.087,116.957,35.332,37.060,36.007,35.996,37.285,40.000,38.559,34.431,33.545,36.133,50.888,54.812,46.874,50.888,56.799,57.516,51.364,55.303,55.084,56.349,54.986,55.146,51.720,51.797,37.847,38.127,37.187,37.083,12.464,12.391,14.076,14.486,11.107,12.113,13.383,12.750,16.733,16.223,9.377,7.382,14.481,13.950,10.830,5.920,-0.391,-0.578,-0.483,-0.380,-0.455,-0.507,0.011,84.393,134.411,11.557,10.720,6.519,7.071,9.270,12.557,3.547,260.538,261.416,184.399,171.870,227.186,72.864,158.499,12.000,11.400,10.400,11.100,10.300,13.100,12.500,
2021/04/06 05:38:43,632.417,0.000,0.182,0.000,42.634,8.441,64.869,51.471,53.468,138.879,142.773,169.341,165.916,180.213,153.087,116.957,35.332,37.060,36.007,35.996,37.285,40.000,38.559,34.431,33.545,36.133,50.888,54.812,46.874,50.888,56.799,57.516,51.364,55.303,55.084,56.349,54.986,55.146,51.720,51.797,37.847,38.127,37.187,37.083,12.464,12.391,14.076,14.486,11.107,12.113,13.383,12.750,16.733,16.223,9.377,7.382,14.481,13.950,10.830,5.920,-0.391,-0.578,-0.483,-0.380,-0.455,-0.507,0.011,84.393,134.411,11.557,10.720,6.519,7.071,9.270,12.557,3.547,260.538,261.416,184.399,171.870,227.186,72.864,158.499,12.000,11.400,10.400,11.100,10.300,13.100,12.500,
2021/04/06 05:38:44,630.040,0.000,0.182,0.000,42.634,8.441,64.869,51.471,53.468,138.628,142.773,169.341,165.916,180.464,153.339,116.957,35.332,37.085,36.029,35.902,37.216,40.000,38.559,34.431,33.481,36.219,50.912,54.834,46.899,50.910,56.799,57.455,51.364,55.228,55.017,56.349,54.943,55.228,51.677,51.819,37.872,38.213,37.212,37.184,12.282,12.208,14.269,14.486,10.743,12.022,13.383,12.659,16.733,16.223,9.377,7.474,14.572,13.859,10.830,5.920,-0.384,-0.580,-0.484,-0.386,-0.454,-0.514,0.011,84.304,134.277,11.557,10.720,6.519,7.071,9.270,12.557,3.547,260.538,261.416,184.399,171.870,227.186,72.864,158.499,12.000,11.400,10.400,11.100,10.300,13.100,12.500,
2021/04/06 05:38:45,625.262,0.000,0.182,0.000,42.634,8.415,64.560,51.471,53.468,138.628,142.522,169.592,166.168,180.464,153.590,116.683,35.263,37.154,36.029,35.927,37.216,40.024,38.496,34.454,33.505,36.219,50.912,54.758,46.899,50.849,56.733,57.401,51.364,55.189,55.017,56.371,54.943,55.228,51.677,51.819,37.872,38.150,37.142,37.105,12.191,12.117,14.076,14.395,10.743,11.840,13.292,12.659,16.642,16.314,9.377,7.474,14.663,13.859,11.012,5.829,-0.383,-0.574,-0.481,-0.387,-0.458,-0.511,0.011,84.008,133.749,11.557,10.720,6.519,7.071,9.270,12.557,3.547,260.538,261.416,184.399,171.870,227.186,72.864,158.499,12.000,11.400,10.400,11.100,10.300,13.100,12.500,
2021/04/06 05:38:46,622.881,0.000,0.182,0.000,42.600,8.415,64.585,51.471,53.468,138.377,142.773,169.592,166.168,180.464,153.590,116.705,35.263,37.085,36.109,35.927,37.216,40.000,38.496,34.431,33.481,36.219,50.912,54.758,46.899,50.849,56.733,57.379,51.364,55.167,54.951,56.273,54.943,55.168,51.677,51.819,37.802,38.150,37.142,37.105,12.191,12.300,14.076,14.304,10.743,11.749,13.383,12.750,16.733,16.314,9.377,7.474,14.754,13.859,10.921,5.829,-0.380,-0.588,-0.491,-0.364,-0.467,-0.525,0.011,83.874,133.615,11.557,10.720,6.519,7.071,9.270,12.557,3.547,260.538,261.416,184.399,171.870,227.186,72.864,158.499,12.000,11.400,10.400,11.100,10.300,13.100,12.500,
2021/04/06 05:38:47,620.626,0.000,0.182,0.000,42.634,8.415,64.585,51.471,53.468,138.377,142.522,169.592,165.916,180.464,153.590,116.705,35.263,37.154,36.007,35.927,37.216,40.000,38.496,34.510,33.545,36.197,50.912,54.676,46.899,50.828,56.733,57.379,51.364,55.167,54.951,56.273,54.943,55.146,51.610,51.722,37.802,38.127,37.142,37.083,12.100,12.026,14.366,14.577,10.470,11.658,13.201,12.659,16.733,16.314,9.377,7.474,14.663,13.859,11.103,5.829,-0.390,-0.574,-0.493,-0.353,-0.448,-0.484,0.011,83.726,133.409,11.557,10.720,6.519,7.071,9.270,12.557,3.547,260.538,261.416,184.399,171.870,227.186,72.864,158.499,12.000,11.400,10.400,11.100,10.300,13.100,12.500,
2021/04/06 05:38:48,620.626,0.000,0.182,0.000,42.634,8.415,64.585,51.471,53.468,138.377,142.522,169.592,165.916,180.464,153.590,116.705,35.263,37.154,36.007,35.927,37.216,40.000,38.496,34.510,33.545,36.197,50.912,54.676,46.899,50.828,56.733,57.379,51.364,55.167,54.951,56.273,54.943,55.146,51.610,51.722,37.802,38.127,37.142,37.083,12.100,12.026,14.366,14.577,10.470,11.658,13.201,12.659,16.733,16.314,9.377,7.474,14.663,13.859,11.103,5.829,-0.390,-0.574,-0.493,-0.353,-0.448,-0.484,0.011,83.726,133.409,11.557,10.720,6.519,7.071,9.270,12.557,3.547,260.538,261.416,184.399,171.870,227.186,72.864,158.499,12.000,11.400,10.400,11.100,10.300,13.100,12.500,
2021/04/06 05:38:49,618.312,0.000,0.182,0.000,42.634,8.415,64.585,51.471,53.468,138.628,142.522,169.843,166.168,180.464,153.590,116.705,35.263,37.060,36.109,35.858,37.216,39.937,38.496,34.431,33.545,36.219,50.822,54.698,46.874,50.849,56.667,57.379,51.298,55.167,54.951,56.273,54.853,55.168,51.587,51.743,37.777,38.150,37.117,37.184,11.736,12.117,13.980,14.395,10.561,11.658,13.292,12.659,16.733,16.314,9.286,7.474,14.754,13.859,11.012,5.738,-0.396,-0.585,-0.489,-0.376,-0.439,-0.522,0.012,83.607,133.275,11.557,10.720,6.519,7.071,9.270,12.557,3.547,260.538,261.416,184.399,171.870,227.186,72.864,158.499,12.000,11.400,10.400,11.100,10.300,13.100,12.500,
2021/04/06 05:38:50,613.790,0.000,0.182,0.000,42.634,8.415,64.301,51.471,53.468,138.377,142.522,169.843,166.168,180.464,153.842,116.453,35.263,37.085,36.109,35.858,37.146,39.937,38.496,34.431,33.481,36.219,50.845,54.637,46.899,50.789,56.667,57.319,51.298,55.107,54.951,56.213,54.877,55.168,51.610,51.743,37.802,38.150,37.142,37.105,12.282,12.482,14.269,14.486,10.379,11.475,13.201,12.659,16.733,16.223,9.286,7.474,14.754,13.859,11.012,5.647,-0.382,-0.590,-0.504,-0.381,-0.434,-0.536,0.011,83.385,132.808,11.557,10.720,6.519,7.071,9.270,12.557,3.547,260.538,261.416,184.399,171.870,227.186,72.864,158.499,12.000,11.400,10.400,11.100,10.300,13.100,12.500,
