Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:38:51,611.565,0.000,0.182,0.000,42.634,8.389,64.301,51.187,53.468,138.377,142.522,169.843,166.168,180.464,153.842,116.453,35.263,37.154,36.029,35.858,37.216,39.858,38.496,34.510,33.545,36.219,50.845,54.561,46.899,50.789,56.667,57.258,51.364,55.031,54.885,56.213,54.810,55.092,51.544,51.743,37.802,38.071,37.142,37.105,12.009,12.117,14.269,14.395,10.379,11.658,13.292,12.659,16.733,16.223,9.286,7.474,14.754,13.859,11.103,5.647,-0.384,-0.574,-0.482,-0.382,-0.458,-0.509,0.012,83.296,132.613,11.557,10.720,6.519,7.071,9.270,12.557,3.547,260.538,261.416,184.399,171.870,227.186,72.864,158.499,12.000,11.400,10.400,11.100,10.300,13.100,12.500,
2021/04/06 05:38:52,609.354,0.000,0.182,0.000,42.634,8.389,64.017,51.471,53.468,138.377,142.522,169.843,166.168,180.464,153.842,116.453,35.193,37.129,36.029,35.858,37.146,39.858,38.417,34.431,33.481,36.219,50.822,54.561,46.874,50.713,56.601,57.258,51.298,55.031,54.885,56.213,54.787,55.092,51.520,51.683,37.777,38.071,37.048,37.105,12.009,12.117,14.366,14.577,10.379,11.658,13.292,12.568,16.733,16.223,9.286,7.565,14.845,13.859,11.194,5.647,-0.397,-0.586,-0.488,-0.381,-0.438,-0.519,0.011,83.153,132.268,11.557,10.720,6.519,7.071,9.270,12.557,3.547,260.538,261.416,184.399,171.870,227.186,72.864,158.499,12.000,11.400,10.400,11.100,10.300,13.100,12.500,
2021/04/06 05:38:53,609.354,0.000,0.182,0.000,42.634,8.389,64.017,51.471,53.468,138.377,142.522,169.843,166.168,180.464,153.842,116.453,35.193,37.129,36.029,35.858,37.146,39.858,38.417,34.431,33.481,36.219,50.822,54.561,46.874,50.713,56.601,57.258,51.298,55.031,54.885,56.213,54.787,55.092,51.520,51.683,37.777,38.071,37.048,37.105,12.009,12.117,14.366,14.577,10.379,11.658,13.292,12.568,16.733,16.223,9.286,7.565,14.845,13.859,11.194,5.647,-0.397,-0.586,-0.488,-0.381,-0.438,-0.519,0.011,83.153,132.268,11.557,10.720,6.519,7.071,9.270,12.557,3.547,260.538,261.416,184.399,171.870,227.186,72.864,158.499,12.000,11.400,10.400,11.100,10.300,13.100,12.500,
2021/04/06 05:38:54,607.142,0.000,0.182,0.000,42.600,8.389,64.017,51.471,53.184,138.126,142.522,170.095,166.168,180.464,153.842,116.453,35.263,37.154,36.029,35.858,37.146,39.858,38.496,34.510,33.545,36.219,50.845,54.501,46.899,50.713,56.601,57.258,51.298,54.970,54.818,56.213,54.810,55.092,51.544,51.622,37.802,38.071,37.073,37.105,11.827,12.117,14.076,14.395,10.288,11.475,13.292,12.659,16.733,16.314,9.286,7.565,14.845,13.767,11.103,5.647,-0.396,-0.594,-0.495,-0.375,-0.462,-0.520,0.012,83.058,132.207,11.557,10.720,6.519,7.071,9.270,12.557,3.547,260.538,261.416,184.399,171.870,227.186,72.864,158.499,12.000,11.400,10.400,11.100,10.300,13.100,12.500,
2021/04/06 05:38:55,604.945,0.000,0.182,0.000,42.634,8.389,64.017,51.471,53.468,138.126,142.270,170.095,166.168,180.464,154.093,116.201,35.263,37.154,36.109,35.858,37.146,39.858,38.417,34.510,33.545,36.219,50.845,54.501,46.829,50.713,56.534,57.182,51.298,54.970,54.818,56.213,54.810,55.092,51.478,51.683,37.733,38.071,37.073,37.105,11.827,12.117,14.173,14.486,10.288,11.384,13.292,12.659,16.915,16.314,9.286,7.565,14.845,13.859,11.194,5.556,-0.378,-0.588,-0.487,-0.368,-0.474,-0.528,0.012,82.984,132.007,11.557,10.720,6.519,7.071,9.270,12.557,3.547,260.538,261.416,184.399,171.870,227.186,72.864,158.499,12.000,11.400,10.400,11.100,10.300,13.100,12.500,
2021/04/06 05:38:56,600.542,0.000,0.182,0.000,42.634,8.389,63.733,51.471,53.184,138.126,142.270,170.095,166.168,180.464,153.842,116.201,35.263,37.060,36.007,35.858,37.146,39.795,38.353,34.431,33.481,36.197,50.755,54.418,46.804,50.691,56.534,57.182,51.298,54.970,54.752,56.152,54.720,55.009,51.454,51.600,37.708,38.048,37.048,37.083,11.827,11.844,14.173,14.213,10.288,11.384,13.201,12.659,16.733,16.314,9.195,7.474,14.845,13.767,11.103,5.556,-0.379,-0.612,-0.503,-0.377,-0.472,-0.516,0.012,82.761,131.539,11.557,10.720,6.519,7.071,9.270,12.557,3.547,260.538,261.416,184.399,171.870,227.186,72.864,158.499,12.000,11.400,10.400,11.100,10.300,13.100,12.500,
2021/04/06 05:38:57,598.302,0.000,0.182,0.000,42.600,8.389,63.733,51.471,53.184,138.126,142.270,170.095,166.168,180.464,153.842,116.201,35.263,37.060,36.007,35.858,37.146,39.795,38.353,34.431,33.481,36.197,50.755,54.418,46.804,50.691,56.534,57.182,51.298,54.970,54.752,56.152,54.720,55.009,51.454,51.600,37.708,38.048,37.048,37.083,11.827,11.844,14.173,14.213,10.288,11.384,13.201,12.659,16.733,16.314,9.195,7.474,14.845,13.767,11.103,5.556,-0.379,-0.612,-0.503,-0.377,-0.472,-0.516,0.012,82.613,131.406,11.557,10.720,6.519,7.071,9.270,12.557,3.547,260.538,261.416,184.399,171.870,227.186,72.864,158.499,12.000,11.400,10.400,11.100,10.300,13.100,12.500,
2021/04/06 05:38:58,596.059,0.000,0.182,0.000,42.600,8.363,63.733,51.471,53.184,138.126,142.270,170.346,166.168,180.464,154.093,116.201,35.263,37.129,36.029,35.788,37.146,39.716,38.417,34.510,33.545,36.219,50.822,54.365,46.804,50.592,56.534,57.122,51.298,54.910,54.752,56.152,54.654,54.971,51.387,51.546,37.708,38.007,37.048,37.042,11.827,12.026,14.269,14.395,10.106,11.202,13.201,12.477,16.824,16.314,9.104,7.474,14.936,13.767,11.194,5.556,-0.379,-0.608,-0.501,-0.376,-0.470,-0.522,0.012,82.524,131.005,11.557,10.720,6.519,7.071,9.270,12.557,3.547,260.538,261.416,184.399,171.870,227.186,72.864,158.499,12.000,11.400,10.400,11.100,10.300,13.100,12.500,
2021/04/06 05:38:59,596.059,0.000,0.182,0.000,42.600,8.363,63.733,51.471,53.184,138.126,142.270,170.346,166.168,180.464,154.093,116.201,35.263,37.129,36.029,35.788,37.146,39.716,38.417,34.510,33.545,36.219,50.822,54.365,46.804,50.592,56.534,57.122,51.298,54.910,54.752,56.152,54.654,54.971,51.387,51.546,37.708,38.007,37.048,37.042,11.827,12.026,14.269,14.395,10.106,11.202,13.201,12.477,16.824,16.314,9.104,7.474,14.936,13.767,11.194,5.556,-0.379,-0.608,-0.501,-0.376,-0.470,-0.522,0.012,82.524,131.005,11.557,10.720,6.519,7.071,9.270,12.557,3.547,260.538,261.416,184.399,171.870,227.186,72.864,158.499,12.000,11.400,10.400,11.100,10.300,13.100,12.500,
2021/04/06 05:39:00,593.817,0.000,0.182,0.000,42.634,8.363,63.449,51.471,53.468,138.126,142.270,170.346,166.168,180.716,154.093,115.950,35.193,37.129,36.109,35.788,37.146,39.716,38.353,34.510,33.545,36.219,50.822,54.365,46.804,50.652,56.468,57.061,51.298,54.910,54.752,56.076,54.720,54.971,51.387,51.546,37.639,38.071,37.048,37.105,11.736,11.935,14.269,14.486,10.288,11.202,13.292,12.568,16.915,16.314,9.195,7.474,14.936,13.767,11.194,5.464,-0.378,-0.599,-0.497,-0.374,-0.458,-0.542,0.012,82.479,131.005,11.557,10.720,6.519,7.071,9.270,12.557,3.547,260.538,261.416,184.399,171.870,227.186,72.864,158.499,12.000,11.400,10.400,11.100,10.300,13.100,12.500,
2021/04/06 05:39:01,591.586,0.000,0.182,0.000,42.600,8.363,63.449,51.471,53.184,137.874,142.270,170.346,166.168,180.716,154.345,115.950,35.193,37.060,36.109,35.788,37.146,39.716,38.353,34.431,33.545,36.219,50.755,54.365,46.804,50.592,56.468,57.061,51.298,54.834,54.685,56.076,54.654,54.971,51.387,51.546,37.708,38.071,37.048,37.105,11.736,12.026,14.269,14.395,10.106,11.202,13.201,12.568,17.006,16.314,9.104,7.474,15.027,13.767,11.194,5.464,-0.380,-0.588,-0.492,-0.363,-0.468,-0.525,0.012,82.331,130.738,10.885,10.769,6.800,6.627,8.213,12.146,3.362,259.413,259.838,180.000,174.806,227.961,72.759,157.249,11.600,11.500,10.500,10.700,9.300,12.800,12.500,
2021/04/06 05:39:02,587.035,0.000,0.182,0.000,42.634,8.363,63.165,51.187,53.184,137.874,142.019,170.597,166.168,180.716,154.345,115.950,35.263,37.129,36.007,35.719,37.077,39.716,38.353,34.510,33.545,36.133,50.755,54.206,46.804,50.494,56.402,56.985,51.231,54.834,54.685,56.076,54.654,54.873,51.387,51.464,37.639,37.984,37.048,37.019,11.827,12.026,14.269,14.486,10.106,11.111,13.110,12.386,16.824,16.314,9.104,7.474,15.118,13.767,11.285,5.556,-0.390,-0.584,-0.488,-0.395,-0.463,-0.513,0.011,82.123,130.271,10.885,10.769,6.800,6.627,8.213,12.146,3.362,259.413,259.838,180.000,174.806,227.961,72.759,157.249,11.600,11.500,10.500,10.700,9.300,12.800,12.500,
2021/04/06 05:39:03,584.667,0.000,0.182,0.000,42.600,8.363,63.165,51.471,53.184,137.874,142.270,170.597,166.168,180.716,154.345,115.950,35.263,37.129,36.029,35.719,37.077,39.652,38.353,34.510,33.545,36.219,50.755,54.228,46.804,50.516,56.402,56.985,51.231,54.773,54.619,56.016,54.654,54.895,51.387,51.486,37.639,38.007,37.048,37.042,11.918,12.026,14.269,14.577,10.197,11.111,13.110,12.477,16.915,16.405,9.104,7.474,15.027,13.859,11.285,5.464,-0.390,-0.572,-0.482,-0.378,-0.455,-0.507,0.012,81.990,130.070,10.885,10.769,6.800,6.627,8.213,12.146,3.362,259.413,259.838,180.000,174.806,227.961,72.759,157.249,11.600,11.500,10.500,10.700,9.300,12.800,12.500,
2021/04/06 05:39:04,582.375,0.000,0.182,0.000,42.634,8.363,63.165,51.471,53.184,137.874,142.019,170.597,166.168,180.716,154.345,115.698,35.193,37.129,36.109,35.719,37.077,39.652,38.290,34.510,33.545,36.156,50.755,54.168,46.804,50.516,56.402,56.925,51.231,54.773,54.619,56.016,54.654,54.895,51.321,51.486,37.708,38.007,37.048,37.042,11.918,11.844,14.462,14.486,10.106,11.020,13.201,12.477,16.915,16.314,9.104,7.474,15.209,13.859,11.467,5.464,-0.383,-0.611,-0.512,-0.375,-0.467,-0.537,0.012,81.931,130.003,10.885,10.769,6.800,6.627,8.213,12.146,3.362,259.413,259.838,180.000,174.806,227.961,72.759,157.249,11.600,11.500,10.500,10.700,9.300,12.800,12.500,
2021/04/06 05:39:05,580.108,0.000,0.182,0.000,42.600,8.337,63.165,51.187,53.184,137.623,142.019,170.597,166.168,180.716,154.345,115.698,35.193,37.129,36.029,35.719,37.077,39.652,38.290,34.510,33.545,36.219,50.755,54.168,46.804,50.455,56.335,56.849,51.231,54.697,54.619,56.016,54.588,54.895,51.321,51.410,37.639,37.944,37.048,37.042,11.918,12.026,14.366,14.486,10.106,11.020,13.201,12.477,16.915,16.314,9.104,7.474,15.301,13.859,11.467,5.373,-0.392,-0.585,-0.497,-0.355,-0.463,-0.521,0.012,81.842,129.670,10.885,10.769,6.800,6.627,8.213,12.146,3.362,259.413,259.838,180.000,174.806,227.961,72.759,157.249,11.600,11.500,10.500,10.700,9.300,12.800,12.500,
2021/04/06 05:39:06,580.108,0.000,0.182,0.000,42.600,8.337,63.165,51.187,53.184,137.623,142.019,170.597,166.168,180.716,154.345,115.698,35.193,37.129,36.029,35.719,37.077,39.652,38.290,34.510,33.545,36.219,50.755,54.168,46.804,50.455,56.335,56.849,51.231,54.697,54.619,56.016,54.588,54.895,51.321,51.410,37.639,37.944,37.048,37.042,11.918,12.026,14.366,14.486,10.106,11.020,13.201,12.477,16.915,16.314,9.104,7.474,15.301,13.859,11.467,5.373,-0.392,-0.585,-0.497,-0.355,-0.463,-0.521,0.012,81.842,129.670,10.885,10.769,6.800,6.627,8.213,12.146,3.362,259.413,259.838,180.000,174.806,227.961,72.759,157.249,11.600,11.500,10.500,10.700,9.300,12.800,12.500,
2021/04/06 05:39:07,577.740,0.000,0.182,0.000,42.600,8.337,62.880,51.471,53.184,137.623,142.019,170.597,166.168,180.716,154.345,115.698,35.193,37.154,36.109,35.719,37.077,39.652,38.290,34.510,33.545,36.219,50.779,54.107,46.829,50.455,56.269,56.849,51.231,54.637,54.552,56.016,54.611,54.834,51.345,51.486,37.663,37.944,37.073,37.042,11.827,11.935,14.366,14.668,10.015,11.020,13.201,12.386,16.824,16.405,9.104,7.474,15.209,13.859,11.467,5.464,-0.384,-0.580,-0.485,-0.388,-0.453,-0.515,0.011,81.738,129.542,10.885,10.769,6.800,6.627,8.213,12.146,3.362,259.413,259.838,180.000,174.806,227.961,72.759,157.249,11.600,11.500,10.500,10.700,9.300,12.800,12.500,
2021/04/06 05:39:08,573.050,0.000,0.182,0.000,42.634,8.337,62.596,51.187,53.184,137.623,142.019,170.849,166.168,180.716,154.596,115.698,35.193,37.129,36.109,35.650,37.008,39.589,38.211,34.510,33.545,36.219,50.689,54.107,46.804,50.455,56.269,56.788,51.165,54.637,54.486,55.940,54.521,54.834,51.254,51.410,37.639,37.944,37.048,37.042,11.827,11.844,14.366,14.486,10.106,10.929,13.110,12.386,17.006,16.314,9.013,7.474,15.301,13.859,11.740,5.556,-0.406,-0.594,-0.500,-0.388,-0.463,-0.487,0.012,81.560,129.135,10.885,10.769,6.800,6.627,8.213,12.146,3.362,259.413,259.838,180.000,174.806,227.961,72.759,157.249,11.600,11.500,10.500,10.700,9.300,12.800,12.500,
2021/04/06 05:39:09,570.631,0.000,0.182,0.000,42.634,8.337,62.880,51.187,53.184,137.623,142.019,170.849,166.168,180.716,154.596,115.698,35.193,37.129,36.109,35.650,37.008,39.510,38.211,34.510,33.545,36.156,50.689,54.031,46.804,50.380,56.269,56.788,51.165,54.576,54.420,55.879,54.521,54.834,51.254,51.410,37.569,37.944,37.048,37.042,11.736,11.844,14.462,14.486,10.106,10.929,13.110,12.386,17.006,16.405,9.013,7.474,15.209,13.859,11.558,5.464,-0.391,-0.576,-0.496,-0.353,-0.449,-0.485,0.012,81.485,128.935,10.885,10.769,6.800,6.627,8.213,12.146,3.362,259.413,259.838,180.000,174.806,227.961,72.759,157.249,11.600,11.500,10.500,10.700,9.300,12.800,12.500,
2021/04/06 05:39:10,568.286,0.000,0.182,0.000,42.634,8.337,62.596,51.187,53.184,137.623,142.019,170.849,166.168,180.716,154.848,115.446,35.193,37.060,36.109,35.650,37.008,39.589,38.148,34.510,33.608,36.219,50.689,54.031,46.804,50.380,56.203,56.728,51.165,54.576,54.486,55.879,54.521,54.758,51.188,51.349,37.569,37.944,36.979,37.042,11.554,12.026,14.558,14.486,10.106,10.929,13.201,12.386,17.097,16.314,9.013,7.474,15.392,13.859,11.740,5.556,-0.400,-0.599,-0.499,-0.386,-0.465,-0.526,0.012,81.456,128.735,10.885,10.769,6.800,6.627,8.213,12.146,3.362,259.413,259.838,180.000,174.806,227.961,72.759,157.249,11.600,11.500,10.500,10.700,9.300,12.800,12.500,
2021/04/06 05:39:11,565.847,0.000,0.182,0.000,42.634,8.311,62.596,51.187,53.184,137.623,142.019,170.849,166.168,180.716,154.596,115.446,35.193,37.129,36.109,35.650,37.008,39.510,38.148,34.510,33.545,36.156,50.689,53.971,46.804,50.319,56.203,56.652,51.165,54.576,54.420,55.879,54.455,54.758,51.188,51.349,37.569,37.944,36.979,37.042,11.736,12.117,14.366,14.759,10.106,10.929,13.110,12.386,17.006,16.405,8.922,7.474,15.301,13.859,11.831,5.556,-0.390,-0.578,-0.501,-0.358,-0.445,-0.489,0.013,81.328,128.529,10.885,10.769,6.800,6.627,8.213,12.146,3.362,259.413,259.838,180.000,174.806,227.961,72.759,157.249,11.600,11.500,10.500,10.700,9.300,12.800,12.500,
2021/04/06 05:39:12,565.847,0.000,0.182,0.000,42.634,8.311,62.596,51.187,53.184,137.623,142.019,170.849,166.168,180.716,154.596,115.446,35.193,37.129,36.109,35.650,37.008,39.510,38.148,34.510,33.545,36.156,50.689,53.971,46.804,50.319,56.203,56.652,51.165,54.576,54.420,55.879,54.455,54.758,51.188,51.349,37.569,37.944,36.979,37.042,11.736,12.117,14.366,14.759,10.106,10.929,13.110,12.386,17.006,16.405,8.922,7.474,15.301,13.859,11.831,5.556,-0.390,-0.578,-0.501,-0.358,-0.445,-0.489,0.013,81.328,128.529,10.885,10.769,6.800,6.627,8.213,12.146,3.362,259.413,259.838,180.000,174.806,227.961,72.759,157.249,11.600,11.500,10.500,10.700,9.300,12.800,12.500,
2021/04/06 05:39:13,563.504,0.000,0.182,0.000,42.634,8.311,62.312,51.187,53.184,137.623,142.019,170.849,166.419,180.716,154.848,115.446,35.124,37.060,36.007,35.650,37.008,39.510,38.211,34.510,33.545,36.133,50.622,53.888,46.804,50.237,56.136,56.652,51.165,54.500,54.420,55.879,54.455,54.676,51.122,51.267,37.569,37.842,36.979,36.940,11.736,11.935,14.366,14.486,10.106,10.929,13.201,12.386,17.006,16.314,9.013,7.565,15.301,13.767,11.740,5.464,-0.405,-0.592,-0.493,-0.393,-0.458,-0.496,0.012,81.248,128.334,10.885,10.769,6.800,6.627,8.213,12.146,3.362,259.413,259.838,180.000,174.806,227.961,72.759,157.249,11.600,11.500,10.500,10.700,9.300,12.800,12.500,
2021/04/06 05:39:14,561.132,0.000,0.182,0.000,42.600,8.311,62.596,51.187,52.900,137.623,142.019,171.100,166.419,180.716,154.848,115.446,35.124,37.129,36.086,35.650,37.008,39.510,38.148,34.510,33.545,36.133,50.622,53.888,46.804,50.237,56.136,56.652,51.098,54.500,54.353,55.819,54.455,54.676,51.122,51.191,37.569,37.842,36.979,36.940,11.918,11.935,14.558,14.395,10.015,10.838,13.110,12.386,17.006,16.314,8.922,7.474,15.392,13.767,11.922,5.464,-0.382,-0.615,-0.513,-0.380,-0.468,-0.534,0.012,81.189,128.134,10.885,10.769,6.800,6.627,8.213,12.146,3.362,259.413,259.838,180.000,174.806,227.961,72.759,157.249,11.600,11.500,10.500,10.700,9.300,12.800,12.500,
2021/04/06 05:39:15,556.324,0.000,0.182,0.000,42.600,8.285,62.312,51.187,52.900,137.372,141.767,171.100,166.419,180.716,154.848,115.194,35.193,37.129,36.007,35.650,36.938,39.447,38.148,34.510,33.545,36.054,50.622,53.752,46.735,50.161,56.070,56.591,51.098,54.440,54.287,55.819,54.322,54.615,51.055,51.191,37.500,37.779,36.979,36.940,11.736,12.026,14.462,14.395,9.924,10.838,13.110,12.295,16.915,16.314,8.922,7.565,15.574,13.767,12.195,5.556,-0.401,-0.603,-0.499,-0.397,-0.464,-0.522,0.012,81.055,127.800,10.885,10.769,6.800,6.627,8.213,12.146,3.362,259.413,259.838,180.000,174.806,227.961,72.759,157.249,11.600,11.500,10.500,10.700,9.300,12.800,12.500,
2021/04/06 05:39:16,554.026,0.000,0.182,0.000,42.634,8.311,62.028,51.187,52.900,137.623,141.767,171.100,166.419,180.716,155.099,115.194,35.124,37.060,36.007,35.581,36.938,39.368,38.148,34.431,33.545,36.133,50.622,53.752,46.735,50.161,56.004,56.531,51.098,54.379,54.287,55.743,54.322,54.615,51.055,51.191,37.500,37.842,36.979,36.940,11.827,11.935,14.558,14.851,10.015,10.838,13.019,12.386,17.097,16.405,8.922,7.565,15.574,13.767,12.195,5.556,-0.379,-0.614,-0.504,-0.380,-0.474,-0.533,0.012,80.987,127.527,10.885,10.769,6.800,6.627,8.213,12.146,3.362,259.413,259.838,180.000,174.806,227.961,72.759,157.249,11.600,11.500,10.500,10.700,9.300,12.800,12.500,
2021/04/06 05:39:17,552.020,0.000,0.182,0.000,42.634,8.285,62.028,51.187,53.184,137.372,141.767,171.100,166.168,180.716,154.848,115.194,35.124,37.129,36.029,35.581,37.008,39.368,38.068,34.431,33.545,36.156,50.622,53.698,46.735,50.183,56.004,56.531,51.032,54.379,54.220,55.743,54.256,54.561,50.989,51.152,37.500,37.802,36.910,36.963,11.827,11.935,14.558,14.577,10.015,10.747,13.019,12.477,17.006,16.314,8.922,7.474,15.483,13.767,12.104,5.556,-0.388,-0.573,-0.494,-0.350,-0.445,-0.480,0.013,80.922,127.399,10.885,10.769,6.800,6.627,8.213,12.146,3.362,259.413,259.838,180.000,174.806,227.961,72.759,157.249,11.600,11.500,10.500,10.700,9.300,12.800,12.500,
2021/04/06 05:39:18,552.020,0.000,0.182,0.000,42.634,8.285,62.028,51.187,53.184,137.372,141.767,171.100,166.168,180.716,154.848,115.194,35.124,37.129,36.029,35.581,37.008,39.368,38.068,34.431,33.545,36.156,50.622,53.698,46.735,50.183,56.004,56.531,51.032,54.379,54.220,55.743,54.256,54.561,50.989,51.152,37.500,37.802,36.910,36.963,11.827,11.935,14.558,14.577,10.015,10.747,13.019,12.477,17.006,16.314,8.922,7.474,15.483,13.767,12.104,5.556,-0.388,-0.573,-0.494,-0.350,-0.445,-0.480,0.013,80.922,127.399,10.885,10.769,6.800,6.627,8.213,12.146,3.362,259.413,259.838,180.000,174.806,227.961,72.759,157.249,11.600,11.500,10.500,10.700,9.300,12.800,12.500,
2021/04/06 05:39:19,550.449,0.000,0.182,0.000,42.634,8.285,62.028,51.187,52.900,137.372,141.767,171.100,166.419,180.716,155.099,115.194,35.124,37.129,36.086,35.581,36.938,39.368,38.068,34.510,33.545,36.133,50.622,53.676,46.735,50.100,56.004,56.455,51.032,54.303,54.220,55.682,54.256,54.540,50.989,51.131,37.500,37.779,36.910,36.940,11.827,11.844,14.558,14.577,10.015,10.747,13.110,12.295,16.915,16.314,8.922,7.565,15.483,13.767,12.286,5.556,-0.375,-0.567,-0.472,-0.379,-0.450,-0.507,0.013,80.862,127.199,10.885,10.769,6.800,6.627,8.213,12.146,3.362,259.413,259.838,180.000,174.806,227.961,72.759,157.249,11.600,11.500,10.500,10.700,9.300,12.800,12.500,
2021/04/06 05:39:20,549.238,0.000,0.182,0.000,42.600,8.285,61.744,51.187,52.900,137.372,141.767,171.100,166.419,180.716,155.099,115.194,35.124,37.060,36.007,35.581,36.938,39.368,38.068,34.510,33.545,36.133,50.556,53.615,46.735,50.025,55.937,56.455,51.032,54.303,54.154,55.682,54.256,54.479,50.989,51.055,37.430,37.715,36.910,36.877,11.827,11.935,14.462,14.759,9.924,10.747,13.019,12.204,16.915,16.314,8.922,7.565,15.574,13.676,12.286,5.647,-0.390,-0.577,-0.478,-0.376,-0.420,-0.507,0.012,80.788,126.999,10.885,10.769,6.800,6.627,8.213,12.146,3.362,259.413,259.838,180.000,174.806,227.961,72.759,157.249,11.600,11.500,10.500,10.700,9.300,12.800,12.500,
2021/04/06 05:39:21,547.803,0.000,0.182,0.000,42.634,8.259,61.744,51.187,52.900,137.372,141.767,171.100,166.419,180.716,155.099,114.943,35.124,37.129,36.007,35.581,36.938,39.304,38.068,34.431,33.545,36.054,50.556,53.555,46.735,50.025,55.937,56.394,51.032,54.243,54.088,55.622,54.189,54.418,50.922,51.055,37.430,37.779,36.910,36.877,11.918,11.753,14.558,14.668,9.924,10.747,13.110,12.295,16.915,16.314,8.831,7.474,15.665,13.676,12.468,5.738,-0.359,-0.571,-0.479,-0.356,-0.456,-0.512,0.012,80.625,126.598,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:22,547.341,0.000,0.182,0.000,42.600,8.285,61.460,51.187,53.184,137.372,141.767,171.352,166.419,180.716,155.099,114.943,35.124,37.060,36.007,35.511,36.938,39.304,38.068,34.510,33.545,36.054,50.556,53.479,46.735,49.962,55.871,56.319,50.966,54.167,54.088,55.622,54.123,54.343,50.856,50.994,37.430,37.715,36.910,36.877,12.009,11.935,14.655,14.577,10.015,10.656,13.110,12.477,17.006,16.314,8.831,7.474,15.483,13.676,12.377,5.738,-0.363,-0.587,-0.491,-0.359,-0.450,-0.504,0.012,80.536,126.398,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:23,546.992,0.000,0.182,0.000,42.634,8.285,61.460,51.187,52.900,137.372,141.767,171.352,166.419,180.716,155.099,114.943,35.124,37.129,36.007,35.581,36.938,39.241,38.005,34.510,33.545,36.054,50.556,53.418,46.735,49.962,55.871,56.319,50.966,54.167,54.088,55.622,54.123,54.343,50.856,50.934,37.430,37.715,36.910,36.877,11.918,11.844,14.655,14.759,10.015,10.747,13.019,12.295,17.006,16.314,8.831,7.474,15.574,13.676,12.377,5.647,-0.367,-0.561,-0.485,-0.363,-0.413,-0.513,0.012,80.491,126.264,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:24,546.992,0.000,0.182,0.000,42.634,8.285,61.460,51.187,52.900,137.372,141.767,171.352,166.419,180.716,155.099,114.943,35.124,37.129,36.007,35.581,36.938,39.241,38.005,34.510,33.545,36.054,50.556,53.418,46.735,49.962,55.871,56.319,50.966,54.167,54.088,55.622,54.123,54.343,50.856,50.934,37.430,37.715,36.910,36.877,11.918,11.844,14.655,14.759,10.015,10.747,13.019,12.295,17.006,16.314,8.831,7.474,15.574,13.676,12.377,5.647,-0.367,-0.561,-0.485,-0.363,-0.413,-0.513,0.012,80.491,126.264,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:25,546.697,0.000,0.000,0.000,42.634,8.259,61.460,51.187,52.900,137.121,141.767,171.352,166.419,180.716,155.351,114.943,35.124,37.060,36.109,35.511,36.938,39.241,38.005,34.510,33.545,36.156,50.556,53.501,46.735,49.985,55.805,56.258,50.966,54.167,54.088,55.546,54.123,54.440,50.789,51.016,37.430,37.802,36.910,36.963,11.736,11.844,14.558,14.668,9.924,10.656,13.110,12.295,16.915,16.314,8.831,7.474,15.483,13.676,12.195,5.738,-0.369,-0.538,-0.464,-0.358,-0.433,-0.467,0.012,80.388,126.131,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:26,546.336,0.000,0.182,0.000,42.634,8.259,61.176,51.187,52.900,137.121,141.515,171.352,166.168,180.716,155.351,114.691,35.124,37.060,36.007,35.511,36.869,39.162,38.005,34.431,33.545,35.991,50.556,53.358,46.735,49.899,55.739,56.197,50.966,54.107,54.021,55.546,54.057,54.282,50.789,50.858,37.430,37.715,36.910,36.877,11.736,12.026,14.366,14.759,10.106,10.747,13.201,12.477,16.915,16.314,8.922,7.474,15.392,13.676,12.013,5.647,-0.368,-0.555,-0.464,-0.376,-0.441,-0.485,0.013,80.284,125.730,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:27,546.205,0.000,0.182,0.000,42.634,8.259,61.176,51.471,53.184,137.121,141.767,171.352,166.168,180.716,155.351,114.691,35.124,37.129,36.007,35.511,36.869,39.162,37.942,34.431,33.545,35.991,50.490,53.282,46.735,49.820,55.805,56.197,50.966,54.046,53.955,55.485,54.057,54.206,50.789,50.858,37.430,37.636,36.910,36.814,11.827,11.935,14.462,14.668,10.015,10.656,13.110,12.295,17.006,16.405,8.922,7.474,15.483,13.676,12.195,5.738,-0.381,-0.563,-0.465,-0.366,-0.411,-0.493,0.012,80.195,125.596,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:28,546.126,0.000,0.000,0.000,42.634,8.259,61.151,51.187,53.184,137.121,141.515,171.352,166.168,180.716,155.351,114.669,35.055,37.060,36.007,35.511,36.869,39.162,37.942,34.510,33.545,35.991,50.490,53.282,46.666,49.820,55.739,56.122,50.899,54.046,53.955,55.485,53.990,54.206,50.723,50.797,37.430,37.636,36.840,36.814,11.736,12.026,14.751,14.577,9.924,10.747,13.110,12.295,17.006,16.314,8.831,7.474,15.392,13.676,12.104,5.738,-0.378,-0.562,-0.471,-0.369,-0.439,-0.478,0.012,80.135,125.329,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:29,546.126,0.000,0.000,0.000,42.634,8.259,61.151,51.187,53.184,137.121,141.515,171.352,166.168,180.716,155.351,114.669,35.055,37.060,36.007,35.511,36.869,39.162,37.942,34.510,33.545,35.991,50.490,53.282,46.666,49.820,55.739,56.122,50.899,54.046,53.955,55.485,53.990,54.206,50.723,50.797,37.430,37.636,36.840,36.814,11.736,12.026,14.751,14.577,9.924,10.747,13.110,12.295,17.006,16.314,8.831,7.474,15.392,13.676,12.104,5.738,-0.378,-0.562,-0.471,-0.369,-0.439,-0.478,0.012,80.135,125.329,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:30,546.143,0.000,0.182,0.000,42.600,8.259,60.892,51.187,53.184,137.121,141.515,171.352,166.419,180.716,155.603,114.691,35.124,37.129,36.007,35.486,36.869,39.162,37.942,34.431,33.545,36.054,50.490,53.282,46.666,49.820,55.739,56.122,50.899,54.046,53.955,55.410,53.990,54.206,50.723,50.797,37.430,37.636,36.840,36.814,11.827,11.753,14.558,14.395,10.106,10.656,13.110,12.386,17.006,16.314,8.922,7.565,15.392,13.585,12.104,5.738,-0.365,-0.553,-0.473,-0.328,-0.448,-0.493,0.012,80.017,125.196,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:31,546.132,0.000,0.182,0.000,42.634,8.233,60.892,51.187,53.184,136.869,141.515,171.352,166.419,180.716,155.603,114.691,35.124,37.060,36.029,35.511,36.869,39.099,37.942,34.431,33.545,36.077,50.490,53.243,46.666,49.843,55.672,56.061,50.899,53.970,53.955,55.485,53.990,54.228,50.656,50.819,37.361,37.659,36.840,36.900,11.736,11.753,14.655,14.577,10.106,10.747,13.110,12.386,16.915,16.314,8.831,7.474,15.209,13.585,12.013,5.738,-0.356,-0.568,-0.479,-0.351,-0.446,-0.510,0.012,79.987,124.995,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:32,546.166,0.000,0.000,0.000,42.634,8.233,60.607,51.187,52.900,136.869,141.515,171.352,166.168,180.716,155.603,114.691,35.124,37.060,36.109,35.511,36.869,39.035,37.840,34.431,33.545,36.077,50.490,53.243,46.666,49.779,55.672,56.000,50.833,53.970,53.888,55.410,53.924,54.168,50.656,50.758,37.361,37.738,36.840,36.836,11.827,11.844,14.558,14.668,10.106,10.747,13.201,12.295,17.006,16.405,8.831,7.474,15.301,13.676,12.013,5.829,-0.365,-0.567,-0.485,-0.358,-0.428,-0.498,0.013,79.770,124.589,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:33,546.180,0.000,0.182,0.000,42.600,8.233,60.607,51.187,53.184,136.869,141.264,171.352,166.168,180.716,155.603,114.439,35.055,37.060,36.109,35.442,36.869,39.099,37.942,34.510,33.545,36.077,50.423,53.168,46.666,49.779,55.672,56.000,50.833,53.970,53.955,55.410,53.924,54.168,50.590,50.758,37.361,37.738,36.840,36.836,11.736,12.117,14.655,14.759,10.106,10.656,13.110,12.386,17.006,16.405,8.831,7.474,15.301,13.676,11.922,5.738,-0.369,-0.541,-0.468,-0.326,-0.426,-0.449,0.012,79.764,124.461,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:34,546.200,0.000,0.182,0.000,42.634,8.233,60.607,51.187,53.184,136.618,141.264,171.603,166.168,180.716,155.603,114.439,35.055,37.060,36.007,35.511,36.869,39.035,37.863,34.431,33.545,35.991,50.423,53.085,46.666,49.693,55.606,56.000,50.833,53.910,53.888,55.349,53.858,54.085,50.590,50.661,37.361,37.636,36.840,36.734,11.645,12.117,14.462,14.668,10.015,10.747,13.019,12.477,17.006,16.405,8.922,7.474,15.118,13.585,11.831,5.738,-0.368,-0.538,-0.456,-0.355,-0.430,-0.474,0.012,79.646,124.261,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:35,546.224,0.000,0.182,0.000,42.600,8.233,60.607,51.187,53.184,136.869,141.264,171.603,166.168,180.716,155.603,114.439,35.055,37.060,36.109,35.442,36.869,39.035,37.863,34.431,33.545,36.077,50.423,53.168,46.666,49.716,55.606,55.925,50.833,53.910,53.888,55.410,53.858,54.107,50.590,50.683,37.361,37.738,36.840,36.836,11.827,11.935,14.655,14.759,10.015,10.747,13.019,12.295,17.006,16.314,8.922,7.474,15.209,13.676,11.740,5.738,-0.359,-0.548,-0.458,-0.363,-0.433,-0.485,0.013,79.601,124.127,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:36,546.224,0.000,0.182,0.000,42.600,8.233,60.607,51.187,53.184,136.869,141.264,171.603,166.168,180.716,155.603,114.439,35.055,37.060,36.109,35.442,36.869,39.035,37.863,34.431,33.545,36.077,50.423,53.168,46.666,49.716,55.606,55.925,50.833,53.910,53.888,55.410,53.858,54.107,50.590,50.683,37.361,37.738,36.840,36.836,11.827,11.935,14.655,14.759,10.015,10.747,13.019,12.295,17.006,16.314,8.922,7.474,15.209,13.676,11.740,5.738,-0.359,-0.548,-0.458,-0.363,-0.433,-0.485,0.013,79.601,124.127,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:37,546.230,0.000,0.182,0.000,42.634,8.207,60.323,51.187,53.184,136.869,141.264,171.603,166.168,180.716,155.603,114.439,35.055,37.060,36.007,35.442,36.799,39.035,37.863,34.510,33.545,35.991,50.423,53.025,46.666,49.614,55.540,55.925,50.833,53.910,53.822,55.410,53.858,54.009,50.523,50.600,37.361,37.636,36.840,36.734,11.736,11.935,14.558,14.486,10.015,10.747,13.110,12.386,16.915,16.314,8.831,7.474,15.209,13.676,11.831,5.738,-0.372,-0.553,-0.467,-0.362,-0.440,-0.486,0.012,79.468,124.000,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:38,546.278,0.000,0.182,0.000,42.600,8.233,60.039,51.187,53.184,136.618,141.264,171.603,166.168,180.716,155.603,114.187,35.055,37.060,35.943,35.442,36.894,38.956,37.863,34.431,33.545,35.912,50.423,53.025,46.666,49.614,55.564,55.925,50.790,53.849,53.846,55.349,53.791,53.949,50.523,50.600,37.361,37.636,36.771,36.734,11.918,12.208,14.751,14.395,10.015,10.656,13.110,12.477,16.915,16.223,8.831,7.565,15.118,13.585,11.740,5.738,-0.376,-0.563,-0.473,-0.349,-0.441,-0.490,0.013,79.349,123.727,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:39,546.267,0.000,0.182,0.000,42.634,8.233,60.039,51.187,53.184,136.618,141.264,171.603,166.168,180.716,155.603,114.187,35.055,37.060,36.007,35.442,36.799,38.893,37.800,34.431,33.545,35.991,50.357,52.949,46.666,49.551,55.540,55.864,50.766,53.849,53.822,55.349,53.791,53.949,50.457,50.525,37.361,37.573,36.771,36.734,11.827,12.026,14.558,14.759,9.924,10.565,13.201,12.386,17.097,16.314,8.831,7.474,15.118,13.676,11.740,5.829,-0.358,-0.567,-0.466,-0.345,-0.452,-0.501,0.012,79.290,123.460,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:40,546.227,0.000,0.182,0.000,42.600,8.207,60.015,51.187,52.900,136.618,141.264,171.603,166.419,180.716,155.854,114.417,35.055,36.991,35.943,35.442,36.799,38.893,37.800,34.431,33.481,35.912,50.357,52.949,46.597,49.551,55.473,55.864,50.766,53.773,53.822,55.288,53.725,53.949,50.391,50.525,37.361,37.573,36.771,36.671,11.736,11.935,14.558,14.759,9.924,10.656,13.110,12.386,17.006,16.314,8.831,7.474,15.118,13.676,11.831,5.829,-0.358,-0.576,-0.472,-0.349,-0.438,-0.512,0.012,79.156,123.326,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:41,546.227,0.000,0.182,0.000,42.600,8.207,60.015,51.187,52.900,136.618,141.264,171.603,166.419,180.716,155.854,114.417,35.055,36.991,35.943,35.442,36.799,38.893,37.800,34.431,33.481,35.912,50.357,52.949,46.597,49.551,55.473,55.864,50.766,53.773,53.822,55.288,53.725,53.949,50.391,50.525,37.361,37.573,36.771,36.671,11.736,11.935,14.558,14.759,9.924,10.656,13.110,12.386,17.006,16.314,8.831,7.474,15.118,13.676,11.831,5.829,-0.358,-0.576,-0.472,-0.349,-0.438,-0.512,0.012,79.156,123.326,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:42,546.188,0.000,0.182,0.000,42.634,8.207,60.039,51.187,52.900,136.367,141.012,171.603,166.168,180.716,155.603,114.187,35.055,37.060,36.029,35.417,36.799,38.893,37.800,34.431,33.545,36.014,50.357,53.046,46.597,49.574,55.473,55.864,50.766,53.773,53.822,55.349,53.725,53.971,50.457,50.546,37.361,37.659,36.771,36.757,11.827,11.844,14.655,14.759,10.015,10.656,13.110,12.477,17.006,16.314,8.831,7.474,15.118,13.676,11.649,5.738,-0.363,-0.578,-0.489,-0.352,-0.449,-0.508,0.013,79.141,123.193,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:43,546.033,0.000,0.182,0.000,42.634,8.207,59.755,51.187,53.184,136.367,141.012,171.603,166.168,180.716,155.603,113.936,35.055,37.060,36.007,35.442,36.799,38.893,37.776,34.431,33.545,35.912,50.357,52.888,46.597,49.472,55.473,55.788,50.766,53.773,53.755,55.288,53.658,53.888,50.324,50.464,37.361,37.636,36.702,36.671,11.918,11.753,14.751,14.668,10.015,10.656,13.201,12.295,17.006,16.314,8.922,7.474,14.936,13.585,11.558,5.829,-0.367,-0.536,-0.463,-0.354,-0.430,-0.462,0.013,78.919,122.780,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:44,545.921,0.000,0.182,0.000,42.634,8.207,59.755,51.187,53.184,136.367,141.012,171.603,166.168,180.716,155.603,113.936,35.055,36.991,36.007,35.373,36.730,38.893,37.736,34.368,33.545,35.991,50.357,52.888,46.597,49.551,55.407,55.788,50.700,53.773,53.755,55.288,53.658,53.888,50.391,50.464,37.292,37.636,36.702,36.734,11.736,11.844,14.462,14.759,10.015,10.656,13.201,12.295,17.006,16.405,8.922,7.474,14.936,13.676,11.467,5.829,-0.368,-0.541,-0.457,-0.357,-0.434,-0.482,0.012,78.889,122.592,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:45,545.822,0.000,0.182,0.000,42.634,8.181,59.755,51.187,53.184,136.367,140.761,171.603,166.168,180.716,155.603,114.187,35.055,37.060,36.007,35.417,36.799,38.814,37.736,34.431,33.545,35.991,50.357,52.888,46.597,49.472,55.407,55.788,50.700,53.773,53.755,55.288,53.658,53.888,50.324,50.464,37.292,37.636,36.702,36.734,11.827,12.026,14.558,14.759,10.015,10.747,13.201,12.295,16.915,16.314,8.922,7.565,14.936,13.585,11.558,5.920,-0.372,-0.554,-0.457,-0.369,-0.436,-0.488,0.013,78.800,122.391,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:46,545.719,0.000,0.182,0.000,42.634,8.181,59.471,51.187,53.184,136.367,140.761,171.603,166.168,180.716,155.854,113.936,35.055,36.991,36.029,35.442,36.799,38.814,37.736,34.431,33.545,36.014,50.290,52.910,46.597,49.495,55.407,55.728,50.700,53.713,53.755,55.288,53.592,53.910,50.258,50.486,37.292,37.659,36.702,36.757,11.736,11.844,14.558,14.668,9.924,10.747,13.201,12.295,16.915,16.314,8.831,7.565,15.027,13.676,11.558,5.829,-0.375,-0.558,-0.468,-0.353,-0.423,-0.493,0.012,78.741,122.391,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:47,545.591,0.000,0.182,0.000,42.600,8.181,59.471,51.163,52.900,136.094,140.761,171.581,166.168,180.694,155.854,113.936,35.055,36.991,36.007,35.442,36.730,38.893,37.736,34.431,33.545,35.912,50.290,52.812,46.597,49.472,55.407,55.728,50.700,53.713,53.755,55.288,53.592,53.812,50.258,50.403,37.292,37.636,36.702,36.671,11.736,11.935,14.462,14.668,9.924,10.656,13.110,12.386,17.006,16.314,8.922,7.565,15.027,13.585,11.649,5.829,-0.382,-0.556,-0.470,-0.362,-0.439,-0.452,0.012,78.652,122.124,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:48,545.591,0.000,0.182,0.000,42.600,8.181,59.471,51.163,52.900,136.094,140.761,171.581,166.168,180.694,155.854,113.936,35.055,36.991,36.007,35.442,36.730,38.893,37.736,34.431,33.545,35.912,50.290,52.812,46.597,49.472,55.407,55.728,50.700,53.713,53.755,55.288,53.592,53.812,50.258,50.403,37.292,37.636,36.702,36.671,11.736,11.935,14.462,14.668,9.924,10.656,13.110,12.386,17.006,16.314,8.922,7.565,15.027,13.585,11.649,5.829,-0.382,-0.556,-0.470,-0.362,-0.439,-0.452,0.012,78.652,122.124,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:49,545.407,0.000,0.000,0.000,42.634,8.181,59.187,51.163,52.900,136.094,140.761,171.581,166.168,180.694,155.603,113.936,35.055,36.991,35.943,35.442,36.799,38.814,37.657,34.431,33.545,35.912,50.290,52.752,46.597,49.409,55.407,55.728,50.700,53.713,53.755,55.288,53.526,53.812,50.258,50.328,37.292,37.573,36.702,36.671,11.645,11.935,14.558,14.759,10.015,10.565,13.201,12.386,17.097,16.314,8.831,7.474,14.936,13.585,11.467,5.738,-0.359,-0.567,-0.466,-0.345,-0.452,-0.501,0.012,78.500,121.779,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:50,545.313,0.000,0.182,0.000,42.600,8.181,59.187,51.187,52.900,136.116,140.761,171.603,166.168,180.716,155.603,113.684,35.055,36.991,36.007,35.442,36.799,38.814,37.657,34.431,33.545,35.912,50.290,52.752,46.597,49.409,55.341,55.728,50.700,53.713,53.755,55.213,53.526,53.752,50.258,50.328,37.292,37.573,36.702,36.671,11.827,11.844,14.462,14.668,10.015,10.838,13.201,12.295,17.097,16.314,8.831,7.474,14.936,13.585,11.467,5.829,-0.358,-0.571,-0.472,-0.350,-0.436,-0.516,0.013,78.444,121.590,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:51,545.213,0.000,0.182,0.000,42.634,8.181,59.187,51.163,52.900,136.094,140.761,171.832,166.168,180.442,155.854,113.684,34.985,36.991,35.943,35.442,36.799,38.814,37.657,34.368,33.545,35.912,50.290,52.691,46.597,49.345,55.341,55.667,50.700,53.713,53.755,55.288,53.526,53.752,50.258,50.328,37.292,37.573,36.702,36.671,11.645,11.844,14.366,14.759,10.015,10.656,13.110,12.477,17.097,16.405,8.831,7.474,14.936,13.585,11.467,5.829,-0.358,-0.580,-0.485,-0.355,-0.446,-0.499,0.012,78.355,121.590,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:52,545.213,0.000,0.182,0.000,42.634,8.181,59.187,51.163,52.900,136.094,140.761,171.832,166.168,180.442,155.854,113.684,34.985,36.991,35.943,35.442,36.799,38.814,37.657,34.368,33.545,35.912,50.290,52.691,46.597,49.345,55.341,55.667,50.700,53.713,53.755,55.288,53.526,53.752,50.258,50.328,37.292,37.573,36.702,36.671,11.645,11.844,14.366,14.759,10.015,10.656,13.110,12.477,17.097,16.405,8.831,7.474,14.936,13.585,11.467,5.829,-0.358,-0.580,-0.485,-0.355,-0.446,-0.499,0.012,78.355,121.590,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:53,545.109,0.000,0.182,0.000,42.600,8.155,59.162,51.187,52.900,136.116,140.761,171.854,166.168,180.716,155.854,113.662,35.055,36.991,36.007,35.442,36.730,38.814,37.657,34.431,33.545,35.912,50.290,52.691,46.527,49.409,55.341,55.667,50.633,53.637,53.689,55.288,53.526,53.752,50.191,50.328,37.292,37.573,36.632,36.671,11.645,11.844,14.366,14.759,10.015,10.656,13.019,12.386,17.097,16.405,8.831,7.474,14.845,13.676,11.467,5.829,-0.366,-0.567,-0.488,-0.358,-0.428,-0.499,0.012,78.310,121.323,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:54,545.031,0.000,0.182,0.000,42.600,8.155,58.878,50.904,52.900,135.864,140.509,171.854,166.168,180.716,155.854,113.662,34.985,36.991,36.029,35.417,36.730,38.750,37.657,34.431,33.545,35.934,50.290,52.774,46.527,49.431,55.341,55.667,50.633,53.637,53.689,55.213,53.526,53.834,50.191,50.349,37.292,37.596,36.702,36.694,11.645,11.935,14.655,14.668,10.106,10.656,13.201,12.386,17.006,16.405,8.831,7.474,14.845,13.676,11.467,5.920,-0.367,-0.544,-0.475,-0.333,-0.421,-0.456,0.012,78.236,121.189,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:55,544.876,0.000,0.182,0.000,42.600,8.155,58.619,51.187,52.900,135.613,140.509,171.603,165.916,180.716,155.603,113.684,35.055,36.991,36.029,35.373,36.730,38.750,37.657,34.431,33.545,35.934,50.290,52.774,46.597,49.431,55.274,55.667,50.633,53.637,53.689,55.213,53.526,53.774,50.191,50.289,37.292,37.659,36.702,36.694,11.736,11.935,14.558,14.395,10.015,10.747,13.110,12.295,17.006,16.314,8.831,7.474,14.845,13.585,11.376,5.829,-0.366,-0.541,-0.456,-0.357,-0.433,-0.481,0.012,78.088,120.855,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:56,544.843,0.000,0.182,0.000,42.634,8.129,58.619,51.187,52.900,135.864,140.509,171.603,165.916,180.716,155.603,113.684,34.985,36.991,36.007,35.442,36.730,38.750,37.594,34.431,33.545,35.912,50.290,52.691,46.527,49.345,55.274,55.591,50.633,53.576,53.689,55.213,53.459,53.676,50.191,50.267,37.292,37.573,36.632,36.671,11.736,11.935,14.558,14.668,10.015,10.747,13.110,12.386,16.915,16.314,8.831,7.474,14.845,13.676,11.376,5.829,-0.363,-0.542,-0.457,-0.362,-0.431,-0.484,0.013,77.969,120.789,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:57,544.837,0.000,0.182,0.000,42.634,8.155,58.594,50.904,52.876,135.613,140.487,171.854,166.146,180.716,155.832,113.410,34.960,36.991,36.029,35.373,36.730,38.750,37.594,34.431,33.545,35.934,50.290,52.713,46.527,49.368,55.274,55.591,50.633,53.576,53.689,55.213,53.459,53.698,50.125,50.289,37.292,37.596,36.632,36.694,11.918,12.026,14.558,14.577,9.924,10.656,13.110,12.386,17.006,16.314,8.831,7.474,14.845,13.585,11.467,5.829,-0.371,-0.549,-0.465,-0.361,-0.439,-0.481,0.011,77.901,120.583,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:58,544.846,0.000,0.182,0.000,42.600,8.129,58.619,51.187,52.900,135.613,140.509,171.603,166.168,180.464,155.854,113.432,34.985,36.991,35.943,35.348,36.730,38.750,37.594,34.368,33.481,35.912,50.290,52.615,46.527,49.266,55.274,55.591,50.633,53.576,53.689,55.213,53.459,53.676,50.125,50.267,37.292,37.573,36.632,36.671,11.827,11.844,14.558,14.395,10.106,10.747,13.110,12.386,17.006,16.314,8.831,7.474,14.845,13.585,11.376,5.829,-0.381,-0.560,-0.467,-0.368,-0.414,-0.489,0.013,77.856,120.516,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:39:59,544.846,0.000,0.182,0.000,42.600,8.129,58.619,51.187,52.900,135.613,140.509,171.603,166.168,180.464,155.854,113.432,34.985,36.991,35.943,35.348,36.730,38.750,37.594,34.368,33.481,35.912,50.290,52.615,46.527,49.266,55.274,55.591,50.633,53.576,53.689,55.213,53.459,53.676,50.125,50.267,37.292,37.573,36.632,36.671,11.827,11.844,14.558,14.395,10.106,10.747,13.110,12.386,17.006,16.314,8.831,7.474,14.845,13.585,11.376,5.829,-0.381,-0.560,-0.467,-0.368,-0.414,-0.489,0.013,77.856,120.516,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:40:00,544.858,0.000,0.182,0.000,42.667,8.155,58.334,51.187,52.900,135.613,140.509,171.603,166.168,180.716,155.854,113.432,35.055,36.991,36.029,35.373,36.730,38.750,37.594,34.368,33.545,35.934,50.224,52.637,46.527,49.368,55.274,55.531,50.567,53.576,53.689,55.152,53.459,53.698,50.125,50.213,37.292,37.596,36.632,36.694,11.918,11.935,14.558,14.395,10.015,10.747,13.110,12.386,17.097,16.314,8.831,7.565,14.754,13.585,11.285,5.829,-0.378,-0.560,-0.469,-0.368,-0.438,-0.468,0.012,77.776,120.321,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:40:01,544.922,0.000,0.182,0.000,42.600,8.129,58.334,50.904,52.900,135.362,140.258,171.854,165.916,180.464,155.854,113.432,34.985,36.991,35.943,35.373,36.730,38.687,37.515,34.368,33.545,35.848,50.224,52.555,46.527,49.203,55.208,55.531,50.567,53.576,53.689,55.213,53.393,53.615,50.125,50.131,37.222,37.494,36.632,36.592,11.736,11.935,14.558,14.577,10.015,10.656,13.201,12.386,17.097,16.405,8.831,7.474,14.754,13.585,11.376,5.829,-0.355,-0.559,-0.463,-0.345,-0.455,-0.500,0.012,77.658,119.976,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:40:02,544.927,0.000,0.182,0.000,42.634,8.129,58.334,51.187,52.900,135.613,140.258,171.603,165.916,180.464,155.854,113.180,34.985,36.921,36.007,35.348,36.755,38.687,37.515,34.368,33.481,35.848,50.224,52.555,46.527,49.266,55.232,55.531,50.591,53.516,53.713,55.152,53.393,53.615,50.058,50.191,37.292,37.573,36.632,36.592,11.918,11.844,14.558,14.577,10.015,10.656,13.201,12.295,17.097,16.405,8.740,7.565,14.754,13.585,11.194,5.829,-0.355,-0.570,-0.471,-0.349,-0.437,-0.514,0.011,77.643,119.854,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:40:03,544.939,0.000,0.182,0.000,42.600,8.129,58.050,50.904,52.616,135.362,140.258,171.854,165.916,180.464,155.603,113.180,34.985,36.991,35.943,35.348,36.730,38.687,37.492,34.368,33.545,35.848,50.224,52.494,46.527,49.203,55.208,55.531,50.567,53.516,53.689,55.213,53.393,53.555,50.058,50.131,37.222,37.494,36.632,36.592,12.009,11.935,14.751,14.668,10.015,10.747,13.201,12.295,17.097,16.405,8.740,7.474,14.754,13.585,11.285,5.829,-0.357,-0.579,-0.485,-0.354,-0.444,-0.497,0.012,77.536,119.709,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
