Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:40:04,544.945,0.000,0.182,0.000,42.634,8.104,58.026,50.904,52.616,135.362,140.006,171.854,165.916,180.464,155.854,113.159,35.055,36.921,35.943,35.348,36.730,38.687,37.515,34.368,33.481,35.848,50.224,52.494,46.527,49.203,55.208,55.531,50.567,53.516,53.689,55.152,53.393,53.555,50.058,50.131,37.222,37.494,36.632,36.592,12.100,11.935,14.655,14.759,10.015,10.747,13.110,12.386,17.006,16.314,8.831,7.474,14.754,13.585,11.376,5.920,-0.365,-0.567,-0.487,-0.357,-0.434,-0.496,0.012,77.554,119.587,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:40:05,544.945,0.000,0.182,0.000,42.634,8.104,58.026,50.904,52.616,135.362,140.006,171.854,165.916,180.464,155.854,113.159,35.055,36.921,35.943,35.348,36.730,38.687,37.515,34.368,33.481,35.848,50.224,52.494,46.527,49.203,55.208,55.531,50.567,53.516,53.689,55.152,53.393,53.555,50.058,50.131,37.222,37.494,36.632,36.592,12.100,11.935,14.655,14.759,10.015,10.747,13.110,12.386,17.006,16.314,8.831,7.474,14.754,13.585,11.376,5.920,-0.365,-0.567,-0.487,-0.357,-0.434,-0.496,0.012,77.554,119.587,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:40:06,544.924,0.000,0.182,0.000,42.600,8.104,58.050,50.904,52.900,135.362,140.006,171.854,165.916,180.716,155.854,113.180,34.985,36.921,36.029,35.348,36.730,38.687,37.515,34.368,33.545,35.871,50.224,52.577,46.527,49.226,55.208,55.531,50.501,53.576,53.623,55.213,53.327,53.637,49.991,50.152,37.222,37.596,36.632,36.615,11.736,11.935,14.751,14.577,10.197,10.656,13.019,12.386,17.097,16.314,8.831,7.565,14.754,13.585,11.376,5.920,-0.364,-0.548,-0.476,-0.332,-0.417,-0.465,0.012,77.450,119.453,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:40:07,544.846,0.000,0.000,0.000,42.600,8.104,57.766,50.879,52.616,135.340,140.006,171.581,165.916,180.442,155.854,112.929,34.985,36.921,35.943,35.348,36.730,38.687,37.492,34.368,33.545,35.848,50.158,52.494,46.458,49.203,55.208,55.470,50.567,53.516,53.623,55.152,53.327,53.555,49.991,50.070,37.222,37.494,36.632,36.592,11.736,11.935,14.462,14.577,10.106,10.656,13.201,12.295,17.006,16.405,8.831,7.565,14.663,13.585,11.194,5.920,-0.369,-0.538,-0.455,-0.356,-0.434,-0.479,0.013,77.381,119.247,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:40:08,544.814,0.000,0.182,0.000,42.600,8.104,57.766,50.904,52.900,135.362,140.006,171.854,165.916,180.464,155.603,112.929,34.985,36.921,35.966,35.373,36.730,38.687,37.515,34.368,33.481,35.871,50.158,52.516,46.458,49.226,55.142,55.470,50.567,53.516,53.623,55.152,53.260,53.577,49.991,50.152,37.222,37.596,36.632,36.615,11.736,11.753,14.655,14.486,10.015,10.747,13.110,12.204,17.006,16.405,8.922,7.565,14.572,13.585,11.194,5.920,-0.360,-0.544,-0.456,-0.359,-0.429,-0.481,0.013,77.287,119.053,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:40:09,545.002,0.000,0.182,0.000,42.600,8.078,57.742,50.904,52.616,135.111,140.006,171.854,165.665,180.716,155.603,113.159,34.985,36.921,35.943,35.348,36.730,38.687,37.428,34.368,33.545,35.785,50.158,52.494,46.458,49.203,55.142,55.470,50.567,53.516,53.623,55.152,53.260,53.555,49.991,50.070,37.222,37.494,36.563,36.592,11.918,12.026,14.655,14.759,9.924,10.747,13.110,12.295,17.006,16.314,8.831,7.474,14.663,13.494,11.285,5.920,-0.365,-0.544,-0.459,-0.366,-0.437,-0.477,0.012,77.212,118.852,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:40:10,545.002,0.000,0.182,0.000,42.600,8.078,57.742,50.904,52.616,135.111,140.006,171.854,165.665,180.716,155.603,113.159,34.985,36.921,35.943,35.348,36.730,38.687,37.428,34.368,33.545,35.785,50.158,52.494,46.458,49.203,55.142,55.470,50.567,53.516,53.623,55.152,53.260,53.555,49.991,50.070,37.222,37.494,36.563,36.592,11.918,12.026,14.655,14.759,9.924,10.747,13.110,12.295,17.006,16.314,8.831,7.474,14.663,13.494,11.285,5.920,-0.365,-0.544,-0.459,-0.366,-0.437,-0.477,0.012,77.212,118.852,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:40:11,545.784,0.000,0.182,0.000,42.634,8.104,57.482,50.904,52.592,135.111,139.984,171.603,165.894,180.464,155.581,112.929,34.960,36.921,35.880,35.348,36.730,38.687,37.451,34.368,33.481,35.785,50.158,52.418,46.458,49.140,55.208,55.470,50.501,53.516,53.623,55.152,53.260,53.479,49.991,50.070,37.153,37.494,36.563,36.529,11.554,12.117,14.558,14.668,10.106,10.747,13.110,12.386,17.097,16.314,8.831,7.474,14.754,13.494,11.285,5.920,-0.372,-0.550,-0.457,-0.358,-0.402,-0.480,0.012,77.168,118.852,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:40:12,547.734,0.000,0.000,0.000,42.600,8.078,57.457,50.879,52.616,135.089,140.006,171.832,165.916,180.442,155.603,112.907,34.985,36.921,35.943,35.373,36.730,38.687,37.451,34.368,33.545,35.785,50.158,52.418,46.458,49.060,55.142,55.470,50.501,53.440,53.623,55.152,53.260,53.479,49.922,49.994,37.222,37.494,36.563,36.529,11.736,12.117,14.462,14.759,10.015,10.656,13.201,12.477,17.097,16.314,8.831,7.565,14.663,13.494,11.285,5.829,-0.362,-0.538,-0.450,-0.350,-0.420,-0.460,0.012,77.174,118.635,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:40:13,554.597,0.000,0.182,0.000,42.634,8.078,57.457,50.904,52.616,135.362,139.503,171.854,165.665,180.464,155.603,112.907,34.985,36.921,35.966,35.348,36.730,38.687,37.451,34.368,33.545,35.871,50.158,52.440,46.527,49.162,55.142,55.470,50.501,53.440,53.623,55.152,53.260,53.501,49.922,50.092,37.222,37.517,36.563,36.615,12.373,12.391,14.655,14.486,10.197,10.747,13.110,12.386,17.097,16.405,8.831,7.565,14.754,13.494,11.194,5.829,-0.334,-0.543,-0.454,-0.329,-0.425,-0.454,0.012,85.246,118.312,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:40:14,559.294,0.000,0.182,0.000,42.567,8.078,57.198,50.904,52.616,135.362,139.503,171.603,165.665,180.464,155.351,112.929,34.985,36.921,35.943,35.348,36.730,38.608,37.428,34.368,33.545,35.785,50.158,52.358,46.458,49.140,55.142,55.470,50.501,53.440,53.623,55.152,53.260,53.479,49.922,49.994,37.222,37.494,36.563,36.529,13.373,13.940,15.715,15.488,10.379,11.202,13.110,12.568,17.097,16.314,8.740,7.474,14.572,13.585,11.012,5.738,-0.345,-0.505,-0.443,-0.317,-0.405,-0.420,0.011,93.076,118.251,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:40:15,564.604,0.000,0.182,0.000,42.567,8.052,57.173,50.904,52.616,135.613,139.251,171.603,165.916,180.213,155.099,112.907,35.055,36.852,35.943,35.417,36.730,38.608,37.428,34.368,33.481,35.785,50.158,52.418,46.527,49.140,55.142,55.394,50.567,53.440,53.623,55.076,53.260,53.479,49.922,49.994,37.222,37.494,36.563,36.529,13.009,13.028,15.040,15.306,10.379,11.202,13.292,12.477,17.006,16.314,8.831,7.565,14.663,13.585,11.103,5.738,-0.346,-0.523,-0.437,-0.320,-0.399,-0.455,0.011,102.095,118.106,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:40:16,570.531,0.000,0.182,0.000,42.600,8.052,57.173,50.879,52.900,135.843,138.748,171.581,165.916,180.191,155.099,112.907,34.985,36.921,35.943,35.442,36.730,38.608,37.451,34.368,33.545,35.848,50.158,52.418,46.458,49.140,55.142,55.394,50.501,53.516,53.623,55.152,53.260,53.479,49.922,49.994,37.222,37.573,36.563,36.592,13.282,13.393,15.523,15.124,10.379,11.202,13.383,12.568,17.097,16.405,8.831,7.474,14.663,13.585,11.103,5.738,-0.327,-0.535,-0.442,-0.321,-0.417,-0.467,0.012,111.763,118.045,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:40:17,570.531,0.000,0.182,0.000,42.600,8.052,57.173,50.879,52.900,135.843,138.748,171.581,165.916,180.191,155.099,112.907,34.985,36.921,35.943,35.442,36.730,38.608,37.451,34.368,33.545,35.848,50.158,52.418,46.458,49.140,55.142,55.394,50.501,53.516,53.623,55.152,53.260,53.479,49.922,49.994,37.222,37.573,36.563,36.592,13.282,13.393,15.523,15.124,10.379,11.202,13.383,12.568,17.097,16.405,8.831,7.474,14.663,13.585,11.103,5.738,-0.327,-0.535,-0.442,-0.321,-0.417,-0.467,0.012,111.763,118.045,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:40:18,576.856,0.000,0.182,0.000,42.567,8.052,56.914,50.904,52.616,135.613,138.748,171.603,166.168,180.213,154.848,112.929,35.055,36.921,35.966,35.373,36.730,38.608,37.365,34.368,33.545,35.871,50.158,52.440,46.458,49.162,55.142,55.470,50.501,53.516,53.689,55.152,53.260,53.501,49.922,50.016,37.222,37.596,36.563,36.552,13.828,14.213,15.523,15.306,10.561,11.202,13.383,12.568,17.006,16.405,8.922,7.474,14.754,13.676,11.012,5.738,-0.340,-0.494,-0.420,-0.335,-0.396,-0.440,0.012,121.743,117.784,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:40:19,590.490,0.000,0.182,0.000,42.600,8.052,56.914,50.879,52.592,135.843,138.223,171.581,166.146,180.191,154.574,113.180,34.960,36.852,35.943,35.348,36.730,38.608,37.388,34.368,33.545,35.848,50.158,52.418,46.458,49.140,55.142,55.470,50.567,53.516,53.689,55.213,53.260,53.479,49.853,49.994,37.222,37.573,36.563,36.529,12.555,12.664,15.233,14.668,10.652,11.293,13.383,12.568,17.188,16.405,8.922,7.382,14.754,13.585,10.921,5.647,-0.331,-0.496,-0.437,-0.287,-0.411,-0.444,0.012,141.166,117.584,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:40:20,597.589,0.000,0.182,0.000,42.600,8.052,56.914,50.904,52.592,135.864,137.972,171.603,166.398,180.213,154.574,113.432,34.960,36.921,35.966,35.417,36.730,38.608,37.388,34.368,33.545,35.871,50.158,52.440,46.527,49.226,55.142,55.470,50.501,53.516,53.755,55.213,53.260,53.501,49.853,50.016,37.222,37.596,36.563,36.552,12.555,12.664,14.655,14.304,10.561,11.475,13.565,12.842,17.097,16.405,9.013,7.474,14.754,13.585,10.921,5.738,-0.345,-0.504,-0.430,-0.327,-0.390,-0.427,0.013,150.318,117.438,11.161,10.868,6.812,6.627,7.875,12.081,3.053,257.583,257.243,176.634,174.806,229.636,72.165,148.393,11.800,11.500,10.500,10.800,9.100,12.700,12.400,
2021/04/06 05:40:21,604.765,0.000,0.182,0.000,42.634,8.052,56.630,50.904,52.616,135.864,137.994,171.603,166.419,180.213,154.848,113.432,34.985,36.852,35.966,35.442,36.730,38.608,37.388,34.368,33.545,35.808,50.158,52.440,46.458,49.162,55.208,55.470,50.501,53.576,53.822,55.213,53.260,53.501,49.853,50.016,37.222,37.596,36.563,36.552,13.191,12.846,14.848,14.759,10.652,11.658,13.292,12.659,16.824,16.314,9.104,7.474,14.663,13.585,10.739,5.738,-0.343,-0.500,-0.426,-0.320,-0.379,-0.443,0.012,159.170,117.444,10.990,10.720,7.003,6.463,8.207,12.115,3.448,254.699,255.964,178.363,171.995,226.975,70.219,150.461,11.900,11.600,10.700,10.800,9.500,12.900,12.500,
2021/04/06 05:40:22,612.004,0.000,0.182,0.000,42.600,8.052,56.321,50.904,52.616,135.864,137.742,171.603,166.671,179.961,154.596,113.662,35.055,36.921,35.943,35.442,36.730,38.608,37.388,34.304,33.481,35.785,50.158,52.494,46.458,49.140,55.208,55.470,50.567,53.516,53.822,55.213,53.260,53.479,49.853,49.931,37.222,37.636,36.494,36.529,13.737,13.575,15.040,14.668,10.925,11.840,13.474,12.750,16.915,16.223,9.104,7.474,14.754,13.676,10.830,5.829,-0.348,-0.507,-0.431,-0.327,-0.404,-0.405,0.011,167.554,117.377,10.990,10.720,7.003,6.463,8.207,12.115,3.448,254.699,255.964,178.363,171.995,226.975,70.219,150.461,11.900,11.600,10.700,10.800,9.500,12.900,12.500,
2021/04/06 05:40:23,612.004,0.000,0.182,0.000,42.600,8.052,56.321,50.904,52.616,135.864,137.742,171.603,166.671,179.961,154.596,113.662,35.055,36.921,35.943,35.442,36.730,38.608,37.388,34.304,33.481,35.785,50.158,52.494,46.458,49.140,55.208,55.470,50.567,53.516,53.822,55.213,53.260,53.479,49.853,49.931,37.222,37.636,36.494,36.529,13.737,13.575,15.040,14.668,10.925,11.840,13.474,12.750,16.915,16.223,9.104,7.474,14.754,13.676,10.830,5.829,-0.348,-0.507,-0.431,-0.327,-0.404,-0.405,0.011,167.554,117.377,10.990,10.720,7.003,6.463,8.207,12.115,3.448,254.699,255.964,178.363,171.995,226.975,70.219,150.461,11.900,11.600,10.700,10.800,9.500,12.900,12.500,
2021/04/06 05:40:24,619.319,0.000,0.182,0.000,42.600,8.052,56.605,50.904,52.308,135.864,137.720,171.603,166.901,179.961,154.574,114.166,34.960,36.852,35.966,35.511,36.730,38.608,37.388,34.368,33.481,35.808,50.158,52.516,46.458,49.226,55.274,55.531,50.567,53.576,53.888,55.288,53.194,53.501,49.853,50.016,37.222,37.659,36.563,36.552,13.282,13.028,15.137,14.668,11.016,11.931,13.383,12.750,17.006,16.314,9.195,7.474,14.663,13.676,10.830,5.920,-0.324,-0.513,-0.428,-0.306,-0.418,-0.451,0.011,175.649,117.383,10.990,10.720,7.003,6.463,8.207,12.115,3.448,254.699,255.964,178.363,171.995,226.975,70.219,150.461,11.900,11.600,10.700,10.800,9.500,12.900,12.500,
2021/04/06 05:40:25,634.079,0.000,0.182,0.000,42.600,8.026,56.630,50.620,52.048,135.864,137.491,171.352,167.174,179.961,154.596,114.691,34.985,36.852,35.880,35.486,36.799,38.608,37.388,34.368,33.481,35.785,50.158,52.494,46.458,49.203,55.274,55.591,50.567,53.637,54.021,55.349,53.260,53.479,49.853,49.931,37.222,37.636,36.494,36.465,13.373,13.848,14.944,14.942,11.562,12.113,13.565,12.933,16.915,16.405,9.286,7.474,14.663,13.767,10.830,6.011,-0.347,-0.511,-0.425,-0.329,-0.378,-0.443,0.011,190.513,117.438,11.209,10.720,6.601,6.198,8.415,12.220,3.444,254.476,255.964,179.132,169.778,224.519,68.895,154.179,12.300,11.900,10.700,10.500,9.700,12.900,12.600,
2021/04/06 05:40:26,641.474,0.000,0.182,0.000,42.600,8.026,56.346,50.620,52.048,135.864,137.742,171.603,167.174,179.710,154.345,114.943,34.985,36.852,35.966,35.581,36.799,38.608,37.365,34.368,33.545,35.808,50.158,52.637,46.527,49.289,55.341,55.591,50.567,53.713,54.088,55.410,53.260,53.501,49.853,49.953,37.292,37.738,36.494,36.552,13.464,13.393,14.462,14.851,11.653,12.204,13.565,12.842,17.097,16.588,9.377,7.474,14.754,13.859,10.830,6.102,-0.331,-0.505,-0.442,-0.323,-0.375,-0.461,0.012,197.273,117.511,11.209,10.720,6.601,6.198,8.415,12.220,3.444,254.476,255.964,179.132,169.778,224.519,68.895,154.179,12.300,11.900,10.700,10.500,9.700,12.900,12.600,
2021/04/06 05:40:27,648.754,0.000,0.182,0.000,42.600,8.026,56.346,50.620,52.048,135.864,137.742,171.352,167.426,179.710,154.345,115.446,35.055,36.852,35.880,35.486,36.799,38.608,37.388,34.368,33.481,35.706,50.224,52.555,46.458,49.266,55.341,55.667,50.633,53.713,54.088,55.485,53.260,53.479,49.853,49.931,37.292,37.636,36.494,36.465,13.828,13.757,14.558,14.668,11.835,12.204,13.565,12.933,16.915,16.223,9.286,7.474,14.754,13.767,10.830,6.193,-0.328,-0.515,-0.431,-0.308,-0.417,-0.452,0.012,203.490,117.444,11.209,10.720,6.601,6.198,8.415,12.220,3.444,254.476,255.964,179.132,169.778,224.519,68.895,154.179,12.300,11.900,10.700,10.500,9.700,12.900,12.600,
2021/04/06 05:40:28,655.868,0.000,0.182,0.000,42.600,8.026,56.061,50.336,52.048,135.613,137.742,171.603,167.426,179.710,154.345,115.698,34.985,36.852,35.903,35.555,36.869,38.608,37.388,34.368,33.481,35.808,50.224,52.637,46.458,49.289,55.407,55.728,50.633,53.773,54.154,55.485,53.260,53.577,49.853,50.016,37.292,37.738,36.494,36.488,14.101,13.484,14.366,14.759,11.744,12.113,13.474,12.842,16.824,16.223,9.377,7.382,14.754,13.859,10.739,6.375,-0.353,-0.511,-0.434,-0.335,-0.405,-0.420,0.012,209.358,117.578,11.209,10.720,6.601,6.198,8.415,12.220,3.444,254.476,255.964,179.132,169.778,224.519,68.895,154.179,12.300,11.900,10.700,10.500,9.700,12.900,12.600,
2021/04/06 05:40:29,655.868,0.000,0.182,0.000,42.600,8.026,56.061,50.336,52.048,135.613,137.742,171.603,167.426,179.710,154.345,115.698,34.985,36.852,35.903,35.555,36.869,38.608,37.388,34.368,33.481,35.808,50.224,52.637,46.458,49.289,55.407,55.728,50.633,53.773,54.154,55.485,53.260,53.577,49.853,50.016,37.292,37.738,36.494,36.488,14.101,13.484,14.366,14.759,11.744,12.113,13.474,12.842,16.824,16.223,9.377,7.382,14.754,13.859,10.739,6.375,-0.353,-0.511,-0.434,-0.335,-0.405,-0.420,0.012,209.358,117.578,11.209,10.720,6.601,6.198,8.415,12.220,3.444,254.476,255.964,179.132,169.778,224.519,68.895,154.179,12.300,11.900,10.700,10.500,9.700,12.900,12.600,
2021/04/06 05:40:30,662.947,0.000,0.182,0.000,42.600,8.026,56.061,50.336,52.048,135.613,137.742,171.352,167.677,179.710,154.093,116.201,34.985,36.852,35.903,35.581,36.799,38.608,37.388,34.304,33.481,35.808,50.224,52.713,46.527,49.368,55.407,55.788,50.633,53.849,54.220,55.546,53.327,53.577,49.922,50.092,37.292,37.738,36.494,36.552,14.738,13.484,14.944,14.486,11.926,12.113,13.565,12.842,16.733,16.132,9.377,7.382,14.754,13.859,10.648,6.375,-0.348,-0.519,-0.438,-0.326,-0.398,-0.456,0.012,214.780,117.772,11.209,10.720,6.601,6.198,8.415,12.220,3.444,254.476,255.964,179.132,169.778,224.519,68.895,154.179,12.300,11.900,10.700,10.500,9.700,12.900,12.600,
2021/04/06 05:40:31,676.789,0.000,0.182,0.000,42.600,8.026,56.037,50.052,51.764,135.362,137.742,171.603,168.180,179.458,153.842,117.187,35.055,36.852,35.880,35.625,36.869,38.687,37.388,34.368,33.481,35.785,50.224,52.752,46.458,49.409,55.540,55.864,50.700,53.970,54.353,55.682,53.393,53.615,49.991,50.070,37.361,37.779,36.494,36.529,15.193,13.848,14.944,14.668,12.017,12.568,13.656,12.933,16.642,16.223,9.559,7.382,14.663,13.859,10.557,6.466,-0.347,-0.514,-0.447,-0.304,-0.416,-0.455,-0.064,224.789,117.978,11.434,10.769,6.401,6.774,9.266,12.428,3.669,258.395,259.838,180.895,171.511,226.312,71.711,162.553,13.000,12.000,10.700,10.800,10.600,13.100,12.400,
2021/04/06 05:40:32,683.438,0.000,0.182,0.000,42.634,8.000,56.037,50.311,51.740,135.340,137.972,171.330,168.158,179.437,153.820,117.690,35.029,36.852,35.903,35.625,36.869,38.687,37.451,34.304,33.481,35.871,50.290,52.834,46.527,49.431,55.540,55.925,50.700,53.970,54.420,55.682,53.393,53.637,49.991,50.092,37.361,37.802,36.563,36.488,14.829,13.302,13.980,14.577,12.382,12.750,13.565,12.933,16.642,16.223,9.468,7.382,14.481,13.950,10.739,6.648,-0.333,-0.542,-0.458,-0.327,-0.420,-0.467,-0.064,229.477,118.179,11.434,10.769,6.401,6.774,9.266,12.428,3.669,258.395,259.838,180.895,171.511,226.312,71.711,162.553,13.000,12.000,10.700,10.800,10.600,13.100,12.400,
2021/04/06 05:40:33,690.050,0.000,0.182,0.000,42.600,8.000,55.753,50.052,51.480,135.111,137.994,171.352,168.432,179.458,153.842,118.194,34.985,36.783,35.880,35.650,36.913,38.687,37.451,34.368,33.481,35.785,50.290,52.888,46.527,49.472,55.582,55.925,50.676,54.046,54.462,55.743,53.459,53.676,49.991,50.131,37.361,37.779,36.494,36.529,15.102,13.393,14.076,14.851,12.746,12.933,13.565,12.842,16.733,16.132,9.559,7.291,14.481,14.041,11.012,6.831,-0.340,-0.509,-0.431,-0.339,-0.408,-0.452,-0.064,233.900,118.312,11.434,10.769,6.401,6.774,9.266,12.428,3.669,258.395,259.838,180.895,171.511,226.312,71.711,162.553,13.000,12.000,10.700,10.800,10.600,13.100,12.400,
2021/04/06 05:40:34,696.463,0.000,0.182,0.000,42.600,8.000,55.753,50.028,51.480,135.089,137.994,171.330,168.432,179.185,153.590,118.445,35.055,36.852,35.880,35.625,36.938,38.687,37.388,34.368,33.481,35.785,50.290,52.949,46.527,49.472,55.672,56.000,50.766,54.107,54.552,55.819,53.526,53.752,50.058,50.131,37.361,37.779,36.494,36.529,15.648,13.120,14.462,14.759,12.928,13.024,13.838,12.933,16.733,16.223,9.559,7.200,14.663,14.041,11.103,6.831,-0.338,-0.537,-0.454,-0.330,-0.420,-0.480,-0.064,238.107,118.574,11.434,10.769,6.401,6.774,9.266,12.428,3.669,258.395,259.838,180.895,171.511,226.312,71.711,162.553,13.000,12.000,10.700,10.800,10.600,13.100,12.400,
2021/04/06 05:40:35,696.463,0.000,0.182,0.000,42.600,8.000,55.753,50.028,51.480,135.089,137.994,171.330,168.432,179.185,153.590,118.445,35.055,36.852,35.880,35.625,36.938,38.687,37.388,34.368,33.481,35.785,50.290,52.949,46.527,49.472,55.672,56.000,50.766,54.107,54.552,55.819,53.526,53.752,50.058,50.131,37.361,37.779,36.494,36.529,15.648,13.120,14.462,14.759,12.928,13.024,13.838,12.933,16.733,16.223,9.559,7.200,14.663,14.041,11.103,6.831,-0.338,-0.537,-0.454,-0.330,-0.420,-0.480,-0.064,238.107,118.574,11.434,10.769,6.401,6.774,9.266,12.428,3.669,258.395,259.838,180.895,171.511,226.312,71.711,162.553,13.000,12.000,10.700,10.800,10.600,13.100,12.400,
2021/04/06 05:40:36,702.782,0.000,0.182,0.000,42.634,8.000,55.753,49.769,51.456,135.111,137.972,171.352,168.662,179.207,153.568,118.949,35.029,36.852,35.880,35.719,36.938,38.750,37.451,34.304,33.481,35.785,50.290,53.025,46.527,49.551,55.739,56.061,50.766,54.167,54.619,55.819,53.592,53.752,50.058,50.191,37.430,37.842,36.563,36.529,15.557,12.937,14.655,14.851,13.565,13.024,13.838,12.933,16.824,16.223,9.559,7.291,14.572,14.041,11.103,7.013,-0.351,-0.524,-0.442,-0.350,-0.423,-0.456,-0.064,242.133,118.785,11.434,10.769,6.401,6.774,9.266,12.428,3.669,258.395,259.838,180.895,171.511,226.312,71.711,162.553,13.000,12.000,10.700,10.800,10.600,13.100,12.400,
2021/04/06 05:40:37,714.943,0.000,0.182,0.000,42.634,8.000,55.469,49.769,51.196,134.608,137.994,171.352,169.186,179.207,153.339,119.956,35.055,36.783,35.880,35.694,37.008,38.750,37.428,34.368,33.481,35.785,50.357,53.146,46.527,49.614,55.805,56.197,50.833,54.303,54.752,55.940,53.658,53.888,50.125,50.191,37.430,37.842,36.563,36.592,15.284,13.120,15.040,15.215,13.747,12.933,13.838,12.933,16.915,16.041,9.741,7.291,14.663,14.314,11.831,7.286,-0.344,-0.561,-0.468,-0.339,-0.433,-0.477,-0.064,249.707,119.241,11.625,10.359,5.304,7.433,11.039,12.903,4.159,261.591,263.904,177.839,162.784,227.203,72.408,170.311,13.500,11.600,10.400,11.200,12.200,13.400,12.600,
2021/04/06 05:40:38,720.885,0.000,0.182,0.000,42.600,7.974,55.493,49.744,51.196,134.586,137.994,171.330,169.438,178.934,153.339,120.481,34.985,36.783,35.880,35.719,37.008,38.814,37.515,34.368,33.481,35.706,50.357,53.146,46.527,49.693,55.871,56.258,50.833,54.379,54.818,56.016,53.658,53.888,50.191,50.191,37.430,37.842,36.563,36.529,14.920,13.940,14.558,15.579,13.929,12.842,13.838,12.933,16.915,15.859,9.741,7.291,14.754,14.406,12.286,7.468,-0.344,-0.547,-0.454,-0.333,-0.421,-0.492,-0.064,253.219,119.520,11.625,10.359,5.304,7.433,11.039,12.903,4.159,261.591,263.904,177.839,162.784,227.203,72.408,170.311,13.500,11.600,10.400,11.200,12.200,13.400,12.600,
2021/04/06 05:40:39,726.688,0.000,0.182,0.000,42.634,7.974,55.493,49.485,51.196,134.608,137.994,171.352,169.438,178.955,153.339,120.985,35.055,36.783,35.801,35.694,37.008,38.814,37.515,34.304,33.481,35.785,50.357,53.222,46.527,49.693,55.937,56.319,50.899,54.440,54.885,56.016,53.725,53.888,50.191,50.267,37.500,37.842,36.563,36.529,15.557,13.393,14.558,15.762,14.202,13.024,13.929,13.024,16.733,16.041,9.741,7.291,14.754,14.497,12.468,7.468,-0.342,-0.554,-0.455,-0.332,-0.425,-0.488,-0.064,256.622,119.909,11.625,10.359,5.304,7.433,11.039,12.903,4.159,261.591,263.904,177.839,162.784,227.203,72.408,170.311,13.500,11.600,10.400,11.200,12.200,13.400,12.600,
2021/04/06 05:40:40,732.464,0.000,0.182,0.000,42.600,7.974,55.184,49.485,50.912,134.608,137.994,171.352,169.690,178.955,153.339,121.466,35.055,36.783,35.880,35.694,37.008,38.893,37.492,34.304,33.481,35.785,50.357,53.358,46.527,49.757,56.004,56.394,50.899,54.500,54.951,56.076,53.791,54.009,50.258,50.328,37.500,37.921,36.563,36.529,15.102,13.211,14.944,16.217,14.476,12.842,13.838,12.842,16.824,15.950,9.559,7.291,14.845,14.588,12.832,7.559,-0.351,-0.558,-0.473,-0.339,-0.434,-0.489,-0.064,259.870,120.249,11.625,10.359,5.304,7.433,11.039,12.903,4.159,261.591,263.904,177.839,162.784,227.203,72.408,170.311,13.500,11.600,10.400,11.200,12.200,13.400,12.600,
2021/04/06 05:40:41,732.464,0.000,0.182,0.000,42.600,7.974,55.184,49.485,50.912,134.608,137.994,171.352,169.690,178.955,153.339,121.466,35.055,36.783,35.880,35.694,37.008,38.893,37.492,34.304,33.481,35.785,50.357,53.358,46.527,49.757,56.004,56.394,50.899,54.500,54.951,56.076,53.791,54.009,50.258,50.328,37.500,37.921,36.563,36.529,15.102,13.211,14.944,16.217,14.476,12.842,13.838,12.842,16.824,15.950,9.559,7.291,14.845,14.588,12.832,7.559,-0.351,-0.558,-0.473,-0.339,-0.434,-0.489,-0.064,259.870,120.249,11.625,10.359,5.304,7.433,11.039,12.903,4.159,261.591,263.904,177.839,162.784,227.203,72.408,170.311,13.500,11.600,10.400,11.200,12.200,13.400,12.600,
2021/04/06 05:40:42,738.051,0.000,0.182,0.000,42.634,7.974,55.209,49.485,50.888,134.608,138.223,171.603,169.919,178.704,153.065,121.992,34.960,36.783,35.880,35.763,37.008,38.893,37.594,34.304,33.481,35.785,50.423,53.358,46.527,49.820,56.070,56.455,50.899,54.500,55.017,56.152,53.791,54.085,50.324,50.403,37.500,37.921,36.563,36.592,14.829,13.120,14.751,16.035,14.749,12.750,13.929,13.024,16.642,15.859,9.468,7.291,14.845,14.770,12.923,7.650,-0.354,-0.520,-0.449,-0.332,-0.417,-0.445,-0.064,262.951,120.449,11.625,10.359,5.304,7.433,11.039,12.903,4.159,261.591,263.904,177.839,162.784,227.203,72.408,170.311,13.500,11.600,10.400,11.200,12.200,13.400,12.600,
2021/04/06 05:40:43,748.910,0.000,0.182,0.000,42.600,7.974,54.900,49.176,50.628,134.335,137.994,171.581,170.444,178.682,153.087,122.977,35.055,36.783,35.801,35.763,37.077,39.035,37.594,34.304,33.481,35.785,50.423,53.479,46.597,49.899,56.203,56.591,50.966,54.697,55.084,56.213,53.924,54.085,50.391,50.403,37.569,37.921,36.632,36.592,15.102,12.755,14.558,16.946,15.386,12.386,14.020,12.933,16.733,15.859,9.195,7.291,14.936,15.044,13.287,7.650,-0.351,-0.555,-0.463,-0.341,-0.428,-0.502,-0.064,268.748,121.184,11.625,10.359,5.304,7.433,11.039,12.903,4.159,261.591,263.904,177.839,162.784,227.203,72.408,170.311,13.500,11.600,10.400,11.200,12.200,13.400,12.600,
2021/04/06 05:40:44,754.187,0.000,0.000,0.000,42.600,7.948,55.209,48.917,50.628,134.106,137.994,171.603,170.696,178.453,152.835,123.502,35.055,36.783,35.880,35.763,37.077,39.035,37.657,34.304,33.481,35.785,50.490,53.615,46.597,49.962,56.203,56.652,51.032,54.773,55.150,56.273,53.990,54.206,50.391,50.525,37.569,37.984,36.563,36.592,15.011,13.211,14.558,16.764,15.113,12.022,14.020,12.750,16.642,16.132,9.104,7.382,14.845,15.135,13.287,7.650,-0.353,-0.535,-0.447,-0.354,-0.428,-0.473,-0.064,271.537,121.590,11.625,10.359,5.304,7.433,11.039,12.903,4.159,261.591,263.904,177.839,162.784,227.203,72.408,170.311,13.500,11.600,10.400,11.200,12.200,13.400,12.600,
2021/04/06 05:40:45,759.455,0.000,0.182,0.000,42.600,7.948,54.900,48.893,50.344,134.335,137.994,171.581,170.947,178.431,152.835,124.236,35.055,36.783,35.880,35.788,37.052,39.099,37.657,34.304,33.481,35.785,50.490,53.676,46.597,50.025,56.245,56.728,51.008,54.834,55.193,56.349,53.990,54.206,50.457,50.525,37.569,37.984,36.632,36.592,14.283,12.664,14.558,16.855,15.113,11.749,14.111,12.842,16.642,15.767,9.013,7.382,14.117,15.226,13.287,7.377,-0.351,-0.565,-0.468,-0.346,-0.441,-0.486,-0.064,274.107,121.779,11.625,10.359,5.304,7.433,11.039,12.903,4.159,261.591,263.904,177.839,162.784,227.203,72.408,170.311,13.500,11.600,10.400,11.200,12.200,13.400,12.600,
2021/04/06 05:40:46,764.562,0.000,0.182,0.000,42.600,7.948,54.900,48.917,50.320,134.106,138.223,171.603,171.177,178.453,153.065,124.739,35.029,36.783,35.880,35.832,37.052,39.162,37.594,34.304,33.481,35.785,50.490,53.752,46.597,50.025,56.311,56.849,51.074,54.910,55.259,56.349,54.057,54.343,50.523,50.600,37.569,37.984,36.632,36.592,15.375,12.026,14.462,17.128,15.113,11.566,14.020,12.750,16.824,15.950,8.922,7.474,13.752,15.317,10.830,6.648,-0.372,-0.542,-0.458,-0.357,-0.421,-0.458,-0.064,276.617,122.246,11.100,9.841,5.300,8.884,12.742,13.297,4.410,270.000,264.753,180.000,168.311,238.805,74.291,176.100,12.800,10.900,10.300,12.300,13.600,13.900,12.500,
2021/04/06 05:40:47,769.639,0.000,0.182,0.000,42.600,7.948,54.900,48.893,50.344,134.084,138.245,171.581,171.451,178.179,152.835,125.243,35.055,36.783,35.880,35.858,37.052,39.162,37.657,34.304,33.481,35.785,50.490,53.812,46.597,50.100,56.377,56.925,51.074,54.970,55.325,56.410,54.123,54.343,50.523,50.661,37.639,37.984,36.632,36.592,13.828,12.300,14.269,17.311,14.931,11.111,14.111,12.933,16.824,15.859,8.831,7.474,13.752,15.317,9.010,6.284,-0.362,-0.537,-0.452,-0.351,-0.430,-0.474,-0.064,278.998,122.653,11.100,9.841,5.300,8.884,12.742,13.297,4.410,270.000,264.753,180.000,168.311,238.805,74.291,176.100,12.800,10.900,10.300,12.300,13.600,13.900,12.500,
2021/04/06 05:40:48,774.702,0.000,0.182,0.000,42.600,7.948,54.616,48.633,50.060,134.106,137.994,171.854,171.451,178.201,152.835,125.746,35.055,36.783,35.903,35.832,37.121,39.241,37.657,34.304,33.481,35.871,50.490,53.910,46.597,50.183,56.444,56.985,51.141,55.031,55.392,56.470,54.189,54.501,50.590,50.758,37.569,38.071,36.632,36.694,15.011,12.026,14.655,18.222,14.840,10.929,14.111,12.842,16.824,15.950,8.740,7.565,13.752,15.135,8.737,6.193,-0.362,-0.549,-0.475,-0.334,-0.416,-0.473,-0.064,281.309,123.053,11.100,9.841,5.300,8.884,12.742,13.297,4.410,270.000,264.753,180.000,168.311,238.805,74.291,176.100,12.800,10.900,10.300,12.300,13.600,13.900,12.500,
2021/04/06 05:40:49,774.702,0.000,0.182,0.000,42.600,7.948,54.616,48.633,50.060,134.106,137.994,171.854,171.451,178.201,152.835,125.746,35.055,36.783,35.903,35.832,37.121,39.241,37.657,34.304,33.481,35.871,50.490,53.910,46.597,50.183,56.444,56.985,51.141,55.031,55.392,56.470,54.189,54.501,50.590,50.758,37.569,38.071,36.632,36.694,15.011,12.026,14.655,18.222,14.840,10.929,14.111,12.842,16.824,15.950,8.740,7.565,13.752,15.135,8.737,6.193,-0.362,-0.549,-0.475,-0.334,-0.416,-0.473,-0.064,281.309,123.053,11.100,9.841,5.300,8.884,12.742,13.297,4.410,270.000,264.753,180.000,168.311,238.805,74.291,176.100,12.800,10.900,10.300,12.300,13.600,13.900,12.500,
2021/04/06 05:40:50,779.667,0.000,0.182,0.000,42.600,7.948,54.925,48.633,50.036,133.854,138.223,171.854,171.932,178.201,152.814,126.523,35.029,36.783,35.801,35.832,37.121,39.304,37.657,34.304,33.481,35.785,50.556,53.949,46.597,50.161,56.510,57.061,51.141,55.107,55.458,56.470,54.256,54.479,50.656,50.737,37.639,37.984,36.632,36.592,12.918,11.571,14.366,17.219,13.838,10.383,14.020,12.750,17.006,15.859,8.649,7.656,13.752,15.135,8.555,6.284,-0.364,-0.565,-0.485,-0.354,-0.450,-0.500,-0.064,283.589,123.460,11.100,9.841,5.300,8.884,12.742,13.297,4.410,270.000,264.753,180.000,168.311,238.805,74.291,176.100,12.800,10.900,10.300,12.300,13.600,13.900,12.500,
2021/04/06 05:40:51,789.273,0.000,0.182,0.000,42.600,7.922,54.616,48.350,50.060,133.603,137.994,171.854,172.205,177.950,152.584,127.509,35.055,36.758,35.801,35.902,37.146,39.368,37.713,34.304,33.481,35.785,50.532,54.085,46.641,50.237,56.601,57.182,51.231,55.228,55.615,56.607,54.365,54.540,50.765,50.858,37.614,37.984,36.677,36.592,12.646,11.753,14.076,17.128,13.383,10.018,13.929,12.750,17.006,15.950,8.649,7.656,13.661,15.226,8.373,6.193,-0.363,-0.559,-0.478,-0.359,-0.414,-0.507,-0.064,288.008,124.316,11.100,9.841,5.300,8.884,12.742,13.297,4.410,270.000,264.753,180.000,168.311,238.805,74.291,176.100,12.800,10.900,10.300,12.300,13.600,13.900,12.500,
2021/04/06 05:40:52,793.999,0.000,0.182,0.000,42.600,7.948,54.616,48.325,49.776,133.581,138.245,171.832,172.708,177.928,152.584,128.264,35.055,36.783,35.771,35.902,37.146,39.447,37.713,34.304,33.481,35.755,50.556,54.117,46.666,50.268,56.667,57.258,51.298,55.303,55.615,56.607,54.455,54.586,50.789,50.905,37.639,38.017,36.702,36.641,12.373,11.662,13.884,16.946,13.110,9.927,13.929,12.568,17.188,15.767,8.649,7.656,13.661,15.226,8.282,6.284,-0.369,-0.546,-0.459,-0.355,-0.434,-0.477,-0.064,289.987,124.784,11.100,9.841,5.300,8.884,12.742,13.297,4.410,270.000,264.753,180.000,168.311,238.805,74.291,176.100,12.800,10.900,10.300,12.300,13.600,13.900,12.500,
2021/04/06 05:40:53,803.182,0.000,0.182,0.000,42.634,7.922,54.616,48.041,49.468,133.581,138.223,172.084,172.938,177.676,152.310,129.271,35.029,36.783,35.880,35.971,37.190,39.589,37.776,34.304,33.481,35.848,50.622,54.343,46.666,50.434,56.775,57.455,51.273,55.440,55.724,56.743,54.588,54.812,50.989,51.055,37.639,38.127,36.702,36.734,12.282,12.026,13.980,17.037,12.746,9.654,13.929,12.750,17.188,15.859,8.558,7.747,13.661,15.226,8.373,6.284,-0.360,-0.564,-0.467,-0.349,-0.451,-0.499,-0.064,293.447,125.718,11.100,9.841,5.300,8.884,12.742,13.297,4.410,270.000,264.753,180.000,168.311,238.805,74.291,176.100,12.800,10.900,10.300,12.300,13.600,13.900,12.500,
2021/04/06 05:40:54,803.182,0.000,0.182,0.000,42.634,7.922,54.616,48.041,49.468,133.581,138.223,172.084,172.938,177.676,152.310,129.271,35.029,36.783,35.880,35.971,37.190,39.589,37.776,34.304,33.481,35.848,50.622,54.343,46.666,50.434,56.775,57.455,51.273,55.440,55.724,56.743,54.588,54.812,50.989,51.055,37.639,38.127,36.702,36.734,12.282,12.026,13.980,17.037,12.746,9.654,13.929,12.750,17.188,15.859,8.558,7.747,13.661,15.226,8.373,6.284,-0.360,-0.564,-0.467,-0.349,-0.451,-0.499,-0.064,293.447,125.718,11.100,9.841,5.300,8.884,12.742,13.297,4.410,270.000,264.753,180.000,168.311,238.805,74.291,176.100,12.800,10.900,10.300,12.300,13.600,13.900,12.500,
2021/04/06 05:40:55,803.182,0.000,0.182,0.000,42.634,7.922,54.616,48.041,49.468,133.581,138.223,172.084,172.938,177.676,152.310,129.271,35.029,36.783,35.880,35.971,37.190,39.589,37.776,34.304,33.481,35.848,50.622,54.343,46.666,50.434,56.775,57.455,51.273,55.440,55.724,56.743,54.588,54.812,50.989,51.055,37.639,38.127,36.702,36.734,12.282,12.026,13.980,17.037,12.746,9.654,13.929,12.750,17.188,15.859,8.558,7.747,13.661,15.226,8.373,6.284,-0.360,-0.564,-0.467,-0.349,-0.451,-0.499,-0.064,293.447,125.718,11.100,9.841,5.300,8.884,12.742,13.297,4.410,270.000,264.753,180.000,168.311,238.805,74.291,176.100,12.800,10.900,10.300,12.300,13.600,13.900,12.500,
2021/04/06 05:40:56,807.653,0.000,0.182,0.000,42.600,7.922,54.357,48.041,49.492,133.581,138.245,172.335,173.211,177.676,152.332,130.048,35.055,36.783,35.771,35.971,37.190,39.652,37.800,34.304,33.481,35.755,50.622,54.314,46.666,50.405,56.842,57.516,51.340,55.500,55.724,56.743,54.654,54.783,50.989,51.026,37.708,38.017,36.702,36.641,12.009,12.573,13.884,16.946,12.837,9.563,13.929,12.750,17.006,15.859,8.740,7.838,13.661,15.226,8.646,6.375,-0.374,-0.551,-0.473,-0.334,-0.433,-0.457,-0.064,294.952,126.197,11.100,9.841,5.300,8.884,12.742,13.297,4.410,270.000,264.753,180.000,168.311,238.805,74.291,176.100,12.800,10.900,10.300,12.300,13.600,13.900,12.500,
2021/04/06 05:40:57,816.337,0.000,0.182,0.000,42.600,7.922,54.332,48.041,49.468,133.581,138.223,172.335,173.693,177.676,152.310,131.033,35.029,36.783,35.771,36.040,37.216,39.716,37.800,34.304,33.481,35.755,50.622,54.450,46.666,50.465,56.998,57.652,51.431,55.637,55.881,56.803,54.787,54.920,51.122,51.162,37.708,38.017,36.702,36.641,12.191,12.391,14.173,17.311,12.382,9.199,13.929,12.659,17.097,15.676,8.740,7.929,13.752,15.317,8.828,6.557,-0.372,-0.555,-0.479,-0.338,-0.432,-0.466,-0.064,297.434,127.126,10.000,10.013,5.803,9.001,10.418,12.879,5.116,270.000,261.384,178.025,180.637,248.607,76.072,184.485,10.700,11.000,9.800,12.300,11.400,13.500,13.000,
2021/04/06 05:40:58,820.482,0.000,0.182,0.000,42.634,7.896,54.357,47.782,49.208,133.352,138.245,172.357,173.966,177.447,152.081,131.558,35.055,36.783,35.801,36.040,37.216,39.858,37.776,34.304,33.481,35.785,50.689,54.615,46.666,50.570,56.998,57.713,51.431,55.697,55.881,56.879,54.787,55.009,51.188,51.267,37.708,38.127,36.771,36.734,11.918,12.117,14.366,16.855,12.200,9.199,13.929,12.750,17.006,15.859,8.831,7.929,13.843,15.317,9.010,6.557,-0.368,-0.556,-0.476,-0.340,-0.449,-0.495,-0.064,298.393,127.727,10.000,10.013,5.803,9.001,10.418,12.879,5.116,270.000,261.384,178.025,180.637,248.607,76.072,184.485,10.700,11.000,9.800,12.300,11.400,13.500,13.000,
2021/04/06 05:40:59,824.631,0.000,0.182,0.000,42.600,7.896,54.332,47.757,49.208,133.330,138.245,172.587,174.218,177.425,152.332,132.292,35.055,36.783,35.824,36.040,37.260,39.858,37.776,34.304,33.481,35.871,50.689,54.698,46.666,50.652,57.040,57.849,51.406,55.773,55.923,56.879,54.919,55.168,51.254,51.410,37.708,38.150,36.771,36.757,11.463,12.300,13.980,16.764,11.835,9.107,13.747,12.659,17.097,15.767,8.831,8.020,13.843,15.408,9.010,6.648,-0.374,-0.559,-0.464,-0.376,-0.443,-0.490,-0.064,299.265,128.122,10.000,10.013,5.803,9.001,10.418,12.879,5.116,270.000,261.384,178.025,180.637,248.607,76.072,184.485,10.700,11.000,9.800,12.300,11.400,13.500,13.000,
2021/04/06 05:41:00,828.684,0.000,0.182,0.000,42.567,7.896,54.332,47.498,49.208,133.352,138.245,172.608,174.469,177.447,152.081,132.795,35.055,36.783,35.880,36.040,37.260,39.937,37.863,34.304,33.481,35.912,50.689,54.812,46.735,50.691,57.107,57.910,51.473,55.834,55.990,56.940,54.919,55.206,51.321,51.464,37.777,38.190,36.771,36.734,11.645,12.391,14.173,16.673,11.744,9.290,13.656,12.659,17.188,15.676,8.831,8.020,13.934,15.408,9.192,6.740,-0.376,-0.556,-0.479,-0.339,-0.436,-0.464,-0.064,299.955,128.662,10.000,10.013,5.803,9.001,10.418,12.879,5.116,270.000,261.384,178.025,180.637,248.607,76.072,184.485,10.700,11.000,9.800,12.300,11.400,13.500,13.000,
2021/04/06 05:41:01,828.684,0.000,0.182,0.000,42.567,7.896,54.332,47.498,49.208,133.352,138.245,172.608,174.469,177.447,152.081,132.795,35.055,36.783,35.880,36.040,37.260,39.937,37.863,34.304,33.481,35.912,50.689,54.812,46.735,50.691,57.107,57.910,51.473,55.834,55.990,56.940,54.919,55.206,51.321,51.464,37.777,38.190,36.771,36.734,11.645,12.391,14.173,16.673,11.744,9.290,13.656,12.659,17.188,15.676,8.831,8.020,13.934,15.408,9.192,6.740,-0.376,-0.556,-0.479,-0.339,-0.436,-0.464,-0.064,299.955,128.662,10.000,10.013,5.803,9.001,10.418,12.879,5.116,270.000,261.384,178.025,180.637,248.607,76.072,184.485,10.700,11.000,9.800,12.300,11.400,13.500,13.000,
2021/04/06 05:41:02,832.566,0.000,0.182,0.000,42.600,7.896,54.357,47.474,48.924,133.330,138.245,172.587,174.972,177.173,152.081,133.321,35.055,36.783,35.880,36.110,37.260,40.000,37.840,34.304,33.481,35.785,50.689,54.873,46.735,50.691,57.173,57.985,51.473,55.894,55.990,57.000,54.986,55.206,51.387,51.464,37.777,38.127,36.771,36.734,11.099,12.208,14.173,16.308,11.653,9.472,13.747,12.750,17.279,15.676,8.922,8.020,14.026,15.408,9.374,6.831,-0.366,-0.589,-0.490,-0.363,-0.454,-0.504,-0.064,300.485,129.185,10.000,10.013,5.803,9.001,10.418,12.879,5.116,270.000,261.384,178.025,180.637,248.607,76.072,184.485,10.700,11.000,9.800,12.300,11.400,13.500,13.000,
2021/04/06 05:41:03,840.176,0.000,0.182,0.000,42.600,7.870,54.332,47.214,48.616,133.101,138.223,172.860,175.202,177.195,152.059,134.558,35.029,36.783,35.880,36.110,37.285,40.064,37.863,34.304,33.481,35.848,50.689,55.009,46.735,50.828,57.330,58.122,51.563,56.031,56.147,57.076,55.118,55.403,51.520,51.661,37.777,38.190,36.840,36.814,11.372,12.300,14.462,15.762,11.653,9.745,13.656,12.750,17.279,15.585,8.922,7.929,14.299,15.682,9.920,7.195,-0.367,-0.564,-0.472,-0.351,-0.451,-0.502,-0.064,301.228,130.259,10.000,10.013,5.803,9.001,10.418,12.879,5.116,270.000,261.384,178.025,180.637,248.607,76.072,184.485,10.700,11.000,9.800,12.300,11.400,13.500,13.000,
2021/04/06 05:41:04,843.863,0.000,0.182,0.000,42.600,7.870,54.048,47.214,48.640,133.101,138.245,172.860,175.475,176.944,151.829,135.061,35.055,36.783,35.880,36.110,37.329,40.112,37.863,34.337,33.514,35.848,50.755,55.070,46.735,50.888,57.372,58.153,51.606,56.062,56.189,57.107,55.185,55.479,51.587,51.722,37.777,38.190,36.840,36.814,11.554,12.208,14.462,15.397,12.109,10.018,13.838,12.933,17.370,15.676,8.922,7.929,14.390,15.773,10.011,7.195,-0.369,-0.573,-0.473,-0.352,-0.453,-0.507,-0.064,301.416,130.732,10.000,10.013,5.803,9.001,10.418,12.879,5.116,270.000,261.384,178.025,180.637,248.607,76.072,184.485,10.700,11.000,9.800,12.300,11.400,13.500,13.000,
2021/04/06 05:41:05,847.461,0.000,0.182,0.000,42.600,7.870,54.048,47.190,48.640,133.079,138.245,172.838,175.978,176.922,151.829,135.565,35.055,36.783,35.903,36.204,37.285,40.143,37.919,34.368,33.545,35.934,50.755,55.228,46.735,50.986,57.396,58.319,51.630,56.228,56.213,57.137,55.251,55.561,51.653,51.880,37.777,38.213,36.840,36.900,11.736,11.844,14.173,15.033,12.473,10.018,13.747,12.933,17.461,15.767,8.831,7.929,14.572,15.864,10.466,7.468,-0.365,-0.574,-0.480,-0.361,-0.454,-0.512,-0.064,301.614,131.199,10.000,10.013,5.803,9.001,10.418,12.879,5.116,270.000,261.384,178.025,180.637,248.607,76.072,184.485,10.700,11.000,9.800,12.300,11.400,13.500,13.000,
2021/04/06 05:41:06,850.997,0.000,0.182,0.000,42.634,7.870,54.073,46.931,48.356,133.101,138.245,173.111,176.230,176.944,151.829,135.838,35.055,36.783,35.880,36.204,37.329,40.206,37.942,34.368,33.545,35.848,50.755,55.206,46.735,50.964,57.438,58.379,51.606,56.228,56.255,57.213,55.318,55.600,51.720,51.858,37.847,38.190,36.840,36.877,11.190,11.662,13.884,15.124,13.019,9.563,13.838,12.750,17.643,15.676,8.649,7.838,14.754,16.047,10.466,7.559,-0.369,-0.592,-0.492,-0.367,-0.456,-0.508,-0.064,301.652,131.800,10.000,10.013,5.803,9.001,10.418,12.879,5.116,270.000,261.384,178.025,180.637,248.607,76.072,184.485,10.700,11.000,9.800,12.300,11.400,13.500,13.000,
2021/04/06 05:41:07,850.997,0.000,0.182,0.000,42.634,7.870,54.073,46.931,48.356,133.101,138.245,173.111,176.230,176.944,151.829,135.838,35.055,36.783,35.880,36.204,37.329,40.206,37.942,34.368,33.545,35.848,50.755,55.206,46.735,50.964,57.438,58.379,51.606,56.228,56.255,57.213,55.318,55.600,51.720,51.858,37.847,38.190,36.840,36.877,11.190,11.662,13.884,15.124,13.019,9.563,13.838,12.750,17.643,15.676,8.649,7.838,14.754,16.047,10.466,7.559,-0.369,-0.592,-0.492,-0.367,-0.456,-0.508,-0.064,301.652,131.800,10.000,10.013,5.803,9.001,10.418,12.879,5.116,270.000,261.384,178.025,180.637,248.607,76.072,184.485,10.700,11.000,9.800,12.300,11.400,13.500,13.000,
2021/04/06 05:41:08,854.388,0.000,0.182,0.000,42.634,7.870,53.764,46.931,48.356,132.849,138.245,173.111,176.482,176.944,151.829,136.572,35.055,36.758,35.880,36.179,37.355,40.269,37.919,34.368,33.545,35.912,50.798,55.343,46.780,51.025,57.529,58.440,51.696,56.303,56.346,57.213,55.360,55.676,51.762,51.994,37.822,38.269,36.815,36.877,11.190,11.753,13.787,16.035,13.019,9.016,13.929,12.659,17.734,15.676,8.649,7.838,14.754,16.047,10.466,7.559,-0.378,-0.564,-0.488,-0.349,-0.436,-0.479,-0.064,301.558,132.262,10.000,10.013,5.803,9.001,10.418,12.879,5.116,270.000,261.384,178.025,180.637,248.607,76.072,184.485,10.700,11.000,9.800,12.300,11.400,13.500,13.000,
2021/04/06 05:41:09,861.000,0.000,0.182,0.000,42.600,7.870,53.764,46.906,48.048,132.828,138.223,173.341,176.963,176.670,151.556,137.579,35.099,36.783,35.903,36.248,37.399,40.412,37.919,34.304,33.545,35.934,50.822,55.501,46.804,51.183,57.637,58.576,51.738,56.425,56.388,57.273,55.517,55.834,51.985,52.152,37.847,38.292,36.910,36.963,11.099,12.026,14.558,15.853,12.109,9.016,13.747,12.659,17.461,15.676,8.831,8.020,14.754,16.047,10.648,7.741,-0.385,-0.575,-0.480,-0.374,-0.449,-0.503,-0.064,301.242,133.330,8.702,9.543,5.727,8.110,10.577,12.832,6.161,271.317,264.588,167.905,182.827,254.650,76.938,193.134,9.600,10.500,9.900,11.600,11.500,13.300,13.400,
2021/04/06 05:41:10,864.137,0.000,0.182,0.000,42.600,7.870,53.764,46.647,48.072,132.849,138.245,173.362,177.236,176.692,151.829,138.082,35.124,36.758,35.880,36.248,37.399,40.491,38.005,34.368,33.545,35.912,50.798,55.540,46.780,51.161,57.637,58.652,51.738,56.500,56.388,57.334,55.559,55.873,52.028,52.191,37.822,38.333,36.885,36.940,11.190,12.300,15.137,16.308,12.109,8.743,13.747,12.659,17.643,15.767,8.831,8.020,14.754,16.047,10.739,7.741,-0.372,-0.591,-0.499,-0.365,-0.463,-0.520,-0.064,301.021,133.864,8.702,9.543,5.727,8.110,10.577,12.832,6.161,271.317,264.588,167.905,182.827,254.650,76.938,193.134,9.600,10.500,9.900,11.600,11.500,13.300,13.400,
2021/04/06 05:41:11,867.198,0.000,0.182,0.000,42.600,7.844,53.764,46.622,48.048,132.828,138.223,173.341,177.466,176.419,151.556,138.586,35.099,36.783,35.880,36.248,37.399,40.523,38.005,34.337,33.514,35.912,50.822,55.600,46.804,51.222,57.704,58.744,51.805,56.532,56.455,57.380,55.649,55.934,52.118,52.252,37.847,38.333,36.910,36.940,11.008,11.935,14.848,16.035,12.200,8.834,13.656,12.750,17.552,15.403,8.831,8.020,14.845,16.047,10.739,7.832,-0.381,-0.570,-0.473,-0.382,-0.448,-0.499,-0.064,300.695,134.398,8.702,9.543,5.727,8.110,10.577,12.832,6.161,271.317,264.588,167.905,182.827,254.650,76.938,193.134,9.600,10.500,9.900,11.600,11.500,13.300,13.400,
2021/04/06 05:41:12,870.255,0.000,0.182,0.000,42.600,7.844,53.788,46.622,47.788,132.828,138.245,173.592,177.739,176.670,151.578,139.111,35.124,36.783,35.801,36.248,37.424,40.587,38.005,34.337,33.514,35.912,50.822,55.676,46.804,51.222,57.794,58.819,51.829,56.592,56.479,57.380,55.782,56.009,52.185,52.252,37.916,38.269,36.910,36.877,10.644,11.753,15.040,16.035,12.109,8.652,13.656,12.750,17.643,15.494,8.831,8.020,14.936,16.138,10.921,7.832,-0.372,-0.585,-0.485,-0.367,-0.452,-0.530,-0.064,300.337,134.866,8.702,9.543,5.727,8.110,10.577,12.832,6.161,271.317,264.588,167.905,182.827,254.650,76.938,193.134,9.600,10.500,9.900,11.600,11.500,13.300,13.400,
2021/04/06 05:41:13,870.255,0.000,0.182,0.000,42.600,7.844,53.788,46.622,47.788,132.828,138.245,173.592,177.739,176.670,151.578,139.111,35.124,36.783,35.801,36.248,37.424,40.587,38.005,34.337,33.514,35.912,50.822,55.676,46.804,51.222,57.794,58.819,51.829,56.592,56.479,57.380,55.782,56.009,52.185,52.252,37.916,38.269,36.910,36.877,10.644,11.753,15.040,16.035,12.109,8.652,13.656,12.750,17.643,15.494,8.831,8.020,14.936,16.138,10.921,7.832,-0.372,-0.585,-0.485,-0.367,-0.452,-0.530,-0.064,300.337,134.866,8.702,9.543,5.727,8.110,10.577,12.832,6.161,271.317,264.588,167.905,182.827,254.650,76.938,193.134,9.600,10.500,9.900,11.600,11.500,13.300,13.400,
2021/04/06 05:41:14,873.096,0.000,0.182,0.000,42.600,7.844,53.764,46.363,47.788,132.598,138.245,173.614,177.739,176.441,151.578,139.593,35.124,36.758,35.880,36.317,37.399,40.587,37.982,34.337,33.514,35.912,50.864,55.737,46.849,51.297,57.836,58.880,51.805,56.668,56.521,57.380,55.825,56.070,52.227,52.388,37.891,38.333,36.885,36.940,10.917,11.935,15.040,15.944,12.017,8.561,13.747,12.750,17.552,15.585,8.831,8.020,14.936,16.229,11.012,7.923,-0.379,-0.570,-0.477,-0.380,-0.448,-0.504,-0.064,299.979,135.333,8.702,9.543,5.727,8.110,10.577,12.832,6.161,271.317,264.588,167.905,182.827,254.650,76.938,193.134,9.600,10.500,9.900,11.600,11.500,13.300,13.400,
2021/04/06 05:41:15,878.674,0.000,0.182,0.000,42.600,7.844,53.788,46.338,47.764,132.576,138.223,173.843,178.221,176.419,151.304,140.370,35.099,36.783,35.880,36.317,37.468,40.729,38.068,34.337,33.514,35.991,50.888,55.873,46.874,51.418,57.902,58.941,51.871,56.729,56.587,57.441,55.981,56.206,52.384,52.525,37.986,38.333,36.979,37.019,11.008,12.117,15.330,15.944,12.017,8.470,13.656,12.750,17.643,15.676,8.922,8.020,15.027,16.229,11.194,8.015,-0.391,-0.575,-0.479,-0.376,-0.431,-0.510,-0.064,299.088,136.468,8.702,9.543,5.727,8.110,10.577,12.832,6.161,271.317,264.588,167.905,182.827,254.650,76.938,193.134,9.600,10.500,9.900,11.600,11.500,13.300,13.400,
2021/04/06 05:41:16,881.298,0.000,0.182,0.000,42.600,7.818,53.764,46.363,47.480,132.598,138.223,174.116,178.472,176.441,151.556,141.103,35.099,36.783,35.903,36.317,37.493,40.792,38.124,34.400,33.577,36.014,50.954,56.031,46.874,51.440,57.993,59.077,51.962,56.865,56.678,57.501,56.048,56.289,52.451,52.607,37.986,38.419,36.979,37.042,11.008,11.935,15.619,16.217,11.744,8.288,13.656,12.659,17.643,15.585,8.922,8.020,15.209,16.229,11.376,8.197,-0.389,-0.575,-0.492,-0.355,-0.450,-0.482,-0.064,298.570,136.936,8.702,9.543,5.727,8.110,10.577,12.832,6.161,271.317,264.588,167.905,182.827,254.650,76.938,193.134,9.600,10.500,9.900,11.600,11.500,13.300,13.400,
