Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:41:17,883.900,0.000,0.182,0.000,42.600,7.818,53.480,46.363,47.504,132.347,138.245,173.865,178.746,176.189,151.326,141.355,35.124,36.852,35.880,36.317,37.468,40.792,38.124,34.400,33.514,35.991,50.954,56.009,46.874,51.494,58.035,59.153,51.938,56.865,56.654,57.501,56.048,56.343,52.517,52.661,37.986,38.333,36.979,37.019,11.099,12.300,15.523,16.308,11.744,8.561,13.747,12.750,17.552,15.676,9.013,8.020,15.209,16.320,11.467,8.106,-0.375,-0.589,-0.493,-0.371,-0.462,-0.526,-0.064,298.124,137.330,8.702,9.543,5.727,8.110,10.577,12.832,6.161,271.317,264.588,167.905,182.827,254.650,76.938,193.134,9.600,10.500,9.900,11.600,11.500,13.300,13.400,
2021/04/06 05:41:18,886.434,0.000,0.182,0.000,42.600,7.818,53.480,46.338,47.504,132.325,138.245,174.095,178.997,176.168,151.326,141.859,35.124,36.852,35.903,36.317,37.468,40.872,38.148,34.337,33.514,36.077,50.954,56.152,46.874,51.577,58.101,59.213,52.004,56.925,56.720,57.577,56.180,56.486,52.650,52.804,37.986,38.419,36.979,37.042,11.281,12.300,15.715,15.944,11.562,8.470,13.656,12.750,17.643,15.585,8.922,8.020,15.209,16.320,11.558,8.288,-0.396,-0.578,-0.484,-0.385,-0.449,-0.489,-0.064,297.536,137.870,8.702,9.543,5.727,8.110,10.577,12.832,6.161,271.317,264.588,167.905,182.827,254.650,76.938,193.134,9.600,10.500,9.900,11.600,11.500,13.300,13.400,
2021/04/06 05:41:19,886.434,0.000,0.182,0.000,42.600,7.818,53.480,46.338,47.504,132.325,138.245,174.095,178.997,176.168,151.326,141.859,35.124,36.852,35.903,36.317,37.468,40.872,38.148,34.337,33.514,36.077,50.954,56.152,46.874,51.577,58.101,59.213,52.004,56.925,56.720,57.577,56.180,56.486,52.650,52.804,37.986,38.419,36.979,37.042,11.281,12.300,15.715,15.944,11.562,8.470,13.656,12.750,17.643,15.585,8.922,8.020,15.209,16.320,11.558,8.288,-0.396,-0.578,-0.484,-0.385,-0.449,-0.489,-0.064,297.536,137.870,8.702,9.543,5.727,8.110,10.577,12.832,6.161,271.317,264.588,167.905,182.827,254.650,76.938,193.134,9.600,10.500,9.900,11.600,11.500,13.300,13.400,
2021/04/06 05:41:20,888.819,0.000,0.182,0.000,42.600,7.818,53.480,46.055,47.504,132.325,138.245,174.095,179.249,176.168,151.578,142.362,35.124,36.852,35.880,36.387,37.537,40.935,38.148,34.400,33.577,35.991,50.954,56.131,46.943,51.555,58.168,59.274,52.004,57.001,56.720,57.577,56.247,56.464,52.716,52.782,37.986,38.396,37.048,37.019,11.281,12.208,15.330,16.126,11.562,8.470,13.656,12.842,17.461,15.494,8.922,8.020,15.301,16.411,11.740,8.379,-0.382,-0.573,-0.480,-0.385,-0.456,-0.510,-0.064,297.000,138.343,8.702,9.543,5.727,8.110,10.577,12.832,6.161,271.317,264.588,167.905,182.827,254.650,76.938,193.134,9.600,10.500,9.900,11.600,11.500,13.300,13.400,
2021/04/06 05:41:21,893.485,0.000,0.182,0.000,42.600,7.792,53.480,46.055,47.196,132.074,138.223,174.346,179.730,176.168,151.304,143.369,35.099,36.852,35.903,36.387,37.563,40.935,38.211,34.337,33.514,36.014,51.021,56.289,46.943,51.652,58.258,59.410,52.095,57.062,56.811,57.577,56.379,56.622,52.849,52.940,38.055,38.419,37.048,37.105,11.099,12.482,15.715,16.126,11.380,8.561,13.656,12.750,17.643,15.585,9.013,8.112,15.392,16.411,11.922,8.470,-0.382,-0.603,-0.506,-0.374,-0.469,-0.532,-0.064,295.814,139.217,8.702,9.543,5.727,8.110,10.577,12.832,6.161,271.317,264.588,167.905,182.827,254.650,76.938,193.134,9.600,10.500,9.900,11.600,11.500,13.300,13.400,
2021/04/06 05:41:22,895.724,0.000,0.182,0.000,42.634,7.818,53.480,46.079,47.220,132.096,138.245,174.368,179.752,175.938,151.326,143.369,35.124,36.852,35.801,36.412,37.537,41.014,38.211,34.337,33.514,35.991,51.021,56.267,46.943,51.631,58.300,59.410,52.071,57.138,56.853,57.638,56.446,56.600,52.849,52.918,38.055,38.333,37.048,37.019,11.372,12.482,15.715,15.853,11.380,8.561,13.656,12.842,17.552,15.585,9.013,8.112,15.483,16.411,11.831,8.470,-0.378,-0.601,-0.493,-0.373,-0.463,-0.536,-0.064,295.157,139.746,8.702,9.543,5.727,8.110,10.577,12.832,6.161,271.317,264.588,167.905,182.827,254.650,76.938,193.134,9.600,10.500,9.900,11.600,11.500,13.300,13.400,
2021/04/06 05:41:23,897.887,0.000,0.182,0.000,42.634,7.792,53.196,45.771,47.196,132.325,138.223,174.597,179.981,175.916,151.304,144.124,35.099,36.852,35.801,36.456,37.537,41.077,38.188,34.337,33.514,35.991,51.021,56.343,47.012,51.631,58.367,59.547,52.137,57.198,56.853,57.713,56.512,56.676,52.982,52.994,38.055,38.396,37.048,37.019,11.008,12.300,15.715,15.944,11.289,8.743,13.747,12.842,17.370,15.403,9.013,8.112,15.574,16.503,12.195,8.561,-0.376,-0.584,-0.489,-0.369,-0.470,-0.523,-0.064,294.480,140.201,8.702,9.543,5.727,8.110,10.577,12.832,6.161,271.317,264.588,167.905,182.827,254.650,76.938,193.134,9.600,10.500,9.900,11.600,11.500,13.300,13.400,
2021/04/06 05:41:24,899.984,0.000,0.182,0.000,42.600,7.792,53.504,45.771,46.912,132.074,138.223,174.597,180.233,175.916,151.304,144.398,35.099,36.852,35.880,36.456,37.537,41.171,38.267,34.431,33.608,35.991,51.021,56.403,46.943,51.691,58.367,59.637,52.137,57.288,56.920,57.803,56.579,56.737,53.049,53.115,38.055,38.396,37.048,37.083,11.463,12.482,16.005,16.035,11.289,8.743,13.747,12.842,17.643,15.676,9.013,8.112,15.574,16.411,12.104,8.561,-0.381,-0.591,-0.488,-0.370,-0.470,-0.526,-0.064,293.934,140.614,8.702,9.543,5.727,8.110,10.577,12.832,6.161,271.317,264.588,167.905,182.827,254.650,76.938,193.134,9.600,10.500,9.900,11.600,11.500,13.300,13.400,
2021/04/06 05:41:25,899.984,0.000,0.182,0.000,42.600,7.792,53.504,45.771,46.912,132.074,138.223,174.597,180.233,175.916,151.304,144.398,35.099,36.852,35.880,36.456,37.537,41.171,38.267,34.431,33.608,35.991,51.021,56.403,46.943,51.691,58.367,59.637,52.137,57.288,56.920,57.803,56.579,56.737,53.049,53.115,38.055,38.396,37.048,37.083,11.463,12.482,16.005,16.035,11.289,8.743,13.747,12.842,17.643,15.676,9.013,8.112,15.574,16.411,12.104,8.561,-0.381,-0.591,-0.488,-0.370,-0.470,-0.526,-0.064,293.934,140.614,8.702,9.543,5.727,8.110,10.577,12.832,6.161,271.317,264.588,167.905,182.827,254.650,76.938,193.134,9.600,10.500,9.900,11.600,11.500,13.300,13.400,
2021/04/06 05:41:26,902.027,0.000,0.182,0.000,42.600,7.792,53.196,45.487,46.936,132.074,138.245,174.597,180.506,175.916,151.075,144.880,35.124,36.852,35.880,36.456,37.632,41.141,38.267,34.400,33.577,36.054,51.087,56.540,47.012,51.752,58.457,59.683,52.228,57.335,56.944,57.774,56.645,56.873,53.115,53.191,38.055,38.396,37.117,37.083,11.008,12.482,15.812,16.035,11.198,8.743,13.747,12.842,17.643,15.585,9.013,8.112,15.756,16.503,12.286,8.652,-0.381,-0.591,-0.488,-0.370,-0.469,-0.526,-0.064,293.224,141.142,8.702,9.543,5.727,8.110,10.577,12.832,6.161,271.317,264.588,167.905,182.827,254.650,76.938,193.134,9.600,10.500,9.900,11.600,11.500,13.300,13.400,
2021/04/06 05:41:27,905.884,0.000,0.182,0.000,42.600,7.792,53.220,45.487,46.912,132.074,138.223,174.849,180.736,175.665,151.053,145.405,35.099,36.827,35.903,36.456,37.607,41.314,38.353,34.431,33.545,36.077,50.997,56.698,46.987,51.910,58.499,59.773,52.203,57.485,56.986,57.864,56.754,56.955,53.224,53.349,38.100,38.498,37.093,37.184,11.827,12.664,15.619,15.762,11.289,8.743,13.747,12.933,17.461,15.403,9.013,8.112,15.756,16.503,12.286,8.652,-0.382,-0.602,-0.496,-0.376,-0.463,-0.543,-0.064,291.870,142.077,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:28,907.707,0.000,0.182,0.000,42.600,7.766,53.196,45.487,46.627,132.074,138.223,175.100,180.988,175.665,151.053,145.887,35.099,36.852,35.943,36.456,37.632,41.283,38.330,34.400,33.514,36.054,51.087,56.737,47.012,51.888,58.590,59.804,52.228,57.456,57.010,57.835,56.778,57.070,53.315,53.388,38.124,38.475,37.117,37.162,11.099,12.573,15.812,15.944,11.289,8.743,13.747,12.933,17.552,15.494,9.104,8.203,15.756,16.594,12.468,8.652,-0.384,-0.610,-0.509,-0.378,-0.468,-0.536,-0.064,291.157,142.411,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:29,909.531,0.000,0.182,0.000,42.567,7.766,53.196,45.512,46.652,132.096,138.245,174.871,181.010,175.687,151.075,146.138,35.124,36.921,35.880,36.456,37.607,41.346,38.393,34.400,33.514,36.054,51.087,56.737,47.012,51.888,58.632,59.880,52.270,57.456,57.052,57.835,56.844,57.070,53.381,53.449,38.124,38.475,37.117,37.162,11.372,12.664,15.908,15.944,11.198,8.834,13.747,12.933,17.734,15.585,9.104,8.112,15.847,16.594,12.468,8.743,-0.391,-0.588,-0.504,-0.378,-0.437,-0.532,-0.064,290.473,142.884,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:30,911.276,0.000,0.182,0.000,42.600,7.766,53.196,45.487,46.652,131.823,137.994,175.100,181.261,175.665,151.075,146.642,35.124,36.921,35.880,36.525,37.702,41.346,38.417,34.400,33.577,36.054,51.087,56.797,47.012,51.964,58.656,59.941,52.294,57.592,57.077,57.910,56.910,57.131,53.447,53.525,38.124,38.475,37.117,37.083,11.463,12.391,16.005,15.944,11.289,8.925,13.747,12.933,17.552,15.494,9.104,8.112,16.029,16.685,12.650,8.743,-0.394,-0.579,-0.483,-0.381,-0.455,-0.511,-0.064,289.787,143.345,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:31,911.276,0.000,0.182,0.000,42.600,7.766,53.196,45.487,46.652,131.823,137.994,175.100,181.261,175.665,151.075,146.642,35.124,36.921,35.880,36.525,37.702,41.346,38.417,34.400,33.577,36.054,51.087,56.797,47.012,51.964,58.656,59.941,52.294,57.592,57.077,57.910,56.910,57.131,53.447,53.525,38.124,38.475,37.117,37.083,11.463,12.391,16.005,15.944,11.289,8.925,13.747,12.933,17.552,15.494,9.104,8.112,16.029,16.685,12.650,8.743,-0.394,-0.579,-0.483,-0.381,-0.455,-0.511,-0.064,289.787,143.345,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:32,912.965,0.000,0.182,0.000,42.600,7.766,53.196,45.203,46.627,131.823,137.972,175.100,181.491,175.665,150.801,146.894,35.099,36.896,35.880,36.456,37.676,41.456,38.473,34.431,33.545,36.054,51.063,56.873,46.987,52.025,58.698,60.031,52.336,57.622,57.119,57.940,56.953,57.206,53.490,53.585,38.100,38.475,37.162,37.162,11.736,12.482,16.101,15.762,11.107,9.016,13.838,12.933,17.370,15.494,9.195,8.294,15.938,16.594,12.377,8.652,-0.392,-0.586,-0.488,-0.395,-0.464,-0.513,-0.064,289.076,143.685,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:33,916.226,0.000,0.182,0.000,42.634,7.766,52.911,45.203,46.368,131.571,137.994,175.351,181.764,175.413,151.075,147.649,35.124,36.921,35.880,36.525,37.676,41.568,38.473,34.479,33.577,36.054,51.154,56.994,47.082,52.025,58.765,60.138,52.336,57.729,57.185,57.971,57.109,57.267,53.647,53.646,38.124,38.475,37.187,37.083,11.372,12.482,16.005,15.762,11.107,8.834,13.838,12.842,17.643,15.494,9.195,8.203,15.938,16.503,12.559,8.834,-0.382,-0.610,-0.503,-0.380,-0.472,-0.536,-0.064,287.672,144.414,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:34,917.829,0.000,0.182,0.000,42.600,7.740,53.196,44.944,46.343,131.593,137.972,175.373,181.994,175.435,151.053,147.901,35.099,36.896,35.850,36.525,37.676,41.599,38.559,34.510,33.608,36.024,51.130,56.965,47.057,51.995,58.831,60.167,52.403,57.819,57.185,58.000,57.152,57.299,53.623,53.692,38.169,38.445,37.162,37.052,11.190,12.391,16.005,15.853,11.107,8.925,13.838,12.933,17.643,15.494,9.286,8.203,15.938,16.685,12.559,8.834,-0.394,-0.583,-0.495,-0.367,-0.456,-0.491,-0.064,287.018,144.742,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:35,919.362,0.000,0.182,0.000,42.634,7.740,53.196,44.920,46.343,131.571,137.972,175.351,181.994,175.665,151.053,148.404,35.099,36.896,35.943,36.525,37.676,41.662,38.536,34.510,33.608,36.133,51.130,57.131,47.057,52.161,58.897,60.243,52.403,57.819,57.185,58.076,57.218,57.464,53.689,53.858,38.169,38.538,37.162,37.225,11.645,12.846,16.390,15.944,11.107,8.925,13.929,12.842,17.552,15.494,9.195,8.294,16.029,16.594,12.559,8.834,-0.397,-0.592,-0.494,-0.389,-0.465,-0.523,-0.064,286.368,145.142,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:36,919.362,0.000,0.182,0.000,42.634,7.740,53.196,44.920,46.343,131.571,137.972,175.351,181.994,175.665,151.053,148.404,35.099,36.896,35.943,36.525,37.676,41.662,38.536,34.510,33.608,36.133,51.130,57.131,47.057,52.161,58.897,60.243,52.403,57.819,57.185,58.076,57.218,57.464,53.689,53.858,38.169,38.538,37.162,37.225,11.645,12.846,16.390,15.944,11.107,8.925,13.929,12.842,17.552,15.494,9.195,8.294,16.029,16.594,12.559,8.834,-0.397,-0.592,-0.494,-0.389,-0.465,-0.523,-0.064,286.368,145.142,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:37,920.846,0.000,0.182,0.000,42.600,7.740,53.196,44.920,46.059,131.571,137.972,175.603,182.245,175.413,151.053,148.656,35.099,36.966,35.880,36.525,37.676,41.631,38.599,34.479,33.577,36.133,51.130,57.131,47.057,52.161,58.963,60.274,52.403,57.865,57.252,58.047,57.285,57.464,53.756,53.918,38.169,38.538,37.231,37.225,11.736,12.755,16.197,15.853,11.107,8.925,14.020,12.933,17.461,15.494,9.286,8.385,15.938,16.503,12.559,8.834,-0.383,-0.591,-0.490,-0.375,-0.477,-0.531,-0.064,285.713,145.549,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:38,923.778,0.000,0.182,0.000,42.600,7.740,52.911,44.920,46.084,131.320,137.994,175.603,182.519,175.413,151.075,149.159,35.193,36.966,35.966,36.595,37.746,41.773,38.599,34.479,33.577,36.156,51.130,57.289,47.057,52.243,59.030,60.410,52.469,57.925,57.318,58.107,57.351,57.622,53.889,54.001,38.169,38.561,37.231,37.248,11.463,12.300,15.908,15.579,10.925,9.016,13.929,12.933,17.552,15.585,9.286,8.294,15.938,16.503,12.377,8.743,-0.404,-0.595,-0.492,-0.392,-0.443,-0.527,-0.064,284.459,146.350,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:39,925.141,0.000,0.182,0.000,42.634,7.740,52.911,44.660,46.084,131.342,137.994,175.625,182.519,175.435,150.823,149.411,35.193,36.966,35.943,36.595,37.746,41.773,38.678,34.542,33.656,36.133,51.196,57.267,47.057,52.282,59.030,60.471,52.469,57.986,57.318,58.168,57.418,57.661,53.955,54.115,38.169,38.538,37.231,37.225,11.463,12.208,16.197,15.671,11.016,9.016,14.020,13.024,17.734,15.585,9.195,8.294,15.938,16.503,12.468,8.834,-0.383,-0.612,-0.503,-0.381,-0.474,-0.531,-0.064,283.788,146.672,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:40,926.537,0.000,0.182,0.000,42.634,7.714,52.911,44.636,46.084,131.320,137.994,175.603,182.770,175.413,151.075,149.663,35.193,36.966,35.943,36.595,37.746,41.773,38.678,34.542,33.656,36.197,51.196,57.403,47.126,52.358,59.096,60.532,52.536,58.062,57.318,58.168,57.484,57.797,54.022,54.191,38.169,38.617,37.231,37.288,12.009,13.211,16.294,15.671,11.107,9.107,14.111,13.024,17.552,15.494,9.286,8.294,16.029,16.411,12.468,8.743,-0.390,-0.578,-0.488,-0.391,-0.461,-0.515,-0.064,283.161,146.939,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:41,927.869,0.000,0.182,0.000,42.600,7.714,52.911,44.636,45.800,131.320,137.742,175.854,182.770,175.162,151.075,149.915,35.193,36.991,35.943,36.595,37.746,41.868,38.765,34.573,33.687,36.197,51.220,57.464,47.151,52.358,59.096,60.637,52.536,58.152,57.385,58.273,57.574,57.797,54.112,54.191,38.194,38.617,37.256,37.288,11.645,12.755,16.005,15.671,11.107,8.925,14.202,12.933,17.643,15.585,9.195,8.385,15.938,16.411,12.468,8.834,-0.388,-0.599,-0.495,-0.376,-0.474,-0.532,-0.064,282.508,147.412,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:42,927.869,0.000,0.182,0.000,42.600,7.714,52.911,44.636,45.800,131.320,137.742,175.854,182.770,175.162,151.075,149.915,35.193,36.991,35.943,36.595,37.746,41.868,38.765,34.573,33.687,36.197,51.220,57.464,47.151,52.358,59.096,60.637,52.536,58.152,57.385,58.273,57.574,57.797,54.112,54.191,38.194,38.617,37.256,37.288,11.645,12.755,16.005,15.671,11.107,8.925,14.202,12.933,17.643,15.585,9.195,8.385,15.938,16.411,12.468,8.834,-0.388,-0.599,-0.495,-0.376,-0.474,-0.532,-0.064,282.508,147.412,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:43,929.245,0.000,0.182,0.000,42.600,7.714,52.911,44.660,45.775,131.091,137.720,175.876,182.749,175.435,150.801,150.418,35.168,36.991,35.943,36.595,37.746,41.900,38.742,34.542,33.656,36.133,51.220,57.464,47.151,52.358,59.162,60.607,52.536,58.122,57.385,58.244,57.574,57.797,54.178,54.252,38.263,38.538,37.256,37.225,12.009,12.300,16.101,15.579,11.107,9.016,14.111,13.024,17.643,15.585,9.286,8.294,15.847,16.503,12.468,8.834,-0.397,-0.585,-0.491,-0.387,-0.461,-0.518,-0.064,281.881,147.679,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:44,931.812,0.000,0.182,0.000,42.634,7.689,52.627,44.377,45.800,131.091,137.742,176.127,183.274,175.435,150.823,150.922,35.193,36.991,35.943,36.620,37.746,41.979,38.844,34.542,33.656,36.197,51.220,57.600,47.151,52.418,59.229,60.744,52.602,58.259,57.451,58.304,57.707,57.934,54.245,54.388,38.263,38.617,37.325,37.288,12.009,12.300,16.005,15.397,11.016,9.107,14.111,12.933,17.643,15.585,9.286,8.294,15.938,16.594,12.468,8.743,-0.396,-0.585,-0.490,-0.385,-0.460,-0.515,-0.064,280.615,148.353,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:45,933.011,0.000,0.182,0.000,42.600,7.689,52.911,44.352,45.775,131.069,137.720,175.854,183.252,175.413,150.801,151.173,35.168,36.966,36.007,36.595,37.746,42.010,38.884,34.573,33.687,36.197,51.196,57.600,47.126,52.494,59.295,60.834,52.602,58.288,57.451,58.334,57.749,57.994,54.288,54.449,38.238,38.617,37.301,37.367,11.372,12.208,15.812,15.397,11.016,8.834,14.111,13.115,17.552,15.585,9.377,8.385,15.938,16.594,12.559,8.925,-0.389,-0.602,-0.496,-0.377,-0.475,-0.533,-0.064,279.951,148.687,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:46,934.272,0.000,0.182,0.000,42.600,7.689,52.911,44.377,45.491,130.839,137.720,175.876,183.252,175.184,150.801,151.425,35.168,37.035,35.943,36.595,37.815,42.073,38.884,34.573,33.687,36.197,51.196,57.661,47.126,52.494,59.295,60.894,52.668,58.349,57.517,58.334,57.749,58.070,54.354,54.509,38.238,38.617,37.301,37.367,11.918,12.391,15.812,15.579,11.016,9.016,14.294,13.024,17.734,15.403,9.286,8.385,16.029,16.503,12.650,8.925,-0.393,-0.584,-0.490,-0.392,-0.464,-0.520,-0.064,279.302,149.015,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:47,935.471,0.000,0.182,0.000,42.600,7.689,52.911,44.352,45.516,130.818,137.742,176.105,183.525,175.162,150.823,151.677,35.193,37.060,36.029,36.664,37.815,42.042,38.884,34.606,33.656,36.283,51.286,57.758,47.151,52.577,59.295,60.865,52.668,58.319,57.517,58.365,57.840,58.152,54.444,54.607,38.263,38.640,37.325,37.390,12.009,11.935,15.715,15.488,10.925,8.925,14.111,13.115,17.552,15.585,9.286,8.385,16.211,16.594,12.741,8.834,-0.384,-0.610,-0.499,-0.378,-0.469,-0.543,-0.064,278.675,149.349,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:48,936.645,0.000,0.182,0.000,42.634,7.663,52.911,44.352,45.491,130.818,137.720,176.105,183.503,175.162,151.053,151.929,35.168,37.035,35.943,36.664,37.815,42.152,38.947,34.637,33.687,36.197,51.263,57.737,47.195,52.555,59.428,60.970,52.668,58.425,57.584,58.394,57.882,58.191,54.420,54.585,38.238,38.617,37.301,37.367,12.100,12.937,16.005,15.215,11.107,9.107,14.111,13.206,17.461,15.494,9.377,8.476,16.120,16.594,12.741,8.925,-0.400,-0.591,-0.495,-0.387,-0.461,-0.524,-0.064,278.022,149.616,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:49,936.645,0.000,0.182,0.000,42.634,7.663,52.911,44.352,45.491,130.818,137.720,176.105,183.503,175.162,151.053,151.929,35.168,37.035,35.943,36.664,37.815,42.152,38.947,34.637,33.687,36.197,51.263,57.737,47.195,52.555,59.428,60.970,52.668,58.425,57.584,58.394,57.882,58.191,54.420,54.585,38.238,38.617,37.301,37.367,12.100,12.937,16.005,15.215,11.107,9.107,14.111,13.206,17.461,15.494,9.377,8.476,16.120,16.594,12.741,8.925,-0.400,-0.591,-0.495,-0.387,-0.461,-0.524,-0.064,278.022,149.616,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:50,938.812,0.000,0.182,0.000,42.600,7.663,52.627,44.068,45.491,130.818,137.469,176.105,183.755,175.162,151.053,152.181,35.168,37.035,35.966,36.664,37.815,42.152,38.947,34.573,33.608,36.219,51.263,57.819,47.195,52.577,59.428,61.031,52.735,58.485,57.650,58.394,58.015,58.289,54.553,54.668,38.238,38.640,37.370,37.390,12.100,11.753,15.715,15.397,11.016,9.199,14.111,13.206,17.552,15.494,9.377,8.476,16.120,16.685,12.923,8.925,-0.395,-0.589,-0.504,-0.362,-0.472,-0.525,-0.064,276.789,150.144,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:51,939.892,0.000,0.182,0.000,42.600,7.663,52.911,44.068,45.491,130.566,137.469,176.357,183.755,175.162,150.801,152.432,35.237,37.035,35.943,36.664,37.815,42.122,39.026,34.542,33.577,36.197,51.263,57.797,47.195,52.555,59.494,61.077,52.735,58.456,57.650,58.365,58.081,58.267,54.620,54.722,38.308,38.617,37.370,37.367,12.737,12.117,15.619,15.671,11.016,9.107,14.202,13.024,17.643,15.494,9.286,8.385,16.120,16.594,12.832,8.925,-0.392,-0.589,-0.491,-0.394,-0.462,-0.524,-0.064,276.215,150.478,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:52,940.888,0.000,0.182,0.000,42.600,7.663,52.627,44.068,45.207,130.566,137.469,176.357,184.006,175.162,151.053,152.684,35.168,37.035,35.943,36.664,37.815,42.122,39.026,34.606,33.656,36.197,51.263,57.858,47.265,52.615,59.494,61.077,52.735,58.456,57.717,58.441,58.081,58.328,54.686,54.782,38.308,38.617,37.370,37.367,11.918,12.482,15.619,15.488,11.107,9.199,14.111,13.206,17.734,15.403,9.377,8.476,16.302,16.594,12.923,8.925,-0.393,-0.607,-0.515,-0.387,-0.477,-0.537,-0.064,275.536,150.812,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:53,941.825,0.000,0.182,0.000,42.600,7.637,52.652,44.068,45.207,130.566,137.469,176.357,184.006,175.162,151.053,152.958,35.168,37.129,36.007,36.664,37.884,42.185,39.090,34.606,33.656,36.260,51.353,57.934,47.289,52.691,59.560,61.138,52.801,58.592,57.717,58.501,58.171,58.388,54.710,54.918,38.333,38.681,37.395,37.431,11.645,12.482,15.619,15.397,11.107,9.107,14.385,13.115,17.734,15.585,9.377,8.476,16.302,16.594,12.923,8.925,-0.396,-0.595,-0.505,-0.364,-0.473,-0.527,-0.064,274.948,151.146,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:54,941.825,0.000,0.182,0.000,42.600,7.637,52.652,44.068,45.207,130.566,137.469,176.357,184.006,175.162,151.053,152.958,35.168,37.129,36.007,36.664,37.884,42.185,39.090,34.606,33.656,36.260,51.353,57.934,47.289,52.691,59.560,61.138,52.801,58.592,57.717,58.501,58.171,58.388,54.710,54.918,38.333,38.681,37.395,37.431,11.645,12.482,15.619,15.397,11.107,9.107,14.385,13.115,17.734,15.585,9.377,8.476,16.302,16.594,12.923,8.925,-0.396,-0.595,-0.505,-0.364,-0.473,-0.527,-0.064,274.948,151.146,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:55,942.795,0.000,0.182,0.000,42.600,7.663,52.627,43.784,45.207,130.315,137.469,176.357,184.006,175.162,151.053,153.188,35.168,37.129,36.007,36.664,37.884,42.248,39.090,34.685,33.656,36.339,51.353,58.070,47.289,52.752,59.560,61.198,52.801,58.592,57.717,58.501,58.238,58.525,54.777,54.979,38.333,38.681,37.395,37.431,13.464,12.391,15.619,15.488,11.016,9.290,14.294,13.115,17.734,15.312,9.468,8.476,16.211,16.594,13.014,8.925,-0.400,-0.595,-0.491,-0.400,-0.466,-0.526,-0.064,274.316,151.218,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:56,944.505,0.000,0.182,0.000,42.600,7.637,52.627,43.809,44.923,130.086,137.217,176.379,184.258,175.184,150.801,153.439,35.237,37.104,36.007,36.708,37.815,42.279,39.169,34.637,33.687,36.339,51.329,58.131,47.265,52.752,59.627,61.364,52.868,58.682,57.783,58.531,58.280,58.600,54.886,55.055,38.377,38.744,37.439,37.494,13.282,12.573,15.812,15.579,11.107,9.199,14.385,13.115,17.734,15.585,9.377,8.476,16.393,16.685,13.014,9.016,-0.387,-0.611,-0.505,-0.385,-0.475,-0.548,-0.064,273.165,151.953,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:57,945.314,0.000,0.182,0.000,42.600,7.637,52.627,43.784,44.923,130.315,137.469,176.608,184.258,175.162,151.053,153.691,35.237,37.104,36.109,36.733,37.884,42.279,39.169,34.716,33.687,36.362,51.329,58.152,47.265,52.834,59.693,61.364,52.801,58.758,57.783,58.607,58.347,58.683,54.886,55.137,38.308,38.767,37.439,37.517,11.918,12.117,15.812,15.397,11.107,9.199,14.202,13.115,17.734,15.585,9.377,8.476,16.393,16.685,13.105,9.016,-0.411,-0.599,-0.503,-0.398,-0.465,-0.499,-0.064,272.589,152.153,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:58,946.156,0.000,0.182,0.000,42.600,7.637,52.627,43.784,44.923,130.064,137.217,176.608,184.509,175.162,151.053,153.943,35.237,37.129,36.007,36.733,37.884,42.358,39.232,34.716,33.687,36.339,51.353,58.191,47.289,52.812,59.693,61.425,52.868,58.758,57.850,58.607,58.370,58.661,54.976,55.176,38.402,38.744,37.464,37.494,11.736,13.028,16.005,15.579,11.198,9.107,14.294,13.206,17.552,15.403,9.468,8.567,16.302,16.503,12.923,9.016,-0.393,-0.590,-0.492,-0.398,-0.464,-0.527,-0.064,271.996,152.414,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:41:59,946.925,0.000,0.182,0.000,42.634,7.611,52.627,43.784,44.923,130.064,137.469,176.608,184.509,175.162,150.801,154.195,35.237,37.104,36.007,36.733,37.884,42.327,39.232,34.685,33.656,36.339,51.329,58.191,47.265,52.812,59.693,61.395,52.868,58.729,57.850,58.577,58.413,58.722,55.019,55.176,38.377,38.744,37.439,37.494,11.827,11.935,15.715,15.579,11.016,9.381,14.294,13.206,17.916,15.494,9.559,8.476,16.485,16.685,13.105,9.016,-0.396,-0.601,-0.512,-0.376,-0.453,-0.524,-0.064,271.454,152.626,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:42:00,946.925,0.000,0.182,0.000,42.634,7.611,52.627,43.784,44.923,130.064,137.469,176.608,184.509,175.162,150.801,154.195,35.237,37.104,36.007,36.733,37.884,42.327,39.232,34.685,33.656,36.339,51.329,58.191,47.265,52.812,59.693,61.395,52.868,58.729,57.850,58.577,58.413,58.722,55.019,55.176,38.377,38.744,37.439,37.494,11.827,11.935,15.715,15.579,11.016,9.381,14.294,13.206,17.916,15.494,9.559,8.476,16.485,16.685,13.105,9.016,-0.396,-0.601,-0.512,-0.376,-0.453,-0.524,-0.064,271.454,152.626,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:42:01,947.614,0.000,0.182,0.000,42.600,7.611,52.627,43.525,44.923,130.086,137.217,176.630,184.509,175.184,151.053,154.446,35.168,37.199,36.007,36.733,37.884,42.421,39.295,34.716,33.750,36.339,51.353,58.267,47.289,52.888,59.759,61.500,52.934,58.819,57.850,58.667,58.503,58.797,55.109,55.252,38.402,38.744,37.464,37.494,11.645,12.300,15.619,15.488,11.198,9.199,14.385,13.115,17.643,15.403,9.559,8.567,16.393,16.503,13.014,8.925,-0.388,-0.613,-0.503,-0.386,-0.474,-0.543,-0.064,270.847,152.882,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:42:02,949.655,0.000,0.182,0.000,42.634,7.611,52.627,43.501,44.639,129.812,137.217,176.860,184.761,175.162,151.053,154.698,35.237,37.199,36.007,36.733,37.954,42.470,39.374,34.685,33.720,36.402,51.419,58.328,47.359,52.949,59.825,61.607,53.001,58.925,57.982,58.698,58.636,58.918,55.242,55.373,38.402,38.744,37.464,37.494,11.736,12.482,15.523,15.671,11.016,9.290,14.385,13.115,17.643,15.494,9.650,8.658,16.302,16.503,12.923,8.925,-0.397,-0.589,-0.495,-0.395,-0.467,-0.524,-0.064,269.249,153.694,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:42:03,949.655,0.000,0.182,0.000,42.634,7.611,52.627,43.501,44.639,129.812,137.217,176.860,184.761,175.162,151.053,154.698,35.237,37.199,36.007,36.733,37.954,42.470,39.374,34.685,33.720,36.402,51.419,58.328,47.359,52.949,59.825,61.607,53.001,58.925,57.982,58.698,58.636,58.918,55.242,55.373,38.402,38.744,37.464,37.494,11.736,12.482,15.523,15.671,11.016,9.290,14.385,13.115,17.643,15.494,9.650,8.658,16.302,16.503,12.923,8.925,-0.397,-0.589,-0.495,-0.395,-0.467,-0.524,-0.064,269.249,153.694,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:42:04,950.287,0.000,0.182,0.000,42.600,7.585,52.652,43.501,44.639,129.812,137.217,176.860,184.761,175.162,151.053,154.972,35.237,37.199,36.007,36.733,37.954,42.470,39.374,34.685,33.720,36.339,51.353,58.388,47.359,52.949,59.825,61.607,53.001,58.925,57.982,58.698,58.702,58.918,55.308,55.449,38.402,38.744,37.533,37.494,12.009,12.391,15.908,15.397,11.107,9.290,14.294,13.115,17.916,15.676,9.650,8.567,16.211,16.503,12.923,8.925,-0.400,-0.595,-0.509,-0.370,-0.458,-0.507,-0.064,268.680,153.889,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:42:05,950.961,0.000,0.182,0.000,42.634,7.611,52.343,43.501,44.639,129.561,137.217,176.860,184.761,175.162,151.053,155.202,35.237,37.199,36.086,36.777,37.884,42.470,39.438,34.685,33.720,36.339,51.353,58.388,47.359,52.949,59.892,61.607,53.001,58.986,57.982,58.698,58.702,58.994,55.308,55.449,38.402,38.744,37.533,37.494,11.736,12.573,16.005,15.579,11.107,9.290,14.385,13.115,18.097,15.950,9.650,8.567,16.302,16.503,13.014,9.016,-0.391,-0.622,-0.517,-0.386,-0.477,-0.545,-0.064,268.184,154.089,9.508,10.212,8.400,8.472,8.929,12.758,5.924,267.589,267.194,180.000,191.575,254.407,76.399,201.801,10.400,11.000,11.600,11.800,10.000,13.300,13.400,
2021/04/06 05:42:06,951.560,0.000,0.182,0.000,42.600,7.585,52.652,43.501,44.639,129.812,137.217,177.111,184.761,175.162,151.053,155.223,35.237,37.268,36.007,36.777,37.884,42.470,39.438,34.685,33.720,36.339,51.419,58.388,47.359,52.949,59.892,61.668,53.001,58.986,58.049,58.774,58.769,58.994,55.375,55.449,38.471,38.681,37.533,37.494,11.645,12.300,15.908,15.488,11.016,9.199,14.476,13.206,17.734,15.585,9.650,8.658,16.302,16.411,13.014,8.925,-0.385,-0.603,-0.505,-0.383,-0.477,-0.544,-0.064,267.636,154.351,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:07,951.560,0.000,0.182,0.000,42.600,7.585,52.652,43.501,44.639,129.812,137.217,177.111,184.761,175.162,151.053,155.223,35.237,37.268,36.007,36.777,37.884,42.470,39.438,34.685,33.720,36.339,51.419,58.388,47.359,52.949,59.892,61.668,53.001,58.986,58.049,58.774,58.769,58.994,55.375,55.449,38.471,38.681,37.533,37.494,11.645,12.300,15.908,15.488,11.016,9.199,14.476,13.206,17.734,15.585,9.650,8.658,16.302,16.411,13.014,8.925,-0.385,-0.603,-0.505,-0.383,-0.477,-0.544,-0.064,267.636,154.351,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:08,952.686,0.000,0.182,0.000,42.600,7.585,52.343,43.217,44.639,129.561,136.966,177.111,185.013,175.162,151.053,155.453,35.237,37.243,36.086,36.802,37.954,42.533,39.438,34.685,33.720,36.402,51.395,58.525,47.334,53.025,59.958,61.729,53.067,59.062,58.049,58.698,58.878,59.131,55.484,55.585,38.377,38.744,37.578,37.573,11.918,12.208,16.197,15.579,10.925,9.290,14.385,13.206,17.643,15.312,9.650,8.658,16.393,16.503,13.105,8.925,-0.414,-0.606,-0.503,-0.405,-0.467,-0.514,-0.064,266.643,154.824,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:09,953.279,0.000,0.182,0.000,42.600,7.559,52.343,43.217,44.664,129.561,136.988,176.860,185.034,175.162,151.075,155.705,35.263,37.337,36.086,36.802,37.954,42.470,39.438,34.685,33.720,36.402,51.419,58.525,47.359,53.085,59.958,61.729,53.067,59.062,58.049,58.774,58.968,59.131,55.574,55.646,38.471,38.744,37.603,37.573,11.918,12.573,15.812,15.488,11.198,9.290,14.385,13.206,17.825,15.676,9.741,8.658,16.302,16.503,13.014,9.016,-0.399,-0.596,-0.495,-0.403,-0.472,-0.523,-0.064,266.199,155.018,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:10,953.848,0.000,0.182,0.000,42.634,7.585,52.652,43.217,44.380,129.310,136.988,177.111,185.034,175.162,151.075,155.979,35.263,37.243,36.086,36.777,37.954,42.470,39.501,34.748,33.720,36.339,51.395,58.525,47.403,53.025,60.024,61.804,53.067,59.062,58.115,58.774,58.944,59.191,55.550,55.646,38.447,38.744,37.578,37.573,11.918,12.300,15.523,15.306,11.107,9.290,14.476,13.206,17.825,15.676,9.741,8.567,16.302,16.594,13.014,9.016,-0.395,-0.588,-0.494,-0.398,-0.467,-0.524,-0.064,265.764,155.224,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:11,954.380,0.000,0.182,0.000,42.600,7.559,52.343,43.242,44.639,129.332,136.966,177.133,185.013,175.184,151.053,155.957,35.237,37.337,36.086,36.777,37.954,42.533,39.580,34.748,33.720,36.402,51.419,58.600,47.428,53.085,60.024,61.865,53.067,59.122,58.115,58.835,59.034,59.252,55.640,55.706,38.471,38.744,37.603,37.573,12.373,12.208,16.101,15.124,11.198,9.199,14.385,13.206,17.825,15.676,9.741,8.658,16.302,16.503,13.105,9.016,-0.401,-0.588,-0.497,-0.391,-0.465,-0.522,-0.064,265.299,155.491,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:12,954.907,0.000,0.182,0.000,42.600,7.559,52.343,43.217,44.355,129.310,136.966,177.111,185.264,175.162,151.053,156.209,35.237,37.337,36.086,36.802,38.023,42.596,39.580,34.748,33.720,36.402,51.419,58.661,47.428,53.085,60.091,61.865,53.133,59.122,58.115,58.774,59.100,59.252,55.640,55.782,38.471,38.744,37.603,37.573,12.100,12.026,16.101,15.124,11.016,9.290,14.385,13.115,17.552,15.494,9.741,8.567,16.393,16.594,13.105,9.107,-0.401,-0.597,-0.509,-0.374,-0.458,-0.513,-0.064,264.803,155.759,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:13,955.432,0.000,0.182,0.000,42.634,7.533,52.343,43.217,44.355,129.310,136.966,177.111,185.264,175.162,151.053,156.460,35.237,37.312,36.086,36.777,38.023,42.533,39.580,34.685,33.720,36.402,51.395,58.661,47.403,53.146,60.091,61.865,53.133,59.122,58.182,58.774,59.077,59.328,55.683,55.843,38.447,38.823,37.578,37.636,12.282,13.028,16.101,15.033,11.198,9.381,14.476,13.206,17.825,15.585,9.650,8.658,16.393,16.503,13.196,9.016,-0.400,-0.618,-0.523,-0.397,-0.466,-0.548,-0.064,264.411,155.886,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:14,955.432,0.000,0.182,0.000,42.634,7.533,52.343,43.217,44.355,129.310,136.966,177.111,185.264,175.162,151.053,156.460,35.237,37.312,36.086,36.777,38.023,42.533,39.580,34.685,33.720,36.402,51.395,58.661,47.403,53.146,60.091,61.865,53.133,59.122,58.182,58.774,59.077,59.328,55.683,55.843,38.447,38.823,37.578,37.636,12.282,13.028,16.101,15.033,11.198,9.381,14.476,13.206,17.825,15.585,9.650,8.658,16.393,16.503,13.196,9.016,-0.400,-0.618,-0.523,-0.397,-0.466,-0.548,-0.064,264.411,155.886,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:15,956.441,0.000,0.182,0.000,42.600,7.533,52.343,42.933,44.380,129.310,136.736,177.111,185.286,175.162,151.075,156.712,35.263,37.337,36.086,36.802,37.954,42.627,39.643,34.779,33.750,36.402,51.419,58.722,47.497,53.146,60.157,61.955,53.200,59.288,58.182,58.864,59.167,59.388,55.773,55.918,38.471,38.744,37.603,37.636,11.827,12.208,15.330,14.851,11.107,9.290,14.658,13.206,18.097,16.041,9.832,8.750,16.485,16.411,13.014,8.925,-0.391,-0.618,-0.508,-0.388,-0.478,-0.534,-0.064,263.562,156.354,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:16,956.872,0.000,0.182,0.000,42.600,7.533,52.343,42.933,44.071,129.059,136.714,177.111,185.264,175.162,151.304,156.712,35.307,37.337,36.086,36.802,38.023,42.627,39.643,34.779,33.750,36.402,51.486,58.722,47.497,53.146,60.157,62.031,53.133,59.288,58.248,58.925,59.233,59.449,55.840,55.918,38.541,38.744,37.672,37.573,12.009,12.482,15.040,15.033,11.289,9.199,14.567,13.206,17.734,15.494,9.832,8.750,16.302,16.320,12.832,8.834,-0.391,-0.609,-0.506,-0.387,-0.468,-0.551,-0.064,263.151,156.432,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:17,957.333,0.000,0.182,0.000,42.600,7.533,52.343,42.933,44.355,129.059,136.714,177.111,185.264,175.162,151.304,156.712,35.237,37.382,36.149,36.872,37.954,42.675,39.723,34.827,33.799,36.465,51.462,58.858,47.472,53.282,60.223,62.001,53.266,59.319,58.248,58.895,59.276,59.525,55.882,56.040,38.447,38.886,37.647,37.715,12.191,12.117,15.040,15.033,11.289,9.107,14.749,13.206,17.643,15.403,9.832,8.750,16.302,16.320,12.832,8.834,-0.391,-0.603,-0.500,-0.385,-0.485,-0.542,-0.064,262.776,156.632,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:18,957.788,0.000,0.182,0.000,42.600,7.533,52.343,42.649,44.071,129.059,136.714,177.362,185.264,175.162,151.304,156.964,35.237,37.407,36.086,36.846,38.023,42.675,39.643,34.827,33.720,36.402,51.486,58.797,47.497,53.222,60.223,62.001,53.200,59.319,58.248,58.895,59.300,59.525,55.906,56.040,38.541,38.823,37.672,37.636,12.373,11.935,15.137,15.124,11.198,9.290,14.658,13.115,17.734,15.403,9.924,8.750,16.211,16.229,12.741,8.834,-0.393,-0.600,-0.501,-0.379,-0.475,-0.536,-0.064,262.448,156.827,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:19,957.788,0.000,0.182,0.000,42.600,7.533,52.343,42.649,44.071,129.059,136.714,177.362,185.264,175.162,151.304,156.964,35.237,37.407,36.086,36.846,38.023,42.675,39.643,34.827,33.720,36.402,51.486,58.797,47.497,53.222,60.223,62.001,53.200,59.319,58.248,58.895,59.300,59.525,55.906,56.040,38.541,38.823,37.672,37.636,12.373,11.935,15.137,15.124,11.198,9.290,14.658,13.115,17.734,15.403,9.924,8.750,16.211,16.229,12.741,8.834,-0.393,-0.600,-0.501,-0.379,-0.475,-0.536,-0.064,262.448,156.827,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:20,958.192,0.000,0.182,0.000,42.600,7.533,52.343,42.933,44.071,129.059,136.714,177.362,185.264,175.162,151.304,156.964,35.307,37.382,36.055,36.846,38.023,42.675,39.723,34.827,33.720,36.372,51.462,58.768,47.472,53.192,60.223,62.062,53.266,59.319,58.248,58.895,59.342,59.495,55.949,56.011,38.516,38.793,37.647,37.606,12.282,12.482,14.944,15.124,11.198,9.107,14.658,13.115,17.643,15.585,10.015,8.750,16.211,16.320,12.741,8.834,-0.401,-0.599,-0.511,-0.370,-0.478,-0.537,-0.064,262.025,157.027,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:21,958.989,0.000,0.182,0.000,42.600,7.507,52.343,42.649,44.071,128.807,136.714,177.111,185.264,175.413,151.304,157.467,35.237,37.382,36.149,36.872,38.023,42.706,39.723,34.858,33.830,36.465,51.462,58.918,47.472,53.282,60.290,62.167,53.266,59.410,58.315,59.000,59.409,59.661,56.015,56.176,38.516,38.823,37.647,37.715,12.100,11.935,15.040,15.215,11.289,9.290,14.658,13.024,17.916,15.950,10.106,8.841,16.029,16.320,12.650,8.834,-0.407,-0.608,-0.506,-0.388,-0.473,-0.533,-0.064,261.366,157.361,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:22,959.405,0.000,0.182,0.000,42.600,7.481,52.343,42.649,44.071,128.807,136.714,177.362,185.264,175.162,151.304,157.467,35.237,37.382,36.149,36.872,38.023,42.675,39.723,34.827,33.720,36.465,51.462,58.918,47.542,53.282,60.356,62.138,53.266,59.456,58.381,58.971,59.475,59.722,56.015,56.176,38.516,38.823,37.647,37.636,12.737,12.482,14.944,15.306,11.016,9.472,14.749,13.115,17.734,15.676,10.106,8.750,15.938,16.320,12.832,8.925,-0.405,-0.606,-0.501,-0.401,-0.469,-0.531,-0.064,260.968,157.556,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:23,959.792,0.000,0.182,0.000,42.600,7.481,52.343,42.649,44.071,128.807,136.463,177.362,185.516,175.162,151.304,157.719,35.307,37.451,36.119,36.846,38.023,42.739,39.786,34.827,33.799,36.435,51.462,58.889,47.472,53.253,60.356,62.198,53.333,59.456,58.381,58.971,59.475,59.692,56.082,56.208,38.516,38.793,37.647,37.685,12.373,12.391,15.426,15.306,11.289,9.199,14.658,13.115,17.370,15.494,10.106,8.750,16.029,16.411,12.741,8.834,-0.409,-0.609,-0.505,-0.409,-0.468,-0.532,-0.064,260.675,157.628,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:24,960.177,0.000,0.182,0.000,42.600,7.481,52.343,42.649,44.071,128.807,136.463,177.362,185.516,175.162,151.304,157.467,35.237,37.382,36.149,36.846,38.023,42.769,39.786,34.921,33.830,36.545,51.462,58.994,47.472,53.358,60.356,62.288,53.333,59.546,58.381,59.000,59.541,59.782,56.148,56.312,38.516,38.886,37.716,37.715,12.100,12.208,15.137,15.215,11.107,9.290,14.840,13.024,17.461,15.494,10.106,8.841,15.938,16.411,12.741,8.834,-0.408,-0.611,-0.504,-0.406,-0.470,-0.527,-0.064,260.367,157.890,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:25,960.550,0.000,0.182,0.000,42.567,7.481,52.084,42.674,44.071,128.578,136.463,177.384,185.516,175.184,151.304,157.741,35.237,37.451,36.149,36.846,38.023,42.739,39.786,34.827,33.799,36.465,51.462,58.994,47.472,53.358,60.422,62.259,53.333,59.516,58.381,58.971,59.541,59.782,56.148,56.237,38.516,38.823,37.716,37.715,12.009,12.026,15.137,15.215,11.198,9.199,14.749,13.024,17.552,15.494,10.197,8.841,15.938,16.229,12.741,8.834,-0.407,-0.607,-0.503,-0.405,-0.466,-0.527,-0.064,260.041,158.029,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:26,960.550,0.000,0.182,0.000,42.567,7.481,52.084,42.674,44.071,128.578,136.463,177.384,185.516,175.184,151.304,157.741,35.237,37.451,36.149,36.846,38.023,42.739,39.786,34.827,33.799,36.465,51.462,58.994,47.472,53.358,60.422,62.259,53.333,59.516,58.381,58.971,59.541,59.782,56.148,56.237,38.516,38.823,37.716,37.715,12.009,12.026,15.137,15.215,11.198,9.199,14.749,13.024,17.552,15.494,10.197,8.841,15.938,16.229,12.741,8.834,-0.407,-0.607,-0.503,-0.405,-0.466,-0.527,-0.064,260.041,158.029,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:27,961.300,0.000,0.182,0.000,42.600,7.455,52.343,42.649,44.071,128.807,136.463,177.362,185.516,175.413,151.304,157.971,35.237,37.451,36.149,36.846,38.023,42.739,39.849,34.827,33.799,36.545,51.462,59.055,47.542,53.418,60.422,62.259,53.333,59.516,58.447,59.032,59.608,59.858,56.215,56.373,38.516,38.886,37.716,37.715,13.009,13.302,15.040,15.671,11.198,9.472,14.658,13.115,17.643,15.585,10.106,8.750,15.938,16.503,12.923,8.925,-0.408,-0.603,-0.506,-0.392,-0.472,-0.533,-0.064,259.441,158.290,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:28,961.661,0.000,0.182,0.000,42.600,7.455,52.059,42.649,43.787,128.807,136.211,177.362,185.516,175.413,151.304,157.971,35.307,37.451,36.172,36.846,38.023,42.833,39.849,34.921,33.830,36.567,51.462,59.077,47.472,53.380,60.422,62.364,53.399,59.622,58.447,59.061,59.674,59.940,56.281,56.471,38.516,38.909,37.716,37.738,12.282,12.300,15.233,15.397,11.198,9.199,14.749,13.115,17.461,15.676,10.197,8.841,15.938,16.503,12.923,8.834,-0.402,-0.601,-0.508,-0.375,-0.474,-0.534,-0.064,259.153,158.490,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:29,961.997,0.000,0.182,0.000,42.600,7.455,52.343,42.366,43.787,128.556,136.211,177.362,185.516,175.413,151.304,158.223,35.307,37.451,36.182,36.916,38.023,42.802,39.928,34.891,33.799,36.578,51.528,59.102,47.542,53.389,60.489,62.335,53.399,59.592,58.447,59.107,59.674,59.965,56.348,56.480,38.516,38.856,37.716,37.748,12.100,12.482,15.137,15.579,11.289,9.290,14.931,13.024,17.643,15.676,10.197,8.841,15.847,16.411,13.014,9.016,-0.401,-0.595,-0.508,-0.368,-0.476,-0.535,-0.064,258.879,158.490,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
