Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:42:30,962.332,0.000,0.182,0.000,42.600,7.455,52.059,42.366,43.787,128.556,136.211,177.362,185.264,175.413,151.304,158.223,35.307,37.520,36.212,36.846,38.093,42.802,39.849,34.891,33.862,36.545,51.528,59.131,47.542,53.418,60.489,62.395,53.399,59.653,58.514,59.107,59.740,59.994,56.348,56.509,38.516,38.886,37.716,37.715,13.282,12.482,14.751,15.488,11.289,9.290,14.658,13.115,17.370,15.585,10.197,8.750,16.029,16.503,13.105,9.016,-0.394,-0.602,-0.502,-0.381,-0.476,-0.537,-0.064,258.631,158.691,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:31,962.683,0.000,0.182,0.000,42.600,7.455,52.059,42.366,43.787,128.305,135.959,177.362,185.516,175.413,151.556,158.223,35.307,37.451,36.149,36.846,38.067,42.833,39.849,34.921,33.830,36.465,51.528,59.131,47.542,53.418,60.531,62.425,53.375,59.682,58.490,59.137,59.740,59.994,56.348,56.509,38.516,38.823,37.716,37.715,12.100,12.208,15.040,15.397,11.016,9.199,14.840,12.933,17.552,15.585,10.197,8.750,15.938,16.594,13.287,9.107,-0.393,-0.600,-0.500,-0.386,-0.481,-0.543,-0.064,258.383,158.824,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:32,962.683,0.000,0.182,0.000,42.600,7.455,52.059,42.366,43.787,128.305,135.959,177.362,185.516,175.413,151.556,158.223,35.307,37.451,36.149,36.846,38.067,42.833,39.849,34.921,33.830,36.465,51.528,59.131,47.542,53.418,60.531,62.425,53.375,59.682,58.490,59.137,59.740,59.994,56.348,56.509,38.516,38.823,37.716,37.715,12.100,12.208,15.040,15.397,11.016,9.199,14.840,12.933,17.552,15.585,10.197,8.750,15.938,16.594,13.287,9.107,-0.393,-0.600,-0.500,-0.386,-0.481,-0.543,-0.064,258.383,158.824,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:33,963.070,0.000,0.182,0.000,42.600,7.429,52.343,42.366,43.812,128.305,135.981,177.362,185.538,175.162,151.578,158.474,35.332,37.520,36.149,36.846,38.093,42.833,39.928,34.921,33.830,36.545,51.528,59.191,47.542,53.418,60.555,62.425,53.399,59.682,58.514,59.137,59.740,60.055,56.414,56.509,38.585,38.886,37.716,37.715,11.918,11.935,15.233,15.397,11.107,9.107,14.749,12.933,17.643,15.859,10.288,8.750,15.938,16.685,13.196,9.107,-0.392,-0.613,-0.511,-0.390,-0.476,-0.550,-0.064,258.148,159.025,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:34,963.957,0.000,0.182,0.000,42.600,7.455,52.343,42.366,43.503,128.305,135.959,177.362,185.516,175.162,151.556,158.474,35.307,37.520,36.212,36.916,38.093,42.833,39.928,34.985,33.830,36.545,51.462,59.191,47.542,53.479,60.621,62.485,53.465,59.743,58.514,59.137,59.873,60.115,56.481,56.646,38.516,38.886,37.716,37.715,11.736,11.935,15.040,15.488,11.016,9.107,14.658,12.933,17.825,16.041,10.197,8.750,16.029,16.503,13.287,9.107,-0.395,-0.627,-0.519,-0.395,-0.481,-0.543,-0.064,257.913,159.292,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:35,964.577,0.000,0.182,0.000,42.600,7.429,52.059,42.366,43.503,128.305,135.959,177.614,185.516,175.413,151.556,158.474,35.307,37.520,36.212,36.941,38.093,42.912,39.992,34.985,33.893,36.608,51.528,59.252,47.542,53.555,60.621,62.561,53.465,59.819,58.580,59.197,59.873,60.191,56.481,56.706,38.585,38.886,37.786,37.779,11.554,11.753,14.848,15.762,11.289,9.290,14.658,13.024,17.643,15.676,10.197,8.658,16.029,16.776,13.378,9.107,-0.399,-0.620,-0.523,-0.392,-0.486,-0.551,-0.064,258.031,159.359,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:36,965.312,0.000,0.182,0.000,42.600,7.429,52.059,42.366,43.503,128.305,135.708,177.362,185.516,175.413,151.556,158.726,35.307,37.520,36.212,36.916,38.093,42.912,39.992,35.064,33.893,36.608,51.462,59.252,47.611,53.555,60.621,62.561,53.465,59.819,58.580,59.258,59.873,60.252,56.481,56.706,38.585,38.950,37.716,37.842,12.737,12.117,14.944,15.762,11.289,9.199,14.658,12.933,17.552,15.585,10.197,8.750,16.120,16.867,13.560,9.199,-0.403,-0.611,-0.519,-0.399,-0.452,-0.558,-0.064,258.416,159.565,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:37,966.161,0.000,0.182,0.000,42.600,7.429,52.059,42.366,43.503,128.305,135.959,177.362,185.516,175.413,151.556,158.726,35.307,37.520,36.182,36.916,38.093,42.881,39.992,34.954,33.862,36.578,51.528,59.223,47.611,53.526,60.687,62.592,53.532,59.789,58.580,59.168,59.939,60.223,56.547,56.677,38.585,38.919,37.786,37.748,12.555,12.208,14.944,15.853,11.289,9.290,14.749,12.933,17.552,15.585,10.197,8.750,16.211,16.867,13.742,9.290,-0.403,-0.589,-0.504,-0.387,-0.466,-0.510,-0.064,259.088,159.765,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:38,967.133,0.000,0.182,0.000,42.600,7.403,52.059,42.366,43.503,128.305,135.708,177.362,185.516,175.413,151.556,158.726,35.307,37.520,36.212,36.941,38.093,42.881,39.992,34.954,33.862,36.608,51.528,59.328,47.542,53.615,60.687,62.592,53.532,59.789,58.580,59.168,60.006,60.312,56.613,56.767,38.585,38.950,37.786,37.842,12.009,11.935,14.848,15.671,11.198,9.290,14.658,12.933,17.552,15.676,10.288,8.658,16.302,16.867,13.833,9.381,-0.405,-0.599,-0.501,-0.399,-0.473,-0.535,-0.064,260.009,159.832,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:39,967.133,0.000,0.182,0.000,42.600,7.403,52.059,42.366,43.503,128.305,135.708,177.362,185.516,175.413,151.556,158.726,35.307,37.520,36.212,36.941,38.093,42.881,39.992,34.954,33.862,36.608,51.528,59.328,47.542,53.615,60.687,62.592,53.532,59.789,58.580,59.168,60.006,60.312,56.613,56.767,38.585,38.950,37.786,37.842,12.009,11.935,14.848,15.671,11.198,9.290,14.658,12.933,17.552,15.676,10.288,8.658,16.302,16.867,13.833,9.381,-0.405,-0.599,-0.501,-0.399,-0.473,-0.535,-0.064,260.009,159.832,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:40,969.475,0.000,0.000,0.000,42.600,7.403,52.059,42.082,43.503,128.305,135.708,177.362,185.516,175.413,151.807,158.978,35.237,37.590,36.212,36.916,38.093,42.912,40.071,35.064,33.893,36.545,51.528,59.252,47.611,53.555,60.754,62.697,53.532,59.879,58.647,59.258,60.072,60.312,56.613,56.843,38.585,38.886,37.786,37.779,11.918,12.391,14.944,16.126,11.289,9.107,14.567,12.842,17.552,15.585,10.288,8.567,16.485,16.958,14.197,9.472,-0.417,-0.609,-0.511,-0.410,-0.461,-0.535,-0.064,262.836,160.026,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:41,970.823,0.000,0.182,0.000,42.567,7.377,52.059,42.082,43.503,128.305,135.708,177.614,185.516,175.413,151.807,159.230,35.307,37.590,36.291,36.941,38.093,42.944,40.071,35.033,33.925,36.608,51.528,59.388,47.611,53.615,60.754,62.668,53.532,59.910,58.647,59.229,60.072,60.388,56.746,56.903,38.585,38.950,37.786,37.842,12.100,12.117,15.040,16.126,11.380,9.107,14.567,13.024,17.552,15.494,10.288,8.658,16.667,17.050,14.197,9.563,-0.409,-0.607,-0.518,-0.377,-0.483,-0.543,-0.064,264.716,160.093,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:42,972.277,0.000,0.182,0.000,42.600,7.377,52.059,42.106,43.503,128.076,135.456,177.384,185.516,175.435,152.059,159.230,35.307,37.590,36.182,36.941,38.093,42.944,40.071,35.033,33.862,36.578,51.528,59.299,47.611,53.526,60.754,62.668,53.532,59.910,58.713,59.229,60.139,60.359,56.746,56.814,38.585,38.856,37.786,37.748,12.100,13.028,15.137,16.217,11.198,9.107,14.567,12.933,17.643,15.494,10.197,8.476,16.576,17.141,14.379,9.563,-0.401,-0.630,-0.517,-0.398,-0.483,-0.565,-0.064,266.857,160.360,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:43,973.877,0.000,0.182,0.000,42.600,7.377,52.059,42.082,43.503,128.054,135.456,177.362,185.516,175.413,152.059,159.230,35.307,37.659,36.182,36.941,38.093,42.944,40.071,35.033,33.862,36.578,51.528,59.359,47.611,53.586,60.754,62.729,53.532,59.910,58.713,59.304,60.139,60.420,56.746,56.874,38.585,38.856,37.786,37.748,11.827,12.391,14.944,16.217,11.198,9.107,14.476,12.933,17.734,15.585,10.106,8.476,16.940,17.323,14.743,9.654,-0.409,-0.626,-0.528,-0.408,-0.462,-0.570,-0.064,269.364,160.494,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:44,975.527,0.000,0.182,0.000,42.600,7.377,52.059,42.082,43.503,128.054,135.456,177.362,185.516,175.665,152.059,159.481,35.307,37.590,36.261,36.916,38.093,42.975,40.071,35.064,33.893,36.578,51.528,59.359,47.611,53.586,60.820,62.758,53.598,59.940,58.713,59.258,60.139,60.420,56.746,56.874,38.585,38.919,37.786,37.748,12.100,12.573,15.137,16.035,11.107,9.107,14.476,12.933,17.734,15.585,10.197,8.476,17.031,17.414,14.834,9.836,-0.413,-0.612,-0.512,-0.414,-0.484,-0.547,-0.064,272.100,160.566,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:45,975.527,0.000,0.182,0.000,42.600,7.377,52.059,42.082,43.503,128.054,135.456,177.362,185.516,175.665,152.059,159.481,35.307,37.590,36.261,36.916,38.093,42.975,40.071,35.064,33.893,36.578,51.528,59.359,47.611,53.586,60.820,62.758,53.598,59.940,58.713,59.258,60.139,60.420,56.746,56.874,38.585,38.919,37.786,37.748,12.100,12.573,15.137,16.035,11.107,9.107,14.476,12.933,17.734,15.585,10.197,8.476,17.031,17.414,14.834,9.836,-0.413,-0.612,-0.512,-0.414,-0.484,-0.547,-0.064,272.100,160.566,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:46,977.372,0.000,0.182,0.000,42.600,7.377,52.059,42.082,43.219,128.054,135.456,177.362,185.516,175.413,152.310,159.481,35.307,37.590,36.212,36.916,38.093,42.944,40.134,35.033,33.925,36.608,51.528,59.449,47.611,53.615,60.820,62.789,53.598,59.986,58.713,59.304,60.205,60.525,56.813,56.979,38.655,38.950,37.855,37.842,12.009,12.664,15.040,16.308,11.198,9.107,14.385,12.933,17.825,15.585,10.106,8.476,17.213,17.414,15.016,9.836,-0.428,-0.623,-0.521,-0.418,-0.483,-0.524,-0.064,275.122,160.694,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:47,981.218,0.000,0.000,0.000,42.600,7.351,52.059,42.082,43.219,128.054,135.456,177.614,185.516,175.665,152.310,159.985,35.237,37.659,36.291,36.916,38.162,42.975,40.134,35.127,33.956,36.608,51.528,59.449,47.611,53.615,60.886,62.894,53.598,60.016,58.779,59.394,60.271,60.525,56.946,57.040,38.585,38.886,37.786,37.842,12.373,12.573,15.426,16.399,11.107,9.199,14.294,12.933,17.825,15.585,10.106,8.476,17.486,17.414,15.380,9.927,-0.424,-0.620,-0.527,-0.411,-0.487,-0.548,-0.064,282.121,160.894,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:48,983.253,0.000,0.182,0.000,42.600,7.351,52.059,42.082,43.219,128.054,135.456,177.614,185.516,175.665,152.310,160.237,35.307,37.659,36.261,36.916,38.093,42.944,40.197,35.033,33.925,36.657,51.528,59.420,47.611,53.647,60.886,62.865,53.665,60.047,58.779,59.304,60.271,60.556,56.946,57.071,38.585,38.856,37.855,37.812,12.100,12.664,15.330,15.944,11.107,9.107,14.294,13.024,17.643,15.494,10.106,8.385,17.760,17.597,15.653,10.109,-0.432,-0.635,-0.526,-0.426,-0.476,-0.557,-0.064,285.933,161.095,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:49,985.337,0.000,0.182,0.000,42.600,7.351,52.059,42.082,43.219,128.054,135.456,177.362,185.516,175.665,152.310,160.237,35.307,37.659,36.182,36.916,38.093,42.975,40.134,35.127,33.956,36.578,51.528,59.495,47.611,53.586,60.886,62.894,53.665,60.076,58.779,59.334,60.338,60.556,56.946,57.071,38.585,38.856,37.855,37.748,11.918,13.393,15.330,16.308,11.198,9.199,14.294,13.024,17.916,15.494,10.106,8.476,17.942,17.505,15.835,10.109,-0.416,-0.660,-0.539,-0.417,-0.507,-0.568,-0.064,290.033,161.228,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:50,987.424,0.000,0.182,0.000,42.634,7.351,52.059,42.082,43.219,128.054,135.205,177.362,185.767,175.665,152.562,160.488,35.307,37.659,36.355,36.916,38.162,43.023,40.197,35.033,33.925,36.687,51.528,59.525,47.611,53.676,60.953,62.865,53.665,60.122,58.779,59.365,60.404,60.646,57.012,57.176,38.655,38.950,37.855,37.842,12.555,12.664,15.330,16.399,11.016,9.107,14.294,13.115,17.916,15.585,9.924,8.476,18.124,17.597,15.926,10.200,-0.419,-0.630,-0.521,-0.426,-0.490,-0.565,-0.064,294.224,161.495,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:51,987.424,0.000,0.182,0.000,42.634,7.351,52.059,42.082,43.219,128.054,135.205,177.362,185.767,175.665,152.562,160.488,35.307,37.659,36.355,36.916,38.162,43.023,40.197,35.033,33.925,36.687,51.528,59.525,47.611,53.676,60.953,62.865,53.665,60.122,58.779,59.365,60.404,60.646,57.012,57.176,38.655,38.950,37.855,37.842,12.555,12.664,15.330,16.399,11.016,9.107,14.294,13.115,17.916,15.585,9.924,8.476,18.124,17.597,15.926,10.200,-0.419,-0.630,-0.521,-0.426,-0.490,-0.565,-0.064,294.224,161.495,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:52,989.555,0.000,0.182,0.000,42.600,7.351,52.059,42.082,43.219,128.054,135.205,177.362,185.767,175.665,152.562,160.740,35.307,37.728,36.291,36.916,38.093,42.944,40.197,35.096,33.925,36.687,51.528,59.585,47.611,53.752,60.953,62.925,53.665,60.122,58.846,59.365,60.404,60.722,57.012,57.176,38.585,38.950,37.855,37.842,11.645,13.028,15.812,16.673,11.107,9.199,14.202,13.115,18.007,15.585,10.015,8.476,18.215,17.597,15.835,10.018,-0.417,-0.646,-0.530,-0.414,-0.513,-0.579,-0.064,298.529,161.562,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:53,993.862,0.000,0.182,0.000,42.600,7.325,52.059,41.798,43.219,128.054,134.953,177.362,186.019,175.665,152.814,161.495,35.237,37.728,36.355,36.941,38.162,43.023,40.276,35.160,33.925,36.750,51.528,59.661,47.611,53.752,61.019,62.986,53.731,60.183,58.912,59.425,60.470,60.782,57.145,57.312,38.585,38.950,37.924,37.921,11.918,13.120,15.619,16.217,11.107,9.199,14.294,13.115,17.916,15.494,10.015,8.567,18.397,17.505,16.017,10.018,-0.418,-0.643,-0.535,-0.420,-0.508,-0.582,-0.064,307.263,162.029,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:54,995.977,0.000,0.182,0.000,42.634,7.325,52.059,41.798,42.935,127.802,134.953,177.362,186.019,175.665,152.814,161.495,35.237,37.728,36.291,36.985,38.162,43.023,40.276,35.096,33.925,36.687,51.528,59.585,47.680,53.752,61.019,62.986,53.731,60.183,58.912,59.425,60.537,60.782,57.145,57.312,38.585,38.886,37.924,37.842,12.009,12.664,15.330,16.399,11.198,9.107,14.294,13.115,17.916,15.767,10.015,8.567,18.579,17.414,16.017,10.018,-0.432,-0.644,-0.532,-0.437,-0.499,-0.578,-0.064,311.559,162.296,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:55,998.122,0.000,0.182,0.000,42.600,7.325,52.059,41.798,42.935,128.054,134.953,177.362,186.019,175.665,152.814,161.999,35.237,37.798,36.291,36.941,38.162,43.023,40.276,35.096,33.925,36.608,51.595,59.585,47.680,53.752,61.019,62.986,53.731,60.183,58.912,59.365,60.537,60.782,57.212,57.312,38.585,38.886,37.924,37.842,12.191,13.302,15.619,16.399,11.107,9.199,14.294,13.297,17.916,15.585,10.015,8.567,18.670,17.414,16.108,10.109,-0.427,-0.669,-0.556,-0.424,-0.511,-0.595,-0.064,315.834,162.563,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:56,1000.238,0.000,0.182,0.000,42.600,7.300,52.059,41.798,42.960,127.802,134.975,177.362,186.292,175.665,153.087,162.251,35.263,37.798,36.291,36.916,38.162,43.054,40.197,35.190,33.956,36.687,51.528,59.661,47.680,53.752,61.085,63.091,53.731,60.213,58.912,59.455,60.603,60.843,57.212,57.373,38.655,38.886,37.924,37.921,11.918,12.573,15.233,15.944,10.834,9.107,14.294,13.206,17.734,15.403,10.197,8.658,18.670,17.323,16.108,10.018,-0.447,-0.656,-0.544,-0.442,-0.504,-0.560,-0.064,319.965,162.825,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:57,1000.238,0.000,0.182,0.000,42.600,7.300,52.059,41.798,42.960,127.802,134.975,177.362,186.292,175.665,153.087,162.251,35.263,37.798,36.291,36.916,38.162,43.054,40.197,35.190,33.956,36.687,51.528,59.661,47.680,53.752,61.085,63.091,53.731,60.213,58.912,59.455,60.603,60.843,57.212,57.373,38.655,38.886,37.924,37.921,11.918,12.573,15.233,15.944,10.834,9.107,14.294,13.206,17.734,15.403,10.197,8.658,18.670,17.323,16.108,10.018,-0.447,-0.656,-0.544,-0.442,-0.504,-0.560,-0.064,319.965,162.825,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:58,1002.350,0.000,0.182,0.000,42.600,7.300,52.059,41.798,42.935,127.802,134.953,177.362,186.522,175.665,153.065,162.502,35.237,37.823,36.291,36.985,38.162,43.087,40.276,35.096,33.925,36.687,51.618,59.661,47.705,53.752,61.085,63.062,53.798,60.244,58.912,59.365,60.693,60.843,57.302,57.373,38.610,38.886,37.949,37.842,12.100,13.575,15.812,16.399,10.925,9.199,14.202,13.115,18.007,15.585,10.197,8.658,18.761,17.323,16.108,10.018,-0.440,-0.647,-0.537,-0.435,-0.507,-0.581,-0.064,324.020,163.031,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:42:59,1006.408,0.000,0.182,0.000,42.600,7.274,52.059,41.514,42.935,127.802,134.702,177.362,186.522,175.916,153.065,163.258,35.237,37.798,36.324,36.985,38.231,43.181,40.340,35.190,34.035,36.657,51.595,59.692,47.680,53.783,61.152,63.228,53.798,60.349,58.979,59.531,60.669,60.950,57.278,57.405,38.655,38.856,37.924,37.891,13.009,13.028,15.233,15.579,10.834,9.290,14.385,13.206,17.916,15.494,10.288,8.750,18.852,17.232,16.382,10.018,-0.433,-0.650,-0.547,-0.409,-0.512,-0.585,-0.064,331.762,163.832,9.900,9.902,8.500,8.179,8.573,13.073,6.551,270.000,271.157,188.797,191.997,253.045,76.283,211.264,10.900,11.000,11.800,11.700,9.800,13.700,13.800,
2021/04/06 05:43:00,1008.427,0.000,0.182,0.000,42.600,7.274,52.059,41.514,42.651,127.802,134.702,177.362,186.773,175.665,153.317,163.509,35.237,37.823,36.355,36.985,38.162,43.150,40.340,35.160,33.925,36.750,51.552,59.782,47.774,53.812,61.152,63.198,53.798,60.319,58.979,59.501,60.760,60.979,57.368,57.509,38.610,38.886,37.949,37.921,12.373,12.573,15.040,15.853,10.925,9.199,14.476,13.206,17.916,15.494,10.379,8.750,18.670,17.050,16.108,9.927,-0.448,-0.656,-0.543,-0.434,-0.488,-0.589,-0.064,335.406,164.099,9.713,9.961,7.948,8.149,8.440,13.320,7.280,272.951,276.340,201.400,194.207,256.293,77.425,217.185,10.900,11.400,11.700,12.000,9.700,13.900,14.200,
2021/04/06 05:43:01,1010.427,0.000,0.182,0.000,42.600,7.274,52.059,41.514,42.651,127.802,134.953,177.614,187.025,175.916,153.568,163.761,35.237,37.798,36.355,36.985,38.162,43.150,40.340,35.160,34.004,36.750,51.595,59.782,47.750,53.812,61.218,63.259,53.864,60.380,59.045,59.501,60.802,61.055,57.411,57.509,38.585,38.886,37.924,37.921,12.191,12.937,15.330,15.671,11.016,9.199,14.385,13.206,17.916,15.676,10.379,8.750,18.670,17.141,16.017,10.018,-0.438,-0.649,-0.541,-0.440,-0.509,-0.582,-0.064,338.834,164.500,9.713,9.961,7.948,8.149,8.440,13.320,7.280,272.951,276.340,201.400,194.207,256.293,77.425,217.185,10.900,11.400,11.700,12.000,9.700,13.900,14.200,
2021/04/06 05:43:02,1012.362,0.000,0.182,0.000,42.600,7.274,51.775,41.514,42.367,127.802,134.953,177.362,187.277,175.665,153.568,164.013,35.237,37.798,36.261,36.985,38.231,43.150,40.340,35.239,34.004,36.657,51.528,59.692,47.680,53.783,61.218,63.259,53.798,60.456,59.045,59.562,60.802,60.950,57.411,57.480,38.585,38.793,37.994,37.812,13.009,13.484,15.426,15.762,11.016,9.381,14.476,13.206,17.825,15.494,10.561,8.841,18.670,17.050,16.108,10.018,-0.442,-0.653,-0.551,-0.414,-0.502,-0.560,-0.064,342.111,164.839,9.713,9.961,7.948,8.149,8.440,13.320,7.280,272.951,276.340,201.400,194.207,256.293,77.425,217.185,10.900,11.400,11.700,12.000,9.700,13.900,14.200,
2021/04/06 05:43:03,1012.362,0.000,0.182,0.000,42.600,7.274,51.775,41.514,42.367,127.802,134.953,177.362,187.277,175.665,153.568,164.013,35.237,37.798,36.261,36.985,38.231,43.150,40.340,35.239,34.004,36.657,51.528,59.692,47.680,53.783,61.218,63.259,53.798,60.456,59.045,59.562,60.802,60.950,57.411,57.480,38.585,38.793,37.994,37.812,13.009,13.484,15.426,15.762,11.016,9.381,14.476,13.206,17.825,15.494,10.561,8.841,18.670,17.050,16.108,10.018,-0.442,-0.653,-0.551,-0.414,-0.502,-0.560,-0.064,342.111,164.839,9.713,9.961,7.948,8.149,8.440,13.320,7.280,272.951,276.340,201.400,194.207,256.293,77.425,217.185,10.900,11.400,11.700,12.000,9.700,13.900,14.200,
2021/04/06 05:43:04,1018.270,0.000,0.182,0.000,42.600,7.274,52.059,41.230,42.367,127.802,134.702,177.614,187.780,175.916,153.820,165.272,35.237,37.867,36.324,36.985,38.162,43.150,40.403,35.239,34.004,36.657,51.528,59.753,47.680,53.783,61.284,63.395,53.864,60.456,59.045,59.562,60.869,61.086,57.477,57.602,38.585,38.793,37.994,37.891,12.464,12.755,14.655,15.853,10.834,9.290,14.567,13.206,17.461,15.767,10.652,8.932,18.488,16.867,16.199,10.018,-0.432,-0.669,-0.551,-0.430,-0.509,-0.609,-0.064,351.168,166.035,9.713,9.961,7.948,8.149,8.440,13.320,7.280,272.951,276.340,201.400,194.207,256.293,77.425,217.185,10.900,11.400,11.700,12.000,9.700,13.900,14.200,
2021/04/06 05:43:05,1018.270,0.000,0.182,0.000,42.600,7.274,52.059,41.230,42.367,127.802,134.702,177.614,187.780,175.916,153.820,165.272,35.237,37.867,36.324,36.985,38.162,43.150,40.403,35.239,34.004,36.657,51.528,59.753,47.680,53.783,61.284,63.395,53.864,60.456,59.045,59.562,60.869,61.086,57.477,57.602,38.585,38.793,37.994,37.891,12.464,12.755,14.655,15.853,10.834,9.290,14.567,13.206,17.461,15.767,10.652,8.932,18.488,16.867,16.199,10.018,-0.432,-0.669,-0.551,-0.430,-0.509,-0.609,-0.064,351.168,166.035,9.713,9.961,7.948,8.149,8.440,13.320,7.280,272.951,276.340,201.400,194.207,256.293,77.425,217.185,10.900,11.400,11.700,12.000,9.700,13.900,14.200,
2021/04/06 05:43:06,1020.222,0.000,0.182,0.000,42.634,7.248,52.059,41.230,42.367,127.551,134.702,177.614,187.780,175.916,153.820,165.775,35.237,37.867,36.324,36.985,38.231,43.150,40.403,35.160,34.004,36.657,51.528,59.829,47.750,53.859,61.284,63.395,53.864,60.516,59.112,59.562,60.935,61.147,57.544,57.602,38.585,38.793,37.994,37.891,12.464,12.664,14.558,15.488,10.743,9.290,14.476,13.115,17.643,15.585,10.743,8.932,18.488,16.958,16.291,9.927,-0.428,-0.667,-0.549,-0.430,-0.519,-0.598,-0.064,354.020,166.497,9.713,9.961,7.948,8.149,8.440,13.320,7.280,272.951,276.340,201.400,194.207,256.293,77.425,217.185,10.900,11.400,11.700,12.000,9.700,13.900,14.200,
2021/04/06 05:43:07,1022.199,0.000,0.182,0.000,42.600,7.248,52.059,41.230,42.083,127.551,134.702,177.614,188.031,175.916,153.820,166.027,35.237,37.867,36.355,36.985,38.206,43.260,40.403,35.269,34.035,36.750,51.528,59.858,47.680,53.888,61.326,63.485,53.840,60.607,59.087,59.591,60.935,61.252,57.610,57.706,38.585,38.823,37.994,37.984,13.555,12.755,14.462,15.579,10.743,9.472,14.476,13.115,17.643,15.494,10.834,8.932,18.579,16.958,16.382,10.018,-0.431,-0.670,-0.553,-0.434,-0.520,-0.603,-0.064,356.722,166.903,9.713,9.961,7.948,8.149,8.440,13.320,7.280,272.951,276.340,201.400,194.207,256.293,77.425,217.185,10.900,11.400,11.700,12.000,9.700,13.900,14.200,
2021/04/06 05:43:08,1024.179,0.000,0.182,0.000,42.600,7.248,52.059,41.230,42.367,127.551,134.702,177.614,188.283,175.916,154.071,166.531,35.168,37.867,36.324,36.985,38.231,43.150,40.403,35.239,34.004,36.657,51.528,59.829,47.680,53.859,61.351,63.456,53.930,60.577,59.178,59.562,61.001,61.223,57.610,57.738,38.585,38.793,37.994,37.891,12.646,12.391,14.269,15.853,10.925,9.563,14.567,13.115,17.734,15.585,10.834,8.932,18.579,16.958,16.473,10.018,-0.433,-0.674,-0.552,-0.433,-0.512,-0.612,-0.064,359.442,167.371,9.713,9.961,7.948,8.149,8.440,13.320,7.280,272.951,276.340,201.400,194.207,256.293,77.425,217.185,10.900,11.400,11.700,12.000,9.700,13.900,14.200,
2021/04/06 05:43:09,1024.179,0.000,0.182,0.000,42.600,7.248,52.059,41.230,42.367,127.551,134.702,177.614,188.283,175.916,154.071,166.531,35.168,37.867,36.324,36.985,38.231,43.150,40.403,35.239,34.004,36.657,51.528,59.829,47.680,53.859,61.351,63.456,53.930,60.577,59.178,59.562,61.001,61.223,57.610,57.738,38.585,38.793,37.994,37.891,12.646,12.391,14.269,15.853,10.925,9.563,14.567,13.115,17.734,15.585,10.834,8.932,18.579,16.958,16.473,10.018,-0.433,-0.674,-0.552,-0.433,-0.512,-0.612,-0.064,359.442,167.371,9.713,9.961,7.948,8.149,8.440,13.320,7.280,272.951,276.340,201.400,194.207,256.293,77.425,217.185,10.900,11.400,11.700,12.000,9.700,13.900,14.200,
2021/04/06 05:43:10,1028.149,0.000,0.182,0.000,42.634,7.222,52.059,41.230,42.083,127.551,134.702,177.614,188.786,175.916,154.071,167.286,35.168,37.936,36.434,36.985,38.231,43.260,40.482,35.269,34.035,36.750,51.528,59.994,47.750,53.949,61.417,63.546,53.930,60.682,59.178,59.667,61.068,61.388,57.677,57.903,38.585,38.886,37.994,37.984,12.100,12.937,14.173,15.853,10.834,9.381,14.476,13.206,17.643,15.585,11.016,8.932,18.488,16.867,16.473,10.018,-0.442,-0.678,-0.571,-0.442,-0.520,-0.609,-0.064,364.667,168.305,9.713,9.961,7.948,8.149,8.440,13.320,7.280,272.951,276.340,201.400,194.207,256.293,77.425,217.185,10.900,11.400,11.700,12.000,9.700,13.900,14.200,
2021/04/06 05:43:11,1030.174,0.000,0.182,0.000,42.634,7.222,52.059,40.971,42.083,127.573,134.953,177.635,188.786,176.189,154.323,167.538,35.168,37.936,36.355,36.985,38.231,43.260,40.482,35.269,34.035,36.750,51.528,59.994,47.750,53.949,61.417,63.622,53.930,60.682,59.178,59.667,61.068,61.388,57.743,57.843,38.585,38.823,38.063,37.984,12.282,12.664,13.691,15.671,10.743,9.563,14.476,13.206,17.734,15.494,11.016,8.932,18.579,16.867,16.655,10.018,-0.444,-0.655,-0.554,-0.426,-0.508,-0.573,-0.064,367.146,168.906,9.713,9.961,7.948,8.149,8.440,13.320,7.280,272.951,276.340,201.400,194.207,256.293,77.425,217.185,10.900,11.400,11.700,12.000,9.700,13.900,14.200,
2021/04/06 05:43:12,1032.196,0.000,0.182,0.000,42.634,7.222,52.059,40.947,42.083,127.551,134.953,177.614,189.037,175.916,154.323,168.041,35.237,37.936,36.434,37.010,38.231,43.229,40.482,35.239,34.004,36.814,51.528,60.055,47.750,54.009,61.417,63.592,53.930,60.713,59.244,59.638,61.134,61.449,57.743,57.964,38.585,38.823,37.994,37.984,12.191,13.028,13.980,16.217,10.834,9.199,14.567,13.115,17.461,15.585,11.107,8.932,18.579,16.867,16.655,10.109,-0.441,-0.665,-0.547,-0.450,-0.513,-0.595,-0.064,369.613,169.307,9.713,9.961,7.948,8.149,8.440,13.320,7.280,272.951,276.340,201.400,194.207,256.293,77.425,217.185,10.900,11.400,11.700,12.000,9.700,13.900,14.200,
2021/04/06 05:43:13,1034.238,0.000,0.182,0.000,42.600,7.222,52.059,40.947,41.799,127.551,134.702,177.865,189.289,176.168,154.574,168.293,35.168,37.936,36.434,36.985,38.231,43.260,40.482,35.333,34.099,36.750,51.528,60.055,47.750,53.949,61.483,63.682,53.997,60.743,59.244,59.667,61.134,61.449,57.810,57.964,38.585,38.823,38.063,37.984,12.464,12.573,13.787,16.035,10.925,9.381,14.658,13.115,17.643,15.676,11.107,9.023,18.670,16.867,16.746,10.109,-0.462,-0.679,-0.561,-0.459,-0.510,-0.597,-0.064,372.131,169.841,9.713,9.961,7.948,8.149,8.440,13.320,7.280,272.951,276.340,201.400,194.207,256.293,77.425,217.185,10.900,11.400,11.700,12.000,9.700,13.900,14.200,
2021/04/06 05:43:14,1034.238,0.000,0.182,0.000,42.600,7.222,52.059,40.947,41.799,127.551,134.702,177.865,189.289,176.168,154.574,168.293,35.168,37.936,36.434,36.985,38.231,43.260,40.482,35.333,34.099,36.750,51.528,60.055,47.750,53.949,61.483,63.682,53.997,60.743,59.244,59.667,61.134,61.449,57.810,57.964,38.585,38.823,38.063,37.984,12.464,12.573,13.787,16.035,10.925,9.381,14.658,13.115,17.643,15.676,11.107,9.023,18.670,16.867,16.746,10.109,-0.462,-0.679,-0.561,-0.459,-0.510,-0.597,-0.064,372.131,169.841,9.713,9.961,7.948,8.149,8.440,13.320,7.280,272.951,276.340,201.400,194.207,256.293,77.425,217.185,10.900,11.400,11.700,12.000,9.700,13.900,14.200,
2021/04/06 05:43:15,1036.300,0.000,0.182,0.000,42.600,7.196,52.059,40.947,41.799,127.551,134.953,177.865,189.541,176.168,154.574,168.796,35.168,37.936,36.434,36.985,38.231,43.292,40.568,35.302,34.068,36.750,51.528,60.055,47.750,54.009,61.483,63.653,53.930,60.774,59.244,59.698,61.200,61.509,57.810,58.040,38.516,38.823,38.063,37.984,11.827,12.846,13.691,15.853,10.652,9.381,14.567,13.024,17.461,15.676,11.198,8.932,18.579,16.867,16.746,10.109,-0.438,-0.673,-0.551,-0.436,-0.527,-0.605,-0.064,374.547,170.509,9.713,9.961,7.948,8.149,8.440,13.320,7.280,272.951,276.340,201.400,194.207,256.293,77.425,217.185,10.900,11.400,11.700,12.000,9.700,13.900,14.200,
2021/04/06 05:43:16,1040.513,0.000,0.182,0.000,42.634,7.196,52.059,40.663,41.799,127.300,134.702,177.865,189.792,175.916,154.826,169.552,35.168,38.006,36.497,36.985,38.231,43.323,40.545,35.333,34.099,36.750,51.462,60.115,47.750,54.085,61.483,63.758,53.930,60.879,59.244,59.728,61.267,61.646,57.876,58.040,38.516,38.823,38.063,38.048,12.373,13.211,13.401,15.762,10.652,9.472,14.476,13.024,17.461,15.585,11.289,8.932,18.670,16.867,16.928,10.109,-0.445,-0.669,-0.551,-0.453,-0.515,-0.601,-0.064,379.430,171.510,9.713,9.961,7.948,8.149,8.440,13.320,7.280,272.951,276.340,201.400,194.207,256.293,77.425,217.185,10.900,11.400,11.700,12.000,9.700,13.900,14.200,
2021/04/06 05:43:17,1042.602,0.000,0.182,0.000,42.600,7.196,52.034,40.663,41.799,127.551,134.953,177.865,190.044,176.168,154.826,170.033,35.168,38.006,36.434,36.985,38.231,43.292,40.545,35.302,34.068,36.814,51.528,60.115,47.750,54.009,61.549,63.789,54.063,60.850,59.244,59.698,61.267,61.646,57.943,58.100,38.516,38.823,38.063,38.048,12.373,13.120,14.269,15.853,10.652,9.563,14.476,13.024,17.552,15.859,11.380,8.932,18.761,16.867,17.201,10.200,-0.451,-0.670,-0.562,-0.425,-0.522,-0.602,-0.064,381.859,171.977,9.713,9.961,7.948,8.149,8.440,13.320,7.280,272.951,276.340,201.400,194.207,256.293,77.425,217.185,10.900,11.400,11.700,12.000,9.700,13.900,14.200,
2021/04/06 05:43:18,1044.667,0.000,0.182,0.000,42.634,7.170,52.059,40.663,41.799,127.551,134.953,177.865,190.295,176.168,154.826,170.559,35.168,38.006,36.434,37.054,38.231,43.356,40.624,35.302,34.068,36.814,51.528,60.115,47.750,54.009,61.549,63.850,53.997,60.850,59.311,59.698,61.333,61.585,58.009,58.176,38.516,38.744,38.063,38.048,12.464,13.028,13.594,15.671,10.743,9.472,14.476,12.842,17.552,15.676,11.380,8.932,18.761,16.867,17.383,10.109,-0.447,-0.681,-0.571,-0.451,-0.501,-0.621,-0.064,384.314,172.578,9.713,9.961,7.948,8.149,8.440,13.320,7.280,272.951,276.340,201.400,194.207,256.293,77.425,217.185,10.900,11.400,11.700,12.000,9.700,13.900,14.200,
2021/04/06 05:43:19,1046.746,0.000,0.182,0.000,42.634,7.170,52.059,40.663,41.515,127.300,134.953,177.865,190.547,176.168,155.078,170.810,35.168,38.006,36.434,37.054,38.231,43.356,40.624,35.302,34.068,36.750,51.528,60.115,47.750,54.009,61.616,63.850,54.063,60.910,59.311,59.698,61.400,61.646,58.009,58.176,38.516,38.744,38.063,37.984,11.281,12.300,13.401,16.035,10.652,9.290,14.385,12.842,17.461,15.767,11.289,8.932,18.761,16.958,17.474,10.291,-0.456,-0.674,-0.559,-0.449,-0.514,-0.606,-0.064,386.667,173.252,9.713,9.961,7.948,8.149,8.440,13.320,7.280,272.951,276.340,201.400,194.207,256.293,77.425,217.185,10.900,11.400,11.700,12.000,9.700,13.900,14.200,
2021/04/06 05:43:20,1048.851,0.000,0.182,0.000,42.600,7.170,52.343,40.663,41.515,127.300,134.953,178.116,190.798,176.419,155.078,171.314,35.168,38.006,36.497,37.054,38.231,43.356,40.688,35.302,34.068,36.750,51.528,60.191,47.819,54.009,61.616,63.850,54.063,60.910,59.311,59.759,61.400,61.706,58.075,58.176,38.516,38.744,38.063,37.984,11.372,12.208,13.594,15.762,10.743,9.290,14.476,12.933,17.552,15.585,11.289,8.841,18.944,16.958,17.474,10.200,-0.441,-0.691,-0.568,-0.446,-0.528,-0.604,-0.064,388.994,173.780,9.713,9.961,7.948,8.149,8.440,13.320,7.280,272.951,276.340,201.400,194.207,256.293,77.425,217.185,10.900,11.400,11.700,12.000,9.700,13.900,14.200,
2021/04/06 05:43:21,1050.944,0.000,0.182,0.000,42.600,7.170,52.343,40.379,41.231,127.300,134.953,177.865,190.798,176.419,155.329,171.566,35.168,38.031,36.404,37.054,38.231,43.435,40.688,35.302,34.068,36.720,51.552,60.162,47.774,54.056,61.682,63.925,54.063,60.986,59.311,59.759,61.490,61.677,58.099,58.208,38.541,38.714,38.157,38.017,11.645,12.573,13.498,15.397,10.561,9.381,14.294,13.024,17.643,15.585,11.380,8.932,18.944,16.776,17.383,10.109,-0.455,-0.680,-0.560,-0.469,-0.526,-0.606,-0.064,391.226,174.381,9.713,9.961,7.948,8.149,8.440,13.320,7.280,272.951,276.340,201.400,194.207,256.293,77.425,217.185,10.900,11.400,11.700,12.000,9.700,13.900,14.200,
2021/04/06 05:43:22,1053.055,0.000,0.182,0.000,42.634,7.144,52.343,40.379,41.515,127.300,134.953,178.116,191.050,176.168,155.329,172.069,35.168,38.075,36.497,37.054,38.231,43.435,40.688,35.302,34.068,36.814,51.528,60.191,47.819,54.085,61.682,63.925,54.063,60.986,59.377,59.759,61.532,61.782,58.142,58.297,38.516,38.744,38.063,38.048,11.463,12.664,13.594,16.035,10.652,9.381,14.385,13.024,17.734,15.676,11.380,8.932,18.944,16.776,17.565,10.018,-0.447,-0.701,-0.573,-0.451,-0.534,-0.611,-0.064,393.454,174.915,9.713,9.961,7.948,8.149,8.440,13.320,7.280,272.951,276.340,201.400,194.207,256.293,77.425,217.185,10.900,11.400,11.700,12.000,9.700,13.900,14.200,
2021/04/06 05:43:23,1055.135,0.000,0.182,0.000,42.600,7.170,52.343,40.379,41.515,127.300,134.953,178.116,191.301,176.419,155.581,172.321,35.168,38.006,36.434,37.054,38.231,43.435,40.688,35.381,34.068,36.814,51.528,60.191,47.750,54.085,61.682,63.986,54.063,60.986,59.377,59.759,61.532,61.782,58.208,58.297,38.516,38.744,38.132,38.048,11.463,12.846,13.498,16.035,10.652,9.290,14.385,12.842,17.552,15.676,11.471,8.932,18.944,16.685,17.292,10.018,-0.457,-0.681,-0.562,-0.450,-0.517,-0.608,-0.064,395.564,175.650,9.713,9.961,7.948,8.149,8.440,13.320,7.280,272.951,276.340,201.400,194.207,256.293,77.425,217.185,10.900,11.400,11.700,12.000,9.700,13.900,14.200,
2021/04/06 05:43:24,1057.214,0.000,0.182,0.000,42.634,7.144,52.343,40.379,41.231,127.300,134.953,177.865,191.553,176.419,155.581,172.573,35.099,38.075,36.497,37.054,38.231,43.466,40.688,35.412,34.099,36.814,51.528,60.252,47.819,54.085,61.748,64.076,54.130,61.076,59.377,59.864,61.599,61.843,58.208,58.373,38.516,38.744,38.132,38.048,11.554,12.937,13.305,15.579,10.379,9.472,14.202,12.933,17.643,15.859,11.380,8.841,19.035,16.867,17.474,10.018,-0.448,-0.687,-0.576,-0.452,-0.505,-0.623,-0.064,397.661,176.317,8.562,9.557,5.324,7.716,7.543,13.399,6.576,284.199,283.309,208.009,198.905,255.411,80.116,224.384,9.600,10.700,9.500,11.500,8.900,13.900,14.000,
2021/04/06 05:43:25,1059.321,0.000,0.182,0.000,42.600,7.144,52.343,40.379,41.231,127.300,134.702,178.116,191.553,176.419,155.581,173.328,35.168,38.075,36.497,37.079,38.231,43.435,40.751,35.381,34.068,36.814,51.528,60.312,47.819,54.085,61.748,64.047,54.130,61.047,59.444,59.835,61.665,61.918,58.275,58.434,38.516,38.744,38.132,38.048,11.008,12.664,13.884,15.853,10.561,9.290,14.202,12.842,17.643,15.676,11.289,8.841,18.944,16.776,17.292,9.927,-0.457,-0.679,-0.565,-0.436,-0.524,-0.608,-0.064,399.702,176.851,8.562,9.557,5.324,7.716,7.543,13.399,6.576,284.199,283.309,208.009,198.905,255.411,80.116,224.384,9.600,10.700,9.500,11.500,8.900,13.900,14.000,
2021/04/06 05:43:26,1061.441,0.000,0.182,0.000,42.600,7.144,52.343,40.379,41.231,127.300,134.702,178.116,191.805,176.419,155.832,173.580,35.099,38.075,36.404,37.079,38.231,43.498,40.751,35.381,34.068,36.783,51.528,60.223,47.819,54.056,61.815,64.122,54.130,61.107,59.444,59.835,61.665,61.889,58.341,58.405,38.516,38.650,38.132,38.017,10.189,12.664,13.980,16.217,10.743,9.381,14.294,12.842,17.734,15.676,11.380,8.932,18.761,16.685,16.928,9.745,-0.450,-0.670,-0.554,-0.458,-0.522,-0.605,-0.064,401.626,177.458,8.562,9.557,5.324,7.716,7.543,13.399,6.576,284.199,283.309,208.009,198.905,255.411,80.116,224.384,9.600,10.700,9.500,11.500,8.900,13.900,14.000,
2021/04/06 05:43:27,1063.526,0.000,0.182,0.000,42.600,7.118,52.319,40.095,41.231,127.300,134.702,178.116,192.056,176.419,155.832,174.061,35.168,38.075,36.497,37.054,38.231,43.498,40.751,35.381,34.131,36.814,51.528,60.312,47.819,54.146,61.815,64.122,54.130,61.183,59.444,59.835,61.731,61.979,58.341,58.494,38.516,38.744,38.132,38.048,10.735,12.573,14.366,16.035,10.652,9.199,14.202,12.933,17.734,15.676,11.380,8.841,18.852,16.685,16.746,9.745,-0.450,-0.691,-0.579,-0.449,-0.533,-0.621,-0.064,403.495,178.102,8.562,9.557,5.324,7.716,7.543,13.399,6.576,284.199,283.309,208.009,198.905,255.411,80.116,224.384,9.600,10.700,9.500,11.500,8.900,13.900,14.000,
2021/04/06 05:43:28,1065.633,0.000,0.000,0.000,42.634,7.118,52.343,40.095,41.231,127.300,134.702,178.116,192.308,176.419,155.832,174.335,35.168,38.075,36.497,37.054,38.231,43.498,40.830,35.381,34.068,36.814,51.528,60.312,47.819,54.146,61.815,64.122,54.130,61.183,59.444,59.835,61.731,61.979,58.408,58.494,38.516,38.744,38.132,38.127,11.372,13.028,14.655,16.035,10.561,9.472,14.111,12.842,17.916,15.676,11.380,8.841,18.670,16.685,16.746,9.654,-0.450,-0.675,-0.562,-0.435,-0.527,-0.609,-0.064,405.331,178.673,8.562,9.557,5.324,7.716,7.543,13.399,6.576,284.199,283.309,208.009,198.905,255.411,80.116,224.384,9.600,10.700,9.500,11.500,8.900,13.900,14.000,
2021/04/06 05:43:29,1067.722,0.000,0.182,0.000,42.600,7.118,52.343,40.095,41.231,127.300,134.953,178.116,192.308,176.419,156.084,174.838,35.099,38.144,36.497,37.124,38.301,43.498,40.830,35.381,34.068,36.814,51.528,60.388,47.819,54.146,61.815,64.183,54.130,61.183,59.510,59.835,61.798,62.040,58.474,58.570,38.516,38.681,38.202,38.048,10.917,12.482,15.330,16.126,10.743,9.290,14.111,12.842,17.825,15.585,11.380,8.841,18.397,16.776,16.473,9.654,-0.468,-0.689,-0.564,-0.459,-0.507,-0.618,-0.064,407.139,179.314,8.562,9.557,5.324,7.716,7.543,13.399,6.576,284.199,283.309,208.009,198.905,255.411,80.116,224.384,9.600,10.700,9.500,11.500,8.900,13.900,14.000,
2021/04/06 05:43:30,1071.916,0.000,0.182,0.000,42.600,7.118,52.343,40.095,40.947,127.300,134.953,178.116,192.811,176.419,156.084,175.594,35.099,38.144,36.560,37.054,38.301,43.498,40.830,35.444,34.131,36.814,51.462,60.388,47.819,54.206,61.881,64.259,54.196,61.244,59.510,59.895,61.798,62.115,58.474,58.631,38.516,38.744,38.202,38.127,11.281,13.028,14.751,15.671,10.470,9.199,14.111,12.750,17.825,15.676,11.471,8.932,18.670,16.958,16.655,9.836,-0.461,-0.684,-0.576,-0.444,-0.521,-0.594,-0.064,410.588,180.594,8.562,9.557,5.324,7.716,7.543,13.399,6.576,284.199,283.309,208.009,198.905,255.411,80.116,224.384,9.600,10.700,9.500,11.500,8.900,13.900,14.000,
2021/04/06 05:43:31,1071.916,0.000,0.182,0.000,42.600,7.118,52.343,40.095,40.947,127.300,134.953,178.116,192.811,176.419,156.084,175.594,35.099,38.144,36.560,37.054,38.301,43.498,40.830,35.444,34.131,36.814,51.462,60.388,47.819,54.206,61.881,64.259,54.196,61.244,59.510,59.895,61.798,62.115,58.474,58.631,38.516,38.744,38.202,38.127,11.281,13.028,14.751,15.671,10.470,9.199,14.111,12.750,17.825,15.676,11.471,8.932,18.670,16.958,16.655,9.836,-0.461,-0.684,-0.576,-0.444,-0.521,-0.594,-0.064,410.588,180.594,8.562,9.557,5.324,7.716,7.543,13.399,6.576,284.199,283.309,208.009,198.905,255.411,80.116,224.384,9.600,10.700,9.500,11.500,8.900,13.900,14.000,
2021/04/06 05:43:32,1073.998,0.000,0.182,0.000,42.600,7.118,52.343,40.095,40.947,127.300,134.702,178.116,192.811,176.670,156.335,175.845,35.099,38.075,36.560,37.054,38.231,43.498,40.830,35.444,34.131,36.893,51.462,60.449,47.819,54.206,61.947,64.319,54.196,61.244,59.510,59.895,61.864,62.176,58.541,58.706,38.516,38.744,38.202,38.127,11.372,12.573,14.655,15.579,10.379,9.290,14.202,12.842,17.643,15.676,11.471,8.932,18.944,17.050,17.201,9.927,-0.454,-0.706,-0.587,-0.454,-0.542,-0.633,-0.064,412.163,181.296,8.562,9.557,5.324,7.716,7.543,13.399,6.576,284.199,283.309,208.009,198.905,255.411,80.116,224.384,9.600,10.700,9.500,11.500,8.900,13.900,14.000,
2021/04/06 05:43:33,1076.059,0.000,0.182,0.000,42.634,7.092,52.343,39.811,40.947,127.049,134.953,178.368,193.062,176.670,156.335,176.349,35.099,38.144,36.467,37.054,38.231,43.498,40.893,35.444,34.131,36.783,51.528,60.359,47.819,54.117,61.947,64.319,54.196,61.304,59.510,59.895,61.864,62.147,58.541,58.677,38.447,38.650,38.202,38.017,11.645,12.846,14.944,15.488,10.470,9.199,14.202,12.933,17.825,15.676,11.471,8.932,18.944,17.141,17.201,9.927,-0.451,-0.707,-0.576,-0.456,-0.538,-0.629,-0.064,413.749,181.999,8.562,9.557,5.324,7.716,7.543,13.399,6.576,284.199,283.309,208.009,198.905,255.411,80.116,224.384,9.600,10.700,9.500,11.500,8.900,13.900,14.000,
2021/04/06 05:43:34,1078.161,0.000,0.000,0.000,42.634,7.092,52.343,40.095,40.947,127.300,134.702,178.368,193.062,176.670,156.587,176.601,35.099,38.214,36.467,37.124,38.301,43.498,40.893,35.444,34.131,36.783,51.528,60.420,47.819,54.117,61.947,64.380,54.196,61.304,59.510,59.895,61.930,62.147,58.607,58.677,38.516,38.650,38.202,38.017,11.372,12.208,14.462,15.124,10.106,9.290,14.202,13.024,17.825,15.676,11.471,8.841,19.035,17.141,17.201,9.836,-0.450,-0.696,-0.573,-0.454,-0.537,-0.629,-0.064,415.233,182.634,8.562,9.557,5.324,7.716,7.543,13.399,6.576,284.199,283.309,208.009,198.905,255.411,80.116,224.384,9.600,10.700,9.500,11.500,8.900,13.900,14.000,
2021/04/06 05:43:35,1080.268,0.000,0.182,0.000,42.600,7.092,52.627,39.811,40.947,127.300,134.953,178.368,193.314,176.670,156.587,177.104,35.099,38.144,36.467,37.124,38.301,43.498,40.957,35.444,34.131,36.783,51.528,60.420,47.819,54.177,61.947,64.380,54.196,61.380,59.577,59.956,61.930,62.208,58.607,58.738,38.447,38.650,38.202,38.017,11.008,12.208,14.558,15.124,10.015,9.563,14.202,13.024,17.916,15.585,11.471,8.841,19.126,17.232,17.201,9.836,-0.454,-0.694,-0.568,-0.453,-0.544,-0.628,-0.064,416.642,183.337,8.562,9.557,5.324,7.716,7.543,13.399,6.576,284.199,283.309,208.009,198.905,255.411,80.116,224.384,9.600,10.700,9.500,11.500,8.900,13.900,14.000,
2021/04/06 05:43:36,1082.348,0.000,0.182,0.000,42.600,7.066,52.627,39.811,40.663,127.300,134.953,178.368,193.565,176.670,156.838,177.356,35.099,38.144,36.583,37.079,38.301,43.577,40.957,35.508,34.131,36.836,51.462,60.546,47.819,54.228,62.014,64.456,54.263,61.380,59.577,59.956,61.997,62.334,58.674,58.849,38.516,38.703,38.202,38.150,11.463,12.208,14.944,15.033,10.288,9.472,14.202,13.115,17.916,15.585,11.562,8.841,19.217,17.232,17.383,9.927,-0.455,-0.698,-0.571,-0.456,-0.547,-0.632,-0.064,418.076,183.972,8.562,9.557,5.324,7.716,7.543,13.399,6.576,284.199,283.309,208.009,198.905,255.411,80.116,224.384,9.600,10.700,9.500,11.500,8.900,13.900,14.000,
2021/04/06 05:43:37,1084.439,0.000,0.182,0.000,42.600,7.066,52.627,39.811,40.663,127.300,134.702,178.619,193.565,176.670,156.838,177.859,35.099,38.144,36.560,37.079,38.301,43.577,40.957,35.508,34.131,36.893,51.462,60.525,47.888,54.282,62.014,64.456,54.263,61.380,59.577,59.956,61.997,62.373,58.674,58.903,38.516,38.744,38.271,38.127,12.009,12.755,14.173,15.033,10.106,9.563,14.294,13.115,17.825,15.676,11.562,8.932,19.217,17.414,17.383,10.018,-0.449,-0.695,-0.574,-0.453,-0.533,-0.629,-0.064,419.523,184.549,8.562,9.557,5.324,7.716,7.543,13.399,6.576,284.199,283.309,208.009,198.905,255.411,80.116,224.384,9.600,10.700,9.500,11.500,8.900,13.900,14.000,
2021/04/06 05:43:38,1086.556,0.000,0.182,0.000,42.600,7.066,52.627,39.811,40.663,127.049,134.953,178.619,193.565,176.670,156.838,178.111,35.099,38.144,36.467,37.054,38.301,43.641,41.036,35.508,34.131,36.862,51.462,60.495,47.888,54.177,62.080,64.516,54.263,61.441,59.577,59.956,62.063,62.344,58.740,58.874,38.447,38.650,38.202,38.097,11.918,12.664,14.655,14.942,10.197,9.563,14.294,13.297,17.916,15.767,11.562,8.932,19.490,17.323,17.656,10.109,-0.455,-0.715,-0.582,-0.461,-0.544,-0.631,-0.064,420.871,185.251,8.562,9.557,5.324,7.716,7.543,13.399,6.576,284.199,283.309,208.009,198.905,255.411,80.116,224.384,9.600,10.700,9.500,11.500,8.900,13.900,14.000,
2021/04/06 05:43:39,1088.674,0.000,0.182,0.000,42.600,7.066,52.627,39.811,40.663,127.049,134.953,178.619,193.817,176.922,157.090,178.615,35.029,38.214,36.530,37.124,38.301,43.641,41.036,35.508,34.131,36.783,51.528,60.495,47.888,54.177,62.080,64.577,54.263,61.441,59.577,59.956,62.130,62.344,58.740,58.874,38.447,38.587,38.202,38.097,11.281,12.117,15.040,15.033,10.288,9.472,14.294,13.206,17.825,15.585,11.653,8.932,19.490,17.414,17.838,10.200,-0.459,-0.704,-0.590,-0.459,-0.544,-0.636,-0.064,422.230,185.820,8.562,9.557,5.324,7.716,7.543,13.399,6.576,284.199,283.309,208.009,198.905,255.411,80.116,224.384,9.600,10.700,9.500,11.500,8.900,13.900,14.000,
2021/04/06 05:43:40,1090.748,0.000,0.182,0.000,42.600,7.040,52.603,39.811,40.379,127.300,134.953,178.619,193.817,176.670,157.090,178.845,35.029,38.214,36.560,37.079,38.301,43.577,41.099,35.508,34.131,36.893,51.528,60.585,47.888,54.282,62.080,64.577,54.263,61.441,59.643,59.956,62.130,62.449,58.806,58.964,38.447,38.681,38.202,38.190,11.736,12.573,15.040,15.215,10.197,9.654,14.202,13.206,17.734,15.585,11.653,8.932,19.672,17.323,18.202,10.200,-0.465,-0.685,-0.576,-0.442,-0.526,-0.596,-0.064,423.572,186.584,8.562,9.557,5.324,7.716,7.543,13.399,6.576,284.199,283.309,208.009,198.905,255.411,80.116,224.384,9.600,10.700,9.500,11.500,8.900,13.900,14.000,
2021/04/06 05:43:41,1092.846,0.000,0.182,0.000,42.600,7.040,52.911,39.528,40.663,127.049,134.953,178.619,194.069,176.922,157.090,179.370,35.099,38.214,36.530,37.149,38.301,43.641,41.036,35.508,34.131,36.783,51.462,60.556,47.888,54.253,62.080,64.653,54.263,61.516,59.643,60.032,62.196,62.480,58.873,58.935,38.447,38.650,38.271,38.097,11.554,12.300,14.558,15.033,10.197,9.563,14.202,13.206,17.643,15.676,11.653,8.932,19.672,17.414,18.384,10.383,-0.462,-0.693,-0.570,-0.472,-0.534,-0.626,-0.064,424.950,187.158,8.562,9.557,5.324,7.716,7.543,13.399,6.576,284.199,283.309,208.009,198.905,255.411,80.116,224.384,9.600,10.700,9.500,11.500,8.900,13.900,14.000,
2021/04/06 05:43:42,1094.939,0.000,0.182,0.000,42.600,7.040,52.911,39.528,40.663,127.049,134.953,178.870,194.069,176.922,157.342,179.622,35.099,38.214,36.560,37.124,38.301,43.641,41.099,35.508,34.131,36.893,51.528,60.585,47.888,54.282,62.146,64.653,54.329,61.577,59.643,60.032,62.262,62.509,58.873,59.040,38.447,38.681,38.271,38.127,12.373,12.664,15.137,15.215,10.106,9.745,14.111,13.206,17.916,15.585,11.744,8.932,19.945,17.414,18.566,10.474,-0.478,-0.697,-0.576,-0.477,-0.530,-0.609,-0.064,426.224,187.927,8.562,9.557,5.324,7.716,7.543,13.399,6.576,284.199,283.309,208.009,198.905,255.411,80.116,224.384,9.600,10.700,9.500,11.500,8.900,13.900,14.000,
