Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:43:43,1097.024,0.000,0.182,0.000,42.634,7.040,52.911,39.528,40.379,127.049,134.953,178.870,194.320,176.922,157.342,179.874,35.029,38.214,36.530,37.124,38.301,43.641,41.099,35.508,34.131,36.783,51.528,60.617,47.888,54.253,62.146,64.653,54.329,61.577,59.643,60.032,62.262,62.480,58.939,59.011,38.447,38.587,38.271,38.097,11.190,12.208,14.655,15.033,10.288,9.563,14.111,13.206,17.734,15.494,11.744,8.932,20.036,17.323,18.475,10.200,-0.454,-0.698,-0.572,-0.457,-0.546,-0.630,-0.064,427.473,188.688,8.562,9.557,5.324,7.716,7.543,13.399,6.576,284.199,283.309,208.009,198.905,255.411,80.116,224.384,9.600,10.700,9.500,11.500,8.900,13.900,14.000,
2021/04/06 05:43:44,1099.122,0.000,0.182,0.000,42.600,7.040,52.911,39.528,40.379,127.049,134.702,178.619,194.320,176.922,157.593,180.125,35.029,38.214,36.560,37.124,38.276,43.704,41.178,35.508,34.131,36.893,51.462,60.646,47.888,54.343,62.188,64.713,54.305,61.638,59.619,60.032,62.329,62.646,59.006,59.100,38.447,38.681,38.271,38.190,11.281,12.300,14.558,14.942,10.106,9.563,14.020,13.115,17.916,15.585,11.562,8.841,20.128,17.232,18.475,10.200,-0.467,-0.708,-0.592,-0.471,-0.519,-0.650,-0.064,428.697,189.332,8.562,9.557,5.324,7.716,7.543,13.399,6.576,284.199,283.309,208.009,198.905,255.411,80.116,224.384,9.600,10.700,9.500,11.500,8.900,13.900,14.000,
2021/04/06 05:43:45,1103.376,0.000,0.182,0.000,42.600,7.014,52.887,39.244,40.379,127.049,134.953,178.870,194.823,177.173,157.845,180.859,35.099,38.283,36.640,37.149,38.301,43.704,41.178,35.508,34.210,36.893,51.528,60.722,47.888,54.343,62.279,64.789,54.329,61.638,59.709,60.032,62.395,62.646,59.072,59.237,38.447,38.681,38.271,38.190,11.372,12.300,15.426,15.215,10.197,9.836,14.020,13.206,18.007,15.676,11.653,8.841,20.219,17.141,18.566,10.291,-0.462,-0.703,-0.578,-0.456,-0.544,-0.633,-0.064,431.009,190.603,7.415,7.783,5.822,6.403,7.088,12.925,7.638,280.098,290.298,184.927,194.470,253.611,79.299,226.061,9.000,9.500,10.900,11.200,8.400,13.500,14.700,
2021/04/06 05:43:46,1103.376,0.000,0.182,0.000,42.600,7.014,52.887,39.244,40.379,127.049,134.953,178.870,194.823,177.173,157.845,180.859,35.099,38.283,36.640,37.149,38.301,43.704,41.178,35.508,34.210,36.893,51.528,60.722,47.888,54.343,62.279,64.789,54.329,61.638,59.709,60.032,62.395,62.646,59.072,59.237,38.447,38.681,38.271,38.190,11.372,12.300,15.426,15.215,10.197,9.836,14.020,13.206,18.007,15.676,11.653,8.841,20.219,17.141,18.566,10.291,-0.462,-0.703,-0.578,-0.456,-0.544,-0.633,-0.064,431.009,190.603,7.415,7.783,5.822,6.403,7.088,12.925,7.638,280.098,290.298,184.927,194.470,253.611,79.299,226.061,9.000,9.500,10.900,11.200,8.400,13.500,14.700,
2021/04/06 05:43:47,1105.581,0.000,0.182,0.000,42.600,7.014,52.911,39.244,40.095,127.300,134.702,178.870,194.823,177.173,157.845,181.384,35.029,38.283,36.530,37.124,38.301,43.704,41.242,35.587,34.210,36.783,51.528,60.617,47.888,54.253,62.279,64.850,54.395,61.713,59.709,60.092,62.461,62.617,59.072,59.208,38.447,38.587,38.340,38.097,11.645,12.300,15.040,15.033,10.197,9.836,14.020,13.206,18.097,15.676,11.744,8.841,20.401,17.141,18.657,10.200,-0.472,-0.696,-0.586,-0.449,-0.531,-0.606,-0.064,432.220,191.306,7.415,7.783,5.822,6.403,7.088,12.925,7.638,280.098,290.298,184.927,194.470,253.611,79.299,226.061,9.000,9.500,10.900,11.200,8.400,13.500,14.700,
2021/04/06 05:43:48,1107.760,0.000,0.182,0.000,42.634,7.014,52.911,39.244,40.095,127.049,134.702,179.122,195.075,177.173,157.845,181.636,35.099,38.283,36.530,37.124,38.301,43.783,41.242,35.587,34.210,36.862,51.462,60.692,47.957,54.314,62.279,64.910,54.395,61.774,59.709,60.092,62.461,62.677,59.139,59.208,38.447,38.587,38.340,38.160,11.190,12.026,15.715,14.942,10.015,9.654,14.020,13.206,17.916,15.676,11.744,8.841,20.310,17.050,18.748,10.291,-0.483,-0.706,-0.582,-0.481,-0.537,-0.614,-0.064,433.432,192.008,7.415,7.783,5.822,6.403,7.088,12.925,7.638,280.098,290.298,184.927,194.470,253.611,79.299,226.061,9.000,9.500,10.900,11.200,8.400,13.500,14.700,
2021/04/06 05:43:49,1109.988,0.000,0.182,0.000,42.634,6.988,53.196,39.244,40.095,127.049,134.953,179.122,195.075,177.173,158.096,181.888,35.029,38.283,36.609,37.124,38.370,43.783,41.242,35.587,34.210,36.862,51.528,60.692,47.957,54.314,62.345,64.910,54.395,61.774,59.776,60.092,62.528,62.677,59.139,59.268,38.447,38.587,38.340,38.160,11.645,12.755,15.812,15.397,10.106,10.200,13.929,13.297,18.007,15.676,11.744,8.841,20.492,17.050,18.748,10.291,-0.469,-0.720,-0.601,-0.472,-0.551,-0.649,-0.064,434.712,192.649,7.415,7.783,5.822,6.403,7.088,12.925,7.638,280.098,290.298,184.927,194.470,253.611,79.299,226.061,9.000,9.500,10.900,11.200,8.400,13.500,14.700,
2021/04/06 05:43:50,1112.243,0.000,0.182,0.000,42.600,6.988,53.171,38.960,40.095,127.300,134.953,179.122,195.326,177.173,158.096,182.369,35.029,38.353,36.609,37.124,38.301,43.783,41.305,35.587,34.210,36.862,51.528,60.692,47.957,54.314,62.345,64.910,54.395,61.850,59.776,60.092,62.528,62.738,59.205,59.329,38.447,38.587,38.340,38.160,11.827,11.844,15.523,15.033,10.106,9.927,13.929,13.297,18.097,15.676,11.744,8.841,20.401,16.958,18.657,10.200,-0.484,-0.712,-0.583,-0.482,-0.521,-0.638,-0.064,436.065,193.472,7.415,7.783,5.822,6.403,7.088,12.925,7.638,280.098,290.298,184.927,194.470,253.611,79.299,226.061,9.000,9.500,10.900,11.200,8.400,13.500,14.700,
2021/04/06 05:43:51,1114.513,0.000,0.182,0.000,42.600,6.988,52.911,38.960,40.095,127.049,134.702,179.122,195.326,177.173,158.348,182.391,35.029,38.328,36.640,37.193,38.301,43.783,41.242,35.587,34.210,36.893,51.504,60.782,47.933,54.418,62.345,64.986,54.395,61.850,59.776,60.168,62.504,62.843,59.181,59.358,38.422,38.617,38.315,38.190,11.827,12.391,15.330,14.759,9.924,10.109,13.929,13.297,18.007,15.585,11.744,8.841,20.492,16.958,18.566,10.200,-0.464,-0.703,-0.590,-0.470,-0.521,-0.644,-0.064,437.462,194.040,7.415,7.783,5.822,6.403,7.088,12.925,7.638,280.098,290.298,184.927,194.470,253.611,79.299,226.061,9.000,9.500,10.900,11.200,8.400,13.500,14.700,
2021/04/06 05:43:52,1116.788,0.000,0.182,0.000,42.600,6.988,53.196,38.960,40.095,127.049,134.702,179.373,195.578,177.173,158.348,182.895,35.029,38.353,36.530,37.124,38.370,43.783,41.305,35.587,34.210,36.862,51.462,60.753,47.957,54.314,62.411,64.986,54.395,61.850,59.776,60.168,62.594,62.814,59.272,59.405,38.447,38.587,38.340,38.160,11.463,12.026,15.619,15.397,10.015,9.836,14.020,13.297,18.097,15.585,11.835,8.841,20.492,16.867,18.566,10.200,-0.483,-0.718,-0.588,-0.485,-0.546,-0.641,-0.064,438.915,194.882,7.415,7.783,5.822,6.403,7.088,12.925,7.638,280.098,290.298,184.927,194.470,253.611,79.299,226.061,9.000,9.500,10.900,11.200,8.400,13.500,14.700,
2021/04/06 05:43:53,1119.062,0.000,0.182,0.000,42.600,6.962,53.196,38.960,39.811,127.049,134.953,179.373,195.829,177.425,158.348,183.146,35.029,38.353,36.640,37.193,38.301,43.783,41.305,35.587,34.210,36.893,51.462,60.782,47.957,54.418,62.411,65.047,54.462,61.910,59.776,60.168,62.594,62.903,59.272,59.434,38.447,38.617,38.340,38.190,11.645,11.935,15.233,14.942,9.832,9.836,13.929,13.297,18.097,15.676,11.835,8.841,20.583,16.867,18.657,10.200,-0.478,-0.704,-0.577,-0.476,-0.542,-0.631,-0.064,440.355,195.512,7.415,7.783,5.822,6.403,7.088,12.925,7.638,280.098,290.298,184.927,194.470,253.611,79.299,226.061,9.000,9.500,10.900,11.200,8.400,13.500,14.700,
2021/04/06 05:43:54,1121.365,0.000,0.182,0.000,42.600,6.962,53.196,38.960,39.811,127.049,134.953,179.373,195.829,177.425,158.348,183.650,35.029,38.353,36.609,37.124,38.345,43.783,41.384,35.650,34.210,36.862,51.462,60.753,47.957,54.389,62.454,65.107,54.438,61.910,59.752,60.168,62.727,62.874,59.338,59.465,38.447,38.587,38.340,38.239,11.554,12.208,14.751,14.851,9.924,9.927,14.020,13.388,18.097,15.676,11.926,8.932,20.583,16.776,18.566,10.200,-0.465,-0.727,-0.591,-0.471,-0.552,-0.643,-0.064,441.789,196.214,7.415,7.783,5.822,6.403,7.088,12.925,7.638,280.098,290.298,184.927,194.470,253.611,79.299,226.061,9.000,9.500,10.900,11.200,8.400,13.500,14.700,
2021/04/06 05:43:55,1123.675,0.000,0.182,0.000,42.600,6.962,53.196,38.676,39.811,127.049,134.953,179.624,196.081,177.425,158.599,183.902,35.029,38.353,36.672,37.218,38.370,43.783,41.384,35.650,34.210,36.862,51.528,60.814,47.957,54.389,62.478,65.183,54.462,61.910,59.842,60.168,62.727,62.950,59.405,59.541,38.447,38.650,38.340,38.239,12.100,12.300,14.944,14.851,9.832,10.018,13.929,13.388,18.097,15.676,11.835,8.841,20.674,16.776,18.566,10.109,-0.487,-0.712,-0.589,-0.484,-0.542,-0.611,-0.064,443.187,196.909,7.415,7.783,5.822,6.403,7.088,12.925,7.638,280.098,290.298,184.927,194.470,253.611,79.299,226.061,9.000,9.500,10.900,11.200,8.400,13.500,14.700,
2021/04/06 05:43:56,1125.987,0.000,0.182,0.000,42.600,6.962,53.480,38.960,39.811,127.049,134.953,179.373,196.081,177.425,158.599,184.153,35.029,38.353,36.609,37.193,38.370,43.846,41.447,35.650,34.273,36.862,51.462,60.814,47.957,54.389,62.478,65.244,54.462,61.971,59.842,60.229,62.793,63.011,59.405,59.541,38.447,38.587,38.410,38.160,11.554,12.117,14.944,15.033,10.015,9.927,14.020,13.388,18.097,15.676,11.926,8.932,20.583,16.594,18.202,10.018,-0.471,-0.698,-0.577,-0.479,-0.542,-0.629,-0.064,444.571,197.544,7.415,7.783,5.822,6.403,7.088,12.925,7.638,280.098,290.298,184.927,194.470,253.611,79.299,226.061,9.000,9.500,10.900,11.200,8.400,13.500,14.700,
2021/04/06 05:43:57,1128.312,0.000,0.182,0.000,42.600,6.936,53.480,38.676,39.811,127.049,134.953,179.624,196.333,177.425,158.851,184.405,35.029,38.353,36.703,37.193,38.345,43.910,41.447,35.650,34.273,36.893,51.528,60.918,47.957,54.479,62.520,65.244,54.438,62.047,59.818,60.229,62.793,63.100,59.537,59.631,38.447,38.681,38.410,38.269,11.372,12.482,14.944,15.033,10.106,10.291,14.020,13.388,18.097,15.767,11.926,8.932,20.583,16.411,18.111,10.018,-0.475,-0.720,-0.601,-0.482,-0.527,-0.662,-0.064,445.882,198.314,7.415,7.783,5.822,6.403,7.088,12.925,7.638,280.098,290.298,184.927,194.470,253.611,79.299,226.061,9.000,9.500,10.900,11.200,8.400,13.500,14.700,
2021/04/06 05:43:58,1130.667,0.000,0.182,0.000,42.600,6.936,53.480,38.676,39.527,127.049,134.702,179.624,196.584,177.676,158.851,184.657,35.029,38.422,36.672,37.193,38.370,43.910,41.526,35.713,34.273,36.926,51.528,60.889,48.027,54.450,62.544,65.244,54.528,62.047,59.842,60.229,62.860,63.071,59.537,59.662,38.447,38.650,38.410,38.302,11.372,12.391,14.655,15.033,10.015,10.018,14.020,13.388,18.097,15.585,12.017,8.932,20.401,16.411,17.929,10.018,-0.472,-0.737,-0.598,-0.476,-0.554,-0.654,-0.064,447.242,198.949,7.415,7.783,5.822,6.403,7.088,12.925,7.638,280.098,290.298,184.927,194.470,253.611,79.299,226.061,9.000,9.500,10.900,11.200,8.400,13.500,14.700,
2021/04/06 05:43:59,1133.037,0.000,0.182,0.000,42.634,6.936,53.480,38.676,39.527,127.049,134.702,179.624,196.584,177.676,159.102,184.909,35.029,38.422,36.609,37.193,38.345,43.910,41.447,35.650,34.273,36.862,51.528,60.889,48.027,54.450,62.586,65.319,54.504,62.047,59.818,60.229,62.860,63.071,59.537,59.662,38.447,38.587,38.410,38.239,11.281,12.117,14.848,15.671,9.924,10.383,13.929,13.570,18.097,15.494,12.017,8.932,20.492,16.411,18.020,9.927,-0.471,-0.708,-0.588,-0.454,-0.549,-0.640,-0.064,448.571,199.638,7.415,7.783,5.822,6.403,7.088,12.925,7.638,280.098,290.298,184.927,194.470,253.611,79.299,226.061,9.000,9.500,10.900,11.200,8.400,13.500,14.700,
2021/04/06 05:44:00,1135.381,0.000,0.182,0.000,42.600,6.936,53.480,38.676,39.527,127.049,134.702,179.624,196.836,177.676,159.102,185.160,35.029,38.422,36.703,37.193,38.345,43.910,41.526,35.713,34.273,36.956,51.528,60.979,48.027,54.479,62.586,65.380,54.504,62.107,59.884,60.289,62.926,63.237,59.604,59.767,38.447,38.681,38.410,38.333,11.190,11.571,14.462,15.124,9.924,10.291,14.020,13.479,18.188,15.494,12.109,8.932,20.401,16.320,17.838,9.927,-0.490,-0.719,-0.591,-0.489,-0.546,-0.633,-0.064,449.839,200.413,7.415,7.783,5.822,6.403,7.088,12.925,7.638,280.098,290.298,184.927,194.470,253.611,79.299,226.061,9.000,9.500,10.900,11.200,8.400,13.500,14.700,
2021/04/06 05:44:01,1137.748,0.000,0.182,0.000,42.600,6.910,53.480,38.652,39.527,127.278,134.953,179.854,196.836,177.654,159.102,185.412,35.029,38.422,36.703,37.193,38.345,43.910,41.526,35.713,34.273,36.956,51.528,60.979,48.027,54.479,62.586,65.380,54.504,62.107,59.884,60.229,62.926,63.237,59.604,59.767,38.447,38.681,38.410,38.269,11.099,11.935,14.655,15.306,10.015,10.291,14.020,13.479,18.097,15.767,12.109,9.023,20.583,16.411,17.929,9.927,-0.486,-0.712,-0.587,-0.485,-0.522,-0.633,-0.064,451.174,201.115,7.415,7.783,5.822,6.403,7.088,12.925,7.638,280.098,290.298,184.927,194.470,253.611,79.299,226.061,9.000,9.500,10.900,11.200,8.400,13.500,14.700,
2021/04/06 05:44:02,1140.124,0.000,0.182,0.000,42.600,6.910,53.764,38.676,39.527,127.049,134.953,179.876,197.087,177.676,159.354,185.664,35.029,38.422,36.672,37.193,38.370,43.910,41.590,35.713,34.273,36.862,51.528,60.950,48.027,54.450,62.610,65.380,54.528,62.168,59.909,60.289,62.992,63.208,59.670,59.799,38.377,38.587,38.479,38.239,12.009,11.935,14.848,15.488,10.015,10.383,14.020,13.661,18.188,15.676,12.291,9.023,20.401,16.229,17.747,9.927,-0.489,-0.719,-0.590,-0.481,-0.539,-0.649,-0.064,452.436,201.744,7.415,7.783,5.822,6.403,7.088,12.925,7.638,280.098,290.298,184.927,194.470,253.611,79.299,226.061,9.000,9.500,10.900,11.200,8.400,13.500,14.700,
2021/04/06 05:44:03,1142.497,0.000,0.182,0.000,42.600,6.910,53.480,38.676,39.527,127.049,134.702,179.876,197.339,177.676,159.354,185.916,35.029,38.422,36.672,37.262,38.370,43.989,41.590,35.713,34.273,36.926,51.528,61.026,48.027,54.511,62.677,65.441,54.528,62.244,59.909,60.289,63.059,63.283,59.670,59.799,38.377,38.587,38.479,38.302,10.917,12.300,14.751,15.488,10.015,10.291,14.111,13.479,18.007,15.676,12.291,9.023,20.310,16.229,17.383,9.836,-0.491,-0.722,-0.592,-0.483,-0.536,-0.651,-0.064,453.697,202.422,7.415,7.783,5.822,6.403,7.088,12.925,7.638,280.098,290.298,184.927,194.470,253.611,79.299,226.061,9.000,9.500,10.900,11.200,8.400,13.500,14.700,
2021/04/06 05:44:04,1144.812,0.000,0.182,0.000,42.600,6.910,53.764,38.393,39.527,127.049,134.953,179.876,197.339,177.676,159.354,186.419,35.029,38.422,36.766,37.287,38.370,44.052,41.590,35.713,34.273,36.956,51.528,61.115,48.027,54.540,62.677,65.516,54.595,62.244,59.909,60.289,63.059,63.373,59.737,59.903,38.377,38.617,38.479,38.333,11.008,12.117,14.173,15.579,10.015,10.474,14.111,13.661,18.188,15.585,12.291,9.114,20.310,16.229,17.565,9.927,-0.491,-0.720,-0.592,-0.493,-0.534,-0.643,-0.064,454.958,203.226,7.415,7.783,5.822,6.403,7.088,12.925,7.638,280.098,290.298,184.927,194.470,253.611,79.299,226.061,9.000,9.500,10.900,11.200,8.400,13.500,14.700,
2021/04/06 05:44:05,1147.151,0.000,0.182,0.000,42.634,6.885,53.739,38.393,39.243,127.049,134.702,179.876,197.339,177.928,159.606,186.649,35.029,38.397,36.672,37.287,38.370,43.989,41.653,35.713,34.273,36.926,51.504,61.026,48.002,54.511,62.743,65.516,54.595,62.244,59.975,60.289,63.035,63.344,59.779,59.874,38.352,38.587,38.454,38.302,10.826,12.482,15.040,15.762,10.288,10.838,14.111,13.661,18.279,15.585,12.291,9.114,20.401,16.229,17.383,9.836,-0.491,-0.724,-0.595,-0.494,-0.550,-0.633,-0.064,456.108,203.899,7.415,7.783,5.822,6.403,7.088,12.925,7.638,280.098,290.298,184.927,194.470,253.611,79.299,226.061,9.000,9.500,10.900,11.200,8.400,13.500,14.700,
2021/04/06 05:44:06,1149.488,0.000,0.182,0.000,42.600,6.885,53.764,38.393,39.527,127.049,134.953,180.127,197.590,177.928,159.606,186.671,35.029,38.397,36.766,37.262,38.370,44.052,41.653,35.792,34.273,36.956,51.504,61.115,48.071,54.540,62.743,65.577,54.595,62.244,59.975,60.289,63.101,63.434,59.779,60.025,38.422,38.617,38.454,38.333,10.553,11.388,14.076,15.397,10.106,10.383,14.020,13.570,18.279,15.585,12.382,9.114,20.401,16.138,17.383,9.927,-0.477,-0.714,-0.595,-0.463,-0.554,-0.646,-0.064,457.171,204.591,7.415,7.783,5.822,6.403,7.088,12.925,7.638,280.098,290.298,184.927,194.470,253.611,79.299,226.061,9.000,9.500,10.900,11.200,8.400,13.500,14.700,
2021/04/06 05:44:07,1151.767,0.000,0.000,0.000,42.600,6.885,53.764,38.393,39.243,127.049,134.702,180.127,197.590,177.928,159.606,187.174,35.029,38.491,36.672,37.262,38.370,44.052,41.732,35.713,34.273,36.926,51.528,61.086,48.096,54.586,62.809,65.638,54.595,62.304,59.975,60.365,63.125,63.480,59.870,59.995,38.447,38.650,38.479,38.302,11.099,12.117,14.366,15.762,10.197,10.565,14.020,13.661,18.279,15.585,12.382,9.114,20.583,16.229,17.656,9.927,-0.474,-0.737,-0.598,-0.481,-0.557,-0.664,-0.064,458.154,205.250,7.415,7.783,5.822,6.403,7.088,12.925,7.638,280.098,290.298,184.927,194.470,253.611,79.299,226.061,9.000,9.500,10.900,11.200,8.400,13.500,14.700,
2021/04/06 05:44:08,1154.057,0.000,0.182,0.000,42.600,6.885,54.023,38.368,39.243,127.027,134.702,180.105,197.842,177.906,159.857,187.404,35.029,38.491,36.736,37.262,38.440,44.052,41.732,35.792,34.273,36.926,51.528,61.086,48.096,54.586,62.743,65.638,54.595,62.304,60.042,60.365,63.191,63.480,59.870,59.995,38.447,38.587,38.479,38.302,11.736,11.388,14.173,15.397,10.197,10.291,14.202,13.661,18.188,15.767,12.382,9.205,20.583,16.138,17.656,9.927,-0.483,-0.730,-0.609,-0.488,-0.535,-0.671,-0.064,459.056,205.934,7.415,7.783,5.822,6.403,7.088,12.925,7.638,280.098,290.298,184.927,194.470,253.611,79.299,226.061,9.000,9.500,10.900,11.200,8.400,13.500,14.700,
2021/04/06 05:44:09,1156.345,0.000,0.182,0.000,42.600,6.859,54.023,38.393,39.243,127.049,134.953,180.379,198.093,178.179,159.857,187.656,34.960,38.491,36.766,37.262,38.440,44.052,41.732,35.792,34.353,36.956,51.528,61.115,48.096,54.615,62.809,65.713,54.595,62.380,59.975,60.365,63.191,63.509,59.936,60.100,38.447,38.681,38.479,38.396,10.189,12.117,13.980,16.126,10.106,10.747,14.202,13.752,18.279,15.585,12.564,9.114,20.310,16.229,17.383,9.836,-0.485,-0.717,-0.591,-0.493,-0.554,-0.651,-0.064,459.903,206.559,7.415,7.783,5.822,6.403,7.088,12.925,7.638,280.098,290.298,184.927,194.470,253.611,79.299,226.061,9.000,9.500,10.900,11.200,8.400,13.500,14.700,
2021/04/06 05:44:10,1158.640,0.000,0.182,0.000,42.600,6.885,54.048,38.393,39.243,127.049,134.953,180.127,198.093,178.179,159.857,187.678,35.029,38.491,36.736,37.287,38.414,44.052,41.732,35.792,34.273,36.926,51.528,61.147,48.096,54.647,62.851,65.713,54.571,62.380,59.951,60.365,63.258,63.541,59.936,60.071,38.377,38.587,38.548,38.302,10.371,11.571,13.980,15.762,10.379,10.383,14.202,13.661,18.188,15.676,12.473,9.205,20.401,16.138,17.292,9.836,-0.495,-0.724,-0.599,-0.493,-0.550,-0.626,-0.064,460.695,207.304,6.992,7.920,4.973,6.580,7.245,12.952,8.762,286.621,294.624,195.154,196.783,249.814,76.608,231.953,8.700,9.600,10.000,11.100,8.600,13.600,15.200,
2021/04/06 05:44:11,1160.899,0.000,0.182,0.000,42.600,6.859,54.048,38.393,39.243,127.049,134.702,180.379,198.093,178.179,160.109,188.181,35.029,38.491,36.766,37.331,38.440,44.131,41.795,35.792,34.353,36.956,51.528,61.176,48.096,54.615,62.876,65.774,54.661,62.441,60.042,60.365,63.324,63.631,60.003,60.161,38.377,38.617,38.548,38.333,10.371,12.026,13.787,15.397,10.106,10.656,14.202,13.752,18.279,15.676,12.564,9.114,20.401,16.138,17.292,9.836,-0.476,-0.741,-0.602,-0.482,-0.561,-0.654,-0.064,461.467,208.103,6.992,7.920,4.973,6.580,7.245,12.952,8.762,286.621,294.624,195.154,196.783,249.814,76.608,231.953,8.700,9.600,10.000,11.100,8.600,13.600,15.200,
2021/04/06 05:44:12,1163.191,0.000,0.182,0.000,42.634,6.859,54.048,38.109,38.959,127.300,134.953,180.379,198.345,178.179,160.109,188.181,35.029,38.561,36.672,37.287,38.414,44.131,41.795,35.792,34.353,36.862,51.528,61.147,48.165,54.586,62.918,65.850,54.637,62.501,60.017,60.365,63.324,63.602,60.003,60.132,38.447,38.587,38.548,38.302,10.917,10.660,14.076,15.397,10.288,10.474,14.111,13.752,18.279,15.676,12.564,9.205,20.310,16.138,17.292,9.745,-0.492,-0.722,-0.595,-0.492,-0.554,-0.652,-0.064,462.203,208.728,6.992,7.920,4.973,6.580,7.245,12.952,8.762,286.621,294.624,195.154,196.783,249.814,76.608,231.953,8.700,9.600,10.000,11.100,8.600,13.600,15.200,
2021/04/06 05:44:13,1165.492,0.000,0.182,0.000,42.600,6.859,54.307,38.109,38.959,127.049,134.702,180.630,198.345,178.431,160.109,188.663,35.029,38.561,36.766,37.357,38.440,44.108,41.859,35.769,34.250,36.956,51.595,61.176,48.165,54.676,62.942,65.828,54.728,62.479,60.108,60.343,63.391,63.706,60.069,60.222,38.377,38.681,38.548,38.396,10.826,11.480,15.040,16.217,10.379,10.929,14.202,13.752,18.188,15.767,12.655,9.296,20.401,16.047,17.110,9.745,-0.492,-0.738,-0.600,-0.499,-0.557,-0.653,-0.064,462.883,209.473,6.992,7.920,4.973,6.580,7.245,12.952,8.762,286.621,294.624,195.154,196.783,249.814,76.608,231.953,8.700,9.600,10.000,11.100,8.600,13.600,15.200,
2021/04/06 05:44:14,1167.769,0.000,0.182,0.000,42.634,6.833,54.307,38.109,38.959,127.049,134.702,180.379,198.597,178.431,160.360,188.663,35.029,38.561,36.736,37.331,38.440,44.194,41.859,35.856,34.353,36.926,51.595,61.147,48.165,54.586,62.942,65.910,54.661,62.501,60.042,60.425,63.457,63.677,60.136,60.268,38.447,38.587,38.548,38.302,10.826,12.208,14.944,15.853,10.288,10.838,14.294,13.752,18.279,15.676,12.746,9.296,20.310,16.047,16.928,9.654,-0.484,-0.738,-0.615,-0.492,-0.542,-0.674,-0.064,463.551,210.084,6.992,7.920,4.973,6.580,7.245,12.952,8.762,286.621,294.624,195.154,196.783,249.814,76.608,231.953,8.700,9.600,10.000,11.100,8.600,13.600,15.200,
2021/04/06 05:44:15,1170.036,0.000,0.182,0.000,42.600,6.833,54.332,37.825,38.959,127.049,134.953,180.379,198.848,178.431,160.360,188.937,35.029,38.561,36.736,37.357,38.440,44.171,41.938,35.833,34.329,36.926,51.595,61.223,48.165,54.647,63.008,65.888,54.728,62.555,60.042,60.403,63.523,63.677,60.202,60.268,38.447,38.587,38.548,38.366,12.191,12.208,13.884,15.944,10.561,10.747,14.294,13.843,18.370,15.676,12.746,9.388,20.401,15.956,16.837,9.745,-0.501,-0.738,-0.601,-0.501,-0.539,-0.664,-0.064,464.181,210.896,6.992,7.920,4.973,6.580,7.245,12.952,8.762,286.621,294.624,195.154,196.783,249.814,76.608,231.953,8.700,9.600,10.000,11.100,8.600,13.600,15.200,
2021/04/06 05:44:16,1172.255,0.000,0.182,0.000,42.600,6.833,54.307,37.825,38.959,127.049,134.953,180.630,198.848,178.431,160.612,189.167,35.029,38.561,36.845,37.331,38.440,44.171,41.938,35.769,34.329,37.035,51.595,61.252,48.234,54.676,63.008,65.949,54.728,62.555,60.108,60.403,63.523,63.767,60.202,60.358,38.447,38.681,38.617,38.396,10.917,12.391,13.787,15.579,10.379,10.838,14.294,13.843,18.279,15.676,12.746,9.296,20.310,15.956,16.928,9.654,-0.490,-0.749,-0.623,-0.494,-0.572,-0.676,-0.064,464.812,211.508,6.992,7.920,4.973,6.580,7.245,12.952,8.762,286.621,294.624,195.154,196.783,249.814,76.608,231.953,8.700,9.600,10.000,11.100,8.600,13.600,15.200,
2021/04/06 05:44:17,1174.528,0.000,0.182,0.000,42.600,6.807,54.332,37.800,38.675,127.027,134.953,180.608,199.100,178.409,160.612,189.440,35.029,38.561,36.736,37.331,38.440,44.258,42.001,35.856,34.353,36.926,51.595,61.223,48.234,54.647,63.008,66.047,54.728,62.638,60.108,60.425,63.523,63.738,60.268,60.329,38.447,38.587,38.617,38.366,10.644,11.115,13.980,15.853,10.379,10.838,14.385,13.843,18.279,15.676,12.837,9.388,20.219,15.864,16.746,9.654,-0.503,-0.737,-0.606,-0.505,-0.554,-0.651,-0.064,465.270,212.180,6.992,7.920,4.973,6.580,7.245,12.952,8.762,286.621,294.624,195.154,196.783,249.814,76.608,231.953,8.700,9.600,10.000,11.100,8.600,13.600,15.200,
2021/04/06 05:44:18,1176.809,0.000,0.182,0.000,42.600,6.807,54.616,37.825,38.675,127.049,134.702,180.630,199.100,178.682,160.863,189.692,35.029,38.561,36.815,37.331,38.414,44.258,42.001,35.856,34.353,37.005,51.595,61.223,48.165,54.647,63.050,66.047,54.703,62.638,60.084,60.501,63.590,63.814,60.268,60.405,38.447,38.587,38.617,38.302,10.826,10.933,14.751,17.037,10.561,11.020,14.385,13.843,18.370,15.585,12.837,9.388,20.310,15.956,16.837,9.654,-0.490,-0.728,-0.609,-0.476,-0.547,-0.637,-0.064,465.776,212.806,6.992,7.920,4.973,6.580,7.245,12.952,8.762,286.621,294.624,195.154,196.783,249.814,76.608,231.953,8.700,9.600,10.000,11.100,8.600,13.600,15.200,
2021/04/06 05:44:19,1179.059,0.000,0.182,0.000,42.600,6.807,54.616,37.825,38.675,127.049,134.953,180.630,199.100,178.682,160.863,189.944,35.029,38.561,36.736,37.401,38.484,44.234,42.001,35.833,34.329,37.005,51.595,61.283,48.234,54.708,63.050,66.085,54.703,62.676,60.084,60.479,63.656,63.874,60.335,60.465,38.377,38.587,38.617,38.366,11.827,13.211,13.691,15.579,10.379,11.111,14.385,13.843,18.279,15.767,12.837,9.296,20.219,15.956,16.746,9.654,-0.491,-0.741,-0.607,-0.480,-0.568,-0.670,-0.064,466.332,213.668,6.992,7.920,4.973,6.580,7.245,12.952,8.762,286.621,294.624,195.154,196.783,249.814,76.608,231.953,8.700,9.600,10.000,11.100,8.600,13.600,15.200,
2021/04/06 05:44:20,1181.265,0.000,0.182,0.000,42.600,6.807,54.616,37.825,38.675,127.049,134.702,180.630,199.351,178.682,160.863,189.944,35.029,38.630,36.815,37.331,38.440,44.258,42.080,35.856,34.353,37.005,51.595,61.359,48.234,54.783,63.075,66.168,54.794,62.698,60.174,60.501,63.656,63.935,60.335,60.465,38.447,38.650,38.617,38.445,10.826,11.844,13.594,15.762,10.470,10.747,14.294,13.934,18.370,15.767,12.837,9.296,20.128,15.956,16.564,9.563,-0.493,-0.734,-0.599,-0.503,-0.561,-0.659,-0.064,466.753,214.288,6.992,7.920,4.973,6.580,7.245,12.952,8.762,286.621,294.624,195.154,196.783,249.814,76.608,231.953,8.700,9.600,10.000,11.100,8.600,13.600,15.200,
2021/04/06 05:44:21,1183.461,0.000,0.182,0.000,42.600,6.807,54.616,37.825,38.675,127.049,134.702,180.881,199.603,178.682,161.115,190.447,35.029,38.630,36.736,37.357,38.509,44.258,42.080,35.856,34.353,36.926,51.595,61.283,48.234,54.647,63.141,66.168,54.794,62.774,60.174,60.501,63.656,63.935,60.401,60.465,38.377,38.587,38.687,38.366,10.189,11.662,14.076,15.944,10.561,10.838,14.385,13.843,18.461,15.676,12.928,9.388,20.128,15.864,16.564,9.563,-0.489,-0.739,-0.614,-0.496,-0.542,-0.677,-0.064,467.216,215.008,6.992,7.920,4.973,6.580,7.245,12.952,8.762,286.621,294.624,195.154,196.783,249.814,76.608,231.953,8.700,9.600,10.000,11.100,8.600,13.600,15.200,
2021/04/06 05:44:22,1185.698,0.000,0.182,0.000,42.600,6.781,54.616,37.541,38.391,127.049,134.702,180.881,199.603,178.934,161.115,190.447,34.960,38.561,36.815,37.401,38.484,44.337,42.143,35.935,34.353,37.005,51.595,61.359,48.234,54.708,63.117,66.244,54.770,62.774,60.150,60.501,63.722,63.935,60.401,60.526,38.447,38.587,38.687,38.445,10.098,10.842,14.366,15.944,10.470,10.838,14.385,13.843,18.552,15.676,12.928,9.296,20.219,15.864,16.473,9.654,-0.483,-0.741,-0.604,-0.488,-0.575,-0.672,-0.064,467.661,215.545,6.992,7.920,4.973,6.580,7.245,12.952,8.762,286.621,294.624,195.154,196.783,249.814,76.608,231.953,8.700,9.600,10.000,11.100,8.600,13.600,15.200,
2021/04/06 05:44:23,1188.002,0.000,0.182,0.000,42.600,6.781,54.876,37.541,38.391,127.049,134.702,181.133,199.603,178.934,161.115,190.677,35.029,38.630,36.845,37.426,38.484,44.337,42.113,35.856,34.416,37.035,51.661,61.449,48.234,54.812,63.183,66.244,54.770,62.835,60.150,60.562,63.789,64.040,60.468,60.631,38.377,38.681,38.687,38.475,10.189,10.842,14.366,16.399,10.652,11.293,14.476,13.934,18.552,15.676,13.110,9.388,19.945,15.682,16.291,9.472,-0.505,-0.737,-0.607,-0.505,-0.560,-0.643,-0.064,468.089,216.221,6.992,7.920,4.973,6.580,7.245,12.952,8.762,286.621,294.624,195.154,196.783,249.814,76.608,231.953,8.700,9.600,10.000,11.100,8.600,13.600,15.200,
2021/04/06 05:44:24,1190.204,0.000,0.182,0.000,42.600,6.781,54.900,37.541,38.367,127.049,134.931,180.881,199.832,179.185,161.345,190.951,34.935,38.605,36.845,37.401,38.509,44.314,42.207,35.912,34.329,37.035,51.571,61.449,48.279,54.812,63.207,66.282,54.794,62.812,60.174,60.540,63.765,64.100,60.510,60.691,38.422,38.681,38.662,38.538,9.734,10.386,13.787,16.308,10.652,11.202,14.385,13.934,18.643,15.767,13.110,9.388,20.036,15.864,16.199,9.472,-0.491,-0.731,-0.602,-0.503,-0.559,-0.663,-0.064,468.522,216.875,6.992,7.920,4.973,6.580,7.245,12.952,8.762,286.621,294.624,195.154,196.783,249.814,76.608,231.953,8.700,9.600,10.000,11.100,8.600,13.600,15.200,
2021/04/06 05:44:25,1192.427,0.000,0.182,0.000,42.600,6.781,54.876,37.541,38.391,127.049,134.702,181.133,199.854,179.185,161.366,191.181,35.029,38.605,36.815,37.426,38.484,44.337,42.176,35.935,34.353,37.005,51.637,61.480,48.279,54.844,63.183,66.380,54.770,62.835,60.150,60.562,63.831,64.071,60.510,60.662,38.422,38.650,38.662,38.445,10.280,10.569,13.980,16.399,10.652,10.929,14.476,13.934,18.552,15.767,13.019,9.388,20.036,15.682,16.108,9.472,-0.495,-0.728,-0.606,-0.499,-0.560,-0.652,-0.064,468.954,217.663,6.992,7.920,4.973,6.580,7.245,12.952,8.762,286.621,294.624,195.154,196.783,249.814,76.608,231.953,8.700,9.600,10.000,11.100,8.600,13.600,15.200,
2021/04/06 05:44:26,1194.688,0.000,0.182,0.000,42.634,6.781,55.184,37.541,38.391,127.049,134.702,180.881,200.099,179.185,161.366,191.454,34.960,38.630,36.815,37.426,38.509,44.400,42.207,35.935,34.353,37.005,51.661,61.420,48.304,54.783,63.273,66.380,54.794,62.910,60.174,60.562,63.855,64.071,60.601,60.662,38.377,38.587,38.687,38.445,11.008,11.115,15.137,17.766,10.834,11.293,14.476,14.026,18.643,15.676,13.110,9.388,19.854,15.682,15.926,9.472,-0.489,-0.740,-0.618,-0.498,-0.543,-0.679,-0.064,469.387,218.200,6.992,7.920,4.973,6.580,7.245,12.952,8.762,286.621,294.624,195.154,196.783,249.814,76.608,231.953,8.700,9.600,10.000,11.100,8.600,13.600,15.200,
2021/04/06 05:44:27,1196.942,0.000,0.182,0.000,42.600,6.755,55.184,37.257,38.391,127.049,134.702,180.881,200.099,179.185,161.618,191.454,34.960,38.605,36.909,37.401,38.509,44.400,42.286,35.935,34.416,37.035,51.637,61.509,48.348,54.873,63.273,66.441,54.860,62.910,60.241,60.562,63.898,64.237,60.577,60.767,38.352,38.681,38.662,38.538,10.644,11.115,14.558,16.308,10.561,11.111,14.476,13.934,18.461,15.767,13.110,9.388,19.945,15.682,15.926,9.381,-0.491,-0.760,-0.626,-0.495,-0.573,-0.684,-0.064,469.808,218.924,6.992,7.920,4.973,6.580,7.245,12.952,8.762,286.621,294.624,195.154,196.783,249.814,76.608,231.953,8.700,9.600,10.000,11.100,8.600,13.600,15.200,
2021/04/06 05:44:28,1199.212,0.000,0.182,0.000,42.600,6.755,55.184,37.257,38.391,127.049,134.702,181.133,200.099,179.437,161.618,191.706,34.960,38.630,36.909,37.470,38.509,44.400,42.286,35.935,34.416,37.035,51.661,61.509,48.304,54.873,63.273,66.501,54.860,62.971,60.307,60.622,63.921,64.237,60.667,60.828,38.447,38.617,38.687,38.538,9.643,10.842,14.076,16.399,10.834,11.020,14.476,14.026,18.461,15.767,13.110,9.479,19.854,15.591,15.744,9.381,-0.493,-0.766,-0.629,-0.503,-0.579,-0.682,-0.064,470.204,219.626,6.992,7.920,4.973,6.580,7.245,12.952,8.762,286.621,294.624,195.154,196.783,249.814,76.608,231.953,8.700,9.600,10.000,11.100,8.600,13.600,15.200,
2021/04/06 05:44:29,1201.439,0.000,0.182,0.000,42.600,6.755,55.184,37.257,38.367,127.049,134.680,181.133,200.314,179.437,161.596,191.958,35.004,38.630,36.815,37.401,38.553,44.400,42.286,35.935,34.353,37.005,51.661,61.480,48.373,54.844,63.316,66.501,54.836,62.971,60.217,60.562,63.988,64.208,60.667,60.799,38.377,38.587,38.687,38.445,10.007,10.569,14.173,16.399,11.107,11.293,14.567,14.026,18.370,15.767,13.201,9.388,19.854,15.682,15.744,9.472,-0.489,-0.762,-0.618,-0.497,-0.577,-0.674,-0.064,470.685,220.240,6.992,7.920,4.973,6.580,7.245,12.952,8.762,286.621,294.624,195.154,196.783,249.814,76.608,231.953,8.700,9.600,10.000,11.100,8.600,13.600,15.200,
2021/04/06 05:44:30,1203.690,0.000,0.182,0.000,42.600,6.755,55.469,37.257,38.107,127.049,134.702,181.133,200.569,179.437,161.870,192.209,35.029,38.699,36.878,37.470,38.578,44.377,42.286,35.912,34.393,37.005,51.661,61.480,48.373,54.844,63.340,66.479,54.927,63.009,60.241,60.600,63.988,64.268,60.734,60.859,38.447,38.587,38.756,38.508,10.007,10.386,13.691,16.308,10.743,11.202,14.658,14.117,18.643,15.767,13.292,9.479,19.672,15.500,15.471,9.381,-0.489,-0.763,-0.624,-0.498,-0.573,-0.677,-0.064,471.069,220.903,6.992,7.920,4.973,6.580,7.245,12.952,8.762,286.621,294.624,195.154,196.783,249.814,76.608,231.953,8.700,9.600,10.000,11.100,8.600,13.600,15.200,
2021/04/06 05:44:31,1205.975,0.000,0.000,0.000,42.634,6.729,55.469,37.257,38.107,127.049,134.702,181.384,200.569,179.437,162.121,192.461,35.029,38.674,36.815,37.470,38.578,44.400,42.286,35.998,34.416,37.005,51.637,61.480,48.348,54.844,63.340,66.638,54.927,63.107,60.307,60.622,63.964,64.268,60.710,60.859,38.352,38.587,38.731,38.445,10.553,10.204,14.848,17.128,10.834,11.293,14.658,14.026,18.461,15.767,13.292,9.388,19.581,15.500,15.562,9.381,-0.497,-0.760,-0.631,-0.500,-0.581,-0.688,-0.064,471.489,221.565,6.093,6.768,4.492,7.569,7.970,13.559,9.244,293.199,304.160,196.821,195.322,252.474,76.784,238.717,8.700,8.800,9.500,12.000,9.300,14.200,15.700,
2021/04/06 05:44:32,1208.225,0.000,0.182,0.000,42.600,6.729,55.469,37.257,38.107,127.049,134.702,181.133,200.569,179.688,162.121,192.461,35.029,38.699,36.909,37.470,38.553,44.400,42.349,35.998,34.416,37.098,51.727,61.646,48.373,54.949,63.382,66.638,54.903,63.107,60.283,60.622,64.054,64.434,60.800,60.964,38.377,38.681,38.756,38.617,10.553,10.295,14.558,17.037,10.834,11.384,14.567,14.208,18.370,15.859,13.383,9.479,19.581,15.500,15.562,9.472,-0.495,-0.744,-0.620,-0.499,-0.550,-0.667,-0.064,471.885,222.221,6.093,6.768,4.492,7.569,7.970,13.559,9.244,293.199,304.160,196.821,195.322,252.474,76.784,238.717,8.700,8.800,9.500,12.000,9.300,14.200,15.700,
2021/04/06 05:44:33,1210.429,0.000,0.182,0.000,42.600,6.729,55.469,37.257,38.107,127.049,134.702,181.133,200.569,179.688,162.121,192.713,35.029,38.674,36.909,37.470,38.578,44.440,42.349,35.912,34.393,37.098,51.704,61.646,48.348,54.949,63.406,66.676,54.927,63.085,60.307,60.600,64.097,64.434,60.843,61.025,38.422,38.681,38.731,38.617,10.189,10.933,13.498,16.035,10.743,11.293,14.658,14.117,18.916,15.767,13.383,9.479,19.581,15.408,15.380,9.381,-0.497,-0.733,-0.602,-0.499,-0.561,-0.659,-0.064,472.318,222.803,6.093,6.768,4.492,7.569,7.970,13.559,9.244,293.199,304.160,196.821,195.322,252.474,76.784,238.717,8.700,8.800,9.500,12.000,9.300,14.200,15.700,
2021/04/06 05:44:34,1212.667,0.000,0.182,0.000,42.634,6.703,55.728,37.257,38.107,127.049,134.702,181.384,200.805,179.688,162.373,192.943,35.029,38.699,36.878,37.470,38.578,44.463,42.349,35.998,34.416,37.068,51.727,61.556,48.442,54.844,63.472,66.698,54.927,63.107,60.307,60.698,64.121,64.405,60.866,60.995,38.447,38.587,38.756,38.508,9.825,10.204,14.269,16.764,10.834,11.202,14.749,14.117,18.643,15.676,13.383,9.479,19.399,15.500,15.289,9.290,-0.503,-0.746,-0.611,-0.520,-0.570,-0.672,-0.064,472.762,223.460,6.093,6.768,4.492,7.569,7.970,13.559,9.244,293.199,304.160,196.821,195.322,252.474,76.784,238.717,8.700,8.800,9.500,12.000,9.300,14.200,15.700,
2021/04/06 05:44:35,1214.951,0.000,0.182,0.000,42.600,6.729,55.753,37.257,37.823,127.049,134.702,181.384,200.805,179.939,162.373,192.965,34.960,38.699,36.878,37.470,38.578,44.463,42.397,35.998,34.416,37.005,51.727,61.556,48.442,54.920,63.472,66.774,54.993,63.168,60.307,60.698,64.187,64.405,60.933,60.995,38.447,38.587,38.825,38.508,9.643,10.386,13.498,16.855,10.743,11.202,14.658,14.208,18.552,15.676,13.474,9.479,19.308,15.408,15.107,9.381,-0.510,-0.751,-0.615,-0.517,-0.568,-0.663,-0.064,473.195,224.165,6.093,6.768,4.492,7.569,7.970,13.559,9.244,293.199,304.160,196.821,195.322,252.474,76.784,238.717,8.700,8.800,9.500,12.000,9.300,14.200,15.700,
2021/04/06 05:44:36,1217.205,0.000,0.182,0.000,42.634,6.703,55.728,36.974,38.107,127.049,134.702,181.384,201.040,179.939,162.373,193.195,35.029,38.699,36.988,37.470,38.578,44.463,42.428,36.061,34.416,37.098,51.727,61.706,48.512,55.009,63.472,66.774,54.993,63.229,60.374,60.698,64.253,64.570,60.933,61.085,38.447,38.681,38.825,38.617,10.098,10.842,14.848,17.948,11.107,11.293,14.749,14.208,18.734,15.676,13.565,9.479,19.308,15.408,15.198,9.381,-0.493,-0.756,-0.619,-0.500,-0.569,-0.694,-0.064,473.607,224.752,6.093,6.768,4.492,7.569,7.970,13.559,9.244,293.199,304.160,196.821,195.322,252.474,76.784,238.717,8.700,8.800,9.500,12.000,9.300,14.200,15.700,
2021/04/06 05:44:37,1219.473,0.000,0.182,0.000,42.634,6.703,56.012,36.974,37.799,127.049,134.680,181.384,201.019,179.939,162.602,193.446,35.004,38.699,36.878,37.564,38.648,44.463,42.397,36.061,34.416,37.005,51.727,61.677,48.442,54.920,63.539,66.835,54.993,63.229,60.374,60.698,64.253,64.465,60.999,61.132,38.447,38.650,38.825,38.508,9.643,10.113,14.076,16.673,10.743,11.020,14.749,14.299,18.552,15.767,13.656,9.570,19.308,15.317,15.016,9.381,-0.501,-0.741,-0.618,-0.483,-0.562,-0.647,-0.064,474.046,225.452,6.093,6.768,4.492,7.569,7.970,13.559,9.244,293.199,304.160,196.821,195.322,252.474,76.784,238.717,8.700,8.800,9.500,12.000,9.300,14.200,15.700,
2021/04/06 05:44:38,1221.697,0.000,0.182,0.000,42.600,6.703,56.037,36.974,38.083,127.049,134.680,181.384,201.019,179.939,162.602,193.720,35.004,38.744,36.988,37.470,38.623,44.463,42.428,36.061,34.416,37.035,51.770,61.706,48.487,55.009,63.515,66.910,54.969,63.304,60.349,60.698,64.296,64.631,61.042,61.222,38.422,38.681,38.801,38.617,10.098,10.660,14.462,17.493,11.016,11.293,14.749,14.208,18.643,15.859,13.565,9.479,19.217,15.317,15.016,9.381,-0.509,-0.754,-0.619,-0.508,-0.569,-0.679,-0.064,474.447,225.976,6.093,6.768,4.492,7.569,7.970,13.559,9.244,293.199,304.160,196.821,195.322,252.474,76.784,238.717,8.700,8.800,9.500,12.000,9.300,14.200,15.700,
2021/04/06 05:44:39,1224.049,0.000,0.182,0.000,42.600,6.677,56.012,36.974,37.823,127.049,134.702,181.384,201.275,180.191,162.624,193.698,34.960,38.769,36.957,37.539,38.648,44.463,42.397,36.061,34.416,37.068,51.794,61.677,48.512,54.980,63.605,66.971,54.993,63.304,60.374,60.698,64.386,64.602,61.066,61.192,38.447,38.650,38.895,38.587,10.189,11.024,14.848,17.857,10.743,11.293,14.749,14.208,18.643,15.767,13.656,9.570,19.126,15.317,15.016,9.290,-0.487,-0.749,-0.614,-0.495,-0.570,-0.681,-0.064,474.873,226.627,6.093,6.768,4.492,7.569,7.970,13.559,9.244,293.199,304.160,196.821,195.322,252.474,76.784,238.717,8.700,8.800,9.500,12.000,9.300,14.200,15.700,
2021/04/06 05:44:40,1226.308,0.000,0.182,0.000,42.600,6.677,56.037,36.974,37.823,127.049,134.702,181.133,201.275,179.939,162.624,193.972,35.029,38.769,36.878,37.564,38.648,44.542,42.492,36.061,34.416,37.005,51.794,61.677,48.581,54.980,63.605,66.971,55.060,63.365,60.440,60.759,64.452,64.602,61.132,61.192,38.447,38.587,38.895,38.587,10.553,10.569,14.462,17.311,11.016,11.475,14.840,14.208,18.552,15.767,13.747,9.570,18.944,15.317,14.925,9.290,-0.500,-0.737,-0.608,-0.503,-0.564,-0.663,-0.064,475.380,227.274,6.093,6.768,4.492,7.569,7.970,13.559,9.244,293.199,304.160,196.821,195.322,252.474,76.784,238.717,8.700,8.800,9.500,12.000,9.300,14.200,15.700,
2021/04/06 05:44:41,1228.571,0.000,0.182,0.000,42.600,6.677,56.296,36.974,37.823,127.049,134.702,181.384,201.275,180.191,162.876,194.202,35.029,38.744,36.957,37.608,38.648,44.542,42.492,36.061,34.479,37.068,51.770,61.753,48.556,55.041,63.605,67.032,55.060,63.365,60.440,60.759,64.429,64.677,61.109,61.268,38.422,38.650,38.870,38.587,10.098,10.660,14.173,17.675,10.925,11.293,14.931,14.299,18.643,15.859,13.656,9.570,19.035,15.317,14.925,9.290,-0.508,-0.751,-0.618,-0.499,-0.569,-0.675,-0.064,475.906,227.925,6.093,6.768,4.492,7.569,7.970,13.559,9.244,293.199,304.160,196.821,195.322,252.474,76.784,238.717,8.700,8.800,9.500,12.000,9.300,14.200,15.700,
2021/04/06 05:44:42,1230.849,0.000,0.182,0.000,42.600,6.677,56.321,36.974,37.823,127.049,134.702,181.384,201.510,180.191,162.876,194.224,34.960,38.769,36.988,37.539,38.648,44.542,42.492,36.061,34.479,37.098,51.794,61.782,48.581,55.070,63.671,67.107,55.060,63.441,60.440,60.759,64.452,64.767,61.199,61.358,38.447,38.681,38.895,38.617,10.098,10.569,14.558,17.766,11.016,11.202,14.931,14.390,18.643,15.859,13.747,9.479,19.035,15.317,14.834,9.199,-0.497,-0.734,-0.612,-0.480,-0.555,-0.646,-0.064,476.332,228.566,6.093,6.768,4.492,7.569,7.970,13.559,9.244,293.199,304.160,196.821,195.322,252.474,76.784,238.717,8.700,8.800,9.500,12.000,9.300,14.200,15.700,
2021/04/06 05:44:43,1233.151,0.000,0.182,0.000,42.634,6.651,56.580,36.690,37.799,127.049,134.680,181.384,201.490,180.442,163.105,194.453,35.004,38.744,36.957,37.539,38.648,44.606,42.555,36.061,34.479,37.068,51.836,61.814,48.556,55.041,63.671,67.107,55.060,63.441,60.440,60.759,64.495,64.738,61.175,61.329,38.422,38.650,38.870,38.587,10.371,10.569,14.944,18.130,11.198,11.658,14.931,14.390,18.643,15.767,13.838,9.570,18.944,15.226,14.743,9.199,-0.512,-0.760,-0.625,-0.518,-0.577,-0.684,-0.064,476.839,229.095,6.093,6.768,4.492,7.569,7.970,13.559,9.244,293.199,304.160,196.821,195.322,252.474,76.784,238.717,8.700,8.800,9.500,12.000,9.300,14.200,15.700,
2021/04/06 05:44:44,1235.383,0.000,0.182,0.000,42.600,6.651,56.605,36.974,37.515,127.049,134.680,181.384,201.490,180.442,163.105,194.727,34.935,38.838,36.957,37.608,38.623,44.606,42.461,36.141,34.479,37.068,51.860,61.814,48.581,55.041,63.713,67.107,55.035,63.501,60.416,60.819,64.519,64.799,61.265,61.389,38.447,38.650,38.895,38.650,9.916,10.204,13.787,17.948,10.834,11.384,15.022,14.390,18.643,15.767,13.929,9.570,19.035,15.317,14.834,9.199,-0.505,-0.744,-0.614,-0.508,-0.570,-0.671,-0.064,477.265,229.795,6.093,6.768,4.492,7.569,7.970,13.559,9.244,293.199,304.160,196.821,195.322,252.474,76.784,238.717,8.700,8.800,9.500,12.000,9.300,14.200,15.700,
2021/04/06 05:44:45,1237.718,0.000,0.182,0.000,42.600,6.651,56.605,36.690,37.539,127.049,134.702,181.635,201.745,180.442,163.127,194.727,35.029,38.813,36.957,37.608,38.692,44.583,42.634,36.117,34.456,37.068,51.836,61.814,48.556,55.041,63.713,67.146,55.035,63.479,60.416,60.737,64.561,64.799,61.241,61.389,38.422,38.650,38.870,38.650,9.552,10.477,13.787,17.037,10.743,11.293,14.931,14.390,18.734,15.676,13.838,9.479,19.126,15.317,14.925,9.290,-0.495,-0.755,-0.615,-0.501,-0.584,-0.685,-0.064,477.798,230.329,6.093,6.768,4.492,7.569,7.970,13.559,9.244,293.199,304.160,196.821,195.322,252.474,76.784,238.717,8.700,8.800,9.500,12.000,9.300,14.200,15.700,
2021/04/06 05:44:46,1239.964,0.000,0.182,0.000,42.600,6.651,56.605,36.690,37.539,126.797,134.702,181.384,201.745,180.442,163.379,194.979,35.029,38.813,37.021,37.608,38.692,44.583,42.603,36.117,34.456,37.068,51.836,61.889,48.556,55.117,63.713,67.222,55.102,63.479,60.482,60.797,64.561,64.874,61.308,61.465,38.422,38.650,38.870,38.650,9.916,10.386,13.884,17.948,10.834,11.384,15.022,14.481,18.825,15.676,14.020,9.570,19.126,15.317,14.834,9.199,-0.505,-0.751,-0.615,-0.521,-0.574,-0.674,-0.064,478.199,230.912,6.093,6.768,4.492,7.569,7.970,13.559,9.244,293.199,304.160,196.821,195.322,252.474,76.784,238.717,8.700,8.800,9.500,12.000,9.300,14.200,15.700,
2021/04/06 05:44:47,1242.240,0.000,0.182,0.000,42.634,6.651,56.605,36.974,37.539,126.797,134.702,181.635,201.980,180.694,163.379,194.979,35.029,38.838,36.957,37.608,38.717,44.606,42.634,36.141,34.479,37.068,51.927,61.889,48.650,55.117,63.804,67.244,55.126,63.562,60.507,60.819,64.585,64.874,61.332,61.465,38.447,38.650,38.895,38.650,9.916,10.569,14.076,18.039,11.016,11.293,15.022,14.390,18.734,15.859,13.929,9.570,19.035,15.317,14.834,9.107,-0.499,-0.746,-0.624,-0.499,-0.548,-0.684,-0.064,478.577,231.568,6.093,6.768,4.492,7.569,7.970,13.559,9.244,293.199,304.160,196.821,195.322,252.474,76.784,238.717,8.700,8.800,9.500,12.000,9.300,14.200,15.700,
2021/04/06 05:44:48,1244.572,0.000,0.182,0.000,42.600,6.625,56.865,36.690,37.539,126.797,134.702,181.635,201.980,180.694,163.630,195.209,35.029,38.813,37.021,37.608,38.692,44.606,42.634,36.141,34.479,37.068,51.836,61.889,48.625,55.117,63.780,67.304,55.102,63.562,60.482,60.819,64.628,64.935,61.374,61.526,38.422,38.650,38.939,38.650,10.735,10.660,14.076,16.946,10.743,11.293,15.022,14.481,18.734,15.767,14.111,9.570,19.035,15.317,14.834,9.199,-0.495,-0.750,-0.613,-0.499,-0.582,-0.684,-0.064,478.973,232.155,6.093,6.768,4.492,7.569,7.970,13.559,9.244,293.199,304.160,196.821,195.322,252.474,76.784,238.717,8.700,8.800,9.500,12.000,9.300,14.200,15.700,
2021/04/06 05:44:49,1246.819,0.000,0.182,0.000,42.600,6.625,56.889,36.690,37.539,127.049,134.702,181.635,201.980,180.945,163.630,195.231,35.029,38.813,37.021,37.608,38.692,44.662,42.603,36.117,34.456,37.068,51.903,61.889,48.625,55.177,63.846,67.282,55.102,63.615,60.482,60.797,64.694,64.935,61.374,61.602,38.422,38.650,38.939,38.650,10.280,11.115,14.558,18.222,10.652,11.293,15.022,14.481,18.734,15.767,14.111,9.570,18.944,15.317,14.743,9.107,-0.517,-0.758,-0.621,-0.521,-0.559,-0.683,-0.064,479.381,232.743,6.093,6.768,4.492,7.569,7.970,13.559,9.244,293.199,304.160,196.821,195.322,252.474,76.784,238.717,8.700,8.800,9.500,12.000,9.300,14.200,15.700,
2021/04/06 05:44:50,1249.090,0.000,0.182,0.000,42.600,6.625,57.173,36.690,37.539,126.797,134.702,181.635,201.980,180.945,163.630,195.482,35.029,38.838,37.021,37.678,38.692,44.685,42.697,36.204,34.479,37.068,51.927,61.950,48.719,55.177,63.846,67.365,55.102,63.638,60.482,60.819,64.718,64.995,61.465,61.602,38.447,38.650,38.964,38.650,9.370,10.477,13.787,17.584,10.925,11.293,15.022,14.390,18.825,15.767,14.202,9.661,18.944,15.317,14.652,9.107,-0.501,-0.742,-0.611,-0.511,-0.571,-0.672,-0.064,479.739,233.331,6.093,6.768,4.492,7.569,7.970,13.559,9.244,293.199,304.160,196.821,195.322,252.474,76.784,238.717,8.700,8.800,9.500,12.000,9.300,14.200,15.700,
2021/04/06 05:44:51,1251.339,0.000,0.182,0.000,42.600,6.599,57.173,36.665,37.231,127.027,134.680,181.613,202.195,180.923,163.860,195.734,35.004,38.813,36.957,37.678,38.717,44.725,42.666,36.117,34.456,37.131,51.903,61.950,48.695,55.177,63.870,67.418,55.193,63.676,60.573,60.797,64.760,65.071,61.441,61.662,38.422,38.650,39.008,38.714,10.189,10.660,14.173,17.311,10.925,11.384,15.022,14.481,18.825,15.767,14.111,9.570,19.035,15.408,14.834,9.107,-0.509,-0.758,-0.633,-0.496,-0.569,-0.670,-0.064,480.049,233.918,6.093,6.768,4.492,7.569,7.970,13.559,9.244,293.199,304.160,196.821,195.322,252.474,76.784,238.717,8.700,8.800,9.500,12.000,9.300,14.200,15.700,
2021/04/06 05:44:52,1253.647,0.000,0.182,0.000,42.600,6.599,57.173,36.406,37.255,126.797,134.702,181.635,202.216,180.945,163.882,195.734,35.029,38.907,37.021,37.678,38.692,44.662,42.666,36.181,34.456,37.068,51.927,61.950,48.719,55.177,63.912,67.418,55.168,63.676,60.549,60.873,64.784,65.071,61.531,61.662,38.447,38.650,39.033,38.650,9.552,10.842,13.594,17.493,10.834,11.384,15.022,14.572,18.643,15.676,14.294,9.661,19.035,15.317,14.561,9.016,-0.497,-0.769,-0.632,-0.501,-0.581,-0.691,-0.064,480.431,234.437,5.142,6.441,5.004,9.339,8.324,14.264,9.839,283.496,297.759,182.291,192.995,253.960,77.035,243.435,7.400,8.100,9.700,13.000,9.500,14.700,16.000,
2021/04/06 05:44:53,1255.927,0.000,0.182,0.000,42.634,6.599,57.433,36.406,37.255,127.049,134.702,181.887,202.216,181.197,163.882,195.964,35.029,38.907,37.114,37.678,38.692,44.725,42.666,36.181,34.456,37.162,51.927,62.040,48.719,55.282,63.912,67.479,55.168,63.752,60.549,60.873,64.851,65.161,61.597,61.752,38.447,38.744,39.033,38.744,10.917,10.751,14.462,18.130,11.016,11.384,15.113,14.572,18.825,15.676,14.294,9.570,19.035,15.317,14.561,9.016,-0.498,-0.770,-0.625,-0.504,-0.575,-0.694,-0.064,480.815,235.083,5.142,6.441,5.004,9.339,8.324,14.264,9.839,283.496,297.759,182.291,192.995,253.960,77.035,243.435,7.400,8.100,9.700,13.000,9.500,14.700,16.000,
2021/04/06 05:44:54,1258.195,0.000,0.182,0.000,42.600,6.573,57.433,36.406,37.255,126.797,134.702,181.635,202.216,181.197,163.882,195.964,35.029,38.838,37.021,37.678,38.761,44.811,42.761,36.204,34.558,37.068,51.993,62.011,48.789,55.177,63.912,67.562,55.168,63.774,60.615,60.895,64.917,65.132,61.664,61.723,38.447,38.650,39.033,38.650,10.098,10.386,14.462,18.313,11.016,11.384,15.204,14.572,18.916,15.676,14.385,9.570,18.944,15.317,14.470,9.016,-0.497,-0.763,-0.624,-0.506,-0.584,-0.694,-0.064,481.167,235.734,5.142,6.441,5.004,9.339,8.324,14.264,9.839,283.496,297.759,182.291,192.995,253.960,77.035,243.435,7.400,8.100,9.700,13.000,9.500,14.700,16.000,
2021/04/06 05:44:55,1260.507,0.000,0.182,0.000,42.600,6.573,57.742,36.406,37.255,126.797,134.702,181.635,202.216,181.448,163.882,196.238,35.029,38.907,37.084,37.678,38.787,44.811,42.761,36.204,34.558,37.131,51.993,62.086,48.789,55.314,64.003,67.562,55.193,63.835,60.639,60.895,64.917,65.208,61.664,61.799,38.447,38.714,39.103,38.714,10.189,11.024,14.269,17.766,11.016,11.293,15.113,14.572,18.916,15.767,14.294,9.661,18.944,15.408,14.652,9.016,-0.500,-0.761,-0.620,-0.506,-0.587,-0.693,-0.064,481.552,236.204,5.142,6.441,5.004,9.339,8.324,14.264,9.839,283.496,297.759,182.291,192.995,253.960,77.035,243.435,7.400,8.100,9.700,13.000,9.500,14.700,16.000,
