Timestamps,GT2 TURB SPEED,GT2 GEN OUTPUT,GT2 GT GEN OUTPUT,GT2 ST GEN OUTPUT,GT2 IGV POS,GT2 COMP ILET AIR TEMP,GT2 COMP OLET AIR TEMP,GT2 GT ROTOR COOL AIR TEMP(R),GT2 GT ROTOR COOL AIR TEMP(L),GT2 GT NO2 ROW DISC CAVITY TEMP(R),GT2 GT NO2 ROW DISC CAVITY TEMP(L),GT2 GT NO3 ROW DISC CAVITY TEMP(R),GT2 GT NO3 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(R),GT2 GT NO4 ROW DISC CAVITY TEMP(L),GT2 GT NO4 ROW DISC CAVITY TEMP(DOWN STREAM),GT2 LO SPLY TEMP,GT2 NO1 BRG DRN OIL TEMP,GT2 NO2 BRG DRN OIL TEMP,GT2 NO3 BRG DRN OIL TEMP,GT2 NO4 BRG DRN OIL TEMP,GT2 NO5 BRG DRN OIL TEMP,GT2 NO6 BRG DRN OIL TEMP,GT2 NO7 BRG DRN OIL TEMP,GT2 NO8 BRG DRN OIL TEMP,GT2 THRUST BRG DRN OIL TEMP,GT2 NO1 BRG PAD MTL TEMP-1,GT2 NO1 BRG PAD MTL TEMP-2,GT2 NO2 BRG PAD MTL TEMP-1,GT2 NO2 BRG PAD MTL TEMP-2,GT2 NO3 BRG PAD MTL TEMP-1,GT2 NO3 BRG PAD MTL TEMP-2,GT2 NO4 BRG PAD MTL TEMP-1,GT2 NO4 BRG PAD MTL TEMP-2,GT2 NO5 BRG PAD MTL TEMP,GT2 NO6 BRG PAD MTL TEMP,GT2 GEN BRG PAD MTL TEMP NO7-1,GT2 GEN BRG MTL TEMP NO7-2,GT2 GEN BRG PAD MTL TEMP NO8-1,GT2 GEN BRG MTL TEMP NO8-2,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(GT SIDE)-2,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-1,GT2 THRUST BRG PAD MTL TEMP(ST SIDE)-2,GT2 NO1 BRG ROTOR VIBRATION -X,GT2 NO1 BRG ROTOR VIBRATION -Y,GT2 NO2 BRG ROTOR VIBRATION -X,GT2 NO2 BRG ROTOR VIBRATION -Y,GT2 NO3 BRG ROTOR VIBRATION -X,GT2 NO3 BRG ROTOR VIBRATION -Y,GT2 NO4 BRG ROTOR VIBRATION -X,GT2 NO4 BRG ROTOR VIBRATION -Y,GT2 NO5 BRG ROTOR VIBRATION -X,GT2 NO5 BRG ROTOR VIBRATION -Y,GT2 NO6 BRG ROTOR VIBRATION -X,GT2 NO6 BRG ROTOR VIBRATION -Y,GT2 NO7 BRG ROTOR VIBRATION -X,GT2 NO7 BRG ROTOR VIBRATION -Y,GT2 NO8 BRG ROTOR VIBRATION -X,GT2 NO8 BRG ROTOR VIBRATION -Y,GT2 ROTOR POS-1(GT Side),GT2 ROTOR POS-2(GT Side),GT2 ROTOR POS-3(GT Side),GT2 ROTOR POS -1(ST Side),GT2 ROTOR POS -2(ST Side),GT2 ROTOR POS -3(ST Side),GT2 ROTOR ECCENTRICITY,GT2 BLADE PATH TEMP AVERAGE,GT2 EXH GAS TEMP AVERAGE,GT2 Brg1]XAmplitude,GT2 Brg1]YAmplitude,GT2 Brg2]XAmplitude,GT2 Brg2]YAmplitude,GT2 Brg3]XAmplitude,GT2 Brg4]XAmplitude,GT2 Brg5]XAmplitude,GT2 Brg1]XPhase,GT2 Brg1]YPhase,GT2 Brg2]XPhase,GT2 Brg2]YPhase,GT2 Brg3]XPhase,GT2 Brg4]XPhase,GT2 Brg5]XPhase,GT2 Brg1]XAmplitude (OA),GT2 Brg1]YAmplitude (OA),GT2 Brg2]XAmplitude (OA),GT2 Brg2]YAmplitude (OA),GT2 Brg3]XAmplitude (OA),GT2 Brg4]XAmplitude (OA),GT2 Brg5]XAmplitude (OA),Unnamed: 91
2021/04/06 05:44:56,1262.774,0.000,0.182,0.000,42.634,6.573,57.717,36.406,37.231,126.797,134.680,181.635,202.430,181.448,164.112,196.216,35.004,38.907,37.021,37.678,38.787,44.811,42.761,36.204,34.558,37.131,51.993,62.086,48.789,55.253,64.003,67.638,55.193,63.835,60.639,60.956,64.983,65.208,61.730,61.799,38.447,38.650,39.033,38.714,11.099,10.660,14.269,17.766,11.016,11.384,15.113,14.663,19.007,15.859,14.385,9.752,19.035,15.317,14.470,9.107,-0.499,-0.757,-0.619,-0.505,-0.587,-0.690,-0.064,481.915,236.846,5.142,6.441,5.004,9.339,8.324,14.264,9.839,283.496,297.759,182.291,192.995,253.960,77.035,243.435,7.400,8.100,9.700,13.000,9.500,14.700,16.000,
2021/04/06 05:44:57,1265.068,0.000,0.182,0.000,42.600,6.573,57.742,36.122,37.255,126.797,134.702,181.635,202.451,181.448,164.134,196.489,35.029,38.907,37.114,37.678,38.787,44.811,42.809,36.267,34.558,37.162,52.059,62.115,48.858,55.343,64.003,67.698,55.259,63.895,60.639,60.956,65.050,65.297,61.730,61.888,38.447,38.744,39.033,38.823,9.461,10.113,14.076,17.493,11.289,11.293,15.204,14.481,18.916,15.859,14.385,9.661,19.126,15.317,14.470,9.016,-0.498,-0.764,-0.626,-0.507,-0.579,-0.697,-0.064,482.274,237.316,5.142,6.441,5.004,9.339,8.324,14.264,9.839,283.496,297.759,182.291,192.995,253.960,77.035,243.435,7.400,8.100,9.700,13.000,9.500,14.700,16.000,
2021/04/06 05:44:58,1267.370,0.000,0.182,0.000,42.600,6.547,57.717,36.406,36.971,127.049,134.702,181.635,202.686,181.448,164.385,196.467,35.029,38.907,37.084,37.678,38.787,44.891,42.809,36.267,34.558,37.131,52.059,62.147,48.858,55.314,64.069,67.774,55.259,63.895,60.639,60.956,65.050,65.268,61.797,61.920,38.516,38.650,39.103,38.714,9.461,9.749,14.173,17.675,11.016,11.384,15.204,14.572,18.916,15.859,14.567,9.661,19.035,15.408,14.379,9.016,-0.498,-0.772,-0.627,-0.507,-0.583,-0.683,-0.064,482.633,237.972,5.142,6.441,5.004,9.339,8.324,14.264,9.839,283.496,297.759,182.291,192.995,253.960,77.035,243.435,7.400,8.100,9.700,13.000,9.500,14.700,16.000,
2021/04/06 05:44:59,1269.719,0.000,0.182,0.000,42.634,6.573,58.026,36.122,36.946,126.797,134.680,181.887,202.666,181.700,164.363,196.741,35.004,38.977,37.021,37.678,38.761,44.811,42.840,36.204,34.558,37.068,52.059,62.086,48.927,55.314,64.045,67.774,55.235,63.895,60.682,60.956,65.116,65.268,61.797,61.920,38.516,38.650,39.103,38.714,11.190,10.933,15.330,19.315,11.289,12.022,15.295,14.663,18.916,15.767,14.567,9.661,19.217,15.408,14.470,9.016,-0.503,-0.766,-0.637,-0.512,-0.569,-0.695,-0.064,483.021,238.496,5.142,6.441,5.004,9.339,8.324,14.264,9.839,283.496,297.759,182.291,192.995,253.960,77.035,243.435,7.400,8.100,9.700,13.000,9.500,14.700,16.000,
2021/04/06 05:45:00,1271.979,0.000,0.182,0.000,42.600,6.547,58.026,36.098,36.971,127.027,134.702,181.613,202.686,181.678,164.385,196.741,35.029,38.977,37.114,37.747,38.761,44.891,42.903,36.204,34.558,37.162,52.126,62.176,48.858,55.343,64.111,67.774,55.235,63.971,60.615,60.956,65.116,65.358,61.863,62.025,38.447,38.681,39.103,38.823,10.462,10.386,14.848,18.495,11.107,11.566,15.295,14.663,18.916,15.859,14.658,9.661,19.035,15.408,14.379,8.925,-0.510,-0.752,-0.621,-0.513,-0.575,-0.678,-0.064,483.405,239.084,5.142,6.441,5.004,9.339,8.324,14.264,9.839,283.496,297.759,182.291,192.995,253.960,77.035,243.435,7.400,8.100,9.700,13.000,9.500,14.700,16.000,
2021/04/06 05:45:01,1274.286,0.000,0.182,0.000,42.634,6.547,58.310,36.122,36.971,127.049,134.702,181.887,202.921,181.951,164.637,196.993,35.029,38.977,37.193,37.747,38.761,44.891,42.903,36.267,34.558,37.241,52.126,62.237,48.927,55.403,64.111,67.835,55.301,63.971,60.682,61.032,65.182,65.494,61.930,62.085,38.516,38.744,39.103,38.823,9.189,9.293,14.944,17.402,11.016,11.384,15.295,14.572,19.007,15.767,14.749,9.661,19.035,15.317,14.379,8.925,-0.507,-0.753,-0.618,-0.524,-0.575,-0.677,-0.064,483.775,239.612,5.142,6.441,5.004,9.339,8.324,14.264,9.839,283.496,297.759,182.291,192.995,253.960,77.035,243.435,7.400,8.100,9.700,13.000,9.500,14.700,16.000,
2021/04/06 05:45:02,1276.518,0.000,0.182,0.000,42.600,6.521,58.310,36.122,36.971,126.797,134.702,181.635,202.921,181.951,164.637,196.993,35.029,38.977,37.114,37.747,38.856,44.891,42.903,36.267,34.558,37.162,52.126,62.237,48.927,55.403,64.136,67.835,55.259,64.032,60.706,60.956,65.182,65.494,61.930,62.085,38.516,38.681,39.172,38.823,9.189,10.295,14.269,17.493,10.834,11.475,15.295,14.572,18.734,15.767,14.840,9.661,18.852,15.317,14.379,9.016,-0.520,-0.773,-0.631,-0.521,-0.583,-0.693,-0.064,484.109,240.200,5.142,6.441,5.004,9.339,8.324,14.264,9.839,283.496,297.759,182.291,192.995,253.960,77.035,243.435,7.400,8.100,9.700,13.000,9.500,14.700,16.000,
2021/04/06 05:45:03,1278.756,0.000,0.182,0.000,42.634,6.521,58.310,36.122,36.971,126.797,134.702,181.635,202.921,181.951,164.637,197.245,35.029,38.977,37.084,37.747,38.856,44.891,42.872,36.267,34.558,37.131,52.126,62.208,48.997,55.374,64.202,67.895,55.325,64.032,60.706,61.032,65.249,65.465,61.930,62.056,38.516,38.650,39.172,38.793,10.462,10.386,14.462,17.402,10.925,11.293,15.386,14.663,18.916,15.767,14.840,9.752,18.852,15.317,14.379,8.925,-0.504,-0.786,-0.636,-0.515,-0.591,-0.693,-0.064,484.405,240.675,5.142,6.441,5.004,9.339,8.324,14.264,9.839,283.496,297.759,182.291,192.995,253.960,77.035,243.435,7.400,8.100,9.700,13.000,9.500,14.700,16.000,
2021/04/06 05:45:04,1281.056,0.000,0.182,0.000,42.600,6.521,58.310,36.122,36.971,126.797,134.702,181.635,202.921,181.951,164.888,197.496,35.029,38.977,37.084,37.747,38.856,44.954,42.982,36.346,34.558,37.131,52.126,62.208,48.997,55.374,64.202,67.971,55.325,64.092,60.706,61.032,65.315,65.465,61.996,62.132,38.516,38.650,39.172,38.793,9.825,10.386,14.558,17.584,11.016,11.293,15.386,14.663,18.916,15.859,14.931,9.752,18.944,15.317,14.288,8.925,-0.512,-0.757,-0.622,-0.517,-0.577,-0.682,-0.064,484.702,241.321,5.142,6.441,5.004,9.339,8.324,14.264,9.839,283.496,297.759,182.291,192.995,253.960,77.035,243.435,7.400,8.100,9.700,13.000,9.500,14.700,16.000,
2021/04/06 05:45:05,1283.354,0.000,0.182,0.000,42.600,6.521,58.594,35.838,36.971,126.797,134.450,181.635,203.156,182.203,164.888,197.245,35.029,38.977,37.084,37.747,38.856,44.954,42.951,36.346,34.558,37.131,52.192,62.208,48.997,55.374,64.268,67.971,55.325,64.092,60.706,61.032,65.315,65.465,62.063,62.132,38.516,38.650,39.172,38.793,9.825,9.931,14.366,16.946,10.925,11.475,15.295,14.754,19.098,15.859,14.840,9.661,18.944,15.317,14.288,9.107,-0.527,-0.772,-0.634,-0.528,-0.584,-0.671,-0.064,484.982,241.776,5.142,6.441,5.004,9.339,8.324,14.264,9.839,283.496,297.759,182.291,192.995,253.960,77.035,243.435,7.400,8.100,9.700,13.000,9.500,14.700,16.000,
2021/04/06 05:45:06,1285.632,0.000,0.182,0.000,42.600,6.495,58.594,35.838,36.687,126.797,134.450,181.635,202.921,182.203,165.140,197.496,35.029,38.977,37.163,37.816,38.925,44.954,42.951,36.346,34.558,37.131,52.192,62.283,49.066,55.450,64.268,68.032,55.392,64.168,60.772,61.092,65.382,65.602,62.063,62.192,38.516,38.650,39.172,38.793,10.007,9.840,14.558,17.766,10.925,11.384,15.295,14.663,18.916,15.859,14.931,9.661,18.670,15.317,14.197,8.834,-0.509,-0.787,-0.645,-0.515,-0.590,-0.707,-0.064,485.226,242.315,5.142,6.441,5.004,9.339,8.324,14.264,9.839,283.496,297.759,182.291,192.995,253.960,77.035,243.435,7.400,8.100,9.700,13.000,9.500,14.700,16.000,
2021/04/06 05:45:07,1287.980,0.000,0.182,0.000,42.634,6.495,58.853,35.838,36.687,126.797,134.450,181.635,203.156,182.203,165.140,197.726,35.099,39.046,37.163,37.816,38.831,44.954,43.045,36.346,34.558,37.131,52.192,62.283,49.066,55.450,64.310,68.032,55.368,64.168,60.748,61.032,65.382,65.602,62.129,62.192,38.516,38.650,39.241,38.793,10.098,11.935,14.462,18.404,11.107,11.840,15.295,14.754,18.916,15.950,15.022,9.752,18.761,15.317,14.197,9.016,-0.517,-0.768,-0.627,-0.531,-0.582,-0.691,-0.064,485.518,242.898,5.142,6.441,5.004,9.339,8.324,14.264,9.839,283.496,297.759,182.291,192.995,253.960,77.035,243.435,7.400,8.100,9.700,13.000,9.500,14.700,16.000,
2021/04/06 05:45:08,1290.219,0.000,0.182,0.000,42.600,6.495,58.853,35.838,36.687,126.797,134.450,181.635,203.156,182.454,165.140,197.726,35.099,39.046,37.163,37.816,38.856,44.954,43.045,36.346,34.558,37.131,52.259,62.344,49.135,55.511,64.334,68.092,55.392,64.229,60.772,61.092,65.448,65.662,62.129,62.253,38.516,38.714,39.241,38.856,11.008,10.842,15.330,17.766,11.107,11.658,15.295,14.845,19.007,15.950,15.113,9.752,18.852,15.317,14.106,8.925,-0.505,-0.774,-0.632,-0.512,-0.581,-0.709,-0.064,485.807,243.490,5.142,6.441,5.004,9.339,8.324,14.264,9.839,283.496,297.759,182.291,192.995,253.960,77.035,243.435,7.400,8.100,9.700,13.000,9.500,14.700,16.000,
2021/04/06 05:45:09,1292.562,0.000,0.182,0.000,42.600,6.495,58.853,35.814,36.687,127.027,134.450,181.613,203.391,182.432,165.391,197.726,35.099,39.046,37.257,37.816,38.925,45.033,43.015,36.346,34.622,37.241,52.259,62.373,49.135,55.540,64.334,68.168,55.392,64.229,60.772,61.092,65.448,65.767,62.196,62.358,38.516,38.744,39.241,38.950,10.917,9.566,14.558,17.675,10.834,11.384,15.386,14.845,18.916,15.950,15.295,9.661,18.852,15.317,14.015,8.925,-0.515,-0.767,-0.630,-0.529,-0.582,-0.697,-0.064,486.116,243.950,5.142,6.441,5.004,9.339,8.324,14.264,9.839,283.496,297.759,182.291,192.995,253.960,77.035,243.435,7.400,8.100,9.700,13.000,9.500,14.700,16.000,
2021/04/06 05:45:10,1294.911,0.000,0.182,0.000,42.600,6.470,59.137,35.838,36.687,126.797,134.450,181.635,203.156,182.454,165.391,197.978,35.099,39.046,37.163,37.816,38.925,45.033,43.045,36.346,34.622,37.210,52.259,62.344,49.135,55.511,64.334,68.168,55.392,64.304,60.839,61.092,65.514,65.662,62.196,62.329,38.516,38.714,39.241,38.856,9.916,10.386,15.137,18.039,11.016,11.658,15.386,14.845,18.916,15.950,15.204,9.752,18.761,15.226,14.106,8.834,-0.507,-0.784,-0.635,-0.517,-0.590,-0.704,-0.064,486.512,244.548,5.142,6.441,5.004,9.339,8.324,14.264,9.839,283.496,297.759,182.291,192.995,253.960,77.035,243.435,7.400,8.100,9.700,13.000,9.500,14.700,16.000,
2021/04/06 05:45:11,1297.202,0.000,0.182,0.000,42.567,6.470,59.162,35.838,36.687,126.797,134.450,181.635,203.391,182.705,165.643,198.000,35.029,39.046,37.257,37.816,38.925,45.033,43.078,36.346,34.558,37.241,52.325,62.449,49.204,55.540,64.401,68.229,55.392,64.304,60.839,61.092,65.514,65.828,62.262,62.418,38.516,38.744,39.311,38.950,11.463,11.024,15.523,19.406,10.925,12.022,15.295,14.936,19.098,15.859,15.295,9.752,18.761,15.226,14.288,8.925,-0.523,-0.773,-0.633,-0.524,-0.580,-0.699,-0.064,486.915,245.082,5.142,6.441,5.004,9.339,8.324,14.264,9.839,283.496,297.759,182.291,192.995,253.960,77.035,243.435,7.400,8.100,9.700,13.000,9.500,14.700,16.000,
2021/04/06 05:45:12,1299.494,0.000,0.182,0.000,42.600,6.470,59.422,35.814,36.403,126.776,134.450,181.613,203.391,182.684,165.643,198.230,35.099,39.046,37.226,37.886,38.900,45.033,43.078,36.410,34.558,37.210,52.325,62.420,49.204,55.571,64.443,68.229,55.434,64.304,60.814,61.092,65.581,65.799,62.328,62.389,38.516,38.714,39.311,38.919,10.917,10.295,15.330,17.584,10.834,11.566,15.386,14.936,19.098,15.767,15.386,9.752,18.579,15.408,14.015,8.834,-0.517,-0.772,-0.643,-0.521,-0.567,-0.690,-0.064,487.348,245.659,5.142,6.441,5.004,9.339,8.324,14.264,9.839,283.496,297.759,182.291,192.995,253.960,77.035,243.435,7.400,8.100,9.700,13.000,9.500,14.700,16.000,
2021/04/06 05:45:13,1301.772,0.000,0.182,0.000,42.600,6.470,59.422,35.555,36.403,126.797,134.450,181.635,203.391,182.957,165.643,198.230,35.099,39.046,37.257,37.886,38.900,45.096,43.157,36.410,34.622,37.304,52.325,62.509,49.204,55.676,64.443,68.304,55.368,64.365,60.881,61.153,65.581,65.888,62.328,62.494,38.585,38.823,39.311,39.029,9.461,9.657,14.366,17.766,10.834,11.566,15.477,14.936,18.916,15.859,15.386,9.752,18.579,15.317,13.924,8.743,-0.510,-0.773,-0.630,-0.508,-0.589,-0.700,-0.064,487.694,246.198,5.142,6.441,5.004,9.339,8.324,14.264,9.839,283.496,297.759,182.291,192.995,253.960,77.035,243.435,7.400,8.100,9.700,13.000,9.500,14.700,16.000,
2021/04/06 05:45:14,1304.076,0.000,0.182,0.000,42.600,6.444,59.422,35.555,36.378,126.797,134.428,181.384,203.371,182.705,165.621,198.230,35.073,39.046,37.226,37.886,38.995,45.136,43.188,36.386,34.598,37.210,52.325,62.480,49.204,55.647,64.467,68.343,55.458,64.403,60.839,61.131,65.647,65.859,62.395,62.465,38.585,38.793,39.311,38.998,11.827,10.569,15.040,17.766,11.016,11.566,15.386,14.936,19.189,15.859,15.477,9.752,18.761,15.408,13.833,8.834,-0.525,-0.775,-0.636,-0.536,-0.589,-0.700,-0.064,488.008,246.663,5.142,6.441,5.004,9.339,8.324,14.264,9.839,283.496,297.759,182.291,192.995,253.960,77.035,243.435,7.400,8.100,9.700,13.000,9.500,14.700,16.000,
2021/04/06 05:45:15,1306.419,0.000,0.182,0.000,42.600,6.444,59.706,35.555,36.378,126.797,134.428,181.384,203.606,182.957,165.621,198.482,35.004,39.115,37.226,37.886,38.995,45.073,43.188,36.386,34.598,37.210,52.391,62.541,49.274,55.647,64.467,68.343,55.458,64.403,60.905,61.131,65.647,65.859,62.395,62.526,38.516,38.714,39.380,38.919,10.826,10.386,15.715,17.948,10.743,11.566,15.386,14.845,19.189,15.767,15.568,9.752,18.670,15.408,14.015,8.834,-0.519,-0.762,-0.633,-0.524,-0.582,-0.686,-0.064,488.304,247.191,5.142,6.441,5.004,9.339,8.324,14.264,9.839,283.496,297.759,182.291,192.995,253.960,77.035,243.435,7.400,8.100,9.700,13.000,9.500,14.700,16.000,
2021/04/06 05:45:16,1308.692,0.000,0.182,0.000,42.600,6.444,59.706,35.530,36.403,126.776,134.450,181.362,203.627,182.935,165.894,198.482,35.099,39.115,37.226,37.886,38.995,45.160,43.157,36.410,34.622,37.210,52.391,62.480,49.274,55.647,64.533,68.425,55.458,64.501,60.905,61.153,65.713,65.935,62.461,62.526,38.585,38.714,39.380,38.919,10.280,9.293,15.137,17.219,10.834,11.566,15.386,15.027,19.098,15.859,15.659,9.661,18.579,15.317,13.924,8.834,-0.508,-0.786,-0.644,-0.515,-0.590,-0.706,-0.064,488.532,247.650,6.538,6.083,7.004,10.184,7.908,14.676,9.902,276.147,297.408,189.866,199.502,256.843,77.005,249.918,8.600,7.900,11.200,13.600,9.200,15.100,16.200,
2021/04/06 05:45:17,1310.994,0.000,0.000,0.000,42.600,6.444,60.015,35.555,36.403,126.797,134.702,181.384,203.627,183.208,165.894,198.503,35.099,39.115,37.290,37.886,38.970,45.136,43.220,36.386,34.598,37.274,52.391,62.541,49.274,55.647,64.509,68.403,55.434,64.479,60.881,61.206,65.780,65.935,62.461,62.586,38.585,38.793,39.380,38.998,10.371,9.566,14.462,17.584,10.925,11.475,15.477,15.027,19.189,15.950,15.750,9.752,18.670,15.317,13.651,8.743,-0.515,-0.784,-0.635,-0.520,-0.601,-0.710,-0.064,488.790,248.184,6.538,6.083,7.004,10.184,7.908,14.676,9.902,276.147,297.408,189.866,199.502,256.843,77.005,249.918,8.600,7.900,11.200,13.600,9.200,15.100,16.200,
2021/04/06 05:45:18,1313.272,0.000,0.182,0.000,42.600,6.418,59.990,35.530,36.378,126.776,134.428,181.362,203.606,183.186,165.873,198.733,35.073,39.115,37.226,37.955,38.995,45.160,43.220,36.489,34.622,37.274,52.391,62.541,49.274,55.647,64.600,68.501,55.525,64.501,60.972,61.229,65.780,65.995,62.528,62.586,38.585,38.793,39.380,38.998,11.463,10.022,15.233,17.311,11.016,12.113,15.568,15.118,19.189,15.950,15.750,9.752,18.670,15.408,13.651,8.652,-0.525,-0.774,-0.633,-0.533,-0.583,-0.685,-0.064,489.005,248.702,6.538,6.083,7.004,10.184,7.908,14.676,9.902,276.147,297.408,189.866,199.502,256.843,77.005,249.918,8.600,7.900,11.200,13.600,9.200,15.100,16.200,
2021/04/06 05:45:19,1315.606,0.000,0.182,0.000,42.634,6.418,60.274,35.271,36.403,126.797,134.450,181.384,203.627,183.460,166.146,198.733,35.099,39.115,37.290,37.955,38.995,45.215,43.220,36.465,34.598,37.274,52.458,62.617,49.343,55.708,64.600,68.540,55.525,64.540,60.905,61.206,65.846,66.071,62.528,62.662,38.585,38.793,39.449,39.062,11.008,10.660,15.040,18.586,10.834,12.113,15.386,15.118,19.098,15.859,15.841,9.843,18.579,15.317,13.651,8.652,-0.537,-0.788,-0.644,-0.541,-0.580,-0.717,-0.064,489.235,249.220,6.538,6.083,7.004,10.184,7.908,14.676,9.902,276.147,297.408,189.866,199.502,256.843,77.005,249.918,8.600,7.900,11.200,13.600,9.200,15.100,16.200,
2021/04/06 05:45:20,1317.905,0.000,0.182,0.000,42.600,6.418,60.299,35.246,36.403,126.776,134.450,181.111,203.627,183.438,166.146,198.755,35.099,39.115,37.290,37.955,39.039,45.239,43.284,36.489,34.622,37.274,52.458,62.677,49.412,55.708,64.642,68.562,55.567,64.562,60.947,61.229,65.846,66.132,62.594,62.723,38.585,38.856,39.449,39.062,10.462,11.571,16.101,19.862,11.198,12.204,15.386,15.209,19.189,15.950,16.023,9.843,18.761,15.408,13.833,8.743,-0.522,-0.775,-0.634,-0.541,-0.591,-0.698,-0.064,489.462,249.626,6.538,6.083,7.004,10.184,7.908,14.676,9.902,276.147,297.408,189.866,199.502,256.843,77.005,249.918,8.600,7.900,11.200,13.600,9.200,15.100,16.200,
2021/04/06 05:45:21,1320.207,0.000,0.182,0.000,42.600,6.418,60.274,35.246,36.119,126.776,134.450,181.111,203.627,183.438,166.398,198.733,35.099,39.115,37.290,37.955,39.064,45.215,43.314,36.465,34.598,37.274,52.458,62.677,49.412,55.783,64.666,68.600,55.525,64.540,60.972,61.206,65.846,66.132,62.661,62.783,38.585,38.793,39.449,39.062,10.553,10.386,15.619,17.584,10.925,11.931,15.477,15.209,19.189,15.859,16.023,9.843,18.488,15.408,13.742,8.743,-0.525,-0.778,-0.633,-0.539,-0.590,-0.704,-0.064,489.726,250.213,6.538,6.083,7.004,10.184,7.908,14.676,9.902,276.147,297.408,189.866,199.502,256.843,77.005,249.918,8.600,7.900,11.200,13.600,9.200,15.100,16.200,
2021/04/06 05:45:22,1322.478,0.000,0.182,0.000,42.600,6.392,60.558,35.271,36.119,126.797,134.450,181.133,203.627,183.460,166.398,198.985,35.099,39.185,37.226,37.955,39.039,45.239,43.284,36.489,34.622,37.274,52.524,62.617,49.412,55.708,64.642,68.698,55.500,64.622,60.947,61.229,65.912,66.071,62.661,62.723,38.585,38.714,39.449,38.998,11.554,10.386,15.619,18.222,10.834,11.658,15.568,15.209,19.189,15.859,16.114,9.843,18.306,15.317,13.560,8.561,-0.528,-0.784,-0.639,-0.543,-0.593,-0.709,-0.064,489.936,250.737,6.538,6.083,7.004,10.184,7.908,14.676,9.902,276.147,297.408,189.866,199.502,256.843,77.005,249.918,8.600,7.900,11.200,13.600,9.200,15.100,16.200,
2021/04/06 05:45:23,1324.776,0.000,0.000,0.000,42.600,6.392,60.558,35.530,36.119,126.776,134.450,181.111,203.862,183.689,166.649,198.985,35.099,39.185,37.320,38.024,39.064,45.239,43.314,36.489,34.622,37.367,52.524,62.767,49.481,55.812,64.732,68.698,55.591,64.622,60.972,61.289,65.912,66.222,62.727,62.888,38.585,38.823,39.518,39.092,10.462,9.293,15.330,17.857,10.834,11.931,15.477,15.209,19.098,15.859,16.114,9.843,18.306,15.500,13.651,8.561,-0.525,-0.775,-0.636,-0.540,-0.591,-0.700,-0.064,490.094,251.260,6.538,6.083,7.004,10.184,7.908,14.676,9.902,276.147,297.408,189.866,199.502,256.843,77.005,249.918,8.600,7.900,11.200,13.600,9.200,15.100,16.200,
2021/04/06 05:45:24,1327.086,0.000,0.182,0.000,42.634,6.366,60.867,35.246,36.119,126.776,134.199,180.859,203.862,183.689,166.649,199.007,35.099,39.185,37.320,37.955,39.064,45.302,43.363,36.552,34.685,37.304,52.524,62.767,49.481,55.812,64.799,68.759,55.591,64.698,61.038,61.289,65.979,66.222,62.727,62.888,38.585,38.823,39.518,39.092,10.644,9.202,15.137,17.493,10.743,11.840,15.477,15.392,19.098,15.859,16.205,9.843,18.397,15.317,13.469,8.561,-0.526,-0.773,-0.631,-0.531,-0.567,-0.697,-0.064,490.199,251.719,6.538,6.083,7.004,10.184,7.908,14.676,9.902,276.147,297.408,189.866,199.502,256.843,77.005,249.918,8.600,7.900,11.200,13.600,9.200,15.100,16.200,
2021/04/06 05:45:25,1329.358,0.000,0.182,0.000,42.600,6.392,60.867,35.271,36.119,126.797,134.450,180.881,203.862,183.963,166.649,199.007,35.099,39.185,37.320,38.024,39.039,45.279,43.393,36.529,34.662,37.367,52.591,62.767,49.481,55.873,64.774,68.737,55.567,64.676,61.014,61.267,65.979,66.297,62.794,62.949,38.585,38.886,39.518,39.171,10.462,9.931,15.908,18.586,11.107,12.113,15.568,15.301,18.916,15.859,16.387,9.843,18.306,15.408,13.378,8.561,-0.535,-0.797,-0.648,-0.542,-0.598,-0.716,-0.064,490.327,252.194,6.538,6.083,7.004,10.184,7.908,14.676,9.902,276.147,297.408,189.866,199.502,256.843,77.005,249.918,8.600,7.900,11.200,13.600,9.200,15.100,16.200,
2021/04/06 05:45:26,1331.671,0.000,0.182,0.000,42.600,6.366,61.126,35.246,36.119,126.776,134.450,180.859,203.862,183.941,166.649,199.237,35.099,39.185,37.226,38.024,39.039,45.279,43.426,36.529,34.662,37.274,52.591,62.738,49.551,55.783,64.774,68.812,55.567,64.737,61.014,61.267,66.045,66.192,62.794,62.920,38.655,38.793,39.518,39.062,10.735,10.022,15.908,17.857,10.743,12.022,15.568,15.392,19.098,15.859,16.387,9.843,18.488,15.408,13.560,8.652,-0.517,-0.788,-0.642,-0.527,-0.606,-0.718,-0.064,490.353,252.597,6.538,6.083,7.004,10.184,7.908,14.676,9.902,276.147,297.408,189.866,199.502,256.843,77.005,249.918,8.600,7.900,11.200,13.600,9.200,15.100,16.200,
2021/04/06 05:45:27,1333.932,0.000,0.182,0.000,42.600,6.366,61.126,35.271,35.810,126.797,134.177,180.881,203.841,183.963,166.879,198.985,35.073,39.185,37.290,38.024,39.039,45.279,43.426,36.529,34.662,37.274,52.591,62.814,49.551,55.844,64.774,68.873,55.567,64.737,61.014,61.267,66.045,66.268,62.860,62.920,38.585,38.793,39.518,39.062,9.734,8.837,15.233,17.493,10.834,12.022,15.386,15.392,19.098,15.859,16.570,9.934,18.306,15.500,13.469,8.561,-0.525,-0.811,-0.665,-0.533,-0.611,-0.733,-0.064,490.388,253.066,6.538,6.083,7.004,10.184,7.908,14.676,9.902,276.147,297.408,189.866,199.502,256.843,77.005,249.918,8.600,7.900,11.200,13.600,9.200,15.100,16.200,
2021/04/06 05:45:28,1336.128,0.000,0.182,0.000,42.600,6.340,61.410,35.246,36.094,126.776,134.177,180.859,204.077,183.941,166.879,199.237,35.073,39.185,37.369,38.024,39.108,45.342,43.536,36.529,34.662,37.337,52.657,62.814,49.551,55.905,64.841,68.934,55.567,64.737,61.080,61.328,66.112,66.389,62.860,62.995,38.585,38.856,39.588,39.141,9.643,8.564,15.812,17.493,10.834,12.113,15.386,15.483,19.189,15.950,16.479,9.934,18.306,15.500,13.469,8.561,-0.520,-0.765,-0.632,-0.525,-0.584,-0.693,-0.064,490.445,253.580,6.538,6.083,7.004,10.184,7.908,14.676,9.902,276.147,297.408,189.866,199.502,256.843,77.005,249.918,8.600,7.900,11.200,13.600,9.200,15.100,16.200,
2021/04/06 05:45:29,1338.402,0.000,0.000,0.000,42.600,6.340,61.435,34.987,35.810,126.797,134.428,180.881,204.077,184.214,167.130,199.259,35.073,39.185,37.369,38.024,39.134,45.342,43.536,36.529,34.662,37.274,52.657,62.874,49.620,55.905,64.865,68.934,55.658,64.812,61.104,61.328,66.112,66.329,62.927,62.995,38.655,38.856,39.588,39.141,10.826,10.204,14.944,17.311,10.652,12.295,15.386,15.392,19.280,15.859,16.752,9.843,18.215,15.500,13.469,8.561,-0.532,-0.784,-0.643,-0.533,-0.583,-0.712,-0.064,490.398,254.044,6.538,6.083,7.004,10.184,7.908,14.676,9.902,276.147,297.408,189.866,199.502,256.843,77.005,249.918,8.600,7.900,11.200,13.600,9.200,15.100,16.200,
2021/04/06 05:45:30,1340.677,0.000,0.182,0.000,42.600,6.340,61.410,35.246,35.810,126.776,134.177,180.608,204.077,184.192,167.130,199.237,35.073,39.254,37.369,38.093,39.134,45.342,43.505,36.592,34.662,37.337,52.723,62.874,49.620,55.905,64.931,69.009,55.658,64.873,61.104,61.403,66.178,66.389,62.993,63.056,38.655,38.856,39.588,39.204,10.917,9.657,15.426,17.584,10.652,11.931,15.477,15.392,19.007,15.767,16.570,9.843,18.215,15.591,13.378,8.470,-0.517,-0.786,-0.639,-0.524,-0.604,-0.717,-0.064,490.423,254.450,6.538,6.083,7.004,10.184,7.908,14.676,9.902,276.147,297.408,189.866,199.502,256.843,77.005,249.918,8.600,7.900,11.200,13.600,9.200,15.100,16.200,
2021/04/06 05:45:31,1342.841,0.000,0.182,0.000,42.567,6.340,61.695,34.962,35.810,126.776,134.177,180.608,204.077,184.192,167.130,199.237,35.073,39.254,37.399,38.093,39.134,45.421,43.599,36.592,34.662,37.367,52.723,62.903,49.620,55.934,64.931,69.009,55.658,64.934,61.104,61.403,66.178,66.494,62.993,63.146,38.655,38.886,39.588,39.234,11.190,10.113,15.426,17.037,10.561,12.113,15.386,15.483,19.189,15.859,16.661,9.843,18.306,15.682,13.469,8.561,-0.527,-0.784,-0.653,-0.517,-0.586,-0.695,-0.064,490.418,254.921,6.538,6.083,7.004,10.184,7.908,14.676,9.902,276.147,297.408,189.866,199.502,256.843,77.005,249.918,8.600,7.900,11.200,13.600,9.200,15.100,16.200,
2021/04/06 05:45:32,1345.111,0.000,0.182,0.000,42.600,6.340,61.979,34.987,35.835,126.546,134.199,180.630,204.097,184.466,167.404,199.489,35.099,39.254,37.369,38.093,39.178,45.421,43.662,36.592,34.662,37.337,52.723,62.874,49.689,55.980,64.973,69.070,55.700,64.934,61.147,61.403,66.244,66.465,62.993,63.192,38.655,38.856,39.588,39.204,10.280,9.566,15.426,17.037,10.652,12.204,15.386,15.392,19.189,15.950,16.843,9.934,18.488,15.773,13.378,8.470,-0.534,-0.784,-0.641,-0.538,-0.574,-0.711,-0.064,490.390,255.502,6.538,6.083,7.004,10.184,7.908,14.676,9.902,276.147,297.408,189.866,199.502,256.843,77.005,249.918,8.600,7.900,11.200,13.600,9.200,15.100,16.200,
2021/04/06 05:45:33,1347.385,0.000,0.182,0.000,42.600,6.314,62.003,34.987,35.810,126.546,134.177,180.630,204.312,184.466,167.382,199.510,35.073,39.254,37.369,38.093,39.203,45.484,43.632,36.592,34.662,37.337,52.790,62.950,49.689,55.980,64.998,69.131,55.724,64.934,61.171,61.403,66.244,66.465,63.059,63.192,38.655,38.856,39.657,39.204,9.734,8.200,15.715,17.857,10.561,12.113,15.295,15.483,19.007,15.950,16.934,9.843,18.488,15.682,13.287,8.379,-0.520,-0.804,-0.656,-0.530,-0.604,-0.718,-0.064,490.358,255.787,6.538,6.083,7.004,10.184,7.908,14.676,9.902,276.147,297.408,189.866,199.502,256.843,77.005,249.918,8.600,7.900,11.200,13.600,9.200,15.100,16.200,
2021/04/06 05:45:34,1349.674,0.000,0.182,0.000,42.600,6.314,61.979,34.987,35.835,126.797,134.199,180.630,204.097,184.717,167.404,199.489,35.168,39.254,37.369,38.163,39.178,45.484,43.632,36.671,34.662,37.337,52.790,62.950,49.689,55.980,65.040,69.131,55.700,65.009,61.147,61.403,66.244,66.526,63.059,63.192,38.655,38.856,39.657,39.204,10.826,9.657,15.619,17.766,10.379,12.113,15.477,15.574,18.825,15.676,16.843,9.843,18.488,15.773,13.287,8.470,-0.528,-0.785,-0.638,-0.545,-0.595,-0.709,-0.064,490.341,256.364,6.538,6.083,7.004,10.184,7.908,14.676,9.902,276.147,297.408,189.866,199.502,256.843,77.005,249.918,8.600,7.900,11.200,13.600,9.200,15.100,16.200,
2021/04/06 05:45:35,1351.909,0.000,0.182,0.000,42.600,6.314,62.287,34.987,35.835,126.797,133.947,180.630,204.332,184.717,167.655,199.259,35.168,39.254,37.432,38.163,39.203,45.484,43.662,36.671,34.662,37.416,52.856,63.011,49.759,56.041,65.064,69.206,55.724,65.009,61.171,61.403,66.311,66.602,63.126,63.253,38.655,38.919,39.657,39.267,10.462,10.386,16.680,19.042,10.652,12.113,15.477,15.665,18.734,15.859,17.025,9.934,18.579,15.773,13.196,8.288,-0.515,-0.790,-0.645,-0.524,-0.592,-0.723,-0.064,490.384,256.718,6.538,6.083,7.004,10.184,7.908,14.676,9.902,276.147,297.408,189.866,199.502,256.843,77.005,249.918,8.600,7.900,11.200,13.600,9.200,15.100,16.200,
2021/04/06 05:45:36,1356.297,0.000,0.182,0.000,42.600,6.314,62.287,34.703,35.526,126.797,134.177,180.379,204.312,184.969,167.885,199.510,35.143,39.323,37.432,38.163,39.178,45.484,43.711,36.671,34.662,37.416,52.856,63.071,49.759,56.041,65.040,69.267,55.700,65.070,61.213,61.464,66.377,66.662,63.192,63.329,38.655,38.919,39.657,39.267,11.463,10.204,15.523,17.675,10.561,11.931,15.568,15.756,19.280,15.859,17.116,9.934,18.579,15.956,13.105,8.197,-0.515,-0.797,-0.654,-0.522,-0.601,-0.719,-0.064,490.471,257.647,6.958,4.743,7.004,9.940,7.554,14.395,9.727,277.431,304.695,189.866,203.728,263.157,78.378,255.107,10.000,7.500,11.700,14.100,8.900,15.000,16.100,
2021/04/06 05:45:37,1356.297,0.000,0.182,0.000,42.600,6.314,62.287,34.703,35.526,126.797,134.177,180.379,204.312,184.969,167.885,199.510,35.143,39.323,37.432,38.163,39.178,45.484,43.711,36.671,34.662,37.416,52.856,63.071,49.759,56.041,65.040,69.267,55.700,65.070,61.213,61.464,66.377,66.662,63.192,63.329,38.655,38.919,39.657,39.267,11.463,10.204,15.523,17.675,10.561,11.931,15.568,15.756,19.280,15.859,17.116,9.934,18.579,15.956,13.105,8.197,-0.515,-0.797,-0.654,-0.522,-0.601,-0.719,-0.064,490.471,257.647,6.958,4.743,7.004,9.940,7.554,14.395,9.727,277.431,304.695,189.866,203.728,263.157,78.378,255.107,10.000,7.500,11.700,14.100,8.900,15.000,16.100,
2021/04/06 05:45:38,1358.583,0.000,0.182,0.000,42.634,6.288,62.572,34.703,35.551,126.546,134.199,180.379,204.332,184.969,167.907,199.510,35.168,39.323,37.432,38.163,39.247,45.564,43.742,36.734,34.662,37.416,52.856,63.071,49.828,56.102,65.106,69.267,55.766,65.146,61.213,61.464,66.377,66.662,63.192,63.329,38.655,38.919,39.726,39.267,10.553,9.475,15.523,17.675,10.652,11.931,15.386,15.665,19.098,15.859,17.207,9.934,18.579,15.956,13.105,8.197,-0.546,-0.800,-0.656,-0.551,-0.602,-0.698,-0.064,490.571,258.112,6.958,4.743,7.004,9.940,7.554,14.395,9.727,277.431,304.695,189.866,203.728,263.157,78.378,255.107,10.000,7.500,11.700,14.100,8.900,15.000,16.100,
2021/04/06 05:45:39,1360.821,0.000,0.182,0.000,42.567,6.262,62.856,34.679,35.551,126.776,134.199,180.357,204.332,184.947,168.158,199.510,35.168,39.298,37.432,38.232,39.247,45.564,43.711,36.734,34.741,37.416,52.899,63.071,49.803,56.102,65.172,69.343,55.700,65.146,61.213,61.464,66.420,66.723,63.235,63.389,38.699,38.919,39.702,39.347,9.825,8.929,16.197,17.675,10.743,12.113,15.477,15.847,19.189,15.950,17.298,9.934,18.670,16.138,13.105,8.197,-0.524,-0.772,-0.635,-0.531,-0.586,-0.698,-0.064,490.588,258.514,6.958,4.743,7.004,9.940,7.554,14.395,9.727,277.431,304.695,189.866,203.728,263.157,78.378,255.107,10.000,7.500,11.700,14.100,8.900,15.000,16.100,
2021/04/06 05:45:40,1363.030,0.000,0.182,0.000,42.600,6.262,62.856,34.679,35.551,126.776,133.947,180.357,204.332,185.198,168.158,199.510,35.168,39.323,37.409,38.232,39.247,45.587,43.774,36.758,34.764,37.393,52.923,63.049,49.897,56.080,65.106,69.425,55.766,65.229,61.279,61.486,66.443,66.701,63.325,63.368,38.724,38.897,39.726,39.245,9.189,9.566,15.908,17.675,10.561,12.022,15.568,15.938,19.007,15.767,17.298,9.934,18.761,16.138,13.196,8.197,-0.523,-0.809,-0.655,-0.533,-0.608,-0.722,-0.064,490.637,258.979,6.958,4.743,7.004,9.940,7.554,14.395,9.727,277.431,304.695,189.866,203.728,263.157,78.378,255.107,10.000,7.500,11.700,14.100,8.900,15.000,16.100,
2021/04/06 05:45:41,1365.315,0.000,0.182,0.000,42.600,6.262,63.115,34.679,35.242,126.776,134.177,180.357,204.312,185.198,168.137,199.489,35.143,39.323,37.409,38.232,39.247,45.564,43.805,36.734,34.741,37.393,52.989,63.049,49.897,56.080,65.172,69.403,55.766,65.206,61.279,61.540,66.510,66.701,63.392,63.428,38.724,38.897,39.796,39.245,11.645,9.931,15.908,18.039,10.470,12.204,15.477,16.029,19.098,15.767,17.298,9.934,18.761,16.138,12.832,8.106,-0.535,-0.789,-0.645,-0.545,-0.593,-0.701,-0.064,490.668,259.392,6.958,4.743,7.004,9.940,7.554,14.395,9.727,277.431,304.695,189.866,203.728,263.157,78.378,255.107,10.000,7.500,11.700,14.100,8.900,15.000,16.100,
2021/04/06 05:45:42,1367.527,0.000,0.182,0.000,42.600,6.262,63.115,34.679,35.242,126.524,133.925,180.357,204.312,185.198,168.137,199.740,35.143,39.323,37.511,38.232,39.247,45.627,43.774,36.734,34.741,37.479,52.989,63.208,49.897,56.177,65.172,69.464,55.766,65.267,61.279,61.540,66.576,66.859,63.392,63.526,38.724,38.998,39.796,39.410,10.735,9.202,15.812,17.766,10.561,12.113,15.386,16.029,19.462,15.859,17.389,10.026,18.761,16.229,13.105,8.106,-0.535,-0.790,-0.644,-0.551,-0.598,-0.718,-0.064,490.680,259.856,6.958,4.743,7.004,9.940,7.554,14.395,9.727,277.431,304.695,189.866,203.728,263.157,78.378,255.107,10.000,7.500,11.700,14.100,8.900,15.000,16.100,
2021/04/06 05:45:43,1369.794,0.000,0.182,0.000,42.567,6.262,63.399,34.679,35.267,126.776,133.947,180.105,204.332,185.450,168.410,199.489,35.168,39.323,37.541,38.257,39.247,45.650,43.774,36.758,34.764,37.510,52.989,63.237,49.966,56.206,65.239,69.562,55.833,65.365,61.279,61.562,66.576,66.888,63.392,63.615,38.724,39.029,39.796,39.440,10.826,9.293,15.908,17.219,10.470,12.295,15.386,16.029,19.280,15.676,17.298,10.026,18.852,16.229,13.105,8.106,-0.528,-0.779,-0.646,-0.523,-0.593,-0.698,-0.064,490.645,260.264,6.958,4.743,7.004,9.940,7.554,14.395,9.727,277.431,304.695,189.866,203.728,263.157,78.378,255.107,10.000,7.500,11.700,14.100,8.900,15.000,16.100,
2021/04/06 05:45:44,1372.030,0.000,0.182,0.000,42.600,6.236,63.683,34.395,35.267,126.524,134.199,180.105,204.567,185.450,168.410,199.740,35.168,39.393,37.432,38.232,39.342,45.627,43.853,36.798,34.741,37.479,53.055,63.147,49.966,56.177,65.329,69.540,55.790,65.267,61.304,61.600,66.642,66.859,63.458,63.526,38.724,38.919,39.865,39.347,9.734,8.837,16.101,17.402,10.197,11.840,15.386,16.029,19.098,15.585,17.389,10.117,18.579,16.320,12.832,8.015,-0.520,-0.793,-0.655,-0.525,-0.602,-0.719,-0.064,490.711,260.792,6.958,4.743,7.004,9.940,7.554,14.395,9.727,277.431,304.695,189.866,203.728,263.157,78.378,255.107,10.000,7.500,11.700,14.100,8.900,15.000,16.100,
2021/04/06 05:45:45,1374.278,0.000,0.182,0.000,42.600,6.236,63.683,34.395,35.267,126.776,133.947,180.357,204.567,185.701,168.662,199.740,35.168,39.393,37.511,38.232,39.342,45.690,43.884,36.798,34.741,37.479,53.055,63.283,50.034,56.238,65.329,69.600,55.790,65.343,61.370,61.600,66.642,66.920,63.458,63.647,38.724,38.998,39.865,39.410,11.190,9.840,16.390,18.313,10.561,12.204,15.204,16.211,19.280,15.494,17.389,10.117,18.852,16.411,13.014,8.015,-0.525,-0.807,-0.653,-0.535,-0.604,-0.736,-0.064,490.747,261.136,6.958,4.743,7.004,9.940,7.554,14.395,9.727,277.431,304.695,189.866,203.728,263.157,78.378,255.107,10.000,7.500,11.700,14.100,8.900,15.000,16.100,
2021/04/06 05:45:46,1376.569,0.000,0.182,0.000,42.600,6.236,63.683,34.420,35.267,126.797,133.947,180.127,204.567,185.723,168.662,199.740,35.168,39.393,37.541,38.232,39.342,45.713,43.853,36.821,34.764,37.510,53.055,63.312,50.034,56.267,65.329,69.683,55.857,65.365,61.370,61.622,66.709,67.025,63.525,63.676,38.724,39.029,39.865,39.440,11.281,10.204,18.126,20.226,11.107,13.024,15.386,16.211,19.462,15.676,17.480,10.208,18.852,16.503,13.287,8.197,-0.520,-0.790,-0.641,-0.525,-0.605,-0.717,-0.064,490.764,261.547,6.958,4.743,7.004,9.940,7.554,14.395,9.727,277.431,304.695,189.866,203.728,263.157,78.378,255.107,10.000,7.500,11.700,14.100,8.900,15.000,16.100,
2021/04/06 05:45:47,1378.833,0.000,0.182,0.000,42.600,6.210,63.683,34.420,35.242,126.546,133.925,180.127,204.547,185.723,168.640,199.489,35.143,39.393,37.511,38.232,39.317,45.713,43.884,36.821,34.764,37.479,53.122,63.283,50.034,56.238,65.371,69.622,55.833,65.365,61.412,61.622,66.709,66.920,63.591,63.647,38.794,38.998,39.934,39.410,12.009,9.749,16.776,18.768,10.652,12.295,15.204,16.302,19.371,15.403,17.480,10.208,18.761,16.503,12.832,8.015,-0.520,-0.773,-0.642,-0.507,-0.594,-0.706,-0.064,490.809,262.006,6.958,4.743,7.004,9.940,7.554,14.395,9.727,277.431,304.695,189.866,203.728,263.157,78.378,255.107,10.000,7.500,11.700,14.100,8.900,15.000,16.100,
2021/04/06 05:45:48,1381.153,0.000,0.182,0.000,42.600,6.210,63.992,34.420,35.267,126.546,133.947,180.127,204.567,185.723,168.913,199.762,35.168,39.393,37.541,38.301,39.317,45.690,43.947,36.798,34.741,37.447,53.122,63.312,50.100,56.267,65.371,69.661,55.899,65.403,61.412,61.600,66.775,66.949,63.591,63.676,38.794,38.950,39.934,39.377,10.462,9.202,16.487,17.128,10.288,11.931,15.204,16.211,19.553,15.585,17.571,10.390,18.670,16.594,12.559,8.015,-0.534,-0.791,-0.655,-0.520,-0.604,-0.720,-0.064,490.880,262.473,6.958,4.743,7.004,9.940,7.554,14.395,9.727,277.431,304.695,189.866,203.728,263.157,78.378,255.107,10.000,7.500,11.700,14.100,8.900,15.000,16.100,
2021/04/06 05:45:49,1385.670,0.000,0.182,0.000,42.600,6.184,64.252,34.136,34.958,126.546,133.925,179.876,204.547,185.974,168.891,199.740,35.212,39.393,37.574,38.301,39.342,45.769,43.980,36.877,34.741,37.479,53.188,63.344,50.167,56.314,65.395,69.797,55.923,65.464,61.436,61.661,66.775,67.056,63.658,63.783,38.794,38.998,40.004,39.489,11.645,9.566,16.969,18.039,10.197,11.931,15.113,16.211,19.644,15.585,17.571,10.390,18.670,16.685,12.468,7.923,-0.525,-0.796,-0.646,-0.530,-0.609,-0.725,-0.064,491.045,263.232,6.958,4.743,7.004,9.940,7.554,14.395,9.727,277.431,304.695,189.866,203.728,263.157,78.378,255.107,10.000,7.500,11.700,14.100,8.900,15.000,16.100,
2021/04/06 05:45:50,1385.670,0.000,0.182,0.000,42.600,6.184,64.252,34.136,34.958,126.546,133.925,179.876,204.547,185.974,168.891,199.740,35.212,39.393,37.574,38.301,39.342,45.769,43.980,36.877,34.741,37.479,53.188,63.344,50.167,56.314,65.395,69.797,55.923,65.464,61.436,61.661,66.775,67.056,63.658,63.783,38.794,38.998,40.004,39.489,11.645,9.566,16.969,18.039,10.197,11.931,15.113,16.211,19.644,15.585,17.571,10.390,18.670,16.685,12.468,7.923,-0.525,-0.796,-0.646,-0.530,-0.609,-0.725,-0.064,491.045,263.232,6.958,4.743,7.004,9.940,7.554,14.395,9.727,277.431,304.695,189.866,203.728,263.157,78.378,255.107,10.000,7.500,11.700,14.100,8.900,15.000,16.100,
2021/04/06 05:45:51,1387.966,0.000,0.182,0.000,42.600,6.210,64.536,34.395,34.983,126.524,133.947,179.854,204.567,185.953,169.165,199.489,35.168,39.462,37.511,38.301,39.342,45.792,43.980,36.900,34.827,37.479,53.188,63.344,50.167,56.314,65.462,69.819,55.923,65.562,61.436,61.683,66.842,67.056,63.724,63.783,38.794,38.998,39.934,39.489,11.190,9.749,16.583,18.404,10.197,11.658,15.204,16.302,19.644,15.494,17.662,10.390,18.397,16.776,12.286,7.923,-0.520,-0.803,-0.648,-0.529,-0.602,-0.729,-0.064,491.103,263.576,6.958,4.743,7.004,9.940,7.554,14.395,9.727,277.431,304.695,189.866,203.728,263.157,78.378,255.107,10.000,7.500,11.700,14.100,8.900,15.000,16.100,
2021/04/06 05:45:52,1390.302,0.000,0.182,0.000,42.634,6.184,64.560,34.111,34.958,126.524,133.925,179.854,204.782,186.204,169.143,199.510,35.143,39.462,37.574,38.301,39.342,45.792,44.090,36.900,34.827,37.559,53.255,63.405,50.167,56.374,65.462,69.895,55.923,65.562,61.436,61.683,66.842,67.132,63.790,63.859,38.794,39.062,39.934,39.489,11.190,9.749,17.354,18.130,10.652,12.204,15.022,16.302,19.644,15.494,17.753,10.481,18.306,16.776,12.195,7.923,-0.531,-0.816,-0.671,-0.539,-0.615,-0.740,-0.064,491.150,264.100,6.958,4.743,7.004,9.940,7.554,14.395,9.727,277.431,304.695,189.866,203.728,263.157,78.378,255.107,10.000,7.500,11.700,14.100,8.900,15.000,16.100,
2021/04/06 05:45:53,1392.584,0.000,0.182,0.000,42.600,6.184,64.820,34.111,34.958,126.524,133.674,179.854,204.547,186.204,169.394,199.740,35.143,39.462,37.574,38.371,39.317,45.769,44.059,36.877,34.741,37.559,53.255,63.480,50.233,56.374,65.437,69.873,55.965,65.540,61.412,61.661,66.908,67.132,63.790,63.920,38.794,39.062,39.934,39.489,11.099,10.204,18.029,18.130,10.470,12.113,15.204,16.393,19.644,15.494,17.844,10.481,18.215,16.867,12.104,7.923,-0.523,-0.770,-0.641,-0.516,-0.585,-0.689,-0.064,491.255,264.454,6.958,4.743,7.004,9.940,7.554,14.395,9.727,277.431,304.695,189.866,203.728,263.157,78.378,255.107,10.000,7.500,11.700,14.100,8.900,15.000,16.100,
2021/04/06 05:45:54,1394.937,0.000,0.182,0.000,42.600,6.158,65.104,34.136,34.958,126.546,133.674,179.876,204.547,186.477,169.394,199.740,35.212,39.462,37.574,38.301,39.386,45.833,44.059,36.877,34.741,37.559,53.255,63.480,50.233,56.374,65.504,69.934,55.899,65.600,61.479,61.661,66.908,67.132,63.857,63.920,38.794,38.998,40.004,39.489,11.918,10.933,16.487,18.404,10.288,11.840,15.022,16.302,19.916,15.676,17.753,10.572,18.306,16.867,12.013,7.923,-0.539,-0.800,-0.650,-0.551,-0.604,-0.724,-0.064,491.292,264.866,6.958,4.743,7.004,9.940,7.554,14.395,9.727,277.431,304.695,189.866,203.728,263.157,78.378,255.107,10.000,7.500,11.700,14.100,8.900,15.000,16.100,
2021/04/06 05:45:55,1397.144,0.000,0.182,0.000,42.600,6.158,65.104,34.111,34.983,126.524,133.695,179.603,204.567,186.455,169.416,199.740,35.237,39.531,37.574,38.396,39.386,45.919,44.122,36.963,34.827,37.559,53.321,63.480,50.299,56.374,65.504,70.016,55.899,65.698,61.479,61.759,66.974,67.192,63.857,63.980,38.794,39.062,40.004,39.552,12.282,11.206,19.186,19.406,10.470,12.113,15.204,16.393,19.734,15.676,18.026,10.755,18.124,16.958,11.922,7.923,-0.536,-0.796,-0.649,-0.548,-0.597,-0.713,-0.064,491.441,265.257,6.958,4.743,7.004,9.940,7.554,14.395,9.727,277.431,304.695,189.866,203.728,263.157,78.378,255.107,10.000,7.500,11.700,14.100,8.900,15.000,16.100,
2021/04/06 05:45:56,1399.452,0.000,0.182,0.000,42.600,6.158,65.104,34.111,34.983,126.524,133.695,179.854,204.803,186.455,169.668,199.740,35.237,39.531,37.668,38.371,39.411,45.919,44.153,36.963,34.827,37.652,53.321,63.570,50.299,56.464,65.528,70.016,55.990,65.698,61.503,61.759,66.974,67.282,63.857,64.085,38.794,39.171,40.004,39.583,11.463,10.477,18.993,18.768,10.561,12.113,15.295,16.393,19.644,15.494,18.117,10.846,18.124,17.141,12.013,8.015,-0.531,-0.820,-0.663,-0.543,-0.614,-0.730,-0.064,491.478,265.722,6.958,4.743,7.004,9.940,7.554,14.395,9.727,277.431,304.695,189.866,203.728,263.157,78.378,255.107,10.000,7.500,11.700,14.100,8.900,15.000,16.100,
2021/04/06 05:45:57,1401.769,0.000,0.182,0.000,42.600,6.158,65.413,34.111,34.699,126.524,133.695,179.603,204.803,186.455,169.919,199.762,35.237,39.462,37.574,38.371,39.455,45.896,44.153,36.940,34.804,37.559,53.387,63.541,50.366,56.435,65.570,70.070,55.965,65.676,61.479,61.737,66.974,67.253,63.857,64.056,38.863,39.062,40.073,39.552,11.827,10.842,17.547,18.404,10.561,12.204,15.113,16.576,19.825,15.494,18.117,10.846,18.124,17.141,12.104,8.015,-0.529,-0.780,-0.641,-0.535,-0.592,-0.707,-0.064,491.557,266.134,6.958,4.743,7.004,9.940,7.554,14.395,9.727,277.431,304.695,189.866,203.728,263.157,78.378,255.107,10.000,7.500,11.700,14.100,8.900,15.000,16.100,
2021/04/06 05:45:58,1403.971,0.000,0.182,0.000,42.600,6.158,65.413,34.136,34.699,126.546,133.695,179.876,204.567,186.729,169.919,199.762,35.237,39.462,37.638,38.371,39.455,45.896,44.153,36.940,34.804,37.559,53.387,63.541,50.366,56.435,65.570,70.070,55.965,65.737,61.545,61.737,67.041,67.253,63.923,64.056,38.863,39.062,40.073,39.552,11.008,9.749,18.993,19.224,10.743,12.022,15.295,16.485,19.916,15.585,18.208,10.937,18.033,17.232,11.922,8.015,-0.544,-0.798,-0.654,-0.550,-0.601,-0.698,-0.064,491.610,266.537,6.958,4.743,7.004,9.940,7.554,14.395,9.727,277.431,304.695,189.866,203.728,263.157,78.378,255.107,10.000,7.500,11.700,14.100,8.900,15.000,16.100,
2021/04/06 05:45:59,1406.220,0.000,0.182,0.000,42.567,6.132,65.672,33.852,34.674,126.546,133.674,179.624,204.782,186.729,169.897,199.740,35.212,39.531,37.574,38.371,39.411,45.998,44.185,37.042,34.827,37.559,53.454,63.541,50.366,56.435,65.661,70.153,55.990,65.759,61.569,61.819,67.041,67.253,63.990,64.056,38.863,39.062,40.073,39.552,11.736,10.569,17.354,17.766,10.288,11.566,15.295,16.485,19.916,15.494,18.390,10.937,18.124,17.323,11.649,8.015,-0.523,-0.804,-0.662,-0.531,-0.607,-0.729,-0.064,491.666,266.950,6.958,4.743,7.004,9.940,7.554,14.395,9.727,277.431,304.695,189.866,203.728,263.157,78.378,255.107,10.000,7.500,11.700,14.100,8.900,15.000,16.100,
2021/04/06 05:46:00,1408.520,0.000,0.182,0.000,42.600,6.132,65.697,33.827,34.674,126.524,133.674,179.603,204.782,186.707,169.897,199.762,35.212,39.506,37.638,38.371,39.481,45.975,44.185,37.019,34.804,37.559,53.430,63.602,50.408,56.435,65.661,70.131,55.990,65.797,61.569,61.797,67.083,67.329,63.966,64.117,38.838,39.062,40.117,39.616,11.645,10.660,15.619,16.673,10.015,11.384,15.204,16.576,19.916,15.494,18.390,11.028,17.851,17.414,11.376,7.832,-0.531,-0.787,-0.646,-0.550,-0.599,-0.712,-0.064,491.633,267.293,5.632,5.057,7.376,9.259,6.700,14.189,10.749,276.116,294.538,192.529,207.672,270.000,76.551,257.645,7.500,6.800,11.800,13.000,8.200,14.800,16.900,
2021/04/06 05:46:01,1410.926,0.000,0.182,0.000,42.600,6.106,65.981,33.852,34.699,126.546,133.695,179.624,204.803,186.980,170.171,199.762,35.237,39.506,37.638,38.440,39.455,45.975,44.185,37.019,34.804,37.622,53.430,63.602,50.408,56.571,65.636,70.131,55.965,65.797,61.612,61.797,67.083,67.389,64.033,64.192,38.838,39.141,40.048,39.616,11.190,10.933,18.415,19.588,10.470,11.475,15.386,16.667,19.825,15.494,18.664,11.028,17.851,17.505,11.376,7.923,-0.527,-0.817,-0.662,-0.540,-0.613,-0.726,-0.064,491.576,267.765,5.632,5.057,7.376,9.259,6.700,14.189,10.749,276.116,294.538,192.529,207.672,270.000,76.551,257.645,7.500,6.800,11.800,13.000,8.200,14.800,16.900,
2021/04/06 05:46:02,1413.032,0.000,0.182,0.000,42.600,6.106,66.241,33.852,34.390,126.546,133.674,179.624,204.782,187.232,170.149,199.740,35.212,39.601,37.638,38.440,39.455,46.061,44.265,37.106,34.827,37.559,53.520,63.602,50.499,56.511,65.703,70.289,56.032,65.895,61.612,61.819,67.173,67.389,64.123,64.192,38.863,39.062,40.142,39.616,12.373,11.388,17.933,19.406,10.197,11.566,15.477,16.758,19.916,15.585,18.664,11.119,17.760,17.505,11.376,7.923,-0.531,-0.786,-0.643,-0.550,-0.598,-0.710,-0.064,491.692,268.225,5.632,5.057,7.376,9.259,6.700,14.189,10.749,276.116,294.538,192.529,207.672,270.000,76.551,257.645,7.500,6.800,11.800,13.000,8.200,14.800,16.900,
2021/04/06 05:46:03,1415.334,0.000,0.182,0.000,42.600,6.106,66.265,33.827,34.699,126.524,133.695,179.603,204.803,186.958,170.422,199.510,35.237,39.531,37.638,38.440,39.481,46.061,44.265,37.106,34.906,37.559,53.520,63.677,50.499,56.511,65.727,70.289,56.056,65.895,61.636,61.880,67.173,67.389,64.123,64.192,38.863,39.062,40.142,39.616,11.554,10.386,16.487,16.764,10.106,11.384,15.477,16.667,19.916,15.585,18.846,11.210,17.760,17.597,11.285,7.923,-0.529,-0.816,-0.668,-0.539,-0.610,-0.735,-0.064,491.744,268.578,5.632,5.057,7.376,9.259,6.700,14.189,10.749,276.116,294.538,192.529,207.672,270.000,76.551,257.645,7.500,6.800,11.800,13.000,8.200,14.800,16.900,
2021/04/06 05:46:04,1417.537,0.000,0.182,0.000,42.600,6.081,66.525,33.827,34.415,126.524,133.695,179.603,204.803,187.210,170.422,199.740,35.237,39.531,37.668,38.440,39.481,46.061,44.265,37.106,34.827,37.652,53.586,63.706,50.499,56.600,65.727,70.350,56.056,65.895,61.636,61.819,67.240,67.418,64.189,64.282,38.863,39.092,40.142,39.646,11.008,10.569,17.547,18.768,10.470,11.931,15.568,16.758,20.007,15.585,18.937,11.302,17.942,17.688,11.376,8.015,-0.538,-0.789,-0.646,-0.545,-0.589,-0.691,-0.064,491.775,268.981,5.632,5.057,7.376,9.259,6.700,14.189,10.749,276.116,294.538,192.529,207.672,270.000,76.551,257.645,7.500,6.800,11.800,13.000,8.200,14.800,16.900,
2021/04/06 05:46:05,1419.823,0.000,0.182,0.000,42.600,6.081,66.525,33.852,34.415,126.546,133.444,179.624,204.803,187.483,170.422,199.740,35.237,39.531,37.638,38.440,39.550,46.061,44.359,37.106,34.827,37.559,53.586,63.677,50.565,56.511,65.793,70.350,56.056,65.956,61.702,61.880,67.240,67.450,64.189,64.253,38.932,39.062,40.211,39.616,11.554,10.569,18.511,19.224,10.470,11.293,15.750,16.758,19.916,15.403,18.937,11.302,17.577,17.779,10.830,7.923,-0.539,-0.796,-0.657,-0.541,-0.603,-0.709,-0.064,491.739,269.340,5.632,5.057,7.376,9.259,6.700,14.189,10.749,276.116,294.538,192.529,207.672,270.000,76.551,257.645,7.500,6.800,11.800,13.000,8.200,14.800,16.900,
2021/04/06 05:46:06,1422.039,0.000,0.182,0.000,42.600,6.081,66.809,33.568,34.415,126.546,133.444,179.373,204.803,187.483,170.674,199.740,35.237,39.576,37.638,38.509,39.525,46.141,44.328,37.106,34.827,37.559,53.563,63.677,50.541,56.511,65.769,70.425,56.032,65.956,61.678,61.880,67.216,67.450,64.165,64.253,38.838,39.062,40.187,39.616,10.280,9.111,18.029,18.950,10.470,11.749,15.932,16.667,19.734,15.585,19.210,11.393,17.486,17.688,10.739,7.923,-0.520,-0.793,-0.647,-0.530,-0.598,-0.729,-0.064,491.632,269.738,5.632,5.057,7.376,9.259,6.700,14.189,10.749,276.116,294.538,192.529,207.672,270.000,76.551,257.645,7.500,6.800,11.800,13.000,8.200,14.800,16.900,
2021/04/06 05:46:07,1424.192,0.000,0.182,0.000,42.567,6.081,66.809,33.544,34.390,126.524,133.422,179.603,204.782,187.461,170.652,199.740,35.212,39.576,37.717,38.509,39.525,46.117,44.359,37.083,34.883,37.685,53.629,63.738,50.607,56.647,65.835,70.403,56.098,65.994,61.678,61.858,67.282,67.526,64.232,64.389,38.907,39.141,40.187,39.695,11.099,9.931,17.547,19.679,10.379,11.658,15.841,16.758,19.734,15.403,19.301,11.393,17.486,17.870,10.648,8.015,-0.550,-0.805,-0.658,-0.558,-0.603,-0.717,-0.064,491.557,270.209,5.632,5.057,7.376,9.259,6.700,14.189,10.749,276.116,294.538,192.529,207.672,270.000,76.551,257.645,7.500,6.800,11.800,13.000,8.200,14.800,16.900,
2021/04/06 05:46:08,1426.435,0.000,0.182,0.000,42.600,6.055,67.093,33.568,34.415,126.546,133.444,179.373,204.803,187.483,170.926,199.740,35.237,39.576,37.638,38.440,39.525,46.141,44.407,37.169,34.906,37.622,53.629,63.738,50.607,56.647,65.835,70.486,56.098,66.016,61.678,61.956,67.282,67.586,64.232,64.389,38.907,39.141,40.256,39.695,12.191,10.477,16.776,18.130,10.197,11.566,16.023,16.849,19.734,15.859,19.392,11.484,17.395,17.870,10.648,8.015,-0.534,-0.784,-0.644,-0.541,-0.597,-0.716,-0.064,491.441,270.489,5.632,5.057,7.376,9.259,6.700,14.189,10.749,276.116,294.538,192.529,207.672,270.000,76.551,257.645,7.500,6.800,11.800,13.000,8.200,14.800,16.900,
